;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3657;2019-09-08 05:57:45.113;632;631;188;188;169;53;34;33;-17;34;794;229;-18;37;285;145;285;579;164;40;35;14;611;365;369;136;369;308;613;-2.0;-1.0;977.0;157.0;3.0;0;0;50;1;0;0;1;0;0;0;1;0;1;0;0;16723.8984375;8648.58203125;2905.97094726562;2405.87158203125;524.0;365104;562.0;0.0;Calculated values ==>;1567915065.113;336.36;336.26000000000005;291.96000000000004;291.96000000000004;290.06;278.46000000000004;274.9066339382667;276.56;276.46000000000004;271.46000000000004;276.56;352.56000000000006;296.06;271.36;276.86;301.66;287.66;301.66;331.06;277.16;276.66;329.36;325.56;274.56;241.71165711629368;268.5567601203482;274.9066339382667;289.56;6110000.0;3650000.0;3690000.0;1360000.0;3690000.0;3080000.0;6130000.0;0.0;0.0;0.16283333333333333;0.026166666666666668;0.0005;0.0005;0.0;8648.58203125;2905.97094726562;2405.87158203125;16723.8984375;486760.27364269405;486402.0793343143;249216.60311412363;249216.60311412363;242772.49175252282;429811.8947417682;431924.41234261927;437915.60822266474;472622.7809936826;532860.5745757109;470866.703515438;437758.51091407164;445989.41915652953;469510.4317966096;451005.13174328953;423743.05701194966;478922.57043317065;433047.9251940826;432113.16921278025;235813.6939595721;219923.6425635755;470665.25215363293;204051.23158081828;249216.60311412363;274.8023046589469;2223395.3444059775;649717.3693145483;159682.82539623667;1024820.8943067305;0;2;2;12;18;25;18;1;104;103;794211792384.7255;302749290920.2079;666549339109.7092;38080.915996514;6976.400204988649;-0.0;91.44828304932831;2788201.0247079604;456648.8456704693;0.0;253721.7922925;3.234053827570941;0.24009278585771254
3658;2019-09-08 05:58:45.124;624;626;191;191;171;54;37;35;-18;37;796;229;-19;31;285;147;285;572;164;41;38;12;607;365;370;137;370;307;609;-1.0;-1.0;1205.0;180.0;3.0;3;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17020.373046875;8630.1064453125;3040.466796875;2396.76416015625;529.0;365105;561.0;0.0;Calculated values ==>;1567915125.124;335.56;335.76000000000005;292.26000000000005;292.26000000000005;290.26000000000005;278.56;274.9066339382667;276.86;276.66;271.36;276.86;352.76;296.06;271.26000000000005;276.26000000000005;301.66;287.86;301.66;330.36;277.26000000000005;276.96000000000004;329.26000000000005;326.06;274.36;241.92719264551067;268.43790593516167;274.9066339382667;289.56;6070000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6090000.0;0.0;0.0;0.20083333333333334;0.030000000000000002;0.0005;0.0005;0.0;8630.1064453125;3040.466796875;2396.76416015625;17020.373046875;486072.2778526078;486134.75604373054;250468.61805860078;250468.61805860078;243558.98061416994;429811.8947417682;432232.2269198731;437985.2681005028;472785.1150065333;533143.6027224443;471001.8423302181;437828.56808052456;445324.3809667724;469372.83385434415;451298.6977195416;424898.60786893696;478367.8956603746;432980.8147056428;432420.26882306463;235395.46725036926;222014.15119762826;470334.5574354778;204003.7634619717;250468.61805860078;274.78401193032965;2223676.5982228285;649861.384783558;159722.8546982194;1024870.457039563;0;2;2;12;18;25;18;1;104;103;794433533030.3033;302831205935.4214;666733872935.1902;46991.285514904994;7989.923819205183;-0.0;90.97582538223193;2788910.0896938224;456773.5879028799;0.0;253723.31277211106;3.914897580427471;0.287341108605214
3659;2019-09-08 05:59:45.134;615;619;194;194;174;52;39;37;-15;39;796;230;-17;27;285;149;285;562;164;43;40;8;607;364;368;135;368;306;608;-3.0;-1.0;978.0;86.0;3.0;16;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17851.9296875;8825.2529296875;3397.26782226562;2386.81176757812;533.0;365106;560.0;0.0;Calculated values ==>;1567915185.134;334.66;335.06;292.56;292.56;290.56;278.36;274.8017692304317;277.06;276.86;271.66;277.06;352.76;296.16;271.46000000000004;275.86;301.66;288.06;301.66;329.36;277.46000000000004;277.16;329.16;326.46000000000004;273.96000000000004;241.49495122638035;268.3187672390254;274.8017692304317;289.56;6070000.0;3640000.0;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6080000.0;0.0;0.0;0.16299999999999998;0.014333333333333333;0.0005;0.0005;0.0;8825.2529296875;3397.26782226562;2386.81176757812;17851.9296875;484802.46236241586;485257.51982018095;251618.12676964857;251618.12676964857;244588.41182020918;429879.7862731237;433115.1307267976;438677.07709952706;473241.2657668606;533217.7975610744;471256.4460771589;438366.6433039444;444945.90934977244;469647.7928111006;451768.9547489059;424898.60786893696;477010.18522868986;433850.6589431533;433299.8492016903;234977.24436692704;223686.61821467688;470211.52306949627;203817.3445693376;251618.12676964857;274.7073756997194;2223967.2491793227;650006.8703552146;159762.72447479964;1024924.1137693453;0;2;2;12;18;25;18;1;104;103;794654969930.2682;302912819535.40845;666917803585.161;38282.136402420874;3818.316558502274;-0.0;90.84086121602085;2789620.819978329;456872.0063063457;0.0;253724.82816368897;2.8879686163439406;0.19719717876574436
3660;2019-09-08 06:00:45.115;607;613;195;195;174;48;39;38;-10;40;796;230;-12;23;285;150;285;557;165;44;40;5;605;362;366;127;366;304;606;-1.0;-1.0;980.0;100.0;7.0;18;0;52;1;0;0;1;0;0;0;1;0;1;0;0;18314.150390625;8692.21875;3417.53735351562;2397.68139648438;534.0;365107;559.0;0.0;Calculated values ==>;1567915245.115;333.86;334.46000000000004;292.66;292.66;290.56;277.96000000000004;274.5913991737795;277.06;276.96000000000004;272.16;277.16;352.76;296.16;271.96000000000004;275.46000000000004;301.66;288.16;301.66;328.86;277.56;277.16;329.06;326.56;273.66;239.71726792356844;268.0796299477929;274.5913991737795;289.66;6050000.0;3620000.0000000005;3660000.0;1270000.0;3660000.0;3040000.0;6060000.0;0.0;0.0;0.16333333333333336;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8692.21875;3417.53735351562;2397.68139648438;18314.150390625;483890.8487186167;484630.38147455157;252086.9814656589;252086.9814656589;244659.03391601003;430014.67791919125;433616.79160117084;439885.4375265266;474371.58956060285;533366.0764220377;471525.1840687706;439580.6144452378;444766.67480068695;469921.8085693269;452267.28390789893;425465.63852373697;476510.6367725643;434524.77317851107;433799.4536676275;234559.02529450474;224104.74344509715;470992.45192687237;203228.5062931224;252086.9814656589;274.4704324521747;2224268.5377414385;650152.8030590874;159802.5826253855;1024980.8858289126;0;2;2;12;18;25;18;1;104;103;794875100200.0721;302991394645.3385;667100745634.9982;38653.96543478937;4462.732427229165;-0.0;211.99788423563;2790261.751133911;456940.9931950639;0.0;253727.351020741;2.986653966026334;0.20775048445425678
3661;2019-09-08 06:01:45.105;601;607;194;194;174;45;39;38;-7;42;800;230;-9;15;285;149;285;553;165;47;39;6;601;361;366;131;366;301;602;148.0;-1.0;637.0;56.0;7.0;22;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17095.1015625;8151.326171875;3495.55517578125;1391.6198730468802;535.0;365108;557.0;0.0;Calculated values ==>;1567915305.105;333.26000000000005;333.86;292.56;292.56;290.56;277.66;274.4858918419099;277.06;276.96000000000004;272.46000000000004;277.36;353.16;296.16;272.26000000000005;274.66;301.66;288.06;301.66;328.46000000000004;277.86;277.06;328.86;326.66;273.76000000000005;240.61611355647437;267.7187500070086;274.4858918419099;289.66;6010000.0;3610000.0;3660000.0;1310000.0;3660000.0;3010000.0;6020000.0;0.024666666666666667;0.0;0.10616666666666667;0.009333333333333334;0.0011666666666666668;0.025833333333333333;0.0;8151.326171875;3495.55517578125;1391.6198730468802;17095.1015625;483488.07074183953;484226.8458890516;251903.97157310887;251903.97157310887;244801.82365170497;430081.6785162784;433616.79160117084;440984.1951948389;474050.5081408163;534004.0616875333;471926.6089063321;440684.76455267647;444213.19900484144;469921.8085693269;452298.44156383985;426579.37529774965;476404.7969673579;435063.3416043607;433616.79160117084;233722.59852315116;224522.8720964353;470554.1986138099;203047.75189124647;205254.16181236284;274.39578235775275;2224563.565661578;650293.1425396462;159834.1548730515;1025038.4853318152;0;2;2;12;18;25;18;1;104;103;795094663600.107;303068781745.3508;667282215385.027;25260.919064064732;2496.7268360772587;-0.0;5899.367936210873;2790794.286400813;456998.9790230184;0.0;253778.27058124475;2.5813560367590953;0.132111278569967
3662;2019-09-08 06:02:45.106;597;602;193;193;173;43;41;37;-1;43;810;230;-4;12;285;149;285;544;167;50;41;7;599;359;364;131;364;299;600;394.0;-1.0;415.0;45.0;7.0;22;93;36;1;0;0;1;0;0;0;1;0;0;0;0;16560.521484375;7673.58935546875;3467.57470703125;1326.32043457031;535.0;365109;556.0;0.0;Calculated values ==>;1567915365.106;332.86;333.36;292.46000000000004;292.46000000000004;290.46000000000004;277.46000000000004;274.27422755570615;277.26000000000005;276.86;273.06;277.46000000000004;354.16;296.16;272.76000000000005;274.36;301.66;288.06;301.66;327.56;278.16;277.26000000000005;328.76000000000005;326.66;273.86;240.61611355647437;267.47669482898436;274.27422755570615;289.86;5990000.0;3590000.0;3640000.0;1310000.0;3640000.0;2990000.0;6000000.0;0.06566666666666666;0.0;0.06916666666666667;0.007500000000000001;0.0011666666666666668;0.06683333333333333;0.0;7673.58935546875;3467.57470703125;1326.32043457031;16560.521484375;483145.505296829;483742.64148137637;251624.3481522893;251624.3481522893;244536.9284434766;430214.79039162316;434473.7075064044;442293.9462859474;474147.34029804735;535189.4200748617;472193.1162479523;441852.4739986153;444182.85976177163;470194.89006686886;452648.96075887873;427126.5114801501;475311.3274960644;436072.7713138505;434473.7075064044;233304.39079467155;224522.8720964353;470651.6059640497;202573.8797015741;203430.1222929831;274.20274725602513;2224844.033861022;650425.0190334531;159856.80475307934;1025096.5123812032;0;2;2;12;18;25;18;1;104;103;795313667249.8425;303147383055.25586;667462218384.8096;16580.637938752487;2010.582946968567;-0.0;15441.412945096987;2791142.9718534094;457036.540563847;0.0;253956.11338570484;2.7297113414350145;0.06775134878327073
3663;2019-09-08 06:03:45.126;593;598;193;193;172;40;42;36;5;44;815;228;2;15;285;149;285;531;168;53;43;7;594;357;362;131;362;299;595;256.0;-2.0;804.0;0.0;7.0;16;81;30;1;0;0;1;0;0;0;1;0;0;0;0;15922.21484375;7253.734375;3197.38720703125;1246.46228027344;534.0;365110;555.0;0.0;Calculated values ==>;1567915425.126;332.46000000000004;332.96000000000004;292.46000000000004;292.46000000000004;290.36;277.16;274.0616903277293;277.36;276.76000000000005;273.66;277.56;354.66;295.96000000000004;273.36;274.66;301.66;288.06;301.66;326.26000000000005;278.46000000000004;277.46000000000004;328.66;326.56;273.86;240.61611355647437;267.47669482898436;274.0616903277293;289.96000000000004;5940000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2990000.0;5950000.0;0.042666666666666665;0.0;0.13399999999999998;0.0;0.0011666666666666668;0.043833333333333335;0.0;7253.734375;3197.38720703125;1246.46228027344;15922.21484375;483144.1394424435;483738.9784478753;251867.34685523214;251867.34685523214;244379.39460785442;430346.717906069;435138.326120535;443170.51094372873;474244.15781875124;535708.1034083872;471956.4286539312;442733.2750669633;444613.46213006455;470467.04610399343;452997.53882260225;428467.55398536805;473989.8766886615;437062.7516608749;435315.5984456732;232886.18681767926;224104.74344509715;470651.6059640497;202234.48292222194;203555.509718918;274.0616903277293;2225114.81356016;650549.4548626222;159878.2517556482;1025152.0722442525;0;2;2;12;18;25;18;1;104;103;795531539849.7733;303226009255.2309;667641678184.7526;32285.427754881905;0.0;-0.0;10158.817222522768;2791550.324806465;457053.3010066857;0.0;254169.5197487843;3.62846255064524;0.14317519121212613
3664;2019-09-08 06:04:48.107;588;593;193;194;174;39;44;35;10;44;815;226;8;18;285;150;285;504;168;56;45;9;589;356;361;133;361;299;591;-2.0;0.0;275.0;0.0;7.0;10;74;25;1;0;0;1;0;0;0;1;0;0;0;0;15475.927734375;6892.80078125;3031.23852539062;1206.59045410156;530.0;365111;555.0;0.0;Calculated values ==>;1567915488.107;331.96000000000004;332.46000000000004;292.46000000000004;292.56;290.56;277.06;273.955091788801;277.56;276.66;274.16;277.56;354.66;295.76000000000005;273.96000000000004;274.96000000000004;301.66;288.16;301.66;323.56;278.76000000000005;277.66;328.66;326.16;274.06;241.05796691057077;267.47669482898436;273.955091788801;289.96000000000004;5890000.0;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;5910000.0;0.0;0.0;0.04583333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;6892.80078125;3031.23852539062;1206.59045410156;15475.927734375;483003.7726165199;483483.719202165;252066.16187184487;252450.5280407899;245205.59026560298;430412.23801567365;435731.16137290135;443894.718236925;473986.6944556456;535708.1034083872;471719.48739411664;443605.7027051416;445042.1710269553;470602.7797880842;453313.5623644761;429772.5498611036;470406.4188312589;437806.89928523917;435906.5852007355;232886.18681767926;222432.26289678228;470578.4057836597;201972.2588119733;252066.16187184487;273.955091788801;2225389.4644523156;650673.1997144684;159899.7094938034;1025206.5562829201;0;2;2;12;18;25;18;1;104;103;795759216165.4421;303309144175.4751;667829991375.3058;11088.11272364362;0.0;-0.0;214.48049388370572;2791929.7288288125;457053.3010066857;0.0;254260.25873008935;1.0154495711816471;0.06071423788197458
3665;2019-09-08 06:05:45.107;584;588;195;195;174;38;47;33;13;44;812;225;11;22;285;151;285;489;169;59;47;10;587;354;359;136;359;298;589;354.0;-1.0;492.0;229.0;7.0;1;78;19;1;0;0;1;0;0;0;1;0;0;0;0;15209.02734375;6494.96826171875;2848.26171875;1217.81042480469;528.0;365112;554.0;0.0;Calculated values ==>;1567915545.107;331.56;331.96000000000004;292.66;292.66;290.56;276.96000000000004;273.7412296467126;277.86;276.46000000000004;274.46000000000004;277.56;354.36;295.66;274.26000000000005;275.36;301.66;288.26000000000005;301.66;322.06;279.06;277.86;328.56;325.96000000000004;274.16;241.71165711629368;267.35522164206344;273.7412296467126;290.06;5870000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;5890000.0;0.059000000000000004;0.0;0.082;0.03816666666666667;0.0011666666666666668;0.060166666666666674;0.0;6494.96826171875;2848.26171875;1217.81042480469;15209.02734375;482665.6917145395;483003.7726165199;252942.26823823276;252942.26823823276;245280.8291323237;430542.39183029096;436724.7826973762;444526.6575060108;473598.9642825547;535469.8908007387;471734.81874482025;444239.97794932604;445806.48513717233;470873.56384130055;453800.02511470526;430285.0316909516;468353.8970537257;438765.72347154043;436724.7826973762;232467.98657752166;221596.04284303306;470272.87658027647;200738.41450981895;201750.67760150562;273.46394570448626;2225632.3870133506;650779.186219392;159918.90266742808;1025253.1023265196;0;2;2;12;18;25;18;1;104;103;795964416165.4421;303385809175.4751;668000136375.3058;19990.635925687733;10287.231969022463;-0.0;14137.60865660155;2792175.7689222866;457134.7415931071;0.0;254373.87943586402;4.20559668810033;0.22741647241312415
3666;2019-09-08 06:06:45.148;581;585;196;196;175;37;49;32;15;44;806;223;14;26;285;152;284;481;171;61;49;12;586;353;358;140;357;299;588;373.0;-1.0;474.0;213.0;7.0;1;92;16;1;0;0;1;0;0;0;1;0;0;0;0;15401.3369140625;6319.46484375;2835.47802734375;1303.91149902344;525.0;365113;553.0;0.0;Calculated values ==>;1567915605.148;331.26000000000005;331.66;292.76000000000005;292.76000000000005;290.66;276.86;273.6339639331285;278.06;276.36;274.66;277.56;353.76;295.46000000000004;274.56;275.76000000000005;301.66;288.36;301.56;321.26000000000005;279.26000000000005;278.06;328.46000000000004;325.66;274.36;242.56692532238324;267.47669482898436;273.6339639331285;290.26000000000005;5860000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;2990000.0;5880000.0;0.06216666666666667;0.0;0.079;0.0355;0.0011666666666666668;0.06333333333333334;0.0;6319.46484375;2835.47802734375;1303.91149902344;15401.3369140625;482355.25089620444;482693.1293239249;253387.91048617993;253387.91048617993;245663.48885089136;430607.02586249536;437300.0667916998;444613.46213006455;473079.08457772195;534774.342822962;471363.5948840531;444470.14050354663;446176.45202680735;471143.44385183917;454112.3874095661;430291.30883765256;467239.3436390553;439322.02721664915;437300.0667916998;232049.79005350024;220341.7376933702;469929.52753194683;200550.97482855135;201524.28680119186;273.38601404758344;2225887.647690714;650886.0461328181;159939.93137655995;1025300.4991900566;0;2;2;12;18;25;18;1;104;103;796179663150.0455;303468665755.32245;668179358759.9756;19280.936496819544;9562.938620970539;-0.0;14932.466066065503;2792503.2556549916;457300.2727167457;0.0;254616.29559603176;4.185577084707518;0.21543177194510577
3667;2019-09-08 06:07:45.108;579;584;197;197;176;36;51;30;16;43;797;223;15;30;285;153;284;483;170;65;52;14;588;350;354;143;354;300;591;748.0;-1.0;344.0;160.0;7.0;1;99;12;1;0;0;1;0;0;0;1;0;0;0;0;15669.5224609375;6122.9619140625;2886.94677734375;1334.73559570312;520.0;365114;551.0;0.0;Calculated values ==>;1567915665.108;331.06;331.56;292.86;292.86;290.76000000000005;276.76000000000005;273.3108153835814;278.26000000000005;276.16;274.76000000000005;277.46000000000004;352.86;295.46000000000004;274.66;276.16;301.66;288.46000000000004;301.56;321.46000000000004;279.66;278.36;328.26000000000005;325.16;274.56;243.1966462407574;267.5978703862781;273.3108153835814;290.16;5880000.0;3500000.0;3540000.0;1430000.0;3540000.0;3000000.0;5910000.0;0.12466666666666668;0.0;0.05733333333333333;0.02666666666666667;0.0011666666666666668;0.12583333333333335;0.0;6122.9619140625;2886.94677734375;1334.73559570312;15669.5224609375;481841.56405056623;482208.1453217581;253620.77343018347;253620.77343018347;245893.7790608386;430799.1582183253;438547.86740370444;444557.31930295983;472588.3698738022;533766.1059636394;471229.07682192523;444413.69907515554;446546.43397511006;471546.5869998184;454762.4379552217;429778.62730484776;467141.62695108;440849.8691766222;438714.65368267347;231213.40812182956;218251.29456621417;469720.77526323247;200026.34569307326;200523.2476720928;273.16678818816956;2226146.398903118;650989.6638979394;159961.9054432128;1025348.1542722104;0;2;2;12;18;25;18;1;104;103;796393120750.1814;303553509155.3764;668358938960.0898;14019.775820300163;7191.851455204245;-0.0;29972.418589664736;2792780.5765871867;457439.80288530217;0.0;254990.25349681935;4.947878771331985;0.10531174917120932
3668;2019-09-08 06:08:45.119;579;584;198;199;176;33;54;26;17;42;787;223;16;34;285;153;284;496;170;67;54;16;598;346;350;144;350;300;600;767.0;0.0;0.0;136.0;7.0;1;99;10;1;0;0;1;0;0;0;1;0;0;0;0;16263.828125;6138.09033203125;2939.82470703125;1325.59143066406;515.0;365115;549.0;0.0;Calculated values ==>;1567915725.119;331.06;331.56;292.96000000000004;293.06;290.76000000000005;276.46000000000004;272.8767566201714;278.56;275.76000000000005;274.86;277.36;351.86;295.46000000000004;274.76000000000005;276.56;301.66;288.46000000000004;301.56;322.76000000000005;279.86;278.56;328.06;324.66;274.76000000000005;243.40439225979637;267.5978703862781;272.8767566201714;290.16;5980000.0;3460000.0;3500000.0;1440000.0;3500000.0;3000000.0;6000000.0;0.12783333333333333;0.0;0.0;0.02266666666666667;0.0011666666666666668;0.129;0.0;6138.09033203125;2939.82470703125;1325.59143066406;16263.828125;480683.55538724613;481171.49930649315;253534.51242596126;253924.83525875237;245552.95465940924;431051.2098666511;439928.8483833541;444700.7274647726;472358.32031004626;532726.613866338;471229.07682192523;444557.31930295983;447107.6914315893;472081.0238579482;455435.2880278432;427131.4131287329;467959.3398167461;442019.70039897197;439928.8483833541;230377.04089860234;216160.93158060662;469783.5483368761;198946.069577019;199439.76350459337;272.7235369640743;2226412.5589447003;651091.858065347;159984.0788994574;1025396.7196031925;0;2;2;12;18;25;18;1;104;103;796604359469.8927;303639624940.2587;668538971959.8438;0.0;6138.982851890095;-0.0;31023.091949360132;2792897.429471298;457550.9135375952;0.0;255498.64260486863;3.5720720614140182;0.0020416601797654467
3669;2019-09-08 06:09:45.129;583;586;197;199;176;31;57;24;17;40;777;224;17;38;284;153;284;514;171;70;57;17;607;344;348;145;348;302;610;-1.0;-1.0;803.0;119.0;7.0;1;99;9;1;0;0;1;0;0;0;1;0;0;0;0;16626.09765625;6212.32080078125;3093.41845703125;1340.42797851562;511.0;365116;547.0;0.0;Calculated values ==>;1567915785.129;331.46000000000004;331.76000000000005;292.86;293.06;290.76000000000005;276.26000000000005;272.6583383277491;278.86;275.56;274.86;277.16;350.86;295.56;274.86;276.96000000000004;301.56;288.46000000000004;301.56;324.56;280.16;278.86;327.86;324.26000000000005;274.86;243.61107973660833;267.8393353686513;272.6583383277491;290.26000000000005;6070000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;3020000.0;6100000.0;0.0;0.0;0.13383333333333333;0.01983333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6212.32080078125;3093.41845703125;1340.42797851562;16626.09765625;480212.94381819817;480299.1710716849;252646.11620058934;253406.26507607664;245187.65155045938;431175.4696738307;440847.36477879237;444301.04523409;472028.77388759464;531536.0717182884;471078.6509433241;444301.04523409;447286.45025618136;472222.74160711316;455769.13045183074;424615.981339014;469444.006268697;442909.1278395362;440847.36477879237;229540.68826423294;214488.6975840042;469747.2219256856;198508.04297983102;252646.11620058934;272.5417166056424;2226686.687339953;651194.7953114528;160006.29943066844;1025447.0050090561;0;2;2;12;18;25;18;1;104;103;796813794369.8594;303726339390.24493;668719602059.8151;32895.296801694996;5379.577049092781;-0.0;219.56812334123688;2793171.602632514;457646.91753475467;0.0;255759.04149801654;3.6158028630974064;0.2716235638440404
3670;2019-09-08 06:10:45.150;590;589;196;197;175;30;59;21;8;38;769;224;10;40;284;153;284;531;173;72;60;18;618;342;347;146;346;302;620;-1.0;-1.0;708.0;138.0;7.0;0;99;8;1;0;0;1;0;0;0;1;0;0;0;0;16869.416015625;6274.53173828125;3080.62158203125;1339.59582519531;506.0;365117;546.0;0.0;Calculated values ==>;1567915845.15;332.16;332.06;292.76000000000005;292.86;290.66;276.16;272.43898195401505;279.06;275.26000000000005;273.96000000000004;276.96000000000004;350.06000000000006;295.56;274.16;277.16;301.56;288.46000000000004;301.56;326.26000000000005;280.36;279.16;327.76000000000005;323.76000000000005;274.96000000000004;243.81672145450628;267.8393353686513;272.43898195401505;290.46000000000004;6180000.0;3420000.0000000005;3470000.0000000005;1460000.0;3460000.0;3020000.0;6200000.0;0.0;0.0;0.11800000000000001;0.023;0.0011666666666666668;0.0011666666666666668;0.0;6274.53173828125;3080.62158203125;1339.59582519531;16869.416015625;479949.5383261594;479568.524716729;251800.5647229264;252169.20262061883;244504.52737026874;431298.55289687274;441380.8598681767;442993.0989471373;471698.3107888524;530702.2639863107;471078.6509433241;443285.3374463631;447566.28926109587;472488.2021965363;456101.2842886358;421339.88298577245;470787.9487740455;443426.7079066602;441540.0393956936;229122.51738040973;212398.47392691602;469710.96323701047;197945.7363353119;251800.5647229264;272.31025239072244;2226965.914316484;651298.8888361863;160028.6407791568;1025498.4733504576;0;2;2;12;18;25;18;1;104;103;797022367345.3698;303813669945.4586;668900865480.2585;28915.5887881954;6250.600218739067;-0.0;221.3627204515617;2793686.8736287737;457743.86960024084;0.0;255762.7172077721;3.3088716009996464;0.26221707016443535
3671;2019-09-08 06:11:45.120;599;595;194;195;172;29;61;20;-8;36;761;225;-3;39;284;152;284;544;174;73;62;19;623;342;347;148;346;302;625;298.0;-1.0;1389.0;104.0;6.0;0;99;6;1;0;0;1;0;0;0;1;0;0;0;0;16554.6875;6192.818359375;3166.13037109375;1340.04174804688;502.0;365118;549.0;0.0;Calculated values ==>;1567915905.12;333.06;332.66;292.56;292.66;290.36;276.06;272.43898195401505;279.26000000000005;275.16;272.36;276.76000000000005;349.26;295.66;272.86;277.06;301.56;288.36;301.56;327.56;280.46000000000004;279.36;328.06;323.36;275.06;244.22491754036054;267.8393353686513;272.43898195401505;290.56;6230000.0;3420000.0000000005;3470000.0000000005;1480000.0;3460000.0;3020000.0;6250000.0;0.049666666666666665;0.0;0.2315;0.017333333333333333;0.001;0.050666666666666665;0.0;6192.818359375;3166.13037109375;1340.04174804688;16554.6875;480686.34531215817;479866.51622608374;250850.12558084365;251210.97641551596;243357.04944844003;431298.55289687274;441698.9080655623;440620.3661345886;471233.66481513716;529867.8939616912;471197.8776569007;441368.7326958178;447426.4622216548;472488.2021965363;455964.4225916002;419765.58184973046;472165.4725907864;443582.05064538226;441857.46863075614;230377.04089860234;210726.34883551928;469538.77293914376;198171.49441346253;199211.2042391345;272.3999264325188;2227244.309244375;651402.731472678;160050.9599270325;1025550.5035884185;0;2;2;12;18;25;18;1;104;103;797230463244.6417;303901825845.1502;669081974879.6249;56126.91380344069;4703.699494445141;-0.0;12294.077395842163;2794395.2068041316;457835.10978794936;0.0;255866.9603940427;6.834728083978374;0.3703606817386462
3672;2019-09-08 06:12:45.101;609;601;191;193;171;30;63;20;-15;33;744;225;-12;45;284;152;285;554;173;75;64;18;633;342;347;138;347;304;635;239.0;-1.0;1239.0;224.0;7.0;0;0;10;1;0;0;1;0;0;0;1;1;0;0;0;17611.220703125;6556.8076171875;3304.845703125;2382.39721679688;499.0;365119;554.0;0.0;Calculated values ==>;1567915965.101;334.06;333.26000000000005;292.26000000000005;292.46000000000004;290.26000000000005;276.16;272.43898195401505;279.46000000000004;275.16;271.66;276.46000000000004;347.56000000000006;295.66;271.96000000000004;277.66;301.56;288.36;301.66;328.56;280.66;279.56;328.56;323.06;274.96000000000004;242.14157278889297;268.0796299477929;272.43898195401505;290.46000000000004;6330000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3040000.0;6350000.0;0.03983333333333334;0.0;0.20650000000000002;0.037333333333333336;0.0011666666666666668;0.04100000000000001;0.0;6556.8076171875;3304.845703125;2382.39721679688;17611.220703125;480999.07675207284;479585.58289082657;249371.92061660712;250071.73930739332;242719.07311240525;431298.55289687274;442015.72380621004;439121.23982878303;472262.261994151;527938.4097321841;470928.0465685615;439580.6144452378;447886.92588112364;472355.5793689237;455964.4225916002;416776.459631352;472444.7837278569;443891.9049251926;442173.676269564;232467.98657752166;209472.28574929133;470789.9032000179;198076.13664496224;199535.77277423668;272.36206382379686;2227528.9349869103;651508.9447112973;160081.97042873237;1025604.4113130164;0;2;2;12;18;25;18;1;105;103;797438597315.2837;303987598675.4148;669263717310.1854;49775.813807458995;10181.313951388747;-0.0;9948.154043308423;2795277.4500714126;457959.1122871505;0.0;256052.2536284964;5.709326467600455;0.364175016181956
3673;2019-09-08 06:13:45.131;619;608;188;189;168;32;65;21;-8;31;731;226;-19;44;285;152;285;562;174;77;66;17;631;346;350;133;350;305;633;-3.0;-1.0;727.0;287.0;3.0;0;0;13;1;0;0;1;0;0;0;1;1;0;0;0;17002.755859375;6709.751953125;3213.125;2404.24755859375;491.0;365120;558.0;0.0;Calculated values ==>;1567916025.131;335.06;333.96000000000004;291.96000000000004;292.06;289.96000000000004;276.36;272.8767566201714;279.66;275.26000000000005;272.36;276.26000000000005;346.26;295.76000000000005;271.26000000000005;277.56;301.66;288.36;301.66;329.36;280.86;279.76000000000005;328.96000000000004;322.26000000000005;274.86;241.05796691057077;268.19934244402924;272.8767566201714;290.56;6310000.0;3460000.0;3500000.0;1330000.0;3500000.0;3050000.0;6330000.0;0.0;0.0;0.12116666666666666;0.04783333333333333;0.0005;0.0005;0.0;6709.751953125;3213.125;2404.24755859375;17002.755859375;482688.5941803073;480852.03428362356;248412.31867742457;248757.20195226188;241827.30054368303;431051.2098666511;441701.55852929276;439972.1399166299;472723.10170879104;526499.3724961877;470912.55056296923;438280.32711488655;447557.86663498206;472081.0238579482;455297.035184393;417459.77109494834;473935.12260377954;443592.43609388015;441860.78408806096;234140.81001818314;206128.24275125185;471359.25143505377;198947.83287904755;248412.31867742457;272.7242344912374;2227817.5290163625;651619.554651662;160121.87907952818;1025658.7548937278;0;2;2;12;18;25;18;1;105;103;797647801865.184;304068939325.37604;669446508660.0983;29204.111869387056;13030.34618759563;-0.0;96.7242327053182;2795935.9452014295;458152.6395034671;0.0;256136.00280108274;3.4339867541246925;0.31664551806783264
3674;2019-09-08 06:14:45.122;625;613;186;187;167;36;26;24;-1;31;744;229;-12;42;284;152;284;565;173;79;27;16;629;349;353;130;353;306;631;-1.0;-1.0;1144.0;250.0;7.0;0;0;16;1;0;0;1;0;0;0;1;1;0;0;0;16463.2890625;6881.064453125;3168.34033203125;2415.61645507812;486.0;365121;561.0;0.0;Calculated values ==>;1567916085.122;335.66;334.46000000000004;291.76000000000005;291.86;289.86;276.76000000000005;273.20264511476705;275.76000000000005;275.56;273.06;276.26000000000005;347.56000000000006;296.06;271.96000000000004;277.36;301.56;288.36;301.56;329.66;281.06;275.86;329.26000000000005;321.76000000000005;274.76000000000005;240.39332010688793;268.3187672390254;273.20264511476705;290.46000000000004;6290000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;3060000.0;6310000.0;0.0;0.0;0.19066666666666665;0.041666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;6881.064453125;3168.34033203125;2415.61645507812;16463.2890625;483782.0044480228;481814.32499065093;247803.06461853956;248145.64725515628;241571.32430556344;430862.6128555636;434488.71713331627;440817.3637915739;473114.68441337737;527783.7381773739;471136.75227866956;439140.46268488537;447086.0058300499;471555.2945229018;454791.9797414716;417795.3132215136;474644.12857389514;443291.90494344884;434665.382714426;235395.46725036926;204038.30555042345;471660.0667768931;199867.65902125958;247803.06461853956;273.1000162433396;2228096.370891196;651732.7944664081;160162.03858810329;1025711.9257946073;0;2;2;12;18;25;18;1;105;103;797858670229.9628;304147827490.2933;669629781164.906;45941.077042873265;11324.683656484729;-0.0;218.00603777853422;2796562.0611768886;458355.56764150085;0.0;256138.62515992118;4.611605999642541;0.3752560204161473
3675;2019-09-08 06:15:45.112;628;617;187;187;166;38;26;25;9;31;766;231;3;40;284;151;284;571;174;81;26;16;637;350;355;130;355;308;639;150.0;81.0;1183.0;242.0;7.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;16832.669921875;7498.146484375;3264.728515625;2427.47729492188;482.0;365122;563.0;0.0;Calculated values ==>;1567916145.112;335.96000000000004;334.86;291.86;291.86;289.76000000000005;276.96000000000004;273.3108153835814;275.76000000000005;275.66;274.06;276.26000000000005;349.76;296.26000000000005;273.46000000000004;277.16;301.56;288.26000000000005;301.56;330.26000000000005;281.26000000000005;275.76000000000005;329.46000000000004;321.36;274.76000000000005;240.39332010688793;268.5567601203482;273.3108153835814;290.56;6370000.0;3500000.0;3550000.0;1300000.0;3550000.0;3080000.0;6390000.0;0.025;0.013500000000000002;0.19716666666666666;0.04033333333333333;0.0011666666666666668;0.026166666666666668;0.0;7498.146484375;3264.728515625;2427.47729492188;16832.669921875;483321.5632047532;481487.30320063187;247842.9664996296;247842.9664996296;241022.42882152923;430799.1582183253;433996.9779746687;441895.7978633896;473114.68441337737;529933.7273312858;471106.82970976597;440994.04979356076;446417.86147193075;471286.7765795664;454482.9008172104;415010.24640774634;474573.8624888898;443196.10460364993;433996.9779746687;236231.924509345;202366.40377179522;471660.0667768931;200169.30830369805;202294.88542071413;273.2230139565552;2228373.7909717225;651852.6012531134;160202.39097617395;1025765.5257668617;0;2;2;12;18;25;18;1;105;103;798071034829.9966;304225814490.30566;669813950464.9353;47660.40619151918;10950.127258418865;0.0;6062.871421828479;2797341.943535239;458541.16012858384;0.0;256190.9570819853;4.903083968171568;0.3473715735673038
3676;2019-09-08 06:16:45.113;629;620;188;188;166;41;27;26;12;32;787;232;12;42;284;150;284;577;174;40;27;14;631;356;361;131;361;309;633;226.0;-1.0;1340.0;286.0;6.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;16836.498046875;7794.2294921875;3144.72973632812;2432.35766601562;479.0;365123;563.0;0.0;Calculated values ==>;1567916205.113;336.06;335.16;291.96000000000004;291.96000000000004;289.76000000000005;277.26000000000005;273.955091788801;275.86;275.76000000000005;274.36;276.36;351.86;296.36;274.36;277.36;301.56;288.16;301.56;330.86;277.16;275.86;329.46000000000004;321.06;274.56;240.61611355647437;268.67533136820026;273.955091788801;290.56;6310000.0;3560000.0;3610000.0;1310000.0;3610000.0;3090000.0;6330000.0;0.03766666666666666;0.0;0.22333333333333333;0.04766666666666666;0.001;0.03866666666666666;0.0;7794.2294921875;3144.72973632812;2432.35766601562;16836.498046875;484135.921179942;482608.0640421618;248412.31867742457;248412.31867742457;241197.19402989122;430412.23801567365;432673.03185780125;442134.79477467417;473081.36623795505;532054.7100592044;471092.02925193025;442134.79477467417;446509.7460264576;470475.83952354436;453313.5623644761;417117.0095068818;476225.34006195684;435024.7519814282;432673.03185780125;236231.924509345;201112.50472608567;471332.97713222547;201702.2591984535;202910.27797808207;273.84985880745336;2228654.3720473964;651980.0398433718;160242.8902757766;1025818.9388090994;0;2;2;12;18;25;18;1;105;103;798285838409.737;304304115795.21106;669999053549.7117;53696.59961202261;12852.397554843128;-0.0;8884.159816682473;2798186.59932661;458739.5178076943;0.0;256315.51775146567;5.641415694395797;0.3877087023343304
3677;2019-09-08 06:17:45.114;629;622;190;190;168;47;29;28;12;33;802;232;15;43;282;150;284;578;173;36;30;13;632;359;363;133;363;310;634;83.0;-1.0;1299.0;233.0;7.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;17145.580078125;8261.3427734375;3165.6708984375;2432.57470703125;476.0;365124;563.0;0.0;Calculated values ==>;1567916265.114;336.06;335.36;292.16;292.16;289.96000000000004;277.86;274.27422755570615;276.06;275.96000000000004;274.36;276.46000000000004;353.36;296.36;274.66;277.46000000000004;301.36;288.16;301.56;330.96000000000004;276.76000000000005;276.16;329.46000000000004;320.76000000000005;274.46000000000004;241.05796691057077;268.7936212382143;274.27422755570615;290.46000000000004;6320000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3100000.0;6340000.0;0.013833333333333333;0.0;0.2165;0.03883333333333334;0.0011666666666666668;0.015;0.0;8261.3427734375;3165.6708984375;2432.57470703125;17145.580078125;484024.6747974506;482786.2628215064;249064.1609024654;249064.1609024654;241797.27029392423;430214.79039162316;432532.5625272902;441925.55079813005;472917.67418972735;533547.6932199636;470957.04053920525;442374.1672774083;446459.3092807162;469948.67664205877;452792.59228542744;416773.5413604667;476255.38231339405;433816.67410848953;432717.6920543523;236231.924509345;199858.6285646581;470968.9690187135;202476.93669824945;206100.3874696885;274.1650935160847;2228937.5607522875;652113.8385092294;160283.4320546825;1025871.5263576458;0;2;2;12;18;25;18;1;105;103;798503042030.3378;304383317115.4301;670184756645.2252;51840.624952624144;10426.440588444688;-0.0;3399.2595687699572;2799066.090858362;458933.51135926356;0.0;256417.88128599135;4.737970805091178;0.3476606802065405
3678;2019-09-08 06:18:45.144;628;623;193;192;171;49;31;30;8;34;813;233;9;43;282;150;284;581;175;37;32;10;635;361;366;134;365;310;637;-3.0;-1.0;1346.0;232.0;3.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;17599.806640625;8777.7021484375;3148.25463867188;2439.13720703125;473.0;365125;561.0;0.0;Calculated values ==>;1567916325.144;335.96000000000004;335.46000000000004;292.46000000000004;292.36;290.26000000000005;278.06;274.4858918419099;276.26000000000005;276.16;273.96000000000004;276.56;354.46000000000004;296.46000000000004;274.06;277.46000000000004;301.36;288.16;301.56;331.26000000000005;276.86;276.36;329.26000000000005;320.46000000000004;274.16;241.2770596917726;268.7936212382143;274.4858918419099;290.66;6350000.0;3610000.0;3660000.0;1340000.0;3650000.0;3100000.0;6370000.0;0.0;0.0;0.22433333333333336;0.03866666666666666;0.0005;0.0005;0.0;8777.7021484375;3148.25463867188;2439.13720703125;17599.806640625;483545.38744137797;482593.4507839504;249989.8812419725;249640.21465067667;242657.3578272185;430081.6785162784;432135.2526055904;441323.7897637848;472884.4304738556;534696.2194253476;471077.3363150409;441474.6228121385;446459.3092807162;469674.72591234883;452442.8751106011;415725.050658082;476346.3326273116;433249.8226776551;432322.48016695504;235395.46725036926;198604.77482894104;470541.90478511597;202936.16028919534;249989.8812419725;274.35254165927887;2229227.250413917;652255.9015461978;160324.04995274663;1025924.1687117863;0;2;2;12;18;25;18;1;105;103;798721851380.2335;304463457165.3919;670370849645.1365;53478.29154546624;10347.422120508929;-0.0;91.16629946249127;2799944.1873242464;459106.7134395169;0.0;256446.98271165387;4.449457831010969;0.35178344148098073
3679;2019-09-08 06:19:45.144;627;624;195;195;174;51;33;32;-8;36;819;234;-12;39;281;152;284;583;175;38;34;7;635;363;368;132;368;310;637;-2.0;76.0;1190.0;145.0;3.0;0;0;51;1;0;0;1;0;0;0;1;1;0;0;0;18096.939453125;9124.2197265625;3161.61669921875;2440.6259765625;471.0;365126;560.0;0.0;Calculated values ==>;1567916385.144;335.86;335.56;292.66;292.66;290.56;278.26000000000005;274.69669130483857;276.46000000000004;276.36;272.36;276.76000000000005;355.06000000000006;296.56;271.96000000000004;277.06;301.26000000000005;288.36;301.56;331.46000000000004;276.96000000000004;276.56;329.16;320.26000000000005;273.86;240.83765695389522;268.7936212382143;274.69669130483857;290.66;6350000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3100000.0;6370000.0;0.0;0.012666666666666666;0.19833333333333333;0.024166666666666666;0.0005;0.0005;0.0;9124.2197265625;3161.61669921875;2440.6259765625;18096.939453125;483400.36780614004;482739.32069781265;250694.69931682048;250694.69931682048;243617.68795571438;429947.3805835815;431994.6062598477;438872.73935059755;473339.41292369686;535322.2720926127;471197.5628997648;438248.17528810265;445886.2290529011;469133.2494619831;452381.11837450357;415725.050658082;476649.52725485706;432929.84295338165;432182.85202778585;234977.24436692704;197768.88456892778;470517.4266440292;203495.4366688749;250694.69931682048;274.578355915486;2229524.7232980314;652405.0842284895;160364.71464594326;1025976.7509729353;0;2;2;12;18;25;18;1;105;103;798942051380.2335;304543257165.3919;670556849645.1365;46683.16503187499;6453.031424399562;0.0;90.74407635548269;2800778.8661290575;459246.7172190578;0.0;256448.49863145236;3.6143738447435174;0.2719708349055176
3680;2019-09-08 06:20:45.135;626;624;196;196;176;53;35;35;-15;38;823;235;-18;25;281;153;284;585;177;40;36;6;631;366;370;139;370;307;633;-2.0;21.0;1187.0;151.0;3.0;5;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17453.513671875;9207.5966796875;3282.89990234375;1402.42248535156;469.0;365127;559.0;0.0;Calculated values ==>;1567916445.135;335.76000000000005;335.56;292.76000000000005;292.76000000000005;290.76000000000005;278.46000000000004;275.0112864084945;276.66;276.66;271.66;276.96000000000004;355.46000000000004;296.66;271.36;275.66;301.26000000000005;288.46000000000004;301.56;331.66;277.16;276.76000000000005;329.06;320.06;273.76000000000005;242.35481222062532;268.43790593516167;275.0112864084945;290.86;6310000.0;3660000.0;3700000.0;1390000.0;3700000.0;3070000.0;6330000.0;0.0;0.0035;0.19783333333333333;0.025166666666666667;0.0005;0.0005;0.0;9207.5966796875;3282.89990234375;1402.42248535156;17453.513671875;483702.9820254483;483189.39205646055;251221.5883650712;251221.5883650712;244395.61095535682;429743.705733735;431854.3060553472;438453.4767200345;472621.17715536855;535957.5715224687;471720.1980238826;437985.2681005028;444457.2815188539;468856.4634550236;451998.23903938825;417117.0095068818;477432.5212358828;432794.5550643631;432043.5753533974;234559.02529450474;196933.003932529;469472.9803218919;204226.71016238534;251221.5883650712;274.87466792553016;2229820.9326356957;652557.8264502776;160396.73524594837;1026030.4472222463;0;2;2;12;18;25;18;1;105;103;799163418170.0012;304624544970.30664;670741921879.9423;46337.86198398826;6675.364465680916;0.0;90.41099349416311;2801553.925077093;459356.1041075322;0.0;256450.00803058903;3.822352752909772;0.2920425740696872
3681;2019-09-08 06:21:45.105;623;623;196;195;176;53;38;37;-15;40;820;235;-19;12;281;153;284;584;179;41;38;6;631;366;371;143;371;307;632;-3.0;-1.0;1306.0;122.0;3.0;28;100;54;1;0;0;1;0;0;0;1;0;0;0;0;18290.98046875;9256.8671875;3939.00561523438;1399.85070800781;467.0;365128;558.0;0.0;Calculated values ==>;1567916505.105;335.46000000000004;335.46000000000004;292.76000000000005;292.66;290.76000000000005;278.46000000000004;275.0112864084945;276.96000000000004;276.86;271.66;277.16;355.16;296.66;271.26000000000005;274.36;301.26000000000005;288.46000000000004;301.56;331.56;277.26000000000005;276.96000000000004;328.96000000000004;319.86;273.76000000000005;243.1966462407574;268.43790593516167;275.0112864084945;291.06;6310000.0;3660000.0;3710000.0;1430000.0;3710000.0;3070000.0;6320000.0;0.0;0.0;0.21766666666666667;0.02033333333333333;0.0005;0.0005;0.0;9256.8671875;3939.00561523438;1399.85070800781;18290.98046875;483268.97045649425;483156.6627824756;251264.9619714589;250906.6105261942;244428.75573087033;429743.705733735;432163.2314376127;438453.4767200345;472292.48545527144;535645.1910446539;471720.1980238826;437828.56808052456;442550.7883978828;468717.7067958345;451998.23903938825;417117.0095068818;477402.11762878817;432727.05303922435;432163.2314376127;234140.81001818314;196097.13278094304;468926.6663542118;204294.44396593652;251264.9619714589;274.9007387058681;2230118.6544849505;652711.6200473114;160420.07584643253;1026090.5996769818;0;2;2;12;18;25;18;1;105;103;799385607020.1072;304709102670.347;670926029780.0302;50968.616129475326;5380.855188561598;-0.0;90.44913473307689;2802364.406951433;459456.5223704502;0.0;256451.5144447411;3.866880625083863;0.2873820816626592
3682;2019-09-08 06:22:45.126;619;620;196;196;175;51;39;39;-4;42;813;234;-8;8;281;151;284;584;177;42;40;6;637;364;368;146;368;306;639;-2.0;128.0;1264.0;84.0;7.0;32;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18691.4296875;9548.1552734375;4210.39501953125;1379.31896972656;465.0;365129;557.0;0.0;Calculated values ==>;1567916565.126;335.06;335.16;292.76000000000005;292.76000000000005;290.66;278.26000000000005;274.8017692304317;277.06;277.06;272.76000000000005;277.36;354.46000000000004;296.56;272.36;273.96000000000004;301.26000000000005;288.26000000000005;301.56;331.56;277.36;277.16;328.86;319.66;273.76000000000005;243.81672145450628;268.3187672390254;274.8017692304317;290.86;6370000.0;3640000.0;3679999.9999999995;1460000.0;3679999.9999999995;3060000.0;6390000.0;0.0;0.021333333333333333;0.21066666666666667;0.014;0.0011666666666666668;0.0011666666666666668;0.0;9548.1552734375;4210.39501953125;1379.31896972656;18691.4296875;482008.71641934244;481927.9180713788;250965.1863927358;250965.1863927358;243875.96806159822;429879.7862731237;433115.1307267976;440363.3734854717;472094.78864732845;534989.2350742081;471734.5502377146;439754.1946057891;442165.11039823265;469133.2494619831;452060.08278219687;415010.24640774634;476559.4480195725;433667.60643972526;433299.8492016903;233722.59852315116;195261.2709748474;468514.36943292903;203839.11761079272;250965.1863927358;274.71577461457355;2230426.9491011454;652868.3834155623;160443.2436996232;1026158.5351179198;0;2;2;12;18;25;18;1;105;103;799607384614.7689;304795833015.2147;671109994144.7495;49827.77657093237;3705.453525509909;0.0;212.7237732771136;2803204.6708788;459532.26811135234;0.0;256454.04176989166;3.550430574940101;0.2517280589961561
3683;2019-09-08 06:23:45.107;617;619;198;197;175;47;38;39;-4;44;802;231;-4;10;281;148;284;585;176;45;39;6;637;363;368;148;367;305;638;-1.0;-1.0;1238.0;78.0;3.0;41;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18951.19140625;9546.1279296875;4419.22216796875;1365.46362304688;463.0;365130;556.0;0.0;Calculated values ==>;1567916625.107;334.86;335.06;292.96000000000004;292.86;290.66;277.86;274.69669130483857;276.96000000000004;277.06;272.76000000000005;277.56;353.36;296.26000000000005;272.76000000000005;274.16;301.26000000000005;287.96000000000004;301.56;331.66;277.66;277.06;328.76000000000005;319.46000000000004;273.76000000000005;244.22491754036054;268.19934244402924;274.69669130483857;290.76000000000005;6370000.0;3629999.9999999995;3679999.9999999995;1480000.0;3670000.0000000005;3050000.0;6380000.0;0.0;0.0;0.20633333333333334;0.013000000000000001;0.0005;0.0005;0.0;9546.1279296875;4419.22216796875;1365.46362304688;18951.19140625;481715.58806003106;481895.00337834214;251722.5420522113;251364.02170156105;243908.0685128684;429947.3805835815;432929.84295338165;440578.77906221413;472029.1217495138;533917.0811235263;471510.35465777136;440578.77906221413;442668.9074931304;469271.2811572483;451800.50639632315;415010.24640774634;476831.6709312262;434215.1450557785;433115.1307267976;233304.39079467155;194425.4183739577;468238.26565966266;203577.25854270093;251722.5420522113;274.6099690266721;2230740.5382765327;653027.4520550539;160466.10964479056;1026230.4258221032;0;2;2;12;18;25;18;1;105;103;799828114695.4497;304884005085.4867;671293236100.3147;48901.313733859555;3440.593092520503;-0.0;90.69629433729317;2804027.152765444;459591.7996423965;0.0;256456.56946977106;3.420079591072912;0.24087168753367133
3684;2019-09-08 06:24:45.127;618;619;198;198;176;45;41;38;-21;44;787;229;-21;18;282;149;284;581;178;48;41;4;633;362;367;137;367;305;634;82.0;2.0;1104.0;0.0;3.0;52;1;56;1;0;0;1;0;0;0;1;1;0;0;0;20146.533203125;9496.7001953125;4749.64599609375;2384.17797851562;462.0;365131;554.0;0.0;Calculated values ==>;1567916685.127;334.96000000000004;335.06;292.96000000000004;292.96000000000004;290.76000000000005;277.66;274.5913991737795;277.26000000000005;276.96000000000004;271.06;277.56;351.86;296.06;271.06;274.96000000000004;301.36;288.06;301.56;331.26000000000005;277.96000000000004;277.26000000000005;328.56;319.36;273.56;241.92719264551067;268.19934244402924;274.5913991737795;290.96000000000004;6330000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;6340000.0;0.013666666666666666;0.0003333333333333333;0.184;0.0;0.0005;0.014166666666666666;0.0;9496.7001953125;4749.64599609375;2384.17797851562;20146.533203125;482316.6590173579;482349.1681313026;251898.58971249967;251898.58971249967;244362.57719069987;430014.67791919125;433733.48194404994;437968.82056851813;473469.3076824459;532353.7115583889;471271.4344490252;437968.82056851813;443841.7334455326;469399.83167277;452122.4443351143;416427.1061876646;476709.3894916953;435000.52977555234;433733.48194404994;232467.98657752166;194007.49548133422;469547.9199074341;203541.3894073567;205248.1141240088;274.5913991737795;2231066.4612529646;653186.1951861233;160497.3670737981;1026306.8585258577;0;2;2;12;18;25;18;1;106;103;800048688195.3796;304969533585.45953;671476297100.2565;43134.6473336537;0.0;0.0;3236.8760441172494;2804794.374762877;459620.4808086948;0.0;256484.30848250585;2.7883380526056385;0.1637867265173113
