;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3685;2019-09-08 06:25:45.118;617;618;198;198;175;43;42;38;-23;44;784;229;-24;17;282;149;284;576;179;51;43;6;630;360;365;131;365;303;631;88.0;-1.0;999.0;0.0;6.0;51;1;54;1;0;0;1;0;0;0;1;1;0;0;0;20019.3828125;9280.9697265625;4736.81591796875;2383.67700195312;461.0;365132;553.0;0.0;Calculated values ==>;1567916745.118;334.86;334.96000000000004;292.96000000000004;292.96000000000004;290.66;277.46000000000004;274.38016830617;277.36;276.96000000000004;270.86;277.56;351.56000000000006;296.06;270.76000000000005;274.86;301.36;288.06;301.56;330.76000000000005;278.26000000000005;277.46000000000004;328.46000000000004;319.26000000000005;273.76000000000005;240.61611355647437;267.9596281332873;274.38016830617;291.06;6300000.0;3600000.0;3650000.0;1310000.0;3650000.0;3030000.0;6310000.0;0.014666666666666666;0.0;0.1665;0.0;0.001;0.015666666666666666;0.0;9280.9697265625;4736.81591796875;2383.67700195312;20019.3828125;482510.9484040738;482543.19379662;252032.6668098542;252032.6668098542;244135.7502069561;430148.3826014536;434408.92020770046;438109.25301780854;474244.15781875124;532190.4455563852;471540.11976617476;437953.82195464283;444100.09568505123;469674.72591234883;452473.9457314294;417457.578369191;476316.9673482061;436011.88369366544;434589.01295012434;232049.79005350024;193589.57483703562;470554.1986138099;203019.46007791444;206147.9626352723;274.38016830617;2231401.1270120153;653342.652296554;160537.09323877492;1026385.9005169813;0;2;2;12;18;25;18;1;106;103;800268255255.1493;305049921525.3752;671658669740.0652;39142.45052449237;0.0;-0.0;3578.909788266015;2805479.9143979363;459620.4808086948;0.0;256541.09817798383;2.604728689969345;0.15057932338287316
3686;2019-09-08 06:26:45.118;616;618;198;198;175;40;44;36;-24;43;791;233;-25;14;282;149;284;569;180;53;45;7;623;359;364;127;364;303;624;-2.0;0.0;1429.0;74.0;7.0;49;0;53;1;0;0;1;0;0;0;1;1;0;0;0;19751.919921875;9060.8916015625;4549.71435546875;2388.533203125;460.0;365133;552.0;0.0;Calculated values ==>;1567916805.118;334.76000000000005;334.96000000000004;292.96000000000004;292.96000000000004;290.66;277.16;274.27422755570615;277.56;276.76000000000005;270.76000000000005;277.46000000000004;352.26;296.46000000000004;270.66;274.56;301.36;288.06;301.56;330.06;278.46000000000004;277.66;328.36;319.16;273.86;239.71726792356844;267.9596281332873;274.27422755570615;291.16;6230000.0;3590000.0;3640000.0;1270000.0;3640000.0;3030000.0;6240000.0;0.0;0.0;0.23816666666666667;0.012333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9060.8916015625;4549.71435546875;2388.533203125;19751.919921875;483156.518069604;483332.4960281393;252352.62580824335;252352.62580824335;244368.8223027767;430214.79039162316;435011.12638877804;437953.82195464283;474660.41424755106;532919.5893767184;472016.1116773257;437798.07955487026;443664.5507289629;469811.81865313137;452648.96075887873;419765.58184973046;476111.9987795951;436597.2893215753;435189.27008113236;231631.59724164338;193171.6564234249;471186.04537205293;202587.02108175203;252352.62580824335;274.2078496838369;2231732.5545348017;653495.501140955;160576.86165715058;1026463.2882692599;0;2;2;12;18;25;18;1;106;103;800486955255.1493;305127321525.3752;671840469740.0652;56056.52640789349;3312.721299580378;-0.0;213.30941831837052;2806273.2392057064;459648.08681952464;0.0;256572.70000470537;3.72411018676397;0.2636454528034769
3687;2019-09-08 06:27:45.129;613;615;199;198;176;39;46;35;-25;44;801;235;-26;5;282;151;284;555;180;55;47;7;619;357;362;134;362;302;620;-2.0;-2.0;1041.0;0.0;7.0;43;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18465.87109375;8952.892578125;4334.29443359375;1384.5056152343802;459.0;365134;551.0;0.0;Calculated values ==>;1567916865.129;334.46000000000004;334.66;293.06;292.96000000000004;290.76000000000005;277.06;274.0616903277293;277.76000000000005;276.66;270.66;277.56;353.26;296.66;270.56;273.66;301.36;288.26000000000005;301.56;328.66;278.66;277.86;328.26000000000005;319.06;273.86;241.2770596917726;267.8393353686513;274.0616903277293;291.16;6190000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6200000.0;0.0;0.0;0.17350000000000002;0.0;0.0011666666666666668;0.0011666666666666668;0.0;8952.892578125;4334.29443359375;1384.5056152343802;18465.87109375;483174.87126968725;483350.0497341451;252913.43001542275;252540.13760743837;244835.43577173632;430346.717906069;435844.5533831253;438024.4983934438;473857.65670332924;534034.2853135298;472386.5500615349;437869.15320432716;442552.9904358224;470085.3009938197;453283.0443037091;421029.6110795301;474485.1137188215;437406.86254204705;436019.9354273413;231213.40812182956;192753.74022246967;470248.3765585316;202234.48292222194;252913.43001542275;274.0616903277293;2232051.094514455;653645.643529973;160608.30941162547;1026537.3352485254;0;2;2;12;18;25;18;1;106;103;800704795184.8516;305205635880.2681;672022003014.8171;40909.567684257;0.0;-0.0;213.62425631390502;2807081.438131347;459675.6978914187;0.0;256576.25843758223;2.8028935028957838;0.18345837576553964
3688;2019-09-08 06:28:45.109;609;611;199;198;176;38;48;34;-25;44;809;234;-17;0;282;152;284;539;178;57;49;7;614;356;361;137;361;302;615;202.0;0.0;1148.0;0.0;3.0;37;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18052.876953125;8643.9326171875;4094.68505859375;1375.4123535156198;458.0;365135;550.0;0.0;Calculated values ==>;1567916925.109;334.06;334.26000000000005;293.06;292.96000000000004;290.76000000000005;276.96000000000004;273.955091788801;277.96000000000004;276.56;270.66;277.56;354.06000000000006;296.56;271.46000000000004;273.16;301.36;288.36;301.56;327.06;278.86;278.06;328.16;318.96000000000004;273.86;241.92719264551067;267.8393353686513;273.955091788801;290.96000000000004;6140000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6150000.0;0.033666666666666664;0.0;0.19133333333333333;0.0;0.0005;0.034166666666666665;0.0;8643.9326171875;4094.68505859375;1375.4123535156198;18052.876953125;483163.9256098618;483338.1169205246;253156.80530507388;252779.57355554958;245009.9681951392;430412.23801567365;436430.11128019885;438024.4983934438;473469.3076824459;534866.0061854478;472267.9725619202;439256.3889309822;441814.68150891823;470221.6928144778;453597.93676159094;422559.332054425;472670.33920672385;437977.1081470654;436603.72145541804;230795.22267914342;192335.8262164488;469843.0551361263;201972.2588119733;202721.3009557748;273.955091788801;2232355.3159739757;653792.2348599106;160631.3010616002;1026607.553330484;0;2;2;12;18;25;18;1;106;103;800921622884.9205;305286908780.29395;672203142614.8748;45164.66183992136;0.0;-0.0;7990.982700404477;2807798.4842825276;459675.6978914187;0.0;256644.60737166842;3.7661564011121733;0.1931457404608886
3689;2019-09-08 06:29:48.110;602;605;198;198;177;38;50;33;-25;44;809;232;-21;-1;282;154;284;516;177;59;51;8;608;356;361;139;360;302;610;308.0;-2.0;1162.0;47.0;7.0;34;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17804.083984375;8548.380859375;3933.80834960938;1373.66369628906;458.0;365136;549.0;0.0;Calculated values ==>;1567916988.11;333.36;333.66;292.96000000000004;292.96000000000004;290.86;276.96000000000004;273.955091788801;278.16;276.46000000000004;270.66;277.56;354.06000000000006;296.36;271.06;273.06;301.36;288.56;301.56;324.76000000000005;279.06;278.26000000000005;328.06;318.96000000000004;273.96000000000004;242.35481222062532;267.8393353686513;273.955091788801;290.86;6080000.0;3560000.0;3610000.0;1390000.0;3600000.0;3020000.0;6100000.0;0.051333333333333335;0.0;0.19366666666666665;0.007833333333333333;0.0011666666666666668;0.052500000000000005;0.0;8548.380859375;3933.80834960938;1373.66369628906;17804.083984375;482839.15322569304;483042.35341469315;253024.8941758119;253024.8941758119;245524.6281571776;430412.23801567365;436776.8904632732;438024.4983934438;473209.3688182048;534866.0061854478;472030.6264180923;438642.8229465016;441666.2829081751;470357.85320156324;453881.61029459815;424327.85007602215;469756.98944875173;438316.31352762313;436949.6230331232;230377.04089860234;192335.8262164488;469670.3247129736;201862.6114336306;202999.5510501235;273.9123784934797;2232669.069361951;653942.6699904788;160655.35585882445;1026677.8037627934;0;2;2;12;18;25;18;1;106;103;801149056494.6589;305373850160.1939;672393405634.6559;45736.68544121716;2097.827087354853;-0.0;12282.378779107486;2808593.8836955098;459694.0541697768;0.0;256822.00210015473;4.338736252374578;0.21339120625518648
3690;2019-09-08 06:30:45.110;595;599;199;199;177;38;52;33;-25;44;805;229;-24;-1;282;155;284;503;177;61;53;9;606;356;361;141;360;302;607;-2.0;-1.0;1140.0;129.0;7.0;29;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17555.40625;8378.1396484375;3790.984375;1362.75744628906;457.0;365137;548.0;0.0;Calculated values ==>;1567917045.11;332.66;333.06;293.06;293.06;290.86;276.96000000000004;273.955091788801;278.36;276.46000000000004;270.66;277.56;353.66;296.06;270.76000000000005;273.06;301.36;288.66;301.56;323.46000000000004;279.26000000000005;278.46000000000004;327.96000000000004;318.86;274.06;242.77792619122317;267.8393353686513;273.955091788801;290.86;6060000.0;3560000.0;3610000.0;1410000.0;3600000.0;3020000.0;6070000.0;0.0;0.0;0.19;0.021500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8378.1396484375;3790.984375;1362.75744628906;17555.40625;482062.7742603662;482522.8262777136;253559.0020841995;253559.0020841995;245634.25090900564;430412.23801567365;437121.9238134391;438024.4983934438;472948.58913472976;534450.2070569273;471674.1250475012;438179.53515710204;441666.2829081751;470357.85320156324;454023.1870881385;424902.30726567266;468115.3518793122;438653.9296755554;437293.7973737539;229958.8627652946;191917.91438739494;469497.271648461;201621.41566325095;253559.0020841995;273.8183143720649;2232948.99865964;654076.6716111656;160677.01919286986;1026738.9583718632;0;2;2;12;18;25;18;1;106;103;801354826494.6589;305453650160.1939;672565545634.6559;44916.58571873664;5759.3309036820165;-0.0;214.35726117114683;2809311.555425526;459756.25667053915;0.0;256920.93459380695;3.760768522650838;0.28206738586371416
3691;2019-09-08 06:31:45.111;589;594;200;200;178;39;55;33;-24;43;798;228;-24;0;283;156;284;497;175;63;55;10;602;357;361;142;361;304;603;297.0;-1.0;1206.0;94.0;7.0;29;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17661.03515625;8316.4501953125;3714.17822265625;1373.59411621094;457.0;365138;548.0;0.0;Calculated values ==>;1567917105.111;332.06;332.56;293.16;293.16;290.96000000000004;277.06;274.0616903277293;278.66;276.46000000000004;270.76000000000005;277.46000000000004;352.96000000000004;295.96000000000004;270.76000000000005;273.16;301.46000000000004;288.76000000000005;301.56;322.86;279.46000000000004;278.66;327.96000000000004;318.86;274.16;242.98782864720522;268.0796299477929;274.0616903277293;290.66;6020000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3040000.0;6030000.0;0.0495;0.0;0.201;0.015666666666666666;0.0011666666666666668;0.05066666666666667;0.0;8316.4501953125;3714.17822265625;1373.59411621094;17661.03515625;481659.6535857214;482262.3351603037;254156.7896756306;254156.7896756306;246124.40558693802;430346.717906069;437636.28072910535;437727.04723144654;472719.4423773052;533574.3662194313;471286.5293989272;437727.04723144654;441393.15733161947;470348.81067392183;453993.70447563543;426030.15479312994;467709.58175304526;438989.9883500334;437636.28072910535;229958.8627652946;191917.91438739494;469460.1756994288;202042.64130185853;203242.63813941248;273.98703982259434;2233242.473896676;654215.7955122747;160699.82250266927;1026801.5024360671;0;2;2;12;18;25;18;1;106;103;801571430105.2579;305538551575.4287;672747348665.1587;47372.5655918472;4189.5413722286;-0.0;11875.944557877774;2810080.644506512;459839.16532152216;0.0;257021.6887884529;4.73269160969177;0.25057841017359367
3692;2019-09-08 06:32:45.132;584;588;201;201;180;40;57;33;-20;43;791;227;-23;-2;283;157;284;491;175;65;57;11;602;356;361;143;361;303;603;-1.0;-1.0;1034.0;100.0;7.0;27;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17885.490234375;8257.3515625;3662.14794921875;1363.64331054688;457.0;365139;549.0;0.0;Calculated values ==>;1567917165.132;331.56;331.96000000000004;293.26000000000005;293.26000000000005;291.16;277.16;273.955091788801;278.86;276.46000000000004;271.16;277.46000000000004;352.26;295.86;270.86;272.96000000000004;301.46000000000004;288.86;301.56;322.26000000000005;279.66;278.86;328.06;318.86;274.26000000000005;243.1966462407574;267.9596281332873;273.955091788801;290.66;6020000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6030000.0;0.0;0.0;0.17233333333333334;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8257.3515625;3662.14794921875;1363.64331054688;17885.490234375;480939.7687458356;481400.6166969627;254550.1489690745;254550.1489690745;246813.6376480349;430412.23801567365;437977.1081470654;438573.70663450175;472588.3698738022;532919.5893767184;471301.7307002258;438109.25301780854;441306.1226980395;470348.81067392183;454305.82633570756;426030.15479312994;466757.7398244211;439324.5203113631;437977.1081470654;230377.04089860234;191917.91438739494;469423.14637040184;201693.1385735782;254550.1489690745;273.8463008367331;2233538.7986185118;654353.9588669676;160722.64079813327;1026862.9933350236;0;2;2;12;18;25;18;1;106;103;801788105914.9275;305624081500.2982;672929512399.8809;40822.41789583249;4462.1667966137275;-0.0;213.99811904098937;2810815.8599364897;459911.28812363464;0.0;257122.47357293963;3.425287480551743;0.24939711942292744
3693;2019-09-08 06:33:45.102;578;583;202;202;180;40;59;33;-13;43;784;227;-15;-1;283;158;284;490;176;66;59;11;600;356;361;144;361;304;601;-1.0;-1.0;1007.0;55.0;7.0;23;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18057.986328125;8288.1826171875;3540.28442382812;1357.85424804688;457.0;365140;551.0;0.0;Calculated values ==>;1567917225.102;330.96000000000004;331.46000000000004;293.36;293.36;291.16;277.16;273.955091788801;279.06;276.46000000000004;271.86;277.46000000000004;351.56000000000006;295.86;271.66;273.06;301.46000000000004;288.96000000000004;301.56;322.16;279.76000000000005;279.06;328.26000000000005;318.86;274.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;290.76000000000005;6000000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6010000.0;0.0;0.0;0.16783333333333333;0.009166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8288.1826171875;3540.28442382812;1357.85424804688;18057.986328125;480305.8528588834;480911.5415055174;255057.8350532495;255057.8350532495;246891.7152063224;430412.23801567365;438316.31352762313;439427.7774279336;472457.08239583095;532115.6478452821;471167.1022015707;439121.23982878303;441243.57701197703;470348.81067392183;454446.891000169;426584.0009733696;466873.9056406107;439491.22312496265;438316.31352762313;231213.40812182956;191917.91438739494;469286.7883828044;201808.07221054536;255057.8350532495;273.8911214339451;2233838.177825523;654491.769378805;160745.30860489255;1026922.9835946928;0;2;2;12;18;25;18;1;106;103;802004597615.0308;305710138450.3393;673111521349.9677;39880.50719231833;2451.8882315790415;-0.0;213.8015582201026;2811488.048050357;459968.8764403344;0.0;257126.0367877532;3.226540295010691;0.2238532744302379
3694;2019-09-08 06:34:45.092;572;574;200;199;183;43;38;35;-6;43;778;227;-8;1;282;160;284;462;177;68;38;12;584;360;365;145;365;305;585;-1.0;-2.0;1049.0;117.0;7.0;48;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18717.255859375;8295.78125;4008.98217773438;1366.60766601562;457.0;365141;554.0;0.0;Calculated values ==>;1567917285.092;330.36;330.56;293.16;293.06;291.46000000000004;277.46000000000004;274.38016830617;276.96000000000004;276.66;272.56;277.46000000000004;350.96000000000004;295.86;272.36;273.26000000000005;301.36;289.16;301.56;319.36;279.96000000000004;276.96000000000004;328.56;318.86;274.36;243.61107973660833;268.19934244402924;274.38016830617;290.86;5840000.0;3600000.0;3650000.0;1450000.0;3650000.0;3050000.0;5850000.0;0.0;0.0;0.17483333333333334;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;8295.78125;4008.98217773438;1366.60766601562;18717.255859375;481307.6725164095;481476.4769366914;255167.32827096648;254758.01953237382;248619.85356169983;430148.3826014536;433683.32636128634;440276.00903072825;472325.57890635525;531414.780835583;471032.2460748457;439972.1399166299;441331.01728135947;469674.72591234883;454048.237377382;430798.7694501393;464647.8897069778;438939.5729205384;433683.32636128634;232467.98657752166;191917.91438739494;469249.7498014296;202710.82199448708;255167.32827096648;274.26051520732665;2234144.587100409;654629.946044437;160768.00867020513;1026985.8836646233;0;2;2;12;18;25;18;1;106;103;802222361315.0654;305796824000.3531;673294190899.9967;41534.313533502835;5197.509092235379;-0.0;208.2686644387065;2812166.3918137066;460032.61079388007;0.0;257129.55345340061;3.433458938996692;0.2566638272453912
3695;2019-09-08 06:35:45.123;564;566;203;203;182;43;38;35;2;42;761;227;0;10;282;159;283;437;177;70;38;12;584;358;363;135;363;306;585;89.0;-1.0;888.0;75.0;7.0;44;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20212.673828125;8503.8642578125;3970.63061523438;2416.58813476562;458.0;365142;555.0;0.0;Calculated values ==>;1567917345.123;329.56;329.76000000000005;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.1680685717883;276.96000000000004;276.66;273.36;277.36;349.26;295.86;273.16;274.16;301.36;289.06;301.46000000000004;316.86;280.16;276.96000000000004;328.66;318.96000000000004;274.36;241.49495122638035;268.3187672390254;274.1680685717883;290.86;5840000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5850000.0;0.014833333333333334;0.0;0.14800000000000002;0.0125;0.0011666666666666668;0.016;0.0;8503.8642578125;3970.63061523438;2416.58813476562;20212.673828125;480165.08638938627;480334.2885058306;256417.7026732113;256417.7026732113;248257.6924915049;430280.9020939914;434178.6716885159;441268.9435772527;473533.6025564079;529563.0046643513;470897.161232346;440968.15519671026;442461.82273329195;469948.67664205877;454247.80245584727;430552.3701521229;460578.2445234365;439717.1983153084;434178.6716885159;232886.18681767926;192335.8262164488;470603.4154074653;202287.52172913484;206234.51408964043;274.08688595876714;2234469.1707955664;654770.0154219066;160799.5515905849;1027052.4147944521;0;2;2;12;18;25;18;1;106;104;802440874154.6975;305880867400.21155;673477585604.6879;35369.25043352145;3353.948670979131;-0.0;3647.106521582008;2812807.5859582527;460103.9097605633;0.0;257161.6981794287;2.845347487745069;0.18282353960028874
3696;2019-09-08 06:36:45.103;558;556;205;205;184;40;41;34;7;42;732;228;5;18;282;158;283;412;176;71;42;12;584;356;361;128;361;305;585;523.0;-1.0;729.0;29.0;7.0;33;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20874.67578125;8537.21484375;3637.251953125;2430.5888671875;459.0;365143;556.0;0.0;Calculated values ==>;1567917405.103;328.96000000000004;328.76000000000005;293.66;293.66;291.56;277.16;273.955091788801;277.26000000000005;276.56;273.86;277.36;346.36;295.96000000000004;273.66;274.96000000000004;301.36;288.96000000000004;301.46000000000004;314.36;280.26000000000005;277.36;328.76000000000005;319.06;274.36;239.943914813709;268.19934244402924;273.955091788801;290.76000000000005;5840000.0;3560000.0;3610000.0;1280000.0;3610000.0;3050000.0;5850000.0;0.08716666666666667;0.0;0.1215;0.004833333333333333;0.0011666666666666668;0.08833333333333333;0.0;8537.21484375;3637.251953125;2430.5888671875;20874.67578125;479303.05366580933;478895.60684439575;257271.4586267131;257271.4586267131;248984.20344353234;430412.23801567365;435202.0721543156;442225.1804755989;474436.0440701247;526604.181823349;471151.87393468857;441928.13359203225;443841.7334455326;470221.6928144778;454446.891000169;430552.3701521229;456351.4417053342;440319.24944479857;435378.9101572175;233304.39079467155;192753.74022246967;471537.2440153164;201906.63414250457;202637.86767342806;273.92953122770575;2234811.4512442267;654911.977078134;160839.9312679001;1027115.7926828682;0;2;2;12;18;25;18;1;106;104;802658001754.7666;305959741100.23663;673660824504.7461;29198.70337947096;1303.214614385257;-0.0;20558.792086068068;2813345.4728847714;460142.70651805564;0.0;257363.34676261598;3.496098286401285;0.10348360285051203
3697;2019-09-08 06:37:45.114;555;541;206;206;185;38;45;32;5;41;738;231;4;19;282;158;283;350;176;72;45;12;586;354;358;130;358;303;587;142.0;-1.0;909.0;109.0;7.0;14;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20148.513671875;8389.15625;3147.53466796875;1401.37744140625;459.0;365144;555.0;0.0;Calculated values ==>;1567917465.114;328.66;327.26000000000005;293.76000000000005;293.76000000000005;291.66;276.96000000000004;273.7412296467126;277.66;276.36;273.66;277.26000000000005;346.96000000000004;296.26000000000005;273.56;275.06;301.36;288.96000000000004;301.46000000000004;308.16;280.36;277.66;328.66;319.06;274.36;240.39332010688793;267.9596281332873;273.7412296467126;290.76000000000005;5860000.0;3540000.0;3579999.9999999995;1300000.0;3579999.9999999995;3030000.0;5870000.0;0.023666666666666666;0.0;0.1515;0.018166666666666668;0.0011666666666666668;0.024833333333333332;0.0;8389.15625;3147.53466796875;1401.37744140625;20148.513671875;478631.6044806345;476468.7370284638;257571.2721981516;257571.2721981516;249260.71354362008;430542.39183029096;436613.07576265995;442345.5325163701;474082.51977729687;527388.1781927326;471778.24597371457;442197.7884769968;444389.3534062185;470629.4840230157;454785.8334167292;430042.12761734944;444583.6257385812;441128.4923144203;436613.07576265995;232886.18681767926;192753.74022246967;471271.5613658896;201182.81538020913;203831.93751259567;273.63800682337643;2235153.3738315445;655053.0560306832;160871.87017494792;1027172.3429371709;0;2;2;12;18;25;18;1;106;104;802873741300.3289;306037155290.4384;673843257945.2216;36536.15164612839;4906.612218739862;-0.0;5780.731599876596;2813893.3637729967;460194.4645623687;0.0;257582.8830348433;3.6499649061234427;0.22933911200789886
3698;2019-09-08 06:38:45.104;556;536;206;207;185;36;49;31;-4;41;766;232;-2;15;282;159;283;314;178;72;49;13;591;351;355;136;355;303;593;121.0;-1.0;669.0;54.0;7.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20549.39453125;8440.0244140625;2928.7119140625;1394.5646972656198;460.0;365145;554.0;0.0;Calculated values ==>;1567917525.104;328.76000000000005;326.76000000000005;293.76000000000005;293.86;291.66;276.76000000000005;273.4187578820637;278.06;276.26000000000005;272.76000000000005;277.26000000000005;349.76;296.36;272.96000000000004;274.66;301.36;289.06;301.46000000000004;304.56;280.36;278.06;328.56;319.16;274.46000000000004;241.71165711629368;267.9596281332873;273.4187578820637;290.96000000000004;5910000.0;3510000.0;3550000.0;1360000.0;3550000.0;3030000.0;5930000.0;0.020166666666666666;0.0;0.1115;0.009000000000000001;0.0011666666666666668;0.021333333333333333;0.0;8440.0244140625;2928.7119140625;1394.5646972656198;20549.39453125;478178.0527774309;474987.99696405814;257181.36360528736;257607.58195097122;248995.31791505113;430735.4089219946;437986.4810632078;441006.86972331285;473306.2826088756;530313.5891873743;471897.2112424872;441306.1226980395;443809.95577213913;471035.2214610019;455430.03789196967;428742.9726083969;435724.60358366236;441765.28242178634;437986.4810632078;232467.98657752166;193171.6564234249;470567.18631662737;200481.54120856218;203582.3127458831;273.3500140693883;2235492.4665417518;655193.275829044;160895.16580952093;1027222.9698861311;0;2;2;12;18;25;18;1;106;104;803087605650.3629;306116941990.4511;674025027645.2505;26818.5741293947;2430.7708059725874;-0.0;5000.62225743626;2814421.2318285354;460255.5992301079;0.0;257672.71267623262;2.683472490750513;0.1564666197635601
3699;2019-09-08 06:39:45.125;558;546;206;207;186;35;52;28;-9;41;784;231;-8;12;282;160;283;343;177;73;52;14;601;349;354;139;354;302;603;149.0;-1.0;969.0;58.0;7.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20868.375;8391.0888671875;2983.75366210938;1375.83557128906;460.0;365146;552.0;0.0;Calculated values ==>;1567917585.125;328.96000000000004;327.76000000000005;293.76000000000005;293.86;291.76000000000005;276.66;273.20264511476705;278.36;275.96000000000004;272.26000000000005;277.26000000000005;351.56000000000006;296.26000000000005;272.36;274.36;301.36;289.16;301.46000000000004;307.46000000000004;280.46000000000004;278.36;328.36;319.16;274.56;242.35481222062532;267.8393353686513;273.20264511476705;290.86;6010000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;6030000.0;0.024833333333333332;0.0;0.1615;0.009666666666666665;0.0011666666666666668;0.026;0.0;8391.0888671875;2983.75366210938;1375.83557128906;20868.375;477266.1127431529;475238.62160706014;256564.73238841954;256977.97618844314;248924.9836019342;430862.6128555636;438714.65368267347;440469.9055531801;472915.35137376806;532265.2052897905;471911.85720318666;440620.3661345886;443576.6592147222;471170.01582824555;455902.1451604942;426034.84855343495;439939.50459242077;442135.4130134234;438714.65368267347;231631.59724164338;193171.6564234249;470261.8752935162;199997.66147168234;202535.92747435646;273.1511810262105;2235837.73542248;655333.5841969209;160918.26055872443;1027272.2576772153;0;2;2;12;18;25;18;1;106;104;803300380095.0383;306199470865.3252;674206591169.9735;38836.267419161886;2612.5540669443935;-0.0;6140.646881416242;2814968.54700056;460297.64164701564;0.0;257765.58908094972;3.732308822488085;0.21652998224185027
3700;2019-09-08 06:40:45.115;563;559;204;205;185;34;55;27;-1;40;787;228;-3;11;282;160;283;408;177;74;55;15;611;348;352;140;352;301;613;-2.0;-1.0;1118.0;77.0;7.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20959.224609375;8202.6181640625;3090.064453125;1369.32604980469;460.0;365147;551.0;0.0;Calculated values ==>;1567917645.115;329.46000000000004;329.06;293.56;293.66;291.66;276.56;273.0942459734351;278.66;275.86;273.06;277.16;351.86;295.96000000000004;272.86;274.26000000000005;301.36;289.16;301.46000000000004;313.96000000000004;280.56;278.66;328.26000000000005;319.16;274.66;242.56692532238324;267.7187500070086;273.0942459734351;290.86;6110000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3010000.0;6130000.0;0.0;0.0;0.18633333333333332;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8202.6181640625;3090.064453125;1369.32604980469;20959.224609375;476794.9633387009;475953.5011090319;255190.5218873052;255586.1038168688;248158.96016397007;430925.7729439634;439654.13501626375;441876.3466884435;472686.4266018815;532652.1086920983;471689.1403217398;441579.96937780036;443634.4727813241;471438.93364829157;456068.10570371663;423159.6250446094;450995.585024574;442710.79401908116;439654.13501626375;231213.40812182956;193171.6564234249;470225.6346856305;199705.38365193098;255190.5218873052;273.0318039156242;2236186.240658725;655471.8420420546;160941.13309284605;1027322.864392325;0;2;2;12;18;25;18;1;106;104;803512144795.072;306283156915.3385;674387461020.0023;45124.52277913683;3471.676554932477;-0.0;215.20754865045168;2815668.103640115;460348.3351185524;0.0;257818.54570696643;3.854949729260825;0.2739418080566538
3701;2019-09-08 06:41:48.066;572;569;200;201;182;33;57;25;6;39;784;226;3;12;282;160;283;459;178;75;58;16;621;348;352;142;352;302;623;292.0;-1.0;1694.0;34.0;7.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20765.63671875;8305.6513671875;3122.79028320312;1369.77697753906;459.0;365148;549.0;0.0;Calculated values ==>;1567917708.066;330.36;330.06;293.16;293.26000000000005;291.36;276.46000000000004;273.0942459734351;278.86;275.66;273.76000000000005;277.06;351.56000000000006;295.76000000000005;273.46000000000004;274.36;301.36;289.16;301.46000000000004;319.06;280.66;278.96000000000004;328.06;319.06;274.76000000000005;242.98782864720522;267.8393353686513;273.0942459734351;290.96000000000004;6210000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;6230000.0;0.048666666666666664;0.0;0.2823333333333334;0.005666666666666667;0.0011666666666666668;0.049833333333333334;0.0;8305.6513671875;3122.79028320312;1369.77697753906;20765.63671875;476927.0008897422;476233.90160574025;253143.56631061426;253519.3548658798;246740.54588580664;430925.7729439634;439981.525365063;442699.92918233894;472325.50216173066;532265.2052897905;471317.03812620445;442258.39573455596;443576.6592147222;471438.93364829157;456068.10570371663;420085.82792039413;458544.36995185504;442868.5300677353;440144.69838941464;230377.04089860234;192753.74022246967;470054.39208017604;199825.71853408855;201073.96246196705;273.0791977995884;2236551.049234341;655616.1770524508;160965.08160320806;1027377.1845893185;0;2;2;12;18;25;18;1;106;104;803733732314.9847;306371917825.3035;674577258284.9276;68571.48547302271;1531.2958167611623;-0.0;11913.691673717805;2816662.169947429;460392.07707878103;0.0;257924.5910312229;6.408428809343538;0.342827052849913
3702;2019-09-08 06:42:45.116;583;578;197;198;179;34;59;25;8;38;778;226;6;16;283;161;283;493;177;75;60;17;637;348;352;149;352;302;639;138.0;97.0;1391.0;111.0;3.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20496.470703125;8563.326171875;3275.6455078125;1359.64306640625;458.0;365149;547.0;0.0;Calculated values ==>;1567917765.116;331.46000000000004;330.96000000000004;292.86;292.96000000000004;291.06;276.56;273.0942459734351;279.06;275.66;273.96000000000004;276.96000000000004;350.96000000000004;295.76000000000005;273.76000000000005;274.76000000000005;301.46000000000004;289.26000000000005;301.46000000000004;322.46000000000004;280.66;279.16;327.86;318.96000000000004;274.86;244.42749628697553;267.8393353686513;273.0942459734351;290.86;6370000.0;3479999.9999999995;3520000.0000000005;1490000.0;3520000.0000000005;3020000.0;6390000.0;0.023;0.016166666666666666;0.23183333333333334;0.018500000000000003;0.0005;0.0235;0.0;8563.326171875;3275.6455078125;1359.64306640625;20496.470703125;476649.52725485706;475646.3467453712;251321.118473622;251679.00438924308;245176.07142644533;430925.7729439634;440307.52767313924;442993.0989471373;471299.48975746526;531640.2589796651;471317.03812620445;442699.92918233894;444156.6089809168;471564.1186444721;456205.8309544034;414642.949252241;461998.5736068385;442868.5300677353;440470.01642544527;229540.68826423294;192335.8262164488;469202.37976537313;199722.00659727395;200819.86004145155;273.0383529561642;2236877.9941269034;655749.8402702007;160986.70846617708;1027427.8833062035;0;2;2;12;18;25;18;1;106;104;803934548314.8169;306454925575.23413;674749549284.7836;56398.348243109984;4985.386903609836;0.0;5631.778675023852;2817652.382309588;460443.7127383486;0.0;258063.61451491166;5.077465712193585;0.32494613231039876
3703;2019-09-08 06:43:45.107;596;588;194;194;175;35;61;26;9;36;757;226;8;28;283;162;284;519;179;77;62;16;641;351;356;143;356;304;643;-1.0;132.0;1563.0;264.0;3.0;0;1;43;1;0;0;1;0;0;0;1;1;0;0;0;21115.021484375;8702.798828125;3226.91040039062;2327.53564453125;455.0;365150;546.0;0.0;Calculated values ==>;1567917825.107;332.76000000000005;331.96000000000004;292.56;292.56;290.66;276.66;273.4187578820637;279.26000000000005;275.76000000000005;274.06;276.76000000000005;348.86;295.76000000000005;273.96000000000004;275.96000000000004;301.46000000000004;289.36;301.56;325.06;280.86;279.36;327.76000000000005;318.66;274.76000000000005;243.1966462407574;268.0796299477929;273.4187578820637;291.06;6409999.999999999;3510000.0;3560000.0;1430000.0;3560000.0;3040000.0;6430000.0;0.0;0.022000000000000002;0.2605;0.044000000000000004;0.0005;0.0005;0.0;8702.798828125;3226.91040039062;2327.53564453125;21115.021484375;478132.3084629848;476683.9711489546;250096.29013775982;250096.29013775982;243748.6024308629;430735.4089219946;439762.5194534373;442728.0766999201;471897.7078724963;529297.6306174517;471047.6080263066;442580.7327243594;445484.3388220789;471026.235422379;455846.3461254813;413539.7555680698;465783.1382854563;442354.98786024586;439927.0915531869;229122.51738040973;191082.09718829524;469919.0881636273;200370.88252182095;250096.29013775982;273.30656813448115;2237224.7045484483;655893.7030629653;161017.43034655135;1027482.0631440688;0;2;2;12;18;25;18;1;107;104;804146916455.4381;306542512435.49036;674931322015.3153;63134.049083394835;11860.121048239482;0.0;94.91540070771353;2818648.336208059;460584.0709148063;0.0;258111.32980731473;5.266731840616481;0.42236140662189775
3704;2019-09-08 06:44:45.117;609;598;191;191;174;40;31;29;11;36;737;229;10;35;282;163;284;534;182;78;32;15;640;355;360;141;360;305;642;-2.0;83.0;1702.0;260.0;3.0;0;1;47;1;0;0;1;0;0;0;1;1;0;0;0;20286.5;8924.98046875;3214.95483398438;2368.71923828125;455.0;365151;546.0;0.0;Calculated values ==>;1567917885.117;334.06;332.96000000000004;292.26000000000005;292.26000000000005;290.56;277.16;273.8482719121499;276.26000000000005;276.06;274.26000000000005;276.76000000000005;346.86;296.06;274.16;276.66;301.36;289.46000000000004;301.56;326.56;280.96000000000004;276.36;327.76000000000005;318.66;274.66;242.77792619122317;268.19934244402924;273.8482719121499;291.36;6400000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6420000.0;0.0;0.013833333333333333;0.2836666666666667;0.043333333333333335;0.0005;0.0005;0.0;8924.98046875;3214.95483398438;2368.71923828125;20286.5;480190.72677297995;478314.4366646703;249096.04093925108;249096.04093925108;243459.60159849393;430477.46260093397;433656.0705203272;442816.332836664;472161.77640367835;527128.0735748672;471271.4344490252;442668.9074931304;446287.039416296;470357.85320156324;455317.5800407417;413912.70962687535;468364.5241254646;441675.5319146329;433836.9858812755;229122.51738040973;191082.09718829524;470090.63861072535;201435.28545563988;249096.04093925108;273.74115319185404;2237569.774729543;656040.625706776;161056.57232647814;1027535.7543013818;0;2;2;12;18;25;18;1;107;104;804361752255.4039;306627726635.4768;675114052465.2863;68471.75710708385;11641.731970053705;0.0;92.3704724710122;2819745.234045314;460779.9523313901;0.0;258112.89078304358;5.528139037487484;0.44292602955868277
3705;2019-09-08 06:45:45.118;617;607;191;191;172;45;31;30;12;36;741;233;11;40;282;164;283;546;182;41;32;14;637;359;364;141;364;306;638;-2.0;-1.0;1732.0;274.0;3.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19738.083984375;9165.6337890625;3141.90356445312;2377.97216796875;455.0;365152;545.0;0.0;Calculated values ==>;1567917945.118;334.86;333.86;292.26000000000005;292.26000000000005;290.36;277.66;274.27422755570615;276.26000000000005;276.16;274.36;276.76000000000005;347.26;296.46000000000004;274.26000000000005;277.16;301.36;289.56;301.46000000000004;327.76000000000005;277.26000000000005;276.36;327.66;318.66;274.56;242.77792619122317;268.3187672390254;274.27422755570615;291.36;6370000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6380000.0;0.0;0.0;0.2886666666666667;0.04566666666666667;0.0005;0.0005;0.0;9165.6337890625;3141.90356445312;2377.97216796875;19738.083984375;481715.58806003106;480126.15317303885;249252.7602121874;249252.7602121874;242945.17640771804;430214.79039162316;432648.0798993152;442757.55712985963;472161.77640367835;527469.4539350944;471615.1242470439;442609.8111887139;446803.2587583881;469811.81865313137;454784.6447233047;414642.949252241;470805.4120147231;434473.7075064044;432833.13015370606;228704.35009887922;191082.09718829524;469991.7955662279;202461.6829792644;249252.7602121874;274.1591666385859;2237903.31848798;656191.3833379943;161096.1287474118;1027588.7290042017;0;2;2;12;18;25;18;1;107;104;804578955875.1416;306712328045.37463;675297355520.0648;69365.40900480516;12217.208474804667;-0.0;91.79018497075934;2820893.89623891;460978.78014859883;0.0;258114.42548076494;5.561564448621539;0.4479237482951757
3706;2019-09-08 06:46:45.118;622;612;190;190;172;50;33;33;17;37;752;236;16;41;281;165;283;552;181;39;34;13;631;364;369;141;369;309;632;-1.0;-2.0;2002.0;234.0;3.0;0;1;59;1;0;0;1;0;0;0;1;1;0;0;0;19435.109375;9583.494140625;3132.21411132812;2400.3125;457.0;365153;543.0;0.0;Calculated values ==>;1567918005.118;335.36;334.36;292.16;292.16;290.36;278.16;274.8017692304317;276.46000000000004;276.46000000000004;274.86;276.86;348.36;296.76000000000005;274.76000000000005;277.26000000000005;301.26000000000005;289.66;301.46000000000004;328.36;277.06;276.56;327.46000000000004;318.86;274.46000000000004;242.77792619122317;268.67533136820026;274.8017692304317;291.26000000000005;6310000.0;3640000.0;3690000.0;1410000.0;3690000.0;3090000.0;6320000.0;0.0;0.0;0.33366666666666667;0.039;0.0005;0.0005;0.0;9583.494140625;3132.21411132812;2400.3125;19435.109375;483124.05903400405;481553.8573012865;249143.59734744433;249143.59734744433;243133.12191326907;429879.7862731237;431735.0349942396;442878.363380793;472260.1919623333;528390.5981298109;471571.99321232084;442730.14272439573;446367.0588809091;468994.9772842707;454076.78323915164;416771.1008115156;472514.9104415938;432862.1520614866;431924.41234261927;227868.02628245065;191917.91438739494;469892.93206556124;203814.4932865327;249143.59734744433;274.70627573157896;2238229.7617659746;656347.6260707417;161135.94778631153;1027641.0133181666;0;2;2;12;18;25;18;1;107;104;804798855875.1416;306796928045.37463;675481855520.0648;79767.64465478486;10377.059112382112;-0.0;91.39040749758747;2822136.6716860733;461167.0657118254;0.0;258115.95198570218;5.9695667037904325;0.4593471876638325
3707;2019-09-08 06:47:45.109;622;615;193;192;174;54;36;36;20;39;763;237;20;43;280;165;283;556;182;40;36;11;639;367;371;137;371;310;641;-2.0;86.0;1757.0;230.0;3.0;3;1;68;1;0;0;1;0;0;0;1;1;0;0;0;20071.634765625;10271.78125;3278.18774414062;2418.48486328125;477.0;365154;542.0;0.0;Calculated values ==>;1567918065.109;335.36;334.66;292.46000000000004;292.36;290.56;278.56;275.1157276137837;276.76000000000005;276.76000000000005;275.16;277.06;349.46000000000004;296.86;275.16;277.46000000000004;301.16;289.66;301.46000000000004;328.76000000000005;277.16;276.76000000000005;327.36;320.86;274.26000000000005;241.92719264551067;268.7936212382143;275.1157276137837;291.36;6390000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;3100000.0;6409999.999999999;0.0;0.014333333333333333;0.29283333333333333;0.03833333333333333;0.0005;0.0005;0.0;10271.78125;3278.18774414062;2418.48486328125;20071.634765625;482221.0199448254;480963.4066210155;249828.1309531503;249480.70006149638;243491.01614864796;429675.2189834977;431784.28850342275;443116.8767534241;472980.6827117325;529467.1112581616;471557.83064144437;443116.8767534241;446459.3092807162;468588.1389128094;453562.05795503774;413906.84313791123;471993.44726685685;432539.7142654744;431784.28850342275;227449.86971758792;200276.58477070546;470236.29553865286;204523.82010905276;249828.1309531503;274.99376221564887;2238558.9352500373;656513.061879729;161176.09840746672;1027694.4253205705;0;2;2;12;18;25;18;1;107;104;805020822574.9087;306880315535.2872;675667527664.87;69868.00008736008;10185.644891468004;0.0;90.97807877513623;2823383.4483463936;461338.39587496436;0.0;258117.4714951256;5.01893444244468;0.3936671175493095
3708;2019-09-08 06:48:45.119;624;617;198;197;176;56;38;39;10;40;775;238;12;40;280;164;283;566;184;42;39;9;632;372;376;134;376;309;632;144.0;0.0;1819.0;294.0;3.0;54;0;72;1;0;0;1;0;0;0;1;1;0;0;0;21985.8359375;10627.9697265625;4771.275390625;2423.86938476562;514.0;365155;540.0;0.0;Calculated values ==>;1567918125.119;335.56;334.86;292.96000000000004;292.86;290.76000000000005;278.76000000000005;275.63479819532273;276.96000000000004;277.06;274.16;277.16;350.66;296.96000000000004;274.36;277.16;301.16;289.56;301.46000000000004;329.76000000000005;277.36;277.06;327.16;324.56;274.06;241.2770596917726;268.67533136820026;275.63479819532273;291.56;6320000.0;3720000.0000000005;3760000.0;1340000.0;3760000.0;3090000.0;6320000.0;0.024;0.0;0.3031666666666667;0.049;0.0005;0.0245;0.0;10627.9697265625;4771.275390625;2423.86938476562;21985.8359375;483301.63190759806;482284.27675788803;251987.7763673653;251625.334453998;244428.75573087033;429328.3091220336;430854.46150956117;441835.6131989616;473468.5566066367;530799.7358532127;471811.56846179103;442134.79477467417;446224.1698070488;467889.49067646667;452548.8533188294;416424.2888916951;474673.25852284825;431627.9424545468;431048.8398240957;226613.5671989835;215742.86842915416;470444.08031532593;205741.10123370908;206684.9109303143;275.48456775904754;2238909.4725856613;656687.2554986046;161216.45808501937;1027761.5153598262;0;2;2;12;18;25;18;1;107;104;805244959924.873;306961629085.27423;675853258614.8405;71575.98621079906;12970.445974999226;-0.0;5496.916257897645;2824562.3446820052;461531.39546005824;0.0;258164.0450422215;5.0520546470050816;0.3799344973826648
3709;2019-09-08 06:49:48.100;623;615;202;201;182;60;41;42;4;43;788;240;4;36;277;156;283;550;186;44;42;6;616;372;376;132;376;310;615;86.0;-1.0;1676.0;229.0;3.0;98;0;81;1;0;0;1;0;0;0;1;1;0;0;0;23609.705078125;10812.212890625;5949.32177734375;2432.8642578125;548.0;365156;537.0;0.0;Calculated values ==>;1567918188.1;335.46000000000004;334.66;293.36;293.26000000000005;291.36;279.16;275.63479819532273;277.26000000000005;277.36;273.56;277.46000000000004;351.96000000000004;297.16;273.56;276.76000000000005;300.86;288.76000000000005;301.46000000000004;328.16;277.56;277.36;326.86;327.96000000000004;273.76000000000005;240.83765695389522;268.7936212382143;275.63479819532273;291.76000000000005;6160000.0;3720000.0000000005;3760000.0;1320000.0;3760000.0;3100000.0;6150000.0;0.014333333333333333;0.0;0.2793333333333334;0.03816666666666667;0.0005;0.014833333333333334;0.0;10812.212890625;5949.32177734375;2432.8642578125;23609.705078125;484940.4031453144;483910.89068707393;254304.02239399476;253918.95646486283;247041.16738166177;429328.3091220336;431435.5710675001;440717.77944116277;474018.5663130017;532084.4481294733;471917.4868642017;440717.77944116277;445454.24038795667;467496.62091932585;451373.6300349902;421649.8861631195;474348.9724769617;432010.7413789375;431627.9424545468;225359.1397227605;229958.8627652946;470419.8627123917;205721.15960068876;207358.78418922715;275.47695261214295;2239308.3132476434;656874.8005180863;161258.94168797546;1027855.2922945016;0;2;2;12;18;25;18;1;107;104;805481768484.6722;307045393815.2032;676048184809.6752;65642.38914210575;10102.667168763328;-0.0;3326.659180935575;2825762.6433612793;461733.22431251314;0.0;258241.22804281066;4.119520272426883;0.31382431544704775
3710;2019-09-08 06:50:45.131;612;608;217;217;192;52;41;44;-9;45;800;241;-9;27;277;153;283;534;188;44;41;6;621;361;366;129;366;307;621;-2.0;-1.0;482.0;14.0;3.0;98;0;82;1;0;0;1;0;0;0;1;1;0;0;0;26455.24609375;10937.0595703125;6101.40087890625;2422.06225585938;572.0;365157;534.0;0.0;Calculated values ==>;1567918245.131;334.36;333.96000000000004;294.86;294.86;292.36;278.36;274.4858918419099;277.26000000000005;277.56;272.26000000000005;277.66;353.16;297.26000000000005;272.26000000000005;275.86;300.86;288.46000000000004;301.46000000000004;326.56;277.56;277.26000000000005;326.56;330.36;273.76000000000005;240.16925963744896;268.43790593516167;274.4858918419099;291.96000000000004;6210000.0;3610000.0;3660000.0;1290000.0;3660000.0;3070000.0;6210000.0;0.0;0.0;0.08033333333333334;0.0023333333333333335;0.0005;0.0005;0.0;10937.0595703125;6101.40087890625;2422.06225585938;26455.24609375;482804.93801625306;482226.44200198684;260058.03848008913;260058.03848008913;250304.82540903284;430081.6785162784;433981.5763581648;439381.6388549594;474597.32880472485;533560.8575113533;472436.1574076063;439381.6388549594;444747.180057976;468894.83285808144;452875.0488804389;420085.82792039413;471125.97198669356;434524.77317851107;433981.5763581648;224104.74344509715;239996.17471937067;470822.182441657;203174.0054875397;260058.03848008913;274.4446661689216;2239704.8763361378;657047.0759015178;161297.3974261238;1027950.7457341492;0;2;2;12;18;25;18;1;107;104;805693353495.1818;307119819270.3824;676224125445.0989;18975.34654718272;624.5124128929405;-0.0;86.96176893903782;2826432.898096795;461818.1940042068;0.0;258268.26723959693;1.0116285686343625;0.0722535966823567
3711;2019-09-08 06:51:45.121;607;605;224;224;194;40;39;37;-15;45;811;242;-17;16;277;154;283;541;188;39;40;6;622;355;360;132;360;304;623;-2.0;-1.0;695.0;0.0;3.0;69;100;76;1;0;0;1;0;0;0;1;0;0;0;0;27849.32421875;10579.2568359375;5290.92578125;1395.83923339844;588.0;365158;532.0;0.0;Calculated values ==>;1567918305.121;333.86;333.66;295.56;295.56;292.56;277.16;273.8482719121499;277.06;276.86;271.66;277.66;354.26;297.36;271.46000000000004;274.76000000000005;300.86;288.56;301.46000000000004;327.26000000000005;277.06;277.16;326.36;331.96000000000004;273.76000000000005;240.83765695389522;268.0796299477929;273.8482719121499;291.96000000000004;6220000.0;3550000.0;3600000.0;1320000.0;3600000.0;3040000.0;6230000.0;0.0;0.0;0.11583333333333333;0.0;0.0005;0.0005;0.0;10579.2568359375;5290.92578125;1395.83923339844;27849.32421875;481967.4439225558;481562.2885418829;263033.14468635526;263033.14468635526;250937.47858211945;430477.46260093397;435089.031508698;439121.23982878303;474212.47449241596;534927.4761659622;472951.6436350606;438813.5335829557;443752.90924145415;469722.02148053906;454052.7954130459;419766.01649920526;471956.3450016286;435089.031508698;435265.9143433108;223268.49639005636;246688.97952812296;470419.8627123917;201709.7481601087;263033.14468635526;273.8482719121499;2240157.338999133;657226.3486544922;161329.2079692317;1028045.6659669897;0;2;2;12;18;25;18;1;107;104;805911117195.2164;307198106220.39484;676407394895.128;27500.164451621444;0.0;-0.0;86.11638482847778;2826820.129472526;461823.39740693674;0.0;258269.7093171589;1.5977207184823383;0.1095609201365667
3712;2019-09-08 06:52:45.122;607;606;221;222;198;36;40;32;-24;45;815;243;-24;4;277;157;283;550;189;42;41;5;628;352;357;138;356;301;629;656.0;-1.0;1242.0;5.0;3.0;44;100;68;1;0;0;1;0;0;0;1;0;0;0;0;27768.236328125;10191.4833984375;4478.00927734375;1380.18493652344;596.0;365159;530.0;0.0;Calculated values ==>;1567918365.122;333.86;333.76000000000005;295.26000000000005;295.36;292.96000000000004;276.76000000000005;273.5264737036516;277.16;276.36;270.76000000000005;277.66;354.66;297.46000000000004;270.76000000000005;273.56;300.86;288.86;301.46000000000004;328.16;277.36;277.26000000000005;326.16;332.76000000000005;273.66;242.14157278889297;267.7187500070086;273.5264737036516;292.06;6280000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;6290000.0;0.10933333333333332;0.0;0.207;0.0008333333333333334;0.0005;0.10983333333333332;0.0;10191.4833984375;4478.00927734375;1380.18493652344;27768.236328125;481280.5500777329;481019.1071280021;261249.91054882348;261688.59880957656;252123.05136594648;430671.36484660726;435981.958921699;438404.20131815126;473437.2657590101;535562.3888682977;473464.00318642677;438404.20131815126;442613.016394442;470268.74577182234;454983.4136287204;417793.9283179816;472585.7674417488;436328.9944427473;436155.6998607666;222432.26289678228;250035.78352995744;469510.4172373617;200910.15511904602;201184.8429282863;273.52243404358035;2240620.8263944583;657399.4410410612;161352.34188951203;1028127.0751158429;0;2;2;12;18;25;18;1;107;104;806126220779.9565;307279107570.297;676588897919.9088;49161.26756321478;223.83355176526308;-0.0;25807.632453084083;2827458.9853859656;461825.2627176205;0.0;258485.4941535682;4.684999623320574;0.17621601016929406
