;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3713;2019-09-08 06:53:45.112;610;608;214;215;194;35;41;30;-26;44;813;242;-27;-1;278;160;283;559;189;45;42;4;632;352;357;141;356;299;633;221.0;-1.0;1210.0;180.0;3.0;29;100;61;1;0;0;1;0;0;0;1;0;0;0;0;26044.876953125;9696.701171875;4053.96997070312;1361.82983398438;600.0;365160;528.0;0.0;Calculated values ==>;1567918425.112;334.16;333.96000000000004;294.56;294.66;292.56;276.66;273.5264737036516;277.26000000000005;276.16;270.56;277.56;354.46000000000004;297.36;270.46000000000004;273.06;300.96000000000004;289.16;301.46000000000004;329.06;277.66;277.36;325.96000000000004;333.16;273.56;242.77792619122317;267.47669482898436;273.5264737036516;292.06;6320000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2990000.0;6330000.0;0.036833333333333336;0.0;0.20166666666666666;0.030000000000000002;0.0005;0.037333333333333336;0.0;9696.701171875;4053.96997070312;1361.82983398438;26044.876953125;481260.79807961936;480852.03428362356;258058.35261089136;258464.6870844107;250508.11189493636;430671.36484660726;436155.6998607666;438544.20172432164;472948.58913472976;535500.6516395104;473608.0391273983;438390.63782803225;442293.9462859474;470395.2103354103;455401.7370921357;416424.2888916951;473472.6965705952;436846.2480136892;436328.9944427473;221596.04284303306;251709.28920128586;469002.22466039064;200479.53806198388;201250.68289969245;273.3535986998278;2241069.1942647714;657565.1482900282;161375.18820424937;1028198.16309295;0;2;2;12;18;25;18;1;107;104;806340385079.9906;307362793620.3103;676768867919.9374;48009.70717190478;8055.680597952203;-0.0;8776.25696427405;2828268.6085492;461894.24716955394;0.0;258773.64519891224;4.29059656205759;0.29299421013187127
3714;2019-09-08 06:54:45.113;613;611;209;209;190;37;43;30;-18;43;805;241;-22;-2;278;162;283;565;190;48;43;3;634;353;358;142;358;298;635;211.0;-1.0;985.0;151.0;7.0;26;100;53;1;0;0;1;0;0;0;1;0;0;0;0;23825.556640625;9300.0439453125;3988.62524414062;1347.51257324219;601.0;365161;526.0;0.0;Calculated values ==>;1567918485.113;334.46000000000004;334.26000000000005;294.06;294.06;292.16;276.86;273.6339639331285;277.46000000000004;276.16;271.36;277.46000000000004;353.66;297.26000000000005;270.96000000000004;272.96000000000004;300.96000000000004;289.36;301.46000000000004;329.66;277.96000000000004;277.46000000000004;325.76000000000005;333.26000000000005;273.46000000000004;242.98782864720522;267.35522164206344;273.6339639331285;292.16;6340000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;6350000.0;0.035166666666666666;0.0;0.16416666666666666;0.025166666666666667;0.0011666666666666668;0.036333333333333336;0.0;9300.0439453125;3988.62524414062;1347.51257324219;23825.556640625;481471.5831820413;481063.1729479322;255967.8347669992;255967.8347669992;249024.67697109893;430607.02586249536;436266.9853589771;439980.03784828715;472719.4423773052;534743.9327664153;473621.29924998066;439375.8275022078;442355.14872712403;470122.754192674;455512.87881282286;415721.4391163931;474147.3816506692;437128.95628557174;436266.9853589771;220759.83610629753;252127.67657613798;468765.9560302198;200740.66788289006;202514.01727825133;273.4604353732586;2241484.788137333;657723.4571375838;161397.7664339132;1028265.1858366865;0;2;2;12;18;25;18;1;107;104;806554888654.7314;307447695035.20776;676947970904.7211;39275.12990265268;6745.3030850411305;-0.0;8493.024506933038;2828995.994313503;462017.5907557887;0.0;258917.55827617645;3.7245682226747636;0.248449628935566
3715;2019-09-08 06:55:45.133;616;613;206;206;186;38;45;30;-7;42;794;239;-11;0;278;164;283;570;191;50;45;3;634;354;359;144;358;298;636;159.0;77.0;1131.0;189.0;3.0;22;100;48;1;0;0;1;0;0;0;1;0;0;0;0;22555.935546875;8942.412109375;3843.5615234375;1339.48559570312;601.0;365162;524.0;0.0;Calculated values ==>;1567918545.133;334.76000000000005;334.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.96000000000004;273.7412296467126;277.66;276.16;272.46000000000004;277.36;352.56000000000006;297.06;272.06;273.16;300.96000000000004;289.56;301.46000000000004;330.16;278.16;277.66;325.56;333.26000000000005;273.46000000000004;243.40439225979637;267.35522164206344;273.7412296467126;292.26000000000005;6340000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;2980000.0;6360000.0;0.026500000000000003;0.012833333333333334;0.1885;0.0315;0.0005;0.027000000000000003;0.0;8942.412109375;3843.5615234375;1339.48559570312;22555.935546875;481910.94695239514;481242.50204019895;254766.8205542034;254766.8205542034;247615.3548603282;430542.39183029096;436378.7524107816;441619.8036147813;472358.32031004626;533602.412669103;473386.34142641246;441027.11322848866;442647.6203394549;470122.754192674;455624.37797550496;415721.4391163931;474791.1807096579;437240.5822781351;436378.7524107816;219923.6425635755;252127.67657613798;468490.8268503873;200952.72523913393;201949.28255978334;273.5479469312567;2241871.4294095845;657875.5282781469;161420.16554919776;1028330.4758158033;0;2;2;12;18;25;18;1;107;104;806770060354.6631;307533523635.1805;677126830504.6642;45365.74427380953;8427.450200754482;0.0;6329.595685976954;2829701.5700449557;462144.0725130004;0.0;259041.12128502308;4.256342338178197;0.31202807350785977
3716;2019-09-08 06:56:45.104;618;614;206;205;184;40;47;31;3;42;783;238;0;6;278;165;283;573;193;53;48;3;630;356;361;145;360;299;632;-2.0;-2.0;1403.0;224.0;3.0;24;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21521.263671875;8600.5390625;3906.119140625;1349.75036621094;603.0;365163;521.0;0.0;Calculated values ==>;1567918605.104;334.96000000000004;334.56;293.76000000000005;293.66;291.56;277.16;273.955091788801;277.86;276.26000000000005;273.46000000000004;277.36;351.46000000000004;296.96000000000004;273.16;273.76000000000005;300.96000000000004;289.66;301.46000000000004;330.46000000000004;278.46000000000004;277.96000000000004;325.26000000000005;333.46000000000004;273.46000000000004;243.61107973660833;267.47669482898436;273.955091788801;292.46000000000004;6300000.0;3560000.0;3610000.0;1450000.0;3600000.0;2990000.0;6320000.0;0.0;0.0;0.2338333333333333;0.037333333333333336;0.0005;0.0005;0.0;8600.5390625;3906.119140625;1349.75036621094;21521.263671875;482656.2904367923;481846.4047095411;254968.30988897628;254587.3134054757;247085.93994954787;430412.23801567365;436256.0551253566;442879.2504583835;472226.6633779048;532385.2995553889;473137.3746240615;442440.624843124;443315.7996292801;469849.3676383628;455429.6849068524;417114.9329101674;475740.4257841955;437293.7973737539;436430.11128019885;218669.37671819705;252964.46457616048;468352.8904771392;201438.93052078;254968.30988897628;273.74705037608845;2242238.5618711016;658021.6488792776;161442.5650173082;1028395.0252742217;0;2;2;12;18;25;18;1;107;104;806985955955.3635;307620181730.4616;677305843940.2449;56456.79481207628;9964.787838370745;-0.0;90.73090069561128;2830549.6810881956;462297.2670839758;0.0;259094.59814710342;4.800112036125549;0.4061771030785677
3717;2019-09-08 06:57:45.114;620;615;207;207;185;41;50;32;8;42;774;238;5;12;278;166;283;573;196;56;50;3;634;356;361;146;360;300;636;-1.0;-1.0;1260.0;122.0;5.0;23;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21116.7578125;8510.279296875;3904.2744140625;1345.84619140625;605.0;365164;519.0;0.0;Calculated values ==>;1567918665.114;335.16;334.66;293.86;293.86;291.66;277.26000000000005;273.955091788801;278.16;276.36;273.96000000000004;277.36;350.56000000000006;296.96000000000004;273.66;274.36;300.96000000000004;289.76000000000005;301.46000000000004;330.46000000000004;278.76000000000005;278.16;325.06;333.66;273.46000000000004;243.81672145450628;267.5978703862781;273.955091788801;292.76000000000005;6340000.0;3560000.0;3610000.0;1460000.0;3600000.0;3000000.0;6360000.0;0.0;0.0;0.21;0.02033333333333333;0.0008333333333333334;0.0008333333333333334;0.0;8510.279296875;3904.2744140625;1345.84619140625;21116.7578125;482494.99074116093;481536.287259394;255147.03123466676;255147.03123466676;247276.88505371223;430412.23801567365;436776.8904632732;443402.2823748206;472094.78864732845;531374.0685954686;473005.7642832807;442965.4704623134;443981.54984624276;469849.3676383628;455569.43109120143;415721.4391163931;475250.25051976414;437806.89928523917;436776.8904632732;217833.21561994078;253801.27034056993;468214.70448672946;201629.73329273085;255147.03123466676;273.8215605907226;2242593.9379362226;658164.2627972752;161465.03206583555;1028460.1227349358;0;2;2;12;18;25;18;1;107;104;807202592055.3291;307707496280.44775;677485573890.2163;50772.23530723885;5420.561080944637;-0.0;151.3582160238387;2831443.4052682566;462425.49969348987;0.0;259096.61589264398;4.09465967588707;0.3299233424939403
3718;2019-09-08 06:58:45.125;621;616;210;210;186;42;52;32;4;41;758;239;4;23;279;166;283;576;198;58;53;2;636;357;361;136;361;302;638;-3.0;-1.0;1522.0;198.0;7.0;23;0;42;1;0;0;1;0;0;0;1;0;1;0;0;22058.568359375;8545.9384765625;3905.98388671875;2373.818359375;607.0;365165;516.0;0.0;Calculated values ==>;1567918725.125;335.26000000000005;334.76000000000005;294.16;294.16;291.76000000000005;277.36;274.0616903277293;278.36;276.36;273.56;277.26000000000005;348.96000000000004;297.06;273.56;275.46000000000004;301.06;289.76000000000005;301.46000000000004;330.76000000000005;278.96000000000004;278.46000000000004;324.76000000000005;333.86;273.36;241.71165711629368;267.8393353686513;274.0616903277293;292.96000000000004;6360000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3020000.0;6380000.0;0.0;0.0;0.25366666666666665;0.033;0.0011666666666666668;0.0011666666666666668;0.0;8545.9384765625;3905.98388671875;2373.818359375;22058.568359375;482414.56667962356;481454.56039017125;256197.26022453452;256197.26022453452;247541.24570537225;430346.717906069;437121.9238134391;442405.8132597088;473306.2826088756;529554.8567808631;472860.2294888238;442405.8132597088;445163.16002712236;469839.80088582047;455402.2042817116;415005.78197600297;475463.25610372523;438146.9115166479;437293.7973737539;216578.99785978085;254638.09398592086;469487.2124451795;201794.8457754709;256197.26022453452;273.89047943228036;2242953.7982828002;658306.4240033034;161496.03495320387;1028525.2201530258;0;2;2;12;18;25;18;1;107;105;807419231765.0331;307792111790.3321;677666206999.9695;61034.98208516835;8833.848100100386;-0.0;211.27929334075597;2832375.3028951683;462544.30821407243;0.0;259099.63842591408;4.726921291124104;0.3974676770054565
3719;2019-09-08 06:59:45.105;624;617;214;214;190;43;55;33;-8;40;733;241;-4;30;279;167;283;579;200;60;55;2;641;358;362;131;362;304;643;-2.0;76.0;1414.0;135.0;3.0;31;0;46;1;0;0;1;0;0;0;1;0;1;0;0;23081.3671875;8902.3994140625;4164.91943359375;2403.94873046875;609.0;365166;514.0;0.0;Calculated values ==>;1567918785.105;335.56;334.86;294.56;294.56;292.16;277.46000000000004;274.1680685717883;278.66;276.46000000000004;272.36;277.16;346.46000000000004;297.26000000000005;272.76000000000005;276.16;301.06;289.86;301.46000000000004;331.06;279.16;278.66;324.56;334.06;273.36;240.61611355647437;268.0796299477929;274.1680685717883;293.16;6409999.999999999;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6430000.0;0.0;0.012666666666666666;0.23566666666666666;0.022500000000000003;0.0005;0.0005;0.0;8902.3994140625;4164.91943359375;2403.94873046875;23081.3671875;482287.45828331984;481029.3342353902;257491.54388500546;257491.54388500546;248714.26286975323;430280.9020939914;437406.86254204705;440189.142420014;473856.7996405058;526787.0045232807;472833.1231799167;440793.27408520976;445769.9504256632;469702.74350475933;455374.8496969889;413156.1959642411;475310.0076278164;438259.8388448866;437406.86254204705;215742.86842915416;255474.93562877487;470164.3944795548;202174.61871005848;257491.54388500546;274.04296406752223;2243329.839023767;658451.7783514996;161535.83640739;1028592.4552615406;0;2;2;12;18;25;18;1;107;105;807636059465.102;307872185090.35754;677847946400.0272;56092.08942097952;6029.769954813668;0.0;89.95765932852079;2833351.03647172;462668.13041007484;0.0;259102.14789708448;4.021119583186817;0.33067162530589495
3720;2019-09-08 07:00:45.096;627;621;219;218;193;44;57;33;-20;40;738;245;-19;29;279;167;283;583;203;63;58;2;646;358;363;128;363;305;647;-2.0;93.0;1448.0;191.0;3.0;33;0;47;1;0;0;1;0;0;0;1;0;1;0;0;23850.380859375;9051.8369140625;4280.45556640625;2418.240234375;611.0;365167;511.0;0.0;Calculated values ==>;1567918845.096;335.86;335.26000000000005;295.06;294.96000000000004;292.46000000000004;277.56;274.1680685717883;278.86;276.46000000000004;271.16;277.16;346.96000000000004;297.66;271.26000000000005;276.06;301.06;289.86;301.46000000000004;331.46000000000004;279.46000000000004;278.96000000000004;324.26000000000005;334.26000000000005;273.36;239.943914813709;268.19934244402924;274.1680685717883;293.46000000000004;6459999.999999999;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3050000.0;6470000.0;0.0;0.015500000000000002;0.24133333333333334;0.03183333333333333;0.0005;0.0005;0.0;9051.8369140625;4280.45556640625;2418.240234375;23850.380859375;482161.8850618989;481162.7350538407;259262.98467391793;258858.93450600342;249590.25901188163;430280.9020939914;437520.3941472015;438124.7295301388;474243.19645526423;527232.8212079029;473175.48660142027;438280.32711488655;445430.935595598;469565.45018830063;455374.8496969889;411210.50937071955;475434.56391119317;438542.5783408282;437691.7838488006;214488.6975840042;256311.7953858065;470567.8997168718;202068.12413847115;259262.98467391793;274.0015058246975;2243720.8782590623;658601.3745446149;161576.015287652;1028662.822829748;0;2;2;12;18;25;18;1;107;105;807853526839.8739;307949873435.27606;678030618994.8356;56968.327434522456;8547.24285591242;0.0;89.21439958744132;2834293.065285673;462789.58729543746;0.0;259103.64077360881;4.165242273246701;0.3602469030026813
3721;2019-09-08 07:01:45.106;631;624;221;221;196;44;60;34;-22;41;758;247;-23;15;280;167;283;585;202;64;60;3;640;359;364;135;363;304;641;94.0;77.0;999.0;140.0;3.0;39;100;48;1;0;0;1;0;0;0;1;0;0;0;0;23547.205078125;8974.0927734375;4460.04638671875;1402.76062011719;612.0;365168;508.0;0.0;Calculated values ==>;1567918905.106;336.26000000000005;335.56;295.26000000000005;295.26000000000005;292.76000000000005;277.56;274.27422755570615;279.16;276.56;270.96000000000004;277.26000000000005;348.96000000000004;297.86;270.86;274.66;301.16;289.86;301.46000000000004;331.66;279.56;279.16;323.96000000000004;334.36;273.46000000000004;241.49495122638035;268.0796299477929;274.27422755570615;293.36;6400000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3040000.0;6409999.999999999;0.015666666666666666;0.012833333333333334;0.1665;0.02333333333333333;0.0005;0.016166666666666666;0.0;8974.0927734375;4460.04638671875;1402.76062011719;23547.205078125;483422.00658988336;482287.45828331984;260455.62303931246;260455.62303931246;250881.1434153007;430214.79039162316;437805.7469987138;438039.0146135774;473436.17305719486;529402.1194473583;473543.3119889892;437883.18805776763;443607.19622175704;469693.2841719517;455207.12558952876;413533.38570265553;476469.518929453;438487.0707437395;437805.7469987138;213234.55432191002;256730.23209357203;469721.2362203577;202336.27162404725;204133.77733792143;274.11041541992927;2244115.9239717927;658751.6156613337;161607.86226838;1028735.6724855986;0;2;2;12;18;25;18;1;107;105;808071663189.8392;308028786585.26355;678213349444.8065;39244.50670775677;6238.982507247243;0.0;3777.6968428494765;2835094.9725323343;462912.826376535;0.0;259135.8704046674;3.3201805489950966;0.2614493494556903
3722;2019-09-08 07:02:45.117;631;626;219;219;197;44;61;35;-21;43;779;247;-23;6;280;167;283;584;202;65;62;5;648;358;363;140;363;304;649;-2.0;96.0;1235.0;159.0;3.0;39;100;48;1;0;0;1;0;0;0;1;0;0;0;0;23650.130859375;9133.4775390625;4527.9482421875;1383.46520996094;612.0;365169;504.0;0.0;Calculated values ==>;1567918965.117;336.26000000000005;335.76000000000005;295.06;295.06;292.86;277.56;274.1680685717883;279.26000000000005;276.66;271.06;277.46000000000004;351.06000000000006;297.86;270.86;273.76000000000005;301.16;289.86;301.46000000000004;331.56;279.66;279.36;323.56;334.36;273.66;242.56692532238324;268.0796299477929;274.1680685717883;293.36;6480000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6490000.000000001;0.0;0.016;0.20583333333333334;0.026500000000000003;0.0005;0.0005;0.0;9133.4775390625;4527.9482421875;1383.46520996094;23650.130859375;482523.98367754853;481674.07568856067;259145.63525026845;259145.63525026845;250901.7837549721;430280.9020939914;438203.4745120459;438194.52980446257;472980.94656883925;531594.2784903181;473543.3119889892;437883.18805776763;442285.3213856606;469693.2841719517;455374.8496969889;410402.13663881866;475343.85860618606;438880.1015656627;438373.2260056987;211562.405474017;256730.23209357203;469237.8977156437;202069.48978536553;259145.63525026845;274.0020376501437;2244509.3072126713;658902.5397453414;161631.0850737584;1028810.5861726932;0;2;2;12;18;25;18;1;107;105;808289803175.4077;308111301710.4786;678395782885.282;48602.40407059748;7079.962810152372;0.0;89.61379537771515;2835827.1643346203;463023.83793619135;0.0;259168.10390179456;3.7070378714414707;0.3179949391574114
3723;2019-09-08 07:03:45.127;632;628;218;218;194;43;63;35;-18;43;787;245;-19;4;280;166;283;587;201;66;64;6;649;358;363;142;363;303;650;124.0;90.0;1076.0;93.0;8.0;40;100;47;1;0;0;1;0;0;0;1;0;0;0;0;23203.697265625;9078.3193359375;4580.02392578125;1376.40344238281;613.0;365170;501.0;0.0;Calculated values ==>;1567919025.127;336.36;335.96000000000004;294.96000000000004;294.96000000000004;292.56;277.46000000000004;274.1680685717883;279.46000000000004;276.66;271.36;277.46000000000004;351.86;297.66;271.26000000000005;273.56;301.16;289.76000000000005;301.46000000000004;331.86;279.76000000000005;279.56;323.26000000000005;334.46000000000004;273.76000000000005;242.98782864720522;267.9596281332873;274.1680685717883;293.26000000000005;6490000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6500000.0;0.020666666666666667;0.015000000000000001;0.17933333333333332;0.015500000000000002;0.0013333333333333333;0.022;0.0;9078.3193359375;4580.02392578125;1376.40344238281;23203.697265625;482558.2789211277;481855.91665391;258686.60166945125;258686.60166945125;249817.67721884712;430280.9020939914;438542.5783408282;438881.8371443283;472719.4423773052;532502.9854985223;473437.96359408915;438727.9205961053;442197.7884769968;469693.2841719517;455234.54990057624;409990.97156562953;475683.1507147041;439048.280311298;438711.5355410296;210308.32490665457;257148.6733736563;469063.6082102231;202233.47427501518;205654.87593528404;274.06586425151113;2244899.8208550788;659054.3300134379;161654.08781234187;1028886.4985907088;0;2;2;12;18;25;18;1;107;105;808507639475.373;308195915810.46515;678577913235.253;42438.93974123015;4135.867075995723;0.0;5127.246511326402;2836585.9686459093;463117.3187627692;0.0;259211.58498331616;3.438837670238081;0.2472251575621814
3724;2019-09-08 07:04:45.138;633;629;216;216;193;43;65;35;-19;43;785;242;-19;3;280;166;283;589;201;67;66;8;651;358;363;144;363;302;653;86.0;128.0;1037.0;27.0;12.0;46;100;45;1;0;0;1;0;0;0;1;0;0;0;0;22787.076171875;8983.4482421875;4753.65966796875;1369.61352539062;613.0;365171;498.0;0.0;Calculated values ==>;1567919085.138;336.46000000000004;336.06;294.76000000000005;294.76000000000005;292.46000000000004;277.46000000000004;274.1680685717883;279.66;276.66;271.26000000000005;277.46000000000004;351.66;297.36;271.26000000000005;273.46000000000004;301.16;289.76000000000005;301.46000000000004;332.06;279.86;279.76000000000005;322.96000000000004;334.46000000000004;273.96000000000004;243.40439225979637;267.8393353686513;274.1680685717883;293.26000000000005;6509999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6530000.0;0.014333333333333333;0.021333333333333333;0.1728333333333333;0.0045000000000000005;0.002;0.01633333333333333;0.0;8983.4482421875;4753.65966796875;1369.61352539062;22787.076171875;482480.0954346126;481663.17411609774;257730.34974228666;257730.34974228666;249357.84968003596;430280.9020939914;438880.1015656627;438950.1900821458;472457.08239583095;532369.3337608792;473214.8347337811;438950.1900821458;442258.39573455596;469693.2841719517;455234.54990057624;409153.9368652157;475625.55732675304;439216.07561312395;439048.280311298;209054.2704885073;257148.6733736563;468988.4700171027;202414.98591791885;209188.2957739639;274.1364338614197;2245283.147563549;659204.872337417;161676.97548234573;1028964.2935470114;0;2;2;12;18;25;18;1;107;105;808725479405.0753;308281731540.34784;678759446510.005;40881.167786383885;1199.5806784463275;0.0;3754.3797474431226;2837280.430168966;463161.78897870734;0.0;259285.61210452265;3.0340883962036256;0.20765509141331936
3725;2019-09-08 07:05:45.148;635;631;215;215;191;42;67;35;-17;44;778;240;-18;3;280;165;283;591;201;69;67;9;651;358;362;143;362;302;652;262.0;137.0;878.0;0.0;12.0;45;100;41;1;0;0;1;0;0;0;1;0;0;0;0;22178.017578125;8734.21484375;4714.3759765625;1366.8046875;613.0;365172;496.0;0.0;Calculated values ==>;1567919145.148;336.66;336.26000000000005;294.66;294.66;292.26000000000005;277.36;274.1680685717883;279.86;276.66;271.46000000000004;277.56;350.96000000000004;297.16;271.36;273.46000000000004;301.16;289.66;301.46000000000004;332.26000000000005;280.06;279.86;322.76000000000005;334.46000000000004;274.06;243.1966462407574;267.8393353686513;274.1680685717883;293.26000000000005;6509999.999999999;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6520000.0;0.043666666666666666;0.022833333333333334;0.14633333333333332;0.0;0.002;0.04566666666666667;0.0;8734.21484375;4714.3759765625;1366.8046875;22178.017578125;482774.2728285568;482072.3209780318;257394.5054739259;257394.5054739259;248714.57247660693;430280.9020939914;439437.3001688844;439256.3889309822;472686.96060398995;531640.2589796651;472978.49309529504;439103.4342402594;442258.39573455596;469830.35365861515;455094.08618658455;409153.9368652157;476054.38670028746;439770.3019814846;439437.3001688844;208218.24852204052;257148.6733736563;469224.6196281288;202496.42290420205;204900.7184911972;274.1680685717883;2245657.919129592;659352.5441376417;161699.7827680304;1029043.2069940862;0;2;2;12;18;25;18;1;107;105;808943015655.0408;308367845890.33417;678940676709.9762;34645.87502858549;0.0;0.0;10710.503896614382;2837909.9270909945;463171.78715044376;0.0;259406.17289165346;3.061435579042248;0.1579328298759968
3726;2019-09-08 07:06:45.119;637;633;214;213;190;42;69;34;-15;43;772;239;-16;4;280;164;283;593;201;70;69;9;645;358;363;145;363;301;646;308.0;-1.0;992.0;215.0;7.0;46;100;37;1;0;0;1;0;0;0;1;0;0;0;0;20940.3984375;8372.3349609375;4692.77001953125;1356.93029785156;613.0;365173;493.0;0.0;Calculated values ==>;1567919205.119;336.86;336.46000000000004;294.56;294.46000000000004;292.16;277.36;274.1680685717883;280.06;276.56;271.66;277.46000000000004;350.36;297.06;271.56;273.56;301.16;289.56;301.46000000000004;332.46000000000004;280.16;280.06;322.46000000000004;334.46000000000004;274.06;243.61107973660833;267.7187500070086;274.1680685717883;293.26000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;6459999.999999999;0.051333333333333335;0.0;0.16533333333333333;0.035833333333333335;0.0011666666666666668;0.052500000000000005;0.0;8372.3349609375;4692.77001953125;1356.93029785156;20940.3984375;483737.61041389167;483042.0210619432;257327.50990950404;256937.4310037329;248600.2805098065;430280.9020939914;439550.530927348;439780.08636155893;472325.57890635525;531090.452907455;472992.07607937104;439628.3511256179;442613.016394442;469693.2841719517;454953.4575107284;411607.99421362294;477082.76737718773;439717.1983153084;439550.530927348;206964.23671620517;257148.6733736563;468951.0004552658;202017.52233193524;203246.63316699234;273.9817966054472;2246017.065591395;659495.029817862;161722.46958895915;1029121.561987436;0;2;2;12;18;25;18;1;107;105;809160410529.8817;308454204130.271;679121489274.8439;39310.07725289778;9565.116299419346;-0.0;12405.954632418674;2838525.9288147483;463251.45792671776;0.0;259598.71693796327;4.249133149525413;0.29493872658427145
3727;2019-09-08 07:07:45.119;637;634;213;213;189;41;70;34;-12;43;762;238;-14;13;280;164;283;590;203;71;70;10;645;357;362;141;362;301;647;-2.0;86.0;771.0;167.0;3.0;42;0;35;1;0;0;1;0;0;0;1;0;1;0;0;20873.595703125;8221.4150390625;4590.6123046875;2324.39599609375;612.0;365174;492.0;0.0;Calculated values ==>;1567919265.119;336.86;336.56;294.46000000000004;294.46000000000004;292.06;277.26000000000005;274.0616903277293;280.16;276.56;271.96000000000004;277.46000000000004;349.36;296.96000000000004;271.76000000000005;274.46000000000004;301.16;289.56;301.46000000000004;332.16;280.26000000000005;280.16;322.36;334.36;274.16;242.77792619122317;267.7187500070086;274.0616903277293;293.46000000000004;6450000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6470000.0;0.0;0.014333333333333333;0.1285;0.02783333333333333;0.0005;0.0005;0.0;8221.4150390625;4590.6123046875;2324.39599609375;20873.595703125;483737.61041389167;483076.2830579556;256884.25853451187;256884.25853451187;248223.2213770907;430346.717906069;439936.2520002742;440233.639942548;472850.300935316;530048.2812349753;472873.94095227536;439931.54465428245;443924.276660834;469830.35365861515;455121.83405515505;411607.99421362294;476505.9725152892;440101.83946078573;439936.2520002742;206546.2383541025;256730.23209357203;469596.2179012159;201655.1312519717;256884.25853451187;273.8359680753192;2246365.515542567;659633.311067862;161753.14730807536;1029198.9235068045;0;2;2;12;18;25;18;1;107;106;809377910529.8817;308540004130.271;679302089274.8439;30657.338366739055;7457.693578403962;0.0;91.52599673288117;2839108.990611579;463393.3146756996;0.0;259702.86260987286;2.5241470249649014;0.2334857172500058
3728;2019-09-08 07:08:45.120;637;634;213;213;189;40;71;33;-12;42;743;239;-13;22;280;164;283;589;205;72;72;9;641;356;361;139;361;300;643;-3.0;83.0;926.0;177.0;2.0;40;0;29;1;0;0;1;0;0;0;1;0;1;0;0;19767.416015625;7850.8115234375;4452.8203125;2325.18823242188;612.0;365175;490.0;0.0;Calculated values ==>;1567919325.12;336.86;336.56;294.46000000000004;294.46000000000004;292.06;277.16;273.955091788801;280.26000000000005;276.46000000000004;271.96000000000004;277.36;347.46000000000004;297.06;271.86;275.36;301.16;289.56;301.46000000000004;332.06;280.36;280.36;322.16;334.36;274.06;242.35481222062532;267.5978703862781;273.955091788801;293.66;6409999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6430000.0;0.0;0.013833333333333333;0.15433333333333332;0.029500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;7850.8115234375;4452.8203125;2325.18823242188;19767.416015625;484181.9162932774;483523.5752224027;257098.63528911417;257098.63528911417;248372.91686444468;430412.23801567365;440319.24944479857;440449.4429945348;473013.37450241524;528142.8785658664;473123.70962371625;440299.1568695582;445414.6422129316;469967.1883525272;455289.7775501878;413156.1959642411;476835.85538223933;440483.78149257216;440483.78149257216;205710.24989127388;256730.23209357203;469768.9665190196;201451.6239859887;257098.63528911417;273.7520101032855;2246704.196284399;659767.2485213081;161791.89448904176;1029274.2867012223;0;2;2;12;18;25;18;1;107;106;809594814144.6198;308624005530.16956;679482392279.6261;36885.33006698561;7915.361604724412;0.0;61.12838206781933;2839671.8555621062;463521.42560388416;0.0;259704.13475089666;3.06667385641097;0.2808326441822607
3729;2019-09-08 07:09:45.160;637;634;214;213;190;41;73;33;-17;41;743;242;-16;28;280;164;283;584;206;73;73;8;638;357;361;139;361;300;640;-2.0;79.0;615.0;144.0;3.0;40;0;26;1;0;0;1;0;0;0;1;0;1;0;0;19192.3046875;7612.1083984375;4429.6064453125;2332.09448242188;610.0;365176;488.0;0.0;Calculated values ==>;1567919385.16;336.86;336.56;294.56;294.46000000000004;292.16;277.26000000000005;274.0616903277293;280.46000000000004;276.46000000000004;271.46000000000004;277.26000000000005;347.46000000000004;297.36;271.56;275.96000000000004;301.16;289.56;301.46000000000004;331.56;280.46000000000004;280.46000000000004;321.96000000000004;334.16;273.96000000000004;242.35481222062532;267.5978703862781;274.0616903277293;293.76000000000005;6380000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3000000.0;6400000.0;0.0;0.013166666666666667;0.10250000000000001;0.024;0.0005;0.0005;0.0;7612.1083984375;4429.6064453125;2332.09448242188;19192.3046875;484514.03214517777;483857.90961050027;257658.27216020023;257262.43883056796;248829.54936360958;430346.717906069;440647.96367074497;439695.3144293359;472915.35137376806;528142.8785658664;473477.1806977309;439846.68438734236;446264.66230711376;469967.1883525272;455121.83405515505;414276.6663349587;476438.51692322973;440647.96367074497;440647.96367074497;204874.27233412856;255893.36323571714;469670.3247129736;201618.82569013446;257658.27216020023;273.8217950375607;2247029.077067568;659896.1920928644;161830.73105225453;1029348.3562712665;0;2;2;12;18;25;18;1;107;106;809811558545.3428;308707461130.44794;679662512280.2269;24402.840095768148;6433.235976548139;0.0;91.49484575527237;2840182.9308050014;463641.0769652249;0.0;259705.4074590396;2.151661415304747;0.20391811861495895
3730;2019-09-08 07:10:45.101;636;634;216;215;190;40;74;33;-22;41;749;244;-21;31;280;164;282;581;206;73;75;8;635;356;361;139;361;300;637;-2.0;0.0;845.0;180.0;3.0;36;0;21;1;0;0;1;0;0;0;1;0;1;0;0;18685.412109375;7290.65283203125;4293.64501953125;2326.33837890625;609.0;365177;487.0;0.0;Calculated values ==>;1567919445.101;336.76000000000005;336.56;294.76000000000005;294.66;292.16;277.16;273.955091788801;280.56;276.46000000000004;270.96000000000004;277.26000000000005;348.06000000000006;297.56;271.06;276.26000000000005;301.16;289.56;301.36;331.26000000000005;280.46000000000004;280.66;321.86;334.06;273.96000000000004;242.35481222062532;267.5978703862781;273.955091788801;293.76000000000005;6350000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6370000.0;0.0;0.0;0.1408333333333333;0.030000000000000002;0.0005;0.0005;0.0;7290.65283203125;4293.64501953125;2326.33837890625;18685.412109375;484701.2468314651;484191.27828332037;258634.99408630078;258229.78035075834;248946.17122029385;430412.23801567365;440811.79925200954;438934.26278453245;472915.35137376806;528768.9491469198;473712.52661415795;439087.04160892795;446687.032041366;469967.1883525272;455289.7775501878;415001.8223232613;476346.3326273116;440647.96367074497;440975.2914610382;204456.2876039246;255474.93562877487;469670.3247129736;201402.4004715411;258634.99408630078;273.7327747278507;2247344.4143206156;660020.2596499044;161869.51315281977;1029420.9785512555;0;2;2;12;18;25;18;1;107;106;810027945555.2877;308790779120.42676;679842335280.1812;33452.403942412944;8048.037727242976;-0.0;91.17014868736872;2840664.5837469473;463761.63558006624;0.0;259706.92817048807;2.9899144172316388;0.27948899521740017
3731;2019-09-08 07:11:45.121;635;633;219;218;193;40;76;33;-21;40;755;246;-22;33;280;164;282;575;204;74;76;7;630;356;361;140;361;304;632;210.0;74.0;937.0;74.0;3.0;32;0;24;1;0;0;1;0;0;0;1;0;1;0;0;18713.86328125;7390.53564453125;4114.064453125;2353.29028320312;608.0;365178;485.0;0.0;Calculated values ==>;1567919505.121;336.66;336.46000000000004;295.06;294.96000000000004;292.46000000000004;277.16;273.955091788801;280.76000000000005;276.46000000000004;271.06;277.16;348.66;297.76000000000005;270.96000000000004;276.46000000000004;301.16;289.56;301.36;330.66;280.56;280.76000000000005;321.66;333.96000000000004;273.86;242.56692532238324;268.0796299477929;273.955091788801;293.56;6300000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6320000.0;0.035;0.012333333333333333;0.15616666666666665;0.012333333333333333;0.0005;0.035500000000000004;0.0;7390.53564453125;4114.064453125;2353.29028320312;18713.86328125;485108.744239889;484600.97881110426;260189.55632226367;259767.6716015038;250195.78618403003;430412.23801567365;441138.44347547856;438194.52980446257;472686.4266018815;529088.6247878366;473425.1019291148;438039.0146135774;446196.8478688148;469967.1883525272;455289.7775501878;416769.1385342081;476043.91946622916;440811.79925200954;441138.44347547856;203620.32615720207;255056.51255035817;469435.60934050113;201775.23958401085;202597.97643947921;273.87832108683057;2247656.1788356476;660142.6436682494;161908.52305729347;1029491.0661515873;0;2;2;12;18;25;18;1;107;106;810244617755.2189;308874507020.40015;680023595680.1235;36920.812489427204;3301.1445603300467;0.0;8468.186579777977;2841251.222698183;463856.24362460565;0.0;259778.27991919353;3.5135321676946187;0.22788154796077398
3732;2019-09-08 07:12:45.112;633;632;221;221;195;39;77;32;-15;40;761;246;-17;32;280;165;282;569;202;74;77;5;635;355;359;139;359;305;637;158.0;-2.0;846.0;121.0;3.0;20;0;29;1;0;0;1;0;0;0;1;0;1;0;0;18896.080078125;7696.8046875;3816.09521484375;2365.98388671875;606.0;365179;484.0;0.0;Calculated values ==>;1567919565.112;336.46000000000004;336.36;295.26000000000005;295.26000000000005;292.66;277.06;273.8482719121499;280.86;276.36;271.66;277.16;349.26;297.76000000000005;271.46000000000004;276.36;301.16;289.66;301.36;330.06;280.56;280.86;321.56;333.76000000000005;273.66;242.35481222062532;268.19934244402924;273.8482719121499;293.36;6350000.0;3550000.0;3590000.0;1390000.0;3590000.0;3050000.0;6370000.0;0.026333333333333334;0.0;0.14100000000000001;0.020166666666666666;0.0005;0.026833333333333334;0.0;7696.8046875;3816.09521484375;2365.98388671875;18896.080078125;484268.6866910994;483901.85375419195;260713.39108277755;260713.39108277755;250694.69931682048;430477.46260093397;441725.292161973;438899.66031598754;472817.310826017;529639.2875359172;473293.9473515579;438590.5995609556;445859.90203062753;470240.1578167507;455596.8419422081;415001.8223232613;474514.0313845471;441239.80083343096;441725.292161973;203202.34940748036;254219.67992080047;469374.27755306003;201339.43080363955;202445.77788958623;273.7036983198775;2247969.548017551;660268.3526450424;161947.84444290886;1029557.1409027181;0;2;2;12;18;25;18;1;107;106;810460585354.9923;308958194465.3123;680206268274.9319;33495.99236124107;5405.369409446646;-0.0;6420.666966309046;2841837.94138365;463928.78702446853;0.0;259902.33508754717;3.265538455816857;0.23507048553619367
3733;2019-09-08 07:13:45.102;631;631;222;222;197;38;78;32;-4;39;766;247;-8;31;280;166;282;573;203;75;78;4;637;355;360;136;360;305;639;-2.0;-1.0;980.0;169.0;3.0;17;0;31;1;0;0;1;0;0;0;1;0;1;0;0;19149.94140625;7866.73779296875;3733.4345703125;2383.767578125;605.0;365180;483.0;0.0;Calculated values ==>;1567919625.102;336.26000000000005;336.26000000000005;295.36;295.36;292.86;276.96000000000004;273.8482719121499;280.96000000000004;276.36;272.76000000000005;277.06;349.76;297.86;272.36;276.26000000000005;301.16;289.76000000000005;301.36;330.46000000000004;280.66;280.96000000000004;321.46000000000004;333.66;273.56;241.71165711629368;268.19934244402924;273.8482719121499;293.46000000000004;6370000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;6390000.0;0.0;0.0;0.16333333333333336;0.028166666666666666;0.0005;0.0005;0.0;7866.73779296875;3733.4345703125;2383.767578125;19149.94140625;483756.962136165;483533.7670047296;261007.98561238806;261007.98561238806;251321.118473622;430477.46260093397;441675.5319146329;440578.77906221413;473111.07959547755;530161.7641224974;473412.34596209106;439972.1399166299;445717.11843896436;470103.7893695119;455736.23341735575;414271.80065524194;474881.09307681635;441189.06381045876;441675.5319146329;202784.37528459195;253801.27034056993;469683.74434536137;201205.6405384641;261007.98561238806;273.6513820853189;2248286.5453549414;660398.0272163689;161987.41910824514;1029620.0431654797;0;2;2;12;18;25;18;1;107;106;810676249405.0266;309040680715.32544;680389237774.9609;39097.612625545844;7562.133257227607;-0.0;90.33377315112241;2842442.787267518;464036.8315362876;0.0;259956.58438399472;3.3431264616274734;0.2988664335524441
3734;2019-09-08 07:14:45.113;630;631;220;220;198;40;80;32;5;39;772;246;1;32;281;168;282;577;204;76;80;1;641;356;361;132;361;306;643;340.0;-1.0;1191.0;197.0;3.0;17;0;34;1;0;0;1;0;0;0;1;0;1;0;0;19478.197265625;8134.8720703125;3761.0595703125;2406.65844726562;603.0;365181;481.0;0.0;Calculated values ==>;1567919685.113;336.16;336.26000000000005;295.16;295.16;292.96000000000004;277.16;273.955091788801;281.16;276.36;273.66;277.06;350.36;297.76000000000005;273.26000000000005;276.36;301.26000000000005;289.96000000000004;301.36;330.86;280.76000000000005;281.16;321.26000000000005;333.46000000000004;273.26000000000005;240.83765695389522;268.3187672390254;273.955091788801;293.56;6409999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6430000.0;0.056666666666666664;0.0;0.1985;0.03283333333333333;0.0005;0.057166666666666664;0.0;8134.8720703125;3761.0595703125;2406.65844726562;19478.197265625;483164.41378048883;483086.0711209015;259913.7442706431;259913.7442706431;251506.6996556562;430412.23801567365;441787.71154795174;441718.17312246026;473630.5699406402;530712.8310791965;473162.58225261164;441118.68104791886;445664.3711478791;470094.4855175501;455848.44397559477;412768.2748856397;475002.9337749686;441138.44347547856;441787.71154795174;201948.4348523538;252964.46457616048;469931.77505118237;201550.5790705247;202061.04407227502;273.7906611543863;2248608.5055253124;660531.3984119513;162027.34664377526;1029682.5087331544;0;2;2;12;18;25;18;1;107;106;810892589059.731;309121095455.2155;680572571379.7103;47673.26741930921;8811.849268031594;-0.0;13704.374490692851;2843166.0105001926;464173.3064062849;0.0;260071.561361285;4.907467161312274;0.33519107916290597
3735;2019-09-08 07:15:45.104;631;631;219;219;196;41;82;32;9;39;781;246;7;33;281;169;282;583;202;77;82;0;647;356;361;128;361;305;649;333.0;92.0;1094.0;200.0;2.0;17;0;34;1;0;0;1;0;0;0;1;0;1;0;0;19253.64453125;8212.853515625;3815.30834960938;2412.64916992188;601.0;365182;480.0;0.0;Calculated values ==>;1567919745.104;336.26000000000005;336.26000000000005;295.06;295.06;292.76000000000005;277.26000000000005;273.955091788801;281.36;276.36;274.06;277.06;351.26;297.76000000000005;273.86;276.46000000000004;301.26000000000005;290.06;301.36;331.46000000000004;280.86;281.36;321.16;333.26000000000005;273.16;239.943914813709;268.19934244402924;273.955091788801;293.36;6470000.0;3560000.0;3610000.0;1280000.0;3610000.0;3050000.0;6490000.000000001;0.0555;0.015333333333333334;0.18233333333333332;0.03333333333333333;0.0003333333333333333;0.05583333333333333;0.0;8212.853515625;3815.30834960938;2412.64916992188;19253.64453125;482636.6217799079;482411.23478788947;259145.63525026845;259145.63525026845;250551.77089539912;430412.23801567365;442110.38373763114;442521.2416164823;474146.7518333664;531727.8354950516;473293.9473515579;442225.1804755989;446002.4824056516;470094.4855175501;455987.71266879217;410391.51925610343;475189.8803158446;441301.25842692086;442110.38373763114;201530.46850934727;252127.67657613798;470373.8337784468;201508.4704831571;201852.57295937868;273.7742168616983;2248931.2224597614;660667.6090242421;162067.5015165681;1029745.6356622118;0;2;2;12;18;25;18;1;107;106;811109156570.3644;309199083755.4436;680755843885.2465;43944.66193664296;8962.178776509656;0.0;13414.394435119095;2843929.3787246468;464321.40108955425;0.0;260297.51720453321;4.592625371719925;0.3114796208852135
3736;2019-09-08 07:16:45.134;635;633;217;217;194;42;84;33;-2;39;791;245;0;33;281;170;282;588;201;78;84;-2;650;358;362;131;362;304;652;125.0;126.0;1358.0;184.0;8.0;22;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18146.873046875;8303.6328125;4050.61743164062;1399.40075683594;599.0;365183;480.0;0.0;Calculated values ==>;1567919805.134;336.66;336.46000000000004;294.86;294.86;292.56;277.36;274.1680685717883;281.56;276.46000000000004;272.96000000000004;277.06;352.26;297.66;273.16;276.46000000000004;301.26000000000005;290.16;301.36;331.96000000000004;280.96000000000004;281.56;321.16;333.06;272.96000000000004;240.61611355647437;268.0796299477929;274.1680685717883;293.26000000000005;6500000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6520000.0;0.020833333333333332;0.021;0.22633333333333333;0.03066666666666667;0.0013333333333333333;0.022166666666666664;0.0;8303.6328125;4050.61743164062;1399.40075683594;18146.873046875;482886.5144027372;482367.3800330829;258177.5019816293;258177.5019816293;249739.46023572012;430280.9020939914;442222.9895933941;441093.7378204844;473759.9231585776;532845.209492113;473306.8303357368;441393.15733161947;446196.8478688148;469957.8726753275;455794.7758783006;409141.07509865426;475593.37909140455;441251.0841643921;442222.9895933941;201530.46850934727;251290.9062238717;469774.3068606054;202056.49884971682;205432.19828622282;273.9969783855483;2249243.0492749205;660805.3152289373;162099.28448281728;1029811.2178183817;0;2;2;12;18;25;18;1;107;106;811326165020.261;309276822605.40656;680938635235.1593;54102.09508705039;8210.01277900058;0.0;5248.862540642296;2844746.843560942;464464.57423658005;0.0;260453.12210949446;4.912220791548091;0.38217860685956173
3737;2019-09-08 07:17:45.114;640;637;216;216;193;42;85;34;-22;40;802;244;-22;20;281;170;282;593;199;79;86;-2;660;357;362;136;362;305;662;260.0;107.0;1356.0;104.0;7.0;23;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18014.990234375;8461.6865234375;4100.36181640625;1389.4782714843802;597.0;365184;478.0;0.0;Calculated values ==>;1567919865.114;337.16;336.86;294.76000000000005;294.76000000000005;292.46000000000004;277.36;274.0616903277293;281.66;276.56;270.96000000000004;277.16;353.36;297.56;270.96000000000004;275.16;301.26000000000005;290.16;301.36;332.46000000000004;281.06;281.76000000000005;320.96000000000004;332.86;272.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;293.06;6600000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6620000.0;0.043333333333333335;0.017833333333333333;0.226;0.017333333333333333;0.0011666666666666668;0.044500000000000005;0.0;8461.6865234375;4100.36181640625;1389.4782714843802;18014.990234375;482500.56626471615;481830.0557054469;257254.63614278162;257254.63614278162;249018.92964867436;430346.717906069;442383.84218772314;437812.597326149;473208.68934220774;533917.0811235263;473056.9634372156;437812.597326149;444132.64570135507;469957.8726753275;455961.0084875415;404603.74753533653;475146.9273503058;441413.8914409164;442544.37911539245;200694.54348549087;250454.15340279948;469093.9126544294;201985.682471333;203434.6812567268;273.9648578624925;2249544.297686073;660944.9796531164;162122.51739450783;1029879.1200038614;0;2;2;12;18;25;18;1;107;106;811543292620.3301;309356895905.432;681121274335.2174;53296.88275718842;4629.875989840337;0.0;10640.381554710622;2845641.536712768;464571.53764333006;0.0;260585.48834020869;4.914669355686521;0.3183030582373439
3738;2019-09-08 07:18:45.115;645;642;217;216;192;42;87;34;-22;41;809;243;-23;12;281;169;282;598;201;80;87;-2;666;358;363;138;362;305;668;293.0;83.0;1359.0;127.0;0.0;25;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18162.9609375;8678.4052734375;4247.59375;1385.22692871094;594.0;365185;478.0;0.0;Calculated values ==>;1567919925.115;337.66;337.36;294.86;294.76000000000005;292.36;277.36;274.1680685717883;281.86;276.56;270.96000000000004;277.26000000000005;354.06000000000006;297.46000000000004;270.86;274.36;301.26000000000005;290.06;301.36;332.96000000000004;281.16;281.86;320.96000000000004;332.56;272.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;293.26000000000005;6659999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6680000.0;0.04883333333333333;0.013833333333333333;0.2265;0.021166666666666667;0.0;0.04883333333333333;0.0;8678.4052734375;4247.59375;1385.22692871094;18162.9609375;482568.0256951082;481896.72441070474;257328.09994867776;256949.26719121885;248465.17058247127;430280.9020939914;442496.8743120531;437812.597326149;473045.8727645816;534646.0303165928;472938.3775828188;437656.05685647397;442963.5195641987;469957.8726753275;455654.961665661;401533.75319830904;475192.96988527715;441364.16243693535;442496.8743120531;200694.54348549087;249199.05678690012;468820.06781444605;202194.74936363587;202194.74936363587;274.0507977091516;2249845.7856368567;661087.8161318195;162145.64032319057;1029948.6874596024;0;2;2;12;18;25;18;1;107;106;811760796245.0674;309439097275.3327;681304277384.9963;53367.44256350923;5643.569240542149;0.0;11734.753768314375;2846530.4209038564;464657.15111368056;0.0;260771.95090866633;4.943375627560769;0.3245179974532029
3739;2019-09-08 07:19:45.155;650;646;217;217;193;43;89;35;-22;42;810;241;-23;7;281;168;282;603;204;81;89;-1;672;359;363;141;363;305;674;133.0;-1.0;1255.0;75.0;0.0;34;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18420.853515625;8820.2734375;4586.75341796875;1377.83251953125;592.0;365186;478.0;0.0;Calculated values ==>;1567919985.155;338.16;337.76;294.86;294.86;292.46000000000004;277.46000000000004;274.27422755570615;282.06;276.66;270.96000000000004;277.36;354.16;297.26000000000005;270.86;273.86;301.26000000000005;289.96000000000004;301.36;333.46000000000004;281.26000000000005;282.06;320.96000000000004;332.36;273.06;242.77792619122317;268.19934244402924;274.27422755570615;293.56;6720000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6740000.000000001;0.022166666666666668;0.0;0.20916666666666667;0.0125;0.0;0.022166666666666668;0.0;8820.2734375;4586.75341796875;1377.83251953125;18420.853515625;482639.2751574531;481817.5525924489;257026.74687974495;257026.74687974495;248583.9436575605;430214.79039162316;442817.6285442694;437812.597326149;472751.9947874012;534750.1344722764;472701.01669056056;437656.05685647397;442225.1804755989;469821.0261750935;455347.6215741906;398103.17608863575;475243.18569427595;441526.9608701017;442817.6285442694;200694.54348549087;248362.34728340767;468506.6426915133;202540.44520101874;202540.44520101874;274.1897636100775;2250150.854000519;661233.7356691996;162168.68116890822;1030022.3560989951;0;2;2;12;18;25;18;1;107;106;811978741444.929;309522853075.2795;681487399384.88;49211.091819506415;3324.5774686311825;-0.0;5326.1442307753905;2847385.811903918;464731.9354925801;0.0;260914.21984133503;3.913585652140367;0.2799463660418852
3740;2019-09-08 07:20:45.106;654;650;218;217;192;44;90;35;-24;43;804;239;-24;5;281;165;281;608;206;82;90;-1;665;361;366;143;366;304;667;-1.0;-2.0;1478.0;259.0;0.0;49;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18707.798828125;8678.169921875;5034.12255859375;1367.95239257812;588.0;365187;479.0;0.0;Calculated values ==>;1567920045.106;338.56000000000006;338.16;294.96000000000004;294.86;292.36;277.56;274.4858918419099;282.16;276.66;270.76000000000005;277.46000000000004;353.56000000000006;297.06;270.76000000000005;273.66;301.26000000000005;289.66;301.26000000000005;333.96000000000004;281.36;282.16;321.06;331.96000000000004;273.06;243.1966462407574;268.0796299477929;274.4858918419099;293.76000000000005;6650000.0;3610000.0;3660000.0;1430000.0;3660000.0;3040000.0;6670000.0;0.0;0.0;0.24633333333333332;0.043166666666666666;0.0;0.0;0.0;8678.169921875;5034.12255859375;1367.95239257812;18707.798828125;484008.75048712164;483197.11078201263;257761.32637319795;257379.18731827813;248501.02285683923;430081.6785162784;442355.09429009643;437727.04723144654;472588.3698738022;534199.0434599458;472595.8932732164;437727.04723144654;442137.2501143532;469409.0735299371;454587.42908880144;401502.07639676216;476862.2574748934;441051.5809433304;442355.09429009643;201112.50472608567;246688.97952812296;468230.6668193967;202630.79514629036;202540.44520101874;274.23405382732614;2250460.006755483;661379.4369438391;162191.54402324124;1030102.4645900273;0;2;2;12;18;25;18;1;107;106;812197262839.8386;309607983495.24426;681669950179.8044;57912.043430310136;11465.061127222423;-0.0;0.0;2848277.7756648497;464855.08182912087;0.0;260958.5681292027;4.600529045886464;0.4187463484763045
