;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3741;2019-09-08 07:21:48.117;657;653;217;216;193;45;89;36;-23;43;794;238;-24;3;281;163;281;606;207;83;89;-1;657;362;366;145;367;305;659;-2.0;-1.0;1358.0;239.0;0.0;63;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18689.0234375;8525.7119140625;5366.1552734375;1355.43823242188;585.0;365188;480.0;0.0;Calculated values ==>;1567920108.117;338.86;338.46000000000004;294.86;294.76000000000005;292.46000000000004;277.66;274.5913991737795;282.06;276.76000000000005;270.86;277.46000000000004;352.56000000000006;296.96000000000004;270.76000000000005;273.46000000000004;301.26000000000005;289.46000000000004;301.26000000000005;333.76000000000005;281.46000000000004;282.06;321.16;331.66;273.06;243.61107973660833;268.19934244402924;274.5913991737795;293.86;6570000.0;3620000.0000000005;3660000.0;1450000.0;3670000.0000000005;3050000.0;6590000.000000001;0.0;0.0;0.22633333333333333;0.03983333333333334;0.0;0.0;0.0;8525.7119140625;5366.1552734375;1355.43823242188;18689.0234375;485325.0374348716;484523.15592971386;257797.2372218362;257410.7750257608;249130.6499137449;430014.67791919125;442193.31063224736;437656.05685647397;472325.57890635525;533083.5149801382;472344.49817556154;437499.1961693786;441630.0847411902;469271.2811572483;454133.27735904144;405543.00610506895;477509.29684240895;441215.6968974505;442193.31063224736;201530.46850934727;245433.99809710225;467953.6888228445;202887.1115551594;202540.44520101874;274.3381573290469;2250787.2860851535;661529.9971939856;162215.37785200484;1030193.4829105969;0;2;2;12;18;25;18;1;107;106;812427883100.411;309698719335.4695;681861818675.2806;53136.03795319753;10558.485327829458;-0.0;0.0;2849249.6160361585;465047.82150816586;0.0;260958.5681292027;4.177428176771795;0.3819875712690099
3742;2019-09-08 07:22:45.137;655;653;219;218;192;44;88;36;-23;44;784;238;-24;3;281;162;281;603;208;84;88;0;661;360;364;146;364;305;662;-2.0;-1.0;1184.0;123.0;0.0;60;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18667.166015625;8693.0283203125;5304.53076171875;1363.06945800781;581.0;365189;485.0;0.0;Calculated values ==>;1567920165.137;338.66;338.46000000000004;295.06;294.96000000000004;292.36;277.56;274.38016830617;281.96000000000004;276.76000000000005;270.86;277.56;351.56000000000006;296.96000000000004;270.76000000000005;273.46000000000004;301.26000000000005;289.36;301.26000000000005;333.46000000000004;281.56;281.96000000000004;321.66;331.26000000000005;273.16;243.81672145450628;268.19934244402924;274.38016830617;293.96000000000004;6609999.999999999;3600000.0;3640000.0;1460000.0;3640000.0;3050000.0;6620000.0;0.0;0.0;0.19733333333333333;0.0205;0.0;0.0;0.0;8693.0283203125;5304.53076171875;1363.06945800781;18667.166015625;484595.7734734217;484192.85356471787;258414.0850232954;258024.93639377604;248682.20965904498;430148.3826014536;442449.4914136299;437656.05685647397;472292.90834925044;532040.812112784;472344.49817556154;437499.1961693786;441630.0847411902;469683.9449015832;454332.15923965833;403589.1913726489;476691.74334295286;441802.921509229;442449.4914136299;203620.32615720207;243760.74795305103;467914.8273509555;202607.4448041652;202540.44520101874;274.2203837765736;2251083.126352085;661666.3600506295;162236.90692262378;1030277.9888158081;0;2;2;12;18;25;18;1;107;106;812636006100.3414;309781683435.4417;682035729675.2224;46382.9261116556;5438.801342209201;-0.0;0.0;2850037.7509429753;465174.5111311687;0.0;260958.5681292027;3.3736723284978956;0.2904028586419156
3743;2019-09-08 07:23:45.118;652;652;222;221;195;43;88;36;-22;43;767;239;-23;10;281;161;281;603;208;84;88;-1;659;359;364;136;363;305;660;444.0;-1.0;1136.0;169.0;0.0;62;0;41;1;0;0;1;0;0;0;1;1;0;0;0;19937.734375;8804.67578125;5464.67919921875;2384.85229492188;572.0;365190;497.0;0.0;Calculated values ==>;1567920225.118;338.36;338.36;295.36;295.26000000000005;292.66;277.46000000000004;274.27422755570615;281.96000000000004;276.76000000000005;270.96000000000004;277.46000000000004;349.86;297.06;270.86;274.16;301.26000000000005;289.26000000000005;301.26000000000005;333.46000000000004;281.56;281.96000000000004;322.86;330.36;273.06;241.71165711629368;268.19934244402924;274.27422755570615;293.96000000000004;6590000.000000001;3590000.0;3640000.0;1360000.0;3629999.9999999995;3050000.0;6600000.0;0.07400000000000001;0.0;0.18933333333333333;0.028166666666666666;0.0;0.07400000000000001;0.0;8804.67578125;5464.67919921875;2384.85229492188;19937.734375;484376.9610363297;484266.78822232044;259713.56098258847;259313.8383780246;249773.26211415927;430214.79039162316;442449.4914136299;437812.597326149;473501.42000396166;530266.2318028542;472463.4016818986;437656.05685647397;442668.9074931304;469821.0261750935;454360.65208595496;404581.33372002374;476931.3017116154;441802.921509229;442449.4914136299;208636.25808486674;239996.17471937067;469192.267325385;202341.70219851716;202341.70219851716;274.112527271542;2251404.731981011;661812.1280768492;162268.1297135213;1030367.7038133208;0;2;2;12;18;25;18;1;108;106;812854336940.147;309866256645.3664;682218671725.0596;44582.4894774983;7516.290917740111;-0.0;17767.976401918346;2850795.556024586;465282.4360461898;0.0;261106.5877113714;4.195141542425532;0.26236401564793227
3744;2019-09-08 07:24:45.118;650;650;224;223;197;41;88;35;-23;42;742;241;-23;15;281;162;281;603;209;84;88;-2;658;358;363;131;363;305;659;161.0;-1.0;1414.0;203.0;0.0;59;0;42;1;0;0;1;0;0;0;1;1;0;1;0;19965.400390625;8839.283203125;5312.44970703125;2402.93139648438;560.0;365191;524.0;0.0;Calculated values ==>;1567920285.118;338.16;338.16;295.56;295.46000000000004;292.86;277.26000000000005;274.1680685717883;281.96000000000004;276.66;270.86;277.36;347.36;297.26000000000005;270.86;274.66;301.26000000000005;289.36;301.26000000000005;333.46000000000004;281.56;281.96000000000004;325.56;329.16;272.96000000000004;240.61611355647437;268.19934244402924;274.1680685717883;294.06;6580000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6590000.000000001;0.026833333333333334;0.0;0.23566666666666666;0.03383333333333333;0.0;0.026833333333333334;0.0;8839.283203125;5312.44970703125;2402.93139648438;19965.400390625;484194.6219160974;484084.2023082018;260582.5770665049;260175.48022944125;250499.0614569547;430280.9020939914;442657.40752815985;437656.05685647397;474050.5081408163;527651.7105751382;472701.01669056056;437656.05685647397;443403.66687243717;469821.0261750935;454671.7010468359;405065.8214118039;477050.8832492773;442013.3735559718;442657.40752815985;219923.6425635755;234977.24436692704;469774.3068606054;202008.19519898112;202008.19519898112;273.97816302011427;2251737.258104058;661959.1610683856;162308.0279109497;1030457.513220873;0;2;2;12;18;25;18;1;108;106;813072436940.147;309946356645.3664;682401671725.0596;55534.346063949146;9059.420111218287;-0.0;6457.420530832963;2851629.862987431;465420.56697143114;0.0;261308.4660191443;4.2919134686107405;0.3436611824706393
3745;2019-09-08 07:25:45.099;649;649;225;224;198;40;89;34;-23;42;748;243;-24;15;281;164;281;604;210;84;89;-2;662;357;362;127;362;304;663;-2.0;-1.0;1044.0;180.0;0.0;55;0;42;1;0;0;1;0;0;0;1;1;0;0;0;20173.82421875;8905.8662109375;5258.3681640625;2407.57250976562;553.0;365192;563.0;0.0;Calculated values ==>;1567920345.099;338.06000000000006;338.06000000000006;295.66;295.56;292.96000000000004;277.16;274.0616903277293;282.06;276.56;270.86;277.36;347.96000000000004;297.46000000000004;270.76000000000005;274.66;301.26000000000005;289.56;301.26000000000005;333.56;281.56;282.06;329.46000000000004;328.46000000000004;272.96000000000004;239.71726792356844;268.0796299477929;274.0616903277293;294.16;6620000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3040000.0;6630000.0;0.0;0.0;0.174;0.030000000000000002;0.0;0.0;0.0;8905.8662109375;5258.3681640625;2407.57250976562;20173.82421875;483605.22862138745;483494.21721796;260749.73425846652;260343.80892348205;250686.41148397056;430346.717906069;443024.1235409956;437883.18805776763;474564.1528323558;528356.8049577941;473070.1014623026;437727.04723144654;443607.19622175704;469957.8726753275;455121.83405515505;403080.8508711673;476725.57450095424;442222.9895933941;443024.1235409956;236231.924509345;232049.79005350024;470314.3654701082;201609.51419247966;202008.19519898112;273.81815946727016;2252071.645719218;662106.9904858936;162348.10274908078;1030545.5754745065;0;2;2;12;18;25;18;1;108;106;813289868064.9534;310023732135.2975;682584313869.897;41111.61925256011;8061.145538328858;-0.0;0.0;2852434.9909930546;465563.19317244657;0.0;261362.26081643807;2.9672542730444946;0.274121582333122
3746;2019-09-08 07:26:45.109;651;648;226;225;200;40;90;34;-25;42;766;245;-26;7;281;165;281;605;210;84;90;-1;657;358;362;134;362;302;659;334.0;-1.0;950.0;244.0;0.0;57;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19039.763671875;8557.8740234375;5230.7197265625;1392.86584472656;545.0;365193;591.0;0.0;Calculated values ==>;1567920405.109;338.26;337.96000000000004;295.76000000000005;295.66;293.16;277.16;274.1680685717883;282.16;276.56;270.66;277.36;349.76;297.66;270.56;273.86;301.26000000000005;289.66;301.26000000000005;333.66;281.56;282.16;332.26000000000005;327.66;273.06;241.2770596917726;267.8393353686513;274.1680685717883;294.16;6570000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6590000.000000001;0.05566666666666666;0.0;0.15833333333333333;0.04066666666666666;0.0;0.05566666666666666;0.0;8557.8740234375;5230.7197265625;1392.86584472656;19039.763671875;484451.030327377;483790.94785000855;261406.84942526495;260992.9970526948;251542.87604771752;430280.9020939914;443183.42525679106;438024.4983934438;473663.1379967309;530389.4420248142;473568.887320711;437869.15320432716;442846.63139517745;469957.8726753275;455094.08618658455;405543.00610506895;477356.6469023301;442222.9895933941;443183.42525679106;247943.99896000302;228704.35009887922;469464.8182150325;201826.01058304077;201826.01058304077;273.90714539294726;2252398.4800815713;662252.545909685;162379.7783470831;1030632.9991084255;0;2;2;12;18;25;18;1;108;106;813507104264.9188;310102045185.28503;682766144169.868;37398.09390331381;10883.97817703433;-0.0;13435.5627501721;2853089.3476438513;465721.09551605466;0.0;261474.2424998422;4.065329453036156;0.29749170343900877
3747;2019-09-08 07:27:45.130;651;648;226;226;200;39;92;34;-26;43;784;245;-27;2;281;166;281;604;210;84;92;0;655;357;362;138;362;302;657;231.0;-1.0;967.0;240.0;0.0;52;100;34;1;0;0;1;0;0;0;1;0;0;1;0;18562.587890625;8363.1240234375;5036.8994140625;1370.54211425781;535.0;365194;603.0;0.0;Calculated values ==>;1567920465.13;338.26;337.96000000000004;295.76000000000005;295.76000000000005;293.16;277.06;274.0616903277293;282.36;276.56;270.56;277.46000000000004;351.56000000000006;297.66;270.46000000000004;273.36;301.26000000000005;289.76000000000005;301.26000000000005;333.56;281.56;282.36;333.46000000000004;326.66;273.16;242.14157278889297;267.8393353686513;274.0616903277293;294.16;6550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6570000.0;0.0385;0.0;0.16116666666666665;0.04;0.0;0.0385;0.0;8363.1240234375;5036.8994140625;1370.54211425781;18562.587890625;484671.0079352799;484012.3863065535;261533.10405247487;261533.10405247487;251625.49596122958;430346.717906069;443501.124914463;437869.15320432716;473241.6031071014;532265.2052897905;473568.887320711;437713.4967235476;442110.7359169888;469957.8726753275;455402.2042817116;406476.6048228934;477442.19165835297;442222.9895933941;443501.124914463;252964.46457616048;224522.8720964353;469017.4129134338;201529.47204149855;201529.47204149855;273.786898999253;2252711.942685551;662393.6035799984;162402.81480673756;1030718.592548696;0;2;2;12;18;25;18;1;108;106;813724380285.4504;310183673745.48474;682947407590.3115;38090.07861407587;10699.51763487741;-0.0;9315.908635609132;2853718.6359235393;465901.02093345695;0.0;261663.90445364598;3.933871366059332;0.3118846706296017
3748;2019-09-08 07:28:45.130;651;647;227;226;200;39;93;34;-26;43;789;243;-27;0;281;166;280;602;210;84;93;1;655;356;361;141;361;302;657;-2.0;-1.0;940.0;182.0;3.0;49;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18343.951171875;8186.0166015625;4881.2919921875;1369.76452636719;525.0;365195;606.0;0.0;Calculated values ==>;1567920525.13;338.26;337.86;295.86;295.76000000000005;293.16;277.06;273.955091788801;282.46000000000004;276.56;270.56;277.46000000000004;352.06000000000006;297.46000000000004;270.46000000000004;273.16;301.26000000000005;289.76000000000005;301.16;333.36;281.56;282.46000000000004;333.76000000000005;325.66;273.26000000000005;242.77792619122317;267.8393353686513;273.955091788801;294.16;6550000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6570000.0;0.0;0.0;0.15666666666666668;0.030333333333333334;0.0005;0.0005;0.0;8186.0166015625;4881.2919921875;1369.76452636719;18343.951171875;484671.0079352799;483865.9248463566;261953.011443257;261533.10405247487;251625.49596122958;430412.23801567365;443862.8476542991;437869.15320432716;472850.300935316;532785.7652335914;473332.91330946685;437713.4967235476;441814.68150891823;470094.4855175501;455569.43109120143;405995.0079234439;477136.95952834305;442431.7791291878;443862.8476542991;254219.67992080047;220341.7376933702;468704.9404502916;201299.83848374296;261953.011443257;273.69267661992313;2253019.4971777387;662531.5130852067;162425.65069540942;1030801.2441437481;0;2;2;12;18;25;18;1;108;106;813941280285.4504;310267373745.48474;683128607590.3115;37062.525972891526;8111.288092985309;-0.0;90.95491810552105;2854344.9076284305;466057.7776478558;0.0;261742.29498326028;3.13531479735381;0.2935715449116703
3749;2019-09-08 07:29:45.121;649;645;227;226;202;40;94;34;-26;43;787;241;-27;0;281;167;280;598;208;85;94;2;650;357;362;142;361;302;651;322.0;-1.0;474.0;117.0;9.0;52;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18283.462890625;7939.8359375;4983.49755859375;1371.67956542969;514.0;365196;606.0;0.0;Calculated values ==>;1567920585.121;338.06000000000006;337.66;295.86;295.76000000000005;293.36;277.16;274.0616903277293;282.56;276.56;270.56;277.46000000000004;351.86;297.26000000000005;270.46000000000004;273.16;301.26000000000005;289.86;301.16;332.96000000000004;281.66;282.56;333.76000000000005;324.56;273.36;242.98782864720522;267.8393353686513;274.0616903277293;293.96000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3020000.0;6509999.999999999;0.05366666666666667;0.0;0.079;0.0195;0.0015;0.05516666666666667;0.0;7939.8359375;4983.49755859375;1371.67956542969;18283.462890625;484929.2829465677;484237.6113183586;262349.42354839726;261921.57796536936;252591.8648698536;430346.717906069;443817.6366992229;437869.15320432716;472719.4423773052;532577.5659171325;473096.6947527298;437713.4967235476;441814.68150891823;470094.4855175501;455542.1458410124;408254.44985267706;477244.1134727899;442383.84218772314;443817.6366992229;254219.67992080047;215742.86842915416;468666.69496225734;201715.12755797157;203363.79421632152;273.8593823494018;2253324.6798436716;662665.8750322423;162448.49263601197;1030883.4383922648;0;2;2;12;18;25;18;1;108;106;814158147750.2229;310352261010.3957;683309780410.1215;18656.168026062092;5205.555564383572;-0.0;13265.036976973393;2854809.160429567;466168.73469882953;0.0;261853.57822061263;2.597182696345323;0.14540072287864816
3750;2019-09-08 07:30:45.121;646;642;227;226;201;39;95;33;-26;43;780;240;-27;2;281;168;280;593;207;85;96;4;651;356;361;142;361;301;653;119.0;-1.0;746.0;144.0;8.0;45;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17867.451171875;7851.947265625;4764.6171875;1364.541015625;503.0;365197;605.0;0.0;Calculated values ==>;1567920645.121;337.76;337.36;295.86;295.76000000000005;293.26000000000005;277.06;273.955091788801;282.66;276.46000000000004;270.56;277.46000000000004;351.16;297.16;270.46000000000004;273.36;301.26000000000005;289.96000000000004;301.16;332.46000000000004;281.66;282.76000000000005;333.66;323.46000000000004;273.56;242.98782864720522;267.7187500070086;273.955091788801;293.86;6509999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6530000.0;0.01983333333333333;0.0;0.12433333333333334;0.024;0.0013333333333333333;0.021166666666666663;0.0;7851.947265625;4764.6171875;1364.541015625;17867.451171875;484383.26707182726;483577.6132792023;262215.54891586595;261790.42176178924;252147.7832731392;430412.23801567365;444177.6072395959;438095.2167564963;472719.4423773052;531923.5698078771;473110.1495961964;437940.2675631159;442319.071281641;470094.4855175501;455848.44397559477;407814.71552285133;476240.1456224006;442592.00508711144;444334.5580357216;253801.27034056993;211144.3756859795;468865.19519545574;201422.19776719002;205251.7002017523;273.7405117627172;2253625.9374608593;662797.4732256016;162471.29447418742;1030964.6726818156;0;2;2;12;18;25;18;1;108;106;814375047750.2229;310437461010.3957;683490680410.1215;29426.345361003747;6418.631938278378;-0.0;5060.587157485683;2855209.848041126;466265.6029280184;0.0;262006.29175506646;2.9257746855710565;0.23124994270623853
3751;2019-09-08 07:31:45.112;644;640;228;227;203;40;97;34;-26;42;774;239;-27;2;281;168;280;591;209;86;97;5;646;357;362;141;362;301;648;133.0;-1.0;616.0;183.0;11.0;51;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17854.44921875;7651.966796875;4957.04736328125;1368.65490722656;493.0;365198;602.0;0.0;Calculated values ==>;1567920705.112;337.56000000000006;337.16;295.96000000000004;295.86;293.46000000000004;277.16;274.0616903277293;282.86;276.56;270.56;277.36;350.56000000000006;297.06;270.46000000000004;273.36;301.26000000000005;289.96000000000004;301.16;332.26000000000005;281.76000000000005;282.86;333.36;322.46000000000004;273.66;242.77792619122317;267.7187500070086;274.0616903277293;294.06;6459999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6480000.0;0.022166666666666668;0.0;0.10266666666666667;0.030500000000000003;0.0018333333333333333;0.024;0.0;7651.966796875;4957.04736328125;1368.65490722656;17854.44921875;484643.9904376025;483841.2133112585;262989.9679547545;262553.642610039;253086.1466975182;430346.717906069;444290.2209761422;438095.2167564963;472751.9947874012;531298.7830605734;472992.07607937104;437940.2675631159;442319.071281641;469957.8726753275;455681.92639110074;409958.7329948026;476537.87221753097;442544.37911539245;444290.2209761422;252546.06836287308;206964.23671620517;469101.2764714543;201517.65733014225;206213.45883618903;273.78228341265043;2253923.5753114265;662926.6531294277;162494.06769035905;1031045.6744009064;0;2;2;12;18;25;18;1;108;106;814591915214.9954;310522348275.30664;683671253319.932;24288.629434439015;8161.300383810019;-0.0;5713.8422913588765;2855657.4056869;466387.08413899294;0.0;262096.06519900917;2.7303387943747994;0.22582437233364877
3752;2019-09-08 07:32:45.092;641;638;230;230;204;41;98;34;-27;42;771;239;-28;1;281;169;280;586;209;87;98;5;643;358;362;138;362;301;644;176.0;-1.0;1014.0;173.0;7.0;51;100;21;1;0;0;1;0;0;0;1;0;0;1;0;17761.75;7369.05322265625;4876.0927734375;1385.51770019531;487.0;365199;599.0;0.0;Calculated values ==>;1567920765.092;337.26;336.96000000000004;296.16;296.16;293.56;277.26000000000005;274.1680685717883;282.96000000000004;276.56;270.46000000000004;277.36;350.26;297.06;270.36;273.26000000000005;301.26000000000005;290.06;301.16;331.76000000000005;281.86;282.96000000000004;333.06;321.86;273.66;242.14157278889297;267.7187500070086;274.1680685717883;294.06;6430000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6440000.000000001;0.029333333333333333;0.0;0.169;0.028833333333333332;0.0011666666666666668;0.0305;0.0;7369.05322265625;4876.0927734375;1385.51770019531;17761.75;484540.1545025773;483994.24679347925;264174.3991725631;264174.3991725631;253634.75713462342;430280.9020939914;444447.176592924;437940.2675631159;473143.7464358393;530986.2749545022;472992.07607937104;437785.01000687695;442171.7392844028;469957.8726753275;455654.961665661;411184.3883876602;476258.6867106165;442704.60315965564;444447.176592924;251290.9062238717;204456.2876039246;469510.4172373617;202035.25933022067;204412.16631872556;273.9887058328579;2254220.27803779;663051.7865712413;162517.01147828207;1031127.589921127;0;2;2;12;18;25;18;1;108;106;814809042815.0645;310606020375.33325;683851793119.9894;39867.9463913593;7712.2003863225655;-0.0;7321.067813363052;2856191.865606241;466519.31921906176;0.0;262204.65324183274;4.027772661282204;0.31143301654289035
3753;2019-09-08 07:33:45.123;639;635;233;232;206;40;99;34;-26;42;772;240;-27;2;281;169;280;580;209;87;99;6;640;356;361;142;361;302;641;338.0;-1.0;892.0;236.0;0.0;45;100;20;1;0;0;1;0;0;0;1;0;0;1;0;17691.6171875;7230.505859375;4596.47021484375;1379.1203613281198;484.0;365200;596.0;0.0;Calculated values ==>;1567920825.123;337.06;336.66;296.46000000000004;296.36;293.76000000000005;277.16;273.955091788801;283.06;276.56;270.56;277.36;350.36;297.16;270.46000000000004;273.36;301.26000000000005;290.06;301.16;331.16;281.86;283.06;332.76000000000005;321.56;273.76000000000005;242.98782864720522;267.8393353686513;273.955091788801;294.06;6400000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6409999.999999999;0.05633333333333333;0.0;0.14866666666666667;0.03933333333333333;0.0;0.05633333333333333;0.0;7230.505859375;4596.47021484375;1379.1203613281198;17691.6171875;484582.01007152325;483891.8075493468;265809.8268818407;265335.5055253632;254520.4662361029;430412.23801567365;444803.72290194937;437869.15320432716;472620.9849758201;531015.0068793237;472978.49309529504;437713.4967235476;442110.7359169888;470094.4855175501;455987.71266879217;412369.4810518203;475707.6036870573;442911.52731137094;444803.72290194937;250035.78352995744;203202.34940748036;469063.6082102231;201399.58424397814;201399.58424397814;273.7316740311999;2254515.875410297;663173.5124225994;162540.06203205872;1031206.5687305426;0;2;2;12;18;25;18;1;108;106;815026054879.699;310690063775.1917;684032786584.6846;35155.14258543855;10528.118276005634;-0.0;13711.766477732379;2856817.381029405;466671.40040903044;0.0;262380.01741866645;4.497546086313809;0.32232396264755786
3754;2019-09-08 07:34:45.123;635;633;234;233;208;39;100;33;-25;42;769;241;-26;3;281;170;280;573;210;87;100;8;640;355;360;145;360;304;642;623.0;90.0;753.0;194.0;0.0;37;1;21;1;0;0;1;0;0;0;1;1;0;1;0;19151.078125;7322.4189453125;4366.21337890625;2806.98852539062;482.0;365201;593.0;0.0;Calculated values ==>;1567920885.123;336.66;336.46000000000004;296.56;296.46000000000004;293.96000000000004;277.06;273.8482719121499;283.16;276.46000000000004;270.66;277.36;350.06000000000006;297.26000000000005;270.56;273.46000000000004;301.26000000000005;290.16;301.16;330.46000000000004;281.86;283.16;332.46000000000004;321.36;273.96000000000004;243.61107973660833;268.0796299477929;273.8482719121499;294.16;6400000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;6420000.0;0.10383333333333335;0.015000000000000001;0.1255;0.03233333333333333;0.0;0.10383333333333335;0.0;7322.4189453125;4366.21337890625;2806.98852539062;19151.078125;484002.9686814207;483489.5940932828;266204.8773388173;265726.59598040534;255225.0731809571;430477.46260093397;445158.15711647057;437570.5891863215;472226.6633779048;530550.887364893;472833.1231799167;437413.810930519;441840.366412452;470230.8658083918;456292.2259040405;412369.4810518203;474510.6154235928;443117.6556877094;445158.15711647057;248780.69988749037;202366.40377179522;468851.372396877;201292.67398793073;201292.67398793073;273.68541997161407;2254822.8978712345;663294.7867959718;162574.94627278138;1031281.2577604905;0;2;2;12;18;25;18;1;109;106;815242354879.699;310776163775.1917;684214586584.6846;29652.87835739804;8651.064581889263;0.0;25321.365998180056;2857357.4478705954;466831.22693284624;0.0;262705.2935226324;4.389277947979851;0.23041181868779356
3755;2019-09-08 07:35:45.144;633;631;235;234;209;37;101;32;-23;41;749;241;-24;15;281;171;280;574;213;87;101;7;650;353;358;138;358;305;652;-2.0;80.0;898.0;258.0;13.0;16;1;27;1;0;0;1;0;0;0;1;1;0;1;0;18856.65625;7836.55224609375;3809.60693359375;2372.16430664062;479.0;365202;590.0;0.0;Calculated values ==>;1567920945.144;336.46000000000004;336.26000000000005;296.66;296.56;294.06;276.86;273.6339639331285;283.26000000000005;276.36;270.86;277.26000000000005;348.06000000000006;297.26000000000005;270.76000000000005;274.66;301.26000000000005;290.26000000000005;301.16;330.56;281.86;283.26000000000005;332.16;321.06;273.86;242.14157278889297;268.19934244402924;273.6339639331285;294.46000000000004;6500000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6520000.0;0.0;0.013333333333333334;0.14966666666666667;0.043000000000000003;0.0021666666666666666;0.0021666666666666666;0.0;7836.55224609375;3809.60693359375;2372.16430664062;18856.65625;482592.70042717987;482072.3209780318;265853.1041273419;265389.5512543264;255108.98086645897;430607.02586249536;445707.1774385938;437656.05685647397;473045.8727645816;528384.3830754816;472701.01669056056;437499.1961693786;443403.66687243717;470502.9331198364;456759.7250202339;408254.44985267706;473422.3624757133;443527.55998732976;445707.1774385938;247525.65490268572;201112.50472608567;469707.477533517;200438.78314975946;265853.1041273419;273.34195689147367;2255139.739847693;663421.1557698754;162618.12098568305;1031349.4134427374;0;2;2;12;18;25;18;1;109;106;815457830270.2262;310861093490.39954;684397350530.1318;35503.51863143827;11578.553858501575;0.0;389.6838255077125;2857900.607886323;466999.8660899826;0.0;262919.6272622496;3.3864075373739317;0.33958468151468213
3756;2019-09-08 07:36:45.124;633;631;235;234;210;37;102;31;-23;39;744;245;-24;18;281;171;280;579;212;87;102;6;653;354;359;135;359;305;655;325.0;77.0;1046.0;269.0;9.0;15;1;27;1;0;0;1;0;0;0;1;1;0;0;0;19091.546875;7839.11181640625;3817.76025390625;2380.68969726562;477.0;365203;587.0;0.0;Calculated values ==>;1567921005.124;336.46000000000004;336.26000000000005;296.66;296.56;294.16;276.86;273.7412296467126;283.36;276.26000000000005;270.86;277.06;347.56000000000006;297.66;270.76000000000005;274.96000000000004;301.26000000000005;290.26000000000005;301.16;331.06;281.86;283.36;331.86;320.86;273.76000000000005;241.49495122638035;268.19934244402924;273.7412296467126;294.36;6530000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;6550000.0;0.05416666666666667;0.012833333333333334;0.17433333333333334;0.04483333333333333;0.0015;0.05566666666666667;0.0;7839.11181640625;3817.76025390625;2380.68969726562;19091.546875;482254.5539837654;481732.4013532233;265615.57310438156;265157.6412630047;255337.06694881758;430542.39183029096;445664.7202450452;437656.05685647397;473241.2657668606;527861.0950701204;473175.48660142027;437499.1961693786;443841.7334455326;470367.01464594126;456595.48309247516;406917.4661641475;473829.39144763665;443322.9970465634;445664.7202450452;246270.64818160105;200276.58477070546;470015.4650346389;200917.83854313;202661.190672026;273.53428045728356;2255455.86946216;663551.7427602598;162657.71490002263;1031412.9536488557;0;2;2;12;18;25;18;1;109;106;815672858570.2946;310942966190.4256;684580289530.1901;41271.36272595963;12064.543587702648;0.0;13527.196479564736;2858540.1853009453;467196.8262268263;0.0;263035.5626068279;4.763156444138148;0.36073189116005216
3757;2019-09-08 07:37:45.125;636;632;233;233;210;38;104;32;-23;39;754;248;-24;19;281;173;279;585;213;87;104;6;663;354;359;135;359;304;665;348.0;-2.0;908.0;229.0;0.0;9;1;27;1;0;0;1;0;0;0;1;1;0;1;0;19155.001953125;7958.58740234375;3747.93530273438;2377.96020507812;475.0;365204;585.0;0.0;Calculated values ==>;1567921065.125;336.76000000000005;336.36;296.46000000000004;296.46000000000004;294.16;276.96000000000004;273.7412296467126;283.56;276.36;270.86;277.06;348.56000000000006;297.96000000000004;270.76000000000005;275.06;301.26000000000005;290.46000000000004;301.06;331.66;281.86;283.56;331.66;320.66;273.76000000000005;241.49495122638035;268.0796299477929;273.7412296467126;294.46000000000004;6630000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;6650000.0;0.058;0.0;0.15133333333333335;0.03816666666666667;0.0;0.058;0.0;7958.58740234375;3747.93530273438;2377.96020507812;19155.001953125;481567.8876582511;480742.0244710435;263984.7014368977;263984.7014368977;254862.86494376804;430542.39183029096;445972.3415342861;437883.18805776763;473241.2657668606;528984.1077190351;473661.4607848703;437727.04723144654;444188.7006036905;470367.01464594126;456871.56176639436;401440.8457033435;473526.6915146383;443322.9970465634;445972.3415342861;245433.99809710225;199440.67485045042;470015.4650346389;200949.50182903942;200949.50182903942;273.54668432226697;2255774.59601403;663683.3924477153;162697.3709767512;1031476.0021625425;0;2;2;12;18;25;18;1;109;106;815888262160.0343;311023967540.32776;684762992574.9694;35855.96451594754;10269.350929013714;-0.0;14211.324702904309;2859182.9237393136;467382.94511617057;0.0;263266.7208023083;4.283908790457413;0.30852706537197855
3758;2019-09-08 07:38:45.115;641;636;231;231;209;40;105;32;-23;38;768;250;-24;21;281;174;279;590;214;88;105;6;670;355;360;134;360;305;673;287.0;-1.0;1079.0;165.0;0.0;9;1;29;1;0;0;1;0;0;0;1;1;0;0;0;19172.392578125;8204.2109375;3785.97583007812;2392.7958984375;473.0;365205;582.0;0.0;Calculated values ==>;1567921125.115;337.26;336.76000000000005;296.26000000000005;296.26000000000005;294.06;277.16;273.8482719121499;283.66;276.36;270.86;276.96000000000004;349.96000000000004;298.16;270.76000000000005;275.26000000000005;301.26000000000005;290.56;301.06;332.16;281.96000000000004;283.66;331.36;320.46000000000004;273.76000000000005;241.2770596917726;268.19934244402924;273.8482719121499;294.56;6700000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;6730000.0;0.04783333333333333;0.0;0.17983333333333332;0.0275;0.0;0.04783333333333333;0.0;8204.2109375;3785.97583007812;2392.7958984375;19172.392578125;481521.1596698336;480427.8922461517;262603.6573416908;262603.6573416908;254138.6860185345;430477.46260093397;445930.55313460494;437656.05685647397;473273.9119493556;530370.6903498329;473767.1716760393;437499.1961693786;444277.7674123518;470230.8658083918;456845.7472488624;397345.37367979524;473321.15453427436;443276.3520570671;445930.55313460494;244179.05427248686;198604.77482894104;470150.4971034627;201373.12931649515;201373.12931649515;273.71686850046905;2256093.9377360153;663818.0599855711;162737.12065157;1031538.7742915605;0;2;2;12;18;25;18;1;109;106;816103926210.0686;311104654090.3406;684945662124.9984;42491.54646927286;7391.377614141607;-0.0;11697.996772632918;2859835.710848307;467530.09332526394;0.0;263482.59582947;4.2815125545240305;0.30790830291122495
3759;2019-09-08 07:39:45.106;648;641;229;229;206;41;107;33;-22;38;780;251;-23;21;281;175;279;596;215;89;106;6;676;358;362;133;362;305;679;-1.0;88.0;1412.0;227.0;0.0;17;0;31;1;0;0;1;0;0;0;1;1;0;0;0;19274.876953125;8404.826171875;4074.46166992188;2389.53125;472.0;365206;581.0;0.0;Calculated values ==>;1567921185.106;337.96000000000004;337.26;296.06;296.06;293.76000000000005;277.26000000000005;274.1680685717883;283.86;276.46000000000004;270.96000000000004;276.96000000000004;351.16;298.26000000000005;270.86;275.26000000000005;301.26000000000005;290.66;301.06;332.76000000000005;282.06;283.76000000000005;331.26000000000005;320.36;273.76000000000005;241.05796691057077;268.19934244402924;274.1680685717883;294.66;6759999.999999999;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6790000.000000001;0.0;0.014666666666666666;0.2353333333333333;0.03783333333333334;0.0;0.0;0.0;8404.826171875;4074.46166992188;2389.53125;19274.876953125;481891.7091190386;480497.1566892311;261418.13205332926;261418.13205332926;252819.99280552974;430280.9020939914;445847.3500520015;437812.597326149;473403.82665571757;531623.4926563593;473885.32444000465;437656.05685647397;444277.7674123518;469957.8726753275;456491.46919281245;393235.5295566425;473527.6492270668;443024.1235409956;445692.85298803146;243760.74795305103;198186.82848740023;470285.29593420913;202064.50925332808;201373.12931649515;274.00009805320803;2256414.283589353;663956.4478667076;162776.96739985625;1031604.2681117783;0;2;2;12;18;25;18;1;109;106;816320493719.8414;311184742075.25653;685128634674.8064;55479.383393137185;10147.686429426667;0.0;0.0;2860652.012799308;467676.2302683103;0.0;263580.0645133104;4.413737864278023;0.41206390538850557
3760;2019-09-08 07:40:45.136;656;647;228;228;204;43;106;34;-23;39;789;252;-24;21;281;176;279;603;216;91;106;5;684;359;364;134;364;304;686;-2.0;-2.0;1338.0;271.0;0.0;25;0;32;1;0;0;1;0;0;0;1;1;0;1;0;19392.517578125;8588.0439453125;4362.017578125;2375.6279296875;471.0;365207;581.0;0.0;Calculated values ==>;1567921245.136;338.76;337.86;295.96000000000004;295.96000000000004;293.56;277.46000000000004;274.27422755570615;283.76000000000005;276.56;270.86;277.06;352.06000000000006;298.36;270.76000000000005;275.26000000000005;301.26000000000005;290.76000000000005;301.06;333.46000000000004;282.26000000000005;283.76000000000005;331.26000000000005;320.26000000000005;273.66;241.2770596917726;268.0796299477929;274.27422755570615;294.76000000000005;6840000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;6859999.999999999;0.0;0.0;0.223;0.04516666666666667;0.0;0.0;0.0;8588.0439453125;4362.017578125;2375.6279296875;19392.517578125;482193.39343008917;480608.2177081612;260619.02115226552;260619.02115226552;251846.53518736147;430214.79039162316;445298.71863213874;437883.18805776763;473371.24222306634;532636.8050945956;474133.4486625858;437727.04723144654;444478.12225269125;469683.9449015832;456465.7803006746;386230.39640658954;473774.9923898791;442931.079359405;445298.71863213874;243760.74795305103;197768.88456892778;470052.5991512875;202199.13008894364;201373.12931649515;274.0570589560019;2256736.6729911035;664098.125921242;162816.69691449797;1031674.6072574754;0;2;2;12;18;25;18;1;109;106;816538402619.7375;311264882125.2183;685311426024.7192;52557.544927047755;12098.048352649199;-0.0;0.0;2861552.7706887485;467861.7040819675;0.0;263580.0645133104;4.218772243653501;0.4083835815234041
3761;2019-09-08 07:41:45.107;665;654;227;227;203;45;42;35;-22;40;796;252;-23;21;281;174;279;607;216;93;42;4;682;361;366;131;366;306;683;-1.0;-1.0;1711.0;143.0;0.0;41;0;34;1;0;0;1;0;0;0;1;1;0;1;0;19538.736328125;8683.0576171875;4901.01513671875;2393.40478515625;470.0;365208;581.0;0.0;Calculated values ==>;1567921305.107;339.66;338.56000000000006;295.86;295.86;293.46000000000004;277.66;274.4858918419099;277.36;276.66;270.96000000000004;277.16;352.76;298.36;270.86;275.26000000000005;301.26000000000005;290.56;301.06;333.86;282.46000000000004;277.36;331.26000000000005;320.16;273.56;240.61611355647437;268.3187672390254;274.4858918419099;294.76000000000005;6820000.0;3610000.0;3660000.0;1310000.0;3660000.0;3060000.0;6830000.0;0.0;0.0;0.2851666666666667;0.02383333333333333;0.0;0.0;0.0;8683.0576171875;4901.01513671875;2393.40478515625;19538.736328125;483760.38593133976;482005.0045037594;260393.21061151827;260393.21061151827;251621.02201252859;430081.6785162784;434163.16617520025;437585.1090581189;473856.7996405058;533217.7975610744;473873.17896238586;437427.84448784514;444076.66985911725;469409.0735299371;455855.4553565791;388222.23726197396;474775.7748668573;442838.52892768563;434163.16617520025;243760.74795305103;197350.94305643384;470359.3316552544;203010.80048369218;201373.12931649515;274.3814675456056;2257060.9433016013;664241.9822039038;162856.4196453132;1031751.7618875788;0;2;2;12;18;25;18;1;109;106;816757296770.4476;311344343700.4761;685494337575.3126;66892.77366180735;6371.8066595889;-0.0;0.0;2862547.7088942113;468015.5451484303;0.0;263580.0645133104;4.585491054033749;0.4004741063722624
3762;2019-09-08 07:42:45.107;671;661;228;227;202;45;43;36;-20;40;801;253;-21;17;281;170;279;612;219;94;43;3;689;361;365;132;365;307;691;-1.0;-1.0;1545.0;106.0;0.0;46;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19081.37109375;9172.349609375;5143.326171875;1409.1591796875;474.0;365209;581.0;0.0;Calculated values ==>;1567921365.107;340.26;339.26;295.96000000000004;295.86;293.36;277.66;274.4858918419099;277.46000000000004;276.76000000000005;271.16;277.16;353.26;298.46000000000004;271.06;274.86;301.26000000000005;290.16;301.06;334.36;282.56;277.46000000000004;331.26000000000005;320.56;273.46000000000004;240.83765695389522;268.43790593516167;274.4858918419099;295.06;6890000.000000001;3610000.0;3650000.0;1320000.0;3650000.0;3070000.0;6909999.999999999;0.0;0.0;0.2575;0.017666666666666667;0.0;0.0;0.0;9172.349609375;5143.326171875;1409.1591796875;19081.37109375;483883.73725352;482162.6251200469;260343.8708599358;259956.8188056416;250975.5708364375;430081.6785162784;434589.01295012434;437671.5478804793;473727.59171134117;533665.1505100889;473861.13942533004;437514.20447033056;443288.7182359786;469546.6277308033;455293.5464013049;288682.73908679397;474591.4606918969;443204.85728555906;434589.01295012434;243760.74795305103;199022.72361097817;470127.0640464409;203049.39551328917;201373.12931649515;274.3964190088516;2257382.777530117;664390.7772641252;162888.10767835355;1031835.464731817;0;2;2;12;18;25;18;1;109;106;816976596770.4476;311423243700.4761;685678237575.3126;60415.204234551464;4718.372144085681;-0.0;0.0;2863608.6087100143;468107.9633051276;0.0;263580.0645133104;4.142083305830381;0.3606387556730882
3763;2019-09-08 07:43:45.098;676;666;231;230;203;45;45;37;-21;42;807;254;-22;6;281;168;279;618;221;94;45;3;689;362;366;135;366;307;691;-1.0;-1.0;1417.0;100.0;0.0;63;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19954.462890625;9410.73046875;5821.74462890625;1411.2841796875;495.0;365210;579.0;0.0;Calculated values ==>;1567921425.098;340.76;339.76;296.26000000000005;296.16;293.46000000000004;277.66;274.5913991737795;277.66;276.86;271.06;277.36;353.86;298.56;270.96000000000004;273.76000000000005;301.26000000000005;289.96000000000004;301.06;334.96000000000004;282.56;277.66;331.06;322.66;273.46000000000004;241.49495122638035;268.43790593516167;274.5913991737795;295.26000000000005;6890000.000000001;3620000.0000000005;3660000.0;1350000.0;3660000.0;3070000.0;6909999.999999999;0.0;0.0;0.23616666666666666;0.016666666666666666;0.0;0.0;0.0;9410.73046875;5821.74462890625;1411.2841796875;19954.462890625;484627.6254727724;482914.9741346148;261521.1282866635;261125.95170477123;251313.48680052516;430014.67791919125;434704.8021103697;437514.20447033056;473533.6025564079;534290.7370197466;473979.48200165376;437356.53477473935;441657.1800723928;469409.0735299371;454842.94378697337;288682.73908679397;475539.48566799285;442999.0444022014;434704.8021103697;242924.1476594651;207800.24178383037;469721.2362203577;203290.07982686558;201373.12931649515;274.4942577957084;2257708.0273515196;664545.6130357636;162911.60784743616;1031926.8266153892;0;2;2;12;18;25;18;1;109;106;817195863875.2175;311503331685.392;685862409945.1194;55315.93076996498;4440.519273224869;-0.0;0.0;2864572.8901701216;468184.27595157747;0.0;263580.0645133104;3.590321696405035;0.3158793606337983
3764;2019-09-08 07:44:45.118;679;669;233;232;206;45;48;37;-20;43;812;253;-21;3;281;168;279;622;222;95;48;3;695;361;366;136;366;307;696;-1.0;-2.0;1322.0;49.0;0.0;70;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20684.587890625;9778.966796875;6094.955078125;1406.36828613281;534.0;365211;577.0;0.0;Calculated values ==>;1567921485.118;341.06000000000006;340.06000000000006;296.46000000000004;296.36;293.76000000000005;277.66;274.4858918419099;277.96000000000004;276.86;271.16;277.46000000000004;354.36;298.46000000000004;271.06;273.46000000000004;301.26000000000005;289.96000000000004;301.06;335.36;282.66;277.96000000000004;330.86;326.56;273.46000000000004;241.71165711629368;268.43790593516167;274.4858918419099;295.36;6950000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;6959999.999999999;0.0;0.0;0.22033333333333335;0.008166666666666666;0.0;0.0;0.0;9778.966796875;6094.955078125;1406.36828613281;20684.587890625;484420.21562260744;482811.7005509495;262028.42046035922;261632.44591355944;252141.38223383765;430081.6785162784;435241.863864222;437671.5478804793;473501.42000396166;534811.8379185543;473861.13942533004;437514.20447033056;441206.9368439809;469409.0735299371;455011.60331462673;286952.44609355833;475568.42849542084;443159.24976529914;435241.863864222;242087.5637286956;224104.74344509715;469585.4881537126;203140.60531990285;201373.12931649515;274.43173800032605;2258046.7989941747;664705.5804843076;162935.09611145625;1032026.1655481932;0;2;2;12;18;25;18;1;109;106;817415537075.1477;311584658785.3662;686046671345.0608;51674.98434418035;2175.966543142779;-0.0;0.0;2865464.778326109;468239.4317124903;0.0;263580.0645133104;3.1163221441990494;0.2653174058643118
3765;2019-09-08 07:45:45.119;682;674;238;238;204;39;58;35;-19;43;814;252;-20;0;280;167;279;628;222;91;57;3;731;356;360;137;360;307;733;201.0;-1.0;1424.0;100.0;3.0;34;100;54;1;0;0;1;0;0;0;1;0;0;1;0;21048.974609375;10830.1162109375;5217.8623046875;1397.4011230468802;578.0;365212;575.0;0.0;Calculated values ==>;1567921545.119;341.36;340.56000000000006;296.96000000000004;296.96000000000004;293.56;277.06;273.955091788801;278.96000000000004;276.66;271.26000000000005;277.46000000000004;354.56000000000006;298.36;271.16;273.16;301.16;289.86;301.06;335.96000000000004;282.26000000000005;278.86;330.66;330.96000000000004;273.46000000000004;241.92719264551067;268.43790593516167;273.955091788801;295.36;7309999.999999999;3560000.0;3600000.0;1370000.0;3600000.0;3070000.0;7330000.0;0.033499999999999995;0.0;0.23733333333333334;0.016666666666666666;0.0005;0.033999999999999996;0.0;10830.1162109375;5217.8623046875;1397.4011230468802;21048.974609375;480899.62202930223;479425.5513191854;261947.72043756823;261947.72043756823;250155.0805974415;430412.23801567365;438372.8976915478;437828.56808052456;473371.616014766;535020.22289418;473742.7354026916;437671.5478804793;440754.3233983486;470103.7893695119;455709.01711372373;280667.73014612973;472023.74739138206;443750.6622840181;438203.8711651656;241250.99604349316;242505.85365607988;469449.5019888445;201744.88988293437;202630.22562638487;273.8664863505433;2258394.5844775825;664877.3257048712;162958.46124591693;1032120.440597494;0;2;2;12;18;25;18;1;109;106;817633340704.8846;311666560150.2673;686230874414.8383;56030.526292228074;4461.7435350985015;-0.0;8009.503948318545;2866362.3392060935;468294.74688497966;0.0;263646.81149189686;3.9266427669934147;0.3003549034457264
3766;2019-09-08 07:46:45.109;694;680;237;237;211;43;37;36;-23;43;813;250;-24;0;280;170;279;632;221;91;37;3;714;363;367;137;367;303;715;-2.0;-1.0;1594.0;211.0;0.0;77;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21873.951171875;10072.0927734375;6488.65576171875;1389.93371582031;615.0;365213;573.0;0.0;Calculated values ==>;1567921605.109;342.56000000000006;341.16;296.86;296.86;294.26000000000005;277.46000000000004;274.69669130483857;276.86;276.76000000000005;270.86;277.46000000000004;354.46000000000004;298.16;270.76000000000005;273.16;301.16;290.16;301.06;336.36;282.26000000000005;276.86;330.46000000000004;334.66;273.46000000000004;241.92719264551067;267.9596281332873;274.69669130483857;295.26000000000005;7140000.000000001;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3030000.0;7150000.0;0.0;0.0;0.26566666666666666;0.035166666666666666;0.0;0.0;0.0;10072.0927734375;6488.65576171875;1389.93371582031;21873.951171875;484603.77591738396;482373.69689320336;262528.8029138453;262528.8029138453;253109.1169060482;429947.3805835815;432997.62667057913;438109.25301780854;473371.616014766;535208.6251490575;474027.77359814296;437953.82195464283;441604.3489713403;469142.6356734869;454957.25294993835;283110.469828294;474872.62376311206;442308.08155041846;432997.62667057913;240414.4444865203;257985.5697089033;469449.5019888445;203343.4591904408;202630.22562638487;274.5195915884383;2258752.215910642;665051.4817489228;162981.68516494613;1032217.9786556767;0;2;2;12;18;25;18;1;109;106;817851404354.9193;311748746450.28033;686413843914.8673;62369.44589347069;9358.062505077194;-0.0;0.0;2867348.841196725;468409.89274115773;0.0;263713.5462338324;3.995809596297976;0.3728015381969943
3767;2019-09-08 07:47:48.110;702;687;233;232;206;48;38;37;-24;44;808;248;-25;-1;278;172;279;631;222;45;37;3;705;365;369;138;369;303;705;-2.0;-2.0;1388.0;106.0;0.0;98;100;45;1;0;0;1;0;0;0;1;0;0;0;0;21709.572265625;9776.68359375;7315.0966796875;1379.8708496093802;643.0;365214;569.0;0.0;Calculated values ==>;1567921668.11;343.36;341.86;296.46000000000004;296.36;293.76000000000005;277.96000000000004;274.9066339382667;276.96000000000004;276.86;270.76000000000005;277.56;353.96000000000004;297.96000000000004;270.66;273.06;300.96000000000004;290.36;301.06;336.26000000000005;277.66;276.86;330.06;337.46000000000004;273.46000000000004;242.14157278889297;267.9596281332873;274.9066339382667;295.36;7050000.0;3650000.0;3690000.0;1380000.0;3690000.0;3030000.0;7050000.0;0.0;0.0;0.23133333333333334;0.017666666666666667;0.0;0.0;0.0;9776.68359375;7315.0966796875;1379.8708496093802;21709.572265625;486760.6484395141;484528.1853078088;261522.7591673209;261135.14362378584;251799.2863244483;429811.8947417682;432675.7974509262;437953.82195464283;473339.4428557924;534688.7203836266;473792.03106838174;437798.07955487026;441455.363107709;468607.37232815335;454903.41714869894;284719.4880799243;475912.74785129505;433968.3197976986;432488.85388799326;238741.38928724395;269704.110367413;469313.27648880874;204036.58908826575;202630.22562638487;274.7966625214588;2259133.5777935483;665225.1612987104;163005.92133956082;1032338.7634065879;0;2;2;12;18;25;18;1;109;106;818083248034.6526;311835372825.18066;686604736944.6477;54112.85320308856;4686.554810742927;-0.0;0.0;2868368.0774907446;468532.78509317106;0.0;263713.5462338324;3.183224261986418;0.28286187825038067
3768;2019-09-08 07:48:45.130;704;689;233;232;206;50;40;39;-24;45;802;248;-25;-2;278;172;279;626;225;44;40;2;692;367;371;139;371;304;692;-2.0;-1.0;1369.0;98.0;0.0;98;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20985.634765625;9491.251953125;7135.88134765625;1384.28723144531;663.0;365215;564.0;0.0;Calculated values ==>;1567921725.13;343.56000000000006;342.06000000000006;296.46000000000004;296.36;293.76000000000005;278.16;275.1157276137837;277.16;277.06;270.76000000000005;277.66;353.36;297.96000000000004;270.66;272.96000000000004;300.96000000000004;290.36;301.06;335.76000000000005;277.56;277.16;329.56;339.46000000000004;273.36;242.35481222062532;268.0796299477929;275.1157276137837;295.66;6920000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;3040000.0;6920000.0;0.0;0.0;0.22816666666666666;0.01633333333333333;0.0;0.0;0.0;9491.251953125;7135.88134765625;1384.28723144531;20985.634765625;488422.83360942843;486226.31011173886;262261.15419458377;261861.19531492185;252297.11220743967;429675.2189834977;432539.7142654744;437727.04723144654;473307.3401624125;533990.8494949273;473661.4607848703;437570.5891863215;441093.7378204844;468328.70558121265;454565.1073298317;287766.44315560634;476675.069575903;433285.5503662649;432539.7142654744;236650.15891445865;278076.8904731985;469078.045841938;204558.95993929222;202630.22562638487;275.0072666915254;2259471.700114977;665377.75264442;163027.81193600362;1032453.2071246835;0;2;2;12;18;25;18;1;109;106;818294222035.4641;311914345525.48444;686777792645.3135;53201.18525049321;4320.478403076547;-0.0;0.0;2869217.945059656;468604.11579259153;0.0;263713.5462338324;3.1936217107723577;0.2859268466027971
