;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3769;2019-09-08 07:49:45.121;699;685;238;237;211;51;41;41;-23;46;797;248;-24;-1;278;174;278;609;225;46;41;2;681;368;372;141;372;304;681;-2.0;0.0;1324.0;54.0;0.0;98;100;46;1;0;0;1;0;0;0;1;0;0;1;0;20957.021484375;9447.404296875;6974.681640625;1382.11389160156;680.0;365216;557.0;0.0;Calculated values ==>;1567921785.121;343.06000000000006;341.66;296.96000000000004;296.86;294.26000000000005;278.26000000000005;275.2199585193972;277.26000000000005;277.26000000000005;270.86;277.76000000000005;352.86;297.96000000000004;270.76000000000005;273.06;300.96000000000004;290.56;300.96000000000004;334.06;277.76000000000005;277.26000000000005;328.86;341.16;273.36;242.77792619122317;268.0796299477929;275.2199585193972;295.66;6809999.999999999;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3040000.0;6809999.999999999;0.0;0.0;0.22066666666666668;0.009000000000000001;0.0;0.0;0.0;9447.404296875;6974.681640625;1382.11389160156;20957.021484375;488847.4685980566;486814.84439204267;265042.0932060696;264611.9712617579;254503.45236232327;429606.4342157736;432471.8144565848;437883.18805776763;473145.1120115388;533470.2253595244;473661.4607848703;437727.04723144654;441243.57701197703;468189.00125031784;454681.0290992668;388106.88697921793;475333.1947686495;433405.0875029962;432471.8144565848;233722.59852315116;285195.4229665811;468804.0567466073;204930.60449670558;202630.22562638487;275.15477023676414;2259821.1698217066;665535.5511063508;163050.86182067008;1032570.7775112588;0;2;2;12;18;25;18;1;109;106;818517088600.2302;311998332925.3963;686960165285.1221;51404.8701058077;2374.8610702491155;-0.0;0.0;2870089.5314291418;468659.9019189697;0.0;263713.5462338324;3.0206205104568666;0.2615733776048169
3770;2019-09-08 07:50:45.131;688;677;245;244;217;50;43;42;-23;47;790;249;-23;-1;278;176;278;588;224;46;43;2;665;368;373;141;373;305;665;-3.0;-1.0;1372.0;78.0;0.0;98;100;48;1;0;0;1;0;0;0;1;0;0;1;0;21158.037109375;9339.2626953125;6724.2822265625;1378.0002441406198;689.0;365217;548.0;0.0;Calculated values ==>;1567921845.131;341.96000000000004;340.86;297.66;297.56;294.86;278.16;275.2199585193972;277.46000000000004;277.36;270.86;277.86;352.16;298.06;270.86;273.06;300.96000000000004;290.76000000000005;300.96000000000004;331.96000000000004;277.76000000000005;277.46000000000004;327.96000000000004;342.06000000000006;273.36;242.77792619122317;268.19934244402924;275.2199585193972;295.56;6650000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3050000.0;6650000.0;0.0;0.0;0.22866666666666668;0.013000000000000001;0.0;0.0;0.0;9339.2626953125;6724.2822265625;1378.0002441406198;21158.037109375;488939.7630241452;487359.01072656485;269557.55308075773;269061.08449792524;257482.1244584866;429606.4342157736;432592.33825255034;437656.05685647397;473243.34684981237;532666.5346940202;473648.9578539646;437656.05685647397;441030.91413852724;468049.04797969654;454966.0686287633;399723.9657949728;473997.995709967;433153.7420760326;432592.33825255034;229958.8627652946;288964.7057630673;468804.0567466073;204861.9152267948;202630.22562638487;275.12842674383035;2260172.1871364024;665692.1327571872;163073.86660528946;1032684.954569806;0;2;2;12;18;25;18;1;109;106;818740625850.1947;312082947025.3829;687142895735.093;53232.260385986636;3431.247839757563;-0.0;0.0;2870961.6528457827;468708.29422391887;0.0;263713.5462338324;3.248766533377531;0.2851846734492971
3771;2019-09-08 07:51:45.142;676;666;250;249;222;47;43;43;-22;48;785;249;-23;-1;278;178;278;567;223;47;43;3;663;365;370;144;370;305;663;-3.0;-1.0;1133.0;50.0;0.0;98;100;50;1;0;0;1;0;0;0;1;0;0;1;0;22141.671875;9508.4306640625;6732.4794921875;1371.26782226562;688.0;365218;537.0;0.0;Calculated values ==>;1567921905.142;340.76;339.76;298.16;298.06;295.36;277.86;274.9066339382667;277.46000000000004;277.46000000000004;270.96000000000004;277.96000000000004;351.66;298.06;270.86;273.06;300.96000000000004;290.96000000000004;300.96000000000004;329.86;277.86;277.46000000000004;326.86;341.96000000000004;273.46000000000004;243.40439225979637;268.19934244402924;274.9066339382667;295.46000000000004;6630000.0;3650000.0;3700000.0;1440000.0;3700000.0;3050000.0;6630000.0;0.0;0.0;0.18883333333333333;0.008333333333333333;0.0;0.0;0.0;9508.4306640625;6732.4794921875;1371.26782226562;22141.671875;487427.7920528121;485981.01979511307;272373.6157310487;271830.1599964387;259541.37743545033;429811.8947417682;433351.604109613;437812.597326149;472950.60946461116;532145.1204599382;473648.9578539646;437656.05685647397;441030.91413852724;468468.16220093414;455751.94372971024;400859.97821929574;470921.45889568736;434086.46171724674;433351.604109613;225359.1397227605;288545.87390705565;468490.8268503873;204133.7528624408;202630.22562638487;274.83409190671125;2260533.0841964455;665849.2256633878;163096.78137274884;1032797.1148095838;0;2;2;12;18;25;18;1;109;106;818963566714.89;312168462700.266;687325929284.8429;44126.35512956356;2202.9756165662207;-0.0;0.0;2871773.123382966;468755.25469383213;0.0;263713.5462338324;2.6305281949027;0.22670473352366494
3772;2019-09-08 07:52:45.123;666;659;251;250;226;44;43;41;-23;48;777;249;-24;-1;278;179;278;567;223;49;43;3;663;362;367;146;366;305;663;-1.0;-2.0;444.0;31.0;0.0;98;1;50;1;0;0;1;0;0;0;1;0;1;0;0;24152.78515625;9520.9501953125;6776.0791015625;2660.86108398438;685.0;365219;524.0;0.0;Calculated values ==>;1567921965.123;339.76;339.06000000000006;298.26000000000005;298.16;295.76000000000005;277.56;274.5913991737795;277.46000000000004;277.26000000000005;270.86;277.96000000000004;350.86;298.06;270.76000000000005;273.06;300.96000000000004;291.06;300.96000000000004;329.86;278.06;277.46000000000004;325.56;341.66;273.46000000000004;243.81672145450628;268.19934244402924;274.5913991737795;295.46000000000004;6630000.0;3620000.0000000005;3670000.0000000005;1460000.0;3660000.0;3050000.0;6630000.0;0.0;0.0;0.07400000000000001;0.005166666666666667;0.0;0.0;0.0;9520.9501953125;6776.0791015625;2660.86108398438;24152.78515625;485981.01979511307;484961.31188860093;272927.09808790445;272373.6157310487;261158.93183799565;430014.67791919125;434098.11877146957;437656.05685647397;472688.91281728103;531310.4117884313;473648.9578539646;437499.1961693786;441030.91413852724;469023.5357955699;456389.4750447876;400859.97821929574;470921.45889568736;435179.4868428049;434098.11877146957;219923.6425635755;287289.4124756198;468214.70448672946;203249.38844262596;202630.22562638487;274.4785137042852;2260918.749172101;666007.7536206531;163130.3718065975;1032909.650483513;0;2;2;12;18;25;18;1;109;107;819184596699.6932;312255435150.18854;687508871334.68;17346.093462624754;1368.987466227868;-0.0;0.0;2872285.2315684836;468785.01162681525;0.0;263713.5462338324;0.9871921692166811;0.08747284341871539
3773;2019-09-08 07:53:45.113;661;657;251;250;224;41;44;38;-23;47;737;250;-24;11;278;179;278;575;224;52;44;2;667;360;365;143;365;304;668;-2.0;-1.0;956.0;117.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;1;0;24256.443359375;9574.5556640625;6892.7958984375;2312.47705078125;681.0;365220;514.0;0.0;Calculated values ==>;1567922025.113;339.26;338.86;298.26000000000005;298.16;295.56;277.26000000000005;274.38016830617;277.56;276.96000000000004;270.86;277.86;346.86;298.16;270.76000000000005;274.26000000000005;300.96000000000004;291.06;300.96000000000004;330.66;278.36;277.56;324.56;341.26;273.36;243.1966462407574;268.0796299477929;274.38016830617;295.56;6670000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6680000.0;0.0;0.0;0.15933333333333335;0.0195;0.0;0.0;0.0;9574.5556640625;6892.7958984375;2312.47705078125;24256.443359375;484816.5713883069;484119.3219013219;272372.60719529534;271837.14746308175;260052.94216608882;430148.3826014536;434768.59577993193;437883.18805776763;472982.62173735606;527205.8380528146;473897.5756546557;437727.04723144654;443022.0508540321;469161.7719456585;456718.5572118646;398539.1457822207;471563.0571543001;436187.5922230448;434768.59577993193;215742.86842915416;285614.20965156396;468529.08662627725;202533.84627735877;202630.22562638487;274.1917960584113;2261322.0921747554;666166.8563146372;163171.8093836464;1033023.5387906492;0;2;2;12;18;25;18;1;109;107;819404160099.7281;312342120700.20233;687691540884.7091;37498.995123678484;5186.90718680391;-0.0;0.0;2872742.1977997078;468839.63497685664;0.0;263713.5462338324;2.2729654881032606;0.21265939374677606
3774;2019-09-08 07:54:45.134;663;658;249;249;222;38;46;36;-25;45;714;253;-26;13;277;178;278;588;225;55;46;1;674;357;362;141;362;302;675;352.0;-1.0;1040.0;0.0;0.0;100;1;46;1;0;0;1;0;0;0;1;0;1;1;0;24200.44140625;9388.6025390625;6987.23876953125;2305.56005859375;676.0;365221;509.0;0.0;Calculated values ==>;1567922085.134;339.46000000000004;338.96000000000004;298.06;298.06;295.36;276.96000000000004;274.0616903277293;277.76000000000005;276.76000000000005;270.66;277.66;344.56000000000006;298.46000000000004;270.56;274.46000000000004;300.86;290.96000000000004;300.96000000000004;331.96000000000004;278.66;277.76000000000005;324.06;340.76;273.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;295.66;6740000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6750000.0;0.058666666666666666;0.0;0.17333333333333334;0.0;0.0;0.058666666666666666;0.0;9388.6025390625;6987.23876953125;2305.56005859375;24200.44140625;484343.7935843575;483494.04761359224;270627.52128953044;270627.52128953044;258879.9913033326;430346.717906069;435844.5533831253;438024.4983934438;473046.85946660035;524953.6870032887;474510.3802511971;437869.15320432716;443721.9807720978;469447.2480146191;457071.09370510135;393905.83764644834;472754.16101176286;437406.86254204705;435844.5533831253;213652.59903751023;283520.3318566784;468704.9404502916;202234.48292222194;202234.48292222194;274.0616903277293;2261726.040881371;666324.9379425949;163210.30649559363;1033139.2462299331;0;2;2;12;18;25;18;1;109;107;819622336435.262;312427350520.4109;687873404515.154;40870.26934834513;0.0;-0.0;13705.12413370633;2873395.503582261;468882.87433199846;0.0;263827.7955751716;2.9213757795445208;0.17173154844974717
3775;2019-09-08 07:55:45.124;669;664;247;246;220;37;48;34;-27;43;716;256;-28;16;277;177;278;599;226;57;47;1;677;355;360;139;360;300;678;140.0;-1.0;948.0;32.0;0.0;100;1;39;1;0;0;1;0;0;0;1;0;1;0;0;23761.66796875;8981.990234375;7094.25830078125;2325.69677734375;672.0;365222;503.0;0.0;Calculated values ==>;1567922145.124;340.06000000000006;339.56000000000006;297.86;297.76000000000005;295.16;276.86;273.8482719121499;277.96000000000004;276.56;270.46000000000004;277.46000000000004;344.76;298.76000000000005;270.36;274.76000000000005;300.86;290.86;300.96000000000004;333.06;278.86;277.86;323.46000000000004;340.36;273.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;295.76000000000005;6770000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6780000.0;0.02333333333333333;0.0;0.158;0.005333333333333333;0.0;0.02333333333333333;0.0;8981.990234375;7094.25830078125;2325.69677734375;23761.66796875;484900.0575337752;484052.25147134106;269372.16632808425;268893.1447668214;257957.63013713883;430477.46260093397;436664.20111153496;438165.9764317512;473111.3802909942;525321.2293381492;475119.6606088726;438011.42202021845;444557.31930295983;469722.02148053906;457259.30272698647;391609.11807300703;474125.8611656615;438203.8711651656;436490.9985850829;211144.3756859795;281845.32903042674;468979.26049217995;201591.68759442828;201591.68759442828;273.8022176677481;2262125.6585121853;666478.000701019;163248.89387026476;1033256.5724812362;0;2;2;12;18;25;18;1;109;107;819838900335.2964;312511336520.42426;688053974415.1827;37378.737636297024;1426.0670554546757;-0.0;5480.983923115274;2874047.4699613936;468894.7562434804;0.0;263987.65316163155;2.406581905489345;0.17852554525289158
3776;2019-09-08 07:56:45.115;675;670;244;243;216;36;50;33;-28;42;726;257;-29;18;277;175;278;609;228;59;49;2;676;355;360;137;359;299;678;295.0;-2.0;1099.0;9.0;0.0;100;1;33;1;0;0;1;0;0;0;1;0;1;0;0;22986.265625;8575.7080078125;7082.5625;2336.86401367188;668.0;365223;497.0;0.0;Calculated values ==>;1567922205.115;340.66;340.16;297.56;297.46000000000004;294.76000000000005;276.76000000000005;273.8482719121499;278.16;276.46000000000004;270.36;277.36;345.76;298.86;270.26000000000005;274.96000000000004;300.86;290.66;300.96000000000004;334.06;279.06;278.06;322.86;339.96000000000004;273.36;241.92719264551067;267.47669482898436;273.8482719121499;295.96000000000004;6759999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;2990000.0;6780000.0;0.04916666666666667;0.0;0.18316666666666667;0.0015;0.0;0.04916666666666667;0.0;8575.7080078125;7082.5625;2336.86401367188;22986.265625;485889.3537947969;484938.41010311083;267952.37379012886;267490.1261163292;256459.4824126743;430477.46260093397;437009.2976769699;438236.7768127522;473273.90776018414;526445.3953808589;475364.66914122895;438082.61597026663;445042.1710269553;469859.0536974313;456983.74854416;392400.9684578708;475696.00596791756;438541.5298815537;436836.9659171394;208636.25808486674;280170.41352433193;469351.06416570285;201684.5838034798;201684.5838034798;273.83845847050355;2262515.166190141;666624.2929057609;163287.74271528146;1033374.6949334261;0;2;2;12;18;25;18;1;109;107;820054867935.0698;312594124100.3374;688233647459.9943;43328.476686198395;401.4997205433346;-0.0;11561.65878725493;2874719.9291960243;468909.9836821393;0.0;264129.6538807656;3.0725880447286467;0.19819735622602902
3777;2019-09-08 07:57:45.105;682;675;242;242;213;35;52;32;-29;40;737;258;-30;18;277;174;277;616;231;61;51;2;676;354;358;137;358;298;678;241.0;-2.0;1462.0;20.0;0.0;100;1;26;1;0;0;1;0;0;0;1;0;1;0;0;22112.294921875;8093.93798828125;6992.7919921875;2319.0771484375;665.0;365224;490.0;0.0;Calculated values ==>;1567922265.105;341.36;340.66;297.36;297.36;294.46000000000004;276.66;273.7412296467126;278.36;276.36;270.26000000000005;277.16;346.86;298.96000000000004;270.16;274.96000000000004;300.86;290.56;300.86;334.76000000000005;279.26000000000005;278.26000000000005;322.16;339.66;273.36;241.92719264551067;267.35522164206344;273.7412296467126;296.26000000000005;6759999.999999999;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;6780000.0;0.04016666666666667;0.0;0.24366666666666664;0.0033333333333333335;0.0;0.04016666666666667;0.0;8093.93798828125;6992.7919921875;2319.0771484375;22112.294921875;486910.9691858105;485673.4416365241;267033.00025733677;267033.00025733677;255359.14307330071;430542.39183029096;437810.91113443754;438307.6172986034;473078.44118532055;527671.5247240361;475609.07034761744;438153.8488135099;445239.70399650995;469995.85107478517;457009.37578815996;391528.1030075259;476785.0290045619;439322.02721664915;437641.0399101803;205710.24989127388;278914.2836208781;469351.06416570285;201403.68241220826;201403.68241220826;273.72433319732903;2262890.924891202;666763.183470131;163326.53575838692;1033491.9700051096;0;2;2;12;18;25;18;1;109;107;820270232035.104;312676310400.35046;688412717610.0227;57725.592133984945;893.1579391783155;-0.0;9488.867192835212;2875561.906083453;468920.7706978364;0.0;264305.04569378594;3.9129249658805243;0.28454058414479
3778;2019-09-08 07:58:45.136;687;681;242;242;212;35;54;31;-29;39;746;259;-30;23;277;173;277;621;231;63;53;3;675;353;358;137;358;299;676;248.0;-1.0;1610.0;136.0;0.0;100;0;23;1;0;0;1;0;0;0;1;0;1;1;0;21668.505859375;7886.39794921875;7060.7763671875;2325.171875;664.0;365225;485.0;0.0;Calculated values ==>;1567922325.136;341.86;341.26;297.36;297.36;294.36;276.66;273.6339639331285;278.56;276.26000000000005;270.26000000000005;277.06;347.76;299.06;270.16;275.46000000000004;300.86;290.46000000000004;300.86;335.26000000000005;279.46000000000004;278.46000000000004;321.66;339.56000000000006;273.46000000000004;241.92719264551067;267.47669482898436;273.6339639331285;296.26000000000005;6750000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;6759999.999999999;0.04133333333333333;0.0;0.26833333333333337;0.02266666666666667;0.0;0.04133333333333333;0.0;7886.39794921875;7060.7763671875;2325.171875;21668.505859375;487743.02311597095;486765.3790170936;267188.27299406094;267188.27299406094;255087.07661473862;430607.02586249536;438149.4439138761;438082.61597026663;472980.6827117325;528532.9338081871;475597.91867232975;437928.15255369636;445752.59130680247;469995.85107478517;457035.12758347794;392326.1795750411;477794.1054206817;439653.66790258134;437980.377758568;203620.32615720207;278495.58437821403;469449.5019888445;200943.01470032902;200943.01470032902;273.53972343561225;2263255.9533977676;666896.4217402766;163365.25782958922;1033609.1435829931;0;2;2;12;18;25;18;1;109;107;820485143014.7421;312758552870.212;688591910144.721;63632.45967409993;6086.14704520635;-0.0;9797.544339740543;2876573.745693984;468978.96162239363;0.0;264465.8488283363;4.603668209163709;0.3695017718637036
3779;2019-09-08 07:59:45.126;690;684;243;243;214;36;56;31;-28;38;753;260;-29;23;277;173;277;623;231;65;55;4;678;352;357;137;357;300;679;230.0;0.0;1178.0;99.0;0.0;100;0;22;1;0;0;1;0;0;0;1;0;1;0;0;21592.619140625;7889.5859375;7127.70654296875;2330.03442382812;661.0;365226;480.0;0.0;Calculated values ==>;1567922385.126;342.16;341.56000000000006;297.46000000000004;297.46000000000004;294.56;276.76000000000005;273.5264737036516;278.76000000000005;276.26000000000005;270.36;276.96000000000004;348.46000000000004;299.16;270.26000000000005;275.46000000000004;300.86;290.46000000000004;300.86;335.46000000000004;279.66;278.66;321.16;339.26;273.56;241.92719264551067;267.5978703862781;273.5264737036516;296.26000000000005;6780000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;6790000.000000001;0.03833333333333333;0.0;0.19633333333333333;0.0165;0.0;0.03833333333333333;0.0;7889.5859375;7127.70654296875;2330.03442382812;21592.619140625;487860.5279441522;486882.26485955354;267411.59590856225;267411.59590856225;255677.4872607525;430671.36484660726;438710.81654749776;438011.42202021845;472882.9073446267;529186.1437562092;475586.87095211126;437856.56215164;445556.8106898908;470132.41473000357;457198.2954874291;389836.58112359984;477748.27855675423;440201.7419257924;438543.2984487911;201530.46850934727;277239.5186164033;469547.9199074341;200701.38587417538;200701.38587417538;273.4406373095983;2263616.402687929;667027.8663615981;163404.04474985466;1033727.3612343703;0;2;2;12;18;25;18;1;109;107;820699607264.7761;312840739170.22504;688771580194.7495;46591.87043000646;4435.967811548769;-0.0;9117.273315360268;2877492.1286889836;469066.63129883213;0.0;264623.44603824045;3.4671112090484537;0.26808807311742794
3780;2019-09-08 08:00:45.127;692;687;247;246;215;35;58;30;-27;38;758;260;-28;27;277;173;277;629;233;66;57;6;676;353;357;137;357;301;678;179.0;-2.0;1340.0;199.0;0.0;100;0;20;1;0;0;1;0;0;0;1;0;1;1;0;21521.46875;7741.0361328125;7100.53173828125;2335.08374023438;659.0;365227;475.0;0.0;Calculated values ==>;1567922445.127;342.36;341.86;297.86;297.76000000000005;294.66;276.66;273.6339639331285;278.96000000000004;276.16;270.46000000000004;276.96000000000004;348.96000000000004;299.16;270.36;275.86;300.86;290.46000000000004;300.86;336.06;279.76000000000005;278.86;320.66;339.06000000000006;273.76000000000005;241.92719264551067;267.7187500070086;273.6339639331285;296.46000000000004;6759999.999999999;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;6780000.0;0.029833333333333333;0.0;0.22333333333333333;0.033166666666666664;0.0;0.029833333333333333;0.0;7741.0361328125;7100.53173828125;2335.08374023438;21521.46875;488360.52695895015;487425.21710414503;269372.16632808425;268893.1447668214;256090.574234499;430607.02586249536;439044.71132424043;437940.2675631159;472882.9073446267;529631.1645758075;475459.0874958707;437785.01000687695;445928.9489011945;470132.41473000357;457035.12758347794;391528.1030075259;478786.60527295095;440365.605568416;438877.95291599666;199440.67485045042;276402.16793126165;469744.696391452;200820.35112697099;200820.35112697099;273.49167069947225;2263975.692742746;667158.1237167973;163442.92138259578;1033845.9318631862;0;2;2;12;18;25;18;1;109;107;820913810835.3685;312922940540.4524;688951883200.2482;52956.7813374057;8919.32411793862;-0.0;7102.0517867059325;2878321.7146155415;469177.927253454;0.0;264758.6093338155;4.015809297579201;0.3530656068237591
3781;2019-09-08 08:01:45.117;693;689;247;246;218;37;43;31;-28;37;762;261;-29;26;277;174;277;630;232;68;44;6;659;359;364;138;364;300;660;-1.0;-1.0;1888.0;403.0;0.0;100;0;15;1;0;0;1;0;0;0;1;0;1;1;0;20713.97265625;7203.302734375;6745.26513671875;2324.98681640625;658.0;365228;471.0;0.0;Calculated values ==>;1567922505.117;342.46000000000004;342.06000000000006;297.86;297.76000000000005;294.96000000000004;276.86;274.27422755570615;277.46000000000004;276.26000000000005;270.36;276.86;349.36;299.26000000000005;270.26000000000005;275.76000000000005;300.86;290.56;300.86;336.16;279.96000000000004;277.56;320.26000000000005;338.96000000000004;273.76000000000005;242.14157278889297;267.5978703862781;274.27422755570615;296.36;6590000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3000000.0;6600000.0;0.0;0.0;0.31466666666666665;0.06716666666666667;0.0;0.0;0.0;7203.302734375;6745.26513671875;2324.98681640625;20713.97265625;490276.3477753124;489604.7615060801;271076.8218589681;270550.736518275;258132.29489591488;430214.79039162316;434832.48858899495;438011.42202021845;472654.2065195329;530124.3008302534;475703.533687352;437856.56215164;445982.11402675457;469171.5215608226;456187.1947226435;402457.96681127354;481014.3924890534;439162.0244259253;435011.12638877804;197768.88456892778;275983.5004908252;469608.95739645907;202222.40442588896;200820.35112697099;274.06611743368876;2264327.5960941855;667282.6391180175;163481.7488315871;1033961.2942735561;0;2;2;12;18;25;18;1;109;107;821130074785.403;313005426790.4655;689132153150.2769;74194.94420301568;17959.46347452329;-0.0;0.0;2879381.135728928;469401.879818444;0.0;264817.78323475335;5.662832088451109;0.5860663685640801
3782;2019-09-08 08:02:45.118;689;684;248;246;221;44;36;33;-25;38;763;262;-26;31;276;177;277;597;232;39;36;7;657;359;364;141;364;304;658;-2.0;-2.0;1308.0;226.0;0.0;100;0;19;1;0;0;1;0;0;0;1;0;1;1;0;20684.927734375;7393.99267578125;6730.0322265625;2329.9521484375;654.0;365229;468.0;0.0;Calculated values ==>;1567922565.118;342.06000000000006;341.56000000000006;297.96000000000004;297.76000000000005;295.26000000000005;277.56;274.27422755570615;276.76000000000005;276.46000000000004;270.66;276.96000000000004;349.46000000000004;299.36;270.56;276.26000000000005;300.76000000000005;290.86;300.86;332.86;277.06;276.76000000000005;319.96000000000004;338.56000000000006;273.86;242.77792619122317;268.0796299477929;274.27422755570615;296.36;6570000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6580000.0;0.0;0.0;0.218;0.03766666666666666;0.0;0.0;0.0;7393.99267578125;6730.0322265625;2329.9521484375;20684.927734375;489916.8973540036;489102.04104587325;271828.43443495414;270753.8792294718;259428.17437336064;430214.79039162316;433567.68989926;437570.5891863215;472358.58907936385;529924.4241206498;475309.2583797754;437413.810930519;445912.450752771;469043.1813691076;456604.83898887376;403495.4814829925;476250.55649994756;434112.87870749587;433567.68989926;196515.0671798046;274308.8830629234;469299.3162826378;202307.36691430456;200820.35112697099;274.09917365382927;2264672.5926802047;667404.2852736907;163520.5406360999;1034073.5902896835;0;2;2;12;18;25;18;1;109;107;821348478425.1392;313089128185.3644;689313356170.058;51287.38245529969;10056.696759540551;-0.0;0.0;2880426.8392112516;469635.3517112459;0.0;264817.78323475335;3.7282219991869727;0.37488188255047444
3783;2019-09-08 08:03:45.128;681;680;254;253;227;41;35;35;-23;39;763;263;-24;29;276;178;277;593;230;42;35;7;660;356;361;142;360;304;661;-2.0;-1.0;742.0;124.0;0.0;100;6;22;1;0;0;1;0;0;0;1;0;1;1;0;21753.65234375;7621.2490234375;6818.638671875;2366.09741210938;653.0;365230;465.0;0.0;Calculated values ==>;1567922625.128;341.26;341.16;298.56;298.46000000000004;295.86;277.26000000000005;273.955091788801;276.66;276.66;270.86;277.06;349.46000000000004;299.46000000000004;270.76000000000005;276.06;300.76000000000005;290.96000000000004;300.86;332.46000000000004;277.36;276.66;319.66;338.46000000000004;273.86;242.98782864720522;268.0796299477929;273.955091788801;296.16;6600000.0;3560000.0;3610000.0;1420000.0;3600000.0;3040000.0;6609999.999999999;0.0;0.0;0.12366666666666666;0.020666666666666667;0.0;0.0;0.0;7621.2490234375;6818.638671875;2366.09741210938;21753.65234375;488463.5808986613;488214.8314042275;274914.37766139145;274316.25931498525;261697.09641044532;430412.23801567365;434130.71970383386;437883.18805776763;472325.50216173066;529924.4241206498;475426.5194919718;437727.04723144654;445627.2469483674;469594.5845458418;457234.1725856539;401925.2064485731;475268.95025770774;435378.9101572175;434130.71970383386;195261.2709748474;273890.2417152289;469162.7822548786;201519.398224849;200820.35112697099;273.7784847998532;2265026.306456605;667529.4331423333;163559.68090472263;1034186.5146980843;0;2;2;12;18;25;18;1;109;107;821566014675.1046;313174042335.3509;689495786570.029;29230.322009337604;5531.296603287279;-0.0;0.0;2881097.9319118285;469765.2733059063;0.0;264817.78323475335;2.0684070817885836;0.20550061749001497
3784;2019-09-08 08:04:45.109;676;678;257;256;228;36;37;33;-22;39;762;263;-23;31;275;178;277;602;231;48;37;6;669;350;355;141;354;306;671;168.0;-1.0;400.0;29.0;2.0;100;12;26;1;0;0;1;0;0;0;1;0;1;1;0;23008.236328125;8016.86572265625;7060.64306640625;2381.10083007812;650.0;365231;463.0;0.0;Calculated values ==>;1567922685.109;340.76;340.96000000000004;298.86;298.76000000000005;295.96000000000004;276.76000000000005;273.3108153835814;276.86;276.46000000000004;270.96000000000004;277.06;349.36;299.46000000000004;270.86;276.26000000000005;300.66;290.96000000000004;300.86;333.36;277.96000000000004;276.86;319.46000000000004;338.16;273.76000000000005;242.77792619122317;268.3187672390254;273.3108153835814;296.26000000000005;6690000.000000001;3500000.0;3550000.0;1410000.0;3540000.0;3060000.0;6709999.999999999;0.028;0.0;0.06666666666666667;0.004833333333333333;0.0003333333333333333;0.028333333333333335;0.0;8016.86572265625;7060.64306640625;2381.10083007812;23008.236328125;486787.21954097296;486863.54485097714;275414.6672187783;274826.82890665764;261490.77159209858;430799.1582183253;435934.5832721793;437585.1090581189;472456.96783784614;529667.5808205553;475170.26551688096;437427.84448784514;445521.0975432056;470288.3955190339;458204.46411352506;396608.2315542464;475451.4340358713;437817.7651183062;435934.5832721793;194425.4183739577;272634.34865687083;469200.3069803008;200234.61520194064;201119.08640213872;273.2486818966652;2265399.2040735544;667659.7094978541;163599.22836271027;1034302.1387532514;0;2;2;12;18;25;18;1;109;107;821780746654.9135;313258915450.2753;689678728619.8662;15823.36625707855;1300.0008435954073;-0.0;6653.10574465115;2881473.260422037;469822.1827575447;0.0;264873.2082257693;1.3618766536401583;0.08637392429083782
3785;2019-09-08 08:05:45.129;678;679;258;258;227;31;39;28;-22;37;761;264;-23;30;275;176;277;614;234;53;39;4;680;346;351;138;351;305;682;-1.0;0.0;461.0;95.0;0.0;58;8;27;1;0;0;1;0;0;0;1;0;1;1;0;22560.109375;8215.8359375;5586.55810546875;2368.12329101562;649.0;365232;461.0;0.0;Calculated values ==>;1567922745.129;340.96000000000004;341.06000000000006;298.96000000000004;298.96000000000004;295.86;276.26000000000005;272.8767566201714;277.06;275.96000000000004;270.96000000000004;276.86;349.26;299.56;270.86;276.16;300.66;290.76000000000005;300.86;334.56;278.46000000000004;277.06;319.26000000000005;338.06000000000006;273.56;242.14157278889297;268.19934244402924;272.8767566201714;296.56;6800000.0;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;6820000.0;0.0;0.0;0.07683333333333334;0.01583333333333333;0.0;0.0;0.0;8215.8359375;5586.55810546875;2368.12329101562;22560.109375;485897.71177807497;485829.000620102;274655.13645467674;274655.13645467674;260449.0583851877;431051.2098666511;437212.9964797356;437812.597326149;472654.2065195329;529639.2875359172;475415.8731472404;437656.05685647397;445574.1301323474;470695.9243423109;458574.2778946514;387991.2441926666;475995.0592731906;439545.99013716064;437212.9964797356;193589.57483703562;272215.72791638016;469411.85696526687;198779.8550423554;201119.08640213872;272.6577523524169;2265779.0668663643;667795.0271024837;163638.8184226627;1034407.5672274312;0;2;2;12;18;25;18;1;109;107;821992617254.8461;313342643350.2487;689862089719.808;18365.682365471475;4285.006697112764;-0.0;0.0;2881758.264130047;469868.74000094563;0.0;264928.66925447306;1.4007399141758425;0.14525038941703744
3786;2019-09-08 08:06:45.100;683;682;255;255;228;30;41;26;-23;35;763;266;-24;30;275;175;277;624;235;56;41;1;686;347;352;135;352;305;689;351.0;-1.0;1133.0;182.0;0.0;34;1;27;1;0;0;1;0;0;0;1;0;1;0;0;21947.24609375;8299.796875;4790.74609375;2378.525390625;646.0;365233;460.0;0.0;Calculated values ==>;1567922805.1;341.46000000000004;341.36;298.66;298.66;295.96000000000004;276.16;272.9856168485579;277.26000000000005;275.76000000000005;270.86;276.66;349.46000000000004;299.76000000000005;270.76000000000005;276.16;300.66;290.66;300.86;335.56;278.76000000000005;277.26000000000005;319.16;337.76;273.26000000000005;241.49495122638035;268.19934244402924;272.9856168485579;296.66;6859999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3050000.0;6890000.000000001;0.058499999999999996;0.0;0.18883333333333333;0.030333333333333334;0.0;0.058499999999999996;0.0;8299.796875;4790.74609375;2378.525390625;21947.24609375;485986.4853521691;485516.0668313146;272321.1553548061;272321.1553548061;260453.06882025176;430988.63858405815;437321.19041309715;437656.05685647397;472851.2559263234;529848.3059433332;475650.4663498;437499.1961693786;445574.1301323474;470560.3111177254;458279.15358710865;287531.7599084203;476719.3735430518;439818.0053428054;437321.19041309715;193171.6564234249;270959.89632461156;469524.9881567522;199235.68000148356;199235.68000148356;272.84224050840146;2266149.782229262;667932.5908545217;163678.35470986806;1034494.0029648863;0;2;2;12;18;25;18;1;109;107;822203415319.6919;313424503765.18884;690045001269.6742;45021.714496117354;8198.775680709816;-0.0;13928.002359079393;2882286.2371264924;469972.7212387835;0.0;265044.6798418155;4.340823311134399;0.33904793835316566
3787;2019-09-08 08:07:45.130;689;686;252;252;226;32;43;26;-24;34;766;266;-25;28;275;176;277;633;237;58;42;0;696;350;354;133;354;303;699;84.0;-2.0;722.0;254.0;0.0;25;1;27;1;0;0;1;0;0;0;1;0;1;0;0;21285.416015625;8450.5244140625;4482.9482421875;2368.84814453125;643.0;365234;459.0;0.0;Calculated values ==>;1567922865.13;342.06000000000006;341.76;298.36;298.36;295.76000000000005;276.36;273.3108153835814;277.46000000000004;275.76000000000005;270.76000000000005;276.56;349.76;299.76000000000005;270.66;275.96000000000004;300.66;290.76000000000005;300.86;336.46000000000004;278.96000000000004;277.36;319.06;337.46000000000004;273.16;241.05796691057077;267.9596281332873;273.3108153835814;296.86;6959999.999999999;3500000.0;3540000.0;1330000.0;3540000.0;3030000.0;6990000.000000001;0.014;0.0;0.12033333333333333;0.042333333333333334;0.0;0.014;0.0;8450.5244140625;4482.9482421875;2368.84814453125;21285.416015625;485797.5635959123;485028.94031176396;269967.59803845413;269967.59803845413;259159.89801619673;430799.1582183253;437199.54331133293;437953.82195464283;473014.93639070686;530313.5891873743;475905.2626308443;437798.07955487026;445680.44742188096;470288.3955190339;457932.4809600286;285005.05916795594;476940.6770069527;439707.5837413559;437029.1878229431;192753.74022246967;269704.110367413;469698.58458213514;199598.13847745777;199598.13847745777;272.9980810752216;2266510.234550859;668072.2466587574;163717.93593685576;1034571.3223916824;0;2;2;12;18;25;18;1;109;107;822415321220.4325;313504943965.47;690227492470.312;28682.1339117546;11434.252218431344;-0.0;3324.0346908367947;2882900.742964741;470136.4116094647;0.0;265188.5187012219;2.8388125818669883;0.29703274412774466
3788;2019-09-08 08:08:45.131;696;692;249;250;224;36;34;27;-25;34;770;267;-26;27;275;177;276;640;239;61;35;-3;708;352;356;130;356;303;710;-2.0;-2.0;1377.0;159.0;0.0;18;1;24;1;0;0;1;0;0;0;1;0;1;1;0;20753.810546875;8355.19921875;4390.3154296875;2385.21533203125;641.0;365235;460.0;0.0;Calculated values ==>;1567922925.131;342.76;342.36;298.06;298.16;295.56;276.76000000000005;273.5264737036516;276.56;275.86;270.66;276.56;350.16;299.86;270.56;275.86;300.66;290.86;300.76000000000005;337.16;279.26000000000005;276.66;319.16;337.26;272.86;240.39332010688793;267.9596281332873;273.5264737036516;297.06;7080000.0;3520000.0000000005;3560000.0;1300000.0;3560000.0;3030000.0;7100000.0;0.0;0.0;0.22949999999999998;0.026500000000000003;0.0;0.0;0.0;8355.19921875;4390.3154296875;2385.21533203125;20753.810546875;485549.66641751485;484735.96709023224;267775.45976802445;268212.38560642354;257884.88359116254;430671.36484660726;435171.47162705613;437798.07955487026;473405.19094569265;530730.9130191435;476022.120255456;437642.0229114993;445537.8252269786;470015.5537842264;457746.00652100606;282068.0907787307;476741.41763519496;439762.5194534373;435347.08258078195;193171.6564234249;268866.9448851554;469812.2648789563;200548.54865274535;199598.13847745777;273.38068691135794;2266860.567277238;668212.2966896567;163757.55379273253;1034645.2674879231;0;2;2;12;18;25;18;1;109;107;822628324770.1752;313583845280.37463;690409295500.0924;54448.76734203766;7135.48847999459;-0.0;0.0;2883593.512020311;470291.1620275619;0.0;265216.2194519502;4.070144394984728;0.4012031788088467
3789;2019-09-08 08:09:45.101;704;697;247;248;222;40;30;29;-26;34;776;267;-27;24;275;179;276;647;238;62;30;-5;714;355;359;127;359;301;717;-2.0;-1.0;1029.0;177.0;0.0;29;100;19;1;0;0;1;0;0;0;1;0;0;0;0;19633.21875;8105.35205078125;4820.4501953125;1362.72204589844;638.0;365236;463.0;0.0;Calculated values ==>;1567922985.101;343.56000000000006;342.86;297.86;297.96000000000004;295.36;277.16;273.8482719121499;276.16;276.06;270.56;276.56;350.76;299.86;270.46000000000004;275.56;300.66;291.06;300.76000000000005;337.86;279.36;276.16;319.46000000000004;336.96000000000004;272.66;239.71726792356844;267.7187500070086;273.8482719121499;296.96000000000004;7140000.000000001;3550000.0;3590000.0;1270000.0;3590000.0;3010000.0;7170000.0;0.0;0.0;0.17149999999999999;0.029500000000000002;0.0;0.0;0.0;8105.35205078125;4820.4501953125;1362.72204589844;19633.21875;486101.49442327063;484731.1046291286;266444.97555240453;266864.93318508664;256847.20539277943;430477.46260093397;433724.0844890748;438095.2167564963;473793.5715148927;531507.0790911687;476275.79884412925;437940.2675631159;445502.79210206744;469604.5352940741;457534.26504509035;281160.60248840105;477022.6835333962;439267.05509245384;433724.0844890748;194425.4183739577;267611.2341011182;470023.50981665467;201156.4306471832;199598.13847745777;273.632128295083;2267196.9575755834;668349.3993646712;163788.77098782442;1034721.985489978;0;2;2;12;18;25;18;1;109;107;822842717520.2775;313660906730.4114;690590404900.1788;40635.00181774719;7931.578835499408;-0.0;0.0;2884385.4805813152;470416.6581424704;0.0;265216.2194519502;3.398992062494871;0.3491479134180049
3790;2019-09-08 08:10:45.122;712;703;245;245;218;42;31;31;-27;36;791;267;-28;11;275;181;276;652;235;51;31;-4;712;355;360;132;360;300;714;-2.0;-1.0;1046.0;216.0;0.0;29;93;14;1;0;0;1;0;0;0;1;0;0;0;0;18438.97265625;7750.24169921875;4821.87060546875;1346.89770507812;635.0;365237;468.0;0.0;Calculated values ==>;1567923045.122;344.36;343.46000000000004;297.66;297.66;294.96000000000004;277.36;273.8482719121499;276.26000000000005;276.26000000000005;270.46000000000004;276.76000000000005;352.26;299.86;270.36;274.26000000000005;300.66;291.26000000000005;300.76000000000005;338.36;278.26000000000005;276.26000000000005;319.96000000000004;336.66;272.76000000000005;240.83765695389522;267.5978703862781;273.8482719121499;296.66;7120000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;7140000.000000001;0.0;0.0;0.17433333333333334;0.036000000000000004;0.0;0.0;0.0;7750.24169921875;4821.87060546875;1346.89770507812;18438.97265625;487500.60106129985;485952.3057741997;265806.2990757772;265806.2990757772;255562.87659969946;430477.46260093397;433656.0705203272;438165.9764317512;473339.41292369686;533142.5053834515;476402.35352122696;438011.42202021845;443837.0651105216;469467.0563939442;457808.6426020985;281453.43944026536;478159.78301385127;437181.2009864583;433656.0705203272;196515.0671798046;266355.56789118156;469443.23309354973;201042.89012261917;199598.13847745777;273.5876817330851;2267514.3368807095;668481.575557868;163811.35905543904;1034802.3662866309;0;2;2;12;18;25;18;1;109;107;823058493014.9484;313738633925.29285;690770768004.9037;41338.45804655869;9662.4123469535;-0.0;0.0;2885068.831835067;470563.3260512414;0.0;265216.2194519502;3.664116223620058;0.38141286060423196
3791;2019-09-08 08:11:45.102;718;708;242;242;215;42;33;32;-27;38;806;265;-28;8;275;181;276;656;233;53;33;-3;708;357;362;142;362;301;711;-2.0;-1.0;1310.0;212.0;0.0;31;99;12;1;0;0;1;0;0;0;1;0;0;0;0;17548.24609375;7585.95751953125;4816.8798828125;1362.74340820312;631.0;365238;483.0;0.0;Calculated values ==>;1567923105.102;344.96000000000004;343.96000000000004;297.36;297.36;294.66;277.36;274.0616903277293;276.46000000000004;276.36;270.46000000000004;276.96000000000004;353.76;299.66;270.36;273.96000000000004;300.66;291.26000000000005;300.76000000000005;338.76;278.46000000000004;276.46000000000004;321.46000000000004;336.26000000000005;272.86;242.98782864720522;267.7187500070086;274.0616903277293;296.46000000000004;7080000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;7109999.999999999;0.0;0.0;0.21833333333333332;0.035333333333333335;0.0;0.0;0.0;7585.95751953125;4816.8798828125;1362.74340820312;17548.24609375;488800.68784598145;487014.01083381154;264759.9015139736;264759.9015139736;254640.5225453831;430346.717906069;433520.3008126533;437940.2675631159;472226.9707426428;534627.5955927493;476042.72922760056;437785.01000687695;443198.0840360327;469191.38263189426;457484.8681455614;282068.0907787307;479130.30728185864;437062.7516608749;433520.3008126533;202784.37528459195;264681.4149301396;468170.05761196464;201669.39383963076;199598.13847745777;273.8415350338153;2267814.1304058917;668609.3346175115;163833.93187127603;1034882.6624330851;0;2;2;12;18;25;18;1;109;107;823275020815.0172;313820806525.319;690951007904.961;51585.80742962759;9416.356786622464;-0.0;0.0;2885842.9425913217;470722.26279749087;0.0;265216.2194519502;4.4314994809017865;0.44320843467011306
3792;2019-09-08 08:12:45.123;721;712;240;240;214;43;34;32;-26;39;804;262;-27;9;275;181;276;658;231;53;34;-3;707;358;363;149;363;302;710;-2.0;-2.0;1295.0;219.0;0.0;36;99;11;1;0;0;1;0;0;0;1;0;0;0;0;16904.900390625;7479.6982421875;5024.68017578125;1345.65405273438;625.0;365239;514.0;0.0;Calculated values ==>;1567923165.123;345.26;344.36;297.16;297.16;294.56;277.46000000000004;274.1680685717883;276.56;276.36;270.56;277.06;353.56000000000006;299.36;270.46000000000004;274.06;300.66;291.26000000000005;300.76000000000005;338.96000000000004;278.46000000000004;276.56;324.56;335.66;272.86;244.42749628697553;267.8393353686513;274.1680685717883;296.26000000000005;7070000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3020000.0;7100000.0;0.0;0.0;0.21583333333333332;0.0365;0.0;0.0;0.0;7479.6982421875;5024.68017578125;1345.65405273438;16904.900390625;489342.7153428336;487710.401826263;264008.51827012014;264008.51827012014;254334.5403336456;430280.9020939914;433452.5470882844;437869.15320432716;471399.1107851406;534346.2381902785;475565.08814119775;437713.4967235476;443139.33368828957;469053.1854526702;457322.39786825684;282228.3556362926;479555.24300916685;436830.5876020472;433452.5470882844;215742.86842915416;262170.3306944222;467195.555365364;201888.37889037703;199598.13847745777;273.93146661525867;2268101.3404478338;668734.9256901635;163856.50974957534;1034964.7041379984;0;2;2;12;18;25;18;1;109;107;823492596939.6853;313908137080.1858;691131971219.685;50932.5171227609;9683.711941337024;-0.0;0.0;2886697.560973068;470881.48574518145;0.0;265216.2194519502;4.376612776346841;0.43671381961654643
3793;2019-09-08 08:13:45.133;723;714;242;242;213;43;34;33;-24;39;785;259;-25;17;275;180;276;661;232;53;34;-4;714;358;362;144;362;304;716;-2.0;-1.0;1359.0;272.0;0.0;34;1;14;1;0;0;1;0;0;0;1;1;0;1;0;17758.73828125;7765.45068359375;4978.55322265625;2311.3310546875;621.0;365240;551.0;0.0;Calculated values ==>;1567923225.133;345.46000000000004;344.56000000000006;297.36;297.36;294.46000000000004;277.46000000000004;274.1680685717883;276.56;276.46000000000004;270.76000000000005;277.06;351.66;299.06;270.66;274.86;300.66;291.16;300.76000000000005;339.26;278.46000000000004;276.56;328.26000000000005;335.26000000000005;272.76000000000005;243.40439225979637;268.0796299477929;274.1680685717883;296.36;7140000.000000001;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;7159999.999999999;0.0;0.0;0.2265;0.04533333333333334;0.0;0.0;0.0;7765.45068359375;4978.55322265625;2311.3310546875;17758.73828125;488912.50907105516;487376.6400709162;264454.58839271934;264454.58839271934;253750.94358426804;430280.9020939914;433702.1600636701;437727.04723144654;472061.9191754798;532219.8961362846;474957.12960967503;437570.5891863215;443898.39648781426;469191.38263189426;457184.28850405983;281160.60248840105;479334.2734858156;437062.7516608749;433702.1600636701;231213.40812182956;260496.36997498586;467793.16880441434;201784.52829909488;199598.13847745777;273.8909635280211;2268390.2522473293;668861.9897716761;163886.98970461165;1035048.0783096852;0;2;2;12;18;25;18;1;110;107;823710133189.6508;313996051730.1718;691313801519.6561;53440.98053817765;12059.058369574483;-0.0;0.0;2887567.485083295;471062.7056960357;0.0;265216.2194519502;4.350619835274222;0.4458048692673131
3794;2019-09-08 08:14:45.114;725;716;245;245;215;43;35;33;-23;39;747;259;-24;30;275;179;276;663;234;56;35;-6;718;357;362;141;362;305;720;0.0;-2.0;1239.0;223.0;0.0;38;1;17;1;0;0;1;0;0;0;1;1;0;1;0;18209.931640625;8003.87158203125;5157.16552734375;2364.45166015625;616.0;365241;587.0;0.0;Calculated values ==>;1567923285.114;345.66;344.76;297.66;297.66;294.66;277.46000000000004;274.0616903277293;276.66;276.46000000000004;270.86;277.06;347.86;299.06;270.76000000000005;276.16;300.66;291.06;300.76000000000005;339.46000000000004;278.76000000000005;276.66;331.86;334.76000000000005;272.56;242.77792619122317;268.19934244402924;274.0616903277293;296.56;7180000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;7200000.0;0.0;0.0;0.20650000000000002;0.03716666666666667;0.0;0.0;0.0;8003.87158203125;5157.16552734375;2364.45166015625;18209.931640625;488792.8735363097;487253.4348061223;265427.51410048746;265427.51410048746;254277.40415526612;430346.717906069;433883.48505660606;437656.05685647397;472456.96783784614;528175.0973908444;474828.380092161;437499.1961693786;445574.1301323474;469191.38263189426;457209.1677149482;280600.61497379554;479187.94668527076;437578.2834772544;433883.48505660606;246270.64818160105;258404.02479325983;468010.513558456;201556.26178384712;199598.13847745777;273.7973635104573;2268689.896246946;668993.3591774722;163925.9422218178;1035132.5158858268;0;2;2;12;18;25;18;1;110;107;823927264410.3206;314081524655.4355;691496443665.2195;48754.607682497444;9903.216357622963;-0.0;0.0;2888418.8453049576;471245.66669665725;0.0;265216.2194519502;3.7781627947994982;0.3844671188283448
3795;2019-09-08 08:15:45.124;728;718;248;248;218;43;35;33;-21;39;738;262;-22;31;276;178;276;667;236;58;35;-9;726;357;362;139;362;306;728;88.0;-1.0;1027.0;204.0;0.0;39;1;21;1;0;0;1;0;0;0;1;1;0;0;0;18713.306640625;8396.568359375;5281.11083984375;2374.06689453125;609.0;365242;615.0;0.0;Calculated values ==>;1567923345.124;345.96000000000004;344.96000000000004;297.96000000000004;297.96000000000004;294.96000000000004;277.46000000000004;274.0616903277293;276.66;276.46000000000004;271.06;277.06;346.96000000000004;299.36;270.96000000000004;276.26000000000005;300.76000000000005;290.96000000000004;300.76000000000005;339.86;278.96000000000004;276.66;334.66;334.06;272.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;296.76000000000005;7259999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;7280000.0;0.014666666666666666;0.0;0.17116666666666666;0.034;0.0;0.014666666666666666;0.0;8396.568359375;5281.11083984375;2374.06689453125;18713.306640625;488407.83702502964;486710.2642719452;266155.000270168;266155.000270168;254987.66767721585;430346.717906069;433883.48505660606;437742.05038880615;472719.2527797885;527155.0783913296;475052.64501488337;437585.1090581189;445521.0975432056;469319.3617850966;457071.09370510135;279568.9498160812;478897.7015779027;437919.87830209354;433883.48505660606;257985.5697089033;255474.93562877487;467990.2428578861;201503.08184256457;201503.08184256457;273.77658881096085;2268997.641181516;669130.0522886843;163965.43645770967;1035219.5160198122;0;2;2;12;18;25;18;1;110;107;824144500610.286;314165538655.4221;691679774215.1903;40436.236782831686;9060.563474520934;-0.0;3408.2459138059417;2889162.2262182236;471403.72453381645;0.0;265244.6262349023;3.295905994411285;0.3185546404629949
3796;2019-09-08 08:16:45.135;732;722;251;250;219;42;36;34;-19;39;747;264;-22;31;276;178;276;672;239;60;36;-11;727;360;364;137;364;307;729;-2.0;-1.0;1736.0;253.0;0.0;50;1;25;1;0;0;1;0;0;0;1;1;0;0;0;19574.724609375;8684.61328125;5677.962890625;2373.17236328125;601.0;365243;634.0;0.0;Calculated values ==>;1567923405.135;346.36;345.36;298.26000000000005;298.16;295.06;277.36;274.38016830617;276.76000000000005;276.56;271.26000000000005;277.06;347.86;299.56;270.96000000000004;276.26000000000005;300.76000000000005;290.96000000000004;300.76000000000005;340.36;279.16;276.76000000000005;336.56;333.26000000000005;272.06;241.92719264551067;268.43790593516167;274.38016830617;297.06;7270000.0;3600000.0;3640000.0;1370000.0;3640000.0;3070000.0;7290000.000000001;0.0;0.0;0.28933333333333333;0.042166666666666665;0.0;0.0;0.0;8684.61328125;5677.962890625;2373.17236328125;19574.724609375;488896.2440292304;487203.1310438659;267329.8464373669;266914.24989752786;255291.2689581032;430148.3826014536;433567.68989926;437828.56808052456;472980.6827117325;528020.7248614025;475159.5864008106;437356.53477473935;445324.3809667724;469043.1813691076;456579.465419306;279447.2327562117;479567.1303800119;437805.7469987138;433567.68989926;265937.0223246507;252127.67657613798;468069.5193544689;202394.76207420017;201503.08184256457;274.1377345258605;2269316.7666037665;669272.421565078;164005.00403753069;1035310.8583771372;0;2;2;12;18;25;18;1;110;107;824362340539.9883;314248353835.30896;691863707929.939;68118.84787116319;11202.618931984664;-0.0;0.0;2890067.017770483;471572.615344613;0.0;265273.03349118755;4.739642606156504;0.4786500024816393
