;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3797;2019-09-08 08:17:45.115;737;726;252;251;221;44;37;34;-11;40;760;267;-16;30;276;178;276;676;241;61;37;-12;732;361;366;137;366;308;734;-1.0;-2.0;1756.0;246.0;0.0;65;1;32;1;0;0;1;0;0;0;1;1;0;0;0;20807.091796875;9169.6240234375;6314.39892578125;2391.35620117188;591.0;365244;645.0;0.0;Calculated values ==>;1567923465.115;346.86;345.76;298.36;298.26000000000005;295.26000000000005;277.56;274.4858918419099;276.86;276.56;272.06;277.16;349.16;299.86;271.56;276.16;300.76000000000005;290.96000000000004;300.76000000000005;340.76;279.26000000000005;276.86;337.66;332.26000000000005;271.96000000000004;241.92719264551067;268.5567601203482;274.4858918419099;297.26000000000005;7320000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;7340000.000000001;0.0;0.0;0.29266666666666663;0.041;0.0;0.0;0.0;9169.6240234375;6314.39892578125;2391.35620117188;20807.091796875;489121.3487421713;487277.6885030108;267420.05858912517;267007.0349601898;255777.95589673708;430081.6785162784;433249.8226776551;438851.5721092266;473078.44118532055;529305.6068311351;475384.5657590557;438072.3853947394;444982.47805338737;468766.03395886085;456414.7828251579;278859.7768479467;479625.5939000923;437519.93375924113;433249.8226776551;270541.29595472733;247943.99896000302;467970.7931639327;202652.948944573;201503.08184256457;274.24265789568756;2269653.16956888;669421.157280894;164044.6952074455;1035410.7614135229;0;2;2;12;18;25;18;1;110;107;824581267540.0579;314330526435.3351;692048146429.9976;69127.46371285529;10878.031612993747;-0.0;0.0;2891210.3557942924;471756.5594307392;0.0;265273.03349118755;4.475736970541443;0.45306999271833504
3798;2019-09-08 08:18:45.116;742;730;250;249;223;50;39;36;-10;40;773;268;-12;29;275;179;276;678;241;46;39;-12;697;374;379;137;379;306;697;411.0;-1.0;2024.0;343.0;0.0;98;0;30;1;0;0;1;0;0;0;1;1;0;0;0;20876.1015625;8601.326171875;7112.33154296875;2366.70849609375;576.0;365245;652.0;0.0;Calculated values ==>;1567923525.116;347.36;346.16;298.16;298.06;295.46000000000004;278.16;275.84098080016133;277.06;276.76000000000005;272.16;277.16;350.46000000000004;299.96000000000004;271.96000000000004;276.06;300.66;291.06;300.76000000000005;340.96000000000004;277.76000000000005;277.06;338.36;330.76000000000005;271.96000000000004;241.92719264551067;268.3187672390254;275.84098080016133;297.26000000000005;6970000.0;3740000.0;3790000.0;1370000.0;3790000.0;3060000.0;6970000.0;0.0685;0.0;0.3373333333333333;0.05716666666666667;0.0;0.0685;0.0;8601.326171875;7112.33154296875;2366.70849609375;20876.1015625;493379.86637809995;491665.7526452574;269202.4470991726;268744.4848989528;258136.9981210031;429187.4505931623;430247.42739068624;439447.9078533812;473078.44118532055;530817.3057209284;475757.4988931583;439140.46268488537;445233.9253261885;466808.3244389243;454379.85251788376;284012.06481586315;484052.52691021375;431614.6898178875;430247.42739068624;273471.60554148915;241669.27786274583;467970.7931639327;206020.10505833672;206020.10505833672;275.60099406594867;2270000.535302454;669569.2510005302;164084.3464073838;1035522.6526987844;0;2;2;12;18;25;18;1;110;107;824804771264.7878;314412727805.2358;692232349499.775;78742.97880952833;14974.84767003657;-0.0;15359.571579765943;2892442.6300180517;471972.0036818485;0.0;265401.03205413814;6.0329197310918286;0.5311088520585217
3799;2019-09-08 08:19:45.136;737;725;251;249;221;53;42;40;-6;42;781;269;-7;30;272;178;276;650;241;45;42;-12;722;365;370;138;370;310;723;132.0;-1.0;1381.0;170.0;0.0;98;0;45;1;0;0;1;0;0;0;1;1;0;0;0;22475.484375;9979.1708984375;7552.78857421875;2396.97778320312;557.0;365246;657.0;0.0;Calculated values ==>;1567923585.136;346.86;345.66;298.26000000000005;298.06;295.26000000000005;278.46000000000004;274.9066339382667;277.36;277.16;272.56;277.36;351.26;300.06;272.46000000000004;276.16;300.36;290.96000000000004;300.76000000000005;338.16;277.66;277.36;338.86;328.86;271.96000000000004;242.14157278889297;268.7936212382143;274.9066339382667;297.26000000000005;7220000.0;3650000.0;3700000.0;1380000.0;3700000.0;3100000.0;7230000.0;0.022000000000000002;0.0;0.23016666666666669;0.028333333333333332;0.0;0.022000000000000002;0.0;9979.1708984375;7552.78857421875;2396.97778320312;22475.484375;490143.92579176015;488274.8163272273;267730.4003351111;266887.97537796677;256234.49760179652;429811.8947417682;433166.4952995384;439183.176753574;473143.7464358393;531352.1769746862;475364.2224458724;439028.1094387085;444584.47720753064;467688.8706608602;455751.94372971024;280071.2685608406;476793.17173227447;433720.1347006524;433166.4952995384;275564.83829863765;233722.59852315116;467832.08141530916;203785.71565817102;203785.71565817102;274.6999084169899;2270361.9189395574;669724.1400885588;164124.05702549388;1035644.9027695002;0;2;2;12;18;25;18;1;110;107;825029546164.7164;314495255305.20953;692417211099.7163;54180.648962125255;7481.313696452246;-0.0;5046.377152110083;2893550.696148096;472159.20073806914;0.0;265571.13831004064;3.347310443815786;0.30729135202517527
3800;2019-09-08 08:20:45.117;734;727;261;260;224;46;44;40;-13;44;788;270;-13;30;272;178;276;661;244;42;44;-12;733;362;367;136;367;308;734;-3.0;-2.0;1294.0;47.0;0.0;98;0;47;1;0;0;1;0;0;0;1;1;0;0;0;23600.3125;10275.484375;7788.01123046875;2389.28735351562;535.0;365247;660.0;0.0;Calculated values ==>;1567923645.117;346.56000000000006;345.86;299.26000000000005;299.16;295.56;277.76000000000005;274.5913991737795;277.56;277.16;271.86;277.56;351.96000000000004;300.16;271.86;276.16;300.36;290.96000000000004;300.76000000000005;339.26;277.36;277.56;339.16;326.66;271.96000000000004;241.71165711629368;268.5567601203482;274.5913991737795;297.56;7330000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;7340000.000000001;0.0;0.0;0.21566666666666665;0.007833333333333333;0.0;0.0;0.0;10275.484375;7788.01123046875;2389.28735351562;23600.3125;488573.82805581175;487427.2404932508;271297.0142800582;270850.59163937526;256819.74647256543;430014.67791919125;434279.63764931663;438540.82570523745;473598.9642825547;532233.9799987728;475737.4577205212;438540.82570523745;444982.47805338737;468109.9962351786;456249.6922589759;278746.2575531622;477255.767002321;433916.0690215914;434279.63764931663;276820.84063482966;224522.8720964353;468109.25262937037;203348.98340608925;203785.71565817102;274.5170409485134;2270745.762325791;669892.8754332399;164163.92993800098;1035772.7022856006;0;2;2;12;18;25;18;1;110;107;825250576150.3982;314577429275.463;692602552390.288;50723.040655849625;2073.9554422490355;-0.0;0.0;2894424.6167350938;472238.80276584363;0.0;265613.17813627596;2.5814089067476425;0.24036344861439116
3801;2019-09-08 08:21:45.127;743;733;268;268;226;38;34;36;-18;43;793;271;-19;26;272;177;276;675;242;36;34;-12;765;356;361;130;361;307;765;139.0;0.0;1010.0;248.0;3.0;98;0;53;1;0;0;1;0;0;0;1;1;0;1;0;26275.787109375;11200.5;8273.6083984375;2400.58569335938;517.0;365248;660.0;0.0;Calculated values ==>;1567923705.127;347.46000000000004;346.46000000000004;299.96000000000004;299.96000000000004;295.76000000000005;276.96000000000004;273.955091788801;276.56;276.76000000000005;271.36;277.46000000000004;352.46000000000004;300.26000000000005;271.26000000000005;275.76000000000005;300.36;290.86;300.76000000000005;340.66;276.76000000000005;276.56;339.16;324.86;271.96000000000004;240.39332010688793;268.43790593516167;273.955091788801;297.36;7650000.0;3560000.0;3610000.0;1300000.0;3610000.0;3070000.0;7650000.0;0.023166666666666665;0.0;0.16833333333333333;0.04133333333333333;0.0005;0.023666666666666666;0.0;11200.5;8273.6083984375;2400.58569335938;26275.787109375;486608.94079549075;485077.7141984888;272068.0366006768;272068.0366006768;256255.12762760636;430412.23801567365;433950.3860404442;437985.2681005028;474275.9111487288;532830.5738213194;475982.1581778101;437828.56808052456;444602.3403324462;468945.52311177674;457096.28423363913;275641.3547529499;475894.65304307814;434310.53623595677;433950.3860404442;276820.84063482966;216997.06728235667;468934.7863777465;201024.0849084632;202525.01346534098;273.5847375553186;2271161.465761497;670071.8717974258;164203.85219932004;1035906.5714236252;0;2;2;12;18;25;18;1;110;107;825469012550.3635;314657242575.4503;692787083140.2587;39888.465837326665;11073.642327397043;-0.0;5477.067150944109;2895179.8384717316;472348.3843411257;0.0;265658.8279695643;2.580112667122179;0.2532664521314358
3802;2019-09-08 08:22:45.118;760;745;258;258;231;41;34;35;-22;42;801;271;-23;20;272;180;276;682;243;39;34;-12;754;360;365;130;365;303;755;-1.0;-1.0;1608.0;277.0;3.0;98;100;45;1;0;0;1;0;0;0;1;0;0;1;0;23832.197265625;10431.609375;8059.21875;1404.06408691406;515.0;365249;659.0;0.0;Calculated values ==>;1567923765.118;349.16;347.66;298.96000000000004;298.96000000000004;296.26000000000005;277.26000000000005;274.38016830617;276.56;276.66;270.96000000000004;277.36;353.26;300.26000000000005;270.86;275.16;300.36;291.16;300.76000000000005;341.36;277.06;276.56;339.06000000000006;324.66;271.96000000000004;240.39332010688793;267.9596281332873;274.38016830617;297.46000000000004;7540000.000000001;3600000.0;3650000.0;1300000.0;3650000.0;3030000.0;7550000.0;0.0;0.0;0.26799999999999996;0.04616666666666667;0.0005;0.0005;0.0;10431.609375;8059.21875;1404.06408691406;23832.197265625;490293.9295504582;487948.7813126364;268544.48824712436;268544.48824712436;258376.3699901658;430148.3826014536;432949.0678229144;438264.37560948916;474179.22265781194;533960.5311578024;476488.9965188409;438109.25301780854;444533.65563525405;468389.4931519048;456857.4943786723;276610.2188030137;478182.823947809;433865.5205784961;432949.0678229144;276402.16793126165;216160.93158060662;468934.7863777465;202248.79225320456;268544.48824712436;274.08094415796666;2271578.969662537;670252.112335225;164235.55285831017;1036042.6579003521;0;2;2;12;18;25;18;1;110;107;825686779880.135;314735230875.36847;692970055690.0667;63252.176339484264;12312.003395416354;-0.0;82.20228978789501;2896039.2148965006;472543.2354898876;0.0;265705.1482657683;3.8023016771806217;0.3970431512345113
3803;2019-09-08 08:23:45.108;768;754;250;249;222;47;36;37;-25;43;812;271;-26;6;271;183;276;681;243;40;36;-11;738;364;369;136;369;303;740;-1.0;-1.0;1689.0;182.0;0.0;98;100;42;1;0;0;1;0;0;0;1;0;0;0;0;22338.337890625;10034.0380859375;7778.998046875;1386.99072265625;514.0;365250;656.0;0.0;Calculated values ==>;1567923825.108;349.96000000000004;348.56000000000006;298.16;298.06;295.36;277.86;274.8017692304317;276.76000000000005;276.86;270.66;277.46000000000004;354.36;300.26000000000005;270.56;273.76000000000005;300.26000000000005;291.46000000000004;300.76000000000005;341.26;277.16;276.76000000000005;338.76;324.56;272.06;241.71165711629368;267.9596281332873;274.8017692304317;297.46000000000004;7380000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;7400000.0;0.0;0.0;0.28150000000000003;0.030333333333333334;0.0;0.0;0.0;10034.0380859375;7778.998046875;1386.99072265625;22338.337890625;493062.97834107553;490816.6189422471;266228.4887710682;265827.9501208606;255879.4619597766;429879.7862731237;432301.3137403124;437798.07955487026;473501.42000396166;535104.6593392765;476488.9965188409;437642.0229114993;442493.0341924577;467699.50138901145;456619.08803079533;278196.7559577498;479730.6984145507;433047.9251940826;432301.3137403124;275146.1813398168;215742.86842915416;468207.8111126352;203547.2982971271;268544.48824712436;274.6031043972124;2271963.65999649;670422.6309729163;164258.8077719286;1036174.6210428238;0;2;2;12;18;25;18;1;110;107;825906943180.17;314815017575.38116;693151825390.0956;65941.5949240547;8028.035555403744;-0.0;0.0;2897115.650221408;472712.7075644506;0.0;265705.83317068015;3.852579532116105;0.3827609939186861
3804;2019-09-08 08:24:45.129;767;756;251;250;219;50;38;39;-24;44;819;269;-25;3;271;183;276;679;242;41;38;-9;737;366;371;140;371;304;738;-2.0;-2.0;1362.0;193.0;0.0;98;100;42;1;0;0;1;0;0;0;1;0;0;0;0;21931.298828125;9971.42578125;7745.443359375;1376.50549316406;509.0;365251;652.0;0.0;Calculated values ==>;1567923885.129;349.86;348.76;298.26000000000005;298.16;295.06;278.16;275.0112864084945;276.96000000000004;277.06;270.76000000000005;277.56;355.06000000000006;300.06;270.66;273.46000000000004;300.26000000000005;291.46000000000004;300.76000000000005;341.06000000000006;277.26000000000005;276.96000000000004;338.36;324.06;272.26000000000005;242.56692532238324;268.0796299477929;275.0112864084945;297.36;7370000.0;3660000.0;3710000.0;1400000.0;3710000.0;3040000.0;7380000.0;0.0;0.0;0.22699999999999998;0.03216666666666666;0.0;0.0;0.0;9971.42578125;7745.443359375;1376.50549316406;21931.298828125;493016.19876955025;491311.29011119204;266755.5178728114;266350.0046921279;254934.1010620255;429743.705733735;432163.2314376127;437727.04723144654;473079.08457772195;535759.5118770446;476128.89423981303;437570.5891863215;441840.366412452;467417.51185859466;456289.5263430202;278304.3402647437;479642.8779307369;432727.05303922435;432163.2314376127;273471.60554148915;213652.59903751023;467851.532398639;203933.17835076997;268544.48824712436;274.76155014852884;2272332.7027550237;670589.4015208248;164281.8449672226;1036304.0366672992;0;2;2;12;18;25;18;1;110;107;826129020879.8313;314897846555.2548;693333989124.8177;53071.208235913575;8489.37372187312;-0.0;0.0;2898107.770700237;472850.4008173283;0.0;265705.83317068015;3.2241855166265108;0.328167807136348
3805;2019-09-08 08:25:45.109;762;754;253;252;222;53;40;41;-23;46;817;267;-24;1;271;184;275;681;245;43;40;-8;727;370;374;144;374;304;728;-1.0;-1.0;1578.0;212.0;0.0;98;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21826.56640625;9959.46484375;7572.8759765625;1370.517578125;504.0;365252;650.0;0.0;Calculated values ==>;1567923945.109;349.36;348.56000000000006;298.46000000000004;298.36;295.36;278.46000000000004;275.4277932560699;277.16;277.26000000000005;270.86;277.76000000000005;354.86;299.86;270.76000000000005;273.26000000000005;300.26000000000005;291.56;300.66;341.26;277.46000000000004;277.16;338.16;323.56;272.36;243.40439225979637;268.0796299477929;275.4277932560699;297.66;7270000.0;3700000.0;3740000.0;1440000.0;3740000.0;3040000.0;7280000.0;0.0;0.0;0.263;0.035333333333333335;0.0;0.0;0.0;9959.46484375;7572.8759765625;1370.517578125;21826.56640625;493277.71826354007;492019.3187882145;268239.441365185;267815.7599329475;256373.43688860943;429467.9694778635;431766.11159789504;437883.18805776763;472753.25497100636;535551.5480669184;475894.9947482279;437727.04723144654;441542.48092842754;466992.5994103781;455767.2617528169;278887.3169495371;481080.36235444696;432336.3039009257;431766.11159789504;272634.34865687083;211562.405474017;467393.9933261424;204983.67542320976;268544.48824712436;275.18486449454605;2272697.230082467;670755.4369125008;164304.72919553763;1036431.6467775856;0;2;2;12;18;25;18;1;110;107;826352446379.9023;314983018155.2819;693516328324.8757;61252.57182288873;9271.831232570286;-0.0;0.0;2899060.1513016406;472998.36152198195;0.0;265705.83317068015;3.730885645384114;0.38159745056289285
3806;2019-09-08 08:26:45.120;754;749;259;258;228;53;43;43;-24;47;808;266;-25;1;271;185;275;676;247;44;43;-6;724;370;375;147;374;303;725;-1.0;-1.0;1302.0;184.0;0.0;98;100;42;1;0;0;1;0;0;0;1;0;0;1;0;21755.8828125;9815.494140625;7542.291015625;1357.21337890625;499.0;365253;647.0;0.0;Calculated values ==>;1567924005.12;348.56000000000006;348.06000000000006;299.06;298.96000000000004;295.96000000000004;278.46000000000004;275.4277932560699;277.46000000000004;277.46000000000004;270.76000000000005;277.86;353.96000000000004;299.76000000000005;270.66;273.26000000000005;300.26000000000005;291.66;300.66;340.76;277.56;277.46000000000004;337.86;323.06;272.56;244.02132995426717;267.9596281332873;275.4277932560699;297.86;7240000.000000001;3700000.0;3750000.0;1470000.0;3740000.0;3030000.0;7250000.0;0.0;0.0;0.217;0.03066666666666667;0.0;0.0;0.0;9815.494140625;7542.291015625;1357.21337890625;21755.8828125;492417.9528060999;491592.1899778631;271096.05276051007;270643.83077777317;258641.15659332473;429467.9694778635;432078.754322552;437953.82195464283;472458.61828419764;534688.7203836266;475905.2626308443;437798.07955487026;441753.0823843035;466992.5994103781;455908.8904892743;279245.16889800905;480642.3683672206;432268.69537578704;432078.754322552;271378.50176498963;209472.28574929133;467174.43514143495;204964.10368648055;268544.48824712436;275.17735700306815;2273060.483743091;670920.2584488882;164327.4644541819;1036557.6295949646;0;2;2;12;18;25;18;1;110;107;826577187574.5952;315070334160.1626;693698461709.6268;50558.76886419122;8041.116831285269;-0.0;0.0;2899992.083295641;473142.6625393208;0.0;265705.83317068015;3.131172336743506;0.3242974665320117
3807;2019-09-08 08:27:45.100;746;742;263;262;235;53;44;44;-23;48;793;265;-24;7;271;188;275;659;247;46;44;-6;712;369;374;141;374;305;713;-3.0;-1.0;1024.0;154.0;0.0;100;1;46;1;0;0;1;0;0;0;1;1;0;0;0;23104.564453125;9917.904296875;7425.81494140625;2343.1796875;495.0;365254;644.0;0.0;Calculated values ==>;1567924065.1;347.76;347.36;299.46000000000004;299.36;296.66;278.46000000000004;275.3239800832674;277.56;277.56;270.86;277.96000000000004;352.46000000000004;299.66;270.76000000000005;273.86;300.26000000000005;291.96000000000004;300.66;339.06000000000006;277.76000000000005;277.56;337.56000000000006;322.66;272.56;242.77792619122317;268.19934244402924;275.3239800832674;297.86;7120000.0;3690000.0;3740000.0;1410000.0;3740000.0;3050000.0;7130000.0;0.0;0.0;0.17066666666666666;0.025666666666666667;0.0;0.0;0.0;9917.904296875;7425.81494140625;2343.1796875;23104.564453125;492458.8249544408;491781.7350150466;274045.13837127015;273546.5578335722;261861.5291390967;429537.3511455088;432525.12768426974;437656.05685647397;473341.5640613463;532979.2823744582;475533.19836034457;437499.1961693786;442225.1804755989;466992.5994103781;456497.64675692306;280822.69135432865;479366.89988802915;432900.96285529673;432525.12768426974;270122.7006405761;207800.24178383037;468010.513558456;204662.76053097064;268544.48824712436;275.0568110840702;2273434.196191403;671084.648620924;164358.2907842088;1036682.3222332407;0;2;2;12;18;25;18;1;111;107;826801812674.6666;315156705360.19006;693880800909.6848;39764.189239552565;6759.258994372124;-0.0;0.0;2900744.523716306;473265.9578924188;0.0;265705.83317068015;2.3631679326091968;0.24657563762324566
3808;2019-09-08 08:28:45.121;738;735;265;264;237;51;45;44;-22;48;774;267;-23;15;271;190;275;646;245;47;45;-6;705;370;374;136;374;305;705;-2.0;-1.0;1237.0;176.0;0.0;100;1;47;1;0;0;1;0;0;0;1;1;0;1;0;23269.537109375;9859.7587890625;7322.1240234375;2379.27368164062;492.0;365255;641.0;0.0;Calculated values ==>;1567924125.121;346.96000000000004;346.66;299.66;299.56;296.86;278.26000000000005;275.4277932560699;277.66;277.56;270.96000000000004;277.96000000000004;350.56000000000006;299.86;270.86;274.66;300.26000000000005;292.16;300.66;337.76;277.86;277.66;337.26;322.36;272.56;241.71165711629368;268.19934244402924;275.4277932560699;297.66;7050000.0;3700000.0;3740000.0;1360000.0;3740000.0;3050000.0;7050000.0;0.0;0.0;0.20616666666666666;0.029333333333333333;0.0;0.0;0.0;9859.7587890625;7322.1240234375;2379.27368164062;23269.537109375;492008.8127272427;491576.97922987136;275908.41412321443;275371.7870857925;263100.09721963346;429467.9694778635;432713.3447351209;437812.597326149;473988.9803413144;530997.2517075465;475767.67735946237;437656.05685647397;443403.66687243717;466992.5994103781;456614.5539490984;281879.85170914273;478268.0010898637;433087.9896842777;432713.3447351209;268866.9448851554;206546.2383541025;468700.2933942656;204959.6570485367;268544.48824712436;275.1756511845591;2273820.7822964992;671249.5201652276;164397.65833620363;1036805.2647397373;0;2;2;12;18;25;18;1;111;107;827026291215.216;315239834445.3935;694063864960.1328;48006.51452056773;7736.391999474714;-0.0;0.0;2901476.2022473165;473386.7972633119;0.0;265705.83317068015;2.8496733583589373;0.2934569118223277
3809;2019-09-08 08:29:45.112;731;730;265;264;237;49;46;44;-22;48;773;270;-23;17;271;191;275;640;247;46;45;-6;705;369;374;129;374;305;705;-3.0;0.0;1072.0;107.0;0.0;100;1;49;1;0;0;1;0;0;0;1;1;0;0;0;23652.189453125;10053.005859375;7308.60986328125;2397.10009765625;489.0;365256;637.0;0.0;Calculated values ==>;1567924185.112;346.26;346.16;299.66;299.56;296.86;278.06;275.3239800832674;277.76000000000005;277.56;270.96000000000004;277.96000000000004;350.46000000000004;300.16;270.86;274.86;300.26000000000005;292.26000000000005;300.66;337.16;277.76000000000005;277.66;336.86;322.06;272.56;240.16925963744896;268.19934244402924;275.3239800832674;297.86;7050000.0;3690000.0;3740000.0;1290000.0;3740000.0;3050000.0;7050000.0;0.0;0.0;0.17866666666666667;0.017833333333333333;0.0;0.0;0.0;10053.005859375;7308.60986328125;2397.10009765625;23652.189453125;490999.7062011032;490855.1179411521;275908.41412321443;275371.7870857925;263100.09721963346;429537.3511455088;432900.96285529673;437812.597326149;474886.79839167325;530892.8472578947;476118.9709272;437656.05685647397;443695.9394408292;466992.5994103781;456919.0220638476;281879.85170914273;477330.4120625848;432900.96285529673;432713.3447351209;267192.67376467976;205292.2597576877;469655.7011622637;204884.94144903854;268544.48824712436;275.1421227630963;2274211.7380319517;671415.4349795013;164437.45548052213;1036927.1692335813;0;2;2;12;18;25;18;1;111;107;827250657554.9806;315319322520.3101;694246837509.9408;41616.40785004374;4721.745214885849;-0.0;0.0;2902222.947904302;473490.5995006512;0.0;265705.83317068015;2.3452006439250823;0.23498091882388183
3810;2019-09-08 08:30:45.122;726;727;265;264;237;48;45;44;-23;49;782;272;-24;11;271;191;275;645;246;46;45;-5;706;368;372;130;372;304;707;-2.0;-1.0;1149.0;31.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;22790.1640625;10034.25390625;7356.525390625;1406.24475097656;490.0;365257;634.0;0.0;Calculated values ==>;1567924245.122;345.76;345.86;299.66;299.56;296.86;277.96000000000004;275.2199585193972;277.66;277.56;270.86;278.06;351.36;300.36;270.76000000000005;274.26000000000005;300.26000000000005;292.26000000000005;300.66;337.66;277.76000000000005;277.66;336.56;322.16;272.66;240.39332010688793;268.0796299477929;275.2199585193972;297.76000000000005;7059999.999999999;3679999.9999999995;3720000.0000000005;1300000.0;3720000.0000000005;3040000.0;7070000.0;0.0;0.0;0.1915;0.005166666666666667;0.0;0.0;0.0;10034.25390625;7356.525390625;1406.24475097656;22790.1640625;490173.39808420883;490216.37608444854;275690.24431425205;275160.07183025;262983.3670812895;429606.4342157736;433219.5959970978;437883.18805776763;474855.74369336525;531907.1257792506;476479.3261594255;437727.04723144654;443022.0508540321;467276.13276826026;457082.4485768565;281721.2401964257;477878.98520048294;433405.0875029962;433219.5959970978;265937.0223246507;205710.24989127388;469617.39609492937;204963.10081215383;268544.48824712436;275.1672288133506;2274598.822147789;671582.8567098267;164469.15530334576;1037049.3990622545;0;2;2;12;18;25;18;1;111;107;827474494854.9451;315397035470.2978;694429567959.9117;44604.19670753504;1367.3805256276737;-0.0;0.0;2902941.572693007;473541.3506722665;0.0;265705.83317068015;2.4456838016556732;0.2272951358205278
3811;2019-09-08 08:31:45.113;724;724;265;264;235;46;45;43;-24;50;801;272;-25;3;271;190;275;653;247;45;45;-2;717;365;370;134;370;303;718;-2.0;-2.0;1029.0;111.0;0.0;100;99;46;1;0;0;1;0;0;0;1;0;0;1;0;23146.181640625;9954.2216796875;7526.0732421875;1386.2512207031198;528.0;365258;631.0;0.0;Calculated values ==>;1567924305.113;345.56000000000006;345.56000000000006;299.66;299.56;296.66;277.76000000000005;274.9066339382667;277.66;277.46000000000004;270.76000000000005;278.16;353.26;300.36;270.66;273.46000000000004;300.26000000000005;292.16;300.66;338.46000000000004;277.66;277.66;336.26000000000005;325.96000000000004;272.96000000000004;241.2770596917726;267.9596281332873;274.9066339382667;297.86;7170000.0;3650000.0;3700000.0;1340000.0;3700000.0;3030000.0;7180000.0;0.0;0.0;0.17149999999999999;0.018500000000000003;0.0;0.0;0.0;9954.2216796875;7526.0732421875;1386.2512207031198;23146.181640625;488749.1493303742;488645.62103990203;274568.4553366142;274069.0673628654;261592.87445102687;429811.8947417682;433720.1347006524;437953.82195464283;474440.8424865319;533960.5311578024;476605.57819319895;437798.07955487026;442049.80010727816;467558.6343006467;457431.4281400766;280134.04522593174;477851.9802865716;433720.1347006524;433720.1347006524;264681.4149301396;221596.04284303306;469366.78838317865;203828.19484204744;268544.48824712436;274.71630273031025;2274981.5676078144;671749.4023539403;164492.4226124654;1037173.4021141495;0;2;2;12;18;25;18;1;111;107;827697061464.7115;315476223590.2147;694611640644.7207;40152.545049810105;4912.463980510928;-0.0;0.0;2903647.7729276503;473593.67485995713;0.0;265705.83317068015;2.388619977909898;0.2409538186332096
3812;2019-09-08 08:32:45.123;725;724;264;264;235;45;46;43;-25;51;813;271;-26;0;271;189;275;661;248;45;46;0;721;364;369;138;369;303;722;-2.0;-1.0;1013.0;123.0;0.0;100;99;45;1;0;0;1;0;0;0;1;0;0;1;0;23112.791015625;9957.2314453125;7610.84228515625;1373.83703613281;589.0;365259;627.0;0.0;Calculated values ==>;1567924365.123;345.66;345.56000000000006;299.56;299.56;296.66;277.66;274.8017692304317;277.76000000000005;277.46000000000004;270.66;278.26000000000005;354.46000000000004;300.26000000000005;270.56;273.16;300.26000000000005;292.06;300.66;339.26;277.66;277.76000000000005;335.86;332.06;273.16;242.14157278889297;267.9596281332873;274.8017692304317;297.96000000000004;7209999.999999999;3640000.0;3690000.0;1380000.0;3690000.0;3030000.0;7220000.0;0.0;0.0;0.16883333333333334;0.0205;0.0;0.0;0.0;9957.2314453125;7610.84228515625;1373.83703613281;23112.791015625;488482.27915525896;488230.70614016877;273699.5052046656;273699.5052046656;261382.68038040926;429879.7862731237;434150.75273570087;437798.07955487026;474023.85370002396;535208.6251490575;476488.9965188409;437642.0229114993;441604.3489713403;467699.50138901145;457454.86558595806;279616.3388493196;478645.4316294242;433968.3197976986;434150.75273570087;263007.33956846996;247107.31509690773;469017.4129134338;203520.1591740209;268544.48824712436;274.59261497879953;2275367.1232951283;671915.3587847516;164515.42718139128;1037299.5641003512;0;2;2;12;18;25;18;1;111;107;827918798414.6763;315557837190.2018;694793470944.6918;39553.92222430007;5442.693701657964;-0.0;0.0;2904312.104191589;473679.9822227916;0.0;265705.83317068015;2.3755056435645456;0.2432212553121811
3813;2019-09-08 08:33:48.104;728;725;263;262;234;44;47;42;-24;51;813;269;-25;0;271;189;275;667;247;46;47;3;724;364;369;142;368;304;726;-1.0;-1.0;1043.0;129.0;0.0;100;99;44;1;0;0;1;0;0;0;1;0;0;0;0;23101.556640625;9961.4072265625;7674.84326171875;1368.34533691406;651.0;365260;622.0;0.0;Calculated values ==>;1567924428.104;345.96000000000004;345.66;299.46000000000004;299.36;296.56;277.56;274.8017692304317;277.86;277.36;270.76000000000005;278.26000000000005;354.46000000000004;300.06;270.66;273.16;300.26000000000005;292.06;300.66;339.86;277.76000000000005;277.86;335.36;338.26;273.46000000000004;242.98782864720522;268.0796299477929;274.8017692304317;297.86;7240000.000000001;3640000.0;3690000.0;1420000.0;3679999.9999999995;3040000.0;7259999.999999999;0.0;0.0;0.17383333333333334;0.021500000000000002;0.0;0.0;0.0;9961.4072265625;7674.84326171875;1368.34533691406;23101.556640625;488614.8331980786;487963.02000839147;272867.2769349664;272397.29212493665;260801.35345813824;429879.7862731237;434332.6524581134;437727.04723144654;473506.44976773835;535135.5304447783;476128.89423981303;437570.5891863215;441393.15733161947;467840.11440763494;457454.86558595806;279245.16889800905;479126.6609599098;434150.75273570087;434332.6524581134;260914.8530628454;273052.9745269728;468765.9560302198;203540.45189304036;268544.48824712436;274.60045840293566;2275771.3768837797;672089.5943105681;164539.4140409113;1037433.2735120534;0;2;2;12;18;25;18;1;111;107;828151198305.359;315646010590.4608;694984618280.2533;40709.43648965961;5702.348338949359;-0.0;0.0;2905014.1967763132;473777.4719304057;0.0;265705.83317068015;2.4421348002086223;0.24958440267001458
3814;2019-09-08 08:34:45.104;732;726;262;261;233;45;47;42;-25;50;805;268;-25;0;272;188;275;672;248;47;47;5;724;365;370;144;370;303;726;-1.0;0.0;892.0;175.0;0.0;100;99;43;1;0;0;1;0;0;0;1;0;0;0;0;23091.103515625;9886.1240234375;7702.54248046875;1362.77062988281;687.0;365261;618.0;0.0;Calculated values ==>;1567924485.104;346.36;345.76;299.36;299.26000000000005;296.46000000000004;277.66;274.9066339382667;277.86;277.36;270.66;278.16;353.66;299.96000000000004;270.66;273.16;300.36;291.96000000000004;300.66;340.36;277.86;277.86;334.96000000000004;341.86;273.66;243.40439225979637;267.9596281332873;274.9066339382667;297.96000000000004;7240000.000000001;3650000.0;3700000.0;1440000.0;3700000.0;3030000.0;7259999.999999999;0.0;0.0;0.14866666666666667;0.029166666666666667;0.0;0.0;0.0;9886.1240234375;7702.54248046875;1362.77062988281;23091.103515625;489204.98153435043;488111.4142735254;272397.29212493665;271932.45352167153;260428.40273272002;429811.8947417682;434086.46171724674;437798.07955487026;473147.88962849684;534376.6858405324;476138.9222217709;437798.07955487026;441604.3489713403;467688.8706608602;457153.08725739754;279245.16889800905;479907.76423553197;434086.46171724674;434086.46171724674;259240.94887492666;288127.0477506168;468689.9516013245;203591.09550583505;268544.48824712436;274.6247378887835;2276137.0687766834;672246.7205996306;164561.03537564844;1037555.0111491791;0;2;2;12;18;25;18;1;111;107;828361813305.359;315727520590.4608;695157613280.2533;34818.77162862323;7732.049969451776;-0.0;0.0;2905612.128423916;473883.82758368057;0.0;265705.83317068015;2.245255665714656;0.24291991877739766
3815;2019-09-08 08:35:45.125;735;728;261;261;231;45;48;42;-25;50;796;267;-26;0;272;187;275;676;249;48;48;6;730;364;369;137;369;302;731;-2.0;-2.0;1242.0;21.0;0.0;100;99;40;1;0;0;1;0;0;0;1;0;0;1;0;22800.220703125;9755.8046875;7712.9248046875;1374.3994140625;709.0;365262;611.0;0.0;Calculated values ==>;1567924545.125;346.66;345.96000000000004;299.26000000000005;299.26000000000005;296.26000000000005;277.66;274.8017692304317;277.96000000000004;277.36;270.66;278.16;352.76;299.86;270.56;273.16;300.36;291.86;300.66;340.76;277.96000000000004;277.96000000000004;334.26000000000005;344.06000000000006;273.76000000000005;241.92719264551067;267.8393353686513;274.8017692304317;298.06;7300000.0;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;7309999.999999999;0.0;0.0;0.207;0.0035;0.0;0.0;0.0;9755.8046875;7712.9248046875;1374.3994140625;22800.220703125;489030.9656270272;487888.95461476303;271530.890757332;271530.890757332;259450.95857551554;429879.7862731237;434514.02593840734;438024.4983934438;474055.1135888039;533514.2078025887;476149.0546872356;437869.15320432716;441814.68150891823;467829.49821857613;457176.8914327451;278541.73583328427;479965.45084832725;434514.02593840734;434514.02593840734;256311.7953858065;297342.5633918147;469744.696391452;203990.56014274614;268544.48824712436;274.7741594706766;2276519.630327618;672410.4606275974;164583.85310939248;1037683.5183381389;0;2;2;12;18;25;18;1;111;107;828583590900.0208;315811850095.33215;695339176804.9763;48445.02521789442;930.1394768704705;-0.0;0.0;2906306.2362493193;473956.03776034235;0.0;265705.83317068015;2.6203272790002434;0.2436798850788557
3816;2019-09-08 08:36:45.125;738;729;261;261;231;46;49;42;-26;50;795;267;-27;-1;272;187;275;678;248;49;49;8;724;365;370;138;369;301;724;-1.0;-1.0;1106.0;190.0;0.0;100;99;37;1;0;0;1;0;0;0;1;0;0;1;0;22330.98828125;9462.73828125;7637.3203125;1370.513671875;721.0;365263;601.0;0.0;Calculated values ==>;1567924605.125;346.96000000000004;346.06000000000006;299.26000000000005;299.26000000000005;296.26000000000005;277.76000000000005;274.9066339382667;278.06;277.36;270.56;278.16;352.66;299.86;270.46000000000004;273.06;300.36;291.86;300.66;340.96000000000004;278.06;278.06;333.26000000000005;345.26;273.96000000000004;242.14157278889297;267.7187500070086;274.9066339382667;297.96000000000004;7240000.000000001;3650000.0;3700000.0;1380000.0;3690000.0;3010000.0;7240000.000000001;0.0;0.0;0.18433333333333335;0.03166666666666666;0.0;0.0;0.0;9462.73828125;7637.3203125;1370.513671875;22330.98828125;490086.67927391257;488762.5488463276;272097.43601114897;272097.43601114897;259785.56947018285;429811.8947417682;434450.63885857206;438095.2167564963;473926.13026871055;533484.237901464;476275.79884412925;437940.2675631159;441876.3466884435;467829.49821857613;457013.68520201126;279245.16889800905;481064.157097196;434450.63885857206;434450.63885857206;252127.67657613798;302370.42649719206;469805.9777390899;203718.21277115194;268544.48824712436;274.6738469679795;2276895.7237358214;672570.615152337;164606.72738510862;1037811.4370474488;0;2;2;12;18;25;18;1;111;107;828805290900.0208;315894350095.33215;695520076804.9763;43203.49440129848;8426.112557318034;-0.0;0.0;2907069.973912813;474034.00652729394;0.0;265705.83317068015;2.7952359145202417;0.29747971490285335
3817;2019-09-08 08:37:45.106;739;727;260;259;232;47;51;42;-26;50;795;267;-27;0;272;188;275;673;248;51;51;9;713;367;372;142;372;302;714;-1.0;-2.0;1262.0;281.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;21611.03125;9266.623046875;7463.998046875;1371.15734863281;728.0;365264;589.0;13.0;Calculated values ==>;1567924665.106;347.06000000000006;345.86;299.16;299.06;296.36;277.86;275.1157276137837;278.26000000000005;277.36;270.56;278.16;352.66;299.86;270.46000000000004;273.16;300.36;291.96000000000004;300.66;340.46000000000004;278.26000000000005;278.26000000000005;332.06;345.96000000000004;274.06;242.98782864720522;267.8393353686513;275.1157276137837;297.96000000000004;7130000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3020000.0;7140000.000000001;0.0;0.0;0.21033333333333332;0.04683333333333333;0.0;0.0;0.032537965016291505;9266.623046875;7463.998046875;1371.15734863281;21611.03125;491347.6790354913;489498.7953837862;272479.98150861444;272002.05383050884;260660.02700158337;429675.2189834977;434324.1776412119;437869.15320432716;473408.136457304;533410.1686219889;476149.0546872356;437713.4967235476;441814.68150891823;467406.8520820927;456826.1663793063;280680.9423862733;481414.3483795952;434324.1776412119;434324.1776412119;247107.31509690773;305303.7579410727;469361.0659032374;204104.46626669337;268544.48824712436;274.8323541987491;2277261.791273482;672726.6437385622;164629.56740862734;1037937.241516297;0;2;2;12;18;25;18;1;111;107;829027820409.8226;315978323495.2574;695700919519.8153;49168.505819215636;12422.850749644811;-0.0;0.0;2907839.496821187;474207.69286993303;0.0;265705.83317068015;3.402503061503217;0.3746228864321629
3818;2019-09-08 08:38:45.106;737;724;263;263;232;46;52;42;-25;50;789;267;-26;1;273;188;275;667;250;50;52;9;722;364;369;145;369;302;723;-3.0;-1.0;1001.0;111.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;0;0;21837.837890625;9297.0751953125;7678.51611328125;1360.19921875;732.0;365265;573.0;0.0;Calculated values ==>;1567924725.106;346.86;345.56000000000006;299.46000000000004;299.46000000000004;296.36;277.76000000000005;274.8017692304317;278.36;277.36;270.66;278.16;352.06000000000006;299.86;270.56;273.26000000000005;300.46000000000004;291.96000000000004;300.66;339.86;278.16;278.36;330.46000000000004;346.36;274.06;243.61107973660833;267.8393353686513;274.8017692304317;298.16;7220000.0;3640000.0;3690000.0;1450000.0;3690000.0;3020000.0;7230000.0;0.0;0.0;0.16683333333333333;0.018500000000000003;0.0;0.0;0.0;9297.0751953125;7678.51611328125;1360.19921875;21837.837890625;490143.92579176015;488126.7764217823;273127.494638795;273127.494638795;260205.07745596717;429879.7862731237;435234.3717991677;438024.4983934438;473017.4502798929;532785.7652335914;476149.0546872356;437869.15320432716;441962.8318392794;467959.39388258365;457315.95501684735;279491.06522267906;479469.29177009553;434875.2158941437;435234.3717991677;240414.4444865203;306980.0860723078;468951.0004552658;203656.31618076272;268544.48824712436;274.6452213616549;2277623.8651829874;672881.3412239138;164652.32871335553;1038063.4291342982;0;2;2;12;18;25;18;1;111;107;829250120409.8226;316064423495.2574;695882119519.8153;39100.42506581563;4907.951659078308;-0.0;0.0;2908575.071245229;474352.11622333905;0.0;265705.83317068015;2.400135225108797;0.2453537815062894
3819;2019-09-08 08:39:45.107;736;723;266;266;236;46;53;42;-25;50;779;267;-26;2;273;189;274;668;251;51;53;10;721;364;369;148;369;303;723;-1.0;-1.0;1005.0;83.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;22096.5078125;9246.083984375;7641.5810546875;1357.556640625;734.0;365266;555.0;0.0;Calculated values ==>;1567924785.107;346.76;345.46000000000004;299.76000000000005;299.76000000000005;296.76000000000005;277.76000000000005;274.8017692304317;278.46000000000004;277.36;270.66;278.16;351.06000000000006;299.86;270.56;273.36;300.46000000000004;292.06;300.56;339.96000000000004;278.26000000000005;278.46000000000004;328.66;346.56000000000006;274.16;244.22491754036054;267.9596281332873;274.8017692304317;298.26000000000005;7209999.999999999;3640000.0;3690000.0;1480000.0;3690000.0;3030000.0;7230000.0;0.0;0.0;0.1675;0.013833333333333333;0.0;0.0;0.0;9246.083984375;7641.5810546875;1357.556640625;22096.5078125;490099.44549550803;487978.61501559266;274590.36139641807;274590.36139641807;261710.55268834336;429879.7862731237;435413.2016470621;437798.07955487026;472624.856427415;531669.3773530816;476022.120255456;437642.0229114993;441901.5654153896;467959.39388258365;457454.86558595806;279042.7470120689;479625.23899963644;435055.0451425491;435413.2016470621;232886.18681767926;307818.28838856175;468638.84502635495;203758.14987349004;268544.48824712436;274.6845352678868;2277989.9908335186;673035.8701262773;164674.97705637905;1038191.0987388423;0;2;2;12;18;25;18;1;111;107;829471524100.4349;316152324960.5005;696063622545.3173;39201.688221631186;3664.182949614631;-0.0;0.0;2909227.5997330556;474423.5518691833;0.0;265705.83317068015;2.349430000018504;0.23518654531190783
3820;2019-09-08 08:40:45.107;736;724;267;266;237;46;55;42;-24;49;748;268;-25;13;273;190;274;670;253;54;55;9;722;365;370;137;369;303;724;-3.0;-2.0;801.0;128.0;0.0;100;0;35;1;0;0;1;0;0;0;1;0;1;0;0;23077.751953125;9316.9892578125;7633.0810546875;2364.81030273438;734.0;365267;544.0;0.0;Calculated values ==>;1567924845.107;346.76;345.56000000000006;299.86;299.76000000000005;296.86;277.76000000000005;274.9066339382667;278.66;277.36;270.76000000000005;278.06;347.96000000000004;299.96000000000004;270.66;274.46000000000004;300.46000000000004;292.16;300.56;340.16;278.56;278.66;327.56;346.56000000000006;274.06;241.92719264551067;267.9596281332873;274.9066339382667;298.46000000000004;7220000.0;3650000.0;3700000.0;1370000.0;3690000.0;3030000.0;7240000.000000001;0.0;0.0;0.1335;0.021333333333333333;0.0;0.0;0.0;9316.9892578125;7633.0810546875;2364.81030273438;23077.751953125;489997.4546495962;488022.7660822487;274993.85306199925;274496.1782653394;262039.41890522692;429811.8947417682;435530.7659828205;437953.82195464283;473957.519860846;528433.8230485279;476138.9222217709;437798.07955487026;443518.9199794291;467959.39388258365;457431.4281400766;278921.5844739089;479823.14576025517;435352.00172558194;435530.7659828205;228286.1864045524;307818.28838856175;470039.7140759448;203782.44216037777;268544.48824712436;274.6986448584784;2278366.4429982323;673190.5624032955;164705.99678090704;1038318.3875897537;0;2;2;12;18;25;18;1;111;108;829693224100.4349;316237824960.5005;696245422545.3173;31261.879202534386;5680.155134198762;-0.0;0.0;2909814.796128257;474501.4213532151;0.0;265705.83317068015;1.9126203818001115;0.2053705309004134
3821;2019-09-08 08:41:45.128;738;727;268;268;237;45;57;41;-23;48;720;272;-24;17;273;189;274;673;253;56;57;7;727;364;369;129;369;304;728;195.0;-1.0;1352.0;83.0;0.0;100;0;36;1;0;0;1;0;0;0;1;0;1;0;0;23331.61328125;9430.4140625;7703.32666015625;2405.28759765625;733.0;365268;534.0;0.0;Calculated values ==>;1567924905.128;346.96000000000004;345.86;299.96000000000004;299.96000000000004;296.86;277.66;274.8017692304317;278.86;277.26000000000005;270.86;277.96000000000004;345.16;300.36;270.76000000000005;274.86;300.46000000000004;292.06;300.56;340.46000000000004;278.76000000000005;278.86;326.56;346.46000000000004;273.86;240.16925963744896;268.0796299477929;274.8017692304317;298.46000000000004;7270000.0;3640000.0;3690000.0;1290000.0;3690000.0;3040000.0;7280000.0;0.0325;0.0;0.22533333333333333;0.013833333333333333;0.0;0.0325;0.0;9430.4140625;7703.32666015625;2405.28759765625;23331.61328125;489780.7069279539;488052.05598962295;275110.41398842825;275110.41398842825;261828.83992728626;429879.7862731237;436123.66493250796;437883.18805776763;474886.79839167325;525424.6521664313;476479.3261594255;437727.04723144654;443898.39648781426;467959.39388258365;457454.86558595806;278336.8506128714;479836.91546225443;435946.76658367296;436123.66493250796;224104.74344509715;307399.1840295507;470919.2789562292;203860.20272408047;203860.20272408047;274.72390699713867;2278753.3230685773;673346.8454439861;164745.76150946852;1038446.2357183716;0;2;2;12;18;25;18;1;111;108;829915001695.0967;316317652890.3787;696427586280.0394;52733.1793618575;3694.317221211391;-0.0;7548.562521773893;2910514.9999341466;474579.5692982687;0.0;265768.75987490633;3.274270248041668;0.2848013437777408
3822;2019-09-08 08:42:45.138;741;730;268;268;239;46;59;42;-23;48;726;274;-24;13;273;190;274;678;256;58;59;6;730;364;369;130;369;304;732;191.0;-1.0;1180.0;117.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;22808.123046875;9627.4619140625;7730.458984375;1403.52795410156;733.0;365269;524.0;0.0;Calculated values ==>;1567924965.138;347.26;346.16;299.96000000000004;299.96000000000004;297.06;277.76000000000005;274.8017692304317;279.06;277.36;270.86;277.96000000000004;345.76;300.56;270.76000000000005;274.46000000000004;300.46000000000004;292.16;300.56;340.96000000000004;278.96000000000004;279.06;325.56;346.46000000000004;273.76000000000005;240.39332010688793;268.0796299477929;274.8017692304317;298.76000000000005;7300000.0;3640000.0;3690000.0;1300000.0;3690000.0;3040000.0;7320000.0;0.03183333333333333;0.0;0.19666666666666668;0.0195;0.0;0.03183333333333333;0.0;9627.4619140625;7730.458984375;1403.52795410156;22808.123046875;489916.0759266858;488082.775477377;274736.591435523;274736.591435523;262379.07387371117;429879.7862731237;436476.05848888936;437883.18805776763;474759.1401246877;526053.6503552626;476712.6719594781;437727.04723144654;443315.08579407755;467959.39388258365;457593.62407101324;278001.59013475187;480164.67260549235;436300.0938401929;436476.05848888936;219923.6425635755;307399.1840295507;470688.30480466236;203742.14394566213;203742.14394566213;274.6783577878959;2279137.884954218;673505.6875463711;164777.50692908306;1038574.8720345356;0;2;2;12;18;25;18;1;111;108;830136438595.0615;316395365840.3664;696610016680.0105;46047.73867538075;5205.4501367505045;-0.0;7408.696279626067;2911338.3114467124;474653.7463870279;0.0;265893.4244722021;3.126724676373722;0.2821995436426271
3823;2019-09-08 08:43:45.099;744;734;269;269;239;46;62;42;-23;49;760;276;-24;5;274;190;274;682;258;61;62;6;731;365;370;134;370;305;733;143.0;-1.0;1323.0;69.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;22810.21875;9621.96875;7795.6240234375;1397.5705566406198;733.0;365270;515.0;0.0;Calculated values ==>;1567925025.099;347.56000000000006;346.56000000000006;300.06;300.06;297.06;277.76000000000005;274.9066339382667;279.36;277.36;270.86;278.06;349.16;300.76000000000005;270.76000000000005;273.66;300.56;292.16;300.56;341.36;279.26000000000005;279.36;324.66;346.46000000000004;273.76000000000005;241.2770596917726;268.19934244402924;274.9066339382667;298.96000000000004;7309999.999999999;3650000.0;3700000.0;1340000.0;3700000.0;3050000.0;7330000.0;0.02383333333333333;0.0;0.2205;0.0115;0.0;0.02383333333333333;0.0;9621.96875;7795.6240234375;1397.5705566406198;22810.21875;490255.59509687877;488573.82805581175;275134.1196297293;275134.1196297293;262326.4668417365;429811.8947417682;436768.71652753267;437656.05685647397;474343.6830163247;529534.7643434273;476820.05190394813;437499.1961693786;441928.13359203225;467949.03754403035;457431.4281400766;277892.2405911022;480675.46726388054;436593.26504608744;436768.71652753267;216160.93158060662;307399.1840295507;470150.4971034627;204133.7589911383;204133.7589911383;274.83409426683437;2279517.7907029563;673665.9952007304;164800.8342440423;1038704.1719599104;0;2;2;12;18;25;18;1;111;108;830357994489.9347;316474514360.32104;696792597924.906;51491.66667930651;3059.1924882917306;-0.0;5544.466487950732;2912150.6114857574;474722.5736420496;0.0;266001.29733223846;3.1939837354204594;0.2893569286255802
3824;2019-09-08 08:44:45.109;746;738;271;270;240;47;64;43;-22;49;785;275;-23;3;274;191;274;686;258;63;64;6;733;367;371;136;371;305;734;84.0;-2.0;1707.0;143.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;23077.076171875;9870.244140625;7772.86181640625;1396.08288574219;731.0;365271;507.0;0.0;Calculated values ==>;1567925085.109;347.76;346.96000000000004;300.26000000000005;300.16;297.16;277.86;275.1157276137837;279.56;277.46000000000004;270.96000000000004;278.06;351.66;300.66;270.86;273.46000000000004;300.56;292.26000000000005;300.56;341.76;279.46000000000004;279.56;323.86;346.26;273.76000000000005;241.71165711629368;268.19934244402924;275.1157276137837;298.96000000000004;7330000.0;3670000.0000000005;3710000.0;1360000.0;3710000.0;3050000.0;7340000.000000001;0.014;0.0;0.28450000000000003;0.02383333333333333;0.0;0.014;0.0;9870.244140625;7772.86181640625;1396.08288574219;23077.076171875;490346.76953554177;489064.1107514898;276032.9926633471;275533.9652811209;262654.3720336805;429675.2189834977;436886.32799436286;437812.597326149;474086.44446128915;532145.1204599382;476703.3429675227;437656.05685647397;441630.0847411902;467808.63469951507;457245.4800888884;277676.9750696451;481185.2046565831;436710.9317686104;436886.32799436286;212816.51262364245;306560.99450073834;469880.1985323968;204530.47957392185;204530.47957392185;274.9963217402762;2279900.2485595983;673828.4573806444;164824.118569466;1038833.9309647855;0;2;2;12;18;25;18;1;111;108;830580331539.8994;316555527860.30817;696975628424.877;66368.76250050863;6324.1683018436515;-0.0;3252.981877886174;2913132.945423807;474800.78134773386;0.0;266074.6216206204;3.9889258574723714;0.3925076906951148
3825;2019-09-08 08:45:45.120;747;740;271;271;241;47;66;43;-21;50;796;274;-22;1;274;192;274;690;258;65;66;7;740;366;371;138;371;305;741;160.0;0.0;1608.0;95.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;1;0;23553.271484375;10053.4833984375;7841.90380859375;1389.01965332031;731.0;365272;499.0;0.0;Calculated values ==>;1567925145.12;347.86;347.16;300.26000000000005;300.26000000000005;297.26000000000005;277.86;275.0112864084945;279.76000000000005;277.46000000000004;271.06;278.16;352.76;300.56;270.96000000000004;273.26000000000005;300.56;292.36;300.56;342.16;279.66;279.76000000000005;323.06;346.26;273.86;242.14157278889297;268.19934244402924;275.0112864084945;298.96000000000004;7400000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;7409999.999999999;0.02666666666666667;0.0;0.26799999999999996;0.01583333333333333;0.0;0.02666666666666667;0.0;10053.4833984375;7841.90380859375;1389.01965332031;23553.271484375;489783.61485627585;488641.97389512026;275373.3079081094;275373.3079081094;262666.30535371316;429743.705733735;437235.77193542646;437968.82056851813;473926.13026871055;533291.9554471924;476586.57918398344;437812.597326149;441331.01728135947;467808.63469951507;457547.2421668356;276956.92863890424;481026.9342973261;437061.2730992277;437235.77193542646;209472.28574929133;306560.99450073834;469707.477533517;204366.87808778867;204366.87808778867;274.9286054668842;2280288.906030345;673994.5188822711;164847.33201227756;1038964.0778673745;0;2;2;12;18;25;18;1;111;108;830802972349.5951;316637742930.1958;697158661974.6268;62605.320584835485;4201.226157890698;-0.0;6209.837169270341;2914207.926491787;474888.50904857554;0.0;266153.49290299026;3.7862914032433665;0.3480225887453035
