;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3826;2019-09-08 08:46:45.100;750;744;270;270;240;48;68;43;-21;50;798;273;-22;0;275;193;274;693;258;67;68;8;737;368;373;139;372;306;739;0.0;-2.0;1840.0;166.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;23578.021484375;10297.9326171875;7789.126953125;1393.6162109375;730.0;365273;493.0;0.0;Calculated values ==>;1567925205.1;348.16;347.56000000000006;300.16;300.16;297.16;277.96000000000004;275.2199585193972;279.96000000000004;277.46000000000004;271.06;278.16;352.96000000000004;300.46000000000004;270.96000000000004;273.16;300.66;292.46000000000004;300.56;342.46000000000004;279.86;279.96000000000004;322.46000000000004;346.16;273.96000000000004;242.35481222062532;268.3187672390254;275.2199585193972;298.96000000000004;7370000.0;3679999.9999999995;3729999.9999999995;1390000.0;3720000.0000000005;3060000.0;7390000.000000001;0.0;0.0;0.30666666666666664;0.027666666666666666;0.0;0.0;0.0;10297.9326171875;7789.126953125;1393.6162109375;23578.021484375;490530.4592389341;489441.2580564418;275070.3033964112;275070.3033964112;262392.3689491751;429606.4342157736;437122.9178259234;437742.05038880615;473796.9418580429;533426.3233153428;476343.30620258296;437585.1090581189;440968.15519671026;467798.38783867244;457361.8889194571;277259.44719520357;481715.49265373114;436947.63580719393;437122.9178259234;206964.23671620517;306141.9092990094;469670.3247129736;204759.23364981887;204366.87808778867;275.0890236036641;2280681.535884951;674164.0574840774;164870.512914943;1039094.293037567;0;2;2;12;18;25;18;1;111;108;831026097949.666;316720815230.2222;697341900874.685;71448.0637999561;7329.206852747281;-0.0;0.0;2915324.66565817;474984.5639613808;0.0;266205.22429653624;4.043867447787715;0.4181765523672359
3827;2019-09-08 08:47:45.101;751;745;268;267;240;52;53;45;-21;51;797;273;-22;0;275;194;274;693;258;69;54;9;741;370;375;140;374;304;736;-2.0;-1.0;1417.0;101.0;0.0;0;100;49;1;0;0;1;0;1;0;1;0;0;1;0;36482.8359375;10472.822265625;20911.666015625;1385.0974121093802;730.0;365274;487.0;0.0;Calculated values ==>;1567925265.101;348.26;347.66;299.96000000000004;299.86;297.16;278.36;275.4277932560699;278.46000000000004;277.66;271.06;278.26000000000005;352.86;300.46000000000004;270.96000000000004;273.16;300.66;292.56;300.56;342.46000000000004;280.06;278.56;321.86;346.16;274.06;242.56692532238324;268.0796299477929;275.4277932560699;298.96000000000004;7409999.999999999;3700000.0;3750000.0;1400000.0;3740000.0;3040000.0;7359999.999999999;0.0;0.0;0.23616666666666666;0.016833333333333332;0.0;0.0;0.0;10472.822265625;20911.666015625;1385.0974121093802;36482.8359375;490273.46604203456;489894.86294735846;274375.6099905528;273898.879129659;262548.8140867252;429467.9694778635;433951.20094775787;438194.52980446257;473765.5643948878;533470.2253595244;476596.02645263023;438039.0146135774;441393.15733161947;467516.79559201025;457176.16999723896;276857.99725074525;482047.1558480795;436834.4706230459;434135.2862538046;204456.2876039246;306141.9092990094;469633.2381088445;205343.45964246686;204366.87808778867;275.322694563559;2281182.051373303;674337.1499934066;164893.6692477982;1039333.4702991893;0;2;2;12;18;26;18;1;111;108;831250501690.2866;316804516625.45374;697524903925.1912;54991.66106992465;4448.877937517356;-0.0;0.0;2916378.3475960726;475082.7163040829;0.0;266205.22429653624;1.8138935158855969;0.18441127475558342
3828;2019-09-08 08:48:45.131;758;753;271;271;235;39;48;42;-28;51;794;273;-29;0;274;184;274;695;258;53;48;10;751;357;362;141;361;298;747;-3.0;-1.0;906.0;95.0;2.0;0;100;30;1;0;0;1;0;1;0;1;0;0;1;0;35681.6875;9300.98046875;21453.61328125;1346.71667480469;729.0;365275;482.0;0.0;Calculated values ==>;1567925325.131;348.96000000000004;348.46000000000004;300.26000000000005;300.26000000000005;296.66;277.06;274.0616903277293;277.96000000000004;277.36;270.36;278.26000000000005;352.56000000000006;300.46000000000004;270.26000000000005;273.16;300.56;291.56;300.56;342.66;278.46000000000004;277.96000000000004;321.36;346.06000000000006;274.16;242.77792619122317;267.35522164206344;274.0616903277293;298.96000000000004;7509999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2980000.0;7470000.0;0.0;0.0;0.151;0.01583333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9300.98046875;21453.61328125;1346.71667480469;35681.6875;490299.41779307823;489962.0189750292;274838.75532360177;274838.75532360177;260154.0590421301;430346.717906069;436194.857971995;438461.08877795865;473636.11072967097;533602.412669103;477349.7186876516;438307.6172986034;442647.6203394549;469201.49363940477;457897.313261683;275916.3530924181;481139.6067168431;437062.7516608749;436194.857971995;202366.40377179522;305722.83045113535;469596.2179012159;201851.076509931;274838.75532360177;273.912404786686;2281783.723087176;674502.0140736259;164916.44574773702;1039686.6908151587;0;2;2;12;18;26;18;1;111;108;831471712240.1812;316888858775.4135;697705594225.1051;35728.111852472175;4239.298072028677;-0.0;53.78536754946442;2917134.7237024526;475155.15397152794;0.0;266205.67273203796;1.2467153135632099;0.13030413946125047
3829;2019-09-08 08:49:45.122;784;778;273;272;239;33;48;35;-31;49;785;273;-32;3;274;178;274;694;260;52;48;11;727;352;357;140;356;296;723;-2.0;-1.0;1211.0;58.0;0.0;0;100;18;1;0;0;1;0;1;0;1;0;0;1;0;33915.53515625;8177.4892578125;20754.048828125;1341.99401855469;729.0;365276;477.0;0.0;Calculated values ==>;1567925385.122;351.56000000000006;350.96000000000004;300.46000000000004;300.36;297.06;276.46000000000004;273.5264737036516;277.96000000000004;276.66;270.06;278.06;351.66;300.46000000000004;269.96000000000004;273.46000000000004;300.56;290.96000000000004;300.56;342.56000000000006;278.36;277.96000000000004;320.86;346.06000000000006;274.26000000000005;242.56692532238324;267.1113755279542;273.5264737036516;299.16;7270000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2960000.0;7230000.0;0.0;0.0;0.20183333333333334;0.009666666666666665;0.0;0.0;0.0;8177.4892578125;20754.048828125;1341.99401855469;33915.53515625;496429.9358884798;495960.0961367745;278246.2297173196;277699.8502477807;262864.3802910612;430671.36484660726;437359.6536354156;438449.4162088901;473569.51334814675;532816.7399324347;477599.48019210756;438296.42880847026;443492.9014857251;469888.8255188759;457882.57443576294;278336.8506128714;483626.5302201589;438038.4151603797;437359.6536354156;200276.58477070546;305722.83045113535;469830.78476507135;200749.59300433166;274838.75532360177;273.45953462876844;2282363.612945508;674647.646139774;164938.84830926982;1040038.3685727902;0;2;2;12;18;26;18;1;111;108;831687379884.9548;316973146130.3251;697883767494.9182;47975.74765012004;2601.118187020483;-0.0;0.0;2917832.151234418;475212.14888977323;0.0;266206.120876202;1.6706628636053864;0.16732760288225146
3830;2019-09-08 08:50:45.082;796;790;281;281;240;24;48;27;-34;47;776;273;-35;6;273;174;274;691;259;51;48;11;729;341;346;140;344;293;727;-2.0;-1.0;389.0;95.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;1;0;33880.02734375;7044.27197265625;20989.353515625;1330.64501953125;728.0;365277;472.0;0.0;Calculated values ==>;1567925445.082;352.76;352.16;301.26000000000005;301.26000000000005;297.16;275.56;272.3289490889957;277.96000000000004;275.86;269.76000000000005;277.86;350.76;300.46000000000004;269.66;273.76000000000005;300.46000000000004;290.56;300.56;342.26;278.26000000000005;277.96000000000004;320.36;345.96000000000004;274.26000000000005;242.56692532238324;266.74333088950624;272.3289490889957;299.06;7290000.000000001;3410000.0;3460000.0;1400000.0;3440000.0;2930000.0;7270000.0;0.0;0.0;0.06483333333333334;0.01583333333333333;0.0;0.0;0.0;7044.27197265625;20989.353515625;1330.64501953125;33880.02734375;497941.23147248547;497281.3836089744;282410.83593497286;282410.83593497286;263032.108700308;431359.6534126046;439827.9213194076;438662.4006545466;473373.3937792042;532107.3158291399;477972.7654837965;438510.57582547225;444526.665068816;471390.485973277;459101.274899883;278112.1217438188;482730.98195412144;440313.19543086557;439827.9213194076;198186.82848740023;305303.7579410727;469830.78476507135;197307.78405702245;274838.75532360177;272.0521699476142;2282928.199324687;674774.4095847683;164961.10545327337;1040385.9983514184;0;2;2;12;18;26;18;1;111;108;831898139285.0889;317057090130.3785;698060349695.0305;15647.824309406153;4314.947511210774;-0.0;0.0;2918361.9942034627;475269.74434804125;0.0;266206.120876202;0.6798320365324839;0.0785793385750586
3831;2019-09-08 08:51:45.113;806;799;283;282;244;15;44;17;-38;43;767;274;-39;10;272;171;274;704;259;49;44;12;711;335;340;145;340;291;713;-3.0;-1.0;2046.0;166.0;0.0;92;100;1;1;0;0;1;0;0;0;1;0;0;0;0;20633.83984375;6902.9296875;7323.01904296875;1300.77221679688;730.0;365278;467.0;0.0;Calculated values ==>;1567925505.113;353.76;353.06000000000006;301.46000000000004;301.36;297.56;274.66;271.6637117239857;277.56;274.86;269.36;277.46000000000004;349.86;300.56;269.26000000000005;274.16;300.36;290.26000000000005;300.56;343.56000000000006;278.06;277.56;319.86;346.16;274.36;243.61107973660833;266.49643012054327;271.6637117239857;299.06;7109999.999999999;3350000.0;3400000.0;1450000.0;3400000.0;2910000.0;7130000.0;0.0;0.0;0.341;0.027666666666666666;0.0;0.0;0.0;6902.9296875;7323.01904296875;1300.77221679688;20633.83984375;501013.3669708298;499858.051508825;286183.9008879696;285420.50168251497;265456.16932662256;431720.082569444;440489.1647061698;438502.1823925872;472325.57890635525;531324.8242006083;478335.1856079424;438350.5634741053;445486.98162698036;471802.5944826781;459649.7916544702;280344.6420757874;486207.9184685521;441282.7427348412;440489.1647061698;196097.13278094304;306141.9092990094;469249.7498014296;196164.70543141096;274838.75532360177;271.5712550676714;2283382.716262968;674890.6963155254;164983.04525991893;1040622.0566895021;0;2;2;12;18;26;18;1;111;108;832104045614.7422;317142634305.23444;698235640214.7354;82637.0796437611;7555.352894237182;-0.0;0.0;2919181.4582394734;475368.71462615783;0.0;266206.120876202;5.808852548089481;0.5976745573070451
3832;2019-09-08 08:52:45.123;803;789;277;276;250;22;17;15;-31;38;754;275;-32;12;269;175;274;645;260;51;17;13;695;337;342;147;342;300;698;-2.0;-1.0;1156.0;296.0;0.0;4;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16542.564453125;6693.875;3770.16284179688;1340.51062011719;732.0;365279;462.0;0.0;Calculated values ==>;1567925565.123;353.46000000000004;352.06000000000006;300.86;300.76000000000005;298.16;275.36;271.8864255623528;274.86;274.66;270.06;276.96000000000004;348.56000000000006;300.66;269.96000000000004;274.36;300.06;290.66;300.56;337.66;278.26000000000005;274.86;319.36;346.36;274.46000000000004;244.02132995426717;267.5978703862781;271.8864255623528;299.16;6950000.0;3370000.0000000005;3420000.0000000005;1470000.0;3420000.0000000005;3000000.0;6980000.0;0.0;0.0;0.19266666666666668;0.04933333333333333;0.0;0.0;0.0;6693.875;3770.16284179688;1340.51062011719;16542.564453125;502067.5133603372;499868.0320195002;284584.00668447267;283816.36136090267;269122.8461760969;431601.1154718507;435580.3652215623;437545.9146967623;471565.593789997;529290.4194999392;477331.0933916131;437390.1213337467;443981.54984624276;471162.6447139375;459864.5739638717;282897.5391360856;478924.5463260974;441173.29029934853;435580.3652215623;194007.49548133422;306980.0860723078;469076.02605466876;196425.21542282487;274838.75532360177;271.6834926884965;2283692.571265954;675004.0219056875;165005.05961867142;1040714.5152790576;0;2;2;12;18;26;18;1;111;108;832308679714.7097;317230248905.2205;698412969764.7072;46455.92139344528;13450.773324504298;-0.0;0.0;2920257.4125437806;475543.79485312814;0.0;266206.120876202;5.074882356680663;0.5925600048066963
3833;2019-09-08 08:53:45.124;785;774;278;278;254;24;18;15;-20;33;732;276;-21;21;268;177;274;616;260;50;18;13;707;329;334;136;334;310;710;149.0;-1.0;144.0;34.0;0.0;1;0;7;1;0;0;0;0;0;0;1;1;0;0;0;14207.8515625;7156.78955078125;0.0;2412.95239257812;741.0;365280;457.0;0.0;Calculated values ==>;1567925625.124;351.66;350.56000000000006;300.96000000000004;300.96000000000004;298.56;275.56;270.9896433162861;274.96000000000004;274.66;271.16;276.46000000000004;346.36;300.76000000000005;271.06;275.26000000000005;299.96000000000004;290.86;300.56;334.76000000000005;278.16;274.96000000000004;318.86;347.26;274.46000000000004;241.71165711629368;268.7936212382143;270.9896433162861;299.16;7070000.0;3290000.0;3340000.0;1360000.0;3340000.0;3100000.0;7100000.0;0.024833333333333332;0.0;0.024;0.005666666666666667;0.0;0.024833333333333332;0.0;7156.78955078125;0.0;2412.95239257812;14207.8515625;498469.22302557004;496641.702106487;283092.89343962097;283092.89343962097;270003.16770801356;432069.9255137471;437616.1634160652;436983.6325089788;472525.0707617092;526213.0828062525;476188.51290201856;436824.05902419396;443264.6889134519;472110.8145353173;461366.9550738728;280919.26979617163;472902.54249151924;442698.04173504043;437616.1634160652;191917.91438739494;310752.19949742197;470567.18631662737;194572.10736138857;194572.10736138857;270.90749644600993;2283948.8290043506;675119.4460343;165036.33899851138;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;832511483095.2706;317315150320.4553;698595972815.2133;5817.876603542165;1563.9721140796867;-0.0;6035.5940586911365;2920693.0347885434;475668.91981751035;0.0;266256.41833177384;1.402069445103858;0.0891522373309623
3834;2019-09-08 08:54:45.124;764;762;282;280;257;26;19;11;-15;29;721;279;-16;30;268;178;274;634;261;50;19;13;727;330;335;133;335;312;730;320.0;-1.0;546.0;201.0;0.0;1;0;21;1;0;0;0;0;0;0;1;1;0;0;0;15656.7578125;8333.59375;0.0;2427.74536132812;753.0;365281;452.0;0.0;Calculated values ==>;1567925685.124;349.56000000000006;349.36;301.36;301.16;298.86;275.76000000000005;271.1026128081217;275.06;274.26000000000005;271.66;276.06;345.26;301.06;271.56;276.16;299.96000000000004;290.96000000000004;300.56;336.56;278.16;275.06;318.36;348.46000000000004;274.46000000000004;241.05796691057077;269.02936301313275;271.1026128081217;299.26000000000005;7270000.0;3300000.0;3350000.0;1330000.0;3350000.0;3120000.0;7300000.0;0.05333333333333334;0.0;0.091;0.033499999999999995;0.0;0.05333333333333334;0.0;8333.59375;0.0;2427.74536132812;15656.7578125;493566.31745424867;492981.64787824725;282601.5238350425;281385.44957871246;269824.4334246303;432012.3539207929;437551.75310703105;437319.724394416;472528.46462518856;524897.760079561;476288.0366547564;437160.35228701105;444183.5524678581;471977.5393043956;461343.29403340264;278336.8506128714;473378.2149265259;442490.53392980096;437551.75310703105;189828.38726562503;315782.5089487807;470968.9690187135;194752.75517815902;194752.75517815902;270.98418307917615;2284197.700749142;675248.5325618065;165076.6781464606;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;832712183095.2706;317395850320.4553;698782572815.2133;22073.594198679388;9253.243163658573;-0.0;12949.279889539843;2920925.463711895;475759.0632781582;0.0;266414.62561467575;4.114368741086297;0.36122677732424896
3835;2019-09-08 08:55:45.115;748;750;286;288;260;29;16;11;-13;26;737;281;-17;32;268;180;274;657;263;51;17;14;777;333;338;130;338;310;781;-2.0;-1.0;996.0;233.0;0.0;1;0;25;1;0;0;0;0;0;0;1;1;0;0;0;17871.1015625;9247.5537109375;0.0;2432.73022460938;762.0;365282;449.0;0.0;Calculated values ==>;1567925745.115;347.96000000000004;348.16;301.76000000000005;301.96000000000004;299.16;276.06;271.4400167685773;274.76000000000005;274.26000000000005;271.86;275.76000000000005;346.86;301.26000000000005;271.46000000000004;276.36;299.96000000000004;291.16;300.56;338.86;278.26000000000005;274.86;318.06;349.36;274.56;240.39332010688793;268.7936212382143;271.4400167685773;299.46000000000004;7770000.0;3329999.9999999995;3379999.9999999995;1300000.0;3379999.9999999995;3100000.0;7809999.999999999;0.0;0.0;0.166;0.03883333333333334;0.0;0.0;0.0;9247.5537109375;0.0;2432.73022460938;17871.1015625;486122.91162498336;486013.4429963493;278964.3529863622;279942.6339676992;267775.1875050171;431837.87352777255;436357.4755539923;438091.248992408;472630.20280472847;526738.6048595521;476775.5687450562;437460.313363465;444875.2705753626;471576.3959776034;461142.57629144005;273793.02085924585;470971.5693046514;442019.2963852132;436525.3854812959;188574.69595719432;319555.8750819185;471465.84688968514;195636.22700431038;194752.75517815902;271.351378390235;2284477.0576671497;675395.020147393;165117.17603403976;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;832914052810.0588;317474738485.37256;698969144825.0175;40247.533650024205;10711.383572215389;-0.0;0.0;2921444.728542013;475925.41021166585;0.0;266522.5200937088;4.362814936985832;0.5082976348853327
3836;2019-09-08 08:56:45.115;746;742;287;290;267;35;13;15;0;24;759;283;-12;33;266;182;274;673;262;23;13;15;785;349;354;130;354;307;788;-1.0;-1.0;1743.0;338.0;0.0;1;0;23;1;0;0;0;0;0;0;1;1;0;0;0;19239.4609375;9202.2099609375;0.0;2393.36987304688;767.0;365283;446.0;0.0;Calculated values ==>;1567925805.115;347.76;347.36;301.86;302.16;299.86;276.66;273.20264511476705;274.46000000000004;274.66;273.16;275.56;349.06000000000006;301.46000000000004;271.96000000000004;276.46000000000004;299.76000000000005;291.36;300.56;340.46000000000004;275.46000000000004;274.46000000000004;317.76000000000005;349.86;274.66;240.39332010688793;268.43790593516167;273.20264511476705;299.36;7850000.0;3490000.0;3540000.0;1300000.0;3540000.0;3070000.0;7880000.0;0.0;0.0;0.2905;0.05633333333333333;0.0;0.0;0.0;9202.2099609375;0.0;2393.36987304688;19239.4609375;484975.33980828454;484034.48805700836;278806.2777183248;280253.4235570957;270126.0269305827;430862.6128555636;431886.8937301022;440754.3233983486;472436.3020657052;529277.3755970554;477385.8441518087;438918.9086401352;445611.7091226259;469148.6204098384;458905.8800365434;273213.6002028695;472837.1852136377;433707.6625020738;431886.8937301022;187321.02276691253;321652.42942325486;471562.9649996686;199986.68111336653;194752.75517815902;273.14686110253035;2284786.31235465;675548.768177992;165157.39353485356;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;833121652810.0588;317552738485.37256;699154244825.0175;69943.00008378728;15298.797325595015;-0.0;0.0;2922362.982989795;476142.1617191476;0.0;266522.5200937088;7.351231989240869;0.8320467106707833
3837;2019-09-08 08:57:45.126;757;738;276;279;274;47;21;16;9;24;777;284;8;38;260;186;274;680;265;23;21;16;788;363;368;140;368;310;791;-1.0;-1.0;1671.0;373.0;0.0;1;0;30;1;0;0;0;0;0;0;1;1;0;0;0;18206.455078125;9741.833984375;0.0;2398.91381835938;769.0;365284;443.0;0.0;Calculated values ==>;1567925865.126;348.86;346.96000000000004;300.76000000000005;301.06;300.56;277.86;274.69669130483857;275.26000000000005;274.76000000000005;274.06;275.56;350.86;301.56;273.96000000000004;276.96000000000004;299.16;291.76000000000005;300.56;341.16;275.46000000000004;275.26000000000005;317.46000000000004;350.06000000000006;274.76000000000005;242.56692532238324;268.7936212382143;274.69669130483857;299.66;7880000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;7909999.999999999;0.0;0.0;0.2785;0.06216666666666667;0.0;0.0;0.0;9741.833984375;0.0;2398.91381835938;18206.455078125;486364.79465124715;483086.3523118561;273640.6513707504;274930.51426306297;272797.6903938912;429947.3805835815;429685.20279098535;441474.6228121385;471112.8868819084;530933.5361423207;477127.1275049598;441323.7897637848;445742.4428687401;466406.0084139577;457200.82393779146;273003.74453748984;473658.0632705187;430076.9067565075;429685.20279098535;186067.36719380575;322491.0997442508;470324.29699050833;203658.03846098253;194752.75517815902;274.64116269241;2285098.418863392;675706.6641529432;165197.3365537719;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;833338292519.7628;317633753335.26184;699339378759.7644;66231.91874179695;16577.75240525219;-0.0;0.0;2923497.982023472;476407.8483334925;0.0;266522.5200937088;6.820804821297619;0.7931980654147873
3838;2019-09-08 08:58:45.106;770;741;267;269;258;61;29;32;11;28;784;287;26;52;257;189;274;685;267;27;28;17;786;370;375;148;375;316;789;-2.0;-1.0;232.0;129.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;18318.732421875;11610.2353515625;0.0;2406.97290039062;768.0;365285;441.0;0.0;Calculated values ==>;1567925925.106;350.16;347.26;299.86;300.06;298.96000000000004;279.26000000000005;275.4277932560699;276.06;276.36;274.26000000000005;275.96000000000004;351.56000000000006;301.86;275.76000000000005;278.36;298.86;292.06;300.56;341.66;275.86;275.96000000000004;317.26000000000005;349.96000000000004;274.86;244.22491754036054;269.49753711883926;275.4277932560699;299.86;7859999.999999999;3700000.0;3750000.0;1480000.0;3750000.0;3160000.0;7890000.000000001;0.0;0.0;0.03866666666666666;0.021500000000000002;0.0;0.0;0.0;11610.2353515625;0.0;2406.97290039062;18318.732421875;488561.90103156463;483771.52940960415;270064.6196703739;270870.09589306504;266565.6852937105;429467.9694778635;429349.51039897517;440498.27415839763;470436.85710748035;531215.097082938;476725.67074060655;442775.34817062016;446591.23833555775;464998.53847270244;456473.7484945126;273143.216499178;474730.79406184796;206687.45610000347;429149.16775774705;185231.60634950487;322071.7610967587;469338.9508978301;205226.07702232827;194752.75517815902;275.2777637260241;2285402.6939671347;675884.5387528288;165237.3722600889;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;833561118219.8336;317720124535.2893;699527116159.8241;9097.19162259468;5678.426788323289;-0.0;0.0;2924125.515362513;476593.25467077794;0.0;266522.5200937088;1.0541056496652375;0.14203173445211928
3839;2019-09-08 08:59:45.117;781;750;265;265;242;68;33;45;14;35;782;290;50;62;255;191;274;689;270;31;33;17;795;372;376;151;376;321;798;-3.0;-1.0;758.0;259.0;0.0;0;24;91;1;0;0;0;0;0;0;1;1;0;0;0;20421.576171875;14781.81640625;0.0;2549.72412109375;767.0;365286;438.0;0.0;Calculated values ==>;1567925985.117;351.26;348.16;299.66;299.66;297.36;279.96000000000004;275.63479819532273;276.46000000000004;277.66;274.56;276.66;351.36;302.16;278.16;279.36;298.66;292.26000000000005;300.56;342.06000000000006;276.26000000000005;276.46000000000004;316.96000000000004;349.86;274.86;244.82967444194236;270.0766712529157;275.63479819532273;300.16;7950000.0;3720000.0000000005;3760000.0;1510000.0;3760000.0;3210000.0;7980000.0;0.0;0.0;0.12633333333333333;0.043166666666666666;0.0;0.0;0.0;14781.81640625;0.0;2549.72412109375;20421.576171875;489327.50891031197;484229.0118085712;268748.0545015603;268748.0545015603;260381.44738255878;429328.3091220336;429872.0541863175;439878.8976911709;470732.534321555;530627.6379672458;476449.77891504706;445325.16519301647;447071.0911964011;464585.64573071874;456426.3451327903;272528.61326846346;474342.06382067804;429473.9914973492;429872.0541863175;183977.97901196036;321652.42942325486;468928.5087773921;205675.64150935836;194752.75517815902;275.4595665926227;2285725.5890595065;676104.5128392407;165278.68564144048;1040745.9338264598;0;2;2;12;18;26;18;1;112;108;833786459525.4209;317809840980.52313;699718251195.3223;29587.678030968986;11363.748770403456;-0.0;0.0;2924447.948379017;476735.2988374613;0.0;266522.5200937088;2.3628267052639607;0.2967583119482338
3840;2019-09-08 09:00:45.108;792;763;267;267;234;66;35;48;16;41;779;295;66;77;256;193;274;699;273;33;35;16;790;372;377;147;377;326;791;193.0;0.0;1683.0;141.0;0.0;0;58;98;1;0;0;1;0;0;0;1;1;0;0;0;25087.51171875;15373.724609375;4311.369140625;2836.41796875;765.0;365287;436.0;0.0;Calculated values ==>;1567926045.108;352.36;349.46000000000004;299.86;299.86;296.56;279.76000000000005;275.63479819532273;276.66;277.96000000000004;274.76000000000005;277.26000000000005;351.06000000000006;302.66;279.76000000000005;280.86;298.76000000000005;292.46000000000004;300.56;343.06000000000006;276.46000000000004;276.66;316.76000000000005;349.66;274.76000000000005;244.02132995426717;270.64921214262944;275.63479819532273;300.46000000000004;7900000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3260000.0;7909999.999999999;0.03216666666666666;0.0;0.28049999999999997;0.0235;0.0;0.03216666666666666;0.0;15373.724609375;4311.369140625;2836.41796875;25087.51171875;491486.42871252313;486979.49752337503;269942.78882508853;269942.78882508853;257942.47713549956;429328.3091220336;429996.6905600243;439094.1286202848;471863.4502349779;529932.2795212045;476412.6398895891;446690.830594491;448281.6974652482;464572.6121399049;456708.53874424193;272865.9619428329;476814.41650331527;429598.9673837295;429996.6905600243;183142.23651711168;320813.78693149507;469375.5011993562;205961.15170732964;205961.15170732964;275.56852877302697;2286104.7745718374;676355.7713196811;165323.56342613115;1040781.8565133825;0;2;2;13;18;26;18;1;112;108;834012325640.184;317899227570.4293;699912322080.1187;65393.80002408391;6190.237213062625;-0.0;7206.476499761677;2925239.3419684647;476881.5601113542;0.0;266582.5650563816;3.498455819522637;0.3456745018301098
3841;2019-09-08 09:01:45.118;800;776;272;272;241;67;39;52;-1;45;782;300;-4;75;255;196;274;708;273;35;38;15;795;379;383;143;383;318;796;-2.0;-1.0;1263.0;263.0;0.0;15;65;98;1;0;0;1;0;0;0;1;1;0;0;0;25748.74609375;15465.119140625;4957.78955078125;2851.78149414062;762.0;365288;433.0;0.0;Calculated values ==>;1567926105.118;353.16;350.76;300.36;300.36;297.26000000000005;279.86;276.35288757459654;277.06;278.36;273.06;277.66;351.36;303.16;272.76000000000005;280.66;298.66;292.76000000000005;300.56;343.96000000000004;276.66;276.96000000000004;316.46000000000004;349.36;274.66;243.1966462407574;269.7299932089509;276.35288757459654;300.46000000000004;7950000.0;3790000.0;3829999.9999999995;1430000.0;3829999.9999999995;3180000.0;7959999.999999999;0.0;0.0;0.21050000000000002;0.04383333333333333;0.0;0.0;0.0;15465.119140625;4957.78955078125;2851.78149414062;25748.74609375;492195.72168404073;488463.9137290774;271643.1884845304;271643.1884845304;260120.58131251676;428830.04407018964;429154.1765884241;438181.3232726835;472785.5327691947;530854.2421649978;478006.7024369404;437703.0768668968;449482.82162845053;463551.88168958365;455979.12998716516;272528.61326846346;477720.02375051536;208695.93621585687;428950.6373657415;181888.63598580268;319555.8750819185;469819.94228607416;207424.57812097107;205961.15170732964;276.15987884511674;2286528.4806594546;676612.804515951;165370.9729885914;1040859.1123762968;0;2;2;13;18;26;18;1;112;108;834240363640.1477;317986242070.41547;700105554280.0879;48574.294854435466;11501.66346257035;-0.0;0.0;2926189.234381322;477029.0171890453;0.0;266642.6290361985;2.5811711278679796;0.30568573234616914
3842;2019-09-08 09:02:45.119;813;791;282;282;244;62;40;52;-7;48;787;303;-6;56;255;198;274;724;275;41;40;12;844;377;381;137;381;312;844;126.0;-2.0;2644.0;272.0;0.0;79;52;98;1;0;0;1;0;0;0;1;1;0;1;0;30291.109375;16327.53125;8083.0947265625;2712.44921875;760.0;365289;429.0;0.0;Calculated values ==>;1567926165.119;354.46000000000004;352.26;301.36;301.36;297.56;279.36;276.14872888175563;277.16;278.36;272.46000000000004;277.96000000000004;351.86;303.46000000000004;272.56;278.76000000000005;298.66;292.96000000000004;300.56;345.56000000000006;277.26000000000005;277.16;316.06;349.16;274.36;241.92719264551067;269.02936301313275;276.14872888175563;300.66;8440000.0;3770000.0000000005;3810000.0;1370000.0;3810000.0;3120000.0;8440000.0;0.021;0.0;0.4406666666666667;0.04533333333333334;0.0;0.021;0.0;16327.53125;8083.0947265625;2712.44921875;30291.109375;489370.93882857985;485919.85649490386;272684.327511054;272684.327511054;259266.8657080515;428973.91024759493;429904.4729243329;438582.77927262546;473859.9099963197;531830.060655285;479097.5917706235;438739.21713075;447924.1891179613;463848.70763941825;456594.20034266554;269657.6771130562;474923.22144977615;430103.74981515895;429904.4729243329;180217.192455513;318717.3015803363;470334.5574354778;207107.20783429637;207107.20783429637;276.02942822294966;2286995.4872377766;676877.747684532;165417.34235061932;1040967.788223044;0;2;2;13;18;26;18;1;112;108;834469567459.8708;318070243470.31396;700294557429.8596;102003.56848049036;11932.973181920226;-0.0;4678.742566890767;2927444.0708211893;477224.30908232415;0.0;266681.6192073675;4.3732240306512455;0.4663622417543288
3843;2019-09-08 09:03:45.119;835;809;278;277;249;65;46;56;-16;51;792;304;-14;39;254;203;274;731;274;45;46;8;795;383;387;143;387;308;789;172.0;-2.0;1941.0;554.0;0.0;98;65;98;1;0;0;1;0;0;0;1;1;0;1;0;29449.58203125;15370.0400390625;8406.99609375;2754.23657226562;759.0;365290;426.0;0.0;Calculated values ==>;1567926225.119;356.66;354.06000000000006;300.96000000000004;300.86;298.06;279.66;276.758820704277;277.76000000000005;278.76000000000005;271.56;278.26000000000005;352.36;303.56;271.76000000000005;277.06;298.56;293.46000000000004;300.56;346.26;277.66;277.76000000000005;315.76000000000005;349.06000000000006;273.96000000000004;243.1966462407574;268.5567601203482;276.758820704277;300.56;7950000.0;3829999.9999999995;3870000.0000000005;1430000.0;3870000.0000000005;3080000.0;7890000.000000001;0.028666666666666667;0.0;0.3235;0.09233333333333334;0.0;0.028666666666666667;0.0;15370.0400390625;8406.99609375;2754.23657226562;29449.58203125;497368.97594002675;494115.96476578177;274644.2181233618;274211.6153187407;263243.41041915066;428538.6833535345;429472.33436790254;438072.3853947394;473376.58053365286;532651.7441594326;479702.1648988287;438384.99121777265;446275.24975105154;462817.9858755931;456318.3529010661;272528.61326846346;482196.0428630242;429268.8482822468;429472.33436790254;178963.62700411686;318298.0250993184;469125.32372254826;208076.32899638216;208076.32899638216;276.4268554191049;2287493.3263328285;677141.8941119409;165462.89806554446;1041105.2056465467;0;2;2;13;18;26;18;1;112;108;834699967459.8708;318154243470.31396;700480557429.8596;74403.72424486857;24103.52384638267;-0.0;6346.685487316918;2928914.1315939007;477524.6132242267;0.0;266773.49777448585;3.952088342844517;0.46127342425605294
3844;2019-09-08 09:04:45.109;837;807;273;271;246;71;50;57;-16;55;790;305;-15;34;253;205;274;682;273;50;50;7;764;386;391;158;389;311;763;209.0;0.0;1963.0;438.0;0.0;0;99;98;1;0;0;1;0;1;0;1;1;0;0;0;43990.33203125;15116.955078125;24047.71484375;2914.96655273438;768.0;365291;423.0;0.0;Calculated values ==>;1567926285.109;356.86;353.86;300.46000000000004;300.26000000000005;297.76000000000005;280.26000000000005;277.0612115527968;278.16;278.86;271.56;278.66;352.16;303.66;271.66;276.56;298.46000000000004;293.66;300.56;341.36;278.16;278.16;315.46000000000004;349.96000000000004;273.86;246.20719268323901;268.91163127593666;277.0612115527968;300.46000000000004;7640000.000000001;3860000.0;3910000.0;1580000.0;3890000.0;3110000.0;7630000.0;0.034833333333333334;0.0;0.32716666666666666;0.073;0.0;0.034833333333333334;0.0;15116.955078125;24047.71484375;2914.96655273438;43990.33203125;500506.7645244234;496302.479281468;274429.26846579736;273530.32125946105;263413.1991480861;428316.9747201074;429186.24040697404;437389.9950341223;471805.7814445337;532218.8855811242;479452.460422098;437548.62350390764;444967.1547298483;462379.6088041427;456109.4507275018;274803.6009500815;477263.93822890025;429186.24040697404;429186.24040697404;177710.07569661198;322071.7610967587;466944.4038519377;208909.02864704301;208909.02864704301;276.75597974013596;2288105.2236168995;677395.9100615757;165510.13355103374;1041375.6164950815;0;2;2;13;18;27;18;1;112;108;834933328559.908;318244528420.3283;700666226479.8892;74751.35616963945;18836.582389957308;-0.0;7672.989542970931;2930156.8834377187;477882.3878038833;0.0;266890.30892798596;2.4064116657392693;0.2662970520867201
3845;2019-09-08 09:05:45.130;828;807;287;287;250;51;48;51;-28;55;766;309;-28;51;253;193;274;692;275;50;48;-5;806;368;373;146;372;295;801;-2.0;-1.0;627.0;207.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45462.1953125;15768.1865234375;23297.421875;3750.41479492188;790.0;365292;420.0;0.0;Calculated values ==>;1567926345.13;355.96000000000004;353.86;301.86;301.86;298.16;278.26000000000005;275.2199585193972;277.96000000000004;278.26000000000005;270.36;278.66;349.76;304.06;270.36;278.26000000000005;298.46000000000004;292.46000000000004;300.56;342.36;278.16;277.96000000000004;315.16;352.16;272.66;243.81672145450628;266.98899913490544;275.2199585193972;300.66;8059999.999999999;3679999.9999999995;3729999.9999999995;1460000.0;3720000.0000000005;2950000.0;8009999.999999999;0.0;0.0;0.1045;0.034499999999999996;0.0;0.0;0.0;15768.1865234375;23297.421875;3750.41479492188;45462.1953125;495310.3743283008;492660.7536211159;277699.2644163356;277699.2644163356;263046.24404554674;429606.4342157736;433525.103830624;439127.9068236949;473381.1812910746;530919.3020309428;481838.2560970201;439127.9068236949;450371.53607298614;464904.76879440295;457361.8889194571;271819.61319371185;474493.29397119116;433894.20685344783;433525.103830624;176456.53798984195;331298.85215519386;467414.5527947445;203619.79264068732;208909.02864704301;274.6499371989513;2288850.9222497935;677653.3763238817;165565.69783642908;1041770.2973920188;0;2;2;13;18;27;18;1;112;109;835162608780.469;318335760340.5515;700848090110.3341;24610.59793212429;9100.919225314972;-0.0;0.0;2930985.189529626;478115.2818022935;0.0;266954.2728872201;0.7873575041099987;0.09979260179179898
3846;2019-09-08 09:06:45.110;848;827;289;288;257;45;46;44;-38;50;734;316;-39;35;255;189;274;718;275;50;46;-17;772;363;369;143;367;289;768;-2.0;-1.0;811.0;290.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44107.40625;15122.7841796875;22251.37890625;3680.068359375;807.0;365293;418.0;0.0;Calculated values ==>;1567926405.11;357.96000000000004;355.86;302.06;301.96000000000004;298.86;277.66;274.69669130483857;277.76000000000005;277.56;269.36;278.16;346.56000000000006;304.76000000000005;269.26000000000005;276.66;298.66;292.06;300.56;344.96000000000004;278.16;277.76000000000005;314.96000000000004;353.86;271.46000000000004;243.1966462407574;266.24828229547654;274.69669130483857;300.66;7720000.0;3629999.9999999995;3690000.0;1430000.0;3670000.0000000005;2890000.0;7680000.0;0.0;0.0;0.13516666666666666;0.04833333333333333;0.0;0.0;0.0;15122.7841796875;22251.37890625;3680.068359375;44107.40625;501342.7494984375;498713.9354780541;281815.09142231365;281282.39995668875;267351.0746513931;429947.3805835815;434150.75273570087;438946.8899536509;473278.1180222493;528055.9452699609;483335.35408944526;438796.5983761049;449305.64896954165;465894.2078454827;457617.00745002116;274170.93332164444;482428.192021433;434875.2158941437;434150.75273570087;175620.85347054448;338431.30337983277;466635.57275278756;202052.31863082672;208909.02864704301;274.01798840413767;2289597.08678897;677910.715270548;165627.5978889242;1042149.7442060283;0;2;2;13;18;27;18;1;112;109;835385134579.6553;318422431440.23456;701023231709.6936;32020.249557135063;12788.190615894773;-0.0;0.0;2931456.9559490685;478297.6302472205;0.0;266954.2728872201;1.0914451104198173;0.1399578210757266
3847;2019-09-08 09:07:45.121;857;835;293;293;255;34;43;35;-44;45;723;319;-44;53;255;186;274;716;276;44;43;-21;772;349;354;140;353;284;769;-2.0;-1.0;22.0;141.0;0.0;0;0;51;1;0;0;1;0;1;0;1;1;1;0;0;40502.5;11001.1298828125;22307.892578125;3629.81787109375;815.0;365294;417.0;0.0;Calculated values ==>;1567926465.121;358.86;356.66;302.46000000000004;302.46000000000004;298.66;276.56;273.20264511476705;277.46000000000004;276.66;268.76000000000005;277.66;345.46000000000004;305.06;268.76000000000005;278.46000000000004;298.66;291.76000000000005;300.56;344.76;277.56;277.46000000000004;314.86;354.66;271.06;242.56692532238324;265.62235894841564;273.20264511476705;300.76000000000005;7720000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;2840000.0;7690000.000000001;0.0;0.0;0.0036666666666666666;0.0235;0.0;0.0;0.0;11001.1298828125;22307.892578125;3629.81787109375;40502.5;502615.7411128367;499765.86243517173;283902.75266075705;283902.75266075705;266512.2693332459;430862.6128555636;437199.54331133293;439154.86963339377;473177.20506292465;527303.4999155025;484252.3775323949;439154.86963339377;452589.2707968985;467886.156361153;459444.769709459;274170.93332164444;482005.57332532975;437369.4857097868;437199.54331133293;175203.01333496982;341788.5100793522;466659.7553673347;194490.73628147095;208909.02864704301;270.94898477770204;2290302.298608026;678128.454466505;165688.52477555198;1042521.1395460308;0;2;2;13;18;27;18;1;112;109;835602074345.2207;318507347005.4559;701195163225.1417;897.1018222903837;6395.9719485177975;-0.0;0.0;2931731.3175016767;478457.5275781446;0.0;266954.2728872201;0.19743645726972228;0.0366574598409989
3848;2019-09-08 09:08:45.112;863;837;293;292;255;25;39;26;-42;38;722;319;-45;71;256;184;274;723;278;42;39;-22;756;340;345;137;344;283;755;1505.0;-1.0;135.0;64.0;0.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36546.984375;7326.361328125;21939.755859375;3653.48291015625;833.0;365295;416.0;0.0;Calculated values ==>;1567926525.112;359.46000000000004;356.86;302.46000000000004;302.36;298.66;275.66;272.21867820750657;277.06;275.76000000000005;268.96000000000004;276.96000000000004;345.36;305.06;268.66;280.26000000000005;298.76000000000005;291.56;300.56;345.46000000000004;277.36;277.06;314.76000000000005;356.46000000000004;270.96000000000004;241.92719264551067;265.49620691782997;272.21867820750657;300.96000000000004;7559999.999999999;3400000.0;3450000.0;1370000.0;3440000.0;2830000.0;7550000.0;0.25083333333333335;0.0;0.022500000000000003;0.010666666666666666;0.0;0.25083333333333335;0.0;7326.361328125;21939.755859375;3653.48291015625;36546.984375;504868.78715897363;501323.9087014485;285821.6549437333;285195.7271129388;267328.7237758968;431420.45991060114;438578.20202464174;439669.9307504438;472882.9073446267;527277.7786635428;484368.00832412427;439226.6176244349;455086.0638469009;469265.910748983;460585.942006703;275474.81499527214;484604.39339886355;439070.7522337507;438578.20202464174;174785.17458790913;349344.06076314294;466982.34319212293;197514.40640997322;197514.40640997322;272.1304750297235;2290944.2813319555;678281.1606504052;165749.2098445394;1042889.8146397292;0;2;2;13;18;27;18;1;112;109;835811742890.0007;318590434540.3687;701365237709.9633;5448.499297660588;2874.324659009597;-0.0;60466.83540001269;2931784.1895789527;478534.76846192224;0.0;267458.08759814734;2.0896262151611142;0.045281078210899994
3849;2019-09-08 09:09:45.092;867;835;293;292;252;17;34;17;-35;30;725;319;-39;113;256;180;274;721;281;41;34;-28;731;336;341;128;341;281;733;-1.0;-1.0;828.0;474.0;0.0;94;0;1;1;0;0;1;0;0;0;1;1;1;0;0;22512.056640625;7095.37255859375;7633.7548828125;3675.24072265625;845.0;365296;415.0;0.0;Calculated values ==>;1567926585.092;359.86;356.66;302.46000000000004;302.36;298.36;274.86;271.77519066394296;276.56;274.86;269.66;276.16;345.66;305.06;269.26000000000005;284.46000000000004;298.76000000000005;291.16;300.56;345.26;277.26000000000005;276.56;314.66;357.66;270.36;239.943914813709;265.2429198363724;271.77519066394296;301.26000000000005;7309999.999999999;3360000.0;3410000.0;1280000.0;3410000.0;2810000.0;7330000.0;0.0;0.0;0.13799999999999998;0.079;0.0;0.0;0.0;7095.37255859375;7633.7548828125;3675.24072265625;22512.056640625;507589.7799540588;503027.5403634664;289861.54798821575;289050.82024353434;267485.0131798321;431660.74602318485;438654.144797601;441121.38753011485;473278.11375594366;527743.3106707516;484598.83564949315;440541.51329789095;460674.53185012226;469678.84125005006;460679.33020844165;277892.2405911022;486633.330401069;439790.6766180854;438654.144797601;174367.33720873808;354382.54770086217;467649.5666154319;194615.19752418407;197514.40640997322;270.9511969735538;2291436.2759543504;678401.3017057942;165810.2621839333;1043136.1784140181;0;2;2;13;18;27;18;1;112;109;836017474290.0662;318669908040.394;701534381310.0171;34017.854220818444;21569.71515820858;-0.0;0.0;2932112.966229618;478738.4008936866;0.0;267961.80992987595;3.0203465222767454;0.4240531872913708
3850;2019-09-08 09:10:45.103;867;814;287;286;260;24;16;13;-28;26;735;319;-31;113;254;184;274;650;281;42;16;-38;715;337;342;128;342;293;719;-1.0;-1.0;480.0;422.0;0.0;2;0;1;1;0;0;1;0;0;0;1;1;1;0;0;18246.45703125;6956.0908203125;3918.55126953125;3835.62768554688;852.0;365297;413.0;0.0;Calculated values ==>;1567926645.103;359.86;354.56000000000006;301.86;301.76000000000005;299.16;275.56;271.8864255623528;274.76000000000005;274.46000000000004;270.36;275.76000000000005;346.66;305.06;270.06;284.46000000000004;298.56;291.56;300.56;338.16;277.36;274.76000000000005;314.46000000000004;358.36;269.36;239.943914813709;266.74333088950624;271.8864255623528;301.26000000000005;7150000.0;3370000.0000000005;3420000.0000000005;1280000.0;3420000.0000000005;2930000.0;7190000.000000001;0.0;0.0;0.08;0.07033333333333333;0.0;0.0;0.0;6956.0908203125;3918.55126953125;3835.62768554688;18246.45703125;508961.97016653634;501387.1369368329;288093.2132328385;287285.31528467446;272048.3903230844;431601.1154718507;435409.0635038747;439567.4877481418;472891.67638883414;527850.4366483213;483205.0949415559;439116.185694671;458793.4333573383;469290.77068090456;461049.8128703123;279802.7665065968;477262.33735632634;439732.8903057753;435409.0635038747;173531.66647045466;357322.216966979;466673.0785080892;194023.36441599551;197514.40640997322;270.7151183720815;2291775.9925044365;678518.4187013052;165872.86422885393;1043232.4652811794;0;2;2;13;18;27;18;1;112;109;836222411854.7861;318746722120.289;701706612879.7817;19643.529866571705;19176.363224477253;-0.0;0.0;2932560.2264124053;479078.01379736455;0.0;267961.80992987595;2.6389654087780383;0.3975206088373436
3851;2019-09-08 09:11:45.123;861;794;288;287;263;26;17;10;-16;24;751;319;-20;92;254;185;274;620;281;41;17;-47;726;329;334;139;334;308;730;161.0;-2.0;166.0;406.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;1;0;0;13686.69921875;7034.083984375;0.0;3008.85913085938;856.0;365298;413.0;0.0;Calculated values ==>;1567926705.123;359.26;352.56000000000006;301.96000000000004;301.86;299.46000000000004;275.76000000000005;270.9896433162861;274.86;274.16;271.56;275.56;348.26;305.06;271.16;282.36;298.56;291.66;300.56;335.16;277.26000000000005;274.86;314.46000000000004;358.76;268.46000000000004;242.35481222062532;268.5567601203482;270.9896433162861;301.26000000000005;7259999.999999999;3290000.0;3340000.0;1390000.0;3340000.0;3080000.0;7300000.0;0.026833333333333334;0.0;0.027666666666666666;0.06766666666666667;0.0;0.026833333333333334;0.0;7034.083984375;0.0;3008.85913085938;13686.69921875;507206.9624958013;497563.94884514745;286615.75128104753;285901.01875910844;272530.0264114396;432069.9255137471;437451.82189564465;438072.3853947394;471246.2272376559;528362.7715125432;481432.40846352105;437443.34373287327;453587.3673314966;470386.8565713236;462401.0370052769;278451.1106693528;471071.32565883;441300.97094395815;437451.82189564465;173531.66647045466;359002.21368891856;464211.1702213796;190879.04486236046;190879.04486236046;269.40138100363487;2292042.1908429805;678635.0423529039;165929.9206314359;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;836425279454.7217;318826848820.26355;701886972979.7244;6839.01575472915;18495.473815960297;-0.0;6616.369517059793;2932780.987855139;479392.0504165935;0.0;268016.9647213048;3.181423883530936;0.4421743054900668
3852;2019-09-08 09:12:45.124;853;779;293;289;264;28;18;5;-3;20;767;317;-8;88;255;186;274;637;280;42;18;-58;750;328;333;139;333;315;754;144.0;-1.0;190.0;315.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;1;0;0;14087.7099609375;7236.814453125;0.0;3077.53881835938;858.0;365299;412.0;0.0;Calculated values ==>;1567926765.124;358.46000000000004;351.06000000000006;302.46000000000004;302.06;299.56;275.96000000000004;270.87642091645444;274.96000000000004;273.66;272.86;275.16;349.86;304.86;272.36;281.96000000000004;298.66;291.76000000000005;300.56;336.86;277.36;274.96000000000004;314.36;358.96000000000004;267.36;242.35481222062532;269.38090353596624;270.87642091645444;301.16;7500000.0;3279999.9999999995;3329999.9999999995;1390000.0;3329999.9999999995;3150000.0;7540000.000000001;0.024;0.0;0.03166666666666666;0.0525;0.0;0.024;0.0;7236.814453125;0.0;3077.53881835938;14087.7099609375;504008.97253093444;493095.5433675285;285973.3769513686;283523.63498704036;271131.9783870273;432127.2027000197;437844.2280003955;438539.3730486444;470852.7170844846;529505.3291093801;480360.8042863356;437748.17403178074;451825.56267666776;470646.2416684513;462680.60514610895;276006.86969074915;470919.7401946413;441668.9021633932;437844.2280003955;173113.83306960555;359842.2631860435;463110.5067462589;190746.69570268336;190746.69570268336;269.3435047349843;2292273.648111008;678753.9684889478;165980.6414598194;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;836625382790.2751;318910250210.4942;702073876095.2412;7846.768115955432;14299.100079787715;-0.0;5930.340775145092;2932903.3714274256;479665.34308794915;0.0;268121.5223832943;2.7220522927510395;0.3579267216632598
3853;2019-09-08 09:13:45.124;845;768;299;296;269;31;20;5;6;18;780;315;0;67;255;187;274;664;280;43;20;-70;784;332;337;140;337;317;787;-3.0;0.0;1143.0;335.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;1;0;0;15293.8076171875;7555.22216796875;0.0;3094.14233398438;855.0;365300;412.0;0.0;Calculated values ==>;1567926825.124;357.66;349.96000000000004;303.06;302.76000000000005;300.06;276.26000000000005;271.32779825182536;275.16;273.66;273.76000000000005;274.96000000000004;351.16;304.66;273.16;279.86;298.66;291.86;300.56;339.56000000000006;277.46000000000004;275.16;314.36;358.66;266.16;242.56692532238324;269.6138998590099;271.32779825182536;301.16;7840000.000000001;3320000.0000000005;3370000.0000000005;1400000.0;3370000.0000000005;3170000.0;7870000.0;0.0;0.0;0.1905;0.05583333333333333;0.0;0.0;0.0;7555.22216796875;0.0;3094.14233398438;15293.8076171875;499827.667534053;488155.421537291;285048.6161925865;283418.2368868498;270997.3403816689;431896.3278553544;437257.6248363317;439506.0387299174;470521.56202125014;530719.5576252993;479885.78934141;438564.48068516277;448540.96325583657;470101.88327053346;462205.00649444934;273284.4235478269;471430.880077881;440975.48382589704;437257.6248363317;173113.83306960555;358582.20175259834;461756.1185967569;193600.41927742393;190746.69570268336;270.5250732747409;2292518.494090826;678877.2354607903;166032.07213608891;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;836826382790.2751;318993950210.4942;702263476095.2412;46845.0205057;14972.026545329423;-0.0;0.0;2933359.136332606;479909.26914315845;0.0;268170.94188975386;5.804763940579925;0.7310280612316323
3854;2019-09-08 09:14:45.095;843;764;293;300;267;38;54;9;10;18;788;314;7;88;253;190;274;681;280;52;53;-84;746;349;353;143;353;321;749;-1.0;-2.0;869.0;212.0;70.0;1;100;12;1;0;0;0;0;0;0;1;0;1;0;0;16177.951171875;7976.236328125;0.0;3119.88427734375;852.0;365301;412.0;0.0;Calculated values ==>;1567926885.095;357.46000000000004;349.56000000000006;302.46000000000004;303.16;299.86;276.96000000000004;273.20264511476705;278.56;274.06;274.16;274.96000000000004;351.96000000000004;304.56;273.86;281.96000000000004;298.46000000000004;292.16;300.56;341.26;278.36;278.46000000000004;314.36;358.36;264.76000000000005;243.1966462407574;270.0766712529157;273.20264511476705;301.16;7459999.999999999;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;3210000.0;7490000.000000001;0.0;0.0;0.14483333333333331;0.035333333333333335;0.011666666666666665;0.011666666666666665;0.0;7976.236328125;0.0;3119.88427734375;16177.951171875;502974.0291580323;491387.1102576852;286768.2023874998;291959.5932794094;272827.5677475622;430862.6128555636;439268.9956247608;439251.51245526335;470117.3168609056;531259.3043195447;479281.40996779874;438777.67297527596;450755.1782472374;467630.302541127;459981.5583854159;276376.77523723565;478708.76689628226;438938.02124973387;439103.6918358816;173113.83306960555;357322.216966979;459882.5695729;198121.34570791203;286768.2023874998;272.40877884948486;2292780.6319859587;679006.6017242331;166083.83066242715;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;837033282740.1238;319078809175.4321;702454783585.1013;34923.68581724138;9248.89657656291;-0.0;1777.2473768977877;2934040.212871954;480111.0126125307;0.0;268185.74512619304;4.141071587492983;0.48979703639535094
