;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3855;2019-09-08 09:15:45.105;842;762;288;296;269;45;86;8;12;18;790;315;10;56;251;192;274;670;282;65;85;-98;815;352;357;146;357;318;818;-2.0;-1.0;978.0;197.0;9.0;1;100;41;1;0;0;0;0;0;0;1;0;1;0;0;18166.8046875;10926.5849609375;0.0;3080.29858398438;849.0;365302;412.0;0.0;Calculated values ==>;1567926945.105;357.36;349.36;301.96000000000004;302.76000000000005;300.06;277.66;273.5264737036516;281.76000000000005;273.96000000000004;274.36;274.96000000000004;352.16;304.66;274.16;278.76000000000005;298.26000000000005;292.36;300.56;340.16;279.66;281.66;314.36;358.06000000000006;263.36;243.81672145450628;269.7299932089509;273.5264737036516;301.36;8150000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3180000.0;8180000.0;0.0;0.0;0.16299999999999998;0.03283333333333333;0.0015;0.0015;0.0;10926.5849609375;0.0;3080.29858398438;18166.8046875;496538.1662787717;484015.17980151135;276825.0807583782;280388.7169479905;269168.0034160393;430671.36484660726;443574.1447180856;440220.33042136754;469710.96323701047;531694.9105004705;479764.2673516606;439910.0195232583;446781.88148429635;466806.3634841397;459779.9657738578;271270.23299757426;468653.1348695384;440201.7419257924;443416.64665337646;173113.83306960555;356062.3083226806;457981.6916217657;198953.94795228983;276825.0807583782;272.7518148489351;2293066.885985791;679164.1514888688;166135.50746429508;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;837246318240.09;319165523625.41833;702646515535.0708;39326.42034245966;8504.744250481124;-0.0;249.8873488424974;2934659.066881667;480258.9842772337;0.0;268202.64073103643;3.4326730701787556;0.41148454931322104
3856;2019-09-08 09:16:45.106;847;780;287;289;277;57;41;9;16;18;786;317;19;74;250;195;274;697;285;43;41;-118;824;368;373;144;373;317;827;-2.0;0.0;1337.0;242.0;2.0;0;100;55;1;0;0;0;0;0;0;1;0;1;0;0;19123.681640625;12104.55078125;0.0;3076.54907226562;846.0;365303;411.0;0.0;Calculated values ==>;1567927005.106;357.86;351.16;301.86;302.06;300.86;278.86;275.2199585193972;277.26000000000005;274.06;274.76000000000005;274.96000000000004;351.76;304.86;275.06;280.56;298.16;292.66;300.56;342.86;277.46000000000004;277.26000000000005;314.26000000000005;357.76;261.36;243.40439225979637;269.6138998590099;275.2199585193972;301.66;8240000.000000001;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3170000.0;8270000.0;0.0;0.0;0.22283333333333333;0.04033333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12104.55078125;0.0;3076.54907226562;19123.681640625;496442.3416776456;485923.39390060067;275761.0703077658;276599.90241584444;271735.20528376097;429606.4342157736;432215.0735299409;441051.19897949975;469982.10152365523;531349.865431759;480118.90104640485;441509.19360787456;449526.2427153525;464359.0284904317;457640.7087686767;270745.6302885417;472275.74907613866;432592.33825255034;432215.0735299409;172696.00095264515;354802.47531532554;456239.71587245236;202994.53898372687;275761.0703077658;274.4075800946486;2293377.645217384;679356.0808185907;166186.81538315292;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;837465321889.8254;319252525075.31323;702837018709.8407;53046.95906905805;10214.222134511927;-0.0;52.1513344073917;2935428.8578721355;480414.97826344334;0.0;268205.1577620103;4.170536598065742;0.5000586191247329
3857;2019-09-08 09:17:45.126;860;801;285;285;266;69;41;39;27;27;782;320;49;64;248;198;274;717;287;43;41;-146;819;375;380;141;380;320;822;-2.0;-1.0;737.0;190.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;1;0;0;21297.96484375;14785.5048828125;0.0;3129.83764648438;843.0;365304;411.0;0.0;Calculated values ==>;1567927065.126;359.16;353.26;301.66;301.66;299.76000000000005;280.06;275.94376602880345;277.26000000000005;277.06;275.86;275.86;351.36;305.16;278.06;279.56;297.96000000000004;292.96000000000004;300.56;344.86;277.46000000000004;277.26000000000005;314.26000000000005;357.46000000000004;258.56;242.77792619122317;269.9613774848165;275.94376602880345;301.86;8190000.000000001;3750000.0;3800000.0;1410000.0;3800000.0;3200000.0;8220000.0;0.0;0.0;0.12283333333333334;0.03166666666666666;0.0;0.0;0.0;14785.5048828125;0.0;3129.83764648438;21297.96484375;498817.0848562296;489692.276936633;275271.3421299279;275271.3421299279;267831.76561189565;429116.5711722346;430373.5211173504;442094.8041668485;471275.1926151781;530703.211617107;480105.5369978285;445375.7059400228;447549.2494485572;463051.12428407924;456922.18867833546;271034.159231443;476254.6515026726;430767.32095932675;430373.5211173504;172696.00095264515;353542.7174425113;453836.8562638403;203334.0147992607;275761.0703077658;274.5717650114925;2293714.604553665;679580.2393103191;166238.5525124225;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;837691297189.7537;319338053575.2861;703028182409.7799;29327.7836273187;7932.589979711685;-0.0;0.0;2936115.5428797835;480566.2521054919;0.0;268205.5925013284;2.0798024679739537;0.2614650899943443
3858;2019-09-08 09:18:45.107;871;823;282;282;253;74;43;49;42;36;784;322;76;88;248;200;274;729;288;45;43;-166;810;375;380;142;380;327;812;-2.0;-1.0;457.0;116.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;21676.470703125;15696.7021484375;0.0;3176.20190429688;840.0;365305;411.0;0.0;Calculated values ==>;1567927125.107;360.26;355.46000000000004;301.36;301.36;298.46000000000004;280.56;275.94376602880345;277.46000000000004;278.06;277.36;276.76000000000005;351.56000000000006;305.36;280.76000000000005;281.96000000000004;297.96000000000004;293.16;300.56;346.06000000000006;277.66;277.46000000000004;314.26000000000005;357.16;256.56;242.98782864720522;270.7629442988711;275.94376602880345;301.96000000000004;8100000.0;3750000.0;3800000.0;1420000.0;3800000.0;3270000.0000000005;8120000.0;0.0;0.0;0.07616666666666667;0.01933333333333333;0.0;0.0;0.0;15696.7021484375;0.0;3176.20190429688;21676.470703125;501225.3193126629;493997.3534523174;274706.17114795704;274706.17114795704;263610.88488084695;429116.5711722346;430767.32095932675;442920.5202595193;472029.85167895287;530384.717345678;479489.40184122045;447949.7910974336;449665.51950895396;463051.12428407924;457204.18955206627;271572.2262546193;479358.090156242;431158.3103007391;430767.32095932675;172696.00095264515;352283.03420395456;451581.9385116202;202768.6727151871;275761.0703077658;274.351746655909;2294072.611446233;679834.177263872;166291.08620123667;1043265.1307599464;0;2;2;13;18;27;18;1;112;109;837919224990.4567;319422926690.54785;703222220945.3784;18291.565721293304;4810.389805397706;-0.0;0.0;2936512.2451300737;480672.4099767208;0.0;268205.5925013284;1.2240805899367624;0.1537896138738748
3859;2019-09-08 09:19:48.087;875;840;283;283;249;69;45;50;18;42;791;323;48;94;248;203;274;743;286;49;44;-170;834;377;382;131;382;321;836;-2.0;-1.0;658.0;192.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26145.716796875;16173.1005859375;4544.806640625;3158.34887695312;837.0;365306;411.0;0.0;Calculated values ==>;1567927188.087;360.66;357.16;301.46000000000004;301.46000000000004;298.06;280.06;276.14872888175563;277.66;278.16;274.96000000000004;277.36;352.26;305.46000000000004;277.96000000000004;282.56;297.96000000000004;293.46000000000004;300.56;347.46000000000004;278.06;277.56;314.26000000000005;356.86;256.16;240.61611355647437;270.0766712529157;276.14872888175563;301.76000000000005;8340000.000000001;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3210000.0;8359999.999999999;0.0;0.0;0.10966666666666666;0.032;0.0;0.0;0.0;16173.1005859375;4544.806640625;3158.34887695312;26145.716796875;499659.3852198385;494272.79624571727;273553.22840652196;273553.22840652196;261222.60867406463;428973.91024759493;430627.1425397513;440501.4184486745;474050.5081408163;531575.0030585072;480335.06860958354;445031.09687152604;451588.0419866501;462750.99429901835;457301.44056452095;270189.0683658674;479007.37799135677;431410.6307580907;430429.5079927783;172696.00095264515;351023.42510137823;453049.26315701526;202678.616103565;275761.0703077658;274.3256878031272;2294490.9227459915;680112.949509597;166346.49592440523;1043304.8851934505;0;2;2;14;18;27;18;1;112;109;838159178789.621;319508894390.2485;703426276144.6677;26081.233990513672;8011.860705710408;-0.0;0.0;2936900.3838684233;480784.56905093987;0.0;268205.5925013284;1.427907899312744;0.18203308430323992
3860;2019-09-08 09:20:45.108;880;855;291;291;254;65;47;50;11;45;803;321;24;85;249;205;274;770;287;50;46;-161;873;378;382;136;382;316;871;-2.0;-1.0;1121.0;383.0;0.0;39;100;98;1;0;0;1;0;0;0;1;0;1;0;0;28876.494140625;16818.46875;6507.0849609375;3099.1689453125;836.0;365307;411.0;0.0;Calculated values ==>;1567927245.108;361.16;358.66;302.26000000000005;302.26000000000005;298.56;279.66;276.25090830309495;277.86;278.16;274.26000000000005;277.66;353.46000000000004;305.26000000000005;275.56;281.66;298.06;293.66;300.56;350.16;278.16;277.76000000000005;314.26000000000005;356.76;257.06;241.71165711629368;269.49753711883926;276.25090830309495;301.86;8730000.0;3779999.9999999995;3820000.0000000005;1360000.0;3820000.0000000005;3160000.0;8710000.0;0.0;0.0;0.18683333333333335;0.06383333333333334;0.0;0.0;0.0;16818.46875;6507.0849609375;3099.1689453125;28876.494140625;496880.2790343815;493258.52238726965;274587.6805700387;274587.6805700387;261542.67609891473;428902.12800615287;431020.2767785623;440498.27415839763;473696.4923814395;533208.0297662232;480704.9037687604;442475.17831277417;451235.7413249776;462887.0145528956;457421.02735945286;268239.4014739544;479679.0528888738;431604.7891375326;430824.0620999299;172696.00095264515;350603.57178935205;453127.5722712281;202441.21116567348;275761.0703077658;274.23743681693725;2294926.6757318177;680374.2289929234;166396.05285838613;1043392.4115702055;0;2;2;14;18;27;18;1;112;109;838376999010.182;319585017425.4445;703607888030.1355;44476.99460247397;16002.14605057124;-0.0;0.0;2937459.175641057;480974.74997910333;0.0;268205.5925013284;2.2887332230425748;0.2991842131399668
3861;2019-09-08 09:21:45.138;898;873;291;291;258;70;50;57;-7;50;810;319;-7;71;249;211;274;789;285;53;50;-145;844;385;390;143;390;311;844;-1.0;-1.0;2450.0;329.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;1;0;0;30920.857421875;16308.1669921875;9090.728515625;3020.31225585938;833.0;365308;411.0;0.0;Calculated values ==>;1567927305.138;362.96000000000004;360.46000000000004;302.26000000000005;302.26000000000005;298.96000000000004;280.16;276.9606089950914;278.16;278.86;272.46000000000004;278.16;354.16;305.06;272.46000000000004;280.26000000000005;298.06;294.26000000000005;300.56;352.06000000000006;278.46000000000004;278.16;314.26000000000005;356.46000000000004;258.66;243.1966462407574;268.91163127593666;276.9606089950914;301.66;8440000.0;3850000.0;3900000.0;1430000.0;3900000.0;3110000.0;8440000.0;0.0;0.0;0.4083333333333333;0.05483333333333333;0.0;0.0;0.0;16308.1669921875;9090.728515625;3020.31225585938;30920.857421875;502133.11302023724;498463.45077564573;276262.5303886194;276262.5303886194;263952.94711686583;428391.1821097931;429462.0296560526;438805.9494045361;473278.1180222493;534309.5666741679;481073.65492458;438805.9494045361;450204.0675514052;461676.3559707373;457132.7610486075;269657.6771130562;485602.60390350973;430070.5318771674;429462.0296560526;172696.00095264515;349344.06076314294;453605.2982119926;207140.90045069248;275761.0703077658;276.08307562671087;2295425.2361502326;680650.4223182922;166447.07403287658;1043522.4583400043;0;2;2;14;18;27;18;1;112;109;838608714810.0715;319668759275.4046;703796082080.0458;94596.56165615281;13514.464477244623;-0.0;0.0;2938618.7014158107;481220.8447192617;0.0;268205.5925013284;3.804153410342254;0.44306179092366704
3862;2019-09-08 09:22:45.109;909;887;290;289;256;72;53;61;-8;54;803;318;-11;59;248;213;274;784;286;55;53;-129;826;387;391;142;391;311;826;-3.0;-2.0;2281.0;246.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;1;1;0;30182.40234375;15994.509765625;8865.84375;3017.25146484375;831.0;365309;411.0;0.0;Calculated values ==>;1567927365.109;364.06000000000006;361.86;302.16;302.06;298.76000000000005;280.36;277.16162083772156;278.46000000000004;279.26000000000005;272.36;278.56;353.46000000000004;304.96000000000004;272.06;279.06;297.96000000000004;294.46000000000004;300.56;351.56000000000006;278.66;278.46000000000004;314.26000000000005;356.26;260.26000000000005;242.98782864720522;268.91163127593666;277.16162083772156;301.76000000000005;8259999.999999999;3870000.0000000005;3910000.0;1420000.0;3910000.0;3110000.0;8259999.999999999;0.0;0.0;0.38016666666666665;0.041;0.0;0.0;0.0;15994.509765625;8865.84375;3017.25146484375;30182.40234375;505274.837038124;502117.4491260162;277096.5257140109;276671.17039637326;264040.12824996444;428242.4622021849;429798.8275934191;438649.893173099;473801.2841261487;533578.2182678961;480958.1763931167;438179.8461725703;448533.9478010463;461384.95411481836;457091.9445458645;270632.1835139872;486653.6380762877;430203.27540309774;429798.8275934191;172696.00095264515;348504.4273212152;455429.7200022095;208191.10243136188;275761.0703077658;276.4910772075535;2295934.183870889;680919.4811830736;166497.36274588067;1043672.0241170257;0;2;2;14;18;27;18;1;112;109;838842901564.9003;319754217950.3421;703982591889.9093;87612.75028031705;10136.783320404751;-0.0;0.0;2940136.378448887;481417.8431887944;0.0;268205.5925013284;3.506382046420624;0.4024499155052155
3863;2019-09-08 09:23:45.129;901;888;296;296;257;56;51;54;-20;56;794;319;-23;51;249;204;274;792;286;53;51;-113;868;373;378;144;376;297;853;-2.0;-1.0;1675.0;218.0;0.0;5;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47257.75;16618.9765625;25400.18359375;2859.455078125;829.0;365310;412.0;0.0;Calculated values ==>;1567927425.129;363.26;361.96000000000004;302.76000000000005;302.76000000000005;298.86;278.76000000000005;275.73799182748917;278.26000000000005;278.56;271.16;278.76000000000005;352.56000000000006;305.06;270.86;278.26000000000005;298.06;293.56;300.56;352.36;278.46000000000004;278.26000000000005;314.36;356.06000000000006;261.86;243.40439225979637;267.23344911666527;275.73799182748917;301.76000000000005;8680000.0;3729999.9999999995;3779999.9999999995;1440000.0;3760000.0;2970000.0;8530000.0;0.0;0.0;0.2791666666666667;0.036333333333333336;0.0;0.0;0.0;16618.9765625;25400.18359375;2859.455078125;47257.75;500466.0261308089;499873.17150612717;277710.96394771454;277710.96394771454;263237.8359903519;429258.0297950786;432826.0172898313;439896.51200335834;473739.29075295;533676.3933369782;482735.75635112915;439444.0457998233;450008.9096296401;463782.0925574756;458088.6167706479;268472.13585173903;485158.5254533409;433202.1381216525;432826.0172898313;173113.83306960555;347664.82616959437;456755.4639613809;204437.1573608235;275761.0703077658;274.9892109969592;2296579.7335850825;681191.3508287391;166546.3516245747;1043957.6695282088;0;2;2;14;19;27;18;1;112;109;839073678464.8269;319840046550.3148;704165052689.8513;65732.40317104098;9167.565139820252;-0.0;0.0;2941414.6806860017;481578.7663824353;0.0;268205.5925013284;1.6689456196387098;0.19457508920726693
3864;2019-09-08 09:24:45.080;906;891;297;296;266;54;50;48;-32;55;777;320;-32;39;251;198;274;761;282;54;50;-105;782;372;377;145;375;293;774;-3.0;-2.0;1302.0;352.0;0.0;92;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46724.8046875;15297.1787109375;26291.4296875;2814.84008789062;832.0;365311;413.0;0.0;Calculated values ==>;1567927485.08;363.76;362.26;302.86;302.76000000000005;299.76000000000005;278.56;275.63479819532273;278.16;277.96000000000004;269.96000000000004;278.66;350.86;305.16;269.96000000000004;277.06;298.26000000000005;292.96000000000004;300.56;349.26;278.56;278.16;314.46000000000004;356.36;262.66;243.61107973660833;266.74333088950624;275.63479819532273;301.36;7820000.0;3720000.0000000005;3770000.0000000005;1450000.0;3750000.0;2930000.0;7740000.000000001;0.0;0.0;0.217;0.058666666666666666;0.0;0.0;0.0;15297.1787109375;26291.4296875;2814.84008789062;46724.8046875;508588.90358998126;507192.5060565078;285564.6215938008;284982.6742636488;270608.06421361846;429328.3091220336;432891.3526063669;438965.2031188064;473511.07944781234;532210.9707795794;483317.8181769683;438965.2031188064;449111.07896416564;464198.0162493746;457411.20259979833;273427.4134178371;488416.2172302509;433639.34880195203;432891.3526063669;173531.66647045466;348924.2399968048;457419.6165809168;202710.53028875377;275761.0703077658;274.3154296905387;2297362.2819369906;681457.1015820734;166593.5988008743;1044388.0811818952;0;2;2;14;19;27;18;1;112;109;839299993489.7333;319926675745.279;704341908139.7782;51267.264004121425;14942.933062473565;-0.0;0.0;2942388.8816643236;481779.5231153697;0.0;268205.5925013284;1.491104842611069;0.18651940410373008
3865;2019-09-08 09:25:45.130;893;882;309;309;280;41;41;39;-37;50;754;321;-36;44;252;195;274;734;286;41;41;-107;781;356;361;139;360;289;777;-2.0;-1.0;684.0;3.0;2.0;36;0;100;1;0;0;1;1;0;0;1;1;1;0;0;46131.1484375;15262.4033203125;24096.93359375;3726.97094726562;837.0;365312;413.0;0.0;Calculated values ==>;1567927545.13;362.46000000000004;361.36;304.06;304.06;301.16;277.26000000000005;273.955091788801;277.26000000000005;277.06;269.46000000000004;278.16;348.56000000000006;305.26000000000005;269.56;277.56;298.36;292.66;300.56;346.56000000000006;277.26000000000005;277.26000000000005;314.46000000000004;356.86;262.46000000000004;242.35481222062532;266.24828229547654;273.955091788801;301.76000000000005;7809999.999999999;3560000.0;3610000.0;1390000.0;3600000.0;2890000.0;7770000.0;0.0;0.0;0.114;0.0005;0.0003333333333333333;0.0003333333333333333;0.0;15262.4033203125;24096.93359375;3726.97094726562;46131.1484375;506871.7930377574;505683.6453606904;292965.9356264029;292965.9356264029;276483.6294688528;430412.23801567365;435202.0721543156;439096.90894082;473796.9418580429;530129.4134053648;483896.28641094244;439246.6576864625;450514.57388022036;466507.67227632634;459556.22810200317;273499.5924091711;483956.8238539437;435202.0721543156;435202.0721543156;173531.66647045466;351023.42510137823;458164.97835251613;201903.99696260417;292965.9356264029;273.92850383019976;2298136.726381833;681711.9769857964;166648.15932225052;1044808.3341297633;0;2;2;14;19;27;18;1;113;109;839521577990.4371;320011946745.5498;704516653640.3333;27039.99196551661;128.130490694956;-0.0;47.41204550930423;2943041.9859332005;481905.21997220896;0.0;268205.9879309592;0.6316515815027173;0.06634193438807624
3866;2019-09-08 09:26:45.121;890;881;309;309;278;29;37;28;-43;42;735;323;-44;37;252;193;274;754;287;38;37;-114;760;342;347;134;346;284;757;413.0;-1.0;631.0;88.0;0.0;1;0;87;1;0;0;1;1;0;0;1;1;1;0;0;57627.2421875;13755.9150390625;22138.044921875;3680.521484375;845.0;365313;414.0;0.0;Calculated values ==>;1567927605.121;362.16;361.26;304.06;304.06;300.96000000000004;276.06;272.43898195401505;276.86;275.96000000000004;268.86;277.36;346.66;305.46000000000004;268.76000000000005;276.86;298.36;292.46000000000004;300.56;348.56000000000006;276.96000000000004;276.86;314.56;357.66;261.76000000000005;241.2770596917726;265.62235894841564;272.43898195401505;301.86;7600000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2840000.0;7570000.0;0.06883333333333333;0.0;0.10516666666666666;0.014666666666666666;0.0;0.06883333333333333;0.0;13755.9150390625;22138.044921875;3680.521484375;57627.2421875;508247.4423565742;507267.94937131886;298141.3732425332;298141.3732425332;277307.7481595159;431298.55289687274;437794.15495453955;439303.27157206414;473663.1379967309;528545.3247446895;484697.9072176867;439154.86963339377;450483.5099976462;468484.1608657883;461463.56922149693;275134.06548580056;489095.1150608257;437960.9576553604;437794.15495453955;173949.5011765382;354382.54770086217;458242.5569661047;197071.14051188852;197071.14051188852;271.9617183429723;2299001.249938146;681953.7600323062;166709.87916641723;1045193.5678232661;0;2;2;14;19;27;18;1;113;109;839733946130.2144;320093834460.46387;704688527855.153;25474.7457831618;3830.514107995171;-0.0;16569.767494135813;2943479.5431038914;481938.2037288577;0.0;268344.4436555032;1.1592072898968224;0.09099564614443374
3867;2019-09-08 09:27:45.121;894;884;296;295;257;16;30;15;-36;32;732;322;-39;56;252;185;274;752;293;37;30;-113;727;339;343;132;343;288;730;-2.0;-1.0;2925.0;777.0;0.0;1;0;33;1;0;0;0;0;0;0;1;1;1;0;0;30799.701171875;9179.4462890625;0.0;3764.25512695312;853.0;365314;415.0;0.0;Calculated values ==>;1567927665.121;362.56000000000006;361.56000000000006;302.76000000000005;302.66;298.86;274.76000000000005;272.10816812424576;276.16;274.66;269.56;276.36;346.36;305.36;269.26000000000005;278.76000000000005;298.36;291.66;300.56;348.36;276.86;276.16;314.66;358.46000000000004;261.86;240.83765695389522;266.1237361191953;272.10816812424576;302.46000000000004;7270000.0;3390000.0;3429999.9999999995;1320000.0;3429999.9999999995;2880000.0;7300000.0;0.0;0.0;0.4875;0.1295;0.0;0.0;0.0;9179.4462890625;0.0;3764.25512695312;30799.701171875;511563.8229435675;509972.2488920147;293395.7724140792;292406.5027548469;269824.4334246303;431480.97241316177;437540.82837247645;439466.2227541257;472950.9869074988;527925.8104477307;484124.29067761917;439018.0996395069;452283.295839915;468901.23019295884;460872.5798820607;278336.8506128714;491527.96938113676;438697.69376140606;437540.82837247645;174367.33720873808;357742.2034104033;458656.5395820186;194468.37768915162;197071.14051188852;270.9029552958449;2299738.141132808;682144.8880433739;166771.91897151162;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;839940946130.2144;320173634460.46387;704860127855.153;119436.44946917487;34212.366965126275;-0.0;0.0;2944687.1363976607;482255.22773780033;0.0;268482.52505128767;11.870547032565737;1.5301314436185205
3868;2019-09-08 09:28:45.132;893;862;284;285;262;20;19;9;-24;26;738;321;-27;59;250;185;274;672;301;40;19;-106;750;338;343;135;343;303;753;-2.0;-2.0;1040.0;481.0;9.0;1;0;58;1;0;0;0;0;0;0;1;1;1;0;0;28422.55859375;11363.0908203125;0.0;3929.22412109375;858.0;365315;416.0;0.0;Calculated values ==>;1567927725.132;362.46000000000004;359.36;301.56;301.66;299.36;275.16;271.99741764416325;275.06;274.06;270.76000000000005;275.76000000000005;346.96000000000004;305.26000000000005;270.46000000000004;279.06;298.16;291.66;300.56;340.36;277.16;275.06;314.76000000000005;358.96000000000004;262.56;241.49495122638035;267.9596281332873;271.99741764416325;303.26000000000005;7500000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3030000.0;7530000.0;0.0;0.0;0.17333333333333334;0.08016666666666666;0.0015;0.0015;0.0;11363.0908203125;0.0;3929.22412109375;28422.55859375;509502.9794726056;504993.0857841126;280819.1257553277;281367.79249005544;270346.1857701327;431541.1909327263;435684.11743550544;437953.82195464283;471972.7596631712;527388.1781927326;482255.53239538544;437485.64907481754;450007.8213432342;468649.42613587074;461026.9153712662;276006.86969074915;476807.4119610686;439188.02034516167;435684.11743550544;174785.17458790913;359842.2631860435;458892.70176281244;193064.3978000029;280819.1257553277;270.32845810962584;2300231.7504419656;682316.1072368164;166836.04305241766;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;840146783859.933;320253749145.3544;705037460359.9106;42447.50018680426;21310.569034351898;-0.0;232.29748752026663;2946036.4166323175;482718.00369720464;0.0;268484.46121857996;4.184478736794313;0.595326473306819
3869;2019-09-08 09:29:45.132;882;858;289;293;275;23;22;7;-15;22;749;321;-19;70;250;185;274;708;297;42;22;-99;806;343;348;139;348;304;809;-2.0;-1.0;1328.0;639.0;2.0;1;0;63;1;0;0;0;0;0;0;1;1;1;0;0;29777.595703125;12429.4013671875;0.0;3906.43286132812;860.0;365316;416.0;0.0;Calculated values ==>;1567927785.132;361.36;358.96000000000004;302.06;302.46000000000004;300.66;275.46000000000004;272.5487779782249;275.36;273.86;271.66;275.36;348.06000000000006;305.26000000000005;271.26000000000005;280.16;298.16;291.66;300.56;343.96000000000004;277.36;275.36;314.76000000000005;359.16;263.26000000000005;242.35481222062532;268.0796299477929;272.5487779782249;302.86;8059999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3040000.0;8090000.000000001;0.0;0.0;0.22133333333333333;0.1065;0.0003333333333333333;0.0003333333333333333;0.0;12429.4013671875;0.0;3906.43286132812;29777.595703125;503157.0293462147;499433.4579376651;277954.16882875137;279775.58990936005;272033.8945151386;431237.1583312671;435002.2564783911;439121.23982878303;471049.5101358118;528461.3794440429;482137.19548950694;438504.63750537357;451325.8193632917;467950.78732565383;460251.83077344135;271819.61319371185;476238.9811815193;438399.6671979062;435002.2564783911;174785.17458790913;360682.3469749009;458977.5506073138;194614.67553708924;277954.16882875137;270.9770900342803;2300716.751727773;682514.3780050456;166901.34019393785;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;840354083859.933;320335949145.3544;705219560359.9106;54117.45289656156;28154.646194978915;-0.0;52.34936254987991;2946841.124574679;483130.21382411575;0.0;268486.8332756639;5.0395007259798135;0.7152216316978788
3870;2019-09-08 09:30:45.113;879;861;296;297;286;35;26;8;0;20;756;322;-4;54;249;187;274;752;297;45;26;-101;835;359;363;141;364;305;838;-2.0;-1.0;1575.0;570.0;3.0;1;0;65;1;0;0;0;0;0;0;1;1;1;0;0;31202.015625;13012.138671875;0.0;3912.15283203125;862.0;365317;416.0;0.0;Calculated values ==>;1567927845.113;361.06000000000006;359.26;302.76000000000005;302.86;301.76000000000005;276.66;274.27422755570615;275.76000000000005;273.96000000000004;273.16;275.16;348.76;305.36;272.76000000000005;278.56;298.06;291.86;300.56;348.36;277.66;275.76000000000005;314.76000000000005;359.36;263.06;242.77792619122317;268.19934244402924;274.27422755570615;302.86;8350000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3050000.0;8380000.0;0.0;0.0;0.2625;0.095;0.0005;0.0005;0.0;13012.138671875;0.0;3912.15283203125;31202.015625;500155.8430701949;497229.7737250669;278785.67070603697;279218.8033256594;274625.40400017524;430214.79039162316;431973.6589922332;441181.0962547605;470584.5501933917;529116.5775126958;482133.1191072527;440578.77906221413;448952.2146688218;465540.6161959158;457987.06664988684;270134.8366132384;480268.99272848375;435429.60780573246;431973.6589922332;174785.17458790913;361522.46520663094;458461.602745482;199536.59862084917;278785.67070603697;273.01195386334376;2301224.754236636;682726.3237011184;166966.47444227894;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;840567316314.7432;320419922545.2796;705402202504.748;63431.68062890173;24597.87539184012;-0.0;76.59399414309813;2947820.3904874166;483569.6789622382;0.0;268487.9074633682;5.2058988699497055;0.70696132174573
3871;2019-09-08 09:31:45.124;888;864;288;291;281;52;30;34;10;26;758;324;15;68;247;191;274;773;302;38;30;-219;828;371;376;139;376;311;831;-2.0;-1.0;0.0;69.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;31313.15625;14531.7802734375;0.0;3996.97119140625;863.0;365318;416.0;0.0;Calculated values ==>;1567927905.124;361.96000000000004;359.56000000000006;301.96000000000004;302.26000000000005;301.26000000000005;278.36;275.5313989812953;276.16;276.56;274.16;275.76000000000005;348.96000000000004;305.56;274.66;279.96000000000004;297.86;292.26000000000005;300.56;350.46000000000004;276.96000000000004;276.16;314.76000000000005;359.46000000000004;251.26000000000002;242.35481222062532;268.91163127593666;275.5313989812953;303.36;8280000.0;3710000.0;3760000.0;1390000.0;3760000.0;3110000.0;8309999.999999999;0.0;0.0;0.0;0.0115;0.0;0.0;0.0;14531.7802734375;0.0;3996.97119140625;31313.15625;502086.0339191456;498313.18310634774;275902.78169043676;277160.7458957421;273067.195879722;429398.2889081932;429273.8238423876;441413.91313283873;471442.86907493527;528866.25523222;481650.32533283904;442165.83327630756;449788.8919136844;463513.27243684;456590.9731116423;270519.82534597075;484402.21888464125;430854.46150956117;429273.8238423876;174785.17458790913;361942.53728597105;446517.02008667326;180951.01545517638;278785.67070603697;265.3154263689256;2301745.8095129095;682955.8984405815;167032.39589269666;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;840789056960.321;320503937945.49854;705587036385.2297;0.0;3054.009053262214;-0.0;0.0;2948349.084736881;483800.1535791493;0.0;268488.545863673;0.164825409799298;0.03426452178228687
3872;2019-09-08 09:32:45.134;899;869;281;282;263;68;36;46;12;34;763;325;36;73;246;194;274;782;304;40;36;-243;836;373;378;140;378;318;839;-2.0;-1.0;163.0;180.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;29484.58984375;16215.9658203125;0.0;4075.91528320312;863.0;365319;416.0;0.0;Calculated values ==>;1567927965.134;363.06000000000006;360.06000000000006;301.26000000000005;301.36;299.46000000000004;279.96000000000004;275.73799182748917;276.76000000000005;277.76000000000005;274.36;276.56;349.46000000000004;305.66;276.76000000000005;280.46000000000004;297.76000000000005;292.56;300.56;351.36;277.16;276.76000000000005;314.76000000000005;359.46000000000004;248.86;242.56692532238324;269.7299932089509;275.73799182748917;303.56;8359999.999999999;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3180000.0;8390000.0;0.0;0.0;0.027166666666666665;0.030000000000000002;0.0;0.0;0.0;16215.9658203125;0.0;4075.91528320312;29484.58984375;502976.4228450196;498324.5464962063;272588.3703224854;272978.2989095405;265919.2309260591;429258.0297950786;429923.4962119395;440220.33042136754;472096.9026672395;528855.0946972033;480929.37796521914;443857.88571019936;449201.734470012;463079.86174519575;456685.40636197594;270080.85384061054;485004.2604812096;430712.43175584445;429923.4962119395;174785.17458790913;361942.53728597105;443743.08185740083;191513.4777644717;278785.67070603697;269.80978236842503;2302252.5418382576;683212.1723631916;167099.68115898338;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;841015294660.285;320587651895.4852;705775767835.1997;6756.53616384567;7566.888122787875;-0.0;0.0;2948405.398588982;483888.6758068484;0.0;268488.545863673;0.7058697127962165;0.11488679249904016
3873;2019-09-08 09:33:45.134;904;876;276;276;248;70;39;49;11;40;772;326;61;85;246;196;274;788;311;42;39;-238;813;373;378;124;378;325;816;-2.0;0.0;1079.0;40.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;26250.53125;15803.71484375;0.0;4218.080078125;861.0;365320;417.0;0.0;Calculated values ==>;1567928025.134;363.56000000000006;360.76;300.76000000000005;300.76000000000005;297.96000000000004;280.16;275.73799182748917;277.06;278.06;274.26000000000005;277.16;350.36;305.76000000000005;279.26000000000005;281.66;297.76000000000005;292.76000000000005;300.56;351.96000000000004;277.36;277.06;314.86;359.26;249.36;239.02933182858504;270.5352231155435;275.73799182748917;304.26000000000005;8130000.0;3729999.9999999995;3779999.9999999995;1240000.0;3779999.9999999995;3250000.0;8159999.999999999;0.0;0.0;0.17983333333333332;0.006666666666666667;0.0;0.0;0.0;15803.71484375;0.0;4218.080078125;26250.53125;505677.28791337286;501412.6783984745;272000.64374423266;272000.64374423266;261694.351385654;429258.0297950786;430516.27345800906;438519.77216954797;474755.5644440733;529268.8558863009;480202.7196046066;446154.06643006124;449607.19144668133;463079.86174519575;456967.3201168606;271390.08992450155;488289.1520217673;431102.657779551;430516.27345800906;175203.01333496982;361102.401775943;447304.9620275069;205411.77909651902;278785.67070603697;275.36358887453;2302717.0011807056;683479.0030353921;167168.79778699446;1045378.0515309485;0;2;2;14;19;27;18;1;113;109;841242094660.285;320666851895.4852;705968667835.1997;41920.58742096637;1612.6212195399194;-0.0;0.0;2948811.041285522;483965.1717180344;0.0;268488.545863673;2.174291006893876;0.25549645060350235
3874;2019-09-08 09:34:45.115;899;880;279;278;246;66;40;50;-2;44;794;326;2;82;247;200;274;790;318;45;40;-221;841;374;379;138;379;316;843;-2.0;-1.0;796.0;178.0;0.0;0;99;99;1;0;0;1;0;0;0;1;1;0;0;0;28804.986328125;16297.041015625;4598.56396484375;3066.123046875;863.0;365321;417.0;0.0;Calculated values ==>;1567928085.115;363.06000000000006;361.16;301.06;300.96000000000004;297.76000000000005;279.76000000000005;275.84098080016133;277.16;278.16;272.96000000000004;277.56;352.56000000000006;305.76000000000005;273.36;281.36;297.86;293.16;300.56;352.16;277.66;277.16;314.86;359.46000000000004;251.06000000000003;242.14157278889297;269.49753711883926;275.84098080016133;304.96000000000004;8410000.0;3740000.0;3790000.0;1380000.0;3790000.0;3160000.0;8430000.0;0.0;0.0;0.13266666666666665;0.029666666666666668;0.0;0.0;0.0;16297.041015625;4598.56396484375;3066.123046875;28804.986328125;502540.5867744106;499586.977876235;271589.5712200513;271209.54297037574;259958.42743498896;429187.4505931623;430444.8504822399;438472.8781962791;473339.4428557924;532264.4258172942;481284.9858377572;439101.5841334902;450821.5409683535;463065.42833968654;457366.9015654474;269814.5927325802;485863.49567342206;431421.4179086137;430444.8504822399;175203.01333496982;361942.53728597105;446490.7232799731;201744.10213405185;278785.67070603697;273.9465646945477;2303175.6518747215;683746.4246236542;167229.48025744606;1045416.3607621887;0;2;2;15;19;27;18;1;113;109;841469122745.0829;320745427005.4153;706160906940.0286;31406.01762425548;7260.816427328997;-0.0;0.0;2949421.902826258;484039.0936156765;0.0;268488.545863673;1.6136913835037314;0.21755886210487874
3875;2019-09-08 09:35:45.116;898;882;283;283;251;67;44;53;-10;48;809;325;-6;66;247;205;274;803;316;46;43;-200;869;373;378;143;378;317;871;89.0;-1.0;363.0;170.0;12.0;54;99;98;1;0;0;1;0;0;0;1;1;0;1;0;31628.66796875;16794.349609375;7215.3525390625;3067.96484375;862.0;365322;417.0;0.0;Calculated values ==>;1567928145.116;362.96000000000004;361.36;301.46000000000004;301.46000000000004;298.26000000000005;279.86;275.73799182748917;277.56;278.46000000000004;272.16;277.96000000000004;354.06000000000006;305.66;272.56;279.76000000000005;297.86;293.66;300.56;353.46000000000004;277.76000000000005;277.46000000000004;314.86;359.36;253.16000000000003;243.1966462407574;269.6138998590099;275.73799182748917;304.76000000000005;8690000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3170000.0;8710000.0;0.014833333333333334;0.0;0.0605;0.028333333333333332;0.002;0.016833333333333332;0.0;16794.349609375;7215.3525390625;3067.96484375;31628.66796875;499933.0114921479;497363.0474274429;271578.65939028474;271578.65939028474;260567.14360278918;429258.0297950786;431490.1606526328;436969.1101896967;473081.1387057701;533762.9027401616;481049.30332625104;437611.324674489;448399.4668997203;463215.01188253023;458228.0794981052;268425.2224336097;485084.11121962714;431875.01449950057;431296.744898585;175203.01333496982;361522.46520663094;447805.7484229275;199484.96900629008;208050.5559826063;273.0500432615956;2303679.2740534837;684022.1908078892;167280.5985084295;1045514.8117070907;0;2;2;15;19;27;18;1;113;109;841696226529.8086;320829728410.3135;706350810104.7992;14367.790541596101;7035.755416804727;-0.0;3757.9775134189745;2949803.3575846525;484158.23369986867;0.0;268519.862864855;0.9292352800955656;0.11947153437997193
3876;2019-09-08 09:36:45.136;907;893;290;290;254;62;46;51;-15;50;807;325;-12;57;248;208;274;820;321;50;46;-178;872;377;382;144;382;309;873;-2.0;-1.0;978.0;62.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;0;0;0;34251.6015625;16783.96484375;9522.09375;2980.970703125;862.0;365323;418.0;0.0;Calculated values ==>;1567928205.136;363.86;362.46000000000004;302.16;302.16;298.56;279.36;276.14872888175563;277.76000000000005;278.26000000000005;271.66;278.16;353.86;305.66;271.96000000000004;278.86;297.96000000000004;293.96000000000004;300.56;355.16;278.16;277.76000000000005;314.96000000000004;359.36;255.36;243.40439225979637;268.67533136820026;276.14872888175563;305.26000000000005;8720000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3090000.0;8730000.0;0.0;0.0;0.16299999999999998;0.010333333333333333;0.0;0.0;0.0;16783.96484375;9522.09375;2980.970703125;34251.6015625;501002.3269938461;498832.68539784837;274090.82683775306;274090.82683775306;261468.9185343977;428973.91024759493;430824.0620999299;438003.16910024424;473147.88962849684;534143.5315968762;482002.9957579255;438472.7785254516;448626.77982236113;462750.99429901835;458004.6551887551;268285.58471798484;487600.7603875603;431604.7891375326;430824.0620999299;175620.85347054448;361522.46520663094;449966.7381577433;206040.4734744436;208050.5559826063;275.62371858182803;2304228.4593001516;684302.1033680054;167331.0231072362;1045654.3369190282;0;2;2;15;19;27;18;1;113;109;841924302529.7361;320915857110.28613;706538672704.7395;37809.9193870055;2520.5714017274304;-0.0;0.0;2950238.3167720023;484237.89630201674;0.0;268551.1897829499;1.377076875223951;0.17030675681665888
3877;2019-09-08 09:37:45.137;923;905;287;286;254;67;49;57;-15;52;799;324;-15;47;248;213;274;826;323;52;49;-157;847;384;388;146;388;305;848;-2.0;-1.0;1126.0;110.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;32546.09375;16446.00390625;9144.8935546875;2920.857421875;863.0;365324;418.0;0.0;Calculated values ==>;1567928265.137;365.46000000000004;363.66;301.86;301.76000000000005;298.56;279.86;276.8598123268743;278.06;278.86;271.66;278.36;353.06000000000006;305.56;271.66;277.86;297.96000000000004;294.46000000000004;300.56;355.76;278.36;278.06;314.96000000000004;359.46000000000004;257.46000000000004;243.81672145450628;268.19934244402924;276.8598123268743;305.46000000000004;8470000.0;3840000.0;3879999.9999999995;1460000.0;3879999.9999999995;3050000.0;8480000.0;0.0;0.0;0.18766666666666668;0.018333333333333333;0.0;0.0;0.0;16446.00390625;9144.8935546875;2920.857421875;32546.09375;505487.97187791474;502802.39845875977;274399.75702993193;274006.0527339188;262427.0162509264;428465.0848360747;429806.4047341615;438899.66031598754;473084.60865818406;533604.5547525003;482361.8143828436;438899.66031598754;447978.07099077606;461843.15463034704;457579.54568713333;269502.8211443089;490991.36230549705;430409.23556831706;429806.4047341615;175620.85347054448;361942.53728597105;451836.97155095247;207323.81129567034;208050.5559826063;276.1474109185972;2304785.1160400864;684579.0243902947;167380.20582811223;1045809.8977396346;0;2;2;15;19;27;18;1;113;109;842155306380.375;321002858560.52673;706722875775.2489;43459.0676661462;4482.741271346839;-0.0;0.0;2950915.569620011;484296.25821380276;0.0;268551.1897829499;1.6814752067889511;0.21429755561801633
3878;2019-09-08 09:38:45.137;928;910;287;286;254;69;52;59;-14;55;786;324;-8;51;248;214;274;821;328;54;52;-142;890;379;383;146;382;300;888;-2.0;-1.0;304.0;83.0;8.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;49002.15625;17175.732421875;25998.3515625;2869.24389648438;866.0;365325;419.0;0.0;Calculated values ==>;1567928325.137;365.96000000000004;364.16;301.86;301.76000000000005;298.56;280.06;276.35288757459654;278.36;279.06;271.76000000000005;278.66;351.76;305.56;272.36;278.26000000000005;297.96000000000004;294.56;300.56;355.26;278.56;278.36;315.06;359.76;258.96000000000004;243.81672145450628;267.5978703862781;276.35288757459654;305.96000000000004;8900000.0;3790000.0;3829999.9999999995;1460000.0;3820000.0000000005;3000000.0;8880000.0;0.0;0.0;0.050666666666666665;0.013833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;17175.732421875;25998.3515625;2869.24389648438;49002.15625;502546.0710416158;500045.0278348097;272169.32898602245;271805.8460133675;260930.44215645466;428830.04407018964;431731.4990258604;440148.60326349793;473381.1812910746;532622.6209833812;482950.4887002915;441047.95758756367;449460.79382102675;462750.99429901835;458524.62916302506;267480.5737124205;486266.5291507678;432117.5252270784;431731.4990258604;176038.69501535743;363202.8056056646;453413.65169144486;203653.24403739066;272169.32898602245;274.7142604494595;2305464.6847900865;684859.2055263624;167428.4566724319;1046102.7581156112;0;2;2;15;20;27;18;1;113;109;842386606380.375;321090458560.52673;706904375775.2489;11982.431534122768;3455.01897254775;-0.0;212.74956005311725;2951377.5821133466;484362.40621583525;0.0;268552.96269595035;0.33990158372608775;0.0477408714625545
3879;2019-09-08 09:39:45.138;930;916;289;287;256;57;51;51;-37;55;771;324;-36;44;250;202;274;831;329;54;51;-145;809;378;383;141;381;290;799;-1.0;-2.0;1771.0;288.0;0.0;73;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47728.359375;15785.16015625;26265.763671875;2812.634765625;869.0;365326;420.0;0.0;Calculated values ==>;1567928385.138;366.16;364.76;302.06;301.86;298.76000000000005;278.86;276.25090830309495;278.26000000000005;278.26000000000005;269.46000000000004;278.66;350.26;305.56;269.56;277.56;298.16;293.36;300.56;356.26;278.56;278.26000000000005;315.16;360.06000000000006;258.66;242.77792619122317;266.37251300914875;276.25090830309495;306.06;8090000.000000001;3779999.9999999995;3829999.9999999995;1410000.0;3810000.0;2900000.0;7990000.000000001;0.0;0.0;0.2951666666666667;0.048;0.0;0.0;0.0;15785.16015625;26265.763671875;2812.634765625;47728.359375;509661.6198106605;508547.21964318526;278781.02426268125;277862.72152899945;265306.250827023;428902.12800615287;431537.4955514741;438875.71466257534;474028.5976361392;531814.2761961386;484116.57627823984;439026.1125350663;450334.05393432337;463172.55914586206;456997.11663087;271633.5793806636;496410.5709195923;432117.5252270784;431537.4955514741;176456.53798984195;364463.1524481646;453940.50017427705;204869.37717670956;272169.32898602245;275.17966321774367;2306270.7858541147;685133.8842087501;167475.80645037544;1046538.2996676097;0;2;2;15;20;27;18;1;113;109;842616410210.0974;321176559995.4227;707081378725.035;69070.87061457806;11955.41390388324;-0.0;0.0;2952053.037554506;484490.82862998825;0.0;268554.7356384972;1.8060601311673294;0.2437556609333933
3880;2019-09-08 09:40:45.118;920;903;299;299;266;47;50;42;-41;54;760;324;-42;40;251;194;274;763;330;48;50;-158;783;365;370;140;369;285;776;-1.0;-1.0;1303.0;232.0;0.0;69;100;96;1;0;0;1;1;0;0;1;1;0;0;0;46224.6484375;14953.2587890625;25314.828125;2768.93798828125;880.0;365327;421.0;0.0;Calculated values ==>;1567928445.118;365.16;363.46000000000004;303.06;303.06;299.76000000000005;277.86;274.9066339382667;278.16;277.36;269.06;278.56;349.16;305.56;268.96000000000004;277.16;298.26000000000005;292.56;300.56;349.46000000000004;277.96000000000004;278.16;315.26000000000005;361.16;257.36;242.56692532238324;265.74818594083865;274.9066339382667;306.16;7830000.0;3650000.0;3700000.0;1400000.0;3690000.0;2850000.0;7759999.999999999;0.0;0.0;0.21716666666666665;0.03866666666666666;0.0;0.0;0.0;14953.2587890625;25314.828125;2768.93798828125;46224.6484375;510433.16134647594;508680.3846334106;286478.68883207167;286478.68883207167;270477.81838511094;429811.8947417682;434631.93667049345;439380.4448678508;474059.5138403922;531053.229374776;484694.11985056894;439231.9296735248;450701.69423391705;465077.5055398138;457986.28317495435;273355.692564721;488515.3896937645;434268.8155524959;434631.93667049345;176874.38241465177;369085.1043753622;452760.0111376525;201103.03925234475;272169.32898602245;273.65531788346476;2307053.466605557;685389.9523155454;167522.304052304;1046967.9946532986;0;2;2;15;20;27;18;1;113;109;842842234910.1692;321260831895.4495;707253821225.0898;51745.90991950073;9730.736246231898;-0.0;0.0;2953059.508457109;484671.48630865733;0.0;268554.7356384972;1.4284594789075367;0.1948277469072672
3881;2019-09-08 09:41:45.119;902;888;311;311;274;35;58;32;-44;49;751;323;-44;38;252;191;274;757;329;40;57;-162;775;351;356;138;355;286;772;-2.0;0.0;1058.0;174.0;50.0;1;100;45;1;0;0;1;1;0;0;1;1;0;0;0;40395.65625;10664.8466796875;22527.0859375;2787.72387695312;890.0;365328;423.0;0.0;Calculated values ==>;1567928505.119;363.36;361.96000000000004;304.26000000000005;304.26000000000005;300.56;276.66;273.4187578820637;278.96000000000004;276.36;268.76000000000005;278.06;348.26;305.46000000000004;268.76000000000005;276.96000000000004;298.36;292.26000000000005;300.56;348.86;277.16;278.86;315.46000000000004;362.16;256.96000000000004;242.14157278889297;265.87368984753493;273.4187578820637;306.06;7750000.0;3510000.0;3560000.0;1380000.0;3550000.0;2860000.0;7720000.0;0.0;0.0;0.17633333333333334;0.029;0.008333333333333333;0.008333333333333333;0.0;10664.8466796875;22527.0859375;2787.72387695312;40395.65625;508626.91853033786;506948.10727735626;295682.9452897532;295682.9452897532;274170.93332164444;430735.4089219946;439266.6452039633;438712.35373912647;473828.3904477336;530047.1230268218;484467.3314656307;438712.35373912647;450255.35561354243;467219.38122847467;459802.3731094622;273942.6586305486;488014.343020715;436218.22072168795;439100.6227884132;177710.07569661198;373287.8226132754;452685.1452433778;197670.65129465482;295682.9452897532;272.2372777417708;2307775.314507679;685603.4400855973;167568.61033955027;1047366.6839147148;0;2;2;15;20;27;18;1;113;109;843060038539.9061;321344233285.34875;707425124079.8829;42503.68686437517;7395.4203245129665;-0.0;1195.1473124888332;2953844.934852914;484814.20665854064;0.0;268564.6953654153;1.4200873348998708;0.1880362930093184
3882;2019-09-08 09:42:45.109;894;881;307;306;264;26;161;24;-37;42;747;322;-41;53;252;185;274;766;326;42;159;-154;778;341;346;137;345;290;776;-3.0;-1.0;1092.0;103.0;76.0;1;100;19;1;0;0;1;1;0;0;1;1;0;0;0;38811.70703125;8839.5361328125;22723.052734375;2830.6025390625;899.0;365329;423.0;0.0;Calculated values ==>;1567928565.109;362.56000000000006;361.26;303.86;303.76000000000005;299.56;275.76000000000005;272.3289490889957;289.26000000000005;275.56;269.46000000000004;277.36;347.86;305.36;269.06;278.46000000000004;298.36;291.66;300.56;349.76;277.36;289.06;315.46000000000004;363.06000000000006;257.76000000000005;241.92719264551067;266.37251300914875;272.3289490889957;305.76000000000005;7780000.0;3410000.0;3460000.0;1370000.0;3450000.0;2900000.0;7759999.999999999;0.0;0.0;0.182;0.017166666666666667;0.012666666666666666;0.012666666666666666;0.0;8839.5361328125;22723.052734375;2830.6025390625;38811.70703125;507266.8298727993;505630.6869850988;291698.89326137945;290992.53830182453;269662.27770744846;431359.6534126046;456535.82378903864;438875.71466257534;473273.90776018414;529327.5780831904;483892.27249451564;438271.34667919594;451534.3485083023;468623.43111291685;460562.89102277986;273718.9433885192;488969.46829693316;438848.06866195187;456261.5912742344;177710.07569661198;377071.0542443872;453680.3588024769;196314.31451397084;291698.89326137945;271.654766044539;2308435.2658582344;685765.9495196401;167615.4219231267;1047743.7055562922;0;2;2;15;20;27;18;1;113;109;843270603439.9396;321426719535.3619;707597895279.9104;44146.174827046016;4418.117093619354;-0.0;2084.4608414961626;2954566.8966867602;484912.6363960165;0.0;268592.0208783582;1.472638934953781;0.1825105865052109
3883;2019-09-08 09:43:48.120;894;883;304;303;249;21;217;16;-32;36;747;319;-34;56;253;173;274;790;324;52;216;-140;794;335;340;136;339;294;793;595.0;-2.0;1271.0;188.0;98.0;1;100;12;1;0;0;1;1;0;0;1;1;0;0;0;38573.80078125;8456.126953125;23298.798828125;2882.35888671875;901.0;365330;424.0;0.0;Calculated values ==>;1567928628.12;362.56000000000006;361.46000000000004;303.56;303.46000000000004;298.06;275.26000000000005;271.6637117239857;294.86;274.76000000000005;269.96000000000004;276.76000000000005;347.86;305.06;269.76000000000005;278.76000000000005;298.46000000000004;290.46000000000004;300.56;352.16;278.36;294.76000000000005;315.56;363.26;259.16;241.71165711629368;266.86631818009863;271.6637117239857;305.56;7940000.000000001;3350000.0;3400000.0;1360000.0;3390000.0;2940000.0;7930000.0;0.09916666666666667;0.0;0.21183333333333335;0.03133333333333333;0.01633333333333333;0.11549999999999999;0.0;8456.126953125;23298.798828125;2882.35888671875;38573.80078125;505897.22782406036;504435.2931937616;287122.991376519;286549.19032705313;263056.6223971143;431720.082569444;464880.9235014917;438743.29367333796;472818.15071447083;529021.1617162018;483087.98676504643;438439.1573181969;451222.83775306976;469578.7814885435;459913.80896129017;272595.29137521045;490889.67493654625;441755.19541447266;464752.48771095223;178127.92459426197;377911.8749294572;455282.42342167976;194790.50891499018;207847.62764692356;271.01830126730914;2309112.5072785714;685917.3129953747;167665.4190636727;1048146.467068102;0;2;2;15;20;27;18;1;113;109;843486731169.6582;321512729550.24994;707781887399.6709;51677.33157131001;8162.079987876273;-0.0;29672.51133739531;2955405.498763678;485022.7323400818;0.0;268869.94290215813;2.5842650125331224;0.2464316423729918
