;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3884;2019-09-08 09:44:45.120;902;891;301;300;240;21;235;12;-28;29;751;319;-30;59;254;164;274;811;320;75;234;-127;768;343;348;135;348;301;771;-1.0;-1.0;2238.0;639.0;93.0;98;100;13;1;0;0;1;0;0;0;1;1;0;0;0;23446.740234375;8298.455078125;8313.814453125;2942.1376953125;900.0;365331;424.0;0.0;Calculated values ==>;1567928685.12;363.36;362.26;303.26000000000005;303.16;297.16;275.26000000000005;272.5487779782249;296.66;274.36;270.36;276.06;348.26;305.06;270.16;279.06;298.56;289.56;300.56;354.26;280.66;296.56;315.56;363.16;260.46000000000004;241.49495122638035;267.7187500070086;272.5487779782249;305.16;7680000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3010000.0;7709999.999999999;0.0;0.0;0.373;0.1065;0.015500000000000002;0.015500000000000002;0.0;8298.455078125;8313.814453125;2942.1376953125;23446.740234375;509216.2942047843;507448.60778594896;288472.98511756334;287828.5108794097;260849.25841097726;431237.1583312671;466033.09709230193;437785.01000687695;472265.74392498133;528900.8604430988;482263.9818326579;437473.55829604797;450370.6358326275;468458.59192250733;457435.0215145692;274482.7564769504;496124.76352819597;443688.7766957013;465904.4719766947;178127.92459426197;377491.4598926249;456768.56748629076;195094.35318031322;288472.98511756334;271.1712118001163;2309603.5032282784;686049.9534364553;167711.5296616138;1048396.7335899118;0;2;2;15;20;27;18;1;113;109;843682811169.6582;321589964550.24994;707951462399.6709;90523.61499630827;27868.303823586608;-0.0;2750.1880463165367;2956531.2562573384;485307.97287858924;0.0;269126.6226056125;6.195130614936426;0.8518113431652086
3885;2019-09-08 09:45:45.101;904;887;300;298;244;37;240;10;-17;27;759;320;-19;61;251;166;274;789;327;114;239;-115;795;347;352;140;352;310;798;-3.0;-1.0;1483.0;313.0;99.0;98;100;39;1;0;0;1;0;0;0;1;1;0;0;0;25480.703125;10502.9775390625;8631.884765625;3014.34423828125;897.0;365332;423.0;0.0;Calculated values ==>;1567928745.101;363.56000000000006;361.86;303.16;302.96000000000004;297.56;276.86;272.9856168485579;297.16;274.16;271.46000000000004;275.86;349.06000000000006;305.16;271.26000000000005;279.26000000000005;298.26000000000005;289.76000000000005;300.56;352.06000000000006;284.56;297.06;315.46000000000004;362.86;261.66;242.56692532238324;268.7936212382143;272.9856168485579;305.86;7950000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3100000.0;7980000.0;0.0;0.0;0.24716666666666667;0.05216666666666667;0.0165;0.0165;0.0;10502.9775390625;8631.884765625;3014.34423828125;25480.703125;507211.9194717681;504565.59732685715;284308.6061985225;283265.4492740412;261072.47235908025;430988.63858405815;466101.6954492864;437460.313363465;471408.2891495208;529047.7858901562;481308.6735086857;437142.86386454466;448999.47296598606;467515.3410838486;457055.72942991543;272528.61326846346;490242.80861538945;448812.4043611285;465972.58579758817;177710.07569661198;376230.27103398804;457190.79994401755;197121.28423613464;284308.6061985225;272.00172240589404;2310011.1028101104;686206.58242719;167761.1512927195;1048537.9030326861;0;2;2;15;20;27;18;1;113;109;843892744670.3058;321672438425.50433;708134704355.2361;59403.79669930516;13566.959736094559;-0.0;2997.4556633845837;2957780.255716874;485653.15739959467;0.0;269174.50446928124;3.4298389854918008;0.4576371339274367
3886;2019-09-08 09:46:48.101;900;886;308;306;244;51;241;10;1;25;764;322;-4;45;251;159;274;804;327;141;240;-109;837;353;358;145;358;314;840;-4.0;-1.0;1497.0;287.0;106.0;98;100;57;1;0;0;1;0;0;0;1;1;0;0;0;28476.712890625;12483.6630859375;9100.91796875;3034.373046875;894.0;365333;423.0;0.0;Calculated values ==>;1567928808.101;363.16;361.76;303.96000000000004;303.76000000000005;297.56;278.26000000000005;273.6339639331285;297.26000000000005;274.16;273.26000000000005;275.66;349.56000000000006;305.36;272.76000000000005;277.66;298.26000000000005;289.06;300.56;353.56000000000006;287.26000000000005;297.16;315.46000000000004;362.56000000000006;262.26000000000005;243.61107973660833;269.2639976450953;273.6339639331285;305.86;8370000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3140000.0;8400000.0;0.0;0.0;0.2495;0.04783333333333333;0.017666666666666667;0.017666666666666667;0.0;12483.6630859375;9100.91796875;3034.373046875;28476.712890625;503033.93908943725;500734.82400456624;284048.94666869397;283106.07319421344;259412.82163215856;430607.02586249536;465364.4418098396;439387.25819024903;470542.0514489591;529266.4860645531;481061.01193961647;438605.9282769091;445970.11914739496;466663.7800689285;455094.4432237686;270027.11767088046;488367.00301149103;451670.9102310105;465233.93026070396;177710.07569661198;374969.1661348347;457007.405058562;199006.4788665683;284048.94666869397;272.77681317731333;2310483.2302002474;686407.7155326587;167814.07756896463;1048693.0650566118;0;2;2;15;20;27;18;1;113;109;844116394670.3058;321762213425.50433;708331264355.2361;59975.004441258345;12341.044302850365;-0.0;3200.93471012551;2958824.8202268537;485879.85243493546;0.0;269228.74038504943;3.067432643267382;0.40384393539576097
3887;2019-09-08 09:47:45.142;902;890;305;307;228;67;242;9;11;24;758;323;7;66;248;155;274;821;331;168;241;-184;859;367;372;138;371;314;861;-3.0;-1.0;1723.0;386.0;85.0;98;0;69;1;0;0;1;0;0;0;1;1;1;0;0;31060.119140625;13831.0830078125;9410.7587890625;4050.45458984375;891.0;365334;423.0;0.0;Calculated values ==>;1567928865.142;363.36;362.16;303.66;303.86;295.96000000000004;279.86;275.1157276137837;297.36;274.06;274.26000000000005;275.56;348.96000000000004;305.46000000000004;273.86;279.76000000000005;297.96000000000004;288.66;300.56;355.26;289.96000000000004;297.26000000000005;315.46000000000004;362.26;254.76000000000002;242.14157278889297;269.2639976450953;275.1157276137837;306.26000000000005;8590000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3140000.0;8610000.0;0.0;0.0;0.2871666666666667;0.06433333333333333;0.014166666666666666;0.014166666666666666;0.0;13831.0830078125;9410.7587890625;4050.45458984375;31060.119140625;501404.3535357951;499456.4057022394;280933.116745951;281802.2058851856;253677.77240218685;429675.2189834977;463437.49758610304;440927.56204847124;471379.3427040597;528635.9849168824;481176.7641324383;440314.901596438;448957.98872828146;464386.83197356726;452113.43256641144;268902.9226992468;488944.4340867623;453131.7163708785;463303.3912589615;177710.07569661198;373708.1446590356;450395.38018525834;201000.89700872294;280933.116745951;273.6239259656734;2310954.9024820956;686616.1904533564;167870.20613180383;1048839.721244375;0;2;2;15;20;27;18;1;113;110;844324594319.902;321842926440.3478;708510373094.8887;68898.9406439144;16044.378417690443;-0.0;2583.5788889343157;2959845.806155652;486104.732003583;0.0;269274.56739054446;3.2070184461697537;0.43725337631421
3888;2019-09-08 09:48:45.132;909;896;296;295;248;80;243;41;11;31;750;328;9;50;243;163;275;832;331;187;242;-241;858;379;383;133;383;313;859;-2.0;-1.0;1329.0;180.0;67.0;98;0;79;1;0;0;1;0;0;0;1;1;1;0;0;30882.4921875;14708.4970703125;9338.2822265625;4067.60229492188;888.0;365335;422.0;0.0;Calculated values ==>;1567928925.132;364.06000000000006;362.76;302.76000000000005;302.66;297.96000000000004;281.16;276.35288757459654;297.46000000000004;277.26000000000005;274.26000000000005;276.26000000000005;348.16;305.96000000000004;274.06;278.16;297.46000000000004;289.46000000000004;300.66;356.36;291.86;297.36;315.36;361.96000000000004;249.06000000000003;241.05796691057077;269.14681796795327;276.35288757459654;306.26000000000005;8580000.0;3790000.0;3829999.9999999995;1330000.0;3829999.9999999995;3130000.0;8590000.0;0.0;0.0;0.22149999999999997;0.030000000000000002;0.011166666666666667;0.011166666666666667;0.0;14708.4970703125;9338.2822265625;4067.60229492188;30882.4921875;502516.8336761774;500521.3166784297;277306.57133834413;276900.8856136756;260026.13808272948;428830.04407018964;461916.95745461696;441140.86030291184;472723.10170879104;527872.0462125468;481873.6209570717;440836.3383662121;446881.6732205917;461916.95745461696;451162.34367066;269313.73101016134;490853.8524628459;454005.35652051977;461779.8526894865;177292.22831007556;372447.206072691;445307.75955758925;204665.46604644245;277306.57133834413;275.1058941236913;2311471.0048785075;686853.9806490729;167937.84533077528;1048995.9372125287;0;2;2;15;20;27;18;1;113;110;844551056569.938;321924212890.3607;708698441744.9186;52379.29982780796;7219.2688053344045;-0.0;2059.9516417544232;2960856.2897177427;486298.5634198512;0.0;269313.2570289584;2.193130945227239;0.2839211859456056
3889;2019-09-08 09:49:45.113;912;901;296;295;255;81;205;55;7;41;757;333;8;69;240;179;275;836;334;149;207;-232;952;373;378;128;377;311;950;-2.0;-1.0;168.0;40.0;88.0;0;0;90;1;0;0;1;0;1;0;1;1;1;0;0;51073.828125;17019.212890625;27743.26953125;4048.3701171875;887.0;365336;421.0;0.0;Calculated values ==>;1567928985.113;364.36;363.26;302.76000000000005;302.66;298.66;281.26000000000005;275.73799182748917;293.66;278.66;273.86;277.26000000000005;348.86;306.46000000000004;273.96000000000004;280.06;297.16;291.06;300.66;356.76;288.06;293.86;315.26000000000005;361.86;249.96000000000004;239.943914813709;268.91163127593666;275.73799182748917;306.56;9520000.0;3729999.9999999995;3779999.9999999995;1280000.0;3770000.0000000005;3110000.0;9500000.0;0.0;0.0;0.028;0.006666666666666667;0.014666666666666666;0.014666666666666666;0.0;17019.212890625;27743.26953125;4048.3701171875;51073.828125;494660.75211927923;493108.1012797145;272399.7827708503;272057.31904400315;259243.41880758564;429258.0297950786;457421.02735945286;440959.59226609033;474339.62717879337;528761.326098728;482685.3583776926;441111.30184097093;449927.45428962645;462417.53664142935;454549.6939804734;265381.6726450903;482506.3264650377;449236.0190249669;457702.8289879699;176874.38241465177;372026.91153845954;447189.7375691659;201171.90125735506;272399.7827708503;273.71734762179193;2312153.757940214;687118.2945059441;168005.4570169999;1049304.8522894739;0;2;2;15;20;28;18;1;113;110;844779284274.7347;322002488095.291;708885582464.752;6714.055348244588;1640.1189087454056;-0.0;2717.778011184421;2961348.5784029732;486372.3682717963;0.0;269353.05883479974;0.2268338226486357;0.025617101466666757
3890;2019-09-08 09:50:45.123;925;917;300;299;251;63;226;45;-14;45;773;332;-12;50;241;185;275;849;332;101;225;-221;902;376;381;129;379;301;898;-2.0;-1.0;2003.0;200.0;74.0;59;82;67;1;0;0;1;0;1;0;1;0;1;0;0;48486.21875;14081.32421875;29132.564453125;2857.73828125;887.0;365337;420.0;0.0;Calculated values ==>;1567929045.123;365.66;364.86;303.16;303.06;298.26000000000005;279.46000000000004;276.0463484220469;295.76000000000005;277.66;271.76000000000005;277.66;350.46000000000004;306.36;271.96000000000004;278.16;297.26000000000005;291.66;300.66;358.06000000000006;283.26000000000005;295.66;315.16;361.86;251.06000000000003;240.16925963744896;267.7187500070086;276.0463484220469;306.36;9020000.0;3760000.0;3810000.0;1290000.0;3790000.0;3010000.0;8980000.0;0.0;0.0;0.33383333333333337;0.03333333333333333;0.012333333333333333;0.012333333333333333;0.0;14081.32421875;29132.564453125;2857.73828125;48486.21875;501065.56563430786;500216.3667691696;276471.56795871933;276091.1822075842;259638.68685089535;429045.3911783415;459881.0525670519;439931.54465428245;474597.32880472485;531194.622265396;483741.33687921026;440233.639942548;449139.50056535646;462250.9154321436;454904.50125689665;267310.996625599;489753.9389780123;440995.22381138935;459742.15768084576;176456.53798984195;372026.91153845954;448149.77804217674;204764.3925494022;276471.56795871933;275.12963138517614;2312983.5632752166;687377.5088436715;168063.01751212828;1049778.8965668154;0;2;2;15;20;28;18;1;113;110;845007022224.6986;322079600945.27875;709069213064.7228;78506.6342776792;8112.846183092484;-0.0;2260.337273239559;2962058.8691784786;486453.6565266669;0.0;269394.550042879;1.929166031502228;0.24706905001463703
3891;2019-09-08 09:51:45.104;943;936;302;300;250;54;236;42;-27;48;787;328;-28;52;243;182;275;848;337;109;235;-208;868;374;379;136;377;299;863;-1.0;-1.0;1958.0;422.0;92.0;98;76;57;1;0;0;1;0;1;0;1;0;1;0;0;47750.23046875;12808.626953125;30047.19921875;2774.92016601562;888.0;365338;420.0;0.0;Calculated values ==>;1567929105.104;367.46000000000004;366.76;303.36;303.16;298.16;278.56;275.84098080016133;296.76000000000005;277.36;270.46000000000004;277.96000000000004;351.86;305.96000000000004;270.36;278.36;297.46000000000004;291.36;300.66;357.96000000000004;284.06;296.66;315.16;361.96000000000004;252.36;241.71165711629368;267.47669482898436;275.84098080016133;306.86;8680000.0;3740000.0;3790000.0;1360000.0;3770000.0000000005;2990000.0;8630000.0;0.0;0.0;0.3263333333333333;0.07033333333333333;0.015333333333333334;0.015333333333333334;0.0;12808.626953125;30047.19921875;2774.92016601562;47750.23046875;506596.1464889129;506006.5982040367;279510.33632335486;278677.25145243807;260531.49494983253;429187.4505931623;461568.54807176755;438390.63782803225;473988.9803413144;532801.0814827102;483521.07618759846;438236.7768127522;449780.52381404105;462824.0519504007;454811.2278571383;268828.0496180308;492938.4015786527;442741.83887987933;461431.67219560844;176456.53798984195;372447.206072691;448235.6818398313;202084.40582179558;279510.33632335486;274.07991871229353;2313785.279730549;687601.5208112014;168109.9414687071;1050271.905096781;0;2;2;15;20;28;18;1;113;110;845234950025.4016;322159075770.52386;709249156065.2778;77114.60037803523;17312.639746601846;-0.0;2789.460483374555;2963355.3021374615;486665.46848170203;0.0;269436.6183651254;2.1305086681715166;0.2942982035670331
3892;2019-09-08 09:52:45.104;940;934;311;310;260;52;237;39;-27;50;789;326;-28;43;244;182;275;838;337;125;237;-190;838;373;378;144;376;300;832;-2.0;-2.0;1639.0;304.0;99.0;98;99;56;1;0;0;1;0;1;0;1;0;1;1;0;46648.44921875;12380.560546875;28845.76953125;2893.46484375;892.0;365339;419.0;0.0;Calculated values ==>;1567929165.104;367.16;366.56000000000006;304.26000000000005;304.16;299.16;278.36;275.73799182748917;296.86;277.06;270.46000000000004;278.16;352.06000000000006;305.76000000000005;270.36;277.46000000000004;297.56;291.36;300.66;356.96000000000004;285.66;296.86;315.06;362.36;254.16000000000003;243.40439225979637;267.5978703862781;275.73799182748917;306.86;8380000.0;3729999.9999999995;3779999.9999999995;1440000.0;3760000.0;3000000.0;8320000.0;0.0;0.0;0.27316666666666667;0.050666666666666665;0.0165;0.0165;0.0;12380.560546875;28845.76953125;2893.46484375;46648.44921875;508662.19763382064;508313.3378094674;286318.07840898575;285811.69518162054;265178.1828363026;429258.0297950786;461857.7324441435;438165.9764317512;473147.88962849684;532934.5755666071;483177.52036075864;438011.42202021845;448359.7611168141;463109.1154576215;454979.94274558977;270349.2366897274;494349.088606427;445517.12678624113;461857.7324441435;176038.69501535743;374128.4759146899;448691.1431309227;202566.55372262892;286318.07840898575;274.2638390671178;2314571.9353946117;687811.4307070348;168157.17801045516;1050762.6798363642;0;2;2;15;20;28;18;1;113;110;845462050025.4016;322243075770.52386;709428856065.2778;64357.908970041906;12470.312530020217;-0.0;2896.4042915801033;2964534.239715362;486913.65975067386;0.0;269484.00057158334;1.8070035441645722;0.24441070859812128
3893;2019-09-08 09:53:45.115;925;917;313;312;266;50;235;38;-27;50;779;327;-28;51;245;183;275;811;332;136;234;-171;823;368;373;144;371;301;818;-3.0;-1.0;1497.0;165.0;122.0;98;99;53;1;0;0;1;0;1;0;1;0;1;0;0;45887.70703125;11978.4921875;28324.359375;2898.71557617188;897.0;365340;418.0;0.0;Calculated values ==>;1567929225.115;365.66;364.86;304.46000000000004;304.36;299.76000000000005;278.16;275.2199585193972;296.66;276.96000000000004;270.46000000000004;278.16;351.06000000000006;305.86;270.36;278.26000000000005;297.66;291.46000000000004;300.66;354.26;286.76000000000005;296.56;314.96000000000004;362.86;256.06;243.40439225979637;267.7187500070086;275.2199585193972;306.36;8230000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;3010000.0;8180000.0;0.0;0.0;0.2495;0.0275;0.02033333333333333;0.02033333333333333;0.0;11978.4921875;28324.359375;2898.71557617188;45887.70703125;507795.94516608317;507088.93012042966;289018.71207927645;288457.7918934593;268039.1661645468;429606.4342157736;462345.0405186348;437940.2675631159;473147.88962849684;531819.4597172331;483173.98275556375;437785.01000687695;449276.9549200224;463987.1264975857;455958.32650772657;271190.2960196926;491612.0024540096;448188.0401056299;462209.7771915661;175620.85347054448;376230.27103398804;450707.33092035155;202872.86511720324;289018.71207927645;274.36030254397616;2315343.211403657;688014.4600280966;168205.4550297197;1051239.184919851;0;2;2;15;20;28;18;1;113;110;845687391330.0936;322329491610.40576;709609189120.0314;58649.31691025521;6815.447809586579;-0.0;3521.5516572832234;2965559.487857336;487074.40388430696;0.0;269537.49334296124;1.5968475438793033;0.20170058829950344
3894;2019-09-08 09:54:45.105;905;897;307;306;257;43;230;36;-27;48;770;329;-29;47;246;176;275;785;328;131;229;-163;773;365;370;140;368;300;768;-2.0;-2.0;1546.0;417.0;135.0;98;99;48;1;0;0;1;0;1;0;1;0;1;1;0;57701.38671875;10954.548828125;26342.240234375;2907.91748046875;904.0;365341;417.0;0.0;Calculated values ==>;1567929285.105;363.66;362.86;303.86;303.76000000000005;298.86;277.46000000000004;274.9066339382667;296.16;276.76000000000005;270.46000000000004;277.96000000000004;350.16;306.06;270.26000000000005;277.86;297.76000000000005;290.76000000000005;300.66;351.66;286.26000000000005;296.06;314.86;363.56000000000006;256.86;242.56692532238324;267.5978703862781;274.9066339382667;305.96000000000004;7730000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3000000.0;7680000.0;0.0;0.0;0.25766666666666665;0.06949999999999999;0.022500000000000003;0.022500000000000003;0.0;10954.548828125;26342.240234375;2907.91748046875;57701.38671875;509207.82760241587;508530.1536052611;293326.2419664458;292545.9680887519;267351.0746513931;429811.8947417682;462124.13199085207;438165.9764317512;473471.4621678974;530957.6171114945;483517.74898651964;437856.56215164;448911.6385699624;464562.0351814137;455469.771500397;274538.5167692278;492605.5754297387;447990.50265840243;461989.0877721098;175203.01333496982;379173.1765716975;452239.8059663957;199812.00772497462;293326.2419664458;273.1462889477092;2316206.3099779696;688205.5368518113;168253.8355737646;1051694.6639908354;0;2;2;15;20;28;18;1;113;110;845910254180.129;322414677410.4193;709789459070.06;61415.8726034461;17543.731977778763;-0.0;3794.91403062744;2966559.864346235;487277.3632170398;0.0;269598.4537286123;2.058329129287599;0.28086674094061204
3895;2019-09-08 09:55:45.096;881;876;299;297;247;41;225;33;-26;46;767;328;-27;47;246;170;275;752;324;134;225;-166;782;359;364;140;362;303;777;-3.0;0.0;1129.0;193.0;173.0;98;99;50;1;0;0;1;0;1;0;1;0;1;0;0;58343.43359375;11235.9765625;26841.453125;2932.67529296875;907.0;365342;416.0;0.0;Calculated values ==>;1567929345.096;361.26;360.76;303.06;302.86;297.86;277.26000000000005;274.27422755570615;295.66;276.46000000000004;270.56;277.76000000000005;349.86;305.96000000000004;270.46000000000004;277.86;297.76000000000005;290.16;300.66;348.36;286.56;295.66;314.76000000000005;363.86;256.56;242.56692532238324;267.9596281332873;274.27422755570615;305.56;7820000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3030000.0;7770000.0;0.0;0.0;0.18816666666666665;0.03216666666666666;0.028833333333333332;0.028833333333333332;0.0;11235.9765625;26841.453125;2932.67529296875;58343.43359375;505110.47619237413;504845.102586088;286340.5598822881;285171.05603155564;263090.136932819;430214.79039162316;462361.0238596793;437642.0229114993;473275.3081037601;530417.9335295041;483053.4036046827;437485.64907481754;448353.2992136279;465437.41611875535;455628.1233537539;273858.7182260877;486736.7078206387;449559.58201853087;462361.0238596793;174785.17458790913;380434.5634326986;451927.1424950348;199641.44276120645;286340.5598822881;273.0534335100823;2317173.2050902005;688390.4301583825;168302.49987941788;1052137.7949554152;0;2;2;15;20;28;18;1;113;110;846130421149.8981;322498664810.3312;709970331934.8702;44783.775831613435;8115.190008104811;-0.0;5075.256711348113;2967444.7286660383;487491.15549304534;0.0;269672.3607303378;1.4136570140134204;0.17509271198794213
3896;2019-09-08 09:56:45.096;866;867;297;296;231;35;216;28;-22;43;766;327;-23;50;247;155;275;774;328;127;216;-168;799;353;358;138;356;307;795;125.0;-1.0;1093.0;167.0;208.0;98;99;60;1;0;0;1;0;1;0;1;0;1;1;0;60115.9921875;12288.1357421875;27539.5703125;2979.75512695312;907.0;365343;415.0;0.0;Calculated values ==>;1567929405.096;359.76;359.86;302.86;302.76000000000005;296.26000000000005;276.66;273.6339639331285;294.76000000000005;275.96000000000004;270.96000000000004;277.46000000000004;349.76;305.86;270.86;278.16;297.86;288.66;300.66;350.56000000000006;285.86;294.76000000000005;314.66;363.86;256.36;242.14157278889297;268.43790593516167;273.6339639331285;305.96000000000004;7990000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3070000.0;7950000.0;0.020833333333333332;0.0;0.18216666666666667;0.02783333333333333;0.034666666666666665;0.055499999999999994;0.0;12288.1357421875;27539.5703125;2979.75512695312;60115.9921875;501487.9419722802;501987.5188529309;283068.51785172365;282555.5500947956;256791.89343929302;430607.02586249536;462068.13665675744;437356.53477473935;473241.6031071014;530009.779551569;482468.8799386595;437198.53567211574;448021.6136539549;466432.15063586115;454534.2612377077;272676.38587182167;488259.22180937196;449623.6896413091;462068.13665675744;174367.33720873808;380434.5634326986;452062.8343904408;198630.17204813153;251372.4420996245;272.62751812202447;2318160.366971711;688586.4644275883;168351.77013291724;1052590.9701507278;0;2;2;15;20;28;18;1;113;110;846347021149.8981;322582064810.3312;710153331934.8702;43487.98574336373;7053.875768527607;-0.0;11693.611047920878;2968180.326679163;487617.5643745173;0.0;269812.10129499837;1.4538463819597864;0.1642064823764668
3897;2019-09-08 09:57:45.107;865;870;295;295;223;32;197;24;-20;40;770;327;-21;40;248;143;275;796;324;128;197;-162;838;350;355;137;353;307;834;367.0;-1.0;1090.0;224.0;228.0;100;100;65;1;0;0;1;0;1;0;1;0;1;0;0;62587.83984375;13132.6494140625;29193.130859375;3005.02905273438;907.0;365344;414.0;0.0;Calculated values ==>;1567929465.107;359.66;360.16;302.66;302.66;295.46000000000004;276.36;273.3108153835814;292.86;275.56;271.16;277.16;350.16;305.86;271.06;277.16;297.96000000000004;287.46000000000004;300.66;352.76;285.96000000000004;292.86;314.56;363.86;256.96000000000004;241.92719264551067;268.43790593516167;273.3108153835814;305.56;8380000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;3070000.0;8340000.000000001;0.06116666666666667;0.0;0.18166666666666667;0.037333333333333336;0.038;0.09916666666666667;0.0;13132.6494140625;29193.130859375;3005.02905273438;62587.83984375;497823.3762477401;498924.86752285354;278654.275397518;278654.275397518;252947.3990579756;430799.1582183253;459983.4243893901;437671.5478804793;473078.44118532055;530428.089475615;482468.8799386595;437514.20447033056;446610.8889343629;466988.98658911174;453358.1007483608;270349.2366897274;487719.69762515003;450318.13848889776;459983.4243893901;173949.5011765382;380434.5634326986;452855.05934343074;197697.9646212484;228719.87866660886;272.24414406910574;2319183.086372158;688798.3431417532;168401.6524779649;1053063.8293366858;0;2;2;15;20;28;18;1;113;110;846560960365.4557;322664579935.5462;710337565705.3503;43595.20095876028;9525.864869628142;-0.0;22933.634950842472;2968906.15294733;487755.7542103547;0.0;270100.7145818105;1.677770635683764;0.17047598752455145
3898;2019-09-08 09:58:45.097;879;886;294;294;208;33;166;23;-21;37;774;326;-22;47;249;131;275;818;322;132;166;-149;863;351;356;136;354;305;859;152.0;-1.0;1406.0;268.0;197.0;100;100;66;1;0;0;1;0;1;0;1;0;1;1;0;63912.06640625;13491.66796875;30026.302734375;2987.630859375;905.0;365345;414.0;0.0;Calculated values ==>;1567929525.097;361.06000000000006;361.76;302.56;302.56;293.96000000000004;276.46000000000004;273.4187578820637;289.76000000000005;275.46000000000004;271.06;276.86;350.56000000000006;305.76000000000005;270.96000000000004;277.86;298.06;286.26000000000005;300.66;354.96000000000004;286.36;289.76000000000005;314.56;363.66;258.26000000000005;241.71165711629368;268.19934244402924;273.4187578820637;305.36;8630000.0;3510000.0;3560000.0;1360000.0;3540000.0;3050000.0;8590000.0;0.025333333333333333;0.0;0.23433333333333334;0.04466666666666667;0.03283333333333333;0.058166666666666665;0.0;13491.66796875;30026.302734375;2987.630859375;63912.06640625;497637.1433192087;499041.3479842635;276497.7984938518;276497.7984938518;247795.7570137454;430735.4089219946;455569.43109120143;437968.82056851813;472915.8103579757;530997.2517075465;482590.3299586348;437812.597326149;447978.07099077606;466975.4318241603;451472.13719213445;269068.40713359654;488671.1284684894;450721.0595892504;455569.43109120143;173949.5011765382;379593.6293631624;454361.04284760536;197933.5287438575;242280.69533626115;272.3421368425184;2320237.076559239;689020.1754742117;168451.58298723656;1053557.242365538;0;2;2;15;20;28;18;1;113;110;846774224814.642;322746466285.23376;710521135104.6499;56248.27005091214;11453.762296634071;-0.0;12406.29479641236;2969738.043197749;487930.55529770226;0.0;270395.16491201177;1.7225522184956379;0.2013226020781296
3899;2019-09-08 09:59:45.108;899;906;292;292;215;37;156;24;-25;36;777;326;-26;36;250;138;275;837;319;134;155;-135;867;358;363;135;361;302;863;-1.0;-1.0;2034.0;421.0;166.0;100;100;53;1;0;0;1;0;1;0;1;0;1;1;0;52505.625;12560.44140625;30066.779296875;2957.26708984375;902.0;365346;413.0;0.0;Calculated values ==>;1567929585.108;363.06000000000006;363.76;302.36;302.36;294.66;276.86;274.1680685717883;288.76000000000005;275.56;270.66;276.76000000000005;350.86;305.76000000000005;270.56;276.76000000000005;298.16;286.96000000000004;300.66;356.86;286.56;288.66;314.46000000000004;363.36;259.66;241.49495122638035;267.8393353686513;274.1680685717883;305.06;8670000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3020000.0;8630000.0;0.0;0.0;0.339;0.07016666666666667;0.027666666666666666;0.027666666666666666;0.0;12560.44140625;30066.779296875;2957.26708984375;52505.625;500258.1065752306;501642.003983496;275452.23401664564;275452.23401664564;249736.72130171163;430280.9020939914;452958.6785604905;438024.4983934438;472948.7829819323;531536.0717182884;482943.0976234003;437869.15320432716;447005.8663255856;466104.2199880029;451235.5386775235;268875.7336663628;491242.7302249346;449743.0750631276;452814.5701129408;173531.66647045466;378332.2993749013;455955.4246708584;199582.28691684478;275452.23401664564;273.02580630347614;2321207.401850515;689237.3161880698;168501.13288609215;1054058.1098593124;0;2;2;15;20;28;18;1;113;110;846989964360.2042;322827781190.4457;710703268490.1246;80831.90969056707;17988.84849907329;-0.0;4907.0246319974995;2970880.587459958;488175.95537007257;0.0;270539.4690251959;2.27550616105941;0.29398734192459985
3900;2019-09-08 10:00:45.109;910;917;297;295;226;33;172;25;-21;36;777;327;-22;48;250;146;275;848;321;131;172;-122;915;348;353;135;352;308;912;-2.0;-1.0;1254.0;130.0;218.0;80;100;71;1;0;0;1;0;1;0;1;0;1;1;0;54433.609375;14635.3564453125;30826.853515625;3020.25903320312;901.0;365347;413.0;0.0;Calculated values ==>;1567929645.109;364.16;364.86;302.86;302.66;295.76000000000005;276.46000000000004;273.0942459734351;290.36;275.66;271.06;276.76000000000005;350.86;305.86;270.96000000000004;277.96000000000004;298.16;287.76000000000005;300.66;357.96000000000004;286.26000000000005;290.36;314.46000000000004;363.26;260.96000000000004;241.49495122638035;268.5567601203482;273.0942459734351;305.26000000000005;9150000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3080000.0;9120000.0;0.0;0.0;0.209;0.021666666666666667;0.036333333333333336;0.036333333333333336;0.0;14635.3564453125;30826.853515625;3020.25903320312;54433.609375;497659.7297852026;498989.36700524465;274583.3015512534;273854.8618927301;251698.65982030425;430925.7729439634;456897.50086274074;437285.26766895736;472948.7829819323;531084.4030379371;482350.83013855707;437126.8590839872;447551.6594779637;467387.31572849915;454123.6005791215;266778.4705051813;488241.1593035442;451114.9348329381;456897.50086274074;173531.66647045466;377911.8749294572;457275.64811533276;198391.75761582487;274583.3015512534;272.5121628951725;2322098.5769885685;689463.9516137531;168550.94643393598;1054565.5652562527;0;2;2;15;20;28;18;1;113;110;847204767939.9447;322908782540.34784;710886271539.9036;49928.74360110469;5609.150960822672;-0.0;6624.08257498404;2971970.2777306074;488372.60864283406;0.0;270635.56318668067;1.2821537027007437;0.14877802058553877
3901;2019-09-08 10:01:45.119;928;934;299;299;222;37;182;29;-21;36;780;329;-22;39;250;143;275;864;323;139;182;-112;903;357;362;135;360;304;899;-2.0;-1.0;2156.0;347.0;158.0;98;99;67;1;0;0;1;0;1;0;1;0;1;0;0;54392.859375;14092.0947265625;31256.052734375;2971.46411132812;899.0;365348;412.0;0.0;Calculated values ==>;1567929705.119;365.96000000000004;366.56000000000006;303.06;303.06;295.36;276.86;274.0616903277293;291.36;276.06;271.06;276.76000000000005;351.16;306.06;270.96000000000004;277.06;298.16;287.46000000000004;300.66;359.56000000000006;287.06;291.36;314.36;363.06000000000006;261.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;305.46000000000004;9030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3040000.0;8990000.0;0.0;0.0;0.35933333333333334;0.057833333333333334;0.026333333333333334;0.026333333333333334;0.0;14092.0947265625;31256.052734375;2971.46411132812;54392.859375;501427.16883117444;502663.0087633562;276034.3700374949;276034.3700374949;250864.66914089816;430346.717906069;456807.87835961964;438194.52980446257;472948.7829819323;531698.5695214175;483050.0649753825;438039.0146135774;447045.31445274205;466247.85315236123;452136.64181641565;267269.1765914022;492018.15534687217;450663.2501541948;456807.87835961964;173113.83306960555;377071.0542443872;458287.28446087457;200201.90601978207;276034.3700374949;273.266112658588;2323005.615375881;689703.3869393851;168600.88578197017;1055083.0090345123;0;2;2;15;20;28;18;1;113;110;847419303689.9106;322989796040.33496;711069902139.8744;85518.68281329519;14925.937719843183;-0.0;4760.369052482618;2973099.194405307;488543.7629027689;0.0;270730.44942863286;2.1772730815163737;0.2782264371765345
3902;2019-09-08 10:02:45.120;938;943;298;297;233;42;179;35;-25;37;783;330;-27;42;249;152;275;871;323;146;178;-107;878;360;365;120;364;301;874;-2.0;-2.0;1591.0;124.0;154.0;98;3;58;1;0;0;1;0;1;0;1;0;1;0;0;50592.8515625;13025.4521484375;30464.68359375;2385.95141601562;896.0;365349;411.0;0.0;Calculated values ==>;1567929765.12;366.96000000000004;367.46000000000004;302.96000000000004;302.86;296.46000000000004;277.36;274.38016830617;291.06;276.66;270.66;276.86;351.46000000000004;306.16;270.46000000000004;277.36;298.06;288.36;300.66;360.26;287.76000000000005;290.96000000000004;314.26000000000005;362.76;262.46000000000004;238.09270928235583;267.7187500070086;274.38016830617;305.46000000000004;8780000.0;3600000.0;3650000.0;1200000.0;3640000.0;3010000.0;8740000.0;0.0;0.0;0.26516666666666666;0.020666666666666667;0.025666666666666667;0.025666666666666667;0.0;13025.4521484375;30464.68359375;2385.95141601562;50592.8515625;505033.39611968264;506094.71353595756;277140.8729016178;276744.6840870691;254818.76149147155;430148.3826014536;455892.78231350397;438249.86041294545;474978.75563098583;532235.8501681656;483514.5222909207;437940.2675631159;448033.6816270905;465540.6161959158;452905.4805194307;268361.44121678174;495425.277715388;451152.0166174168;455751.94372971024;172696.00095264515;375809.8934319422;461093.1853431292;202015.48881511897;277140.8729016178;273.9900650596165;2323880.5108806523;689929.3702627297;168645.53165539625;1055597.3570756165;0;2;2;15;20;28;18;1;113;110;847637407324.6472;323066297315.24255;711251405164.6552;62641.48086869032;5354.272394912212;-0.0;4584.35081792104;2974333.8830122994;488712.7674702169;0.0;270808.32339200325;1.5820901166054548;0.1888606038957877
3903;2019-09-08 10:03:45.110;935;940;299;298;234;41;194;35;-29;39;788;330;-30;25;249;156;275;867;319;150;193;-102;859;363;368;120;366;298;855;-2.0;-1.0;1861.0;103.0;144.0;98;87;47;1;0;0;1;0;1;0;1;0;0;1;0;47011.55078125;11905.1552734375;29762.01171875;1285.91271972656;893.0;365350;411.0;0.0;Calculated values ==>;1567929825.11;366.66;367.16;303.06;302.96000000000004;296.56;277.26000000000005;274.69669130483857;292.56;276.66;270.26000000000005;277.06;351.96000000000004;306.16;270.16;275.66;298.06;288.76000000000005;300.66;359.86;288.16;292.46000000000004;314.26000000000005;362.46000000000004;262.96000000000004;238.09270928235583;267.35522164206344;274.69669130483857;305.06;8590000.0;3629999.9999999995;3679999.9999999995;1200000.0;3660000.0;2980000.0;8550000.0;0.0;0.0;0.31016666666666665;0.017166666666666667;0.024;0.024;0.0;11905.1552734375;29762.01171875;1285.91271972656;47011.55078125;506198.7536645395;507250.13620679826;278821.11779849225;278402.73904305964;255708.3468779824;429947.3805835815;457501.3759310873;438307.6172986034;475169.433285548;532979.3779212517;483863.73537842644;438153.8488135099;446229.49991872185;465250.37265374704;452958.6785604905;269264.2588034134;496566.9421450535;451203.22930149373;457361.8889194571;172696.00095264515;374548.8164000497;461581.80344933964;203089.35499351085;278821.11779849225;274.42120662455943;2324693.745338643;690137.090698768;168676.12542338765;1056099.1625551125;0;2;2;15;20;28;18;1;113;110;847857270674.6821;323138285315.254;711431075214.6837;72956.86435829621;4437.453698491728;-0.0;4284.978506903156;2975463.680891669;488794.3515880553;0.0;270882.2221512089;1.9015934855315013;0.22257194711661019
3904;2019-09-08 10:04:45.110;922;927;301;300;244;44;203;37;-30;41;798;327;-31;6;249;161;275;844;315;158;202;-95;837;363;368;129;366;299;833;-1.0;-2.0;1321.0;57.0;142.0;98;46;41;1;0;0;1;0;1;0;1;0;0;0;0;44630.83984375;11230.498046875;28890.23046875;1035.01989746094;889.0;365351;412.0;0.0;Calculated values ==>;1567929885.11;365.36;365.86;303.26000000000005;303.16;297.56;277.56;274.69669130483857;293.46000000000004;276.86;270.16;277.26000000000005;352.96000000000004;305.86;270.06;273.76000000000005;298.06;289.26000000000005;300.66;357.56000000000006;288.96000000000004;293.36;314.36;362.06000000000006;263.66;240.16925963744896;267.47669482898436;274.69669130483857;304.66;8370000.0;3629999.9999999995;3679999.9999999995;1290000.0;3660000.0;2990000.0;8330000.0;0.0;0.0;0.22016666666666668;0.0095;0.023666666666666666;0.023666666666666666;0.0;11230.498046875;28890.23046875;1035.01989746094;44630.83984375;506192.160632207;507240.00216466904;281404.62962856;280949.17593589163;259672.91356820473;429947.3805835815;458749.9321009194;437928.15255369636;474211.1747634917;533943.8322527367;483407.8124109304;437773.3837767312;443315.7996292801;465250.37265374704;453676.4608853369;270403.473583026;495155.99541025225;452374.73475845635;458611.7995580637;173113.83306960555;372867.5097577542;460914.5614730679;203251.93949292408;281404.62962856;274.4841756486754;2325457.4319271846;690329.8878097706;168695.46652853087;1056587.9312400084;0;2;2;15;20;28;18;1;113;110;848078070674.6821;323212985315.254;711610175214.6837;51667.8795755467;2447.7949088113664;-0.0;4193.903021664921;2976502.220424451;488851.72865978285;0.0;270952.8794972803;1.4168027494181783;0.15937190445834973
3905;2019-09-08 10:05:45.101;907;913;309;308;240;39;206;37;-30;43;801;322;-31;0;250;158;275;834;315;156;206;-89;846;361;366;134;364;298;842;-2.0;-1.0;1517.0;138.0;155.0;98;50;34;1;0;0;1;0;1;0;1;0;0;1;0;44822.94921875;10660.66015625;29255.8203125;1054.78820800781;872.0;365352;417.0;0.0;Calculated values ==>;1567929945.101;363.86;364.46000000000004;304.06;303.96000000000004;297.16;277.06;274.4858918419099;293.76000000000005;276.86;270.16;277.46000000000004;353.26;305.36;270.06;273.16;298.16;288.96000000000004;300.66;356.56000000000006;288.76000000000005;293.76000000000005;314.86;360.36;264.26000000000005;241.2770596917726;267.35522164206344;274.4858918419099;304.66;8460000.0;3610000.0;3660000.0;1340000.0;3640000.0;2980000.0;8420000.0;0.0;0.0;0.25283333333333335;0.023;0.025833333333333333;0.025833333333333333;0.0;10660.66015625;29255.8203125;1054.78820800781;44822.94921875;503266.05779457797;504477.1280817328;284339.26822885114;283864.67681869393;258041.36126610026;430081.6785162784;459479.34306306764;438153.8488135099;473760.40514917683;534328.9391130891;482958.28298468475;437999.7806145802;442647.6203394549;465671.6860993213;453591.65705251123;269924.09196912934;492794.3125195728;452434.7666587773;459479.34306306764;175203.01333496982;365723.5783296823;460754.0783865975;202196.04657391924;284339.26822885114;274.06495622122;2326202.768354316;690512.2867647158;168712.87898386724;1057072.4089820392;0;2;2;15;20;28;18;1;113;110;848298237645.3262;323291873480.4848;711789248350.2075;59657.99766624318;5946.8347316916;-0.0;4524.4519332172595;2977429.796913499;488921.67341370456;0.0;271025.5215575064;1.7116698261026755;0.200930718078798
3906;2019-09-08 10:06:45.101;898;905;307;306;254;44;207;38;-31;45;795;318;-32;0;250;162;275;829;317;165;207;-83;806;368;373;137;371;297;802;-2.0;-1.0;1625.0;199.0;137.0;100;60;24;1;0;0;1;0;1;0;1;0;0;0;0;41975.171875;9523.5595703125;27640.8203125;1114.17993164062;848.0;365353;543.0;16.0;Calculated values ==>;1567930005.101;362.96000000000004;363.66;303.86;303.76000000000005;298.56;277.56;275.2199585193972;293.86;276.96000000000004;270.06;277.66;352.66;304.96000000000004;269.96000000000004;273.16;298.16;289.36;300.66;356.06000000000006;289.66;293.86;327.46000000000004;357.96000000000004;264.86;241.92719264551067;267.23344911666527;275.2199585193972;304.86;8059999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;2970000.0;8020000.0;0.0;0.0;0.2708333333333333;0.033166666666666664;0.022833333333333334;0.022833333333333334;0.0397429541664514;9523.5595703125;27640.8203125;1114.17993164062;41975.171875;505429.17958450224;506756.9745327852;287671.97426723735;287104.95065881923;264432.17300028773;429606.4342157736;458506.5490489339;438225.1199557825;473566.98283907154;533780.1470245832;482622.40529119753;438071.4457414646;442853.8054685152;464652.7172634713;452955.77374129853;272222.9178065768;495834.877582186;452519.98893644;458506.5490489339;227868.02628245065;355642.35560766177;460900.4956993605;203718.7935606573;287671.97426723735;274.688220077861;2326926.086030097;690680.4885957704;168730.9537183643;1057546.5476539142;0;2;2;15;20;28;18;1;113;110;848519937645.3262;323373173480.4848;711967748350.2075;63512.1300653464;8529.859787600322;-0.0;3900.722790848738;2978456.2146445955;489042.31253469863;0.0;271095.7313468736;1.9839490569109972;0.2422177243769478
3907;2019-09-08 10:07:45.132;880;886;313;312;256;43;207;40;-30;46;786;314;-31;2;248;167;275;795;319;165;207;-77;811;364;369;139;367;298;807;-1.0;-2.0;1213.0;114.0;147.0;100;68;21;1;0;0;1;0;1;0;1;0;0;1;0;42115.8125;9335.2568359375;27941.109375;1154.07019042969;836.0;365354;704.0;14.0;Calculated values ==>;1567930065.132;361.16;361.76;304.46000000000004;304.36;298.76000000000005;277.46000000000004;274.8017692304317;293.86;277.16;270.16;277.76000000000005;351.76;304.56;270.06;273.36;297.96000000000004;289.86;300.66;352.66;289.66;293.86;343.56000000000006;356.76;265.46000000000004;242.35481222062532;267.35522164206344;274.8017692304317;305.06;8109999.999999999;3640000.0;3690000.0;1390000.0;3670000.0000000005;2980000.0;8070000.0;0.0;0.0;0.2021666666666667;0.019;0.0245;0.0245;0.034802839344633685;9335.2568359375;27941.109375;1154.07019042969;42115.8125;502431.04099836893;503639.8508548221;290524.8506727906;289920.0659224752;264916.2461816617;429879.7862731237;459142.8446520546;438153.8488135099;473405.2944016503;532771.6373913339;482050.11359868746;437999.7806145802;442939.1622637686;464972.8808765168;454361.9747345246;271909.57045111584;490261.0874671058;453216.59507709363;459142.8446520546;295247.87795992935;350603.57178935205;461201.48682245164;203013.82431333457;290524.8506727906;274.39656878253385;2327627.2062904467;690837.7265965728;168749.86556875994;1058009.9697116157;0;2;2;15;20;28;18;1;113;110;848742652654.9512;323456016260.3453;712146340574.9067;47537.47495311879;4905.565587673224;-0.0;4131.140852491968;2979382.106148434;489154.3322596076;0.0;271162.6981254238;1.4721191506238354;0.1740298301100317
3908;2019-09-08 10:08:45.122;866;872;311;310;253;34;208;37;-25;47;779;312;-26;4;248;162;275;777;318;152;207;-71;799;352;357;139;355;306;796;311.0;-1.0;419.0;138.0;197.0;100;71;33;1;0;0;1;0;1;0;1;0;0;0;0;56621.67578125;10102.5595703125;27637.455078125;1217.40466308594;824.0;365355;758.0;14.0;Calculated values ==>;1567930125.122;359.76;360.36;304.26000000000005;304.16;298.46000000000004;276.56;273.5264737036516;293.96000000000004;276.86;270.66;277.86;351.06000000000006;304.36;270.56;273.56;297.96000000000004;289.36;300.66;350.86;288.36;293.86;348.96000000000004;355.56000000000006;266.06;242.35481222062532;268.3187672390254;273.5264737036516;304.96000000000004;7990000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3060000.0;7959999.999999999;0.05183333333333333;0.0;0.06983333333333334;0.023;0.03283333333333333;0.08466666666666667;0.03483033782277145;10102.5595703125;27637.455078125;1217.40466308594;56621.67578125;501487.9419722802;502612.0180655549;290951.8599499879;290315.5231467648;264357.5329384051;430671.36484660726;461151.7468027471;437112.3332710247;473503.23161362135;531443.9651793439;480866.86622007546;436954.0803290252;441568.68745396176;466704.2170870103;455679.82391596405;272676.38587182167;488616.81185757444;453425.5286898729;461017.6682793448;317878.7554427003;345565.9636080181;461805.45249534404;199060.6874807649;234695.6500328061;272.7941015384087;2328449.881557521;690999.6814030167;168769.62456549396;1058473.0472230148;0;2;2;15;20;28;18;1;113;110;848960416354.9858;323539402360.3585;712327510374.9355;16623.93993101981;6043.129595335321;-0.0;19161.930878206946;2979916.6954928106;489245.5561796261;0.0;271356.7747050553;1.0737107627709117;0.0924826316450923
3909;2019-09-08 10:09:45.133;861;869;308;309;236;29;200;31;-21;46;777;310;-21;5;249;133;275;785;318;138;200;-65;841;348;353;139;351;306;838;214.0;-1.0;1316.0;80.0;235.0;100;74;40;1;0;0;1;0;1;0;1;0;0;1;0;58903.65625;11152.0654296875;29162.265625;1237.68859863281;812.0;365356;784.0;14.0;Calculated values ==>;1567930185.133;359.26;360.06000000000006;303.96000000000004;304.06;296.76000000000005;276.06;273.0942459734351;293.16;276.26000000000005;271.06;277.76000000000005;350.86;304.16;271.06;273.66;298.06;286.46000000000004;300.66;351.66;286.96000000000004;293.16;351.56000000000006;354.36;266.66;242.35481222062532;268.3187672390254;273.0942459734351;304.96000000000004;8410000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3060000.0;8380000.0;0.035666666666666666;0.0;0.21933333333333332;0.013333333333333334;0.03916666666666667;0.07483333333333334;0.034857578573612005;11152.0654296875;29162.265625;1237.68859863281;58903.65625;496954.4901805152;498415.259101784;284236.10603545816;284718.5066336177;256895.59141040038;430925.7729439634;460697.8025867657;437742.05038880615;473405.2944016503;531235.1143566301;480636.7501368235;437742.05038880615;441718.17312246026;467400.68435629964;452288.98126693885;270188.007365574;485583.3234369536;452123.03444465675;460697.8025867657;328782.02776382567;340529.4996700694;462408.37589088245;199317.51440596735;243762.65701828437;272.87880274830513;2329412.7691535004;691176.8357501184;168790.08742681725;1058946.4650055782;0;2;2;15;20;28;18;1;113;110;849173455404.6947;323622817650.2445;712511144034.6846;52294.44822556931;3507.878153132202;-0.0;16233.980060041355;2980491.1206853124;489325.16250257194;0.0;271651.79470622365;1.7336415182646032;0.17223905139883514
3910;2019-09-08 10:10:45.114;870;878;301;300;218;31;169;28;-22;45;777;310;-23;4;250;130;275;805;316;141;170;-59;845;346;351;138;349;306;843;-1.0;-1.0;45.0;204.0;215.0;80;72;39;1;0;0;1;0;1;0;1;0;0;0;0;58095.4453125;11160.015625;28336.9375;1230.79724121094;791.0;365357;799.0;15.0;Calculated values ==>;1567930245.114;360.16;360.96000000000004;303.26000000000005;303.16;294.96000000000004;276.26000000000005;272.8767566201714;290.06;275.96000000000004;270.96000000000004;277.66;350.86;304.16;270.86;273.56;298.16;286.16;300.66;353.66;287.26000000000005;290.16;353.06000000000006;352.26;267.26000000000005;242.14157278889297;268.3187672390254;272.8767566201714;304.76000000000005;8450000.0;3460000.0;3510000.0;1380000.0;3490000.0;3060000.0;8430000.0;0.0;0.0;0.007500000000000001;0.034;0.035833333333333335;0.035833333333333335;0.03739781165180878;11160.015625;28336.9375;1230.79724121094;58095.4453125;497927.8870748231;499292.33331744233;280583.4267254432;280143.1781880029;251164.87460240696;431051.2098666511;456812.3516013391;437585.1090581189;473437.2657590101;531235.1143566301;480636.7501368235;437427.84448784514;441568.68745396176;467810.3033291866;452214.2991398501;269976.40542545245;488223.820563785;452901.3683343994;456949.75120797363;335074.5858427641;331718.34850182006;463157.72305624856;190912.0595957354;280583.4267254432;269.4717719261337;2330387.4529218986;691362.710880378;168810.65162815285;1059425.4732990891;0;2;2;15;20;28;18;1;113;110;849384588525.346;323705891335.50073;712694685895.2507;1850.0478709678764;9256.352557657448;-0.0;6319.79329395734;2980942.1819395325;489431.4974087699;0.0;271839.6833011846;0.4278702743434609;0.05668012939567305
3911;2019-09-08 10:11:45.114;878;884;297;298;212;27;161;25;-21;43;778;309;-22;3;251;121;275;819;314;134;160;-52;878;346;351;140;350;306;876;133.0;-3.0;2107.0;445.0;204.0;42;78;43;1;0;0;1;0;1;0;1;0;0;1;0;58067.79296875;11898.05859375;27551.869140625;1251.12878417969;703.0;365358;566.0;923.0;Calculated values ==>;1567930305.114;360.96000000000004;361.56000000000006;302.86;302.96000000000004;294.36;275.86;272.8767566201714;289.26000000000005;275.66;271.06;277.46000000000004;350.96000000000004;304.06;270.96000000000004;273.46000000000004;298.26000000000005;285.26000000000005;300.66;355.06000000000006;286.56;289.16;329.76000000000005;343.46000000000004;267.96000000000004;242.56692532238324;268.3187672390254;272.8767566201714;304.56;8780000.0;3460000.0;3510000.0;1400000.0;3500000.0;3060000.0;8760000.0;0.022166666666666668;0.0;0.3511666666666667;0.07416666666666667;0.034;0.05616666666666667;2.313623432074237;11898.05859375;27551.869140625;1251.12878417969;58067.79296875;496122.0195947646;497211.7193252275;276620.9540025575;277015.32512705756;248537.92647361176;431051.2098666511;455707.73298722145;437742.05038880615;472980.94656883925;531339.5441984396;480521.62027995684;437585.1090581189;441418.9449877505;467797.11877657403;450928.8423269201;268361.44121678174;487143.4785986635;451902.8401793581;455568.9639010048;237486.63934987856;294828.9587717387;463564.8626845442;197773.27360665624;245503.02672464988;272.25796230515283;2331355.4799075755;691554.8614988676;168831.3343450311;1059891.2133544276;0;2;2;15;20;28;18;1;113;110;849595188525.346;323789291335.50073;712878285895.2507;84269.03544666499;19712.876189943356;-0.0;11798.70347140527;2981659.8409671793;489672.90764833323;0.0;271990.6707742293;2.8446587143316995;0.34632502242012225
