;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3912;2019-09-08 10:12:45.125;891;799;294;293;210;29;158;25;-22;41;777;308;-23;4;252;125;275;788;313;134;157;-45;889;347;352;143;351;305;888;126.0;-2.0;1656.0;278.0;175.0;19;96;43;1;0;0;1;0;1;0;1;0;0;0;0;57816.234375;11918.369140625;26942.98046875;1366.48693847656;663.0;365359;622.0;1129.0;Calculated values ==>;1567930365.125;362.26;353.06000000000006;302.56;302.46000000000004;294.16;276.06;272.9856168485579;288.96000000000004;275.66;270.96000000000004;277.26000000000005;350.86;303.96000000000004;270.86;273.56;298.36;285.66;300.66;351.96000000000004;286.56;288.86;335.36;339.46000000000004;268.66;243.1966462407574;268.19934244402924;272.9856168485579;304.46000000000004;8890000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3050000.0;8880000.0;0.021;0.0;0.27599999999999997;0.04633333333333333;0.029166666666666667;0.050166666666666665;2.8364945366162124;11918.369140625;26942.98046875;1366.48693847656;57816.234375;497096.04421710526;482687.0473864733;274763.4101362322;274387.2687947429;247679.28005704918;430988.63858405815;455123.01521695126;437812.597326149;472391.1323836129;531310.4117884313;480527.098880417;437656.05685647397;441779.2354426769;467784.0527092802;451323.76644867007;267868.4597774005;480866.4242792868;451725.73313058267;454983.4136287204;260914.8530628454;278076.8904731985;463828.83316906175;198443.55904306524;242815.56549258094;272.52859390741025;2332321.3571791616;691753.3681159251;168853.15180849188;1060345.420356572;0;2;2;15;20;28;18;1;113;110;849806127190.0576;323874206900.3847;713061619500.0001;66065.85456613111;12296.184367837837;-0.0;10643.753714829661;2982912.861393878;489939.69872201484;0.0;272177.725537613;2.2125423658546737;0.2578265513671656
3913;2019-09-08 10:13:45.165;903;773;292;290;216;33;178;27;-23;40;772;308;-24;7;251;132;275;763;311;140;177;-37;883;350;355;144;354;304;882;-2.0;0.0;1318.0;169.0;163.0;19;99;40;1;0;0;1;0;1;0;1;0;0;0;0;44845.05859375;11682.03125;26714.359375;1380.37780761719;672.0;365360;641.0;1195.0;Calculated values ==>;1567930425.165;363.46000000000004;350.46000000000004;302.36;302.16;294.76000000000005;276.46000000000004;273.3108153835814;290.96000000000004;275.86;270.86;277.16;350.36;303.96000000000004;270.76000000000005;273.86;298.26000000000005;286.36;300.66;349.46000000000004;287.16;290.86;337.26;340.36;269.46000000000004;243.40439225979637;268.0796299477929;273.3108153835814;304.26000000000005;8830000.0;3500000.0;3550000.0;1440000.0;3540000.0;3040000.0;8820000.0;0.0;0.0;0.21966666666666665;0.028166666666666666;0.027166666666666665;0.027166666666666665;3.000787134804658;11682.03125;26714.359375;1380.37780761719;44845.05859375;499439.25751217233;478996.3552239869;274343.2758647611;273591.82828772767;249547.92112550893;430799.1582183253;457396.8574222039;437883.18805776763;472160.7387857882;530863.9974095965;480647.5919849584;437727.04723144654;442433.1482669151;467232.53252066195;451793.3098185262;268134.82495219033;477304.5310477178;452057.52073246514;457259.30272698647;268866.9448851554;281845.32903042674;464488.10190497787;199520.8036349647;274343.2758647611;272.9675649702752;2333177.438293874;691950.1692323908;168876.0576083878;1060792.862951318;0;2;2;15;20;28;18;1;113;110;850018368589.9227;323960364300.32996;713244441299.8839;52360.27044487571;7463.245567938705;-0.0;4969.218729757123;2983900.4036912587;490104.47041265236;0.0;272307.9203799709;1.6289089661049767;0.1917352217942119
3914;2019-09-08 10:14:45.116;910;775;292;292;219;35;192;28;-24;39;767;308;-25;7;251;140;275;752;311;147;192;-29;878;354;359;136;358;303;876;-2.0;0.0;1529.0;185.0;134.0;24;93;39;1;0;0;1;0;1;0;1;0;0;1;0;43388.67578125;11460.9423828125;26809.185546875;1341.39794921875;683.0;365361;654.0;1194.0;Calculated values ==>;1567930485.116;364.16;350.66;302.36;302.36;295.06;276.66;273.7412296467126;292.36;275.96000000000004;270.76000000000005;277.06;349.86;303.96000000000004;270.66;273.86;298.26000000000005;287.16;300.66;348.36;287.86;292.36;338.56000000000006;341.46000000000004;270.26000000000005;241.71165711629368;267.9596281332873;273.7412296467126;304.26000000000005;8780000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3030000.0;8760000.0;0.0;0.0;0.2548333333333333;0.030833333333333334;0.022333333333333334;0.022333333333333334;2.9963944161921874;11460.9423828125;26809.185546875;1341.39794921875;43388.67578125;500921.4472208657;479975.9598597055;274682.68781091046;274682.68781091046;250575.34523049637;430542.39183029096;458672.66196876654;437953.82195464283;473111.07959547755;530417.9335295041;480767.9222145283;437798.07955487026;442640.2954479828;466663.7800689285;452233.6957569438;268361.44121678174;476090.611902394;452361.1404031271;458672.66196876654;274308.8830629234;286451.7998164319;466430.48222077265;200725.88056326445;274682.68781091046;273.45902939944176;2333912.1189337806;692142.8698451251;168898.7205498226;1061238.528234691;0;2;2;15;20;28;18;1;113;110;850232393659.8342;324044295700.2952;713426392584.8087;60453.58706456958;8192.558551106502;-0.0;4109.109422858785;2984839.751409141;490234.82890047913;0.0;272383.5113314782;1.83671932409143;0.21932800754900378
3915;2019-09-08 10:15:45.096;911;779;296;295;229;35;201;30;-24;39;770;308;-25;6;251;149;276;746;315;153;200;-20;880;354;359;136;358;303;878;-2.0;-1.0;1429.0;170.0;143.0;21;87;38;1;0;0;1;0;1;0;1;0;0;0;0;42644.203125;11392.0087890625;26679.5;1309.73291015625;692.0;365362;664.0;1197.0;Calculated values ==>;1567930545.096;364.26;351.06000000000006;302.76000000000005;302.66;296.06;276.66;273.7412296467126;293.26000000000005;276.16;270.76000000000005;277.06;350.16;303.96000000000004;270.66;273.76000000000005;298.26000000000005;288.06;300.76000000000005;347.76;288.46000000000004;293.16;339.56000000000006;342.36;271.16;241.71165711629368;267.9596281332873;273.7412296467126;304.66;8800000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3030000.0;8780000.0;0.0;0.0;0.23816666666666667;0.028333333333333332;0.02383333333333333;0.02383333333333333;3.002364506175754;11392.0087890625;26679.5;1309.73291015625;42644.203125;500894.9024969563;480428.5399985328;276108.13235645;275720.01703216217;253491.64190249718;430542.39183029096;459897.8941259199;437953.82195464283;473111.07959547755;530730.9130191435;480767.9222145283;437798.07955487026;442493.0341924577;466663.7800689285;453516.83250081097;268620.97835629794;474833.6945389132;453222.3871060954;459762.3043333631;278495.58437821403;290221.2356813373;467320.024447796;200831.26412908224;276108.13235645;273.50035292929147;2334628.8206113414;692333.2476245314;168920.8059427387;1061684.1187013744;0;2;2;15;20;28;18;1;113;110;850447721859.9027;324125868500.32117;713608131984.8665;56474.689188787685;7550.514875696888;-0.0;4377.091098783094;2985813.8289107946;490365.97744831804;0.0;272454.2060964018;1.7369258106613903;0.20832589767097787
3916;2019-09-08 10:16:45.117;911;784;303;302;237;37;208;32;-23;40;774;309;-24;5;251;153;276;745;315;161;207;-12;872;357;362;136;360;304;871;-3.0;-1.0;1327.0;109.0;145.0;32;86;39;1;0;0;1;0;1;0;1;0;0;0;0;42729.7109375;11417.974609375;27007.267578125;1303.68933105469;698.0;365363;672.0;1198.0;Calculated values ==>;1567930605.117;364.26;351.56000000000006;303.46000000000004;303.36;296.86;276.86;274.0616903277293;293.96000000000004;276.36;270.86;277.16;350.56000000000006;304.06;270.76000000000005;273.66;298.26000000000005;288.46000000000004;300.76000000000005;347.66;289.26000000000005;293.86;340.36;342.96000000000004;271.96000000000004;241.71165711629368;268.0796299477929;274.0616903277293;304.66;8720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3040000.0;8710000.0;0.0;0.0;0.22116666666666665;0.018166666666666668;0.024166666666666666;0.024166666666666666;3.0038253086026163;11417.974609375;27007.267578125;1303.68933105469;42729.7109375;501592.98145248205;481995.0914219384;279364.77800429455;278952.8547390509;256138.91782531465;430346.717906069;460378.1213234712;437883.18805776763;473208.68934220774;531072.693019601;480762.45627174195;437727.04723144654;442137.2501143532;466377.8143668663;453567.83574282797;268994.385077599;475450.44155241613;453848.19279329677;460242.557883941;281845.32903042674;292734.4514702754;468109.25262937037;201847.40868705531;279364.77800429455;273.91097487906086;2335340.5189041863;692523.3973491018;168942.5920839503;1062131.6650186926;0;2;2;15;20;28;18;1;113;110;850664097565.4321;324207497060.5209;713790295720.3121;52203.246537489205;4837.090164952057;-0.0;4371.213013758122;2986719.7953547095;490469.24362109083;0.0;272527.1341467384;1.5457639400022176;0.17954567195062407
3917;2019-09-08 10:17:45.127;911;787;310;309;242;38;210;34;-23;41;776;309;-24;5;252;156;276;745;317;166;210;-4;867;359;363;137;362;304;865;-1.0;-1.0;1449.0;63.0;138.0;39;84;39;1;0;0;1;0;1;0;1;0;0;1;0;43179.22265625;11305.349609375;27057.77734375;1289.29663085938;704.0;365364;678.0;1200.0;Calculated values ==>;1567930665.127;364.26;351.86;304.16;304.06;297.36;276.96000000000004;274.27422755570615;294.16;276.56;270.86;277.26000000000005;350.76;304.06;270.76000000000005;273.66;298.36;288.76000000000005;300.76000000000005;347.66;289.76000000000005;294.16;340.96000000000004;343.56000000000006;272.76000000000005;241.92719264551067;268.0796299477929;274.27422755570615;304.86;8670000.0;3590000.0;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;8650000.0;0.0;0.0;0.2415;0.0105;0.023;0.023;3.007784842111139;11305.349609375;27057.77734375;1289.29663085938;43179.22265625;502028.04693665914;483112.8780410131;282804.84054514393;282363.78962804057;257895.87654166023;430214.79039162316;460493.7052714807;437883.18805776763;473176.1828425327;531281.3534008304;480762.45627174195;437727.04723144654;442137.2501143532;466221.12760670384;453650.55769495555;269233.8514001189;476124.0790592358;454389.7536915715;460493.7052714807;284357.86631585273;295247.87795992935;468760.0141276226;202574.0741296666;282804.84054514393;274.2028227501646;2336056.546001984;692712.7899444005;168964.20390166555;1062582.2821499768;0;2;2;15;20;28;18;1;113;110;850881633815.3976;324289410710.5079;713972726120.2832;56827.151013636394;2794.952369978538;-0.0;4086.843888705746;2987628.5334319323;490532.85457559756;0.0;272597.62970154895;1.606684825642101;0.18341357433579744
3918;2019-09-08 10:18:45.118;907;788;310;309;253;40;211;36;-23;42;777;310;-24;4;251;163;276;735;315;170;210;1;850;358;362;140;361;305;847;-2.0;0.0;1132.0;51.0;145.0;47;93;41;1;0;0;1;0;1;0;1;0;0;0;0;42920.12890625;11391.4736328125;26882.611328125;1352.10131835938;708.0;365365;683.0;1200.0;Calculated values ==>;1567930725.118;363.86;351.96000000000004;304.16;304.06;298.46000000000004;277.16;274.1680685717883;294.26000000000005;276.76000000000005;270.86;277.36;350.86;304.16;270.76000000000005;273.56;298.26000000000005;289.46000000000004;300.76000000000005;346.66;290.16;294.16;341.46000000000004;343.96000000000004;273.26000000000005;242.56692532238324;268.19934244402924;274.1680685717883;304.66;8500000.0;3579999.9999999995;3620000.0000000005;1400000.0;3610000.0;3050000.0;8470000.0;0.0;0.0;0.18866666666666668;0.0085;0.024166666666666666;0.024166666666666666;3.0070780488566795;11391.4736328125;26882.611328125;1352.10131835938;42920.12890625;502919.49350554997;485135.7979924137;284351.39979623473;283881.51796832803;262130.6197924806;430280.9020939914;460784.0165094478;437656.05685647397;472882.7909566239;531310.4117884313;480757.09283362725;437499.1961693786;441779.2354426769;466234.42928284;454812.6628188586;270086.11833404494;476448.5470724752;455125.6158036442;460648.84988001734;286451.7998164319;296923.61432157;468842.2228851183;202322.2310431312;284351.39979623473;274.10038223180715;2336773.932973396;692901.901766858;168986.21224947184;1063031.7179629516;0;2;2;15;20;28;18;1;113;110;851099101190.1694;324372498245.4207;714155398715.0916;44399.64847011734;2265.4199306568903;-0.0;4260.52171035808;2988471.9635599125;490575.0180192599;0.0;272667.1806472612;1.285149919606039;0.1434150792119384
3919;2019-09-08 10:19:45.128;899;787;312;311;243;35;211;36;-21;42;776;311;-22;6;252;159;276;729;315;164;211;6;832;355;360;146;359;307;829;-1.0;-1.0;944.0;1.0;157.0;32;99;48;1;0;0;1;0;1;0;1;0;0;1;0;56694.6328125;11694.435546875;25525.41015625;1381.4306640625;710.0;365366;686.0;1204.0;Calculated values ==>;1567930785.128;363.06000000000006;351.86;304.36;304.26000000000005;297.46000000000004;276.66;273.8482719121499;294.26000000000005;276.76000000000005;271.06;277.36;350.76;304.26000000000005;270.96000000000004;273.76000000000005;298.36;289.06;300.76000000000005;346.06000000000006;289.56;294.26000000000005;341.76;344.16;273.76000000000005;243.81672145450628;268.43790593516167;273.8482719121499;304.66;8320000.0;3550000.0;3600000.0;1460000.0;3590000.0;3070000.0;8290000.000000001;0.0;0.0;0.15733333333333333;0.00016666666666666666;0.026166666666666668;0.026166666666666668;3.0167460694661044;11694.435546875;25525.41015625;1381.4306640625;56694.6328125;503324.3715780588;486817.9450277139;287160.56672003795;286640.45882140106;259492.6842639004;430477.46260093397;461092.6986229182;437514.20447033056;472094.78864732845;531055.2783985363;480631.48344060744;437356.53477473935;441657.1800723928;466650.54303335864;454757.1120109396;271060.7960848707;477464.8803479521;454615.39246030693;461092.6986229182;287708.2272785495;297761.5184850505;468514.36943292903;201705.9593567072;287160.56672003795;273.8467944791101;2337604.1943414225;693094.3164070875;169008.99547922725;1063468.5242641708;0;2;2;15;20;28;18;1;113;110;851315737290.135;324458312545.4071;714339029315.0624;37100.49723121007;44.468068346036965;-0.0;4551.224118125368;2989151.2446352956;490594.270294093;0.0;272740.6241010228;1.0801764434174195;0.11328995162213806
3920;2019-09-08 10:20:45.119;889;783;303;302;241;32;209;34;-18;43;769;312;-19;6;252;155;276;713;312;161;209;9;843;351;356;150;354;310;842;133.0;-1.0;101.0;44.0;201.0;3;99;59;1;0;0;1;0;1;0;1;0;0;0;0;56464.76953125;12720.21484375;24765.802734375;1384.6728515625;710.0;365367;688.0;1208.0;Calculated values ==>;1567930845.119;362.06000000000006;351.46000000000004;303.46000000000004;303.36;297.26000000000005;276.36;273.4187578820637;294.06;276.56;271.36;277.46000000000004;350.06000000000006;304.36;271.26000000000005;273.76000000000005;298.36;288.66;300.76000000000005;344.46000000000004;289.26000000000005;294.06;341.96000000000004;344.16;274.06;244.62907804385475;268.7936212382143;273.4187578820637;304.36;8430000.0;3510000.0;3560000.0;1500000.0;3540000.0;3100000.0;8420000.0;0.022166666666666668;0.0;0.016833333333333332;0.007333333333333333;0.033499999999999995;0.05566666666666666;3.0267684816570224;12720.21484375;24765.802734375;1384.6728515625;56464.76953125;500907.8197685193;484853.7870172078;281557.5898348373;281108.41971452715;258364.22917521154;430735.4089219946;461439.12787311134;437301.7563972805;471664.7844145748;530095.8074964032;480385.12217796606;437142.86386454466;441021.3247816201;467360.9363845398;454872.74481323524;270455.66512545093;473268.8617904522;454869.0781991784;461439.12787311134;288545.87390705565;297761.5184850505;468262.65403667826;200118.324766754;249128.1818885646;273.2072986295478;2338547.0479107117;693297.741308483;169032.04288420387;1063887.5548404702;0;2;2;15;20;28;18;1;113;110;851530505069.9097;324547099225.31396;714524101549.8682;3992.587765780529;1966.3917479794445;-0.0;11818.642659806434;2989493.635643555;490611.0249456367;0.0;272877.019195029;0.45735287891847537;0.027749323753380347
3921;2019-09-08 10:21:45.109;885;784;299;299;218;34;201;32;-17;41;757;312;-18;10;253;137;276;724;306;161;201;11;876;355;360;143;359;310;875;-1.0;-1.0;1687.0;172.0;207.0;9;1;65;1;0;0;1;0;1;0;1;1;0;1;0;59547.56640625;13617.5;26068.314453125;2390.20043945312;713.0;365368;690.0;1209.0;Calculated values ==>;1567930905.109;361.66;351.56000000000006;303.06;303.06;294.96000000000004;276.56;273.8482719121499;293.26000000000005;276.36;271.46000000000004;277.26000000000005;348.86;304.36;271.36;274.16;298.46000000000004;286.86;300.76000000000005;345.56000000000006;289.26000000000005;293.26000000000005;342.16;344.46000000000004;274.26000000000005;243.1966462407574;268.7936212382143;273.8482719121499;303.76000000000005;8760000.0;3550000.0;3600000.0;1430000.0;3590000.0;3100000.0;8750000.0;0.0;0.0;0.2811666666666667;0.028666666666666667;0.034499999999999996;0.034499999999999996;3.0287372602495766;13617.5;26068.314453125;2390.20043945312;59547.56640625;497362.4995323863;481574.2753609215;277475.58978957724;277475.58978957724;250307.85517717883;430477.46260093397;459741.0631315469;437460.313363465;472391.1323836129;528838.0639943238;480385.12217796606;437301.7563972805;441625.1925414462;466780.0534477276;451625.2951279445;268806.2192904565;471327.01043135667;454190.28494814504;459741.0631315469;289383.54333396035;299018.4200587347;469423.14637040184;201435.14160052166;277475.58978957724;273.7410969980903;2339513.656248767;693517.1856853896;169063.49491875444;1064311.101880826;0;2;2;15;20;28;18;1;114;110;851745269269.9438;324634984575.32794;714710070549.8977;66362.41079401424;7682.322803403233;-0.0;6288.158830297953;2990079.829583037;490691.4174992519;0.0;273027.8840591351;1.9092324364084567;0.21729569207571375
3922;2019-09-08 10:22:45.120;892;791;296;295;221;38;179;35;-18;40;722;313;-19;20;251;139;276;736;310;163;180;12;898;357;362;138;360;308;896;-2.0;-1.0;1184.0;0.0;185.0;19;1;66;1;0;0;1;0;1;0;1;1;0;0;0;60912.59765625;14028.7607421875;27060.349609375;2387.87451171875;720.0;365369;695.0;1208.0;Calculated values ==>;1567930965.12;362.36;352.26;302.76000000000005;302.66;295.26000000000005;276.96000000000004;274.0616903277293;291.06;276.66;271.36;277.16;345.36;304.46000000000004;271.26000000000005;275.16;298.26000000000005;287.06;300.76000000000005;346.76;289.46000000000004;291.16;342.66;345.16;274.36;242.14157278889297;268.5567601203482;274.0616903277293;304.16;8980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3080000.0;8960000.0;0.0;0.0;0.19733333333333333;0.0;0.030833333333333334;0.030833333333333334;3.02497473501695;14028.7607421875;27060.349609375;2387.87451171875;60912.59765625;496435.5295863139;480523.07354656584;275071.66949058115;274697.53173002944;250649.6043605223;430346.717906069;456389.4750447876;437758.51091407164;472947.9820155742;525319.1108900058;480741.6190717718;437601.09044165985;443525.4963883602;466377.8143668663;451558.9602677456;267821.2558901315;471007.3453105314;454133.27735904144;456529.09967249434;291477.81744585035;301951.40411888575;470199.78104355885;202234.48292222194;275071.66949058115;274.0616903277293;2340517.674984277;693747.6134286023;169103.3195097965;1064753.9219162008;0;2;2;15;20;28;18;1;114;110;851961908979.6478;324719300030.2127;714895504539.6443;46476.74152372501;0.0;-0.0;5594.93743060899;2991020.328244216;490755.44859274145;0.0;273126.9280159044;1.1976837657459418;0.12351553355258417
3923;2019-09-08 10:23:45.120;903;800;295;295;221;42;177;38;-22;41;715;315;-23;22;250;143;276;748;313;162;177;13;885;363;368;138;367;304;882;-1.0;-1.0;1557.0;311.0;164.0;57;1;61;1;0;0;1;0;1;0;1;1;0;1;0;61578.453125;13457.7138671875;28370.744140625;2350.38525390625;728.0;365370;703.0;1204.0;Calculated values ==>;1567931025.12;363.46000000000004;353.16;302.66;302.66;295.26000000000005;277.36;274.69669130483857;290.86;276.96000000000004;270.96000000000004;277.26000000000005;344.66;304.66;270.86;275.36;298.16;287.46000000000004;300.76000000000005;347.96000000000004;289.36;290.86;343.46000000000004;345.96000000000004;274.46000000000004;242.14157278889297;268.0796299477929;274.69669130483857;304.46000000000004;8850000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3040000.0;8820000.0;0.0;0.0;0.2595;0.05183333333333333;0.02733333333333333;0.02733333333333333;3.0135161445857674;13457.7138671875;28370.744140625;2350.38525390625;61578.453125;499262.242801491;483470.84121933684;275485.3255077723;275485.3255077723;251006.91315813822;429947.3805835815;455108.3288836743;438039.0146135774;473045.8727645816;524900.1923993236;481450.6562953655;437883.18805776763;444622.5063410642;465236.6699430183;451070.3203772624;268393.40239750926;474728.4660762694;452955.77374129853;455108.3288836743;294828.9587717387;305303.7579410727;470298.1829359995;203344.4865458612;275485.3255077723;274.51998902899044;2341538.4337407877;693976.6673836805;169142.8050078434;1065215.8476974508;0;2;2;15;20;28;18;1;114;110;852180908979.6478;324802100030.2127;715079104539.6443;60903.230033572356;13837.099929555498;-0.0;4909.695425607988;2991915.161340527;490870.75775882107;0.0;273214.4666230395;1.8028997481188715;0.22647342976896986
3924;2019-09-08 10:24:45.141;909;806;294;293;228;42;184;41;-23;42;725;318;-24;25;248;150;276;749;315;163;184;14;884;361;366;137;364;304;881;-2.0;-1.0;1158.0;29.0;172.0;61;1;61;1;0;0;1;0;1;0;1;1;0;0;0;61909.57421875;13454.4296875;28726.39453125;2354.84301757812;733.0;365371;709.0;1203.0;Calculated values ==>;1567931085.141;364.06000000000006;353.76;302.56;302.46000000000004;295.96000000000004;277.36;274.4858918419099;291.56;277.26000000000005;270.86;277.36;345.66;304.96000000000004;270.76000000000005;275.66;297.96000000000004;288.16;300.76000000000005;348.06000000000006;289.46000000000004;291.56;344.06000000000006;346.46000000000004;274.56;241.92719264551067;268.0796299477929;274.4858918419099;304.66;8840000.0;3610000.0;3660000.0;1370000.0;3640000.0;3040000.0;8810000.0;0.0;0.0;0.193;0.004833333333333333;0.028666666666666667;0.028666666666666667;3.0101073247530636;13454.4296875;28726.39453125;2354.84301757812;61909.57421875;500247.0464482667;484549.9213559529;275160.0626153228;274778.61458946293;253107.79359142692;430081.6785162784;456429.9049226635;437883.18805776763;473273.90776018414;525948.8437873265;481794.1310242491;437727.04723144654;445054.37130637356;465409.4377871421;452442.8751106011;268438.5714988662;475014.2804776959;453446.6530995133;456429.9049226635;297342.5633918147;307399.1840295507;470531.02399546513;203213.54971361408;275160.0626153228;274.45996882662024;2342567.8608112507;694201.0137409372;169182.02896711754;1065691.823720869;0;2;2;15;20;28;18;1;114;110;852401186050.1868;324884628905.4147;715261568380.0908;45291.240200421635;1292.0344590289467;-0.0;5196.402146143767;2992800.424995181;490996.8780056765;0.0;273298.71357912815;1.1626563610426213;0.12564520791399425
3925;2019-09-08 10:25:45.111;910;811;295;294;224;40;191;40;-25;43;738;319;-26;25;249;148;276;756;316;161;190;17;875;363;368;133;366;302;871;-2.0;0.0;1622.0;197.0;167.0;76;1;56;1;0;0;1;0;1;0;1;1;0;1;0;61457.8046875;12883.373046875;29122.6015625;2355.44604492188;739.0;365372;715.0;1202.0;Calculated values ==>;1567931145.111;364.16;354.26;302.66;302.56;295.56;277.16;274.69669130483857;292.26000000000005;277.16;270.66;277.46000000000004;346.96000000000004;305.06;270.56;275.66;298.06;287.96000000000004;300.76000000000005;348.76;289.26000000000005;292.16;344.66;347.06000000000006;274.86;241.05796691057077;267.8393353686513;274.69669130483857;304.76000000000005;8750000.0;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;3020000.0;8710000.0;0.0;0.0;0.2703333333333333;0.03283333333333333;0.02783333333333333;0.02783333333333333;3.006513604522028;12883.373046875;29122.6015625;2355.44604492188;61457.8046875;501183.6303627541;486367.27861296467;276141.880974428;275749.9855068852;252188.55479675232;429947.3805835815;457082.4485768565;438024.4983934438;473889.5882477202;527465.7924713183;482145.65347618895;437869.15320432716;445448.85450290097;465250.37265374704;451800.50639632315;268852.9828844685;477326.4065984836;452810.80125636526;456942.4933256349;299856.38484229014;309913.9067706182;471359.25143505377;203527.90586569931;276141.880974428;274.5909029342629;2343595.408271881;694420.3856896503;169221.261749786;1066173.657651063;0;2;2;15;20;28;18;1;114;110;852621275950.2917;324965588405.4533;715443277480.1775;63392.2455133336;8793.795846193805;-0.0;5032.283710441926;2993705.667862037;491080.8845673005;0.0;273383.9100084493;1.740663935713923;0.2098102270437036
3926;2019-09-08 10:26:45.112;909;812;293;293;224;40;192;40;-25;43;751;320;-26;25;250;148;276;753;310;161;191;20;864;362;367;129;365;302;860;-2.0;-1.0;1440.0;128.0;174.0;79;0;54;1;0;0;1;0;1;0;1;1;0;1;0;61179.60546875;12545.423828125;28810.453125;2358.11157226562;742.0;365373;719.0;1201.0;Calculated values ==>;1567931205.112;364.06000000000006;354.36;302.46000000000004;302.46000000000004;295.56;277.16;274.5913991737795;292.36;277.16;270.66;277.46000000000004;348.26;305.16;270.56;275.66;298.16;287.96000000000004;300.76000000000005;348.46000000000004;289.26000000000005;292.26000000000005;345.06000000000006;347.36;275.16;240.16925963744896;267.8393353686513;274.5913991737795;304.16;8640000.0;3620000.0000000005;3670000.0000000005;1290000.0;3650000.0;3020000.0;8600000.0;0.0;0.0;0.24000000000000002;0.021333333333333333;0.029;0.029;3.003464832284627;12545.423828125;28810.453125;2358.11157226562;61179.60546875;501995.3354599942;487627.57753266464;276034.1027042388;276034.1027042388;252494.80511363328;430014.67791919125;457384.9394250161;438024.4983934438;474404.2798038372;528824.1147818659;482259.70639356045;437869.15320432716;445448.85450290097;465526.9584903107;451977.4124727858;269379.8784335772;478032.1756745669;452984.87860704365;457245.4800888884;301532.38793589;311171.3556482807;472180.05118753103;203359.81972439293;276034.1027042388;274.5212313309092;2344617.4037215887;694632.2958617967;169260.54205120922;1066656.4411524667;0;2;2;15;20;28;18;1;114;110;852841779625.0254;325044189715.35834;715624480499.9586;56319.522880572214;5734.831604546946;-0.0;5255.129944154838;2994703.282557416;491201.958480442;0.0;273469.6398842748;1.5397699157599927;0.17596799141562963
3927;2019-09-08 10:27:45.122;905;813;295;294;228;42;191;41;-27;44;765;319;-28;19;250;150;276;753;311;164;191;23;933;360;365;135;363;303;933;-1.0;-1.0;150.0;98.0;202.0;94;100;51;1;0;0;1;0;1;0;1;0;0;1;0;48681.421875;13195.0556640625;32182.845703125;1384.51550292969;745.0;365374;722.0;1203.0;Calculated values ==>;1567931265.122;363.66;354.46000000000004;302.66;302.56;295.96000000000004;277.36;274.38016830617;292.26000000000005;277.26000000000005;270.46000000000004;277.56;349.66;305.06;270.36;275.06;298.16;288.16;300.76000000000005;348.46000000000004;289.56;292.26000000000005;345.36;347.66;275.46000000000004;241.49495122638035;267.9596281332873;274.38016830617;304.26000000000005;9330000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;3030000.0;9330000.0;0.0;0.0;0.025;0.01633333333333333;0.033666666666666664;0.033666666666666664;3.00791655552752;13195.0556640625;32182.845703125;1384.51550292969;48681.421875;495278.2549737571;480357.3389869236;272829.42621221504;272479.7059555496;251754.76965481817;430148.3826014536;457570.36885009304;437485.64907481754;473728.41363301896;530209.2358670825;482027.1701160011;437328.95505151706;444389.3534062185;465816.1379094171;452617.9766110549;266404.7619115855;469783.0469071439;453762.4230580847;457570.36885009304;302789.4550866088;312428.86344474956;471679.62040862173;202209.85630375746;272829.42621221504;274.06578685999193;2345533.0648674015;694846.8356081968;169291.7358082574;1067164.8033555353;0;2;2;15;20;28;18;1;114;110;853061416224.9905;325123402915.34576;715806010749.9298;5881.894819276502;4401.339480379449;-0.0;6219.611735475226;2995221.71409569;491286.44065081835;0.0;273565.2786687311;0.3529083212479779;0.03650132721893542
3928;2019-09-08 10:28:45.133;919;825;315;314;237;45;181;42;-28;46;776;317;-29;10;252;151;276;767;316;164;181;26;927;367;372;143;370;298;923;-2.0;-2.0;1626.0;183.0;157.0;98;100;41;1;0;0;1;0;1;0;1;0;0;0;0;47927.984375;12144.466796875;32141.458984375;1343.29272460938;754.0;365375;729.0;1202.0;Calculated values ==>;1567931325.133;365.06000000000006;355.66;304.66;304.56;296.86;277.66;275.1157276137837;291.26000000000005;277.36;270.36;277.76000000000005;350.76;304.86;270.26000000000005;274.16;298.36;288.26000000000005;300.76000000000005;349.86;289.56;291.26000000000005;346.06000000000006;348.56000000000006;275.76000000000005;243.1966462407574;267.35522164206344;275.1157276137837;304.76000000000005;9270000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;2980000.0;9230000.0;0.0;0.0;0.271;0.030500000000000003;0.026166666666666668;0.026166666666666668;3.0037592156240884;12144.466796875;32141.458984375;1343.29272460938;47927.984375;497973.1278429695;483397.8587985958;280767.47910568654;280376.3288726671;254631.98740532482;429675.2189834977;455005.35606785543;438461.08877795865;472884.08645268116;531732.4566961714;482391.0009545302;438307.6172986034;444096.3187941164;465064.03014052816;451528.56162711047;266635.94080171373;473450.14913522534;452548.8533188294;455005.35606785543;305722.83045113535;316201.74473053816;470909.40455562726;204641.72896131736;280767.47910568654;275.0390626730784;2346338.2908494216;695058.037008242;169314.4717109406;1067700.9375004417;0;2;2;15;20;28;18;1;114;110;853282556759.6882;325206818205.23175;715986343804.6833;63365.046510309796;8121.164105626453;-0.0;4559.2244471767535;2995798.8777332525;491390.81397882843;0.0;273655.11877113016;1.6665951675974415;0.20057065254660242
3929;2019-09-08 10:29:45.103;925;822;311;309;256;46;166;44;-30;47;775;316;-31;10;248;162;276;723;318;161;166;29;818;365;370;149;368;299;814;-2.0;-2.0;738.0;0.0;132.0;98;100;31;1;0;0;1;0;1;0;1;0;0;1;0;57225.06640625;10107.8203125;28150.412109375;1326.89929199219;755.0;365376;735.0;1204.0;Calculated values ==>;1567931385.103;365.66;355.36;304.26000000000005;304.06;298.76000000000005;277.76000000000005;274.9066339382667;289.76000000000005;277.56;270.16;277.86;350.66;304.76000000000005;270.06;274.16;297.96000000000004;289.36;300.76000000000005;345.46000000000004;289.26000000000005;289.76000000000005;346.66;348.66;276.06;244.42749628697553;267.47669482898436;274.9066339382667;304.96000000000004;8180000.0;3650000.0;3700000.0;1490000.0;3679999.9999999995;2990000.0;8140000.000000001;0.0;0.0;0.123;0.0;0.022000000000000002;0.022000000000000002;3.008571928527151;10107.8203125;28150.412109375;1326.89929199219;57225.06640625;508214.39346536243;493656.72328636167;288401.3613809256;287292.7903278677;264585.6016199393;429811.8947417682;453188.1698961856;437928.15255369636;472195.3235374034;531553.3465226239;482159.10134566633;437773.3837767312;443894.718236925;464826.7974263201;453475.3951927411;271878.94972511247;478153.24275438144;452461.202393055;453188.1698961856;308237.3991652946;316620.98725437425;470401.9307118649;204322.24747842658;288401.3613809256;274.9066339382667;2347214.128135305;695243.380016379;169336.71218528948;1068203.1185436663;0;2;2;15;20;28;18;1;114;110;853505045459.7944;325294374405.2735;716165354254.7688;28733.526324258182;0.0;-0.0;3625.30978733572;2996565.98209652;491458.45650822384;0.0;273723.28912089096;0.8174492469923546;0.0863103301762457
3930;2019-09-08 10:30:45.204;901;811;303;301;238;37;183;41;-26;47;745;317;-27;24;247;156;276;694;318;148;183;30;829;357;362;138;361;303;826;-2.0;-1.0;737.0;93.0;180.0;98;1;38;1;0;0;1;0;1;0;1;0;1;1;0;59267.5234375;10840.255859375;28600.783203125;2365.12890625;751.0;365377;731.0;1207.0;Calculated values ==>;1567931445.204;363.26;354.26;303.46000000000004;303.26000000000005;296.96000000000004;276.86;274.0616903277293;291.46000000000004;277.26000000000005;270.56;277.86;347.66;304.86;270.46000000000004;275.56;297.86;288.76000000000005;300.76000000000005;342.56000000000006;287.96000000000004;291.46000000000004;346.26;348.26;276.16;242.14157278889297;267.9596281332873;274.0616903277293;304.96000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;8259999.999999999;0.0;0.0;0.12283333333333334;0.015500000000000002;0.030000000000000002;0.030000000000000002;3.016810138480091;10840.255859375;28600.783203125;2365.12890625;59267.5234375;503872.2385738916;490831.04301231814;282964.16048363224;282015.28965178115;257960.3286785732;430346.717906069;456947.03434989735;437642.0229114993;473632.86133578786;528120.2319393447;481798.6278863163;437485.64907481754;445108.7251088686;465712.960854355;453993.70447563543;271231.37392131536;471876.43699211115;451977.4124727858;456947.03434989735;306560.99450073834;314944.0575458753;471968.1179040911;202047.9514292728;282964.16048363224;273.9891073753437;2348186.533850641;695418.241172974;169367.5308779288;1068676.8412649832;0;2;2;15;20;28;18;1;114;111;853725015120.0527;325380619340.37476;716346258264.9812;28938.80511373349;4183.762580359683;-0.0;5219.486215987954;2997047.3938737176;491493.37988532626;0.0;273797.1198271715;0.9171386848644371;0.10447891431777252
3931;2019-09-08 10:31:45.114;889;808;300;300;226;33;199;36;-23;45;717;318;-24;30;249;146;276;718;315;144;199;31;851;355;360;132;358;304;848;-2.0;-1.0;796.0;20.0;208.0;98;0;42;1;0;0;1;0;1;0;1;0;1;1;0;60829.2265625;11428.5703125;29396.2734375;2376.14672851562;750.0;365378;730.0;1206.0;Calculated values ==>;1567931505.114;362.06000000000006;353.96000000000004;303.16;303.16;295.76000000000005;276.46000000000004;273.8482719121499;293.06;276.76000000000005;270.86;277.66;344.86;304.96000000000004;270.76000000000005;276.16;298.06;287.76000000000005;300.76000000000005;344.96000000000004;287.56;293.06;346.16;348.16;276.26000000000005;240.83765695389522;268.0796299477929;273.8482719121499;304.66;8510000.0;3550000.0;3600000.0;1320000.0;3579999.9999999995;3040000.0;8480000.0;0.0;0.0;0.13266666666666665;0.0033333333333333335;0.034666666666666665;0.034666666666666665;3.01449559506719;11428.5703125;29396.2734375;2376.14672851562;60829.2265625;500198.4670502381;488194.6498261018;279759.67384339334;279759.67384339334;253450.45736815396;430477.46260093397;459469.1335377376;437883.18805776763;474212.47449241596;525110.0087922191;481794.1310242491;437727.04723144654;445769.9504256632;466404.73984073254;452916.94290649064;270034.25487270736;473432.51342132554;451750.95120392385;459469.1335377376;306141.9092990094;314524.84189198195;472853.8412306012;201676.44832526028;279759.67384339334;273.83528550774776;2349185.838892698;695603.5363643446;169406.9822423296;1069159.425107805;0;2;2;15;20;28;18;1;114;111;853941290220.3625;325461497840.4906;716528085115.2417;31336.76080451264;903.924643017803;-0.0;6229.9279360706005;2997548.9368125144;491535.71368282475;0.0;273892.38849423156;0.8905030407284978;0.09079143625823828
3932;2019-09-08 10:32:45.115;890;811;296;296;219;34;179;34;-23;43;722;319;-24;30;250;139;276;739;312;147;179;31;869;353;358;127;356;304;867;159.0;0.0;756.0;92.0;204.0;93;0;42;1;0;0;1;0;1;0;1;0;1;0;0;61321.2734375;11622.4345703125;29870.853515625;2400.40356445312;751.0;365379;731.0;1207.0;Calculated values ==>;1567931565.115;362.16;354.26;302.76000000000005;302.76000000000005;295.06;276.56;273.6339639331285;291.06;276.56;270.86;277.46000000000004;345.36;305.06;270.76000000000005;276.16;298.16;287.06;300.76000000000005;347.06000000000006;287.86;291.06;346.26;348.26;276.26000000000005;239.71726792356844;268.0796299477929;273.6339639331285;304.36;8690000.0;3529999.9999999995;3579999.9999999995;1270000.0;3560000.0;3040000.0;8670000.0;0.026500000000000003;0.0;0.126;0.015333333333333334;0.034;0.060500000000000005;3.016810138480091;11622.4345703125;29870.853515625;2400.40356445312;61321.2734375;498741.99930834473;486768.96756726573;276787.53642733046;276787.53642733046;250810.9153740545;430607.02586249536;457046.02887352445;437883.18805776763;474660.41424755106;525634.3607234177;481908.5311898497;437727.04723144654;445769.9504256632;466819.69984961615;452266.2968779334;269137.48613135435;474870.89356956404;452536.46908511664;457046.02887352445;306560.99450073834;314944.0575458753;473504.37459156296;201078.24118392542;243625.61371740926;273.5926545216273;2350203.7766901487;695795.6312729978;169446.787491466;1069653.326063363;0;2;2;15;20;28;18;1;114;111;854156693810.1023;325539199135.3967;716710488155.0214;29837.42330610412;4177.200712250443;-0.0;12911.935116944971;2998058.7301759017;491578.05709977937;0.0;274051.90667807276;1.0690957486343466;0.10295533628990848
3933;2019-09-08 10:33:45.095;897;816;297;296;212;34;165;33;-25;43;743;318;-26;17;251;134;276;755;316;146;165;32;874;354;359;136;357;301;871;149.0;-1.0;1165.0;223.0;188.0;88;100;37;1;0;0;1;0;1;0;1;0;0;1;0;59942.41796875;11253.2568359375;29783.453125;1385.90734863281;755.0;365380;734.0;1208.0;Calculated values ==>;1567931625.095;362.86;354.76;302.86;302.76000000000005;294.36;276.56;273.7412296467126;289.66;276.46000000000004;270.66;277.46000000000004;347.46000000000004;304.96000000000004;270.56;274.86;298.26000000000005;286.56;300.76000000000005;348.66;287.76000000000005;289.66;346.56000000000006;348.66;276.36;241.71165711629368;267.7187500070086;273.7412296467126;304.76000000000005;8740000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;3010000.0;8710000.0;0.024833333333333332;0.0;0.19416666666666668;0.03716666666666667;0.03133333333333333;0.05616666666666666;3.018567184103653;11253.2568359375;29783.453125;1385.90734863281;59942.41796875;499340.87557146326;487164.2581406547;276932.6564093229;276536.08757499605;248660.21359826886;430542.39183029096;454925.63822079764;438249.86041294545;473501.42000396166;528065.6687750703;482150.0347920769;438095.2167564963;444501.2531899496;466806.3634841397;451369.99078110245;268899.9307221657;477156.8890072395;452216.9490557991;454925.63822079764;307818.28838856175;316620.98725437425;472427.34351167246;201291.11311006403;243488.76931261795;273.6803503813088;2351213.9706086013;695986.19849119;169478.32956488812;1070150.279579119;0;2;2;15;20;28;18;1;114;111;854371722110.1707;325618072835.4218;716891927655.0791;46009.49010130948;10077.229896593111;-0.0;11875.704137009425;2998690.5771019603;491696.8044259169;0.0;274258.40148403455;1.602032793945037;0.18146389541684665
3934;2019-09-08 10:34:45.106;904;820;296;296;215;33;161;33;-27;43;769;316;-27;11;252;136;276;764;315;142;161;34;887;352;356;142;355;300;885;188.0;-2.0;690.0;129.0;188.0;68;100;31;1;0;0;1;0;1;0;1;0;0;0;0;58941.55078125;10832.458984375;29110.990234375;1351.57006835938;758.0;365381;737.0;1208.0;Calculated values ==>;1567931685.106;363.56000000000006;355.16;302.76000000000005;302.76000000000005;294.66;276.46000000000004;273.5264737036516;289.26000000000005;276.46000000000004;270.46000000000004;277.46000000000004;350.06000000000006;304.76000000000005;270.46000000000004;274.26000000000005;298.36;286.76000000000005;300.76000000000005;349.56000000000006;287.36;289.26000000000005;346.86;348.96000000000004;276.56;242.98782864720522;267.5978703862781;273.5264737036516;304.66;8870000.0;3520000.0000000005;3560000.0;1420000.0;3550000.0;3000000.0;8850000.0;0.03133333333333333;0.0;0.115;0.021500000000000002;0.03133333333333333;0.06266666666666666;3.0180087030254557;10832.458984375;29110.990234375;1351.57006835938;58941.55078125;499235.0780307453;486405.61103886744;275694.6201667985;275694.6201667985;249184.6405196143;430671.36484660726;454869.0781991784;438165.9764317512;472719.4423773052;530853.482902621;482040.63225502643;438165.9764317512;443837.0651105216;467219.38122847467;452012.7488201055;268303.5741193468;477145.49434465106;452168.8677412129;454869.0781991784;309075.640036128;317878.7554427003;471832.65708311246;200806.87253788713;238250.7463523428;273.48198090527274;2352204.851975116;696170.2798648402;169501.14605892237;1070641.1565840647;0;2;2;15;20;28;18;1;114;111;854586261434.8774;325701488125.3078;717072260709.8326;27296.29694779437;5827.054367722345;-0.0;13574.74879573503;2999301.57065482;491829.36442615045;0.0;274470.52747415396;1.130840980762757;0.11237155489953359
3935;2019-09-08 10:35:45.106;912;824;294;293;213;34;176;32;-29;42;775;315;-30;12;252;136;276;771;312;144;175;35;874;354;359;145;357;298;872;-1.0;0.0;1087.0;223.0;183.0;66;100;21;1;0;0;1;0;1;0;1;0;0;1;0;57416.4375;9980.8310546875;28660.921875;1344.35974121094;761.0;365382;740.0;1206.0;Calculated values ==>;1567931745.106;364.36;355.56000000000006;302.56;302.46000000000004;294.46000000000004;276.56;273.7412296467126;290.76000000000005;276.36;270.26000000000005;277.36;350.66;304.66;270.16;274.36;298.36;286.76000000000005;300.76000000000005;350.26;287.56;290.66;347.16;349.26;276.66;243.61107973660833;267.35522164206344;273.7412296467126;304.36;8740000.0;3540000.0;3590000.0;1450000.0;3570000.0000000005;2980000.0;8720000.0;0.0;0.0;0.18116666666666664;0.03716666666666667;0.030500000000000003;0.030500000000000003;3.0124529971603655;9980.8310546875;28660.921875;1344.35974121094;57416.4375;501566.32858714217;488333.12714730384;275689.6940157708;275300.9135748752;248925.49689236106;430542.39183029096;456465.7803006746;438307.6172986034;472226.6633779048;531628.494071638;482163.78629329655;438153.8488135099;444383.4236514063;466935.48835395055;451658.6501973753;268899.9307221657;479738.2104979308;451927.9976308351;456326.56586780044;310333.04987691523;319136.5849023705;471533.705207396;201328.9869595837;275689.6940157708;273.69515188219884;2353174.5018774597;696343.7239484991;169523.6121406688;1071122.5891849762;0;2;2;15;20;28;18;1;114;111;854800761434.8774;325787588125.3078;717251660709.8326;42932.628529752394;10042.608694877024;-0.0;5509.424591486904;2999886.8117004666;491961.6116183388;0.0;274629.5622523808;1.4626243440433502;0.17828932747837273
3936;2019-09-08 10:36:45.117;912;823;294;293;219;35;183;34;-30;42;768;314;-30;15;252;139;277;764;315;149;183;36;892;355;360;145;358;299;891;-2.0;-1.0;995.0;272.0;180.0;65;0;16;1;0;0;1;0;1;0;1;0;1;0;0;43508.125;9743.2744140625;29177.86328125;2739.7646484375;761.0;365383;741.0;1208.0;Calculated values ==>;1567931805.117;364.36;355.46000000000004;302.56;302.46000000000004;295.06;276.66;273.8482719121499;291.46000000000004;276.56;270.16;277.36;349.96000000000004;304.56;270.16;274.66;298.36;287.06;300.86;349.56000000000006;288.06;291.46000000000004;347.26;349.26;276.76000000000005;243.61107973660833;267.47669482898436;273.8482719121499;304.66;8920000.0;3550000.0;3600000.0;1450000.0;3579999.9999999995;2990000.0;8910000.0;0.0;0.0;0.16583333333333333;0.04533333333333334;0.030000000000000002;0.030000000000000002;3.017448773275059;9743.2744140625;29177.86328125;2739.7646484375;43508.125;499992.9663978233;486288.8905502098;274597.26496569155;274223.3013054541;250194.19389810838;430477.46260093397;457273.3875626309;437928.15255369636;472226.6633779048;530824.951552773;481931.4993436226;437928.15255369636;444613.46213006455;466793.1479323858;451913.6347438692;268427.7448051841;476485.1758428586;452473.9457314294;457273.3875626309;310752.19949742197;319136.5849023705;471632.7587203168;201582.24850196825;274597.26496569155;273.7985340690592;2354015.694090789;696508.1216285505;169557.65275030572;1071604.6674273454;0;2;2;15;20;28;18;1;114;112;855016500980.4397;325874604075.5346;717430793545.2996;39194.029088578245;12242.289796565137;-0.0;5480.28367790818;3000571.325987019;492147.3531526243;0.0;274721.1599446966;1.3661874650103498;0.17355892145728932
3937;2019-09-08 10:37:45.097;915;826;304;302;226;35;186;35;-26;41;748;314;-27;38;253;141;277;772;319;151;186;35;941;354;359;137;357;302;940;-2.0;-1.0;537.0;243.0;185.0;54;0;20;1;0;0;1;0;1;0;1;0;1;0;0;44804.76953125;10483.2294921875;30072.4921875;2354.78393554688;764.0;365384;742.0;1206.0;Calculated values ==>;1567931865.097;364.66;355.76;303.56;303.36;295.76000000000005;276.66;273.7412296467126;291.76000000000005;276.66;270.56;277.26000000000005;347.96000000000004;304.56;270.46000000000004;276.96000000000004;298.46000000000004;287.26000000000005;300.86;350.36;288.26000000000005;291.76000000000005;347.36;349.56000000000006;276.66;241.92719264551067;267.8393353686513;273.7412296467126;305.06;9410000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3020000.0;9400000.0;0.0;0.0;0.0895;0.0405;0.030833333333333334;0.030833333333333334;3.0118925511023624;10483.2294921875;30072.4921875;2354.78393554688;44804.76953125;496114.68471348815;481836.1768006739;275683.87208714895;274967.33000280015;251015.21545579183;430542.39183029096;457849.5140682483;437869.15320432716;473176.1828425327;528510.7994535349;481574.71673139837;437713.4967235476;447286.45025618136;467064.51337570406;452376.9910028237;266427.70558929443;472435.9227323111;452936.0397022327;457849.5140682483;311171.3556482807;320394.4760798638;472589.4791058512;201264.1677617764;275683.87208714895;273.6698176839888;2354751.389562263;696676.61964242;169600.09317015987;1072098.2558034593;0;2;2;15;20;28;18;1;114;112;855232129079.6511;325959175875.22534;717611033444.6404;21176.146197108294;10988.67510943503;-0.0;5616.773961083896;3001074.243084296;492340.8799956752;0.0;274813.60459952336;0.8804742504412192;0.11520623376531718
3938;2019-09-08 10:38:45.128;934;836;318;317;234;37;190;36;-8;40;738;317;-17;43;254;145;277;779;324;156;189;34;877;354;359;134;358;302;875;-2.0;0.0;39.0;0.0;144.0;62;0;14;1;0;0;1;0;1;0;1;0;1;0;0;58382.58203125;9477.755859375;28512.40234375;2357.1806640625;770.0;365385;748.0;1206.0;Calculated values ==>;1567931925.128;366.56000000000006;356.76;304.96000000000004;304.86;296.56;276.86;273.7412296467126;292.16;276.76000000000005;272.36;277.16;346.96000000000004;304.86;271.46000000000004;277.46000000000004;298.56;287.66;300.86;351.06000000000006;288.76000000000005;292.06;347.96000000000004;350.16;276.56;241.2770596917726;267.8393353686513;273.7412296467126;305.56;8770000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3020000.0;8750000.0;0.0;0.0;0.006500000000000001;0.0;0.024;0.024;3.010767340545123;9477.755859375;28512.40234375;2357.1806640625;58382.58203125;504535.3760182866;489928.2016275937;285566.54724225594;285110.98573191924;255094.38893493195;430542.39183029096;458398.85392048856;440620.3661345886;473468.5566066367;527465.7924713183;481917.41374257416;439256.3889309822;447984.6736389261;467051.5817240092;452948.3446998514;269113.5239448825;480747.58213133086;453650.55769495555;458261.73571072373;313686.43059754226;322910.4453824919;472884.4304738556;201446.94854128102;285566.54724225594;273.7412296467126;2355611.72843946;696843.0471305284;169639.37982953852;1072586.715499522;0;2;2;15;20;28;18;1;114;112;855447640370.1442;326040517880.41144;717792327065.0552;1554.6272143564995;0.0;-0.0;4144.684523243227;3001263.7640650994;492432.49960081454;0.0;274894.99211558077;0.14125619923436128;0.006772950327834091
3939;2019-09-08 10:39:45.108;936;834;311;312;235;31;191;34;6;40;744;322;0;52;254;144;277;748;324;148;191;33;872;351;355;131;354;304;870;-1.0;-1.0;858.0;134.0;164.0;29;0;18;1;0;0;1;0;1;0;1;0;1;0;0;56410.3046875;9760.365234375;26801.1796875;2384.08325195312;769.0;365386;749.0;1206.0;Calculated values ==>;1567931985.108;366.76;356.56000000000006;304.26000000000005;304.36;296.66;276.26000000000005;273.4187578820637;292.26000000000005;276.56;273.76000000000005;277.16;347.56000000000006;305.36;273.16;278.36;298.56;287.56;300.86;347.96000000000004;287.96000000000004;292.26000000000005;348.06000000000006;350.06000000000006;276.46000000000004;240.61611355647437;268.0796299477929;273.4187578820637;305.56;8720000.0;3510000.0;3550000.0;1310000.0;3540000.0;3040000.0;8700000.0;0.0;0.0;0.143;0.022333333333333334;0.02733333333333333;0.02733333333333333;3.0109552747840738;9760.365234375;26801.1796875;2384.08325195312;56410.3046875;505248.8807738019;490100.00342210435;282845.4092961166;283286.40632991417;255552.22195619578;430735.4089219946;459171.99905845977;442285.3213856606;473856.7996405058;527938.4097321841;482251.45998183306;441393.15733161947;448860.518063585;467617.4535800144;453326.6255803453;269351.1557660009;476076.42581531365;453201.96316929616;459171.99905845977;314105.63291466556;322491.0997442508;473178.34860283375;200565.1458413909;282845.4092961166;273.3828183193661;2356568.0169599573;697003.3113671354;169678.877192007;1073047.5083677566;0;2;2;15;20;28;18;1;114;112;855661768970.2123;326119991380.4367;717974066465.1129;34565.985102830564;6088.361528338891;-0.0;4819.593453504046;3001564.668832804;492483.2190347848;0.0;274969.66953130526;1.167626309215176;0.14182912055498795
