;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3940;2019-09-08 10:40:45.119;929;832;300;300;224;32;199;31;11;39;756;325;8;57;254;140;277;750;322;152;198;32;870;352;357;128;356;304;868;48.0;-1.0;1312.0;324.0;186.0;20;0;20;1;0;0;1;0;1;0;1;0;1;0;0;56020.67578125;9865.4365234375;26415.5234375;2388.62744140625;768.0;365387;748.0;1206.0;Calculated values ==>;1567932045.119;366.06000000000006;356.36;303.16;303.16;295.56;276.36;273.5264737036516;293.06;276.26000000000005;274.26000000000005;277.06;348.76;305.66;273.96000000000004;278.86;298.56;287.16;300.86;348.16;288.36;292.96000000000004;347.96000000000004;349.96000000000004;276.36;239.943914813709;268.0796299477929;273.5264737036516;305.36;8700000.0;3520000.0000000005;3570000.0000000005;1280000.0;3560000.0;3040000.0;8680000.0;0.008;0.0;0.21866666666666665;0.054000000000000006;0.031000000000000003;0.03900000000000001;3.0111430495058102;9865.4365234375;26415.5234375;2388.62744140625;56020.67578125;504401.388410003;489981.59076754254;278336.8542431958;278336.8542431958;252271.20426349773;430671.36484660726;459940.4098768325;443022.0508540321;474146.7518333664;529193.1324091097;482593.9849593297;442580.7327243594;449550.6973594706;467335.0359168276;452584.56289515394;269447.5496211136;476640.3850129074;453425.5286898729;459805.1627156728;313686.43059754226;322071.7610967587;473471.244710016;200790.50571140173;262429.91095462267;273.4755680212427;2357505.1135654696;697166.8896987574;169718.6570727053;1073491.0621964885;0;2;2;15;20;28;18;1;114;112;855875408129.9203;326197705625.3305;718156499904.8635;52967.96453785517;14724.759905925172;-0.0;7697.634818680956;3002294.252144569;492656.693510991;0.0;275073.99889030744;1.9496034048165698;0.24784599629610635
3941;2019-09-08 10:41:45.129;923;829;296;295;216;36;200;33;12;39;770;325;10;54;254;137;277;757;319;162;200;33;865;355;360;139;359;304;863;-3.0;-1.0;1356.0;307.0;189.0;28;100;20;1;0;0;1;0;1;0;1;0;0;0;0;55257.078125;9814.08984375;26563.77734375;1394.10681152344;767.0;365388;748.0;1207.0;Calculated values ==>;1567932105.129;365.46000000000004;356.06000000000006;302.76000000000005;302.66;294.76000000000005;276.76000000000005;273.8482719121499;293.16;276.46000000000004;274.36;277.06;350.16;305.66;274.16;278.56;298.56;286.86;300.86;348.86;289.36;293.16;347.96000000000004;349.86;276.46000000000004;242.35481222062532;268.0796299477929;273.8482719121499;305.06;8650000.0;3550000.0;3600000.0;1390000.0;3590000.0;3040000.0;8630000.0;0.0;0.0;0.226;0.051166666666666666;0.0315;0.0315;3.0138276220379394;9814.08984375;26563.77734375;1394.10681152344;55257.078125;503954.7513793655;489999.50171801186;277044.28379211336;276642.58240550855;250030.7590604395;430477.46260093397;459605.1665242781;443168.68479859125;472719.2527797885;530655.2663078107;482593.9849593297;442875.1821116291;449137.1035301482;466909.46258657274;451625.2951279445;269691.9996445781;478373.9756921195;454332.15923965833;459605.1665242781;313686.43059754226;321652.42942325486;472130.5325463717;201601.0667941081;277044.28379211336;273.8058776730174;2358432.5827336437;697330.9130844668;169750.18511193895;1073932.6299519576;0;2;2;15;20;28;18;1;114;112;856090543979.8861;326277818975.31775;718338930304.8345;54594.281669013195;13842.090997657486;-0.0;5750.66780606319;3003190.753588159;492894.79027799814;0.0;275186.08675702725;1.9640763406924913;0.25052114433146383
3942;2019-09-08 10:42:45.130;916;827;293;292;213;37;190;34;13;40;782;324;12;46;253;136;277;759;317;166;190;34;859;357;362;147;360;306;857;-1.0;-1.0;1480.0;259.0;193.0;34;100;24;1;0;0;1;0;1;0;1;0;0;0;0;55513.0703125;10051.7451171875;26559.703125;1373.57043457031;766.0;365389;747.0;1208.0;Calculated values ==>;1567932165.13;364.76;355.86;302.46000000000004;302.36;294.46000000000004;276.86;274.0616903277293;292.16;276.56;274.46000000000004;277.16;351.36;305.56;274.36;277.76000000000005;298.46000000000004;286.76000000000005;300.86;349.06000000000006;289.76000000000005;292.16;347.86;349.76;276.56;244.02132995426717;268.3187672390254;274.0616903277293;304.86;8590000.0;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3060000.0;8570000.0;0.0;0.0;0.24666666666666667;0.043166666666666666;0.03216666666666666;0.03216666666666666;3.0165123457124876;10051.7451171875;26559.703125;1373.57043457031;55513.0703125;503450.8957482834;490272.0828802881;276224.54192184;275824.5728620461;249303.8409468008;430346.717906069;457916.85825212236;442905.06249663915;471764.18514258164;531757.1752841944;482243.62048208684;442757.55712985963;447649.2082961263;466637.4274074692;451123.67132472567;269992.1186907773;479361.9527206591;454559.59357896424;457916.85825212236;313267.23492439475;321233.1047070471;471168.1638575324;202145.71379466142;276224.54192184;274.02715949289046;2359355.682691252;697496.464468743;169773.24947345312;1074375.333002016;0;2;2;15;20;28;18;1;114;112;856307147590.4851;326363620405.55505;718521933355.3406;59387.306013154506;11612.80242771393;-0.0;5844.436175290749;3004140.6159855803;493106.91792586475;0.0;275282.71423423686;2.0230224255011002;0.24981695302779375
3943;2019-09-08 10:43:45.110;908;825;294;294;213;38;175;36;17;41;779;321;16;52;254;134;277;763;312;165;175;34;894;358;362;143;361;308;892;-2.0;-1.0;1451.0;250.0;186.0;39;1;33;1;0;0;1;0;1;0;1;1;0;0;0;45749.2734375;11140.8623046875;27950.619140625;2377.98852539062;766.0;365390;747.0;1207.0;Calculated values ==>;1567932225.11;363.96000000000004;355.66;302.56;302.56;294.46000000000004;276.96000000000004;274.1680685717883;290.66;276.76000000000005;274.86;277.26000000000005;351.06000000000006;305.26000000000005;274.76000000000005;278.36;298.56;286.56;300.86;349.46000000000004;289.66;290.66;347.86;349.76;276.56;243.1966462407574;268.5567601203482;274.1680685717883;304.36;8940000.0;3579999.9999999995;3620000.0000000005;1430000.0;3610000.0;3080000.0;8920000.0;0.0;0.0;0.24183333333333332;0.041666666666666664;0.031000000000000003;0.031000000000000003;3.01401523284352;11140.8623046875;27950.619140625;2377.98852539062;45749.2734375;499216.86975111684;486511.23181860324;274542.37891040515;274542.37891040515;248441.81512545055;430280.9020939914;455829.3850296311;443083.93690773816;472391.1323836129;531293.4974549119;481662.29276621086;442936.2754991869;448113.97177139675;466624.4334453391;450652.27371114545;268339.2102897693;476202.7889446504;454417.6614094304;455829.3850296311;313267.23492439475;321233.1047070471;471700.2039591064;202394.87551670845;274542.37891040515;274.1286192679399;2360199.2542684623;697673.0106615924;169804.50204367473;1074829.4342683402;0;2;2;15;20;28;18;1;115;112;856524275189.691;326450591405.237;718706071954.6672;58206.63801306402;11221.055351766583;-0.0;5619.897189696005;3005120.238865705;493297.13664594875;0.0;275378.21849989204;1.809707011146884;0.22006297402040453
3944;2019-09-08 10:44:45.121;913;829;299;298;217;39;172;36;25;40;750;319;23;69;255;136;277;774;317;163;172;32;904;361;365;140;364;308;902;-2.0;-1.0;1806.0;308.0;174.0;54;1;39;1;0;0;1;0;1;0;1;1;0;0;0;46790.703125;11800.3974609375;28908.98828125;2379.0751953125;770.0;365391;750.0;1208.0;Calculated values ==>;1567932285.121;364.46000000000004;356.06000000000006;303.06;302.96000000000004;294.86;277.06;274.4858918419099;290.36;276.76000000000005;275.66;277.16;348.16;305.06;275.46000000000004;280.06;298.66;286.76000000000005;300.86;350.56000000000006;289.46000000000004;290.36;348.16;350.16;276.36;242.56692532238324;268.5567601203482;274.4858918419099;304.86;9040000.0;3610000.0;3650000.0;1400000.0;3640000.0;3080000.0;9020000.0;0.0;0.0;0.301;0.051333333333333335;0.029;0.029;3.015760321209377;11800.3974609375;28908.98828125;2379.0751953125;46790.703125;499088.3218886381;486161.652819002;275865.4785904445;275490.0222390781;249349.1156399719;430081.6785162784;454903.41714869894;444256.7904090801;472686.4266018815;528257.9626010839;481432.40846352105;443964.9577299085;450471.8913839166;466325.4276100551;450403.0346948328;267906.1128310121;476996.3894132654;453618.9998577814;454903.41714869894;314524.84189198195;322910.4453824919;471900.24888135743;203166.01958876228;275865.4785904445;274.4415753344974;2360970.5621223464;697864.2228759511;169844.15150918684;1075303.351200269;0;2;2;15;20;28;18;1;115;112;856742415175.2595;326535506970.4583;718890905835.1489;72568.32201691566;13795.02377035322;-0.0;5192.100218189379;3006210.229997207;493505.6421915196;0.0;275468.33499685535;2.124825162315726;0.2662828193842897
3945;2019-09-08 10:45:45.161;923;836;304;303;229;43;180;40;33;41;743;321;30;71;254;145;277;781;321;166;179;29;902;364;369;139;367;306;898;-2.0;-1.0;1775.0;143.0;161.0;86;1;40;1;0;0;1;0;1;0;1;1;0;0;0;48042.98828125;11813.77734375;30539.4140625;2373.021484375;775.0;365392;754.0;1209.0;Calculated values ==>;1567932345.161;365.46000000000004;356.76;303.56;303.46000000000004;296.06;277.46000000000004;274.8017692304317;291.16;277.16;276.46000000000004;277.26000000000005;347.46000000000004;305.26000000000005;276.16;280.26000000000005;298.56;287.66;300.86;351.26;289.76000000000005;291.06;348.56000000000006;350.66;276.06;242.35481222062532;268.3187672390254;274.8017692304317;305.26000000000005;9020000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3060000.0;8980000.0;0.0;0.0;0.29583333333333334;0.02383333333333333;0.026833333333333334;0.026833333333333334;3.0173124078293183;11813.77734375;30539.4140625;2373.021484375;48042.98828125;500766.44914863;487684.14267762477;278013.63109354937;277624.9548269652;252941.38249670863;429879.7862731237;455366.78467102646;445807.4384647189;472915.35137376806;527678.986846941;481900.05627578654;445377.61611900316;451104.7167215467;465762.9190754383;451184.32253446244;267991.4863165655;478624.9084670363;453361.210212964;455224.672278144;316201.74473053816;325007.27902157017;471737.69219339563;203974.42725201187;278013.63109354937;274.76794266058613;2361761.369737404;698061.1388557251;169883.77871536283;1075799.0848217206;0;2;2;15;20;28;18;1;115;112;856962761975.1195;326619262770.4051;719075228635.0319;71542.26581709251;6381.691147769645;-0.0;4755.162938453289;3007411.952176104;493673.89357525774;0.0;275551.28411901445;1.8485607110421303;0.22094789942190124
3946;2019-09-08 10:46:45.122;928;841;309;308;238;45;187;43;26;43;750;324;26;78;254;151;277;786;323;168;187;27;890;367;372;138;370;306;887;-2.0;-1.0;2007.0;211.0;154.0;98;1;40;1;0;0;1;0;1;0;1;1;0;0;0;48123.109375;11722.7939453125;30832.392578125;2359.85034179688;779.0;365393;758.0;1207.0;Calculated values ==>;1567932405.122;365.96000000000004;357.26;304.06;303.96000000000004;296.96000000000004;277.66;275.1157276137837;291.86;277.46000000000004;275.76000000000005;277.46000000000004;348.16;305.56;275.76000000000005;280.96000000000004;298.56;288.26000000000005;300.86;351.76;289.96000000000004;291.86;348.96000000000004;351.06000000000006;275.86;242.14157278889297;268.3187672390254;275.1157276137837;305.46000000000004;8900000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3060000.0;8870000.0;0.0;0.0;0.3345;0.035166666666666666;0.025666666666666667;0.025666666666666667;3.0115638532921176;11722.7939453125;30832.392578125;2359.85034179688;48123.109375;502546.0710416158;489551.702811776;280732.4494299888;280321.3855701828;255957.87456608497;429675.2189834977;455859.97918707744;444801.58097852516;473241.6031071014;528412.0366864651;482243.62048208684;444801.58097852516;452053.8679280588;465328.47617258277;451528.56162711047;268516.9399055518;480638.9090148095;453131.7163708785;455859.97918707744;317878.7554427003;326684.87348024134;471673.81221397576;204692.3443638677;280732.4494299888;275.05849793292987;2362562.232984385;698257.1494599272;169923.19367750263;1076310.1841128138;0;2;2;15;20;28;18;1;115;112;857184917479.9923;326702308755.35754;719258709294.9268;80316.53964760293;9388.848286062133;-0.0;4494.939930431941;3008676.619652389;493805.2293133759;0.0;275628.3182048205;2.097300468587858;0.25883271919315487
3947;2019-09-08 10:47:48.082;927;843;313;312;245;46;195;45;-5;45;760;327;-3;73;253;158;277;784;325;172;195;24;884;368;373;138;371;305;880;-2.0;0.0;1674.0;227.0;150.0;98;1;40;1;0;0;1;0;1;0;1;1;0;0;0;48673.67578125;11641.5224609375;30429.17578125;2352.8642578125;781.0;365394;760.0;1209.0;Calculated values ==>;1567932468.082;365.86;357.46000000000004;304.46000000000004;304.36;297.66;277.76000000000005;275.2199585193972;292.66;277.66;272.66;277.66;349.16;305.86;272.86;280.46000000000004;298.46000000000004;288.96000000000004;300.86;351.56000000000006;290.36;292.66;349.16;351.26;275.56;242.14157278889297;268.19934244402924;275.2199585193972;305.66;8840000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3050000.0;8800000.0;0.0;0.0;0.27899999999999997;0.03783333333333334;0.025;0.025;3.016173868077412;11641.5224609375;30429.17578125;2352.8642578125;48673.67578125;502913.3205236407;490541.6720467976;282933.59442517353;282502.70661655406;258346.23018041244;429606.4342157736;456826.4442034697;440427.53025024605;473437.2657590101;529534.7643434273;482704.5208009538;440729.75779049523;451554.43226515705;465050.680074861;452374.73475845635;268788.5898839071;481046.6971384627;453539.4460868389;456826.4442034697;318717.3015803363;327523.71359711495;471379.3427040597;204854.98010531106;282933.59442517353;275.12576632116105;2363408.6670950977;698461.4574268479;169964.4037485264;1076845.8824942363;0;2;2;15;20;28;18;1;115;112;857419443480.1344;326789193555.41016;719451052095.0433;65724.74149043686;10083.505051652657;-0.0;4347.321244457405;3009953.66952267;493975.5042254433;0.0;275705.63886647444;1.8043480368452423;0.22748352282298467
3948;2019-09-08 10:48:45.103;919;836;306;305;251;48;201;46;-13;47;768;330;-16;68;251;161;277;745;319;176;201;22;822;371;376;138;374;304;817;-3.0;-1.0;1603.0;262.0;159.0;98;0;37;1;0;0;1;0;1;0;1;1;0;1;0;58957.484375;10717.5693359375;28256.8203125;2341.03833007812;778.0;365395;760.0;1208.0;Calculated values ==>;1567932525.103;365.06000000000006;356.76;303.76000000000005;303.66;298.26000000000005;277.96000000000004;275.5313989812953;293.26000000000005;277.76000000000005;271.86;277.86;349.96000000000004;306.16;271.56;279.96000000000004;298.26000000000005;289.26000000000005;300.86;347.66;290.76000000000005;293.26000000000005;349.16;350.96000000000004;275.36;242.14157278889297;268.0796299477929;275.5313989812953;305.06;8220000.0;3710000.0;3760000.0;1380000.0;3740000.0;3040000.0;8170000.0;0.0;0.0;0.26716666666666666;0.043666666666666666;0.026500000000000003;0.026500000000000003;3.0142486144229794;10717.5693359375;28256.8203125;2341.03833007812;58957.484375;507033.6223005614;495462.09777485766;285358.2481950128;284844.79837574996;262688.86977265496;429398.2889081932;457182.18766726565;439427.7774279336;473632.86133578786;530446.4994497097;483163.9754288613;438967.53409683413;451054.4794820238;464345.3166172123;452285.6732508602;272032.43745639944;481404.38029908075;453603.50396213814;457182.18766726565;318717.3015803363;326265.46416910045;471182.93757713656;205532.69284838924;285358.2481950128;275.399993673954;2364261.06103585;698638.5321173066;170001.57750117008;1077310.6511300541;0;2;2;15;20;28;18;1;115;112;857632987124.7915;326867882535.2838;719624681039.7645;62488.97009683493;11600.060686488632;-0.0;4553.334396014701;3010969.0686944313;494147.2290309946;0.0;275776.1283504273;1.9034624358782626;0.239136851481189
3949;2019-09-08 10:49:45.113;893;823;305;304;245;46;203;46;-16;48;774;331;-18;55;249;160;277;701;319;176;203;20;824;366;371;136;369;308;820;-2.0;-1.0;577.0;0.0;189.0;99;0;49;1;0;0;1;0;1;0;1;1;0;0;0;59868.15625;11671.060546875;28403.744140625;2384.68920898438;772.0;365396;756.0;1208.0;Calculated values ==>;1567932585.113;362.46000000000004;355.46000000000004;303.66;303.56;297.66;277.76000000000005;275.0112864084945;293.46000000000004;277.76000000000005;271.56;277.96000000000004;350.56000000000006;306.26000000000005;271.36;278.66;298.06;289.16;300.86;343.26;290.76000000000005;293.46000000000004;348.76;350.36;275.16;241.71165711629368;268.5567601203482;275.0112864084945;305.06;8240000.000000001;3660000.0;3710000.0;1360000.0;3690000.0;3080000.0;8200000.0;0.0;0.0;0.09616666666666666;0.0;0.0315;0.0315;3.015383350476825;11671.060546875;28403.744140625;2384.68920898438;59868.15625;503157.5300016615;493232.70525828586;284532.7646168894;284032.64898315235;260509.46460844186;429743.705733735;458270.4941942976;438072.3853947394;473988.9803413144;530770.6932317939;482808.94006003666;437758.51091407164;448533.76885935507;464812.9016813492;453014.114268548;271912.63875093596;473787.1942149029;454458.4552684664;458270.4941942976;317040.2365367038;323749.15769815433;471253.26030847814;204581.99993955647;284532.7646168894;275.0112864084945;2365251.43974318;698825.1351282863;170040.9651274998;1077782.9011956502;0;2;2;15;20;28;18;1;115;112;857857124474.7559;326950096235.27075;719808311639.7354;22453.99206794009;0.0;-0.0;5472.738481688358;3011677.044688695;494243.912314562;0.0;275859.69288282946;0.6577264113819492;0.06432590472936356
3950;2019-09-08 10:50:45.144;879;817;304;304;230;41;192;43;-16;48;781;331;-17;47;250;148;277;720;317;166;192;18;850;361;366;135;364;310;846;-3.0;-1.0;596.0;45.0;211.0;98;0;58;1;0;0;1;0;1;0;1;1;0;0;0;61960.96484375;12802.8447265625;29446.40625;2402.33666992188;769.0;365397;752.0;1207.0;Calculated values ==>;1567932645.144;361.06000000000006;354.86;303.56;303.56;296.16;277.26000000000005;274.4858918419099;292.36;277.46000000000004;271.56;277.96000000000004;351.26;306.26000000000005;271.46000000000004;277.86;298.16;287.96000000000004;300.86;345.16;289.76000000000005;292.36;348.36;350.06000000000006;274.96000000000004;241.49495122638035;268.7936212382143;274.4858918419099;304.86;8500000.0;3610000.0;3660000.0;1350000.0;3640000.0;3100000.0;8460000.0;0.0;0.0;0.09933333333333333;0.007500000000000001;0.035166666666666666;0.035166666666666666;3.0134519209489037;12802.8447265625;29446.40625;2402.33666992188;61960.96484375;498810.7976698829;489794.9330485627;281677.354731947;281677.354731947;254745.66312816684;430081.6785162784;457547.2421668356;437618.5379703155;474117.84615207044;531352.1769746862;482573.5830595854;437460.313363465;447029.15784969734;465671.6860993213;452153.818075147;270456.9932264608;474008.704776972;453877.53911106277;457547.2421668356;315363.2798926983;322491.0997442508;471190.70470879815;203075.0684890505;281677.354731947;274.4063624499623;2366267.2069633338;699029.189713124;170080.8776207212;1078265.2348603786;0;2;2;15;20;28;18;1;115;112;858078338710.262;327031438240.45685;719993807430.1597;23297.98463513899;2010.8672716481076;-0.0;6184.757708126915;3012058.508149771;494260.67819976486;0.0;275956.8888766311;0.7053189208915766;0.07284739926484068
3951;2019-09-08 10:51:45.124;882;820;300;299;223;39;153;40;-18;47;789;329;-18;38;252;142;277;746;317;157;154;16;869;359;364;132;363;308;865;-2.0;-1.0;1117.0;132.0;191.0;100;0;60;1;0;0;1;0;1;0;1;1;0;0;0;63053.9375;13087.158203125;30229.533203125;2398.39306640625;771.0;365398;753.0;1210.0;Calculated values ==>;1567932705.124;361.36;355.16;303.16;303.06;295.46000000000004;277.06;274.27422755570615;288.46000000000004;277.16;271.36;277.86;352.06000000000006;306.06;271.36;276.96000000000004;298.36;287.36;300.86;347.76;288.86;288.56;348.46000000000004;350.26;274.76000000000005;240.83765695389522;268.5567601203482;274.27422755570615;304.86;8690000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3080000.0;8650000.0;0.0;0.0;0.18616666666666667;0.022000000000000002;0.03183333333333333;0.03183333333333333;3.020564584363181;13087.158203125;30229.533203125;2398.39306640625;63053.9375;497544.0376974737;488392.9109761517;278539.95142377936;278129.8051265218;252054.83104999785;430214.79039162316;452350.433217933;437758.51091407164;474406.3234124935;532338.4340352077;482579.97563639877;437758.51091407164;446132.43613918;466077.4508732314;451638.2792240534;269496.0402796949;476294.42755489907;452928.8433368577;452495.32014613674;315782.5089487807;323329.7980282076;471394.71633190295;202439.80082747858;278539.95142377936;274.1506632375936;2367308.6505529117;699244.8678209318;170120.87036650963;1078762.3685894809;0;2;2;15;20;28;18;1;115;112;858297265710.3315;327111511540.4823;720179145630.2186;43808.49986112074;5917.008141097337;-0.0;5537.579237661709;3012617.542447183;494326.7218063493;0.0;276054.54245583;1.208858911174812;0.14124044125832108
3952;2019-09-08 10:52:45.085;894;829;299;299;217;36;147;37;-20;46;797;327;-20;32;253;139;278;765;316;146;146;14;895;357;362;128;360;306;892;143.0;-1.0;1700.0;84.0;207.0;100;0;61;1;0;0;1;0;1;0;1;1;0;1;0;64464.296875;13538.5830078125;31140.494140625;2389.89404296875;777.0;365399;757.0;1209.0;Calculated values ==>;1567932765.085;362.56000000000006;356.06000000000006;303.06;303.06;294.86;276.76000000000005;274.0616903277293;287.86;276.86;271.16;277.76000000000005;352.86;305.86;271.16;276.36;298.46000000000004;287.06;300.96000000000004;349.66;287.76000000000005;287.76000000000005;348.86;350.86;274.56;239.943914813709;268.3187672390254;274.0616903277293;304.76000000000005;8950000.0;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;3060000.0;8920000.0;0.02383333333333333;0.0;0.2833333333333333;0.014;0.034499999999999996;0.05833333333333333;3.016933530617198;13538.5830078125;31140.494140625;2389.89404296875;64464.296875;497010.95705327415;487153.7388493136;276437.6379979638;276437.6379979638;249590.81462664393;430346.717906069;451832.1870000479;437898.67151236854;474821.5746274813;533322.064564937;482586.7766440779;437898.67151236854;445664.3711478791;466637.4274074692;451558.9602677456;268640.8801942525;476546.7033514042;451686.7665824193;451686.7665824193;317459.4925940039;325846.0620002231;471730.92005977104;202099.7579696077;246065.30415780688;274.0092750668006;2368370.611781659;699466.6047747978;170160.74682250974;1079273.453062738;0;2;2;15;20;28;18;1;115;112;858514924140.2069;327189460840.4377;720363225900.1133;66809.6921704489;3774.836269262287;-0.0;11994.585308102389;3013538.7615317116;494407.43467889883;0.0;276200.5488610698;1.7544278461495395;0.18615634497571562
3953;2019-09-08 10:53:45.176;912;840;299;298;220;38;150;37;-23;45;805;326;-24;21;254;140;278;780;316;144;149;14;901;358;363;135;361;302;898;124.0;-1.0;1325.0;244.0;177.0;100;100;53;1;0;0;1;0;1;0;1;0;0;1;0;63223.94140625;12930.13671875;31326.16796875;1379.3310546875;783.0;365400;762.0;1208.0;Calculated values ==>;1567932825.176;364.36;357.16;303.06;302.96000000000004;295.16;276.96000000000004;274.1680685717883;288.16;276.86;270.86;277.66;353.66;305.76000000000005;270.76000000000005;275.26000000000005;298.56;287.16;300.96000000000004;351.16;287.56;288.06;349.36;351.46000000000004;274.56;241.49495122638035;267.8393353686513;274.1680685717883;304.76000000000005;9010000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3020000.0;8980000.0;0.020666666666666667;0.0;0.22083333333333333;0.04066666666666666;0.029500000000000002;0.050166666666666665;3.013298631881774;12930.13671875;31326.16796875;1379.3310546875;63223.94140625;499201.70682622155;488323.65478395246;276091.1822075842;275712.7691727407;250309.9400763868;430280.9020939914;452091.1990755426;438334.26632045925;473825.7953575257;534450.2070569273;482943.0976234003;438179.53515710204;444876.6353584544;466624.4334453391;451525.9814726883;268377.1046173616;478455.1432632059;451216.75786615635;451945.9500721777;319555.8750819185;328362.5824867039;470799.25106629904;202060.2286885734;245593.38075789207;273.99843099876347;2369436.2942728796;699687.5119746879;170192.20467051602;1079794.7980902127;0;2;2;15;20;28;18;1;115;112;858732754015.4973;327268480505.543;720545902540.3568;52177.18331037479;10928.720243360842;-0.0;10352.020560599994;3014531.8226906075;494530.15015328466;0.0;276387.05301315954;1.6096614612608109;0.18768461980188328
3954;2019-09-08 10:54:45.096;922;845;297;296;226;39;164;38;-25;46;814;325;-26;11;254;145;278;780;310;144;163;15;887;358;363;142;361;301;883;146.0;-1.0;1144.0;118.0;175.0;100;100;49;1;0;0;1;0;1;0;1;0;0;0;0;62179.046875;12405.48828125;30879.89453125;1353.96069335938;786.0;365401;766.0;1207.0;Calculated values ==>;1567932885.096;365.36;357.66;302.86;302.76000000000005;295.76000000000005;277.06;274.1680685717883;289.56;276.96000000000004;270.66;277.76000000000005;354.56000000000006;305.66;270.56;274.26000000000005;298.56;287.66;300.96000000000004;351.16;287.56;289.46000000000004;349.76;351.76;274.66;242.98782864720522;267.7187500070086;274.1680685717883;304.16;8870000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3010000.0;8830000.0;0.024333333333333332;0.0;0.19066666666666665;0.019666666666666666;0.029166666666666667;0.0535;3.0102327624515883;12405.48828125;30879.89453125;1353.96069335938;62179.046875;501916.93359225296;490566.438031761;276197.4718027323;275811.3520455691;252456.82927243703;430280.9020939914;454104.9658933827;438249.86041294545;473014.70512905536;535458.5524846461;482946.74269083014;438095.2167564963;443634.4727813241;466624.4334453391;452248.7053272065;269001.8676136193;480062.5376018662;451216.75786615635;453962.3084892643;321233.1047070471;329620.94006798224;469955.4082113979;202240.03296365973;242559.5089662694;274.0684156397099;2370479.925805863;699898.3606755063;170214.95173177987;1080312.4907645064;0;2;2;15;20;28;18;1;115;112;858950263614.9088;327351469705.3185;720726561339.868;44999.20710033047;5265.06904653885;-0.0;11310.049774480225;3015340.5462041707;494664.9184660104;0.0;276567.3295757937;1.3793734648733638;0.14358072373373829
3955;2019-09-08 10:55:45.106;923;846;299;298;226;38;182;37;-26;46;812;323;-27;9;255;146;278;785;312;148;181;16;890;358;363;140;361;300;887;194.0;-1.0;1248.0;60.0;176.0;100;100;44;1;0;0;1;0;1;0;1;0;0;1;0;61995.94140625;12100.482421875;30916.125;1358.20959472656;787.0;365402;768.0;1208.0;Calculated values ==>;1567932945.106;365.46000000000004;357.76;303.06;302.96000000000004;295.76000000000005;276.96000000000004;274.1680685717883;291.36;276.86;270.56;277.76000000000005;354.36;305.46000000000004;270.46000000000004;274.06;298.66;287.76000000000005;300.96000000000004;351.66;287.96000000000004;291.26000000000005;349.96000000000004;351.86;274.76000000000005;242.56692532238324;267.5978703862781;274.1680685717883;304.36;8900000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3000000.0;8870000.0;0.03233333333333333;0.0;0.20800000000000002;0.01;0.029333333333333333;0.06166666666666666;3.0125357952336236;12100.482421875;30916.125;1358.20959472656;61995.94140625;501805.8847939735;490338.9378667125;276733.953403767;276346.85151029774;252348.96194155607;430280.9020939914;456643.7635023736;438320.22817239247;473275.3081037601;535323.9039930599;482836.9085962781;438165.9764317512;443547.43308681657;466754.22869122244;452392.6806234051;268865.2190183602;480472.133009933;451800.50639632315;456504.1082933979;322071.7610967587;330040.4071292106;470324.29699050833;202378.5396373611;237747.60132084065;274.12227064373866;2371514.8898399705;700102.6111340703;170237.55691774684;1080827.5434216566;0;2;2;15;20;28;18;1;115;112;859168099914.8741;327436083805.30505;720906891389.8394;49075.87121528653;2679.4575735314725;-0.0;13489.984596641028;3016124.6358498405;494731.13388856524;0.0;276774.03097334574;1.4703229843415324;0.14445161087963476
3956;2019-09-08 10:56:45.107;923;847;302;301;229;38;187;38;-26;46;806;322;-27;8;255;147;278;788;319;153;187;17;881;358;363;143;361;301;878;-2.0;-1.0;1203.0;159.0;169.0;100;100;42;1;0;0;1;0;1;0;1;0;0;0;0;61221.0;11729.7607421875;30512.41015625;1356.26330566406;788.0;365403;769.0;1208.0;Calculated values ==>;1567933005.107;365.46000000000004;357.86;303.36;303.26000000000005;296.06;276.96000000000004;274.1680685717883;291.86;276.96000000000004;270.56;277.76000000000005;353.76;305.36;270.46000000000004;273.96000000000004;298.66;287.86;300.96000000000004;351.96000000000004;288.46000000000004;291.86;350.06000000000006;351.96000000000004;274.86;243.1966462407574;267.7187500070086;274.1680685717883;305.06;8810000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3010000.0;8780000.0;0.0;0.0;0.20049999999999998;0.026500000000000003;0.028166666666666666;0.028166666666666666;3.0123446909944804;11729.7607421875;30512.41015625;1356.26330566406;61221.0;502582.0693762869;491357.7341316913;278485.0136735416;278082.8761143415;253491.64190249718;430280.9020939914;457339.7037190121;438095.2167564963;472884.08645268116;534627.5955927493;482605.5586659908;437940.2675631159;443198.0840360327;466754.22869122244;452536.46908511664;269279.93503779965;481918.2253152338;452525.7912912428;457339.7037190121;322491.0997442508;330459.8814860452;470018.21299050737;202161.860583728;278485.0136735416;274.03799884307375;2372541.7148013264;700301.1998040761;170260.1779023228;1081339.4564144488;0;2;2;15;20;28;18;1;115;112;859385903545.4766;327520985220.53986;721087194395.338;47304.637912640035;7098.1933387796535;-0.0;5037.740436280752;3016927.820147643;494812.6156710669;0.0;276928.43125567556;1.3633648265769258;0.163983085671996
3957;2019-09-08 10:57:45.107;922;846;301;300;230;37;189;37;-26;46;799;321;-27;9;256;148;278;787;321;156;189;18;874;356;361;147;359;302;871;-1.0;-1.0;898.0;58.0;170.0;100;100;40;1;0;0;1;0;1;0;1;0;0;0;0;60909.828125;11569.7216796875;30353.64453125;1352.99633789062;788.0;365404;770.0;1207.0;Calculated values ==>;1567933065.107;365.36;357.76;303.26000000000005;303.16;296.16;276.86;273.955091788801;292.06;276.86;270.56;277.76000000000005;353.06000000000006;305.26000000000005;270.46000000000004;274.06;298.76000000000005;287.96000000000004;300.96000000000004;351.86;288.76000000000005;292.06;350.16;351.96000000000004;274.96000000000004;244.02132995426717;267.8393353686513;273.955091788801;305.26000000000005;8740000.0;3560000.0;3610000.0;1470000.0;3590000.0;3020000.0;8710000.0;0.0;0.0;0.14966666666666667;0.009666666666666665;0.028333333333333332;0.028333333333333332;3.00985102817081;11569.7216796875;30353.64453125;1352.99633789062;60909.828125;503037.2082289293;491870.40729675646;278543.6415580996;278137.0751219022;253994.0878437044;430412.23801567365;457940.1342629907;437869.15320432716;472359.47346155246;533826.2778667144;482373.7149126311;437713.4967235476;443139.33368828957;467167.9790832604;453028.4778228943;269612.731947856;482486.8643467413;453305.55865111935;457940.1342629907;322910.4453824919;330459.8814860452;469575.0378571016;201803.32861839782;278543.6415580996;273.8892722321861;2373559.471702368;700495.3621575917;170282.75506601908;1081846.6735368446;0;2;2;15;20;28;18;1;115;112;859603103545.4766;327607985220.53986;721268094395.338;35331.18507969409;2588.459855974136;-0.0;5082.90062663858;3017616.452005912;494893.3377810232;0.0;277012.7699311999;0.993672828066075;0.11125785092653075
3958;2019-09-08 10:58:45.098;921;847;302;301;224;34;193;35;-23;44;786;322;-24;17;257;144;278;789;324;154;193;17;895;355;360;137;358;304;892;90.0;-1.0;1842.0;119.0;184.0;100;0;45;1;0;0;1;0;1;0;1;0;1;1;0;63039.67578125;12171.10546875;31113.11328125;2364.875;791.0;365405;771.0;1208.0;Calculated values ==>;1567933125.098;365.26;357.86;303.36;303.26000000000005;295.56;276.56;273.8482719121499;292.46000000000004;276.66;270.86;277.56;351.76;305.36;270.76000000000005;274.86;298.86;287.56;300.96000000000004;352.06000000000006;288.56;292.46000000000004;350.26;352.26;274.86;241.92719264551067;268.0796299477929;273.8482719121499;305.56;8950000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;3040000.0;8920000.0;0.015000000000000001;0.0;0.30700000000000005;0.01983333333333333;0.03066666666666667;0.04566666666666667;3.011770431692333;12171.10546875;31113.11328125;2364.875;63039.67578125;501075.48305574;490015.43001006806;277599.40842929273;277210.00321159814;251627.4318268363;430477.46260093397;458650.0266283497;437883.18805776763;473469.3076824459;532324.1359750484;482251.45998183306;437727.04723144654;443898.39648781426;467438.4851594835;452631.20222892443;268640.8801942525;480610.9235738425;453192.24889485224;458650.0266283497;323329.7980282076;331718.34850182006;470825.5820460267;201556.35793547003;252621.76410650427;273.7884291536705;2374592.2292969567;700693.1727075872;170313.7326797965;1082358.8196846307;0;2;2;15;20;28;18;1;115;113;859819371100.2496;327693172440.4505;721449867125.1473;72552.33684754538;5340.506278192706;-0.0;9408.623988497608;3018515.3464999604;494959.4025875309;0.0;277133.5145217936;1.912446884320364;0.2183421753502877
3959;2019-09-08 10:59:45.128;926;850;302;302;227;36;191;35;-22;42;752;325;-23;28;258;145;278;792;327;158;191;15;890;356;361;134;359;305;887;259.0;-1.0;1303.0;200.0;190.0;100;0;47;1;0;0;1;0;1;0;1;0;1;0;0;62940.23828125;12338.8427734375;30961.29296875;2388.4921875;794.0;365406;774.0;1208.0;Calculated values ==>;1567933185.128;365.76;358.16;303.36;303.36;295.86;276.76000000000005;273.955091788801;292.26000000000005;276.66;270.96000000000004;277.36;348.36;305.66;270.86;275.96000000000004;298.96000000000004;287.66;300.96000000000004;352.36;288.96000000000004;292.26000000000005;350.56000000000006;352.56000000000006;274.66;241.2770596917726;268.19934244402924;273.955091788801;305.86;8900000.0;3560000.0;3610000.0;1340000.0;3590000.0;3050000.0;8870000.0;0.043166666666666666;0.0;0.21716666666666665;0.03333333333333333;0.03166666666666666;0.07483333333333334;3.0111947545959064;12338.8427734375;30961.29296875;2388.4921875;62940.23828125;502250.3008241232;490966.2222714434;277908.4705106185;277908.4705106185;252645.38559052322;430412.23801567365;458215.5228443124;437812.597326149;473663.1379967309;528698.2385210564;482476.0945446205;437656.05685647397;445287.5332964052;467426.0965774196;452599.498735461;268865.2190183602;481635.7380676304;453591.65705251123;458215.5228443124;324587.8981780222;332976.8817968329;471030.75637644227;201673.46407641273;233933.26635369356;273.83862507552624;2375642.586829952;700897.5244009591;170353.36387870339;1082876.3650464935;0;2;2;15;20;28;18;1;115;113;860035779250.1465;327774513090.41174;721632658475.0602;51281.548437401056;8978.576410000984;-0.0;16783.788860714645;3019547.8115180316;495078.7879393868;0.0;277351.8937638198;1.6862820618444352;0.18545879975434804
3960;2019-09-08 11:00:45.099;929;853;299;298;222;36;185;35;-22;42;746;328;-23;30;259;142;278;798;325;160;185;14;886;358;363;132;361;305;882;95.0;-1.0;1784.0;238.0;193.0;100;0;49;1;0;0;1;0;1;0;1;0;1;1;0;62849.58203125;12371.435546875;30844.771484375;2396.38525390625;796.0;365407;776.0;1208.0;Calculated values ==>;1567933245.099;366.06000000000006;358.46000000000004;303.06;302.96000000000004;295.36;276.76000000000005;274.1680685717883;291.66;276.66;270.96000000000004;277.36;347.76;305.96000000000004;270.86;276.16;299.06;287.36;300.96000000000004;352.96000000000004;289.16;291.66;350.76;352.76;274.56;240.83765695389522;268.19934244402924;274.1680685717883;305.66;8860000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3050000.0;8820000.0;0.01583333333333333;0.0;0.29733333333333334;0.03966666666666666;0.03216666666666666;0.047999999999999994;3.010810183514966;12371.435546875;30844.771484375;2396.38525390625;62849.58203125;503036.44388991426;491910.26181821874;277037.557794552;276646.20749647537;251300.84726143314;430280.9020939914;457061.7909713768;437812.597326149;473921.58982693544;528070.4398255501;482818.66724675667;437656.05685647397;445574.1301323474;467272.39285998954;451815.6456810343;269047.7659189505;483143.8088553712;453533.268337165;457061.7909713768;325426.6669566859;333815.9410454577;471199.8837895049;202190.43989196376;252348.4043197399;274.04912080730725;2376690.3286783467;701103.3438593013;170393.2185849296;1083391.1666421334;0;2;2;15;20;28;18;1;115;113;860252874269.9877;327854274520.3534;721815570024.9264;70058.32147709775;10670.707941269131;-0.0;9826.242559278571;3020558.4883698816;495242.4528325768;0.0;277573.53684619773;1.985312990139237;0.2382693801281164
3961;2019-09-08 11:01:45.119;929;854;298;298;221;37;175;36;-21;41;756;329;-22;30;259;141;278;799;321;160;175;13;896;357;362;128;360;305;894;213.0;0.0;1324.0;132.0;184.0;100;0;51;1;0;0;1;0;1;0;1;0;1;0;0;63764.76953125;12682.4189453125;31220.7734375;2414.00146484375;797.0;365408;778.0;1209.0;Calculated values ==>;1567933305.119;366.06000000000006;358.56000000000006;302.96000000000004;302.96000000000004;295.26000000000005;276.86;274.0616903277293;290.66;276.76000000000005;271.06;277.26000000000005;348.76;306.06;270.96000000000004;276.16;299.06;287.26000000000005;300.96000000000004;353.06000000000006;289.16;290.66;350.96000000000004;352.86;274.46000000000004;239.943914813709;268.19934244402924;274.0616903277293;305.26000000000005;8960000.0;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;3050000.0;8940000.0;0.0355;0.0;0.22066666666666668;0.022000000000000002;0.03066666666666667;0.06616666666666667;3.0131098955272195;12682.4189453125;31220.7734375;2414.00146484375;63764.76953125;502178.79770076723;490925.2268537581;275939.5979612925;275939.5979612925;250699.9048549439;430346.717906069;455829.3850296311;437968.82056851813;474339.62717879337;529116.5775126958;482932.7694703409;437812.597326149;445574.1301323474;467413.82886276924;451848.18288157607;268596.5122737007;482064.36807909864;453705.38493801095;455829.3850296311;326265.46416910045;334235.48183727637;471634.08993386064;202020.5039429942;236280.23517565636;273.9784196510344;2377745.7999808975;701312.1955740434;170433.31850309175;1083908.5519206093;0;2;2;15;20;28;18;1;115;113;860470446769.9186;327932300520.3286;721998631024.8682;52065.928535365616;5931.498891799061;-0.0;14526.835415337993;3021576.5296870233;495380.8506733829;0.0;277776.54681002715;1.5658172876587722;0.16614177858263887
3962;2019-09-08 11:02:45.130;932;856;299;298;221;37;175;36;-23;42;773;327;-24;17;259;142;278;804;324;158;175;14;900;357;362;138;360;303;897;266.0;-1.0;1208.0;98.0;185.0;100;100;49;1;0;0;1;0;1;0;1;0;0;0;0;62725.1640625;12591.3232421875;31283.189453125;1386.91247558594;799.0;365409;779.0;1208.0;Calculated values ==>;1567933365.13;366.36;358.76;303.06;302.96000000000004;295.26000000000005;276.86;274.0616903277293;290.66;276.76000000000005;270.86;277.36;350.46000000000004;305.86;270.76000000000005;274.86;299.06;287.36;300.96000000000004;353.56000000000006;288.96000000000004;290.66;351.06000000000006;353.06000000000006;274.56;242.14157278889297;267.9596281332873;274.0616903277293;305.56;9000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3030000.0;8970000.0;0.044333333333333336;0.0;0.20133333333333334;0.01633333333333333;0.030833333333333334;0.07516666666666667;3.0102321493223245;12591.3232421875;31283.189453125;1386.91247558594;62725.1640625;502280.7161400305;490953.58799531177;276148.25597666024;275769.0876824049;250624.54500139083;430346.717906069;455829.3850296311;438109.25301780854;473143.7464358393;531043.8128972996;482939.5536378364;437953.82195464283;444100.09568505123;467413.82886276924;451992.507158283;268420.66584671906;482580.45551548206;453419.23222524277;455829.3850296311;326684.87348024134;335074.5858427641;470396.5654319022;202063.22100212917;232452.86949500773;273.9950523458944;2378800.076012103;701522.8487054833;170464.9985929631;1084429.5137715545;0;2;2;15;20;28;18;1;115;113;860687686590.4847;328012115150.5366;722181064465.3436;47523.93444582345;4382.777959019626;-0.0;16790.468084352524;3022406.5973652094;495466.8187386201;0.0;278037.57218575187;1.5177865087059954;0.15351088731893262
3963;2019-09-08 11:03:45.111;935;859;298;298;221;36;179;36;-24;43;791;326;-25;11;260;141;278;808;326;158;179;16;906;358;363;144;361;302;903;126.0;-1.0;1665.0;189.0;186.0;100;100;45;1;0;0;1;0;1;0;1;0;0;0;0;62619.0;12297.8447265625;31547.0703125;1363.33825683594;801.0;365410;781.0;1208.0;Calculated values ==>;1567933425.111;366.66;359.06000000000006;302.96000000000004;302.96000000000004;295.26000000000005;276.76000000000005;274.1680685717883;291.06;276.76000000000005;270.76000000000005;277.46000000000004;352.26;305.76000000000005;270.66;274.26000000000005;299.16;287.26000000000005;300.96000000000004;353.96000000000004;288.96000000000004;291.06;351.26;353.26;274.76000000000005;243.40439225979637;267.8393353686513;274.1680685717883;305.76000000000005;9060000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3020000.0;9030000.0;0.021;0.0;0.27749999999999997;0.0315;0.031000000000000003;0.052000000000000005;3.00984600927758;12297.8447265625;31547.0703125;1363.33825683594;62619.0;502212.6982817579;490854.93940674583;275434.9556519613;275434.9556519613;250475.44457307737;430280.9020939914;456224.3229510757;438179.53515710204;472457.08239583095;532993.931958739;482943.0976234003;438024.4983934438;443431.1120271193;467401.68226075795;451670.9102310105;268161.64324477647;482623.1172146638;453246.3397903811;456224.3229510757;327523.71359711495;335913.7198600519;469783.5483368761;202241.22192584726;245875.94780103065;274.06887814497384;2379844.2799423723;701730.1927586227;170487.9100914401;1084952.9334670608;0;2;2;15;20;28;18;1;115;113;860905117715.2911;328096688360.4613;722362506990.1821;65472.88192167319;8427.583281947409;-0.0;10938.115507802342;3023347.939314724;495573.53794374655;0.0;278268.5705428297;1.8766170892764844;0.21877989057743993
3964;2019-09-08 11:04:45.111;937;860;301;299;230;40;180;37;-25;44;791;324;-26;14;260;146;278;804;328;161;179;17;887;359;364;145;362;303;884;-2.0;-1.0;1318.0;122.0;170.0;100;0;42;1;0;0;1;0;1;0;1;0;1;0;0;62329.58203125;11849.8828125;30782.03515625;2287.21166992188;802.0;365411;783.0;1209.0;Calculated values ==>;1567933485.111;366.86;359.16;303.26000000000005;303.06;296.16;277.16;274.27422755570615;291.16;276.86;270.66;277.56;352.26;305.56;270.56;274.56;299.16;287.76000000000005;300.96000000000004;353.56000000000006;289.26000000000005;291.06;351.46000000000004;353.36;274.86;243.61107973660833;267.9596281332873;274.27422755570615;305.96000000000004;8870000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;3030000.0;8840000.0;0.0;0.0;0.21966666666666665;0.02033333333333333;0.028333333333333332;0.028333333333333332;3.012144138727306;11849.8828125;30782.03515625;2287.21166992188;62329.58203125;504126.4964605886;492807.19673682656;277701.2127903134;276915.21739515726;253623.05643967516;430214.79039162316;456199.0819308778;437798.07955487026;472424.47507279465;532919.5893767184;482597.74150507007;437642.0229114993;443664.5507289629;467260.227616787;452216.9490557991;269001.8676136193;483918.0504253767;453504.26709067414;456058.7596805061;328362.5824867039;336333.2981666971;469747.2219256856;202531.25832338003;277701.2127903134;274.18619556722393;2380885.518125966;701931.4238214482;170518.33134082975;1085472.3426793003;0;2;2;15;20;28;18;1;115;114;861123217715.2911;328183388360.4613;722544006990.1821;51680.27839718402;5433.3912599135465;-0.0;5053.463828555458;3024324.2156507145;495689.0460649287;0.0;278401.833703966;1.3839790304425656;0.16715572343273574
3965;2019-09-08 11:05:45.102;931;857;301;301;232;37;184;37;-24;43;771;325;-25;31;260;148;278;795;328;159;183;17;877;356;361;143;360;304;874;1130.0;-1.0;902.0;53.0;176.0;100;0;44;1;0;0;1;0;1;0;1;0;1;0;0;62098.13671875;11952.5732421875;30463.568359375;2330.2783203125;801.0;365412;783.0;1212.0;Calculated values ==>;1567933545.102;366.26;358.86;303.26000000000005;303.26000000000005;296.36;276.86;273.955091788801;291.56;276.86;270.76000000000005;277.46000000000004;350.26;305.66;270.66;276.26000000000005;299.16;287.96000000000004;300.96000000000004;352.66;289.06;291.46000000000004;351.46000000000004;353.26;274.86;243.1966462407574;268.0796299477929;273.955091788801;305.96000000000004;8770000.0;3560000.0;3610000.0;1430000.0;3600000.0;3040000.0;8740000.0;0.18833333333333335;0.0;0.15033333333333332;0.008833333333333334;0.029333333333333333;0.21766666666666667;3.0198123867917435;11952.5732421875;30463.568359375;2330.2783203125;62098.13671875;504097.6344692592;493283.9993312895;278344.0511162517;278344.0511162517;254514.1032782103;430412.23801567365;457249.07238962216;437727.04723144654;472588.3698738022;530759.6363116737;482593.9849593297;437570.5891863215;445912.450752771;467542.87897321215;453028.4778228943;269468.9692693228;483480.9777040836;453734.43741288787;457110.4087228969;328362.5824867039;335913.7198600519;470018.21299050737;201906.92628688234;212207.79456404087;273.9296450407884;2381922.26024648;702129.7478686258;170556.80465217886;1085982.6461510574;0;2;2;15;20;28;18;1;115;114;861340685090.063;328269775400.37067;722726079674.9911;35451.62484866615;2368.316365882021;-0.0;53307.13568191099;3025050.205928789;495754.0505429409;0.0;278888.09908196033;2.0365221855862985;0.13383664282610522
3966;2019-09-08 11:06:45.102;927;855;300;299;225;35;190;36;-23;42;761;328;-24;36;261;145;278;792;327;159;190;16;873;357;362;140;360;304;870;87.0;-1.0;1475.0;196.0;179.0;100;0;45;1;0;0;1;0;1;0;1;0;1;0;0;62052.984375;11970.9267578125;30409.34375;2340.0908203125;801.0;365413;783.0;1213.0;Calculated values ==>;1567933605.102;365.86;358.66;303.16;303.06;295.66;276.66;274.0616903277293;292.16;276.76000000000005;270.86;277.36;349.26;305.96000000000004;270.76000000000005;276.76000000000005;299.26000000000005;287.66;300.96000000000004;352.36;289.06;292.16;351.46000000000004;353.26;274.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;305.86;8730000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3040000.0;8700000.0;0.0145;0.0;0.24583333333333332;0.03266666666666666;0.029833333333333333;0.044333333333333336;3.0223039811702845;11970.9267578125;30409.34375;2340.0908203125;62052.984375;503854.3348232;493352.5612501381;278203.3065723708;277798.32527211885;252515.20244452727;430346.717906069;457916.85825212236;437883.18805776763;472882.7909566239;529715.5300099069;482936.1108737132;437727.04723144654;446621.9564447741;467671.8303827659;452424.34740285604;269661.0396101384;483406.7089460113;453562.39847631933;457916.85825212236;328362.5824867039;335913.7198600519;470324.29699050833;201949.23558584045;253263.065309859;273.9506597712048;2382956.852922261;702329.1103686258;170595.7243950174;1086489.9204186355;0;2;2;15;20;28;18;1;115;114;861557585090.063;328354675400.37067;722908479674.9911;58000.42998268209;8766.918672552485;-0.0;9072.984820440342;3025828.9730523834;495846.8441682612;0.0;279407.93341947993;1.695879264463329;0.20256744034569296
3967;2019-09-08 11:07:45.103;925;855;299;298;223;36;191;35;-22;41;760;330;-23;36;261;144;279;793;328;161;191;14;875;357;362;138;360;305;872;177.0;-1.0;1903.0;234.0;192.0;100;0;47;1;0;0;1;0;1;0;1;0;1;1;0;62391.890625;12207.4794921875;30435.8984375;2351.08935546875;801.0;365414;783.0;1211.0;Calculated values ==>;1567933665.103;365.66;358.66;303.06;302.96000000000004;295.46000000000004;276.76000000000005;274.0616903277293;292.26000000000005;276.66;270.96000000000004;277.26000000000005;349.16;306.16;270.86;276.76000000000005;299.26000000000005;287.56;301.06;352.46000000000004;289.26000000000005;292.26000000000005;351.46000000000004;353.26;274.56;242.14157278889297;268.19934244402924;274.0616903277293;305.96000000000004;8750000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3050000.0;8720000.0;0.029500000000000002;0.0;0.3171666666666667;0.039;0.032;0.0615;3.0173207924132024;12207.4794921875;30435.8984375;2351.08935546875;62391.890625;503390.9268868253;493164.4347268917;277668.209176592;277267.7203633535;251863.27204059315;430346.717906069;458054.80583079654;437812.597326149;473045.8727645816;529534.7643434273;483046.82764512935;437656.05685647397;446429.01896656933;467671.8303827659;452280.5881406855;269922.83735731186;483362.261842845;453848.19279329677;458054.80583079654;328362.5824867039;335913.7198600519;470396.5654319022;201966.575439142;241356.04340009164;273.9574150250891;2383993.910830019;702530.6004452445;170634.8182146545;1086996.972553647;0;2;2;15;20;28;18;1;115;114;861774788709.8007;328438076790.2699;723091182719.7704;74802.49660849573;10468.769609717647;-0.0;13326.97388948835;3026935.682550824;496007.1442420432;0.0;279594.60285294254;2.1913414261097266;0.2572118089301174
