;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3968;2019-09-08 11:08:45.103;922;854;300;299;224;35;180;36;-21;41;765;331;-22;34;262;143;279;793;324;161;180;13;900;354;359;127;358;306;898;85.0;-1.0;1137.0;8.0;198.0;100;0;51;1;0;0;1;0;1;0;1;0;1;1;0;63983.671875;12803.5791015625;31370.30859375;2406.533203125;802.0;365415;784.0;1213.0;Calculated values ==>;1567933725.103;365.36;358.56000000000006;303.16;303.06;295.56;276.66;273.7412296467126;291.16;276.76000000000005;271.06;277.26000000000005;349.66;306.26000000000005;270.96000000000004;276.56;299.36;287.46000000000004;301.06;352.46000000000004;289.26000000000005;291.16;351.56000000000006;353.36;274.46000000000004;239.71726792356844;268.3187672390254;273.7412296467126;305.56;9000000.0;3540000.0;3590000.0;1270000.0;3579999.9999999995;3060000.0;8980000.0;0.014166666666666666;0.0;0.18949999999999997;0.0013333333333333333;0.033;0.04716666666666667;3.022109876158992;12803.5791015625;31370.30859375;2406.533203125;63983.671875;500790.5595388138;490543.52083152975;276471.56795871933;276091.1822075842;251472.4541666032;430542.39183029096;457021.0901305305;437742.05038880615;474467.8779583086;529981.2530329811;483043.6917522896;437585.1090581189;445950.30100830784;468081.364597962;452663.0308660199;268765.2148991481;480647.0154630133;454360.65208595496;457021.0901305305;328782.02776382567;336333.2981666971;471766.4466213368;201429.3782561625;253932.3943731457;273.73436859616953;2385047.040517519;702739.0259335258;170674.46506930943;1087512.0242789073;0;2;2;15;20;28;18;1;115;114;861991088709.8007;328517576790.2699;723274482719.7704;44781.25136913596;360.44942448689903;-0.0;9579.016816556648;3027932.2137839706;496097.3877339949;0.0;279785.48610882624;1.1747579037443836;0.12015265100916002
3969;2019-09-08 11:09:45.124;926;857;303;303;225;34;172;35;-22;41;778;331;-23;21;262;141;279;800;324;158;172;13;910;354;359;128;357;303;908;126.0;-1.0;1119.0;32.0;186.0;100;99;50;1;0;0;1;0;1;0;1;0;0;0;0;63496.3203125;12891.08984375;31635.177734375;1398.9655761718802;804.0;365416;786.0;1210.0;Calculated values ==>;1567933785.124;365.76;358.86;303.46000000000004;303.46000000000004;295.66;276.56;273.7412296467126;290.36;276.66;270.96000000000004;277.26000000000005;350.96000000000004;306.26000000000005;270.86;275.26000000000005;299.36;287.26000000000005;301.06;353.16;288.96000000000004;290.36;351.76;353.56000000000006;274.46000000000004;239.943914813709;267.9596281332873;273.7412296467126;305.56;9100000.0;3540000.0;3590000.0;1280000.0;3570000.0000000005;3030000.0;9080000.0;0.021;0.0;0.1865;0.005333333333333333;0.031000000000000003;0.052000000000000005;3.014247853116614;12891.08984375;31635.177734375;1398.9655761718802;63496.3203125;500521.91588088917;490062.19674475066;277037.7696795635;277037.7696795635;251509.25618910565;430542.39183029096;455907.9783805216;438264.37560948916;474339.62717879337;531565.1381811216;483394.69366186124;438109.25301780854;444677.7423059734;468221.32719875296;452376.9910028237;268331.7268787808;480770.37496895995;453935.118180479;455907.9783805216;329620.94006798224;337172.47746341303;471634.08993386064;201379.1512101629;246483.32760538248;273.71475110998455;2386109.745604993;702953.2231180453;170706.18865858598;1088037.2537655954;0;2;2;15;20;28;18;1;115;114;862206564100.3279;328594103565.45715;723457246665.2177;44179.09435047435;1441.3596731930545;-0.0;10890.081840307234;3028673.80946779;496112.4080651222;0.0;279956.12163292203;1.2304899068038235;0.12602175034285043
3970;2019-09-08 11:10:45.114;935;862;304;303;226;36;175;35;-24;42;802;330;-25;9;263;143;279;806;323;158;174;14;893;357;362;131;360;303;889;-2.0;-1.0;1524.0;163.0;180.0;100;83;46;1;0;0;1;0;1;0;1;0;0;0;0;62062.44921875;12201.2236328125;31066.857421875;1283.80847167969;808.0;365417;789.0;1212.0;Calculated values ==>;1567933845.114;366.66;359.36;303.56;303.46000000000004;295.76000000000005;276.76000000000005;274.0616903277293;290.66;276.66;270.76000000000005;277.36;353.36;306.16;270.66;274.06;299.46000000000004;287.46000000000004;301.06;353.76;288.96000000000004;290.56;352.06000000000006;353.96000000000004;274.56;240.61611355647437;267.9596281332873;274.0616903277293;305.46000000000004;8930000.0;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;3030000.0;8890000.0;0.0;0.0;0.254;0.027166666666666665;0.030000000000000002;0.030000000000000002;3.0184514786020413;12201.2236328125;31066.857421875;1283.80847167969;62062.44921875;503322.766693372;492647.27554320183;278574.7568970892;278178.17887267953;252295.43748882218;430346.717906069;455829.3850296311;437953.82195464283;474050.5081408163;534064.5815565682;483280.97344733845;437798.07955487026;442934.10434907244;467929.4390683793;452136.64181641565;269078.24923340516;483732.22036747716;453419.23222524277;455688.9596420027;330879.36315565393;338850.9272812574;471332.97713222547;201971.91175778786;278574.7568970892;273.95949379445636;2387155.8942974065;703162.2908799478;170728.54138291322;1088559.6836391538;0;2;2;15;20;28;18;1;115;114;862422828050.3623;328671790615.4695;723639016365.2466;59939.40519000116;7317.642276005555;-0.0;5313.426082347406;3029541.319021738;496185.38758276333;0.0;280091.12836076017;1.6288977711125958;0.19717489048973633
3971;2019-09-08 11:11:45.125;938;865;305;304;226;36;182;35;-25;43;816;329;-26;5;263;144;279;807;322;159;182;16;895;357;362;132;360;302;892;126.0;-1.0;1665.0;141.0;178.0;100;77;44;1;0;0;1;0;1;0;1;0;0;1;0;61955.421875;12077.6796875;31090.55859375;1234.48510742188;810.0;365418;791.0;1211.0;Calculated values ==>;1567933905.125;366.96000000000004;359.66;303.66;303.56;295.76000000000005;276.76000000000005;274.0616903277293;291.36;276.66;270.66;277.46000000000004;354.76;306.06;270.56;273.66;299.46000000000004;287.56;301.06;353.86;289.06;291.36;352.26;354.16;274.76000000000005;240.83765695389522;267.8393353686513;274.0616903277293;305.36;8950000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3020000.0;8920000.0;0.021;0.0;0.27749999999999997;0.0235;0.029666666666666668;0.050666666666666665;3.0155710890388248;12077.6796875;31090.55859375;1234.48510742188;61955.421875;503594.83319018746;492831.4718282273;278781.0603005899;278384.88960252656;252215.65515136175;430346.717906069;456807.87835961964;438024.4983934438;474018.5663130017;535593.3652729067;483284.205527743;437869.15320432716;442552.9904358224;467929.4390683793;452280.5881406855;268987.9746068652;483588.4964788298;453562.39847631933;456807.87835961964;331718.34850182006;339690.1980837097;471394.71633190295;202042.9907652163;246975.14990106004;273.9871758919272;2388189.5660268557;703364.6521667761;170749.53101010335;1089077.7570679616;0;2;2;15;20;28;18;1;115;114;862640067870.0654;328750705080.36163;723820549639.9985;65484.86836683313;6329.7655508171365;-0.0;10631.52490856702;3030586.7129203677;496299.1368313711;0.0;280224.0273125113;1.8567815785653168;0.20964866212990763
3972;2019-09-08 11:12:45.105;937;864;302;301;230;35;186;36;-24;43;820;327;-25;4;263;146;279;802;319;159;185;17;897;354;359;134;358;303;894;317.0;-1.0;1165.0;0.0;181.0;100;76;44;1;0;0;1;0;1;0;1;0;0;1;0;62044.19921875;12082.44921875;31257.005859375;1231.615234375;810.0;365419;791.0;1212.0;Calculated values ==>;1567933965.105;366.86;359.56000000000006;303.36;303.26000000000005;296.16;276.66;273.7412296467126;291.76000000000005;276.76000000000005;270.76000000000005;277.46000000000004;355.16;305.86;270.66;273.56;299.46000000000004;287.76000000000005;301.06;353.36;289.06;291.66;352.26;354.16;274.86;241.2770596917726;267.9596281332873;273.7412296467126;305.06;8970000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3030000.0;8940000.0;0.05283333333333333;0.0;0.19416666666666668;0.0;0.030166666666666668;0.08299999999999999;3.018061238575604;12082.44921875;31257.005859375;1231.615234375;62044.19921875;503277.3398372064;492488.3948006519;277477.9077677872;277090.1853677969;253346.13851981264;430542.39183029096;457849.5140682483;437953.82195464283;473760.40514917683;535936.1770728598;482939.5536378364;437798.07955487026;442197.7884769968;468209.6509167154;453090.7323638435;268898.3739850241;482560.31562447065;454077.13592351135;457711.8149526845;331718.34850182006;339690.1980837097;471226.17219587084;201446.94854128102;229080.69075011162;273.7412296467126;2389222.5517595736;703565.9194629231;170770.0749960128;1089597.146917557;0;2;2;15;20;28;18;1;115;114;862856295770.1342;328830478480.387;724001989140.0563;45921.751254427756;0.0;-0.0;18976.383308813547;3031514.7919546743;496351.86729496263;0.0;280470.6776368784;1.456059594445964;0.128773655872814
3973;2019-09-08 11:13:45.106;935;863;299;298;227;35;190;35;-24;44;819;324;-25;4;264;145;279;801;323;161;190;19;884;355;360;139;358;304;881;264.0;-1.0;1056.0;236.0;179.0;100;86;44;1;0;0;1;0;1;0;1;0;0;0;0;61565.99609375;11933.376953125;30854.7421875;1286.51892089844;809.0;365420;792.0;1212.0;Calculated values ==>;1567934025.106;366.66;359.46000000000004;303.06;302.96000000000004;295.86;276.66;273.8482719121499;292.16;276.66;270.76000000000005;277.56;355.06000000000006;305.56;270.66;273.56;299.56;287.66;301.06;353.26;289.26000000000005;292.16;352.36;354.06000000000006;275.06;242.35481222062532;268.0796299477929;273.8482719121499;305.46000000000004;8840000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3040000.0;8810000.0;0.044000000000000004;0.0;0.17600000000000002;0.03933333333333333;0.029833333333333333;0.07383333333333333;3.0182564367470137;11933.376953125;30854.7421875;1286.51892089844;61565.99609375;504087.90547284536;493551.5954255957;277099.1867131863;276706.9622960618;252809.09767615164;430477.46260093397;458238.56606086175;437727.04723144654;473209.3688182048;535759.5118770446;482479.85454032646;437570.5891863215;441988.93246200663;468337.84182631987;452774.1632197742;269493.10788602073;483736.9349113422;454190.28494814504;458238.56606086175;332137.8522128359;339270.558843327;470754.2918620804;201337.38430301013;231949.94103308133;273.7028984078587;2390252.6538873496;703766.0546829783;170791.05979702223;1090114.753443954;0;2;2;15;20;28;18;1;115;114;863071999364.8735;328912379845.2881;724184092174.8363;41604.58067540482;10597.065030656764;-0.0;16707.643481217787;3032244.1902096434;496440.17764192604;0.0;280768.04948255094;1.5634680673064052;0.17164628447691452
3974;2019-09-08 11:14:45.106;933;863;304;303;224;36;191;35;-23;44;815;323;-24;6;265;144;279;802;329;164;191;20;894;357;362;142;360;304;891;91.0;-1.0;1498.0;193.0;186.0;100;99;45;1;0;0;1;0;1;0;1;0;0;0;0;62107.19140625;12298.2626953125;31206.470703125;1363.59460449219;810.0;365421;792.0;1212.0;Calculated values ==>;1567934085.106;366.46000000000004;359.46000000000004;303.56;303.46000000000004;295.56;276.76000000000005;274.0616903277293;292.26000000000005;276.66;270.86;277.56;354.66;305.46000000000004;270.76000000000005;273.76000000000005;299.66;287.56;301.06;353.36;289.56;292.26000000000005;352.36;354.16;275.16;242.98782864720522;268.0796299477929;274.0616903277293;306.06;8940000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3040000.0;8910000.0;0.015166666666666667;0.0;0.24966666666666668;0.03216666666666666;0.031000000000000003;0.04616666666666667;3.018061238575604;12298.2626953125;31206.470703125;1363.59460449219;62107.19140625;502942.3234990775;492614.6740490366;278447.8570092275;278053.0945138423;251653.4852206869;430346.717906069;458054.80583079654;437883.18805776763;472817.88148187683;535343.554333746;482365.6796064844;437727.04723144654;442285.3213856606;468186.6588226815;452280.5881406855;269033.0270321323;482870.3927121833;454275.5563783949;458054.80583079654;332137.8522128359;339690.1980837097;470450.12188174675;201978.0420676624;253326.0044471971;273.9618817758967;2391283.263783183;703967.9850133819;170813.1440764005;1090631.9302180426;0;2;2;15;20;28;18;1;115;114;863288599364.8735;328996679845.2881;724366492174.8363;58897.65144886294;8635.851900686379;-0.0;9451.64633054284;3033081.708810679;496600.4519496872;0.0;280986.0435643156;1.7158016156756584;0.20510225610262234
3975;2019-09-08 11:15:45.107;935;865;311;310;229;36;186;35;-23;44;807;323;-24;6;265;145;279;808;332;166;186;21;904;358;363;145;361;303;900;132.0;-1.0;1509.0;308.0;182.0;100;99;45;1;0;0;1;0;1;0;1;0;0;1;0;62502.79296875;12323.2626953125;31438.45703125;1348.45922851562;812.0;365422;793.0;1211.0;Calculated values ==>;1567934145.107;366.66;359.66;304.26000000000005;304.16;296.06;276.76000000000005;274.1680685717883;291.76000000000005;276.66;270.86;277.56;353.86;305.46000000000004;270.76000000000005;273.76000000000005;299.66;287.66;301.06;353.96000000000004;289.76000000000005;291.76000000000005;352.46000000000004;354.36;275.26000000000005;243.61107973660833;267.9596281332873;274.1680685717883;306.36;9040000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3030000.0;9000000.0;0.022000000000000002;0.0;0.2515;0.051333333333333335;0.030333333333333334;0.052333333333333336;3.015180546617439;12323.2626953125;31438.45703125;1348.45922851562;62502.79296875;502383.8515657047;492080.3768207631;280663.85808868805;280260.890398661;252887.88737202878;430280.9020939914;457200.82393779146;438109.25301780854;472424.47507279465;534584.7165686457;482483.7161422288;437953.82195464283;442493.0341924577;468046.64453070954;452248.7053272065;268589.9366698399;482931.8060051924;454389.7536915715;457200.82393779146;332557.3633054275;340529.4996700694;470144.8075853309;202136.1676008984;247652.2175014644;274.02799837202804;2392321.6976294555;704173.1678118609;170835.74490174555;1091153.9799846238;0;2;2;15;20;28;18;1;115;114;863506102990.4751;329082781280.5262;724548595210.34;59347.23098235291;13757.776852534202;-0.0;10966.377070167784;3034067.099256565;496787.068633373;0.0;281156.1965956287;1.8636898999841112;0.2328563389293758
3976;2019-09-08 11:16:45.217;938;867;310;310;234;36;181;36;-23;44;796;325;-24;8;265;147;279;810;330;165;181;22;911;356;361;151;360;303;909;222.0;-1.0;1171.0;192.0;183.0;100;99;44;1;0;0;1;0;1;0;1;0;0;0;0;62766.48828125;12317.0576171875;31631.814453125;1329.69445800781;813.0;365423;794.0;1212.0;Calculated values ==>;1567934205.217;366.96000000000004;359.86;304.16;304.16;296.56;276.76000000000005;273.955091788801;291.26000000000005;276.76000000000005;270.86;277.56;352.76;305.66;270.76000000000005;273.96000000000004;299.66;287.86;301.06;354.16;289.66;291.26000000000005;352.56000000000006;354.46000000000004;275.36;244.82967444194236;267.9596281332873;273.955091788801;306.16;9110000.0;3560000.0;3610000.0;1510000.0;3600000.0;3030000.0;9090000.0;0.037000000000000005;0.0;0.19516666666666668;0.032;0.030500000000000003;0.0675;3.0174747070993337;12317.0576171875;31631.814453125;1329.69445800781;62766.48828125;502232.02160199947;491546.7485608326;279682.6051435733;279682.6051435733;254124.3601948398;430412.23801567365;456832.62271452433;438109.25301780854;471631.7930084223;533440.1605267938;482711.72275994945;437953.82195464283;442787.31820175383;468186.6588226815;452885.6662977133;268289.2268358528;482336.8697653928;454587.42908880144;456832.62271452433;332976.8817968329;340949.162051476;469430.3878270191;201705.59017170238;236939.64878862182;273.85115817376544;2393367.522140955;704378.8802634442;170858.1037653311;1091680.529153;0;2;2;15;20;28;18;1;115;114;863723701190.0953;329171744080.3709;724730728510.0221;46138.11486546505;8567.193524970135;-0.0;14842.77573999842;3034947.7553854324;496973.4511287966;0.0;281371.66717517196;1.536004548353656;0.17226840094370804
3977;2019-09-08 11:17:45.088;941;869;311;310;235;38;185;36;-24;43;773;328;-24;20;266;149;279;813;330;166;185;21;903;358;363;144;361;304;900;-2.0;-1.0;1168.0;201.0;183.0;100;0;43;1;0;0;1;0;1;0;1;1;0;0;0;63298.73828125;12103.3232421875;31425.046875;2315.64477539062;815.0;365424;796.0;1213.0;Calculated values ==>;1567934265.088;367.26;360.06000000000006;304.26000000000005;304.16;296.66;276.96000000000004;274.1680685717883;291.66;276.76000000000005;270.76000000000005;277.46000000000004;350.46000000000004;305.96000000000004;270.76000000000005;275.16;299.76000000000005;288.06;301.06;354.46000000000004;289.76000000000005;291.66;352.76;354.66;275.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;306.16;9030000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3040000.0;9000000.0;0.0;0.0;0.19466666666666665;0.033499999999999995;0.030500000000000003;0.030500000000000003;3.0195722485764893;12103.3232421875;31425.046875;2315.64477539062;63298.73828125;503358.7125436088;492704.68201429053;280663.85808868805;280260.890398661;254672.03180419398;430280.9020939914;457061.7909713768;437727.04723144654;472457.08239583095;530968.349634598;482936.1108737132;437727.04723144654;444333.52089386596;468175.34348450357;452823.4905160512;268633.5168612003;483754.8256431147;454389.7536915715;457061.7909713768;333815.9410454577;341788.5100793522;470279.77213233593;202176.74477201616;280663.85808868805;274.04379145132594;2394415.8070279015;704581.9459056233;170888.41627997422;1092204.8732290866;0;2;2;15;20;28;18;1;116;114;863940434210.2817;329260053805.4469;724912436995.1783;45853.792212102446;8981.45141657071;-0.0;5380.136952922008;3035712.706423402;497119.3754235464;0.0;281539.82912057184;1.3134840114394886;0.16653653477836872
3978;2019-09-08 11:18:45.078;943;871;310;309;231;37;187;36;-23;42;739;332;-24;30;266;146;279;813;329;166;187;20;895;359;364;140;362;304;892;125.0;-1.0;1478.0;234.0;185.0;100;0;44;1;0;0;1;0;1;0;1;1;0;1;0;62957.02734375;12120.474609375;31081.1015625;2329.84741210938;817.0;365425;798.0;1212.0;Calculated values ==>;1567934325.078;367.46000000000004;360.26;304.16;304.06;296.26000000000005;276.86;274.27422755570615;291.86;276.76000000000005;270.86;277.36;347.06000000000006;306.36;270.76000000000005;276.16;299.76000000000005;287.76000000000005;301.06;354.46000000000004;289.76000000000005;291.86;352.96000000000004;354.86;275.16;242.56692532238324;268.0796299477929;274.27422755570615;306.06;8950000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3040000.0;8920000.0;0.020833333333333332;0.0;0.24633333333333332;0.039;0.030833333333333334;0.051666666666666666;3.0166904823571863;12120.474609375;31081.1015625;2329.84741210938;62957.02734375;504330.3242325708;493760.60898166656;280798.258614738;280389.79237073514;253699.16727331365;430214.79039162316;457176.8914327451;437883.18805776763;472882.7909566239;527415.194142179;483391.66607333266;437727.04723144654;445769.9504256632;468035.31262452714;452216.9490557991;268987.9746068652;484568.6038876996;454219.4668995611;457176.8914327451;334655.03009724553;342627.88924589846;470718.74820856744;202482.4219307963;249219.2922099228;274.16722467564654;2395467.763053047;704783.777243588;170927.12226280372;1092725.670985387;0;2;2;15;20;28;18;1;116;114;864158497860.3164;329345239605.46045;725094806595.2073;57987.05538927727;10461.216724833075;-0.0;10744.475959845819;3036577.9025968183;497281.3706543781;0.0;281674.1784995705;1.7392987488713645;0.20912664470306344
3979;2019-09-08 11:19:45.129;942;871;307;306;231;37;186;37;-23;42;734;335;-24;36;266;147;280;812;330;167;185;20;898;359;364;138;362;304;894;221.0;-1.0;1546.0;221.0;187.0;100;0;45;1;0;0;1;0;1;0;1;1;0;1;0;63364.5390625;12248.8310546875;31248.498046875;2333.01635742188;817.0;365426;799.0;980.0;Calculated values ==>;1567934385.129;367.36;360.26;303.86;303.76000000000005;296.26000000000005;276.86;274.27422755570615;291.76000000000005;276.86;270.86;277.36;346.56000000000006;306.66;270.76000000000005;276.76000000000005;299.76000000000005;287.86;301.16;354.36;289.86;291.66;353.06000000000006;354.86;275.16;242.14157278889297;268.0796299477929;274.27422755570615;306.16;8980000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3040000.0;8940000.0;0.036833333333333336;0.0;0.25766666666666665;0.036833333333333336;0.03116666666666667;0.068;2.439238178803665;12248.8310546875;31248.498046875;2333.01635742188;63364.5390625;503929.85406358534;493574.739113745;279449.972307248;279050.9407701909;253643.84901724168;430214.79039162316;457037.6738942946;437883.18805776763;473143.7464358393;526891.7281662308;483732.87891946064;437727.04723144654;446621.9564447741;468035.31262452714;452361.1404031271;269200.7761743867;484202.25394480786;454361.9747345246;456898.30145361554;335074.5858427641;342627.88924589846;470986.4579689568;202518.26186811598;237778.62915271812;274.18114757800197;2396521.337548753;704987.0274062969;170966.0124894237;1093245.5258157554;0;2;2;15;20;28;18;1;116;114;864377083499.879;329428710495.2934;725277361634.842;60645.69598153357;9888.578556380971;-0.0;14900.137716461026;3037567.349171584;497451.09642576514;0.0;281888.06526245864;1.8641450636856893;0.2147936759625322
3980;2019-09-08 11:20:45.159;940;894;306;305;229;38;184;38;-22;42;744;337;-23;35;267;145;280;821;327;168;183;19;904;359;364;136;362;305;901;260.0;-1.0;1439.0;164.0;198.0;100;0;46;1;0;0;1;0;1;0;1;1;0;1;0;63685.765625;12345.1201171875;31534.330078125;2352.1083984375;817.0;365427;798.0;16.0;Calculated values ==>;1567934445.159;367.16;362.56000000000006;303.76000000000005;303.66;296.06;276.96000000000004;274.27422755570615;291.56;276.96000000000004;270.96000000000004;277.36;347.56000000000006;306.86;270.86;276.66;299.86;287.66;301.16;355.26;289.96000000000004;291.46000000000004;352.96000000000004;354.86;275.06;241.71165711629368;268.19934244402924;274.27422755570615;305.86;9040000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3050000.0;9010000.0;0.043333333333333335;0.0;0.23983333333333334;0.02733333333333333;0.033;0.07633333333333334;0.039824296796794535;12345.1201171875;31534.330078125;2352.1083984375;63685.765625;503125.76956609404;496469.9451193746;278610.85024752095;278220.3765381823;252861.2404359391;430214.79039162316;456758.77315419767;437812.597326149;473403.85947104497;527861.0950701204;483844.0158890492;437656.05685647397;446287.039416296;468164.148934044;452072.5685621261;268933.8527984829;484962.21163750114;454504.3078870022;456619.08803079533;334655.03009724553;342627.88924589846;471155.3045861351;202560.14074017102;235437.95838745328;274.19741233675546;2397580.6194635797;705192.0794740947;171005.07471705708;1093768.977644998;0;2;2;15;20;28;18;1;116;114;864595592699.7749;329510951595.2542;725460152984.7549;56421.38083787039;7341.601145123017;-0.0;16883.492896108444;3038543.3959241007;497594.75304895797;0.0;282153.06128256465;1.7444031162298814;0.1889293754881974
3981;2019-09-08 11:21:45.110;940;926;305;304;229;39;175;38;-22;42;758;337;-23;36;267;145;280;841;327;167;175;19;905;359;364;133;362;305;903;233.0;-1.0;1090.0;91.0;183.0;100;0;48;1;0;0;1;0;1;0;1;1;0;0;0;63901.51953125;12580.23046875;31459.990234375;2358.81005859375;831.0;365428;796.0;21.0;Calculated values ==>;1567934505.11;367.16;365.76;303.66;303.56;296.06;277.06;274.27422755570615;290.66;276.96000000000004;270.96000000000004;277.36;348.96000000000004;306.86;270.86;276.76000000000005;299.86;287.66;301.16;357.26;289.86;290.66;352.76;356.26;275.06;241.05796691057077;268.19934244402924;274.27422755570615;305.86;9050000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3050000.0;9030000.0;0.03883333333333334;0.0;0.18166666666666667;0.015166666666666667;0.030500000000000003;0.06933333333333334;0.052221492376090015;12580.23046875;31459.990234375;2358.81005859375;63901.51953125;503040.76425192965;501128.45735638903;278099.12610437383;277712.47555211297;252808.14626213376;430214.79039162316;455495.84257983865;437812.597326149;473792.46676502546;529325.6898092299;483844.0158890492;437656.05685647397;446429.01896656933;468164.148934044;452072.5685621261;268889.93589524395;487995.36938097974;454361.9747345246;455495.84257983865;333815.9410454577;348504.4273212152;471554.28894245124;202614.04001245718;235820.2197115455;274.21833899960143;2398642.978537085;705399.6210980335;171044.30031043218;1094293.5016027053;0;2;2;15;20;28;18;1;116;114;864813814339.6847;329591585690.2209;725643003534.6792;42727.73791198735;4078.9271087715765;-0.0;15230.843185534994;3039368.963815172;497689.8463946616;0.0;282420.46219390276;1.3370431922357655;0.13678880208779337
3982;2019-09-08 11:22:45.120;942;937;307;306;225;38;174;38;-22;42;772;336;-23;32;267;144;280;859;331;164;174;18;907;360;365;131;363;304;903;167.0;-1.0;1455.0;202.0;182.0;100;0;48;1;0;0;1;0;1;0;1;1;0;1;0;63910.0;12636.28515625;31611.15625;2357.80541992188;885.0;365429;794.0;18.0;Calculated values ==>;1567934565.12;367.36;366.86;303.86;303.76000000000005;295.66;276.96000000000004;274.38016830617;290.56;276.96000000000004;270.96000000000004;277.36;350.36;306.76000000000005;270.86;276.36;299.86;287.56;301.16;359.06000000000006;289.56;290.56;352.56000000000006;361.66;274.96000000000004;240.61611355647437;268.0796299477929;274.38016830617;306.26000000000005;9070000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;3040000.0;9030000.0;0.02783333333333333;0.0;0.24250000000000002;0.033666666666666664;0.030333333333333334;0.058166666666666665;0.04459874785086478;12636.28515625;31611.15625;2357.80541992188;63910.0;503167.37462775694;502766.22662155406;278878.8494013619;278487.90291377215;251636.25611758686;430148.3826014536;455186.9321635893;438039.0146135774;474050.5081408163;530863.9974095965;483846.5310396702;437883.18805776763;446054.7494118788;468024.1018388634;451750.95120392385;268802.58026070683;490854.93940674583;453762.4230580847;455186.9321635893;332976.8817968329;371186.3498439576;471721.96164693194;202761.58376663996;242455.97444148065;274.2802112111412;2399708.252049009;705609.7937511468;171083.6119902684;1094819.182088806;0;2;2;15;20;28;18;1;116;114;865032550789.6499;329670798890.2083;725825733984.6501;57054.77698038233;9054.999388636497;-0.0;12373.850707502652;3040200.6233593025;497799.31402368715;0.0;282650.5396494941;1.6840083986519694;0.1973373966813538
3983;2019-09-08 11:23:45.101;946;944;308;308;230;38;180;38;-22;43;785;336;-23;32;268;146;280;869;325;164;180;17;914;359;364;130;362;305;911;-2.0;-1.0;1378.0;69.0;184.0;100;0;49;1;0;0;1;0;1;0;1;1;0;0;0;64390.53515625;12771.5908203125;31811.818359375;2375.59790039062;912.0;365430;792.0;14.0;Calculated values ==>;1567934625.101;367.76;367.56000000000006;303.96000000000004;303.96000000000004;296.16;276.96000000000004;274.27422755570615;291.16;276.96000000000004;270.96000000000004;277.46000000000004;351.66;306.76000000000005;270.86;276.36;299.96000000000004;287.76000000000005;301.16;360.06000000000006;289.56;291.16;352.36;364.36;274.86;240.39332010688793;268.19934244402924;274.27422755570615;305.66;9140000.0;3590000.0;3640000.0;1300000.0;3620000.0000000005;3050000.0;9110000.0;0.0;0.0;0.22966666666666666;0.0115;0.03066666666666667;0.03066666666666667;0.034622805129990324;12771.5908203125;31811.818359375;2375.59790039062;64390.53515625;503167.80058665073;503124.8357545613;278778.51845309284;278778.51845309284;252891.2673775614;430214.79039162316;456199.0819308778;437812.597326149;474275.9111487288;532145.1204599382;483730.2612721648;437656.05685647397;445859.90203062753;468292.88811147213;452216.9490557991;268501.73741996585;491673.1552376143;453933.9225991938;456199.0819308778;332137.8522128359;382537.0657193194;471757.1522973397;202637.97448305797;278778.51845309284;274.22762931826503;2400777.084607751;705821.4590030428;171123.04452713387;1095347.5395126643;0;2;2;15;20;28;18;1;116;114;865251181535.3242;329749074095.44977;726008376130.2135;54011.77171296324;3094.87054486424;-0.0;5440.897279985406;3041125.88484232;497900.5308779551;0.0;282798.94887204043;1.3319604358574277;0.15371998374765466
3984;2019-09-08 11:24:45.091;948;949;304;303;229;39;181;39;-23;43;796;336;-24;25;268;146;280;875;320;166;181;17;903;359;364;136;363;303;900;224.0;0.0;1189.0;66.0;186.0;100;100;48;1;0;0;1;0;1;0;1;0;0;0;0;62858.359375;12543.68359375;31444.83984375;1371.93688964844;921.0;365431;790.0;0.0;Calculated values ==>;1567934685.091;367.96000000000004;368.06000000000006;303.56;303.46000000000004;296.06;277.06;274.27422755570615;291.26000000000005;277.06;270.86;277.46000000000004;352.76;306.76000000000005;270.76000000000005;275.66;299.96000000000004;287.76000000000005;301.16;360.66;289.76000000000005;291.26000000000005;352.16;365.26;274.86;241.71165711629368;267.9596281332873;274.27422755570615;305.16;9030000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;9000000.0;0.037333333333333336;0.0;0.19816666666666669;0.011000000000000001;0.031000000000000003;0.06833333333333334;0.0;12543.68359375;31444.83984375;1371.93688964844;62858.359375;504391.7352323218;504790.7128576537;277892.29565290327;277505.2859995293;252887.88737202878;430214.79039162316;456339.24340671574;438109.25301780854;473501.42000396166;533440.1605267938;483962.6543654426;437953.82195464283;445251.96559515793;468153.07540711993;452216.9490557991;268977.9306511651;493637.19995461253;454219.4668995611;456339.24340671574;331298.85215519386;386322.17825412814;470959.3386274875;202644.64142257333;236781.3821221864;274.23021687514967;2401837.315327771;706032.3844630901;171154.26877881307;1095874.5904746377;0;2;2;15;20;28;18;1;116;114;865469545135.3589;329828860795.46246;726190745730.2424;46661.237197789116;2951.4616692540562;-0.0;15003.120521109508;3041964.6867597527;497950.9085820638;0.0;282969.2872926075;1.4244965532124423;0.14118649474668907
3985;2019-09-08 11:25:45.122;947;949;300;299;225;39;180;39;-24;45;807;333;-25;13;268;145;280;876;322;165;180;18;905;360;365;142;363;303;902;285.0;-1.0;1338.0;86.0;189.0;100;100;46;1;0;0;1;0;1;0;1;0;0;0;0;62799.87109375;12390.9775390625;31514.83984375;1365.70471191406;926.0;365432;788.0;0.0;Calculated values ==>;1567934745.122;367.86;368.06000000000006;303.16;303.06;295.66;277.06;274.38016830617;291.16;277.06;270.76000000000005;277.66;353.86;306.46000000000004;270.66;274.46000000000004;299.96000000000004;287.66;301.16;360.76;289.66;291.16;351.96000000000004;365.76;274.96000000000004;242.98782864720522;267.9596281332873;274.38016830617;305.36;9050000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3030000.0;9020000.0;0.0475;0.0;0.223;0.014333333333333333;0.0315;0.079;0.0;12390.9775390625;31514.83984375;1365.70471191406;62799.87109375;504076.0022301791;504622.8816762722;276242.84290227783;275865.4785904445;251661.8416487814;430148.3826014536;456033.45726211835;437953.82195464283;472916.3023718174;534584.7165686457;483622.00551778224;437798.07955487026;443518.9199794291;468153.07540711993;451895.93310863426;268889.93589524395;493606.91828502837;453905.6659906444;456033.45726211835;330459.8814860452;388425.36108764523;470252.297931023;202885.40251096984;232135.52114801036;274.3282265056433;2402885.008275072;706240.2806630823;171177.09424585567;1096399.5255475482;0;2;2;15;20;28;18;1;116;114;865688358129.9904;329912303885.32196;726372639659.9362;52420.257535939076;3832.258834354095;-0.0;17687.93695301453;3042790.7924820227;498007.4687938508;0.0;283241.85352426366;1.6332663427704945;0.16292336122933382
3986;2019-09-08 11:26:45.102;945;953;303;302;223;39;178;39;-23;45;807;330;-24;10;269;144;280;882;328;166;178;18;900;361;366;146;364;303;896;93.0;0.0;1594.0;170.0;175.0;100;100;46;1;0;0;1;0;1;0;1;0;0;1;0;62528.58203125;12294.0068359375;31342.904296875;1349.62646484375;926.0;365433;785.0;0.0;Calculated values ==>;1567934805.102;367.66;368.46000000000004;303.46000000000004;303.36;295.46000000000004;277.06;274.4858918419099;290.96000000000004;277.06;270.86;277.66;353.86;306.16;270.76000000000005;274.16;300.06;287.56;301.16;361.36;289.76000000000005;290.96000000000004;351.66;365.76;274.96000000000004;243.81672145450628;267.9596281332873;274.4858918419099;305.96000000000004;9000000.0;3610000.0;3660000.0;1460000.0;3640000.0;3030000.0;8960000.0;0.015500000000000002;0.0;0.26566666666666666;0.028333333333333332;0.029166666666666667;0.04466666666666667;0.0;12294.0068359375;31342.904296875;1349.62646484375;62528.58203125;504202.6860532157;505710.7905947628;277745.7844437659;277357.5840275254;251231.74653934067;430081.6785162784;455585.1921062464;438109.25301780854;472391.9387022875;534584.7165686457;483280.97344733845;437953.82195464283;443080.6557621375;468142.12313909776;451573.39854722936;269111.14183963137;495086.1121256927;453877.53911106277;455585.1921062464;329201.48028520535;388425.36108764523;469710.96323701047;203035.13078926952;251820.07254127276;274.3908933897789;2403929.0639168536;706445.9202968716;171199.71446308258;1096923.165477375;0;2;2;15;20;28;18;1;116;114;865907585030.06;329998675085.3494;726554379059.9939;62451.35847204853;7555.815252685993;-0.0;9101.508673902157;3043747.736861238;498102.33777773386;0.0;283465.02448943217;1.7584967997794558;0.20800939234199445
3987;2019-09-08 11:27:45.103;944;954;307;307;228;37;173;39;-23;46;798;328;-24;11;269;146;280;884;327;163;173;17;910;358;363;143;362;305;906;-1.0;-1.0;1687.0;33.0;181.0;100;0;47;1;0;0;1;0;1;0;1;0;1;1;0;64224.85546875;12500.412109375;31693.26953125;2547.42822265625;924.0;365434;782.0;0.0;Calculated values ==>;1567934865.103;367.56000000000006;368.56000000000006;303.86;303.86;295.96000000000004;276.86;274.1680685717883;290.46000000000004;277.06;270.86;277.76000000000005;352.96000000000004;305.96000000000004;270.76000000000005;274.26000000000005;300.06;287.76000000000005;301.16;361.56000000000006;289.46000000000004;290.46000000000004;351.36;365.56000000000006;274.86;243.1966462407574;268.19934244402924;274.1680685717883;305.86;9100000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3050000.0;9060000.0;0.0;0.0;0.2811666666666667;0.0055000000000000005;0.030166666666666668;0.030166666666666668;0.0;12500.412109375;31693.26953125;2547.42822265625;64224.85546875;503209.5987305804;505022.9024448799;278694.1170128641;278694.1170128641;252435.66601453075;430280.9020939914;455381.0954182915;437656.05685647397;472884.08645268116;533500.3631288704;482818.66724675667;437499.1961693786;442816.332836664;468421.5306378192;452392.6806234051;268672.72505487973;494477.41100265767;453962.3084892643;455381.0954182915;327943.14443680964;387584.0583475741;470018.21299050737;202441.43812266033;278694.1170128641;274.146711226107;2404985.360166055;706652.5438981688;171232.1904600301;1097448.4756803324;0;2;2;15;20;28;18;1;116;115;866126288674.7959;330085376530.2447;726736782099.7736;66134.51030065728;1471.6722617731589;-0.0;5330.057181897061;3044819.303625531;498177.5680940812;0.0;283585.28954246937;1.5604302071060692;0.17885363983367808
3988;2019-09-08 11:28:45.123;945;956;307;305;231;37;180;38;-21;44;763;328;-22;28;270;147;280;887;329;162;179;14;918;358;363;136;361;305;916;-1.0;-1.0;1653.0;58.0;184.0;100;0;50;1;0;0;1;0;1;0;1;0;1;1;0;64580.3046875;12899.4091796875;32038.060546875;2367.25463867188;922.0;365435;780.0;0.0;Calculated values ==>;1567934925.123;367.66;368.76;303.86;303.66;296.26000000000005;276.86;274.1680685717883;291.16;276.96000000000004;271.06;277.56;349.46000000000004;305.96000000000004;270.96000000000004;275.96000000000004;300.16;287.86;301.16;361.86;289.36;291.06;351.16;365.36;274.56;241.71165711629368;268.19934244402924;274.1680685717883;306.06;9180000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3050000.0;9160000.0;0.0;0.0;0.2755;0.009666666666666665;0.03066666666666667;0.03066666666666667;0.0;12899.4091796875;32038.060546875;2367.25463867188;64580.3046875;502679.80180015106;504481.805265087;278097.24657291034;277338.3731596965;253053.53230440154;430280.9020939914;456364.2951047695;437968.82056851813;473598.9642825547;529848.3059433332;482818.66724675667;437812.597326149;445287.5332964052;468689.177056728;452536.46908511664;268333.14700509235;494024.86229203886;453819.4738760611;456224.3229510757;327104.2899505934;386742.795110529;470665.25215363293;202396.97503542504;278097.24657291034;274.12943515648266;2406059.094292461;706864.2796305695;171273.15980242498;1097979.7471289537;0;2;2;15;20;28;18;1;116;115;866344161274.7267;330169104430.2181;726919843099.7153;64900.043444367155;2593.260012142676;-0.0;5462.563675597071;3045911.6222245973;498211.4538211649;0.0;283675.25802908896;1.5422532973413603;0.17995078574906614
3989;2019-09-08 11:29:45.124;948;959;308;307;234;39;185;38;-21;43;747;331;-22;30;270;148;280;891;335;165;184;11;916;359;363;133;362;306;914;249.0;-1.0;1576.0;37.0;185.0;100;0;53;1;0;0;1;0;1;0;1;0;1;0;0;64740.84375;13109.728515625;31983.880859375;2375.51342773438;919.0;365436;778.0;0.0;Calculated values ==>;1567934985.124;367.96000000000004;369.06000000000006;303.96000000000004;303.86;296.56;277.06;274.27422755570615;291.66;276.96000000000004;271.06;277.46000000000004;347.86;306.26000000000005;270.96000000000004;276.16;300.16;287.96000000000004;301.16;362.26;289.66;291.56;350.96000000000004;365.06000000000006;274.26000000000005;241.05796691057077;268.3187672390254;274.27422755570615;306.66;9160000.0;3590000.0;3629999.9999999995;1330000.0;3620000.0000000005;3060000.0;9140000.0;0.0415;0.0;0.26266666666666666;0.006166666666666667;0.030833333333333334;0.07233333333333333;0.0;13109.728515625;31983.880859375;2375.51342773438;64740.84375;503295.9027175882;505091.4674221358;278598.33511878183;278214.3773833464;253988.79579330664;430214.79039162316;457061.7909713768;437742.05038880615;473889.5882477202;528097.9321026066;483043.6917522896;437585.1090581189;445377.61611900316;468550.0769906653;452505.1438823547;268417.14674345;494828.77267831494;454247.4472455145;456922.6038781957;326265.46416910045;385480.9739628175;470773.7228275629;202696.16546635795;235050.77695414232;274.2502104640767;2407136.788493691;707081.0260576768;171312.68352847212;1098513.272200751;0;2;2;15;20;28;18;1;116;115;866561964905.3291;330249805775.4413;727103146155.2223;61738.71910629639;1653.1449370607638;-0.0;16048.728814173193;3046966.9628374884;498246.84111895127;0.0;283854.52178801235;1.6735214001669798;0.17574318472523487
3990;2019-09-08 11:30:45.124;951;962;310;309;238;41;185;39;-22;43;753;334;-23;29;270;150;280;893;337;167;185;8;892;363;368;130;366;304;888;-2.0;-1.0;1800.0;171.0;168.0;100;0;53;1;0;0;1;0;1;0;1;0;1;1;0;63671.62890625;12827.2685546875;31049.892578125;2370.83618164062;916.0;365437;776.0;0.0;Calculated values ==>;1567935045.124;368.26;369.36;304.16;304.06;296.96000000000004;277.26000000000005;274.69669130483857;291.66;277.06;270.96000000000004;277.46000000000004;348.46000000000004;306.56;270.86;276.06;300.16;288.16;301.16;362.46000000000004;289.86;291.66;350.76;364.76;273.96000000000004;240.39332010688793;268.0796299477929;274.69669130483857;306.86;8920000.0;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;3040000.0;8880000.0;0.0;0.0;0.3;0.0285;0.028;0.028;0.0;12827.2685546875;31049.892578125;2370.83618164062;63671.62890625;505752.5004938228;507679.3975745256;281075.8460540688;280663.16114474705;255927.90495312394;429947.3805835815;456240.3270666567;438039.0146135774;474275.9111487288;528879.5811680062;483619.1841628351;437883.18805776763;445627.2469483674;467991.1985704127;452091.1990755426;269473.7593371202;497489.03539687244;453677.8211271287;456240.3270666567;325426.6669566859;384219.24077208963;470882.7909457206;203507.56425036225;281075.8460540688;274.5830426734558;2408206.892432493;707297.1676999293;171352.23644188358;1099038.5536460634;0;2;2;15;20;28;18;1;116;115;866781264905.3291;330328705775.4413;727286146155.2223;70359.43510896454;7620.1939608177145;-0.0;4904.605468352462;3048067.780789282;498324.1189431003;0.0;284029.1329070334;1.7921691608521235;0.22703506038963694
3991;2019-09-08 11:31:45.105;946;956;312;311;239;40;187;40;-23;44;767;337;-24;28;269;153;281;880;334;168;186;6;895;362;367;128;366;304;891;-2.0;-1.0;1502.0;179.0;169.0;100;0;52;1;0;0;1;0;1;0;1;0;0;1;0;62643.4140625;12751.697265625;31211.78125;863.032348632812;912.0;365438;773.0;0.0;Calculated values ==>;1567935105.105;367.76;368.76;304.36;304.26000000000005;297.06;277.16;274.5913991737795;291.86;277.16;270.86;277.56;349.86;306.86;270.76000000000005;275.96000000000004;300.06;288.46000000000004;301.26000000000005;361.16;289.96000000000004;291.76000000000005;350.46000000000004;364.36;273.76000000000005;239.943914813709;268.0796299477929;274.5913991737795;306.56;8950000.0;3620000.0000000005;3670000.0000000005;1280000.0;3660000.0;3040000.0;8910000.0;0.0;0.0;0.25033333333333335;0.029833333333333333;0.028166666666666666;0.028166666666666666;0.0;12751.697265625;31211.78125;863.032348632812;62643.4140625;504770.45722477767;506563.1201135428;281694.11619055155;281279.2391874191;256143.4274607403;430014.67791919125;456686.0800191835;437883.18805776763;474628.83661953063;530342.1025289536;483960.1406891885;437727.04723144654;445484.3388220789;467861.7144681288;452700.66189737874;269686.45811355853;495237.4574552349;453993.01258992124;456545.83446345694;324168.52440917626;382537.0657193194;470955.832672121;203150.27238975628;281694.11619055155;274.4401465544757;2409259.1844582655;707510.2582481935;171379.1768124588;1099557.2366258635;0;2;2;15;20;28;18;1;116;115;867001695080.1328;330406081265.3724;727468488395.0599;58761.47322222551;7989.532548423881;-0.0;4924.9900646868355;3049143.4476220207;498454.1588048943;0.0;284111.02026385866;1.5989644175604736;0.20238069636476871
3992;2019-09-08 11:32:45.115;940;949;312;311;245;40;192;41;-24;46;785;337;-25;14;269;156;281;867;334;169;191;7;872;360;365;142;363;305;868;90.0;-1.0;661.0;47.0;175.0;100;100;51;1;0;0;1;0;1;0;1;0;0;0;0;61804.4453125;12433.2314453125;30354.796875;1366.07116699219;908.0;365439;772.0;0.0;Calculated values ==>;1567935165.115;367.16;368.06000000000006;304.36;304.26000000000005;297.66;277.16;274.38016830617;292.36;277.26000000000005;270.76000000000005;277.76000000000005;351.66;306.86;270.66;274.56;300.06;288.76000000000005;301.26000000000005;359.86;290.06;292.26000000000005;350.36;363.96000000000004;273.86;242.98782864720522;268.19934244402924;274.38016830617;306.56;8720000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3050000.0;8680000.0;0.015000000000000001;0.0;0.11016666666666668;0.007833333333333333;0.029166666666666667;0.04416666666666667;0.0;12433.2314453125;30354.796875;1366.07116699219;61804.4453125;505828.3452837459;507458.5416297504;283449.2911239839;283005.4384412187;258746.73396358298;430148.3826014536;457709.1576469882;437499.1961693786;473014.70512905536;532145.1204599382;483844.0158890492;437342.01223029394;443257.1847228264;468281.95141195797;453478.29148776946;270794.69539914385;495370.680881374;454476.85857668356;457570.36885009304;323749.15769815433;380855.0447510572;469162.7822548786;202792.59243996168;256056.4500614858;274.2922396258266;2410296.4227971416;707720.1676331523;171397.75577106318;1100070.3769526265;0;2;2;15;20;28;18;1;116;115;867221331680.0979;330487094765.3595;727651218845.0309;25856.844177524097;2086.5664868835156;-0.0;8900.198079830152;3049848.7177923475;498538.1402914238;0.0;284226.2493666949;0.8344323442680819;0.08704641383088679
3993;2019-09-08 11:33:45.116;934;945;311;311;230;35;193;38;-23;46;796;337;-24;9;270;147;281;859;335;165;193;8;901;358;363;148;361;304;897;140.0;-1.0;1950.0;0.0;206.0;100;100;53;1;0;0;1;0;1;0;1;0;0;1;0;63104.046875;12921.7890625;31344.966796875;1350.65832519531;903.0;365440;771.0;0.0;Calculated values ==>;1567935225.116;366.56000000000006;367.66;304.26000000000005;304.26000000000005;296.16;276.66;274.1680685717883;292.46000000000004;276.96000000000004;270.86;277.76000000000005;352.76;306.86;270.76000000000005;274.06;300.16;287.86;301.26000000000005;359.06000000000006;289.66;292.46000000000004;350.26;363.46000000000004;273.96000000000004;244.22491754036054;268.0796299477929;274.1680685717883;306.66;9010000.0;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;3040000.0;8970000.0;0.02333333333333333;0.0;0.325;0.0;0.034333333333333334;0.057666666666666665;0.0;12921.7890625;31344.966796875;1350.65832519531;63104.046875;502491.9724803436;504455.4774628575;280865.65145120275;280865.65145120275;253264.4430612848;430280.9020939914;458169.81719356444;437883.18805776763;472227.7804859284;533366.0764220377;483960.1406891885;437727.04723144654;442728.0766999201;468689.177056728;452536.46908511664;269413.38325203815;491424.4065760998;454247.4472455145;458169.81719356444;323329.7980282076;378752.73324896954;468438.6031449724;202496.42290420205;249155.55897553772;274.1680685717883;2411337.3442458482;707931.4629919928;171420.39556079428;1100584.5502186827;0;2;2;15;20;28;18;1;116;115;867439735319.8341;330574096215.2544;727833921889.8102;76500.69867490882;0.0;-0.0;12053.155557239541;3050701.711531413;498555.5286352611;0.0;284400.86355698085;1.9412291515221598;0.21236806419576518
3994;2019-09-08 11:34:45.077;937;948;305;304;233;37;173;38;-22;45;791;334;-23;16;270;147;281;865;331;166;173;7;907;355;360;140;358;306;904;746.0;-2.0;337.0;102.0;194.0;100;0;55;1;0;0;1;0;1;0;1;0;1;0;0;64577.4921875;13196.388671875;31550.109375;2356.34838867188;898.0;365441;768.0;0.0;Calculated values ==>;1567935285.077;366.86;367.96000000000004;303.66;303.56;296.46000000000004;276.86;273.8482719121499;290.46000000000004;276.96000000000004;270.96000000000004;277.66;352.26;306.56;270.86;274.76000000000005;300.16;287.86;301.26000000000005;359.66;289.76000000000005;290.46000000000004;349.96000000000004;362.96000000000004;273.86;242.56692532238324;268.3187672390254;273.8482719121499;306.26000000000005;9070000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;3060000.0;9040000.0;0.12433333333333334;0.0;0.05616666666666667;0.017;0.03233333333333333;0.15666666666666668;0.0;13196.388671875;31550.109375;2356.34838867188;64577.4921875;502424.81155024585;504307.63247612666;278038.93876125664;277653.1061317299;253964.1787942802;430477.46260093397;455881.6532774192;437585.1090581189;473177.20506292465;532696.3376463689;483385.91437208327;437427.84448784514;443346.1541946438;469105.00981247745;453059.54249247717;269146.36028964043;491703.7114756245;454897.94588362187;455881.6532774192;322071.7610967587;376650.65796483605;469435.60934050113;201387.68675615324;217207.20046784478;273.72255702122237;2412400.6654624236;708148.9729995254;171451.26720377247;1101108.3351714858;0;2;2;15;20;28;18;1;116;116;867656494334.71;330660440055.20496;728016802939.7054;13266.421885960404;4556.814683933914;-0.0;37392.33094016666;3051449.2846304225;498593.47740819264;0.0;284812.6414478383;1.1722342000204835;0.07423577332260618
3995;2019-09-08 11:35:45.137;942;955;304;303;222;35;172;36;-23;43;776;333;-24;27;270;141;281;879;331;161;172;5;914;357;362;135;360;303;910;-1.0;-1.0;1531.0;169.0;192.0;100;0;53;1;0;0;1;0;1;0;1;0;1;1;0;64607.359375;13036.314453125;31842.55078125;2361.59497070312;894.0;365442;768.0;0.0;Calculated values ==>;1567935345.137;367.36;368.66;303.56;303.46000000000004;295.36;276.66;274.0616903277293;290.36;276.76000000000005;270.86;277.46000000000004;350.76;306.46000000000004;270.76000000000005;275.86;300.16;287.26000000000005;301.26000000000005;361.06000000000006;289.26000000000005;290.36;349.96000000000004;362.56000000000006;273.66;241.49495122638035;267.9596281332873;274.0616903277293;306.26000000000005;9140000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3030000.0;9100000.0;0.0;0.0;0.25516666666666665;0.028166666666666666;0.032;0.032;0.0;13036.314453125;31842.55078125;2361.59497070312;64607.359375;502572.4944427743;504835.8341132657;277302.6884341194;276923.57406417513;250591.85529795277;430346.717906069;455407.6182641765;438109.25301780854;473631.01605711324;531356.6340493629;483622.00551778224;437953.82195464283;445537.8252269786;468828.0317483648;451848.18288157607;268842.13223623665;493332.30018869607;453848.19279329677;455407.6182641765;322071.7610967587;374969.1661348347;469917.4077512355;201865.30656710823;277302.6884341194;273.9179520824303;2413478.282435792;708367.79746542;171490.62271474733;1101637.135613218;0;2;2;15;20;28;18;1;116;116;867873310935.3641;330743022555.4541;728199685640.2572;60281.580336003695;7550.134183352918;-0.0;5699.357754561826;3052062.797550808;498694.4695402986;0.0;285172.0979521179;1.55652743336345;0.19261556740331787
