;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3996;2019-09-08 11:36:45.128;949;961;303;302;228;35;167;36;-24;42;774;333;-25;29;270;143;281;883;331;160;167;4;926;354;359;132;358;303;924;622.0;-1.0;834.0;0.0;187.0;100;0;51;1;0;0;1;0;1;0;1;0;1;0;0;65039.6171875;13081.4853515625;32247.93359375;2355.03735351562;890.0;365443;765.0;0.0;Calculated values ==>;1567935405.128;368.06000000000006;369.26;303.46000000000004;303.36;295.96000000000004;276.66;273.7412296467126;289.86;276.76000000000005;270.76000000000005;277.36;350.56000000000006;306.46000000000004;270.66;276.06;300.16;287.46000000000004;301.26000000000005;361.46000000000004;289.16;289.86;349.66;362.16;273.56;240.83765695389522;267.9596281332873;273.7412296467126;306.26000000000005;9260000.0;3540000.0;3590000.0;1320000.0;3579999.9999999995;3030000.0;9240000.0;0.10366666666666666;0.0;0.13899999999999998;0.0;0.03116666666666667;0.13483333333333333;0.0;13081.4853515625;32247.93359375;2355.03735351562;65039.6171875;502598.97269681154;504553.94934534765;276152.099209792;275784.6775420363;251976.87047480664;430542.39183029096;455207.12558952876;437953.82195464283;473921.58982693544;531148.0953184956;483622.00551778224;437798.07955487026;445822.8665406856;469105.00981247745;452663.0308660199;268337.8298429264;492661.2840685633;454218.98018392763;455207.12558952876;320813.78693149507;373287.8226132754;470224.6814958697;201446.94854128102;218715.01179840282;273.7412296467126;2414558.511847292;708585.4131496476;171529.9220882842;1102171.142869344;0;2;2;15;20;28;18;1;116;116;868089578490.1372;330823110540.37006;728381458370.0665;32874.45540445729;0.0;-0.0;31887.02000950348;3052838.9814027864;498757.3778874262;0.0;285485.2707835177;1.3581254865970305;0.09946137431248901
3997;2019-09-08 11:37:45.128;955;967;302;302;224;37;177;36;-26;42;779;334;-27;30;270;142;281;892;332;161;177;4;896;358;363;131;361;301;892;-1.0;0.0;1352.0;265.0;175.0;100;0;44;1;0;0;1;0;1;0;1;0;1;1;0;62995.234375;12056.0830078125;31129.880859375;2361.22216796875;884.0;365444;764.0;0.0;Calculated values ==>;1567935465.128;368.66;369.86;303.36;303.36;295.56;276.86;274.1680685717883;290.86;276.76000000000005;270.56;277.36;351.06000000000006;306.56;270.46000000000004;276.16;300.16;287.36;301.26000000000005;362.36;289.26000000000005;290.86;349.56000000000006;361.56000000000006;273.56;240.61611355647437;267.7187500070086;274.1680685717883;306.36;8960000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3010000.0;8920000.0;0.0;0.0;0.22533333333333333;0.04416666666666667;0.029166666666666667;0.029166666666666667;0.0;12056.0830078125;31129.880859375;2361.22216796875;62995.234375;506002.6287735987;508073.3010170066;277599.40842929273;277599.40842929273;251627.4318268363;430280.9020939914;455943.89776123053;438095.2167564963;474050.5081408163;531819.4597172331;483967.98358679924;437940.2675631159;446353.3190648992;468689.177056728;451815.6456810343;269640.5136159724;496977.3103192434;453676.4608853369;455943.89776123053;320394.4760798638;370766.08264445094;470359.3316552544;201891.4991140512;277599.40842929273;273.93268312607694;2415625.468943646;708794.8928859758;171569.22425096322;1102699.29132312;0;2;2;15;20;28;18;1;116;116;868306178490.1372;330902010540.37006;728562658370.0665;53224.571042097625;11857.32927056981;-0.0;5201.714272181519;3053556.473289841;498856.18896468094;0.0;285794.3435691984;1.5430945510135254;0.20205590370593565
3998;2019-09-08 11:38:45.119;952;963;301;300;224;36;182;36;-27;42;786;335;-28;32;270;143;281;879;330;163;182;4;899;357;362;130;360;300;895;126.0;-1.0;1204.0;226.0;176.0;100;0;40;1;0;0;1;0;1;0;1;0;1;1;0;62822.1015625;11766.08984375;31315.900390625;2356.1640625;880.0;365445;762.0;0.0;Calculated values ==>;1567935525.119;368.36;369.46000000000004;303.26000000000005;303.16;295.56;276.76000000000005;274.0616903277293;291.36;276.76000000000005;270.46000000000004;277.36;351.76;306.66;270.36;276.36;300.16;287.46000000000004;301.26000000000005;361.06000000000006;289.46000000000004;291.36;349.36;361.16;273.56;240.39332010688793;267.5978703862781;274.0616903277293;306.16;8990000.0;3570000.0000000005;3620000.0000000005;1300000.0;3600000.0;3000000.0;8950000.0;0.021;0.0;0.20066666666666666;0.03766666666666666;0.029333333333333333;0.050333333333333334;0.0;11766.08984375;31315.900390625;2356.1640625;62822.1015625;505314.2735698658;507248.5853082737;277030.7076303018;276645.9209159494;251549.65701956107;430346.717906069;456807.87835961964;438165.9764317512;474179.22265781194;532622.6209833812;484197.07460688165;438011.42202021845;446827.4400790702;468828.0317483648;452136.64181641565;269503.7222243041;494716.66927892447;454133.27735904144;456807.87835961964;319555.8750819185;369085.1043753622;470493.75053752644;201699.1894137486;245601.00135452134;273.8531631744659;2416673.7894703555;708993.3812151478;171608.52990610976;1103219.5947757643;0;2;2;15;20;28;18;1;116;116;868523645864.909;330980298795.2879;728742931324.8774;47451.00192827919;10124.595135662299;-0.0;10630.746142589947;3054395.310552581;499039.34419046855;0.0;285926.2609486076;1.501080848506699;0.18049035388898932
3999;2019-09-08 11:39:45.119;947;957;302;301;228;35;187;36;-27;42;793;334;-28;26;270;144;281;870;335;163;186;9;909;354;359;138;357;301;907;1037.0;-1.0;719.0;37.0;189.0;100;100;37;1;0;0;1;0;1;0;1;0;0;1;0;62148.76953125;11664.341796875;31635.57421875;1375.81018066406;875.0;365446;760.0;0.0;Calculated values ==>;1567935585.119;367.86;368.86;303.36;303.26000000000005;295.96000000000004;276.66;273.7412296467126;291.86;276.76000000000005;270.46000000000004;277.36;352.46000000000004;306.56;270.36;275.76000000000005;300.16;287.56;301.26000000000005;360.16;289.46000000000004;291.76000000000005;349.16;360.66;274.06;242.14157278889297;267.7187500070086;273.7412296467126;306.66;9090000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;3010000.0;9070000.0;0.1728333333333333;0.0;0.11983333333333333;0.006166666666666667;0.0315;0.2043333333333333;0.0;11664.341796875;31635.57421875;1375.81018066406;62148.76953125;503738.71032273094;505380.1472220809;276715.82598802086;276338.3283058197;252409.64705701105;430542.39183029096;457987.06664988684;437940.2675631159;473143.7464358393;533276.2534645866;483967.98358679924;437785.01000687695;445787.09707870026;469243.13556305086;452805.7779320095;269058.6514716078;492205.59928249655;454643.4832580543;457849.5140682483;318717.3015803363;366984.0837685546;469904.45810332865;201380.10321595872;212993.84840675787;273.71512299914656;2417715.2133961366;709188.634812153;171639.62969146945;1103744.1903975091;0;2;2;15;20;28;18;1;116;116;868739945864.909;331060698795.2879;728923231324.8774;28347.793027601005;1655.9001884721145;-0.0;50032.17435016453;3055026.9671772136;499137.51498483634;0.0;286431.7852860472;1.79148442298596;0.11414982336688367
4000;2019-09-08 11:40:45.120;948;958;305;304;225;33;189;34;-27;43;801;333;-27;15;271;141;281;880;334;163;188;10;913;352;357;144;355;301;910;521.0;0.0;797.0;103.0;188.0;100;100;34;1;0;0;1;0;1;0;1;0;0;0;0;62087.2890625;11439.6015625;31739.77734375;1352.75219726562;871.0;365447;759.0;0.0;Calculated values ==>;1567935645.12;367.96000000000004;368.96000000000004;303.66;303.56;295.66;276.46000000000004;273.5264737036516;292.06;276.56;270.46000000000004;277.46000000000004;353.26;306.46000000000004;270.46000000000004;274.66;300.26000000000005;287.26000000000005;301.26000000000005;361.16;289.46000000000004;291.96000000000004;349.06000000000006;360.26;274.16;243.40439225979637;267.7187500070086;273.5264737036516;306.56;9130000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3010000.0;9100000.0;0.08683333333333333;0.0;0.13283333333333333;0.017166666666666667;0.03133333333333333;0.11816666666666667;0.0;11439.6015625;31739.77734375;1352.75219726562;62087.2890625;503549.2665582104;505277.29939825943;277683.7653010291;277302.6884341194;251458.88405282563;430671.36484660726;458581.8320255698;437940.2675631159;472457.08239583095;534108.0031469532;483854.68113651004;437940.2675631159;444213.19900484144;469645.52884651115;452727.06166862155;268885.1259786894;493488.0865590378;454981.4033238106;458445.2132468918;318298.0250993184;365303.4275551246;469187.37098983396;200683.47033553565;221101.0379709556;273.43361291320633;2418750.5311381756;709381.1708821295;171662.36809022506;1104272.327128691;0;2;2;15;20;28;18;1;116;116;868954749444.6495;331145300205.1857;729103834334.6593;31515.611231730247;4609.316961232121;-0.0;28046.17004510646;3055525.837193134;499189.7259978565;0.0;287082.44899943634;1.4410066764804526;0.1249981133006546
4001;2019-09-08 11:41:45.140;952;963;302;301;227;35;187;34;-28;42;799;330;-29;15;271;141;281;885;333;166;186;10;884;355;360;146;358;299;881;-2.0;-1.0;1175.0;235.0;178.0;100;100;27;1;0;0;1;0;1;0;1;0;0;0;0;60123.859375;10507.302734375;30762.326171875;1340.4873046875;866.0;365448;757.0;0.0;Calculated values ==>;1567935705.14;368.36;369.46000000000004;303.36;303.26000000000005;295.86;276.66;273.8482719121499;291.86;276.56;270.36;277.36;353.06000000000006;306.16;270.26000000000005;274.66;300.26000000000005;287.26000000000005;301.26000000000005;361.66;289.76000000000005;291.76000000000005;348.86;359.76;274.16;243.81672145450628;267.47669482898436;273.8482719121499;306.46000000000004;8840000.0;3550000.0;3600000.0;1460000.0;3579999.9999999995;2990000.0;8810000.0;0.0;0.0;0.19583333333333333;0.03916666666666667;0.029666666666666668;0.029666666666666668;0.0;10507.302734375;30762.326171875;1340.4873046875;60123.859375;506563.71315727;508397.3791104559;278289.8268717078;277890.568094558;252809.09767615164;430477.46260093397;457825.80360019417;438236.7768127522;472094.78864732845;534047.6724112337;483747.478350744;438082.61597026663;444613.46213006455;469232.5458497044;452201.2192164777;270203.76750488934;496910.0781549777;454897.94588362187;457687.92273860215;317459.4925940039;363202.8056056646;468913.5974984004;201179.54963528735;278289.8268717078;273.6411745435607;2419769.29685429;709564.1227155618;171684.81923404423;1104793.3516101795;0;2;2;15;20;28;18;1;116;116;869169921145.4359;331232329205.5038;729283894335.3174;46423.706988920196;10486.25020797193;-0.0;5322.143510717866;3056175.5480121197;499315.56432352413;0.0;287360.6109698446;1.4605006097504087;0.19011138502635186
4002;2019-09-08 11:42:45.110;947;956;302;302;224;34;187;33;-28;42;790;328;-29;17;271;141;282;868;335;167;187;10;877;354;359;141;357;301;874;144.0;-1.0;1245.0;256.0;177.0;100;0;24;1;0;0;1;0;1;0;1;1;0;1;0;60464.15234375;10220.0712890625;30534.0078125;2311.3984375;861.0;365449;754.0;0.0;Calculated values ==>;1567935765.11;367.86;368.76;303.36;303.36;295.56;276.56;273.7412296467126;291.86;276.46000000000004;270.36;277.36;352.16;305.96000000000004;270.26000000000005;274.86;300.26000000000005;287.26000000000005;301.36;359.96000000000004;289.86;291.86;348.56000000000006;359.26;274.16;242.77792619122317;267.7187500070086;273.7412296467126;306.66;8770000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;3010000.0;8740000.0;0.024;0.0;0.2075;0.042666666666666665;0.029500000000000002;0.053500000000000006;0.0;10220.0712890625;30534.0078125;2311.3984375;60464.15234375;506422.575974433;507967.3006793927;278750.16794388863;278750.16794388863;252106.54551763338;430542.39183029096;457987.06664988684;437785.01000687695;472751.9947874012;532964.2172066756;483287.5385085382;437629.4412208045;444501.2531899496;469370.4459139141;452376.9910028237;270906.894123909;494968.44711834856;455207.12558952876;457987.06664988684;316201.74473053816;361102.401775943;469596.2179012159;200955.8367583853;243851.77638403664;273.5491656882951;2420773.6944983834;709736.7644677613;171715.23639893212;1105303.8989902048;0;2;2;15;20;28;18;1;117;116;869385513294.6816;331318386155.2027;729463804334.688;49142.05344906202;11461.989595427438;-0.0;11456.238029222986;3056971.5311556496;499498.37487024703;0.0;287500.3609055988;1.6732725419879588;0.2054942717310784
4003;2019-09-08 11:43:45.131;941;951;305;304;225;31;191;32;-24;40;760;328;-25;38;272;140;282;863;345;166;190;9;904;352;357;136;355;304;901;181.0;-1.0;1937.0;296.0;194.0;100;0;30;1;0;0;1;0;1;0;1;1;0;1;0;62331.2890625;10989.23046875;31531.001953125;2341.15795898438;856.0;365450;752.0;0.0;Calculated values ==>;1567935825.131;367.26;368.26;303.66;303.56;295.66;276.26000000000005;273.5264737036516;292.26000000000005;276.36;270.76000000000005;277.16;349.16;305.96000000000004;270.66;276.96000000000004;300.36;287.16;301.36;359.46000000000004;289.76000000000005;292.16;348.36;358.76;274.06;241.71165711629368;268.0796299477929;273.5264737036516;307.66;9040000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;3040000.0;9010000.0;0.030166666666666668;0.0;0.32283333333333336;0.04933333333333333;0.03233333333333333;0.0625;0.0;10989.23046875;31531.001953125;2341.15795898438;62331.2890625;503273.85018783016;505000.4624137759;278220.3765381823;277832.0674630502;251687.48967676246;430671.36484660726;458854.647995554;437727.04723144654;473208.68934220774;529611.0691093424;482936.1108737132;437570.5891863215;446904.3873112669;469772.3021140567;452584.56289515394;269625.795778466;491673.0486008146;455402.2042817116;458718.309999043;315363.2798926983;359002.21368891856;470174.7356409916;200548.45511917787;240730.72913327615;273.3806502052345;2421797.347999311;709913.5705099725;171754.0212722872;1105821.2884291294;0;2;2;15;20;28;18;1;117;116;869600388475.2074;331401515240.4061;729645367860.1322;76569.15548691075;13301.563172409476;-0.0;13624.223804110428;3058019.4912237064;499704.81003751303;0.0;287709.4379060685;2.3069936438614693;0.2909918983620071
4004;2019-09-08 11:44:45.131;943;955;310;309;227;33;186;32;-23;39;752;331;-24;39;272;139;282;876;356;169;186;7;908;352;357;133;355;304;905;216.0;-1.0;974.0;196.0;193.0;100;0;32;1;0;0;1;0;1;0;1;1;0;1;0;62554.16796875;11186.3583984375;31590.451171875;2356.2509765625;853.0;365451;751.0;0.0;Calculated values ==>;1567935885.131;367.46000000000004;368.66;304.16;304.06;295.86;276.46000000000004;273.5264737036516;291.76000000000005;276.36;270.86;277.06;348.36;306.26000000000005;270.76000000000005;277.06;300.36;287.06;301.36;360.76;290.06;291.76000000000005;348.26;358.46000000000004;273.86;241.05796691057077;268.0796299477929;273.5264737036516;308.76000000000005;9080000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;3040000.0;9050000.0;0.036000000000000004;0.0;0.16233333333333333;0.03266666666666666;0.03216666666666666;0.06816666666666667;0.0;11186.3583984375;31590.451171875;2356.2509765625;62554.16796875;503230.80894691154;505253.24680354126;279936.3484785499;279540.44617987546;252168.89094387574;430671.36484660726;458171.54992489325;437883.18805776763;473501.00995365425;528775.0450999481;483277.84240488335;437727.04723144654;447045.31445274205;469772.3021140567;452441.88344128046;269447.0617591269;493328.7134959268;455821.5469402733;458171.54992489325;314944.0575458753;357742.2034104033;470383.01723186334;200479.54437643473;237973.8309087287;273.3536011789285;2422838.060141238;710098.3670838658;171793.1663467501;1106347.3005385045;0;2;2;15;20;28;18;1;117;116;869814588475.2074;331482215240.4061;729827767860.1322;38538.524824269705;8816.846779943999;-0.0;15010.144512935216;3058978.7218929664;499889.1301204493;0.0;287948.0576420439;1.381814469514567;0.16681407537784315
4005;2019-09-08 11:45:45.152;947;959;307;306;229;33;179;32;-22;38;762;335;-23;40;273;140;282;883;356;169;179;7;910;351;356;130;355;305;907;1.0;-1.0;1215.0;197.0;190.0;98;0;34;1;0;0;1;0;1;0;1;1;0;0;0;62663.4375;11425.6708984375;31508.7890625;2364.34252929688;849.0;365452;750.0;0.0;Calculated values ==>;1567935945.152;367.86;369.06000000000006;303.86;303.76000000000005;296.06;276.46000000000004;273.4187578820637;291.06;276.36;270.96000000000004;276.96000000000004;349.36;306.66;270.86;277.16;300.46000000000004;287.16;301.36;361.46000000000004;290.06;291.06;348.16;358.06000000000006;273.86;240.39332010688793;268.19934244402924;273.4187578820637;308.76000000000005;9100000.0;3510000.0;3560000.0;1300000.0;3550000.0;3050000.0;9070000.0;0.00016666666666666666;0.0;0.2025;0.03283333333333333;0.03166666666666666;0.03183333333333333;0.0;11425.6708984375;31508.7890625;2364.34252929688;62663.4375;503654.30698994023;505673.53867775225;278633.1387499138;278245.5693063801;252702.74814772184;430735.4089219946;457371.91220730933;437812.597326149;473792.32411537116;529743.8013911427;483616.4637964755;437656.05685647397;446994.97740117426;469898.9866069099;452759.26288427605;269358.67719604325;494230.73213453207;455987.71266879217;457371.91220730933;314524.84189198195;356062.3083226806;470785.5563514222;200237.58886246893;278222.6908447439;273.2541956035646;2423881.9054032345;710286.8666128044;171832.5183943033;1106873.311579106;0;2;2;15;20;28;18;1;117;116;870028563339.881;331561142855.28577;730010531804.8534;48108.93921389522;8882.991599220632;-0.0;5702.9168800416655;3059701.036813953;500036.6803979125;0.0;288120.72689981776;1.38402880973892;0.18748153077034516
4006;2019-09-08 11:46:45.113;950;963;308;308;224;33;183;31;-22;38;778;337;-22;38;273;136;282;891;346;168;183;7;899;353;358;129;356;305;896;123.0;-1.0;1422.0;313.0;180.0;89;0;36;1;0;0;1;0;1;0;1;1;0;1;0;62022.48046875;11467.888671875;30695.515625;2375.974609375;844.0;365453;748.0;0.0;Calculated values ==>;1567936005.113;368.16;369.46000000000004;303.96000000000004;303.96000000000004;295.56;276.46000000000004;273.6339639331285;291.46000000000004;276.26000000000005;270.96000000000004;276.96000000000004;350.96000000000004;306.86;270.96000000000004;276.96000000000004;300.46000000000004;286.76000000000005;301.36;362.26;289.96000000000004;291.46000000000004;347.96000000000004;357.56000000000006;273.86;240.16925963744896;268.19934244402924;273.6339639331285;307.76000000000005;8990000.0;3529999.9999999995;3579999.9999999995;1290000.0;3560000.0;3050000.0;8960000.0;0.0205;0.0;0.23700000000000002;0.05216666666666667;0.030000000000000002;0.0505;0.0;11467.888671875;30695.515625;2375.974609375;62022.48046875;505021.24000699085;507166.3015554449;279720.32128908276;279720.32128908276;251523.85956901926;430607.02586249536;457598.1694309323;437812.597326149;473921.41095746984;531414.780835583;483844.0158890492;437812.597326149;446712.3873244594;469762.0085067706;451835.95211888116;269852.9997233028;496463.8095822813;455514.98661037174;457598.1694309323;313686.43059754226;353962.6284160805;470919.2789562292;200678.11622817058;247633.88161089068;273.4359045690824;2424920.279336991;710477.5222690001;171871.99536038513;1107391.3438445549;0;2;2;15;20;28;18;1;117;116;870242624109.7584;331638792350.24133;730193412854.7487;56200.87202022089;14097.58065564706;-0.0;10603.196534912104;3060569.720228929;500228.0606884938;0.0;288256.522853417;1.8164072153109327;0.23807821470803353
4007;2019-09-08 11:47:45.123;953;965;309;308;226;32;187;32;-23;39;794;336;-24;25;274;139;282;895;358;169;187;8;917;353;358;140;357;303;914;127.0;-2.0;1719.0;291.0;178.0;77;100;35;1;0;0;1;0;1;0;1;0;0;1;0;60847.8671875;11512.3583984375;30604.755859375;1363.79943847656;839.0;365454;747.0;0.0;Calculated values ==>;1567936065.123;368.46000000000004;369.66;304.06;303.96000000000004;295.76000000000005;276.36;273.6339639331285;291.86;276.36;270.86;277.06;352.56000000000006;306.76000000000005;270.76000000000005;275.66;300.56;287.06;301.36;362.66;290.06;291.86;347.86;357.06000000000006;273.96000000000004;242.56692532238324;267.9596281332873;273.6339639331285;308.96000000000004;9170000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3030000.0;9140000.0;0.021166666666666667;0.0;0.28650000000000003;0.0485;0.029666666666666668;0.050833333333333335;0.0;11512.3583984375;30604.755859375;1363.79943847656;60847.8671875;503953.8627570339;505973.76009862794;278984.3413597916;278598.33511878183;251648.33146002912;430607.02586249536;458147.9488794607;438109.25301780854;472588.21769833704;533231.956343349;483962.6543654426;437953.82195464283;445251.96559515793;469751.83341811056;452266.2968779334;269054.32863479195;495447.12803747243;455654.961665661;458147.9488794607;313267.23492439475;351863.15629032685;469534.43403505563;200768.01706589572;246415.57681774313;273.4711578424616;2425944.3695538905;710669.0562448987;171903.1653382429;1107902.2645794428;0;2;2;15;20;28;18;1;117;116;870457459909.7242;331719505800.2285;730375843254.7197;67998.26410022304;13035.171223004256;-0.0;10763.062246470643;3061604.8855285686;500454.20463849086;0.0;288434.60468525963;2.111190629775851;0.28214642194839107
4008;2019-09-08 11:48:45.104;954;965;309;308;234;34;192;33;-23;40;804;334;-24;18;273;144;282;889;358;172;192;9;903;353;358;145;356;304;900;33.0;-1.0;1196.0;124.0;166.0;75;100;34;1;0;0;1;0;1;0;1;0;0;1;0;60108.21484375;11254.244140625;30000.21484375;1360.22229003906;835.0;365455;745.0;0.0;Calculated values ==>;1567936125.104;368.56000000000006;369.66;304.06;303.96000000000004;296.56;276.56;273.6339639331285;292.36;276.46000000000004;270.86;277.16;353.56000000000006;306.56;270.76000000000005;274.96000000000004;300.46000000000004;287.56;301.36;362.06000000000006;290.36;292.36;347.66;356.66;274.06;243.61107973660833;268.0796299477929;273.6339639331285;308.96000000000004;9030000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;3040000.0;9000000.0;0.0055000000000000005;0.0;0.19933333333333333;0.020666666666666667;0.027666666666666666;0.033166666666666664;0.0;11254.244140625;30000.21484375;1360.22229003906;60108.21484375;505273.38709439867;507127.6923056475;279860.34964560845;279462.18407057336;254372.77028401187;430607.02586249536;458831.93800034054;437883.18805776763;472028.77388759464;534199.0434599458;483619.1841628351;437727.04723144654;444043.6597017553;469762.0085067706;452979.8712078796;269670.89577846776;495795.2949939734;456073.92579066654;458831.93800034054;312428.86344474956;350183.7266411821;468951.0004552658;200901.78515606924;266766.7183483482;273.5235761476761;2426952.017717598;710858.7178547748;171925.8583309932;1108407.1460737423;0;2;2;15;20;28;18;1;117;116;870672191890.3866;331804978725.4922;730557885590.2812;47238.29297840522;5539.683782850062;-0.0;6370.1631184577445;3062564.8860773817;500608.9460803718;0.0;288577.3363510629;1.387975648552502;0.18014855714572048
4009;2019-09-08 11:49:45.114;950;960;309;308;237;33;197;33;-21;40;800;333;-22;15;273;147;282;877;366;174;197;10;901;351;356;149;355;307;899;-1.0;-1.0;1007.0;16.0;175.0;59;100;41;1;0;0;1;0;1;0;1;0;0;0;0;59977.953125;11950.7490234375;29138.54296875;1359.71899414062;831.0;365456;744.0;0.0;Calculated values ==>;1567936185.114;368.16;369.16;304.06;303.96000000000004;296.86;276.46000000000004;273.4187578820637;292.86;276.46000000000004;271.06;277.16;353.16;306.46000000000004;270.96000000000004;274.66;300.46000000000004;287.86;301.36;360.86;290.56;292.86;347.56000000000006;356.26;274.16;244.42749628697553;268.43790593516167;273.4187578820637;309.76000000000005;9010000.0;3510000.0;3560000.0;1490000.0;3550000.0;3070000.0;8990000.0;0.0;0.0;0.16783333333333333;0.0026666666666666666;0.029166666666666667;0.029166666666666667;0.0;11950.7490234375;29138.54296875;1359.71899414062;59977.953125;504853.6857764924;506482.65207057016;279925.3197911112;279526.221490899;255301.6528867266;430735.4089219946;459826.77920233493;437514.20447033056;471498.710610231;533560.8575113533;483154.8792354416;437356.53477473935;442994.2643117957;469898.9866069099;453750.31832641887;269761.604377627;494039.43134150363;456681.7176944001;459826.77920233493;312009.6876057385;348504.4273212152;468501.0984376368;200609.90797042983;279925.3197911112;273.4003747323142;2427952.9025701894;711052.1250269351;171948.52828605397;1108900.0511925984;0;2;2;15;20;28;18;1;117;116;870886427590.3525;331893193425.47815;730741216140.2521;39760.437762566675;714.3765079125519;-0.0;5247.125899494025;3063289.9963316782;500661.07193564804;0.0;288674.1632279874;1.0771026016295002;0.13385142942653444
4010;2019-09-08 11:50:45.135;948;958;306;306;230;34;203;33;-19;39;788;333;-20;30;273;144;282;878;362;177;202;10;898;354;359;139;358;308;896;-1.0;-2.0;1592.0;245.0;179.0;60;0;47;1;0;0;1;0;1;0;1;1;0;1;0;61337.24609375;12366.1435546875;29207.029296875;2364.14599609375;827.0;365457;742.0;0.0;Calculated values ==>;1567936245.135;367.96000000000004;368.96000000000004;303.76000000000005;303.76000000000005;296.16;276.56;273.7412296467126;293.46000000000004;276.46000000000004;271.26000000000005;277.06;351.96000000000004;306.46000000000004;271.16;276.16;300.46000000000004;287.56;301.36;360.96000000000004;290.86;293.36;347.36;355.86;274.16;242.35481222062532;268.5567601203482;273.7412296467126;309.36;8980000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3080000.0;8960000.0;0.0;0.0;0.2653333333333333;0.04083333333333334;0.029833333333333333;0.029833333333333333;0.0;12366.1435546875;29207.029296875;2364.14599609375;61337.24609375;504811.76751419395;506439.6918637373;278923.6108788027;278923.6108788027;253291.60546474005;430542.39183029096;460168.6720338029;437601.09044165985;472719.2527797885;532233.9799987728;483037.724830963;437443.34373287327;444982.47805338737;469487.34316061536;452805.7779320095;269898.9582161194;494470.6253726605;456604.83898887376;460033.3497692248;311171.3556482807;346825.2571629905;469867.5881872505;201066.62310569483;278923.6108788027;273.59254422092016;2428964.2163981344;711254.8367223804;171979.57135553146;1109386.4344686558;0;2;2;15;20;28;18;1;118;116;871101002665.0253;331979623665.3463;730925780714.9706;62760.47866647605;10976.039407496857;-0.0;5403.107210230926;3064144.6363199563;500758.5261651742;0.0;288762.94623361295;1.8011937769485762;0.25145321507916646
4011;2019-09-08 11:51:45.095;946;957;309;308;232;35;202;34;-18;39;780;335;-19;34;273;146;282;880;371;181;201;9;913;355;360;136;359;308;911;-2.0;-1.0;1590.0;215.0;190.0;60;0;53;1;0;0;1;0;1;0;1;1;0;0;0;62464.42578125;13080.357421875;29678.115234375;2378.8359375;823.0;365458;740.0;0.0;Calculated values ==>;1567936305.095;367.76;368.86;304.06;303.96000000000004;296.36;276.66;273.8482719121499;293.36;276.56;271.36;277.06;351.16;306.66;271.26000000000005;276.56;300.46000000000004;287.76000000000005;301.36;361.16;291.26000000000005;293.26000000000005;347.16;355.46000000000004;274.06;241.71165711629368;268.5567601203482;273.8482719121499;310.26000000000005;9130000.0;3550000.0;3600000.0;1360000.0;3590000.0;3080000.0;9110000.0;0.0;0.0;0.265;0.035833333333333335;0.03166666666666666;0.03166666666666666;0.0;13080.357421875;29678.115234375;2378.8359375;62464.42578125;503252.4415438654;505046.87674245186;279166.9976594018;278778.51845309284;253479.1542888437;430477.46260093397;459876.824148246;437758.51091407164;473111.07959547755;531398.0311273183;483266.33135639277;437601.09044165985;445559.1329363517;469349.65363169165;452916.94290649064;269227.30165854644;493395.5804936873;456996.27786778926;459741.0631315469;310333.04987691523;345146.215005415;470174.7356409916;201359.98973893723;279166.9976594018;273.71173357659546;2429995.2092106827;711466.74952787;172019.06985510356;1109876.8168670365;0;2;2;15;20;28;18;1;118;116;871316558865.1624;332062068665.39874;731110457515.0881;62645.60811141062;9632.528394823616;-0.0;5718.1787399512605;3065188.9903432876;500930.1497382594;0.0;288855.56183166814;1.727978864406314;0.24348920063371068
4012;2019-09-08 11:52:45.116;949;962;308;308;227;38;196;35;-18;39;783;337;-19;33;272;143;282;891;361;184;196;8;918;357;362;134;361;308;915;-2.0;-2.0;1362.0;173.0;192.0;73;0;56;1;0;0;1;0;1;0;1;1;0;0;0;63751.75390625;13463.0029296875;30696.556640625;2375.50146484375;819.0;365459;738.0;0.0;Calculated values ==>;1567936365.116;368.06000000000006;369.36;303.96000000000004;303.96000000000004;295.86;276.96000000000004;274.0616903277293;292.76000000000005;276.66;271.36;277.06;351.46000000000004;306.86;271.26000000000005;276.46000000000004;300.36;287.46000000000004;301.36;362.26;291.56;292.76000000000005;346.96000000000004;355.06000000000006;273.96000000000004;241.2770596917726;268.5567601203482;274.0616903277293;309.26000000000005;9180000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3080000.0;9150000.0;0.0;0.0;0.22699999999999998;0.028833333333333332;0.032;0.032;0.0;13463.0029296875;30696.556640625;2375.50146484375;63751.75390625;503275.6405949154;505450.0840893861;278538.84177093883;278538.84177093883;251913.1775795816;430346.717906069;458742.35651751276;437758.51091407164;473371.24222306634;531711.5783978377;483494.76102947566;437601.09044165985;445415.2873379444;468945.52311177674;452136.64181641565;269011.4698134831;494737.5458500763;457086.03604400606;458742.35651751276;309494.7701623936;343467.2996937194;470346.2376010807;201893.5540625454;278538.84177093883;273.92896228675903;2431047.378836998;711688.0216152632;172058.7032002134;1110380.1152246867;0;2;2;15;20;28;18;1;118;116;871533234674.8318;332143097015.27515;731295322194.8062;53541.34520529646;7740.385708694433;-0.0;5766.512471890366;3066157.5538313966;501074.9746932339;0.0;288951.3010886368;1.4408113343878013;0.19477576547896738
4013;2019-09-08 11:53:45.106;954;967;306;305;226;40;186;38;-20;40;792;337;-21;31;271;143;283;900;365;184;186;7;913;361;366;132;364;306;910;-1.0;-1.0;914.0;165.0;179.0;93;0;57;1;0;0;1;0;1;0;1;1;0;1;0;64587.48046875;13445.07421875;31349.4140625;2365.42260742188;815.0;365460;737.0;0.0;Calculated values ==>;1567936425.106;368.56000000000006;369.86;303.76000000000005;303.66;295.76000000000005;277.16;274.4858918419099;291.76000000000005;276.96000000000004;271.16;277.16;352.36;306.86;271.06;276.26000000000005;300.26000000000005;287.46000000000004;301.46000000000004;363.16;291.56;291.76000000000005;346.86;354.66;273.86;240.83765695389522;268.3187672390254;274.4858918419099;309.66;9130000.0;3610000.0;3660000.0;1320000.0;3640000.0;3060000.0;9100000.0;0.0;0.0;0.15233333333333335;0.0275;0.029833333333333333;0.029833333333333333;0.0;13445.07421875;31349.4140625;2365.42260742188;64587.48046875;504437.34621886373;506596.56266773894;278066.84266118624;277683.7653010291;251749.23083076376;430081.6785162784;456710.18191563094;437898.67151236854;473727.59171134117;532800.6463866218;483727.74468537734;437742.05038880615;445521.0975432056;468400.0510976619;451427.8056151947;269570.8034416197;496577.1993255371;456429.9049226635;456710.18191563094;309075.640036128;341788.5100793522;470517.4266440292;202789.6656191051;278066.84266118624;274.2957282823917;2432116.6942080227;711912.2182192064;172098.20431620514;1110897.078805669;0;2;2;15;20;28;18;1;118;116;871751598274.8665;332222883715.28784;731479491494.8354;35814.93856440714;7362.513428185413;-0.0;5329.526287757601;3066902.065423646;501200.8112098124;0.0;289043.7526671503;1.028563823940597;0.1418492914061867
4014;2019-09-08 11:54:45.097;954;966;304;303;228;40;181;39;-21;41;800;336;-22;30;270;146;283;897;353;183;181;6;928;360;365;128;363;305;924;-1.0;-1.0;1214.0;80.0;186.0;98;0;57;1;0;0;1;0;1;0;1;1;0;1;0;65555.53125;13595.697265625;32138.20703125;2373.12255859375;810.0;365461;736.0;0.0;Calculated values ==>;1567936485.097;368.56000000000006;369.76;303.56;303.46000000000004;295.96000000000004;277.16;274.38016830617;291.26000000000005;277.06;271.06;277.26000000000005;353.16;306.76000000000005;270.96000000000004;276.16;300.16;287.76000000000005;301.46000000000004;362.86;291.46000000000004;291.26000000000005;346.76;354.16;273.76000000000005;239.943914813709;268.19934244402924;274.38016830617;308.46000000000004;9280000.0;3600000.0;3650000.0;1280000.0;3629999.9999999995;3050000.0;9240000.0;0.0;0.0;0.20233333333333334;0.013333333333333334;0.031000000000000003;0.031000000000000003;0.0;13595.697265625;32138.20703125;2373.12255859375;65555.53125;503177.4579211277;505293.71928142826;276521.2424568237;276152.099209792;251976.87047480664;430148.3826014536;456173.9696025402;437968.82056851813;474339.62717879337;533708.7382723792;483730.2612721648;437812.597326149;445574.1301323474;468410.7303370065;452040.7222059545;268927.5113271229;494849.19952100416;456454.510519369;456173.9696025402;308656.51637580903;339690.1980837097;470955.832672121;202810.26103577085;276521.2424568237;274.29909226787606;2433201.0566257765;712137.5241803755;172137.68626936572;1111426.0629547022;0;2;2;15;20;28;18;1;118;116;871970865379.6364;332300872015.206;731662763999.6432;47580.41521212587;3575.2742884846684;-0.0;5569.234541517212;3067596.922460196;501291.9457684544;0.0;289134.5620505146;1.1791400913748076;0.14841633808549132
4015;2019-09-08 11:55:45.107;955;966;304;303;230;43;176;40;-22;43;809;334;-23;16;269;147;283;900;368;168;176;6;907;366;371;133;370;304;902;-1.0;-1.0;1949.0;189.0;224.0;98;100;55;1;0;0;1;0;1;0;1;0;0;1;0;63496.07421875;13172.5302734375;31498.494140625;1392.26281738281;807.0;365462;734.0;0.0;Calculated values ==>;1567936545.107;368.66;369.76;303.56;303.46000000000004;296.16;277.46000000000004;275.0112864084945;290.76000000000005;277.16;270.96000000000004;277.46000000000004;354.06000000000006;306.56;270.86;274.76000000000005;300.06;287.86;301.46000000000004;363.16;289.96000000000004;290.76000000000005;346.56000000000006;353.86;273.76000000000005;241.05796691057077;268.0796299477929;275.0112864084945;309.96000000000004;9070000.0;3660000.0;3710000.0;1330000.0;3700000.0;3040000.0;9020000.0;0.0;0.0;0.3248333333333333;0.0315;0.037333333333333336;0.037333333333333336;0.0;13172.5302734375;31498.494140625;1392.26281738281;63496.07421875;505086.3749329683;507108.68440467544;277772.1283868476;277386.7549894974;253129.65924886096;429743.705733735;454458.4552684664;438039.0146135774;473889.5882477202;534719.3912619292;483619.1841628351;437883.18805776763;443752.90924145415;467297.85315813957;451119.8406210487;269838.0136993005;497295.1228913435;453304.90568462334;454458.4552684664;307818.28838856175;338431.30337983277;470285.29593420913;204263.37915038265;277772.1283868476;274.88878331743996;2434276.665913793;712360.6299221457;172169.0697106538;1111956.4571841313;0;2;2;15;20;28;18;1;118;116;872191702180.4786;332379185065.5047;731845494450.3401;75938.11891962776;8379.690378690535;-0.0;6596.289536913768;3068626.415135407;501391.58707851183;0.0;289235.9583147828;1.973678048169544;0.269934704402145
4016;2019-09-08 11:56:45.098;946;956;308;307;235;49;188;46;-22;45;821;332;-24;7;264;149;283;891;371;183;188;7;880;371;376;131;374;305;874;-1.0;-1.0;1763.0;142.0;157.0;98;96;54;1;0;0;1;0;1;0;1;0;0;1;0;62166.515625;12792.208984375;30406.125;1374.75830078125;803.0;365463;732.0;0.0;Calculated values ==>;1567936605.098;367.76;368.76;303.96000000000004;303.86;296.66;278.06;275.5313989812953;291.96000000000004;277.76000000000005;270.96000000000004;277.66;355.26;306.36;270.76000000000005;273.86;299.56;288.06;301.46000000000004;362.26;291.46000000000004;291.96000000000004;346.36;353.46000000000004;273.86;240.61611355647437;268.19934244402924;275.5313989812953;310.26000000000005;8800000.0;3710000.0;3760000.0;1310000.0;3740000.0;3050000.0;8740000.0;0.0;0.0;0.29383333333333334;0.023666666666666666;0.026166666666666668;0.026166666666666668;0.0;12792.208984375;30406.125;1374.75830078125;62166.515625;506027.4388551723;507967.3006793927;281244.30871679494;280821.44432805607;255430.66254974323;429398.2889081932;455334.9104170445;437812.597326149;474340.9607716398;535894.7738038088;483274.81253767153;437499.1961693786;442225.1804755989;466071.131991662;450515.6079917945;271119.4068191837;498444.00328204385;454616.67107172974;455334.9104170445;306980.0860723078;336752.88402864704;470651.6059640497;205601.85741841068;281244.30871679494;275.42642602118883;2435323.6970831547;712576.9702931432;172192.12476117123;1112472.251628988;0;2;2;15;20;28;18;1;118;116;872415768565.2435;332458373185.42163;732028167045.1484;68231.25574289044;6272.8440489134555;-0.0;4555.370744489863;3069827.646377949;501513.6732162791;0.0;289328.874877455;1.773703965399371;0.24488762223203328
4017;2019-09-08 11:57:45.128;932;941;316;315;238;41;195;45;-22;47;830;332;-23;4;264;149;283;876;366;197;194;9;922;363;368;131;366;304;917;-1.0;-1.0;1956.0;18.0;190.0;98;80;57;1;0;0;1;0;1;0;1;0;0;1;0;64218.65625;13481.2197265625;31991.755859375;1254.94860839844;799.0;365464;732.0;0.0;Calculated values ==>;1567936665.128;366.36;367.26;304.76000000000005;304.66;296.96000000000004;277.26000000000005;274.69669130483857;292.66;277.66;270.96000000000004;277.86;356.16;306.36;270.86;273.56;299.56;288.06;301.46000000000004;360.76;292.86;292.56;346.36;353.06000000000006;274.06;240.61611355647437;268.0796299477929;274.69669130483857;309.76000000000005;9220000.0;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;3040000.0;9170000.0;0.0;0.0;0.32599999999999996;0.003;0.03166666666666666;0.03166666666666666;0.0;13481.2197265625;31991.755859375;1254.94860839844;64218.65625;500386.10001121735;502167.6378878513;281548.79607869446;281150.0669232546;255092.7942763699;429947.3805835815;457640.7087686767;438039.0146135774;474534.5232474069;536902.7882369302;483391.66607333266;437883.18805776763;441988.93246200663;467212.78606881946;451945.9500721777;269180.7379507235;492211.91895078117;457918.9156678938;457501.3759310873;306980.0860723078;335074.5858427641;470846.3688081762;203768.31395435566;281548.79607869446;274.6837191486082;2436377.4334531603;712796.0250049162;172214.04994251608;1112992.493960405;0;2;2;15;20;28;18;1;118;116;872639080165.1371;332537012485.38416;732210958395.0613;76372.24841490628;801.2341645614616;-0.0;5571.831695325773;3071033.27809329;501572.6533433558;0.0;289413.31042775675;1.770789430548327;0.22728782734552846
4018;2019-09-08 11:58:45.099;935;946;312;311;240;44;193;43;-24;48;834;331;-25;2;265;152;283;871;364;200;193;10;878;366;371;132;369;303;872;-1.0;-1.0;1661.0;160.0;182.0;98;70;54;1;0;0;1;0;1;0;1;0;0;1;0;61848.1015625;12763.0947265625;30378.318359375;1188.3642578125;795.0;365465;731.0;0.0;Calculated values ==>;1567936725.099;366.66;367.76;304.36;304.26000000000005;297.16;277.56;275.0112864084945;292.46000000000004;277.46000000000004;270.76000000000005;277.96000000000004;356.56000000000006;306.26000000000005;270.66;273.36;299.66;288.36;301.46000000000004;360.26;293.16;292.46000000000004;346.26;352.66;274.16;240.83765695389522;267.9596281332873;275.0112864084945;309.56;8780000.0;3660000.0;3710000.0;1320000.0;3690000.0;3030000.0;8720000.0;0.0;0.0;0.2768333333333333;0.02666666666666667;0.030333333333333334;0.030333333333333334;0.0;12763.0947265625;30378.318359375;1188.3642578125;61848.1015625;504596.46134393534;506694.82835472317;283125.6450023074;282687.4313066501;257039.64950131325;429743.705733735;456872.470919054;437953.82195464283;474503.22582331364;537390.2158415938;483394.69366186124;437798.07955487026;441901.5654153896;466917.36708515004;451852.33860241564;271219.96109645907;495609.33402419253;457852.71336032555;456872.470919054;306560.99450073834;333396.4077044029;470810.01271223003;204257.50016043874;283125.6450023074;274.88652048864117;2437427.481998611;713014.6219189325;172234.40104193168;1113511.9933657157;0;2;2;15;20;28;18;1;118;116;872860673009.975;332615874350.3265;732392970379.9281;64694.93175002883;7108.067001381101;-0.0;5270.320386141313;3072208.269739885;501638.53232944966;0.0;289503.618025257;1.7386353768460268;0.23596208242849065
4019;2019-09-08 11:59:45.099;930;940;312;311;236;37;179;42;-22;49;833;330;-23;0;265;147;283;840;351;200;179;11;927;359;364;133;362;305;923;228.0;-1.0;1173.0;42.0;222.0;98;62;58;1;0;0;1;0;1;0;1;0;0;1;0;64514.73828125;13724.5810546875;32166.607421875;1147.31848144531;791.0;365466;731.0;0.0;Calculated values ==>;1567936785.099;366.16;367.16;304.36;304.26000000000005;296.76000000000005;276.86;274.27422755570615;291.06;277.36;270.96000000000004;278.06;356.46000000000004;306.16;270.86;273.16;299.66;287.86;301.46000000000004;357.16;293.16;291.06;346.26;352.26;274.26000000000005;241.05796691057077;268.19934244402924;274.27422755570615;308.26000000000005;9270000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3050000.0;9230000.0;0.038;0.0;0.1955;0.007;0.037000000000000005;0.07500000000000001;0.0;13724.5810546875;32166.607421875;1147.31848144531;64514.73828125;499649.82263970404;501505.0108602399;279600.37329800637;279215.48658198235;254336.95025016463;430214.79039162316;456058.7596805061;437812.597326149;474471.99884926213;537142.4445958716;483046.82764512935;437656.05685647397;441181.0962547605;467906.3786984534;452361.1404031271;268969.3492693556;485867.8144785992;458973.0432833828;456058.7596805061;306560.99450073834;331718.34850182006;470773.7228275629;202650.43902992483;240612.40660217835;274.23246693727543;2438480.505663975;713235.3525504429;172253.86506475884;1114033.2010805595;0;2;2;15;20;28;18;1;118;116;873081173009.975;332695374350.3265;732575370379.9281;45974.201946911824;1876.8629865834662;-0.0;16158.476480874582;3073130.512520693;501713.40674601606;0.0;289682.19133248215;1.3607902451392098;0.14516333551497632
4020;2019-09-08 12:00:45.110;936;949;309;308;230;39;148;40;-23;49;830;328;-24;0;266;144;283;862;366;195;149;12;895;360;366;133;364;303;890;153.0;-1.0;1496.0;132.0;174.0;100;58;56;1;0;0;1;0;1;0;1;0;0;1;0;62906.05078125;13079.1416015625;31031.087890625;1113.74291992188;788.0;365467;731.0;0.0;Calculated values ==>;1567936845.11;366.76;368.06000000000006;304.06;303.96000000000004;296.16;277.06;274.38016830617;287.96000000000004;277.16;270.86;278.06;356.16;305.96000000000004;270.76000000000005;273.16;299.76000000000005;287.56;301.46000000000004;359.36;292.66;288.06;346.26;351.96000000000004;274.36;241.05796691057077;267.9596281332873;274.38016830617;309.76000000000005;8950000.0;3600000.0;3660000.0;1330000.0;3640000.0;3030000.0;8900000.0;0.025500000000000002;0.0;0.24933333333333335;0.022000000000000002;0.029;0.05450000000000001;0.0;13079.1416015625;31031.087890625;1113.74291992188;62906.05078125;503299.9506650993;505627.94734629785;280525.72863090324;280117.79762637604;253456.0469568687;430148.3826014536;451266.74431298993;438109.25301780854;474471.99884926213;536974.9179010615;483053.4036046827;437953.82195464283;441604.3489713403;467754.4950057721;451750.95120392385;270390.8220627331;492553.2816360706;457963.6984928254;451413.44454563194;306560.99450073834;330459.8814860452;470871.3547390081;202752.59594397084;244136.4647131642;274.2767243349472;2439542.540242028;713458.7578557382;172272.71069747716;1114559.9450928117;0;2;2;15;20;28;18;1;118;116;873300213159.6757;332775188980.2174;732757803819.6787;58682.25983041021;5898.612693490821;-0.0;11296.595400869493;3074002.809592795;501778.2142557937;0.0;289911.0255430993;1.6778151913177184;0.21321251331391244
4021;2019-09-08 12:01:45.120;938;948;306;305;232;35;160;38;-23;49;825;326;-24;-2;266;144;283;851;377;191;159;13;931;355;360;134;359;303;928;-1.0;0.0;924.0;65.0;220.0;100;54;55;1;0;0;1;0;1;0;1;0;0;1;0;64517.01171875;13457.1787109375;32454.88671875;1086.89709472656;784.0;365468;731.0;0.0;Calculated values ==>;1567936905.12;366.96000000000004;367.96000000000004;303.76000000000005;303.66;296.36;276.66;273.8482719121499;289.16;276.96000000000004;270.86;278.06;355.66;305.76000000000005;270.76000000000005;272.96000000000004;299.76000000000005;287.56;301.46000000000004;358.26;292.26000000000005;289.06;346.26;351.56000000000006;274.46000000000004;241.2770596917726;267.9596281332873;273.8482719121499;310.86;9310000.0;3550000.0;3600000.0;1340000.0;3590000.0;3030000.0;9280000.0;0.0;0.0;0.154;0.010833333333333334;0.03666666666666667;0.03666666666666667;0.0;13457.1787109375;32454.88671875;1086.89709472656;64517.01171875;500516.5029258571;502279.58374908037;277044.7406363243;276674.8157137531;253035.24603616522;430477.46260093397;454048.237377382;438109.25301780854;474343.6830163247;536455.6371046085;482825.6600800879;437953.82195464283;441306.1226980395;468454.6555809868;452631.20222892443;268802.8591446866;487169.1300577332;458375.86308939266;453906.01539497345;306560.99450073834;328782.02776382567;470835.2695607642;201479.16486929834;277044.7406363243;273.75829129262524;2440604.5760725015;713679.9307143076;172291.05242070745;1115089.083056104;0;2;2;15;20;28;18;1;118;116;873518049459.641;332855302330.20465;732939634119.6498;36441.03357487057;2918.02446749088;-0.0;6484.913407817136;3074795.635820065;501851.69847745297;0.0;290059.22947968816;0.9754251793614486;0.12720494720320918
4022;2019-09-08 12:02:45.111;945;958;308;307;225;39;161;38;-25;49;820;325;-26;-3;266;142;283;872;377;189;162;15;923;359;364;135;362;301;918;-1.0;-1.0;1297.0;181.0;168.0;100;52;50;1;0;0;1;0;1;0;1;0;0;1;0;63457.4140625;12863.4306640625;32182.5546875;1065.80908203125;780.0;365469;732.0;0.0;Calculated values ==>;1567936965.111;367.66;368.96000000000004;303.96000000000004;303.86;295.66;277.06;274.27422755570615;289.26000000000005;276.96000000000004;270.66;278.06;355.16;305.66;270.56;272.86;299.76000000000005;287.36;301.46000000000004;360.36;292.06;289.36;346.36;351.16;274.66;241.49495122638035;267.7187500070086;274.27422755570615;310.86;9230000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3010000.0;9180000.0;0.0;0.0;0.21616666666666667;0.030166666666666668;0.028;0.028;0.0;12863.4306640625;32182.5546875;1065.80908203125;63457.4140625;502254.919613033;504610.3769775954;278362.02661765757;277981.19450575276;251259.78709954792;430214.79039162316;453504.26709067414;438249.86041294545;474215.1651988832;536081.4620354334;482946.74269083014;438095.2167564963;441579.96937780036;468035.31262452714;451638.2792240534;269138.16362177185;491488.130914652;457454.86558595806;453647.6657075979;306980.0860723078;327104.2899505934;470897.14156183373;202351.7467357022;278362.02661765757;274.1164332134286;2441670.869655765;713899.2362256456;172308.98894801683;1115627.6476059295;0;2;2;15;20;28;18;1;118;116;873735216880.2762;332935990225.4407;733120806940.1797;50993.30890656408;8101.119410588301;-0.0;4907.99789451833;3075524.1460499465;501943.5109027757;0.0;290154.15616634616;1.3879838552767996;0.19860568434940823
4023;2019-09-08 12:03:45.121;949;960;308;307;232;37;157;38;-26;49;815;324;-27;-3;267;147;284;873;386;187;157;18;910;357;362;135;360;300;906;223.0;-1.0;1386.0;49.0;180.0;100;49;45;1;0;0;1;0;1;0;1;0;0;1;0;62340.6015625;12323.083984375;31662.513671875;1037.875;776.0;365470;733.0;0.0;Calculated values ==>;1567937025.121;368.06000000000006;369.16;303.96000000000004;303.86;296.36;276.86;274.0616903277293;288.86;276.96000000000004;270.56;278.06;354.66;305.56;270.46000000000004;272.86;299.86;287.86;301.56;360.46000000000004;291.86;288.86;346.46000000000004;350.76;274.96000000000004;241.49495122638035;267.5978703862781;274.0616903277293;311.76000000000005;9100000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3000000.0;9060000.0;0.03716666666666667;0.0;0.23099999999999998;0.008166666666666666;0.030000000000000002;0.06716666666666667;0.0;12323.083984375;31662.513671875;1037.875;62340.6015625;503950.27982400666;505903.01904821355;279084.67415819626;278694.1170128641;253613.31323096465;430346.717906069;453275.884990111;438320.22817239247;474215.1651988832;535635.2636284743;482950.4887002915;438165.9764317512;441790.34602590936;468443.49349306896;452711.3097642865;270050.0369692966;492768.1812109108;457502.1247446576;453275.884990111;307399.1840295507;325426.6669566859;471190.70470879815;202145.0989873521;236510.16978326265;274.0269202661091;2442719.36117194;714109.1588289529;172326.5225704811;1116159.778515879;0;2;2;15;20;28;18;1;118;116;873953053180.2416;333017003725.4278;733301136990.151;54556.45484174432;2197.2057800584757;-0.0;14559.43053805998;3076403.8740112702;502029.3445825802;0.0;290316.4117746869;1.5839091689868428;0.19668798266012597
