;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4024;2019-09-08 12:04:45.132;947;956;303;301;232;39;183;38;-26;49;809;324;-27;-3;267;149;284;863;389;188;182;21;883;359;363;136;362;302;881;137.0;-1.0;1619.0;153.0;184.0;100;47;42;1;0;0;1;0;1;0;1;0;0;0;0;61154.69921875;11812.9775390625;30763.1875;1031.26440429688;772.0;365471;735.0;0.0;Calculated values ==>;1567937085.132;367.86;368.76;303.46000000000004;303.26000000000005;296.36;277.06;274.27422755570615;291.46000000000004;276.96000000000004;270.56;278.06;354.06000000000006;305.56;270.46000000000004;272.86;299.86;288.06;301.56;359.46000000000004;291.96000000000004;291.36;346.66;350.36;275.26000000000005;241.71165711629368;267.8393353686513;274.27422755570615;312.06;8830000.0;3590000.0;3629999.9999999995;1360000.0;3620000.0000000005;3020000.0;8810000.0;0.022833333333333334;0.0;0.26983333333333337;0.025500000000000002;0.03066666666666667;0.053500000000000006;0.0;11812.9775390625;30763.1875;1031.26440429688;61154.69921875;505921.8777905149;507390.2035060262;278691.5352264951;277890.568094558;254310.51279815228;430214.79039162316;456783.2617081229;437869.15320432716;474086.44446128915;534866.0061854478;482715.47582440416;437713.4967235476;441368.7326958178;468164.148934044;452648.96075887873;271331.705230543;493551.5954255957;457478.43124816316;456643.7635023736;308237.3991652946;323749.15769815433;471351.1979698544;202538.86025155013;246190.2378072818;274.1891480551712;2443748.6773504196;714310.3295492451;172343.76856001187;1116680.0880641993;0;2;2;15;20;28;18;1;118;116;874170593054.9442;333098318630.31665;733481770099.9042;63499.957381757675;6854.714611816758;-0.0;11259.263624687412;3077387.8578090845;502104.7910817322;0.0;290531.60700430954;1.8715603432728862;0.25669603405433744
4025;2019-09-08 12:05:48.122;942;952;311;310;225;35;189;36;-24;49;805;325;-25;-3;268;144;284;863;393;193;188;23;917;356;361;140;360;303;913;181.0;-1.0;1934.0;283.0;194.0;100;56;44;1;0;0;1;0;1;0;1;0;0;1;0;62836.85546875;12363.5244140625;31837.908203125;1101.89880371094;768.0;365472;740.0;0.0;Calculated values ==>;1567937148.122;367.36;368.36;304.26000000000005;304.16;295.66;276.66;273.955091788801;292.06;276.76000000000005;270.76000000000005;278.06;353.66;305.66;270.66;272.86;299.96000000000004;287.56;301.56;359.46000000000004;292.46000000000004;291.96000000000004;347.16;349.96000000000004;275.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;312.46000000000004;9170000.0;3560000.0;3610000.0;1400000.0;3600000.0;3030000.0;9130000.0;0.030166666666666668;0.0;0.3223333333333333;0.04716666666666667;0.03233333333333333;0.0625;0.0;12363.5244140625;31837.908203125;1101.89880371094;62836.85546875;502317.05425387487;504141.7159148781;279824.9445370092;279433.8640929739;251383.77753793704;430412.23801567365;457940.1342629907;437953.82195464283;473569.51334814675;534376.6858405324;482711.72275994945;437798.07955487026;441156.6256199011;468571.767609146;452456.14026116463;269738.75672234717;490536.89400689275;458490.3299223953;457802.21972132334;310333.04987691523;322071.7610967587;471014.3812069224;201670.71486036092;242102.5030130803;273.8375524259768;2444833.431243607;714521.840362892;172362.43077535808;1117227.7607057183;0;2;2;15;20;28;18;1;118;116;874398616854.9788;333185244830.32983;733672314849.933;76161.92152005686;12704.042929346153;-0.0;13481.23229426519;3078609.7052748287;502275.90304530226;0.0;290748.05198183324;2.259153875303206;0.3236368351591642
4026;2019-09-08 12:06:45.123;947;957;314;313;239;38;179;37;-24;48;801;327;-25;0;269;148;284;874;381;194;178;25;902;356;361;145;359;303;900;258.0;-1.0;1091.0;49.0;169.0;100;85;44;1;0;0;1;0;1;0;1;0;0;0;0;62379.00390625;12204.2958984375;31430.205078125;1250.29943847656;765.0;365473;746.0;0.0;Calculated values ==>;1567937205.123;367.86;368.86;304.56;304.46000000000004;297.06;276.96000000000004;273.955091788801;291.06;276.86;270.76000000000005;277.96000000000004;353.26;305.86;270.66;273.16;300.06;287.96000000000004;301.56;360.56000000000006;292.56;290.96000000000004;347.76;349.66;275.66;243.61107973660833;267.9596281332873;273.955091788801;311.26000000000005;9020000.0;3560000.0;3610000.0;1450000.0;3590000.0;3030000.0;9000000.0;0.043000000000000003;0.0;0.18183333333333335;0.008166666666666666;0.028166666666666666;0.07116666666666667;0.0;12204.2958984375;31430.205078125;1250.29943847656;62379.00390625;504328.6332349698;505962.18378872634;281887.86691971857;281477.2900944173;255876.9820443919;430412.23801567365;456554.21884749416;437953.82195464283;472819.8678402692;533960.5311578024;482939.5536378364;437798.07955487026;441604.3489713403;468838.78631807904;453028.4778228943;270415.8579047657;493482.1044694372;458627.51755640097;456414.7828251579;312848.0458788934;320813.78693149507;470542.0514489591;201892.42118452393;233553.3821429499;273.9239939104613;2445824.74085349;714716.3390189826;172381.0526714459;1117728.642055796;0;2;2;15;20;28;18;1;118;116;874604390464.7172;333266471255.22656;733845027879.7134;42923.83137336662;2193.9719804928873;-0.0;15860.303015217138;3079552.484023724;502393.8477323573;0.0;290980.3432112845;1.3585468979526836;0.15942814344751816
4027;2019-09-08 12:07:45.133;950;961;316;316;235;35;182;35;-24;47;793;329;-25;5;269;147;284;880;371;195;182;27;922;355;360;148;359;303;918;145.0;-1.0;1848.0;119.0;186.0;100;99;43;1;0;0;1;0;1;0;1;0;0;1;0;63210.78125;12315.1357421875;31990.923828125;1329.38732910156;761.0;365474;754.0;0.0;Calculated values ==>;1567937265.133;368.16;369.26;304.76000000000005;304.76000000000005;296.66;276.66;273.8482719121499;291.36;276.66;270.76000000000005;277.86;352.46000000000004;306.06;270.66;273.66;300.06;287.86;301.56;361.16;292.66;291.36;348.56000000000006;349.26;275.86;244.22491754036054;267.9596281332873;273.8482719121499;310.26000000000005;9220000.0;3550000.0;3600000.0;1480000.0;3590000.0;3030000.0;9180000.0;0.024166666666666666;0.0;0.308;0.01983333333333333;0.031000000000000003;0.05516666666666667;0.0;12315.1357421875;31990.923828125;1329.38732910156;63210.78125;503086.7015666544;505053.5093130371;281483.305762184;281483.305762184;254176.35752967035;430477.46260093397;457134.9086187424;437953.82195464283;472327.0795286795;533127.8421441218;483167.2101512569;437798.07955487026;442345.5325163701;468838.78631807904;453059.54249247717;269521.20777733525;492746.8255491599;458923.6217875544;457134.9086187424;316201.74473053816;319136.5849023705;470337.1587537227;201597.62667705005;246488.0687007205;273.8045352762485;2446871.4968265495;714920.7016707215;172402.5536440706;1118257.2395481654;0;2;2;15;20;28;18;1;118;116;874820726514.6827;333354385905.2126;734026858179.6844;72797.70814549857;5330.000719520674;-0.0;11620.68400214421;3080516.9909105888;502456.5579548095;0.0;291209.3896044303;1.966637755624034;0.2536687022660327
4028;2019-09-08 12:08:45.114;955;965;314;313;245;37;190;36;-24;46;783;331;-25;8;269;152;284;877;370;196;189;28;899;355;360;151;358;303;896;208.0;-1.0;1060.0;105.0;182.0;100;99;41;1;0;0;1;0;1;0;1;0;0;0;0;62057.7578125;11932.4140625;31265.05078125;1326.408203125;756.0;365475;761.0;0.0;Calculated values ==>;1567937325.114;368.66;369.66;304.56;304.46000000000004;297.66;276.86;273.8482719121499;292.16;276.76000000000005;270.76000000000005;277.76000000000005;351.46000000000004;306.26000000000005;270.66;273.96000000000004;300.06;288.36;301.56;360.86;292.76000000000005;292.06;349.26;348.76;275.96000000000004;244.82967444194236;267.9596281332873;273.8482719121499;310.16;8990000.0;3550000.0;3600000.0;1510000.0;3579999.9999999995;3030000.0;8960000.0;0.034666666666666665;0.0;0.17666666666666667;0.0175;0.030333333333333334;0.065;0.0;11932.4140625;31265.05078125;1326.408203125;62057.7578125;505753.11540373875;507456.31305845646;282170.208466063;281755.3385967401;257833.6661813361;430477.46260093397;458238.56606086175;437953.82195464283;471831.38941826817;532086.2488302357;483394.69366186124;437798.07955487026;442787.31820175383;468977.3815912387;453769.88021061366;270555.9388409386;494316.44230261014;459060.2083140158;458101.12438257574;319136.5849023705;317040.2365367038;470031.862192395;201572.1295448744;239184.56637476242;273.79458490672965;2447915.0707522;715122.7005997939;172424.67826522476;1118784.205746047;0;2;2;15;20;28;18;1;118;116;875036658115.3488;333444057500.4892;734208600610.245;41760.76565905909;4698.045321331611;-0.0;14229.576270507867;3081471.3425548202;502540.0985425084;0.0;291424.7402247354;1.3630527422222563;0.16363946881384508
4029;2019-09-08 12:09:45.124;952;963;314;314;234;35;191;35;-24;44;765;332;-25;15;269;147;284;877;379;198;191;28;912;356;361;143;359;304;909;141.0;0.0;1793.0;87.0;191.0;100;1;42;1;0;0;1;0;1;0;1;0;1;1;0;63642.37109375;12162.07421875;31721.771484375;2314.29614257812;749.0;365476;769.0;0.0;Calculated values ==>;1567937385.124;368.36;369.46000000000004;304.56;304.56;296.56;276.66;273.955091788801;292.26000000000005;276.66;270.76000000000005;277.56;349.66;306.36;270.66;274.66;300.06;287.86;301.56;360.86;292.96000000000004;292.26000000000005;350.06000000000006;348.06000000000006;275.96000000000004;243.1966462407574;268.0796299477929;273.955091788801;311.06;9120000.0;3560000.0;3610000.0;1430000.0;3590000.0;3040000.0;9090000.0;0.0235;0.0;0.29883333333333334;0.0145;0.03183333333333333;0.05533333333333333;0.0;12162.07421875;31721.771484375;2314.29614257812;63642.37109375;504225.6745122203;506093.86983722955;281274.772060415;281274.772060415;254124.3601948398;430412.23801567365;458215.5228443124;437727.04723144654;472686.96060398995;530133.2815370072;483391.66607333266;437570.5891863215;443607.19622175704;468838.78631807904;452885.6662977133;269960.2811738783;493113.20000211615;459174.84848194243;458215.5228443124;322491.0997442508;314105.63291466556;471107.22338200803;201904.25429029472;247566.20879057475;273.9286040811735;2448962.746409765;715323.5214666728;172455.0225246346;1119309.183413208;0;2;2;15;20;28;18;1;118;117;875252994165.3143;333532272200.47516;734390730960.2161;70471.71129058088;3903.443051829843;-0.0;11655.928710973485;3082406.769074359;502611.789558785;0.0;291640.48871830374;1.8622195529144632;0.24191093805842281
4030;2019-09-08 12:10:45.135;952;961;313;312;242;35;190;36;-22;43;726;336;-23;28;269;149;284;869;370;200;189;27;910;353;358;138;356;305;908;204.0;0.0;931.0;109.0;206.0;100;1;46;1;0;0;1;0;1;0;1;0;1;0;0;63951.87890625;12509.068359375;31657.240234375;2364.7509765625;745.0;365477;773.0;0.0;Calculated values ==>;1567937445.135;368.36;369.26;304.46000000000004;304.36;297.36;276.66;273.6339639331285;292.16;276.76000000000005;270.96000000000004;277.46000000000004;345.76;306.76000000000005;270.86;275.96000000000004;300.06;288.06;301.56;360.06000000000006;293.16;292.06;350.46000000000004;347.66;275.86;242.14157278889297;268.19934244402924;273.6339639331285;310.16;9100000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3050000.0;9080000.0;0.034;0.0;0.15516666666666667;0.018166666666666668;0.034333333333333334;0.06833333333333333;0.0;12509.068359375;31657.240234375;2364.7509765625;63951.87890625;504393.4975082513;505883.6993192428;280938.93080447346;280538.81228159706;256551.15718836494;430607.02586249536;458558.7677456443;437812.597326149;473241.6031071014;525975.1689179362;483730.2612721648;437656.05685647397;445287.5332964052;469253.8443872472;453688.9922284879;270050.0369692966;491955.02864850964;459919.0894837036;458421.9707624873;324168.52440917626;312428.86344474956;471673.81221397576;201046.4867724795;241187.56840806673;273.5802291034855;2450026.226760638;715529.1520132328;172494.02173245169;1119837.4386725214;0;2;2;15;20;28;18;1;118;117;875468733710.0195;333616587655.3599;734573464454.9663;36738.208154244385;4916.396412187182;-0.0;14844.350827552073;3083300.348861444;502685.3016956394;0.0;291861.3648673611;1.2142202631042343;0.14354433234722278
4031;2019-09-08 12:11:45.115;954;966;315;314;228;34;183;34;-22;41;722;338;-23;31;270;141;284;882;376;200;183;27;928;355;360;135;358;305;925;145.0;-1.0;2002.0;46.0;197.0;100;1;47;1;0;0;1;0;1;0;1;0;1;1;0;64930.77734375;12768.8486328125;32225.841796875;2376.330078125;742.0;365478;773.0;0.0;Calculated values ==>;1567937505.115;368.56000000000006;369.76;304.66;304.56;295.96000000000004;276.56;273.8482719121499;291.46000000000004;276.56;270.96000000000004;277.26000000000005;345.36;306.96000000000004;270.86;276.26000000000005;300.16;287.26000000000005;301.56;361.36;293.16;291.46000000000004;350.46000000000004;347.36;275.86;241.49495122638035;268.19934244402924;273.8482719121499;310.76000000000005;9280000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3050000.0;9250000.0;0.024166666666666666;0.0;0.33366666666666667;0.007666666666666667;0.03283333333333333;0.056999999999999995;0.0;12768.8486328125;32225.841796875;2376.330078125;64930.77734375;503177.4579211277;505210.88184635626;280642.45686171483;280253.00312680047;251951.95898471927;430477.46260093397;457273.3875626309;437812.597326149;473436.17305719486;525555.61545356;483957.727813779;437656.05685647397;445717.11843896436;469105.00981247745;452201.2192164777;269265.200489899;492411.1731061846;459605.1665242781;457273.3875626309;324168.52440917626;311171.3556482807;472070.4381999017;201681.10073492152;247164.6889132206;273.8371000399769;2451099.8908890174;715739.7311051319;172533.5175715837;1120369.6202366122;0;2;2;15;20;28;18;1;118;117;875684061910.088;333698460355.386;734756403455.0245;78789.20936260624;2072.9849205648484;-0.0;11976.195823016385;3084262.7564315638;502743.5271251493;0.0;292084.79492133507;1.9598140194357103;0.24920920570344848
4032;2019-09-08 12:12:48.106;961;974;315;314;234;33;167;34;-22;41;735;339;-23;33;270;143;284;894;386;198;167;27;941;353;358;131;356;303;938;87.0;0.0;1262.0;17.0;189.0;100;1;47;1;0;0;1;0;1;0;1;0;1;0;0;65284.22265625;12777.9853515625;32703.712890625;2362.97875976562;739.0;365479;772.0;0.0;Calculated values ==>;1567937568.106;369.26;370.56000000000006;304.66;304.56;296.56;276.46000000000004;273.6339639331285;289.86;276.56;270.96000000000004;277.26000000000005;346.66;307.06;270.86;276.46000000000004;300.16;287.46000000000004;301.56;362.56000000000006;292.96000000000004;289.86;350.36;347.06000000000006;275.86;240.61611355647437;267.9596281332873;273.6339639331285;311.76000000000005;9410000.0;3529999.9999999995;3579999.9999999995;1310000.0;3560000.0;3030000.0;9380000.0;0.0145;0.0;0.21033333333333332;0.0028333333333333335;0.0315;0.046;0.0;12777.9853515625;32703.712890625;2362.97875976562;65284.22265625;503132.6813659272;505321.63238689944;279858.30209083966;279479.161492554;253360.97996526153;430607.02586249536;455374.8496969889;438264.37560948916;473953.66127806285;527074.2923343037;484302.92444013886;438109.25301780854;446390.54166232125;469381.02069560625;452837.51733663084;268728.4066868309;493101.4102945533;459648.11820747575;455374.8496969889;323749.15769815433;309913.9067706182;472596.2217928923;201166.96405436;255053.42379673198;273.627358300828;2452239.109369129;715963.2339687294;172574.98059973778;1120937.6726776168;0;2;2;15;20;28;18;1;118;117;875910199599.862;333782238385.30225;734947896094.8333;49869.4888970955;769.0495635925083;-0.0;9214.785591411817;3085388.3592168386;502768.39137431775;0.0;292270.1895197993;1.250992331908866;0.15933059355827192
4033;2019-09-08 12:13:45.116;968;980;311;310;236;37;181;35;-25;40;753;340;-26;33;269;146;284;898;386;195;180;27;899;357;362;130;360;303;896;-2.0;0.0;1814.0;158.0;176.0;100;1;42;1;0;0;1;0;1;0;1;0;1;1;0;63073.73046875;12036.4873046875;31300.453125;2367.64477539062;737.0;365480;770.0;0.0;Calculated values ==>;1567937625.116;369.96000000000004;371.16;304.26000000000005;304.16;296.76000000000005;276.86;274.0616903277293;291.26000000000005;276.66;270.66;277.16;348.46000000000004;307.16;270.56;276.46000000000004;300.06;287.76000000000005;301.56;362.96000000000004;292.66;291.16;350.16;346.86;275.86;240.39332010688793;267.9596281332873;274.0616903277293;311.76000000000005;8990000.0;3570000.0000000005;3620000.0000000005;1300000.0;3600000.0;3030000.0;8960000.0;0.0;0.0;0.30233333333333334;0.026333333333333334;0.029333333333333333;0.029333333333333333;0.0;12036.4873046875;31300.453125;2367.64477539062;63073.73046875;507645.1515054865;509620.18021611945;280933.6426205416;280526.69628218404;255086.44268278658;430346.717906069;456668.5671208292;437798.07955487026;473985.80243904516;528956.2834829289;484416.2643863139;437642.0229114993;446390.54166232125;468699.94687233196;452567.920861922;270555.9388409386;497528.6935346244;458605.1351167978;456529.09967249434;322910.4453824919;309075.640036128;472727.1298661593;202133.6359310881;280933.6426205416;274.0224597186732;2453255.4547728;716159.7163417705;172612.43793969532;1121444.4612198307;0;2;2;15;20;28;18;1;118;117;876115435599.8278;333856636435.2898;735120636394.8043;71249.21678892347;7125.628673623541;-0.0;5150.800073523947;3086347.383857117;502830.9018751828;0.0;292383.9370251633;1.8275112915102145;0.2627283214530071
4034;2019-09-08 12:14:45.117;965;976;314;312;231;34;189;35;-22;40;769;341;-23;33;269;145;284;885;377;198;189;28;926;355;360;134;358;304;923;200.0;-1.0;1712.0;88.0;186.0;100;100;46;1;0;0;1;0;1;0;1;0;0;1;0;63719.4375;12673.578125;32146.787109375;1387.994140625;734.0;365481;769.0;0.0;Calculated values ==>;1567937685.117;369.66;370.76;304.56;304.36;296.26000000000005;276.56;273.8482719121499;292.06;276.66;270.96000000000004;277.16;350.06000000000006;307.26000000000005;270.86;276.46000000000004;300.06;287.66;301.56;361.66;292.96000000000004;292.06;350.06000000000006;346.56000000000006;275.96000000000004;241.2770596917726;268.0796299477929;273.8482719121499;310.86;9260000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;3040000.0;9230000.0;0.03333333333333333;0.0;0.2853333333333333;0.014666666666666666;0.031000000000000003;0.06433333333333334;0.0;12673.578125;32146.787109375;1387.994140625;63719.4375;504980.0466267656;506847.8010211331;280376.3288726671;279600.37329800637;252872.36797410788;430477.46260093397;458101.12438257574;438039.0146135774;473468.5566066367;530550.887364893;484414.15786648775;437883.18805776763;446196.8478688148;468977.3815912387;452774.1632197742;269349.9368100092;493067.8162648341;459332.9633764908;458101.12438257574;322491.0997442508;307818.28838856175;472299.7188790419;201658.31930009453;239589.7954153756;273.82821431132146;2454312.082118958;716365.6369862076;172643.7354523652;1121973.1970353627;0;2;2;15;20;28;18;1;118;117;876332039210.4268;333935837755.50885;735302739430.308;67447.29172944711;3969.407193824561;-0.0;14057.562163556542;3087503.207361371;502923.36204864446;0.0;292544.0093787431;1.8497575383096627;0.23384273096780644
4035;2019-09-08 12:15:45.128;966;978;312;311;236;36;192;35;-24;42;786;341;-24;18;269;148;285;892;369;203;192;30;911;355;360;143;359;304;908;136.0;-1.0;1592.0;43.0;183.0;100;100;45;1;0;0;1;0;1;0;1;0;0;0;0;62946.00390625;12426.1435546875;31834.427734375;1356.82702636719;732.0;365482;766.0;0.0;Calculated values ==>;1567937745.128;369.76;370.96000000000004;304.36;304.26000000000005;296.76000000000005;276.76000000000005;273.8482719121499;292.36;276.66;270.76000000000005;277.36;351.76;307.26000000000005;270.76000000000005;274.96000000000004;300.06;287.96000000000004;301.66;362.36;293.46000000000004;292.36;349.76;346.36;276.16;243.1966462407574;268.0796299477929;273.8482719121499;310.06;9110000.0;3550000.0;3600000.0;1430000.0;3590000.0;3040000.0;9080000.0;0.02266666666666667;0.0;0.2653333333333333;0.007166666666666667;0.030500000000000003;0.05316666666666667;0.0;12426.1435546875;31834.427734375;1356.82702636719;62946.00390625;506367.9281392061;508361.16135870403;280538.81228159706;280141.03953569534;254746.89977497802;430477.46260093397;458513.0163278268;437727.04723144654;472489.7604950056;532324.1359750484;484414.15786648775;437727.04723144654;444043.6597017553;468838.78631807904;453201.96316929616;270352.31700080936;495529.2728993661;460012.4503564219;458513.0163278268;321233.1047070471;306980.0860723078;471304.9624172612;201680.98118250113;246919.1726907599;273.8370534128324;2455367.820979214;716574.8396800493;172666.61315553563;1122506.4715740767;0;2;2;15;20;28;18;1;118;117;876548078810.1315;334018952990.39526;735485172870.0586;62630.889524986844;1932.3051988491138;-0.0;11249.739353370722;3088587.3909342308;502972.5520016879;0.0;292754.94222169544;1.6619302475994913;0.20445399675878081
4036;2019-09-08 12:16:45.098;967;979;316;315;230;36;193;35;-24;42;792;339;-25;14;270;144;285;899;369;209;192;31;909;358;363;148;361;303;906;-2.0;-1.0;2000.0;255.0;178.0;100;100;43;1;0;0;1;0;1;0;1;0;0;1;0;62684.91796875;12205.2978515625;31617.134765625;1345.01708984375;729.0;365483;763.0;0.0;Calculated values ==>;1567937805.098;369.86;371.06000000000006;304.76000000000005;304.66;296.16;276.76000000000005;274.1680685717883;292.46000000000004;276.66;270.76000000000005;277.36;352.36;307.06;270.66;274.56;300.16;287.56;301.66;363.06000000000006;294.06;292.36;349.46000000000004;346.06000000000006;276.26000000000005;244.22491754036054;267.9596281332873;274.1680685717883;310.06;9090000.0;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;3030000.0;9060000.0;0.0;0.0;0.3333333333333333;0.042499999999999996;0.029666666666666668;0.029666666666666668;0.0;12205.2978515625;31617.134765625;1345.01708984375;62684.91796875;506678.8551342393;508668.10454346717;282292.33560064895;281882.8188199997;253023.04692391978;430280.9020939914;458169.81719356444;437953.82195464283;471830.38154423045;533023.7198322034;484302.92444013886;437798.07955487026;443664.5507289629;468689.177056728;452104.5419279228;270443.4471224567;496783.6934312691;460358.10709178087;458031.83721652924;319975.17213553557;305722.83045113535;470735.8213545205;202372.64780514393;282292.33560064895;274.1199807314959;2456414.221866497;716779.9990608601;172689.11726549763;1123034.9702136517;0;2;2;15;20;28;18;1;118;117;876764870360.2349;334106209340.4369;735667181820.1454;78527.05804983297;11405.434875848503;-0.0;5213.6052146044485;3089763.119006467;503083.64426177973;0.0;292892.0681625583;2.1065191583193252;0.2983687079740701
4037;2019-09-08 12:17:45.119;964;973;313;311;242;36;190;37;-21;42;779;338;-22;25;268;150;285;878;356;213;190;30;912;354;358;141;357;308;910;1137.0;-1.0;769.0;154.0;191.0;100;1;52;1;0;0;1;0;1;0;1;1;0;0;0;64448.91796875;13035.8134765625;31734.326171875;2332.86010742188;727.0;365484;760.0;0.0;Calculated values ==>;1567937865.119;369.56000000000006;370.46000000000004;304.46000000000004;304.26000000000005;297.36;276.76000000000005;273.7412296467126;292.16;276.86;271.06;277.36;351.06000000000006;306.96000000000004;270.96000000000004;275.66;299.96000000000004;288.16;301.66;360.96000000000004;294.46000000000004;292.16;349.16;345.86;276.16;242.77792619122317;268.5567601203482;273.7412296467126;308.76000000000005;9120000.0;3540000.0;3579999.9999999995;1410000.0;3570000.0000000005;3080000.0;9100000.0;0.18949999999999997;0.0;0.12816666666666668;0.025666666666666667;0.03183333333333333;0.2213333333333333;0.0;13035.8134765625;31734.326171875;2332.86010742188;64448.91796875;505992.3615561437;507471.88714754843;280807.8477453617;280013.6514354141;256492.4315304072;430542.39183029096;458558.7677456443;437285.26766895736;472751.9947874012;531293.4974549119;483608.90997795016;437126.8590839872;444256.7904090801;468988.24043746403;453658.5154602935;270307.0070766481;493176.3831710485;461667.65482352895;458558.7677456443;318717.3015803363;304884.691753025;471570.8910797328;201358.6524388631;212785.45688430077;273.7067429740456;2457474.041304714;716990.4152748482;172719.77696923655;1123563.0838290863;0;2;2;15;20;28;18;1;119;117;876981246064.9048;334192939685.30457;735850545974.8657;30237.92785199042;6935.44745844899;-0.0;54397.826137310694;3090669.811118808;503236.5384419058;0.0;293389.0039564077;1.944063051660719;0.15456419884342223
4038;2019-09-08 12:18:45.089;963;974;312;313;226;33;190;34;-18;41;752;338;-19;33;269;141;285;887;355;218;190;28;937;354;359;137;357;308;933;190.0;-1.0;1992.0;56.0;204.0;100;1;59;1;0;0;1;0;1;0;1;1;0;1;0;66129.484375;13834.431640625;32528.84375;2368.76049804688;725.0;365485;758.0;0.0;Calculated values ==>;1567937925.089;369.46000000000004;370.56000000000006;304.36;304.46000000000004;295.76000000000005;276.46000000000004;273.7412296467126;292.16;276.56;271.36;277.26000000000005;348.36;306.96000000000004;271.26000000000005;276.46000000000004;300.06;287.26000000000005;301.66;361.86;294.96000000000004;292.16;348.96000000000004;345.66;275.96000000000004;241.92719264551067;268.5567601203482;273.7412296467126;308.66;9370000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3080000.0;9330000.0;0.03166666666666666;0.0;0.332;0.009333333333333334;0.034;0.06566666666666666;0.0;13834.431640625;32528.84375;2368.76049804688;66129.484375;503766.8490802098;505733.2281024705;279011.1630615093;279390.2620094768;251181.91949725247;430542.39183029096;458398.85392048856;437758.51091407164;473176.1828425327;528467.5704421921;483608.90997795016;437601.09044165985;445415.2873379444;469115.7338860559;452376.9910028237;269225.9411591378;492458.0221786511;462183.0053738274;458398.85392048856;317878.7554427003;304046.57827927166;471904.2073218062;201415.1207355792;241591.75178758363;273.7288005873366;2458561.650581421;717214.2220249103;172758.93755088162;1124098.3424821491;0;2;2;15;20;28;18;1;119;117;877196238515.0073;334276297985.34436;736035253574.9539;78466.0055392595;2524.5648081381196;-0.0;14236.999706727423;3091575.224297778;503315.3324607805;0.0;293960.6748602731;1.9541061299321045;0.23047285133269033
4039;2019-09-08 12:19:45.140;969;981;311;310;241;37;176;36;-20;40;752;338;-21;31;267;147;285;898;345;221;176;26;941;355;359;135;358;307;939;83.0;-1.0;1319.0;104.0;187.0;100;1;59;1;0;0;1;0;1;0;1;1;0;0;0;66265.7578125;13995.7783203125;32715.875;2376.76879882812;722.0;365486;755.0;0.0;Calculated values ==>;1567937985.14;370.06000000000006;371.26;304.26000000000005;304.16;297.26000000000005;276.86;273.8482719121499;290.76000000000005;276.76000000000005;271.16;277.16;348.36;306.96000000000004;271.06;276.26000000000005;299.86;287.86;301.66;362.96000000000004;295.26000000000005;290.76000000000005;348.66;345.36;275.76000000000005;241.49495122638035;268.43790593516167;273.8482719121499;307.66;9410000.0;3550000.0;3590000.0;1350000.0;3579999.9999999995;3070000.0;9390000.0;0.013833333333333333;0.0;0.21983333333333333;0.017333333333333333;0.03116666666666667;0.045;0.0;13995.7783203125;32715.875;2376.76879882812;66265.7578125;504329.57478957414;506276.2964227641;278297.36133864213;277926.2036409037;255379.73612431574;430477.46260093397;456465.7803006746;437671.5478804793;473338.7274854557;528544.5012437449;483725.32929321023;437514.20447033056;445324.3809667724;468721.8467893537;453059.54249247717;269061.56575030833;493639.44983771816;462582.5062421609;456465.7803006746;316620.98725437425;302789.4550866088;471972.7596631712;201615.41837689647;254724.76405780923;273.8114776050377;2459665.882068123;717446.3375723624;172798.51724259937;1124642.5106228953;0;2;2;15;20;28;18;1;119;117;877411821605.4319;334357967345.5052;736219910400.3175;51893.00580253763;4686.193915628762;-0.0;9078.345730928942;3092662.4727707645;503375.47319313796;0.0;294155.13455633336;1.337536278712329;0.16030005856261975
4040;2019-09-08 12:20:45.120;973;985;315;314;238;39;185;37;-22;40;765;338;-23;31;267;150;285;906;336;223;184;24;919;360;364;132;363;305;915;-2.0;-1.0;1776.0;217.0;173.0;100;1;57;1;0;0;1;0;1;0;1;1;0;1;0;65214.84765625;13471.3359375;31928.728515625;2366.30908203125;719.0;365487;753.0;0.0;Calculated values ==>;1567938045.12;370.46000000000004;371.66;304.66;304.56;296.96000000000004;277.06;274.38016830617;291.66;276.86;270.96000000000004;277.16;349.66;306.96000000000004;270.86;276.26000000000005;299.86;288.16;301.66;363.76;295.46000000000004;291.56;348.46000000000004;345.06000000000006;275.56;240.83765695389522;268.19934244402924;274.38016830617;306.76000000000005;9190000.0;3600000.0;3640000.0;1320000.0;3629999.9999999995;3050000.0;9150000.0;0.0;0.0;0.29600000000000004;0.036166666666666666;0.028833333333333332;0.028833333333333332;0.0;13471.3359375;31928.728515625;2366.30908203125;65214.84765625;506735.45914015797;508809.9545019246;281280.1916115279;280881.92662798305;255148.37325229574;430148.3826014536;456898.30145361554;437812.597326149;473727.59171134117;530057.28727503;483957.727813779;437656.05685647397;445717.11843896436;468024.1018388634;452617.9766110549;269994.4836837852;497048.1528597544;462092.9729319857;456758.77315419767;315782.5089487807;301532.38793589;472173.3745042847;202850.23522395996;281280.1916115279;274.31459305179055;2460761.188552453;717675.1538928011;172838.02971624568;1125181.0360818796;0;2;2;15;20;28;18;1;119;117;877628649304.6389;334438040645.21234;736403449199.6464;69548.85918224796;9740.520203971744;-0.0;5059.632434480312;3093674.1509700906;503495.6557361559;0.0;294272.91176845285;1.7658659340889422;0.22700438064518308
4041;2019-09-08 12:21:45.120;970;980;315;314;243;37;192;38;-21;41;779;338;-22;28;265;152;285;886;333;226;191;23;941;356;361;132;360;306;938;182.0;-1.0;1118.0;59.0;187.0;100;1;61;1;0;0;1;0;1;0;1;1;0;0;0;66460.4453125;14100.609375;32646.6953125;2374.02734375;717.0;365488;750.0;0.0;Calculated values ==>;1567938105.12;370.16;371.16;304.66;304.56;297.46000000000004;276.86;273.955091788801;292.36;276.96000000000004;271.06;277.26000000000005;351.06000000000006;306.96000000000004;270.96000000000004;275.96000000000004;299.66;288.36;301.66;361.76;295.76000000000005;292.26000000000005;348.16;344.86;275.46000000000004;240.83765695389522;268.3187672390254;273.955091788801;306.46000000000004;9410000.0;3560000.0;3610000.0;1320000.0;3600000.0;3060000.0;9380000.0;0.030333333333333334;0.0;0.18633333333333332;0.009833333333333333;0.03116666666666667;0.0615;0.0;14100.609375;32646.6953125;2374.02734375;66460.4453125;504478.7279404495;506210.2186768629;279858.30209083966;279479.161492554;255997.47875990014;430412.23801567365;458352.99863763346;437742.05038880615;473824.5983165287;531443.9651793439;483841.6017357037;437585.1090581189;445090.0235980121;468186.6588226815;453597.93676159094;269061.56575030833;491836.27069012175;462946.4434952612;458215.5228443124;314524.84189198195;300694.37409284414;472076.1002201579;201896.34903442665;241405.52307656553;273.9255242373012;2461858.482660526;717904.9201037387;172877.53251979387;1125719.1646137806;0;2;2;15;20;28;18;1;119;117;877846149304.6389;334517240645.21234;736586749199.6464;43945.91568569938;2656.7675533263573;-0.0;13333.814985716434;3094619.9407606567;503598.96646746673;0.0;294426.1904969545;1.2201724942355345;0.12764345780546738
4042;2019-09-08 12:22:45.121;971;983;318;317;240;40;196;38;-23;42;792;338;-24;27;265;152;285;898;346;230;195;22;924;362;367;130;365;304;919;-1.0;-2.0;2016.0;237.0;179.0;100;0;59;1;0;0;1;0;1;0;1;1;0;1;0;65699.515625;13748.88671875;32187.10546875;2357.31396484375;714.0;365489;748.0;0.0;Calculated values ==>;1567938165.121;370.26;371.46000000000004;304.96000000000004;304.86;297.16;277.16;274.5913991737795;292.76000000000005;276.96000000000004;270.86;277.36;352.36;306.96000000000004;270.76000000000005;275.86;299.66;288.36;301.66;362.96000000000004;296.16;292.66;347.96000000000004;344.56000000000006;275.36;240.39332010688793;268.0796299477929;274.5913991737795;307.76000000000005;9240000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;3040000.0;9190000.0;0.0;0.0;0.336;0.0395;0.029833333333333333;0.029833333333333333;0.0;13748.88671875;32187.10546875;2357.31396484375;65699.515625;506031.0631204057;508196.1300751596;282218.87735267816;281817.3402783585;255633.22230229503;430014.67791919125;457941.242533051;437883.18805776763;474179.22265781194;532949.3992802779;484073.70803292654;437727.04723144654;445341.22453111183;467484.0592496592;452556.39140135556;269776.0753846468;495457.54767580255;462577.97297337826;457802.39502634533;313686.43059754226;299437.39939995663;472242.3386847302;203337.64262456915;282218.87735267816;274.512655169211;2462959.8340269346;718137.0031064807;172916.96102127194;1126259.4552931464;0;2;2;15;20;28;18;1;119;117;878064552945.2429;334595841955.42975;736769752250.1525;78807.3032655547;10621.735494376358;-0.0;5238.241610597737;3095642.9013038045;503709.6225040735;0.0;294580.96021513746;1.9602567708223564;0.2594638956483614
4043;2019-09-08 12:23:45.111;969;980;320;319;245;40;193;40;-22;42;803;341;-23;27;264;155;285;893;350;233;193;22;928;361;366;131;364;304;924;-2.0;-1.0;1465.0;125.0;184.0;100;0;58;1;0;0;1;0;1;0;1;1;0;1;0;65651.265625;13700.244140625;32347.3828125;2363.49194335938;712.0;365490;747.0;0.0;Calculated values ==>;1567938225.111;370.06000000000006;371.16;305.16;305.06;297.66;277.16;274.4858918419099;292.46000000000004;277.16;270.96000000000004;277.36;353.46000000000004;307.26000000000005;270.86;275.86;299.56;288.66;301.66;362.46000000000004;296.46000000000004;292.46000000000004;347.86;344.36;275.36;240.61611355647437;268.0796299477929;274.4858918419099;308.16;9280000.0;3610000.0;3660000.0;1310000.0;3640000.0;3040000.0;9240000.0;0.0;0.0;0.24416666666666667;0.020833333333333332;0.03066666666666667;0.03066666666666667;0.0;13700.244140625;32347.3828125;2363.49194335938;65651.265625;505406.14257030096;507352.3084722589;282689.46733675065;282287.9644898346;256989.97768947354;430081.6785162784;457686.21237540204;438039.0146135774;474050.5081408163;534094.9504249293;484414.15786648775;437883.18805776763;445341.22453111183;467495.5796977367;453162.23822637077;269604.1332250591;494226.68519669975;463129.6232463674;457686.21237540204;313267.23492439475;298599.4468028795;472110.68294196425;203128.06005706833;282689.46733675065;274.4268813823222;2464054.2414392177;718365.7077398857;172956.29451383834;1126797.153064342;0;2;2;15;20;28;18;1;119;117;878284416295.2778;334674128905.4422;736952121850.1814;57357.42473754763;5603.804643435331;-0.0;5366.5668478519765;3096777.4182529994;503844.81280310435;0.0;294669.3188900713;1.4114070855279675;0.18147177648157398
4044;2019-09-08 12:24:45.112;967;977;317;316;245;42;194;41;-23;44;810;345;-24;20;264;156;286;895;350;235;194;22;893;364;369;139;368;304;887;-2.0;0.0;1778.0;182.0;178.0;100;100;57;1;0;0;1;0;1;0;1;0;0;1;0;63193.984375;13183.6572265625;31021.796875;1382.66467285156;711.0;365491;745.0;0.0;Calculated values ==>;1567938285.112;369.86;370.86;304.86;304.76000000000005;297.66;277.36;274.8017692304317;292.56;277.26000000000005;270.86;277.56;354.16;307.66;270.76000000000005;275.16;299.56;288.76000000000005;301.76000000000005;362.66;296.66;292.56;347.66;344.26;275.36;242.35481222062532;268.0796299477929;274.8017692304317;308.16;8930000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3040000.0;8870000.0;0.0;0.0;0.29633333333333334;0.030333333333333334;0.029666666666666668;0.029666666666666668;0.0;13183.6572265625;31021.796875;1382.66467285156;63193.984375;507991.5121378549;509915.88341422786;284124.01935701375;283689.38462667464;258119.07453529237;429879.7862731237;457338.9681574332;437883.18805776763;473209.3688182048;534823.4375568598;484867.5085615903;437727.04723144654;444333.52089386596;466928.955266755;452784.5239248999;271556.96321315167;497881.03197576565;462947.63682529377;457338.9681574332;312428.86344474956;298180.4796168596;471049.5101358118;203861.67148113548;284124.01935701375;274.72447344386626;2465127.969749761;718589.7439848834;172987.5130059019;1127325.238362375;0;2;2;15;20;28;18;1;119;117;878504919970.0115;334755130255.34436;737134524889.961;69348.37607887533;8104.697772525183;-0.0;5138.710147745777;3097833.317523222;503959.05222705804;0.0;294756.86432399513;1.8116953763290669;0.23872398815075258
4045;2019-09-08 12:25:45.123;960;970;317;317;236;40;192;41;-22;45;815;345;-23;9;264;151;286;883;344;238;192;23;922;362;367;145;365;305;918;-2.0;-1.0;1990.0;188.0;202.0;100;100;61;1;0;0;1;0;1;0;1;0;0;1;0;64897.16796875;13935.494140625;32069.19921875;1367.53369140625;709.0;365492;742.0;0.0;Calculated values ==>;1567938345.123;369.16;370.16;304.86;304.86;296.76000000000005;277.16;274.5913991737795;292.36;277.26000000000005;270.96000000000004;277.66;354.66;307.66;270.86;274.06;299.56;288.26000000000005;301.76000000000005;361.46000000000004;296.96000000000004;292.36;347.36;344.06000000000006;275.46000000000004;243.61107973660833;268.19934244402924;274.5913991737795;307.56;9220000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3050000.0;9180000.0;0.0;0.0;0.33166666666666667;0.03133333333333333;0.033666666666666664;0.033666666666666664;0.0;13935.494140625;32069.19921875;1367.53369140625;64897.16796875;504572.5528708238;506377.7036274476;281883.43206222507;281883.43206222507;254471.87438442005;430014.67791919125;457384.9394250161;437812.597326149;472523.35196359537;535270.5392798436;484752.5297346015;437656.05685647397;442521.2416164823;467354.3118686644;452411.93249857856;270206.03756568563;493216.6146870507;463647.0999656759;457384.9394250161;311171.3556482807;297342.5633918147;470343.471860809;203353.22712116578;281883.43206222507;274.51868202038366;2466195.591712649;718815.7783446712;173010.4355272647;1127851.0930514594;0;2;2;15;20;28;18;1;119;117;878725760449.7097;334840345875.2279;737317258384.7113;77762.35778465276;8365.694335175487;-0.0;5908.550747880631;3099059.465056252;504096.33065753366;0.0;294848.9417090925;1.942838844562851;0.24996062864909094
4046;2019-09-08 12:26:45.093;959;971;315;314;238;42;162;42;-22;46;811;343;-23;7;264;151;286;894;346;240;162;23;903;364;369;148;368;305;901;-3.0;-1.0;2076.0;165.0;179.0;100;100;62;1;0;0;1;0;1;0;1;0;0;0;0;64080.73046875;13736.52734375;31525.759765625;1348.97741699219;708.0;365493;741.0;0.0;Calculated values ==>;1567938405.093;369.06000000000006;370.26;304.66;304.56;296.96000000000004;277.36;274.8017692304317;289.36;277.36;270.96000000000004;277.76000000000005;354.26;307.46000000000004;270.86;273.86;299.56;288.26000000000005;301.76000000000005;362.56000000000006;297.16;289.36;347.26;343.96000000000004;275.46000000000004;244.22491754036054;268.19934244402924;274.8017692304317;307.76000000000005;9030000.0;3640000.0;3690000.0;1480000.0;3679999.9999999995;3050000.0;9010000.0;0.0;0.0;0.34600000000000003;0.0275;0.029833333333333333;0.029833333333333333;0.0;13736.52734375;31525.759765625;1348.97741699219;64080.73046875;506005.47912045114;507916.3914021838;282230.41530631494;281818.25827757746;255545.60430833523;429879.7862731237;452781.61778218456;437812.597326149;472227.7804859284;534854.2308569936;484525.65283083654;437656.05685647397;442225.1804755989;466928.955266755;452060.08278219687;271073.98994168936;496469.9451193746;463616.4740235952;452781.61778218456;310752.19949742197;296923.61432157;469938.1447158781;203893.64884043296;282230.41530631494;274.7368045804725;2467269.870125564;719046.2632237282;173033.0618010492;1128380.7860642527;0;2;2;15;20;28;18;1;119;117;878946450049.815;334928201925.26984;737500166884.7986;80935.95617605776;7316.223636574743;-0.0;5088.110873863444;3100381.2897635805;504226.9479660357;0.0;294940.53473656066;2.0025264629689454;0.2585360169186059
4047;2019-09-08 12:27:45.144;959;971;317;317;234;39;170;41;-21;46;795;341;-22;17;264;149;286;896;356;241;169;21;940;361;366;139;365;306;936;-2.0;-1.0;1795.0;121.0;198.0;100;0;65;1;0;0;1;0;1;0;1;0;1;1;0;66966.3515625;14476.3427734375;32809.421875;2351.96313476562;705.0;365494;740.0;0.0;Calculated values ==>;1567938465.144;369.06000000000006;370.26;304.86;304.86;296.56;277.06;274.4858918419099;290.16;277.26000000000005;271.06;277.76000000000005;352.66;307.26000000000005;270.96000000000004;274.86;299.56;288.06;301.76000000000005;362.76;297.26000000000005;290.06;347.16;343.66;275.26000000000005;242.35481222062532;268.3187672390254;274.4858918419099;308.76000000000005;9400000.0;3610000.0;3660000.0;1390000.0;3650000.0;3060000.0;9360000.0;0.0;0.0;0.29916666666666664;0.020166666666666666;0.033;0.033;0.0;14476.3427734375;32809.421875;2351.96313476562;66966.3515625;502916.4843645501;505041.3665531037;280743.018678219;280743.018678219;253411.9086825262;430081.6785162784;454449.53887161263;437742.05038880615;473405.2944016503;533113.5222726;484182.91607048444;437585.1090581189;443492.7161922392;467354.3118686644;452298.44156383985;269437.212185376;493599.30551509996;464193.69253965805;454306.80485811527;310333.04987691523;295666.80309349706;470951.1231468757;203125.5752313107;280743.018678219;274.425919389916;2468362.8573948075;719281.5703163315;173063.9291873702;1128917.368286518;0;2;2;15;20;28;18;1;119;118;879167137475.2495;335014375110.4395;737683622690.1599;70189.42881795071;5401.14854963056;-0.0;5727.604943936577;3101641.738445823;504333.0161491826;0.0;295030.742313207;1.6382333749578895;0.21301111341266793
4048;2019-09-08 12:28:45.164;965;978;315;314;243;43;178;42;-22;45;767;342;-23;24;264;152;286;903;360;242;178;18;923;362;367;133;366;305;919;-1.0;-1.0;1059.0;102.0;187.0;100;0;65;1;0;0;1;0;1;0;1;0;1;0;0;66258.53125;14354.763671875;32163.873046875;2372.69067382812;704.0;365495;738.0;0.0;Calculated values ==>;1567938525.164;369.66;370.96000000000004;304.66;304.56;297.46000000000004;277.46000000000004;274.5913991737795;290.96000000000004;277.36;270.96000000000004;277.66;349.86;307.36;270.86;275.56;299.56;288.36;301.76000000000005;363.46000000000004;297.36;290.96000000000004;346.96000000000004;343.56000000000006;274.96000000000004;241.05796691057077;268.19934244402924;274.5913991737795;309.16;9230000.0;3620000.0000000005;3670000.0000000005;1330000.0;3660000.0;3050000.0;9190000.0;0.0;0.0;0.1765;0.017;0.03116666666666667;0.03116666666666667;0.0;14354.763671875;32163.873046875;2372.69067382812;66258.53125;505228.87370334734;507466.9382885201;281021.2580571183;280626.6182587257;256532.53390430153;430014.67791919125;455418.01775357616;437812.597326149;474083.7854598241;530266.2318028542;484412.15189559717;437656.05685647397;444711.81521382625;467212.78606881946;452556.39140135556;270162.02649366227;496229.03357599967;464178.7989486036;455418.01775357616;309494.7701623936;295247.87795992935;471456.77876420494;203310.59295347802;281021.2580571183;274.50219301892923;2469473.434820344;719521.9096230395;173103.31442646767;1129458.9928920695;0;2;2;15;20;28;18;1;119;118;879387110775.1796;335096002310.4136;737866983790.1017;41389.60377177643;4558.485158782359;-0.0;5435.365677206271;3102571.8736588657;504416.04076237546;0.0;295123.79807660537;1.0509727869561842;0.1368600728881008
4049;2019-09-08 12:29:45.105;967;980;316;315;233;40;179;41;-22;45;765;342;-23;25;264;149;286;905;355;244;178;15;940;362;367;131;365;304;936;283.0;-1.0;1429.0;152.0;194.0;100;0;65;1;0;0;1;0;1;0;1;0;1;1;0;66835.1953125;14393.9296875;32719.9765625;2382.23583984375;701.0;365496;737.0;0.0;Calculated values ==>;1567938585.105;369.86;371.16;304.76000000000005;304.66;296.46000000000004;277.16;274.5913991737795;291.06;277.26000000000005;270.96000000000004;277.66;349.66;307.36;270.86;275.66;299.56;288.06;301.76000000000005;363.66;297.56;290.96000000000004;346.86;343.26;274.66;240.61611355647437;268.0796299477929;274.5913991737795;308.66;9400000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3040000.0;9360000.0;0.04716666666666667;0.0;0.23816666666666667;0.025333333333333333;0.03233333333333333;0.0795;0.0;14393.9296875;32719.9765625;2382.23583984375;66835.1953125;504114.1626876157;506373.70402931125;280358.4518901011;279975.86083416524;253121.92495744952;430014.67791919125;455559.5734399648;438039.0146135774;474340.9607716398;530133.2815370072;484527.5576201458;437883.18805776763;445054.37130637356;467354.3118686644;452122.4443351143;269437.212185376;495007.5953328857;464443.9501982058;455418.01775357616;309075.640036128;293991.1381695566;471430.24820624595;203304.03516382675;234642.72875899912;274.49965634451354;2470581.458578935;719761.2464880695;173142.89985009035;1129999.1599515758;0;2;2;15;20;28;18;1;119;118;879607094245.1235;335175124430.39343;738049504135.0552;55906.04760561561;6792.530730407952;-0.0;17551.635475068877;3103381.873469661;504510.5395461589;0.0;295315.16805378837;1.6213428041608764;0.18953507921529356
4050;2019-09-08 12:30:45.125;970;981;311;310;242;42;181;42;-23;46;775;341;-24;23;264;153;286;901;354;246;181;12;930;361;366;129;365;304;927;301.0;-1.0;741.0;51.0;195.0;100;0;64;1;0;0;1;0;1;0;1;0;1;0;0;66364.859375;14356.3330078125;32411.625;2382.48754882812;699.0;365497;735.0;0.0;Calculated values ==>;1567938645.125;370.16;371.26;304.26000000000005;304.16;297.36;277.36;274.4858918419099;291.26000000000005;277.36;270.86;277.76000000000005;350.66;307.26000000000005;270.76000000000005;275.46000000000004;299.56;288.46000000000004;301.76000000000005;363.26;297.76000000000005;291.26000000000005;346.66;343.06000000000006;274.36;240.16925963744896;268.0796299477929;274.4858918419099;308.56;9300000.0;3610000.0;3660000.0;1290000.0;3650000.0;3040000.0;9270000.0;0.050166666666666665;0.0;0.1235;0.0085;0.0325;0.08266666666666667;0.0;14356.3330078125;32411.625;2382.48754882812;66364.859375;505388.8303083508;507254.6710766678;278979.66939125065;278599.87235084997;256005.5741472034;430081.6785162784;456008.28398936946;437883.18805776763;474693.8324563668;531177.0275974341;484414.15786648775;437727.04723144654;444766.67480068695;467354.3118686644;452875.0488804389;269858.3264969423;495198.5360222856;464854.9636409364;456008.28398936946;308237.3991652946;293153.3411634106;471404.5141253463;203127.08057893172;232948.15884183935;274.426502182353;2471691.829034463;720000.9118722951;173182.6191136594;1130542.104218873;0;2;2;15;20;28;18;1;119;118;879827067545.0536;335253150430.36865;738231964934.9972;28992.379273636234;2280.358185144524;-0.0;18439.63701219582;3104089.5961890602;504586.1721562337;0.0;295615.19530017715;1.0114328345953323;0.09887489828710518
4051;2019-09-08 12:31:45.106;970;982;314;314;234;43;180;42;-26;47;790;340;-27;12;264;150;286;903;356;248;180;13;924;366;370;140;369;301;920;-1.0;-1.0;1282.0;226.0;183.0;100;100;57;1;0;0;1;0;1;0;1;0;0;1;0;64445.32421875;13550.4892578125;32210.310546875;1361.53845214844;697.0;365498;733.0;0.0;Calculated values ==>;1567938705.106;370.16;371.36;304.56;304.56;296.56;277.46000000000004;275.0112864084945;291.16;277.36;270.56;277.86;352.16;307.16;270.46000000000004;274.36;299.56;288.16;301.76000000000005;363.46000000000004;297.96000000000004;291.16;346.46000000000004;342.86;274.46000000000004;242.56692532238324;267.7187500070086;275.0112864084945;308.76000000000005;9240000.0;3660000.0;3700000.0;1400000.0;3690000.0;3010000.0;9200000.0;0.0;0.0;0.21366666666666667;0.03766666666666666;0.030500000000000003;0.030500000000000003;0.0;13550.4892578125;32210.310546875;1361.53845214844;64445.32421875;505883.78630481637;507969.41226477845;280563.583438726;280563.583438726;253828.34911925168;429743.705733735;455199.057996161;438095.2167564963;473373.3937792042;532964.2172066756;484646.9293674678;437940.2675631159;443779.4857613598;466786.6475916584;451559.94273781613;270118.1740000817;496139.1388085914;464533.7745429937;455199.057996161;307399.1840295507;292315.56762988004;470028.2500469368;204080.67203273124;280563.583438726;274.81841733057706;2472781.568703234;720233.3950812984;173213.8094502378;1131080.4498178433;0;2;2;15;20;28;18;1;119;118;880047797624.857;335333824875.2968;738413407459.8357;50001.10772264447;10017.358771868408;-0.0;5326.381974001767;3104747.6667917417;504688.6206784756;0.0;295813.1827423357;1.3867064090147352;0.1907264778737384
