;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4052;2019-09-08 12:32:45.116;969;980;317;316;239;44;174;43;-27;48;801;339;-28;7;263;153;286;904;363;249;174;14;922;365;370;146;368;300;917;-2.0;-1.0;1336.0;160.0;180.0;100;100;52;1;0;0;1;0;1;0;1;0;0;1;0;63957.73046875;13146.205078125;32051.533203125;1342.15661621094;696.0;365499;732.0;0.0;Calculated values ==>;1567938765.116;370.06000000000006;371.16;304.86;304.76000000000005;297.06;277.56;274.9066339382667;290.56;277.46000000000004;270.46000000000004;277.96000000000004;353.26;307.06;270.36;273.86;299.46000000000004;288.46000000000004;301.76000000000005;363.56000000000006;298.06;290.56;346.36;342.76;274.56;243.81672145450628;267.5978703862781;274.9066339382667;309.46000000000004;9220000.0;3650000.0;3700000.0;1460000.0;3679999.9999999995;3000000.0;9170000.0;0.0;0.0;0.22266666666666665;0.02666666666666667;0.030000000000000002;0.030000000000000002;0.0;13146.205078125;32051.533203125;1342.15661621094;63957.73046875;505901.3757350614;507921.3245680991;281949.8675370208;281548.79607869446;255390.7819489474;429811.8947417682;454341.56483116094;438165.9764317512;472688.91281728103;534181.6846980681;484649.13410229236;438011.42202021845;443256.9062126748;466798.37643660326;452174.5837827361;270206.03756568563;496562.3855581214;464666.51039494085;454341.56483116094;306980.0860723078;291896.6896268761;469312.4599435663;203961.1295240186;281949.8675370208;274.7675771811916;2473851.772496369;720455.9046128046;173236.34399760258;1131616.0544349023;0;2;2;15;20;28;18;1;119;118;880269834624.8218;335419639175.2832;738593737509.807;52149.61257812179;7076.035477854607;-0.0;5171.750918824204;3105599.0646701134;504831.0893713593;0.0;295900.6817638355;1.3837031457996247;0.1880833379116201
4053;2019-09-08 12:33:45.107;967;978;319;318;240;42;181;43;-26;49;797;338;-27;7;264;153;286;902;378;251;180;14;939;364;368;149;367;301;936;137.0;0.0;1372.0;12.0;189.0;100;1;49;1;0;0;1;0;1;0;1;0;1;0;0;65972.8125;13086.0087890625;32704.654296875;2797.923828125;694.0;365500;730.0;0.0;Calculated values ==>;1567938825.107;369.86;370.96000000000004;305.06;304.96000000000004;297.16;277.36;274.8017692304317;291.26000000000005;277.46000000000004;270.56;278.06;352.86;306.96000000000004;270.46000000000004;273.86;299.56;288.46000000000004;301.76000000000005;363.36;298.26000000000005;291.16;346.16;342.56000000000006;274.56;244.42749628697553;267.7187500070086;274.8017692304317;310.96000000000004;9390000.0;3640000.0;3679999.9999999995;1490000.0;3670000.0000000005;3010000.0;9360000.0;0.022833333333333334;0.0;0.22866666666666668;0.002;0.0315;0.05433333333333333;0.0;13086.0087890625;32704.654296875;2797.923828125;65972.8125;504197.33140170795;506078.3070400554;281518.2300710213;281129.59858243057;255166.04533099037;429879.7862731237;455675.6656004823;438095.2167564963;472394.17025429383;533692.1908335454;484420.77854932105;437940.2675631159;443052.165307785;467071.00097845966;452350.433217933;269478.6735037846;494539.3345294168;465223.0916647954;455534.08488986484;306141.9092990094;291058.95107146574;468901.9729757383;204034.67793506137;248956.1238052958;274.79115682564185;2474934.3646110967;720674.4736054032;173270.8394929724;1132155.6083870796;0;2;2;15;20;28;18;1;119;119;880491201415.4692;335508125900.54205;738774010465.3344;53521.84321050146;529.7345900813539;-0.0;11224.06921892825;3106479.528048274;504894.4612815649;0.0;296037.2931039412;1.343435797689745;0.16419225521269168
4054;2019-09-08 12:34:45.097;967;978;315;315;241;43;185;43;-24;48;782;340;-25;27;264;153;287;898;372;253;185;11;922;364;369;139;367;304;918;132.0;-1.0;995.0;77.0;187.0;100;1;53;1;0;0;1;0;1;0;1;0;1;0;0;65049.59375;13200.509765625;32080.08203125;2327.72021484375;692.0;365501;728.0;0.0;Calculated values ==>;1567938885.097;369.86;370.96000000000004;304.66;304.66;297.26000000000005;277.46000000000004;274.8017692304317;291.66;277.46000000000004;270.76000000000005;277.96000000000004;351.36;307.16;270.66;275.86;299.56;288.46000000000004;301.86;362.96000000000004;298.46000000000004;291.66;345.96000000000004;342.36;274.26000000000005;242.35481222062532;268.0796299477929;274.8017692304317;310.36;9220000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3040000.0;9180000.0;0.022000000000000002;0.0;0.16583333333333333;0.012833333333333334;0.03116666666666667;0.05316666666666667;0.0;13200.509765625;32080.08203125;2327.72021484375;65049.59375;505606.7586120349;507548.3715748088;281085.4997458311;281085.4997458311;255960.5948236013;429879.7862731237;456074.81529105705;437727.04723144654;473601.1518756995;531907.1257792506;484300.716458673;437570.5891863215;445341.22453111183;467071.00097845966;452350.433217933;270550.4358952108;495548.0361150035;465341.65850063233;456074.81529105705;305303.7579410727;290221.2356813373;469966.18980854325;203829.7612830628;249117.60796813393;274.712165576332;2476026.036016784;720893.4914168031;173313.54607421745;1132695.391208954;0;2;2;15;20;28;18;1;119;119;880712264564.6259;335594511500.21246;738955480214.642;38787.9665864403;3415.4174994103323;-0.0;11003.22485600208;3107248.648252245;504927.33206947404;0.0;296222.48968261725;1.1175907461024022;0.13656095242546606
4055;2019-09-08 12:35:45.118;964;975;312;312;235;43;186;43;-23;48;774;343;-24;32;265;152;287;897;374;255;186;9;918;365;369;136;368;304;914;138.0;-1.0;1391.0;183.0;193.0;100;1;54;1;0;0;1;0;1;0;1;0;1;0;0;64875.19140625;13284.138671875;31917.65625;2345.37963867188;689.0;365502;727.0;0.0;Calculated values ==>;1567938945.118;369.56000000000006;370.66;304.36;304.36;296.66;277.46000000000004;274.9066339382667;291.76000000000005;277.46000000000004;270.86;277.96000000000004;350.56000000000006;307.46000000000004;270.76000000000005;276.36;299.66;288.36;301.86;362.86;298.66;291.76000000000005;345.86;342.06000000000006;274.06;241.71165711629368;268.0796299477929;274.9066339382667;310.56;9180000.0;3650000.0;3690000.0;1360000.0;3679999.9999999995;3040000.0;9140000.0;0.023;0.0;0.23183333333333334;0.030500000000000003;0.03216666666666666;0.05516666666666666;0.0;13284.138671875;31917.65625;2345.37963867188;64875.19140625;505495.7681511231;507436.72626390576;280155.0624652049;280155.0624652049;254284.55202737963;429811.8947417682;456215.92260265833;437883.18805776763;473988.9803413144;531072.693019601;484640.91588057764;437727.04723144654;446054.7494118788;467059.4297357601;452029.09594127483;270730.1044318766;495755.5603318748;465605.36528908013;456215.92260265833;304884.691753025;288964.7057630673;470174.7356409916;203914.53323767945;248368.98079330608;274.7496096390572;2477109.121509693;721114.2740678805;173352.50220296663;1133228.8923560064;0;2;2;15;20;28;18;1;119;119;880933742055.1678;335677040375.4144;739137944055.0884;54241.73314245711;8120.936173301021;-0.0;11466.2229564826;3108024.1670885077;505023.5019980135;0.0;296409.8006174024;1.5527503569791836;0.20584155253370845
4056;2019-09-08 12:36:45.128;962;974;311;310;233;43;183;43;-23;48;778;343;-24;32;265;150;287;898;367;257;183;9;919;365;370;133;368;303;915;332.0;-1.0;1365.0;200.0;192.0;100;1;54;1;0;0;1;0;1;0;1;0;1;1;0;65094.3828125;13282.7490234375;31943.13671875;2354.27001953125;688.0;365503;726.0;0.0;Calculated values ==>;1567939005.128;369.36;370.56000000000006;304.26000000000005;304.16;296.46000000000004;277.46000000000004;274.9066339382667;291.46000000000004;277.46000000000004;270.86;277.96000000000004;350.96000000000004;307.46000000000004;270.76000000000005;276.36;299.66;288.16;301.86;362.96000000000004;298.86;291.46000000000004;345.76;341.96000000000004;274.06;241.05796691057077;267.9596281332873;274.9066339382667;309.86;9190000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;3030000.0;9150000.0;0.05533333333333333;0.0;0.2275;0.03333333333333333;0.032;0.08733333333333333;0.0;13282.7490234375;31943.13671875;2354.27001953125;65094.3828125;505117.94600553735;507209.1210886058;279700.685628277;279311.306132474;253667.09875822705;429811.8947417682;455625.4652126782;438109.25301780854;474374.9679557028;531565.1381811216;484756.0362401574;437953.82195464283;446248.92018464074;467059.4297357601;451737.5325503327;270684.93852766656;495819.26268489496;465724.30640257534;455625.4652126782;304465.6318710359;288545.87390705565;470578.4057836597;203921.97734958705;231688.22160437418;274.75248046685186;2478192.3818079745;721335.7016970947;173391.67247740328;1133761.1543262072;0;2;2;15;20;28;18;1;119;119;881155479005.1326;335757753825.4016;739320074405.0594;53277.605214520394;8888.547614469087;-0.0;19557.185941791882;3108920.3109070878;505165.2713205055;0.0;296668.37211291486;1.7175929221428266;0.2088738171239409
4057;2019-09-08 12:37:45.109;960;972;310;309;233;44;176;43;-23;48;785;342;-24;31;265;150;287;897;380;258;176;8;939;365;370;132;368;303;936;284.0;-1.0;1356.0;153.0;195.0;100;1;53;1;0;0;1;0;1;0;1;0;1;1;0;65937.359375;13431.8779296875;32710.015625;2347.63720703125;687.0;365504;724.0;0.0;Calculated values ==>;1567939065.109;369.16;370.36;304.16;304.06;296.46000000000004;277.56;274.9066339382667;290.76000000000005;277.46000000000004;270.86;277.96000000000004;351.66;307.36;270.76000000000005;276.26000000000005;299.66;288.16;301.86;362.86;298.96000000000004;290.76000000000005;345.56000000000006;341.86;273.96000000000004;240.83765695389522;267.9596281332873;274.9066339382667;311.16;9390000.0;3650000.0;3700000.0;1320000.0;3679999.9999999995;3030000.0;9360000.0;0.04733333333333333;0.0;0.226;0.025500000000000002;0.0325;0.07983333333333334;0.0;13431.8779296875;32710.015625;2347.63720703125;65937.359375;503150.4767948926;505189.79433878843;278091.30471854936;277719.8394721497;253121.92495744952;429811.8947417682;454628.09955475514;438109.25301780854;474503.22582331364;532294.6338887725;484642.8201266721;437953.82195464283;446107.1014639255;467059.4297357601;451737.5325503327;269815.0688029978;493756.3053966321;465856.02846295026;454628.09955475514;303627.53096179874;288127.0477506168;470614.97290035227;203990.45567853082;234156.77209356966;274.7788824816719;2479283.96721369;721558.2530912404;173430.842629779;1134299.7599827736;0;2;2;15;20;28;18;1;119;119;881377408704.9349;335837228650.3309;739501816834.8976;52910.848198676766;6798.925189156448;-0.0;17600.96097565131;3109804.9344652137;505295.95886292163;0.0;296977.92528073024;1.594379923851921;0.1999182261646892
4058;2019-09-08 12:38:45.129;962;974;316;315;238;46;174;44;-23;48;792;343;-24;32;266;152;287;902;382;259;173;7;922;366;371;132;369;303;919;-1.0;-2.0;1362.0;132.0;184.0;100;0;52;1;0;0;1;0;1;0;1;0;1;0;0;64971.5;13152.640625;32095.009765625;2352.57690429688;685.0;365505;722.0;0.0;Calculated values ==>;1567939125.129;369.36;370.56000000000006;304.76000000000005;304.66;296.96000000000004;277.76000000000005;275.0112864084945;290.56;277.56;270.86;277.96000000000004;352.36;307.46000000000004;270.76000000000005;276.36;299.76000000000005;288.36;301.86;363.36;299.06;290.46000000000004;345.36;341.66;273.86;240.83765695389522;267.9596281332873;275.0112864084945;311.36;9220000.0;3660000.0;3710000.0;1320000.0;3690000.0;3030000.0;9190000.0;0.0;0.0;0.22699999999999998;0.022000000000000002;0.03066666666666667;0.03066666666666667;0.0;13152.640625;32095.009765625;2352.57690429688;64971.5;504868.5278616617;506881.9399489346;281418.14986568654;281021.2580571183;255037.4990159206;429743.705733735;454171.1642136646;438109.25301780854;474503.22582331364;533023.7198322034;484756.0362401574;437953.82195464283;446248.92018464074;467047.9817599802;451852.33860241564;270550.4358952108;496074.9821842484;465843.5510757728;454027.24762457574;302789.4550866088;287289.4124756198;470517.4266440292;204229.84097592492;281418.14986568654;274.8758732397012;2480375.238010522;721779.8645916772;173470.02413684461;1134839.9818748166;0;2;2;15;20;28;18;1;119;119;881599782804.8643;335916455050.30566;739683677434.8398;53090.62653350758;5858.326884698295;-0.0;5293.345664605936;3110688.574536242;505401.4711225371;0.0;297168.7747646346;1.3496216874087354;0.190065745128484
4059;2019-09-08 12:39:45.100;963;975;319;319;239;44;174;44;-23;49;799;347;-24;32;266;153;287;904;384;261;173;7;929;366;371;131;369;304;924;248.0;-1.0;1619.0;210.0;181.0;100;0;53;1;0;0;1;0;1;0;1;0;1;1;0;65389.46875;13335.5126953125;32315.2109375;2344.595703125;684.0;365506;721.0;0.0;Calculated values ==>;1567939185.1;369.46000000000004;370.66;305.06;305.06;297.06;277.56;275.0112864084945;290.56;277.56;270.86;278.06;353.06000000000006;307.86;270.76000000000005;276.36;299.76000000000005;288.46000000000004;301.86;363.56000000000006;299.26000000000005;290.46000000000004;345.26;341.56000000000006;273.86;240.61611355647437;268.0796299477929;275.0112864084945;311.56;9290000.0;3660000.0;3710000.0;1310000.0;3690000.0;3040000.0;9240000.0;0.04133333333333333;0.0;0.26983333333333337;0.035;0.030166666666666668;0.07150000000000001;0.0;13335.5126953125;32315.2109375;2344.595703125;65389.46875;504434.08882191783;506619.2211078568;282287.9644898346;282287.9644898346;255196.73297976737;429743.705733735;454171.1642136646;437883.18805776763;474728.02826942276;533678.499032407;485093.9371814807;437727.04723144654;446054.7494118788;467047.9817599802;451998.23903938825;270242.2480536231;495933.730046757;466106.9536237703;454027.24762457574;302370.42649719206;286870.6033266602;470651.6059640497;204169.8436159511;237128.77107089962;274.85277077630263;2481461.0543509647;722000.4925141231;173509.1483227104;1135376.4742835613;0;2;2;15;20;28;18;1;119;119;881822275214.7015;335995316915.248;739865689419.7067;63063.65077521683;9326.861682183451;-0.0;15508.241073587844;3111656.0590028237;505527.9531979369;0.0;297342.03753649065;1.8314026189877246;0.24491344993421377
4060;2019-09-08 12:40:45.120;964;977;320;319;244;44;183;44;-23;49;804;350;-23;33;267;155;287;904;386;263;182;6;932;365;370;130;368;304;929;-2.0;-1.0;1395.0;121.0;193.0;100;0;53;1;0;0;1;0;1;0;1;0;0;1;0;64107.88671875;13349.890625;32460.8203125;944.6491088867191;682.0;365507;719.0;0.0;Calculated values ==>;1567939245.12;369.56000000000006;370.86;305.16;305.06;297.56;277.56;274.9066339382667;291.46000000000004;277.56;270.86;278.06;353.56000000000006;308.16;270.86;276.46000000000004;299.86;288.66;301.86;363.56000000000006;299.46000000000004;291.36;345.06000000000006;341.36;273.76000000000005;240.39332010688793;268.0796299477929;274.9066339382667;311.76000000000005;9320000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;3040000.0;9290000.0;0.0;0.0;0.23249999999999998;0.020166666666666666;0.03216666666666666;0.03216666666666666;0.0;13349.890625;32460.8203125;944.6491088867191;64107.88671875;504332.89697414765;506503.94383618963;282358.48918970587;281961.62873623666;256546.38986844118;429811.8947417682;455625.4652126782;437883.18805776763;474855.74369336525;534199.0434599458;485433.2752491304;437883.18805776763;446196.8478688148;467320.0677087885;452464.97844290547;270112.51525444124;495483.5317890208;466513.0043701857;455483.4997965675;301532.38793589;286033.001929769;470688.30480466236;203989.62207899845;282358.48918970587;274.77856115779053;2482540.558694404;722222.9450011754;173536.56783292626;1135916.4544772266;0;2;2;15;20;28;18;1;119;119;882044649314.6309;336073643015.2231;740048150219.6487;54380.254090063834;5378.423434967554;-0.0;5568.854507854048;3112635.0844427925;505650.53808855504;0.0;297517.7385471012;1.3972201682988428;0.1971841324269951
4061;2019-09-08 12:41:45.121;964;976;318;317;244;46;191;45;-24;50;811;351;-25;16;268;155;287;905;386;270;191;7;914;367;372;139;370;303;910;143.0;-1.0;1632.0;215.0;188.0;100;100;52;1;0;0;1;0;1;0;1;0;0;1;0;63732.1875;13051.4228515625;31783.60546875;1361.76147460938;680.0;365508;717.0;0.0;Calculated values ==>;1567939305.121;369.56000000000006;370.76;304.96000000000004;304.86;297.56;277.76000000000005;275.1157276137837;292.26000000000005;277.66;270.76000000000005;278.16;354.26;308.26000000000005;270.66;274.76000000000005;299.96000000000004;288.66;301.86;363.66;300.16;292.26000000000005;344.86;341.16;273.86;242.35481222062532;267.9596281332873;275.1157276137837;311.76000000000005;9140000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;3030000.0;9100000.0;0.02383333333333333;0.0;0.272;0.035833333333333335;0.03133333333333333;0.05516666666666666;0.0;13051.4228515625;31783.60546875;1361.76147460938;63732.1875;505826.9495289523;507908.3211750822;282835.3847142522;282424.86237929;257099.1750978286;429675.2189834977;456426.3451327903;437953.82195464283;473796.9418580429;535000.685987148;485660.3037591181;437798.07955487026;443955.1368504969;467167.30733048194;452113.43256641144;270912.45973782334;497341.8340096321;467145.3088764589;456426.3451327903;300694.37409284414;285195.4229665811;469571.6626778283;204384.9894729672;248942.91788795686;274.9403772384334;2483605.9104047394;722442.959614271;173555.78824151002;1136451.8336163878;0;2;2;15;20;28;18;1;119;119;882267253025.2465;336154344360.4463;740230253255.1523;63530.72243501578;9502.522456507524;-0.0;11446.16906967331;3113617.692293077;505774.548038125;0.0;297659.53277383716;1.828685809906274;0.2544734287792006
4062;2019-09-08 12:42:45.121;959;971;322;321;241;43;194;45;-22;51;818;350;-23;10;268;154;287;895;391;274;193;9;934;365;370;142;368;305;931;-2.0;-1.0;1224.0;118.0;215.0;100;100;54;1;0;0;1;0;1;0;1;0;0;1;0;64866.33984375;13545.9248046875;32581.95703125;1367.25903320312;677.0;365509;716.0;0.0;Calculated values ==>;1567939365.121;369.06000000000006;370.26;305.36;305.26000000000005;297.26000000000005;277.46000000000004;274.9066339382667;292.56;277.66;270.96000000000004;278.26000000000005;354.96000000000004;308.16;270.86;274.16;299.96000000000004;288.56;301.86;362.66;300.56;292.46000000000004;344.76;340.86;274.06;242.98782864720522;268.19934244402924;274.9066339382667;312.26000000000005;9340000.0;3650000.0;3700000.0;1420000.0;3679999.9999999995;3050000.0;9310000.0;0.0;0.0;0.20400000000000001;0.019666666666666666;0.035833333333333335;0.035833333333333335;0.0;13545.9248046875;32581.95703125;1367.25903320312;64866.33984375;503420.2118531576;505454.24064248236;283025.31069469743;282625.7392793329;255597.37326441106;429811.8947417682;457176.16999723896;437812.597326149;473506.44976773835;535582.6904510417;485319.0004824966;437656.05685647397;442668.9074931304;467450.23226231895;452319.8775088197;270026.7873519431;493899.5525729552;467949.03754403035;457036.00486017246;300275.376401361;283939.0963198885;469361.0659032374;203957.75023847792;283025.31069469743;274.76627431610626;2484677.5647992706;722664.604178073;173578.53007907514;1136988.2133038878;0;2;2;15;20;28;18;1;119;119;882489853025.2465;336238644360.4463;740412653255.1523;47706.388805884904;5219.598541406936;-0.0;6235.383207596189;3114544.668220084;505897.2323797743;0.0;297806.8790428144;1.2456299628185208;0.1763120283833286
4063;2019-09-08 12:43:45.142;960;973;318;317;239;45;181;45;-22;52;817;348;-23;9;269;152;287;902;385;279;181;10;937;365;370;144;369;304;934;335.0;-1.0;1090.0;97.0;203.0;100;100;55;1;0;0;1;0;1;0;1;0;0;0;0;65060.62890625;13587.9970703125;32640.31640625;1357.91186523438;675.0;365510;715.0;0.0;Calculated values ==>;1567939425.142;369.16;370.46000000000004;304.96000000000004;304.86;297.06;277.66;274.9066339382667;291.26000000000005;277.66;270.96000000000004;278.36;354.86;307.96000000000004;270.86;274.06;300.06;288.36;301.86;363.36;301.06;291.26000000000005;344.66;340.66;274.16;243.40439225979637;268.0796299477929;274.9066339382667;311.66;9370000.0;3650000.0;3700000.0;1440000.0;3690000.0;3040000.0;9340000.0;0.05583333333333333;0.0;0.18166666666666667;0.016166666666666666;0.03383333333333333;0.08966666666666667;0.0;13587.9970703125;32640.31640625;1357.91186523438;65060.62890625;503318.22897344327;505502.9416669666;281253.059073465;280864.8398627351;254925.41532439354;429811.8947417682;455341.3644219996;438039.0146135774;473345.09612660937;535551.5480669184;485207.0903626502;437883.18805776763;442728.0766999201;467439.2021876248;452029.09594127483;269899.3154148115;494720.5819080773;468597.6943912018;455341.3644219996;299856.38484229014;283101.5729112263;469187.37098983396;204057.26762411173;233185.04766912793;274.8046303437952;2485760.6684908606;722890.7993339584;173601.2477849426;1137531.9224800018;0;2;2;15;20;28;18;1;119;119;882711930724.9077;336324474390.31537;740595417199.8735;42506.684036419596;4286.2700044125095;-0.0;19920.016402174162;3115296.706947419;505976.4756763185;0.0;298024.9169924788;1.4019386905313038;0.165142746335152
4064;2019-09-08 12:44:45.102;964;978;321;320;236;45;174;45;-23;52;811;346;-24;9;269;150;287;910;396;282;174;11;940;367;372;146;370;303;937;188.0;-1.0;1349.0;229.0;194.0;100;100;53;1;0;0;1;0;1;0;1;0;0;1;0;65102.22265625;13441.736328125;32751.685546875;1337.701171875;675.0;365511;713.0;0.0;Calculated values ==>;1567939485.102;369.56000000000006;370.96000000000004;305.26000000000005;305.16;296.76000000000005;277.66;275.1157276137837;290.56;277.66;270.86;278.36;354.26;307.76000000000005;270.76000000000005;274.06;300.06;288.16;301.86;364.16;301.36;290.56;344.46000000000004;340.66;274.26000000000005;243.81672145450628;267.9596281332873;275.1157276137837;312.76000000000005;9400000.0;3670000.0000000005;3720000.0000000005;1460000.0;3700000.0;3030000.0;9370000.0;0.03133333333333333;0.0;0.22483333333333333;0.03816666666666667;0.03233333333333333;0.06366666666666666;0.0;13441.736328125;32751.685546875;1337.701171875;65102.22265625;503665.80479742656;505996.3731042818;282237.98363168817;281845.9925404841;253967.94172802562;429675.2189834977;454000.31348373316;438109.25301780854;473084.60865818406;535000.685987148;485095.43945350975;437953.82195464283;442934.10434907244;467297.85315813957;451381.8430543043;269773.1628995852;495695.81955369934;468708.4081857877;454000.31348373316;299018.4200587347;283101.5729112263;469013.3471318901;204313.56259389126;243887.74500575673;274.9128917329531;2486844.6357942848;723115.8969472364;173623.6962513048;1138076.492541058;0;2;2;15;20;28;18;1;119;119;882934382325.0492;336411416390.37067;740777395799.9893;52565.0643969774;10102.70844320029;-0.0;13377.166859764498;3116088.4433418205;506096.3038913557;0.0;298302.20853548654;1.5998978106397146;0.2253149549347071
4065;2019-09-08 12:45:45.123;969;983;319;319;236;45;176;44;-24;52;801;345;-25;9;270;149;288;917;381;285;175;12;941;366;371;145;369;303;937;320.0;-1.0;1404.0;193.0;200.0;100;100;52;1;0;0;1;0;1;0;1;0;0;1;0;64871.03125;13351.337890625;32784.23828125;1341.34338378906;673.0;365512;711.0;0.0;Calculated values ==>;1567939545.123;370.06000000000006;371.46000000000004;305.06;305.06;296.76000000000005;277.66;275.0112864084945;290.76000000000005;277.56;270.76000000000005;278.36;353.26;307.66;270.66;274.06;300.16;288.06;301.96000000000004;364.86;301.66;290.66;344.26;340.46000000000004;274.36;243.61107973660833;267.9596281332873;275.0112864084945;311.26000000000005;9410000.0;3660000.0;3710000.0;1450000.0;3690000.0;3030000.0;9370000.0;0.05333333333333334;0.0;0.23399999999999999;0.03216666666666666;0.03333333333333333;0.08666666666666667;0.0;13351.337890625;32784.23828125;1341.34338378906;64871.03125;504329.57478957414;506734.659953231;281456.114518327;281456.114518327;253967.94172802562;429743.705733735;454458.4552684664;437953.82195464283;473214.9576583128;533960.5311578024;484982.3457462226;437798.07955487026;442934.10434907244;467569.4028834284;451413.44454563194;270068.108524053;496780.48829576594;469234.9978450842;454314.8996987357;298180.4796168596;282264.0715131367;469249.7498014296;204182.79017618744;233903.2995385488;274.857756741737;2487928.125330508;723339.2507118518;173646.0294364479;1138622.8163852368;0;2;2;15;20;28;18;1;119;119;883157360339.7091;336498746945.2374;740959259429.7119;54702.42143615856;8526.320534611956;-0.0;19102.33868054953;3116982.651919233;506251.6001339351;0.0;298572.965813134;1.7341285285956982;0.22002426577030887
4066;2019-09-08 12:46:45.103;971;984;316;315;236;44;178;45;-23;52;794;344;-24;9;270;149;288;916;374;288;178;13;952;365;370;144;368;304;949;145.0;-2.0;1449.0;62.0;206.0;100;100;52;1;0;0;1;0;1;0;1;0;0;0;0;65545.4453125;13437.4521484375;33110.6171875;1354.67333984375;672.0;365513;709.0;0.0;Calculated values ==>;1567939605.103;370.26;371.56000000000006;304.76000000000005;304.66;296.76000000000005;277.56;274.9066339382667;290.96000000000004;277.66;270.86;278.36;352.56000000000006;307.56;270.76000000000005;274.06;300.16;288.06;301.96000000000004;364.76;301.96000000000004;290.96000000000004;344.06000000000006;340.36;274.46000000000004;243.40439225979637;268.0796299477929;274.9066339382667;310.56;9520000.0;3650000.0;3700000.0;1440000.0;3679999.9999999995;3040000.0;9490000.0;0.024166666666666666;0.0;0.2415;0.010333333333333333;0.034333333333333334;0.058499999999999996;0.0;13437.4521484375;33110.6171875;1354.67333984375;65545.4453125;503715.39878704847;505904.0688491143;279603.3104443785;279230.2961986209;253661.47823634878;429811.8947417682;454913.9275669702;437883.18805776763;473345.09612660937;533157.754191297;484754.23280793335;437727.04723144654;442728.0766999201;467710.255098415;451591.4542851326;269613.17015239;495556.10961301374;469759.1048540995;454913.9275669702;297342.5633918147;281845.32903042674;469485.55747401924;204177.74784288276;248444.60224717943;274.8510315927763;2489014.5670342175;723562.4162156093;173668.48875354996;1139171.757139719;0;2;2;15;20;28;18;1;119;119;883379586239.7798;336585418045.265;741141298729.7698;56439.8638118947;2741.514032855077;-0.0;12078.455531207757;3117908.5289013577;506345.46745582006;0.0;298832.71915166394;1.4875940164483568;0.18452125658108015
4067;2019-09-08 12:47:45.104;973;986;317;316;235;46;181;45;-22;52;790;343;-23;8;271;149;288;920;381;290;181;14;946;367;372;143;371;305;942;240.0;-2.0;1592.0;212.0;198.0;100;100;54;1;0;0;1;0;1;0;1;0;0;1;0;65547.5625;13616.486328125;32856.28125;1366.38781738281;671.0;365514;708.0;0.0;Calculated values ==>;1567939665.104;370.46000000000004;371.76;304.86;304.76000000000005;296.66;277.76000000000005;275.1157276137837;291.26000000000005;277.66;270.96000000000004;278.36;352.16;307.46000000000004;270.86;273.96000000000004;300.26000000000005;288.06;301.96000000000004;365.16;302.16;291.26000000000005;343.96000000000004;340.26;274.56;243.1966462407574;268.19934244402924;275.1157276137837;311.26000000000005;9460000.0;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;3050000.0;9420000.0;0.04;0.0;0.2653333333333333;0.035333333333333335;0.033;0.07300000000000001;0.0;13616.486328125;32856.28125;1366.38781738281;65547.5625;504512.34335626144;506770.4872094687;280384.32761181693;280004.40794679656;253549.18433082788;429675.2189834977;455005.35606785543;437812.597326149;473475.02505547635;532666.5346940202;484525.65283083654;437656.05685647397;442373.3332657317;467417.51185859466;451234.9213390781;269859.21375868836;496800.8541554782;469742.50307785446;455005.35606785543;296923.61432157;281426.5920051367;469720.77526323247;204452.1054555674;238777.63053989934;274.96619181335717;2490107.0269763716;723787.869461029;173691.16464118139;1139721.4904569546;0;2;2;15;20;28;18;1;119;119;883602189950.3954;336671519480.5031;741324001775.275;61918.31717632765;9372.826333204166;-0.0;15784.623963540796;3118894.8635176234;506446.4219750304;0.0;299064.91535130114;1.8201777759907776;0.24083065999626674
4068;2019-09-08 12:48:45.135;974;987;319;319;236;45;180;45;-22;52;789;342;-23;8;271;150;288;923;380;292;179;15;961;367;372;142;370;304;957;335.0;0.0;1719.0;193.0;200.0;100;100;55;1;0;0;1;0;1;0;1;0;0;1;0;66203.9765625;13882.4345703125;33355.1953125;1360.56372070312;669.0;365515;706.0;0.0;Calculated values ==>;1567939725.135;370.56000000000006;371.86;305.06;305.06;296.76000000000005;277.66;275.1157276137837;291.16;277.66;270.96000000000004;278.36;352.06000000000006;307.36;270.86;273.96000000000004;300.26000000000005;288.16;301.96000000000004;365.46000000000004;302.36;291.06;343.76;340.06000000000006;274.66;242.98782864720522;268.0796299477929;275.1157276137837;311.16;9610000.0;3670000.0000000005;3720000.0000000005;1420000.0;3700000.0;3040000.0;9570000.0;0.05583333333333333;0.0;0.28650000000000003;0.03216666666666666;0.03333333333333333;0.08916666666666667;0.0;13882.4345703125;33355.1953125;1360.56372070312;66203.9765625;503419.29872690345;505697.62043025123;280272.6653418673;280272.6653418673;253461.96443329012;429675.2189834977;454862.3128419118;438039.0146135774;473604.7454297384;532636.8050945956;484527.5576201458;437883.18805776763;442580.7327243594;467558.6343006467;451381.8430543043;269253.16973600583;495936.8946746718;470000.0660419541;454719.09345793235;296085.73418796173;280589.13426710566;469955.4082113979;204528.03951465528;232843.78748744482;274.99538393181336;2491205.5237302803;724017.1455329282;173713.90097833515;1140273.5378379032;0;2;2;15;20;28;18;1;119;119;883825505270.0193;336757063655.3591;741506796169.9672;66900.89436584119;8537.913693078552;-0.0;19783.88144903514;3119968.9115836048;506595.75525735086;0.0;299361.4727047493;1.9593874267183957;0.2498831464608635
4069;2019-09-08 12:49:45.125;976;989;319;318;243;48;182;47;-22;53;789;342;-23;7;270;153;288;922;390;294;182;17;953;368;373;141;371;305;949;179.0;0.0;1201.0;102.0;185.0;100;100;55;1;0;0;1;0;1;0;1;0;0;0;0;65852.96875;13766.978515625;33092.1953125;1364.24072265625;668.0;365516;704.0;0.0;Calculated values ==>;1567939785.125;370.76;372.06000000000006;305.06;304.96000000000004;297.46000000000004;277.96000000000004;275.2199585193972;291.36;277.86;270.96000000000004;278.46000000000004;352.06000000000006;307.36;270.86;273.86;300.16;288.46000000000004;301.96000000000004;365.36;302.56;291.36;343.56000000000006;339.96000000000004;274.86;242.77792619122317;268.19934244402924;275.2199585193972;312.16;9530000.0;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;3050000.0;9490000.0;0.029833333333333333;0.0;0.20016666666666666;0.017;0.030833333333333334;0.06066666666666667;0.0;13766.978515625;33092.1953125;1364.24072265625;65852.96875;504382.37209523795;506645.5832192475;280733.1373135791;280354.69929146324;255699.29296331533;429606.4342157736;454979.94274558977;437812.597326149;473832.3884915986;532562.2687414474;484412.15189559717;437656.05685647397;442225.1804755989;467286.9310729759;451644.0475796746;269572.6410731947;496490.6666249653;470120.9777857703;454979.94274558977;295247.87795992935;280170.41352433193;470288.2636984603;204856.7908012119;243420.3185616183;275.12646094498893;2492305.814862302;724247.5189067184;173736.6038975828;1140827.173805157;0;2;2;15;20;28;18;1;119;119;884048968020.0548;336841949505.37256;741689465719.9962;46629.98727274157;4512.335039253223;-0.0;12834.61720049427;3120914.8445822964;506704.48920479213;0.0;299633.2482234016;1.3266779241672881;0.17240172358910885
4070;2019-09-08 12:50:45.106;976;988;322;321;244;49;188;48;-21;53;789;343;-22;7;270;156;288;922;391;295;188;18;940;370;375;141;373;305;936;-3.0;-1.0;1624.0;238.0;183.0;100;100;57;1;0;0;1;0;1;0;1;0;0;1;0;65367.01171875;13800.310546875;32720.970703125;1363.72692871094;666.0;365517;703.0;0.0;Calculated values ==>;1567939845.106;370.76;371.96000000000004;305.36;305.26000000000005;297.56;278.06;275.4277932560699;291.96000000000004;277.96000000000004;271.06;278.46000000000004;352.06000000000006;307.46000000000004;270.96000000000004;273.86;300.16;288.76000000000005;301.96000000000004;365.36;302.66;291.96000000000004;343.46000000000004;339.76;274.96000000000004;242.77792619122317;268.19934244402924;275.4277932560699;312.26000000000005;9400000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;3050000.0;9360000.0;0.0;0.0;0.27066666666666667;0.03966666666666666;0.030500000000000003;0.030500000000000003;0.0;13800.310546875;32720.970703125;1363.72692871094;65367.01171875;505453.7978404594;507551.4969622052;282696.8357499106;282301.8073119555;256349.54697571782;429467.9694778635;455502.269213232;437968.82056851813;473832.3884915986;532562.2687414474;484525.65283083654;437812.597326149;442225.1804755989;467003.42740028596;451729.35164731694;270110.3198283837;497639.76040739793;469976.8585695312;455502.269213232;294828.9587717387;279332.9882161641;470387.0459242999;205178.02148535824;282696.8357499106;275.2593589312412;2493398.96842362;724477.1735683553;173759.32976252044;1141375.4431811664;0;2;2;15;20;28;18;1;119;119;884273296959.8551;336926522715.29724;741872407769.8334;63008.70961850861;10519.957969411353;-0.0;5270.565720631302;3121828.211064571;506829.71864453517;0.0;299784.076970044;1.6455929800505786;0.24668216206782692
4071;2019-09-08 12:51:45.116;975;987;323;322;244;49;191;48;-20;54;789;344;-22;9;270;156;288;919;387;295;191;19;941;371;376;139;375;307;936;123.0;-1.0;2049.0;336.0;194.0;100;1;63;1;0;0;1;0;1;0;1;1;0;1;0;66958.9453125;14409.4951171875;32675.49609375;2369.33203125;665.0;365518;701.0;0.0;Calculated values ==>;1567939905.116;370.66;371.86;305.46000000000004;305.36;297.56;278.06;275.5313989812953;292.26000000000005;277.96000000000004;271.16;278.56;352.06000000000006;307.56;270.96000000000004;274.06;300.16;288.76000000000005;301.96000000000004;365.06000000000006;302.66;292.26000000000005;343.26;339.66;275.06;242.35481222062532;268.43790593516167;275.5313989812953;311.86;9410000.0;3710000.0;3760000.0;1390000.0;3750000.0;3070000.0;9360000.0;0.0205;0.0;0.34149999999999997;0.056;0.03233333333333333;0.05283333333333333;0.0;14409.4951171875;32675.49609375;2369.33203125;66958.9453125;505222.99162639945;507404.6013117294;283094.08122043713;282696.8357499106;256349.54697571782;429398.2889081932;455763.74373751873;437671.5478804793;474188.32179244753;532413.0832545107;484408.44212245377;437356.53477473935;442105.1117696454;466718.8812863831;451551.74542100885;270068.108524053;497177.83326408215;469840.1136811202;455763.74373751873;293991.1381695566;278914.2836208781;470754.2918620804;205416.8030173605;252954.31712271337;275.35567619887803;2494501.86851809;724712.2944624707;173790.44377198594;1141920.5045661465;0;2;2;15;20;28;18;1;120;119;884498634509.8193;337010536715.2839;742056038369.8042;79314.99537075506;14858.899375304314;-0.0;10715.098039482216;3123014.4396111057;507041.2443707872;0.0;299917.31303700124;2.120926663415849;0.3091205838706532
4072;2019-09-08 12:52:45.097;961;969;324;324;245;47;195;48;-21;53;761;347;-22;23;271;156;288;912;389;295;194;18;957;370;375;137;372;305;950;405.0;0.0;989.0;31.0;223.0;14;1;64;1;0;0;1;0;0;1;1;1;0;1;0;75289.0234375;14505.060546875;40849.671875;2360.58666992188;664.0;365519;700.0;0.0;Calculated values ==>;1567939965.097;369.26;370.06000000000006;305.56;305.56;297.66;277.86;275.4277932560699;292.66;277.96000000000004;271.06;278.46000000000004;349.26;307.86;270.96000000000004;275.46000000000004;300.26000000000005;288.76000000000005;301.96000000000004;364.36;302.66;292.56;343.16;339.56000000000006;274.96000000000004;241.92719264551067;268.19934244402924;275.4277932560699;312.06;9570000.0;3700000.0;3750000.0;1370000.0;3720000.0000000005;3050000.0;9500000.0;0.06749999999999999;0.0;0.16483333333333333;0.005166666666666667;0.03716666666666667;0.10466666666666666;0.0;14505.060546875;40849.671875;2360.58666992188;75289.0234375;501787.1946208152;503581.42290989397;282591.723114874;282591.723114874;256260.4832323805;429467.9694778635;456497.9661868576;437968.82056851813;474347.79869132163;529639.2875359172;484979.24108579004;437812.597326149;444567.3504985989;467276.13276826026;451729.35164731694;269411.8586560982;494840.6425216497;469976.8585695312;456356.228938502;293572.2367247113;278495.58437821403;470923.7305949869;205543.91511908267;232903.24821312958;275.3993393983155;2495686.8928800337;724953.1727904904;173829.8472793974;1142533.0202739253;0;2;2;15;20;28;19;1;120;119;884723863164.6188;337093310495.2102;742239580229.6407;38311.37191491528;1371.129046625505;-0.0;23388.078649255647;3123994.3489347002;507176.45177827455;0.0;300201.4161813271;1.0927875060429268;0.11780725648812378
4073;2019-09-08 12:53:45.117;973;983;319;319;244;45;183;48;-21;53;752;349;-22;27;271;152;288;917;389;293;183;18;961;366;371;137;368;305;955;433.0;-1.0;1019.0;48.0;233.0;31;1;64;1;0;0;1;0;0;1;1;1;0;0;0;76219.578125;14546.837890625;42007.21484375;2360.30517578125;662.0;365520;699.0;0.0;Calculated values ==>;1567940025.117;370.46000000000004;371.46000000000004;305.06;305.06;297.56;277.66;275.0112864084945;291.46000000000004;277.96000000000004;271.06;278.46000000000004;348.36;308.06;270.96000000000004;275.86;300.26000000000005;288.36;301.96000000000004;364.86;302.46000000000004;291.46000000000004;343.06000000000006;339.36;274.96000000000004;241.92719264551067;268.19934244402924;275.0112864084945;312.06;9610000.0;3660000.0;3710000.0;1370000.0;3679999.9999999995;3050000.0;9550000.0;0.07216666666666667;0.0;0.16983333333333334;0.008;0.03883333333333334;0.11100000000000002;0.0;14546.837890625;42007.21484375;2360.30517578125;76219.578125;503268.4295088258;505264.43369372;280386.2579849444;280386.2579849444;255832.47611251878;429743.705733735;455458.40408251644;437968.82056851813;474347.79869132163;528698.2385210564;485205.78815724474;437812.597326149;445143.9216850511;467840.11440763494;451852.33860241564;269253.16973600583;495176.09281431447;470264.9725991542;455458.40408251644;293153.3411634106;277658.20189090865;470923.7305949869;204472.42976047375;231030.8711663321;274.96918875177977;2496949.8854215634;725195.3526447392;173869.20115851052;1143223.7244904577;0;2;2;15;20;28;19;1;120;119;884947737765.4369;337175537895.5107;742422641230.3097;39655.47037223287;2131.6104066761054;-0.0;24911.456153696465;3124644.2891973634;507205.65100365726;0.0;300604.04647153086;1.1321270280891456;0.12290597690294748
4074;2019-09-08 12:54:45.118;987;1000;319;317;238;45;179;46;-22;52;760;349;-23;29;272;149;289;930;389;288;179;18;945;366;371;134;368;303;938;777.0;-2.0;1847.0;263.0;223.0;49;1;62;1;0;0;1;0;0;1;1;1;0;1;0;75996.890625;14251.19140625;42059.6171875;2358.49560546875;662.0;365521;697.0;0.0;Calculated values ==>;1567940085.118;371.86;373.16;305.06;304.86;296.96000000000004;277.66;275.0112864084945;291.06;277.76000000000005;270.96000000000004;278.36;349.16;308.06;270.86;276.06;300.36;288.06;302.06;366.16;301.96000000000004;291.06;342.86;339.36;274.96000000000004;241.2770596917726;267.9596281332873;275.0112864084945;312.06;9450000.0;3660000.0;3710000.0;1340000.0;3679999.9999999995;3030000.0;9380000.0;0.1295;0.0;0.3078333333333333;0.04383333333333333;0.03716666666666667;0.16666666666666669;0.0;14251.19140625;42059.6171875;2358.49560546875;75996.890625;506674.46178325417;509147.5924066775;281394.2966040357;280622.34072610893;254525.84716022568;429743.705733735;454888.0541996231;438264.37560948916;474635.11619972886;529687.3334219017;485434.4782648336;438109.25301780854;445822.8665406856;467969.8729891896;451413.44454563194;270236.83389425906;498691.87420771713;469621.9500658479;454888.0541996231;292315.56762988004;277658.20189090865;471323.8536851003;204280.35046212407;221476.76045177036;274.89531508847193;2498218.377134124;725435.3402216495;173908.52515369578;1143924.293099154;0;2;2;15;20;28;19;1;120;119;885170341475.168;337256839250.4125;742605044270.0894;72028.08240786387;11705.40689127379;-0.0;38901.8822913088;3125575.000981011;507320.96140280884;0.0;301135.8331542272;2.090281677349081;0.2518868119020143
4075;2019-09-08 12:55:45.138;992;1004;319;318;235;41;175;44;-24;51;772;350;-25;31;273;147;289;935;380;281;175;19;950;363;369;135;366;302;943;684.0;-1.0;1734.0;193.0;236.0;50;1;57;1;0;0;1;0;0;1;1;1;0;1;0;76134.5703125;13936.19921875;42493.16015625;2339.61669921875;661.0;365522;695.0;0.0;Calculated values ==>;1567940145.138;372.36;373.56000000000006;305.06;304.96000000000004;296.66;277.26000000000005;274.69669130483857;290.66;277.56;270.76000000000005;278.26000000000005;350.36;308.16;270.66;276.26000000000005;300.46000000000004;287.86;302.06;366.66;301.26000000000005;290.66;342.66;339.26;275.06;241.49495122638035;267.8393353686513;274.69669130483857;311.16;9500000.0;3629999.9999999995;3690000.0;1350000.0;3660000.0;3020000.0;9430000.0;0.114;0.0;0.289;0.03216666666666666;0.03933333333333333;0.15333333333333332;0.0;13936.19921875;42493.16015625;2339.61669921875;76134.5703125;507008.4768619955;509333.42001134134;281089.57067933073;280706.57165464974;253523.83541435728;429947.3805835815;454654.4986981974;438179.53515710204;474409.7568972218;531015.0068793237;485661.4080407332;438024.4983934438;446301.07743510534;468379.0567313847;451654.8667034098;270028.5751271796;499022.05276180565;468994.9772842707;454654.4986981974;291477.81744585035;277239.5186164033;471288.5232524436;203571.22907146017;223456.36887521826;274.60764003641486;2499486.5618955917;725670.3134417571;173947.6891398677;1144629.1344456205;0;2;2;15;20;28;19;1;120;119;885392415475.0974;337337566150.38684;742786604770.0316;67801.8004587505;8611.572962821632;-0.0;35450.37990619014;3126740.63842087;507490.326004261;0.0;301755.641873071;1.9034490780729387;0.21977240015981664
4076;2019-09-08 12:56:45.118;992;1004;319;318;238;40;183;42;-25;50;783;351;-26;34;274;146;289;934;373;272;183;19;942;361;367;135;363;301;935;819.0;-1.0;1271.0;172.0;246.0;54;0;53;1;0;0;1;0;0;1;1;1;0;1;0;75337.0234375;13483.4482421875;42298.03125;2327.51123046875;660.0;365523;693.0;0.0;Calculated values ==>;1567940205.118;372.36;373.56000000000006;305.06;304.96000000000004;296.96000000000004;277.16;274.4858918419099;291.46000000000004;277.36;270.66;278.16;351.46000000000004;308.26000000000005;270.56;276.56;300.56;287.76000000000005;302.06;366.56000000000006;300.36;291.46000000000004;342.46000000000004;339.16;275.06;241.49495122638035;267.7187500070086;274.4858918419099;310.46000000000004;9420000.0;3610000.0;3670000.0000000005;1350000.0;3629999.9999999995;3010000.0;9350000.0;0.13649999999999998;0.0;0.21183333333333335;0.028666666666666667;0.041;0.1775;0.0;13483.4482421875;42298.03125;2327.51123046875;75337.0234375;507654.6282362208;509968.75541979517;281580.64623655647;281191.1808353587;254605.03692525215;430081.6785162784;456124.13263812446;438249.86041294545;474312.4687567378;532235.8501681656;485887.88290226675;438095.2167564963;446916.4327917079;468924.88479177706;451863.9960680124;270363.5126663338;499563.5831227974;468109.9962351786;456124.13263812446;290640.09048841946;276820.84063482966;471288.5232524436;203050.62453734156;221189.95349321654;274.3968950624078;2500748.404422816;725898.7343383168;173986.5689083832;1145335.4921764766;0;2;2;15;20;28;19;1;120;119;885613141875.1676;337418539150.4126;742967444470.0891;49823.038132982096;7689.486429832924;-0.0;41700.81679822115;3127720.518673783;507626.1228851891;0.0;302398.3542035991;1.707366452715787;0.1754960392865616
4077;2019-09-08 12:57:45.119;987;998;317;316;234;38;185;41;-25;49;791;352;-26;36;275;143;289;928;363;265;185;18;937;359;364;135;361;302;930;768.0;-1.0;1057.0;78.0;263.0;51;0;51;1;0;0;1;0;0;1;1;1;0;1;0;74662.40625;13205.7021484375;41934.5078125;2331.9228515625;658.0;365524;693.0;0.0;Calculated values ==>;1567940265.119;371.86;372.96000000000004;304.86;304.76000000000005;296.56;276.96000000000004;274.27422755570615;291.66;277.26000000000005;270.66;278.06;352.26;308.36;270.56;276.76000000000005;300.66;287.46000000000004;302.06;365.96000000000004;299.66;291.66;342.46000000000004;338.96000000000004;274.96000000000004;241.49495122638035;267.8393353686513;274.27422755570615;309.46000000000004;9370000.0;3590000.0;3640000.0;1350000.0;3610000.0;3020000.0;9300000.0;0.128;0.0;0.17616666666666667;0.013000000000000001;0.04383333333333333;0.17183333333333334;0.0;13205.7021484375;41934.5078125;2331.9228515625;74662.40625;507323.58078013465;509494.4739355545;281112.00293285603;280722.5355702921;253566.17429847512;430214.79039162316;456898.30145361554;438024.4983934438;474215.1651988832;532993.931958739;485886.87690360495;437869.15320432716;447005.8663255856;469329.3392245732;451783.23495743994;270577.602630353;499084.4446478214;467625.08733946737;456898.30145361554;290640.09048841946;275983.5004908252;471190.70470879815;202634.11483353408;222653.20753006334;274.22613126867253;2501998.420501956;726121.1476314631;174025.39817283017;1146037.4417001132;0;2;2;15;20;28;19;1;120;119;885832445529.9027;337499540500.31476;743148347484.8706;41467.939237137434;3491.2356683784337;-0.0;40251.11530586372;3128481.2894969177;507719.29712210636;0.0;303081.298352521;1.482636645648317;0.13415464169311472
4078;2019-09-08 12:58:45.130;982;994;317;316;230;38;181;40;-26;48;797;352;-27;38;276;139;289;927;363;260;181;18;946;358;364;136;360;301;939;915.0;-1.0;810.0;22.0;261.0;54;0;48;1;0;0;1;0;0;1;1;1;0;0;0;75122.09375;12956.841796875;42508.87890625;2323.54321289062;657.0;365525;691.0;0.0;Calculated values ==>;1567940325.13;371.36;372.56000000000006;304.86;304.76000000000005;296.16;276.96000000000004;274.1680685717883;291.26000000000005;277.16;270.56;277.96000000000004;352.86;308.36;270.46000000000004;276.96000000000004;300.76000000000005;287.06;302.06;365.86;299.16;291.26000000000005;342.26;338.86;274.96000000000004;241.71165711629368;267.7187500070086;274.1680685717883;309.46000000000004;9460000.0;3579999.9999999995;3640000.0;1360000.0;3600000.0;3010000.0;9390000.0;0.1525;0.0;0.13499999999999998;0.0036666666666666666;0.0435;0.196;0.0;12956.841796875;42508.87890625;2323.54321289062;75122.09375;505852.2481784506;508189.87900820794;280562.42359552515;280180.2106860559;252182.17309630453;430280.9020939914;456339.24340671574;438095.2167564963;473988.9803413144;533692.1908335454;486000.4598106352;437940.2675631159;447476.5257139904;469594.5845458418;451380.85807112255;270194.8974754797;498144.4193910118;466976.539238069;456339.24340671574;289802.386634966;275564.83829863765;471057.33072014985;202459.50459185767;219793.57079930426;274.1537294992185;2503246.853509307;726339.208802129;174064.200835986;1146741.2656020003;0;2;2;15;20;28;19;1;120;119;886050885570.472;337580855405.5267;743329280650.3422;31810.82114222621;984.858695803738;-0.0;46362.951831052655;3129092.057788666;507756.6047470493;0.0;303803.2145742571;1.3697809299686323;0.10477995261380232
4079;2019-09-08 12:59:45.130;983;995;321;320;233;38;182;39;-26;47;800;352;-27;40;277;140;289;932;373;256;181;17;943;358;364;136;360;301;937;689.0;0.0;1237.0;30.0;260.0;58;0;44;1;0;0;1;0;0;1;1;1;0;0;0;74832.1953125;12567.2529296875;42580.5234375;2320.98071289062;655.0;365526;689.0;0.0;Calculated values ==>;1567940385.13;371.46000000000004;372.66;305.26000000000005;305.16;296.46000000000004;276.96000000000004;274.1680685717883;291.36;277.06;270.56;277.86;353.16;308.36;270.46000000000004;277.16;300.86;287.16;302.06;366.36;298.76000000000005;291.26000000000005;342.06000000000006;338.66;274.86;241.71165711629368;267.7187500070086;274.1680685717883;310.46000000000004;9430000.0;3579999.9999999995;3640000.0;1360000.0;3600000.0;3010000.0;9370000.0;0.11483333333333333;0.0;0.20616666666666666;0.005;0.043333333333333335;0.15816666666666668;0.0;12567.2529296875;42580.5234375;2320.98071289062;74832.1953125;506245.5509818106;508496.9584186122;282237.98363168817;281845.9925404841;253096.64885789153;430280.9020939914;456479.2451093168;438095.2167564963;473891.5003369823;534004.0616875333;486000.4598106352;437940.2675631159;447755.4656965252;469722.02148053906;451525.9814726883;270321.1405012671;499084.85093197343;466455.85816738626;456339.24340671574;288964.7057630673;274727.5295995403;470959.3386274875;202451.4510988417;224310.77508044345;274.1506010643964;2504496.472584828;726551.9095915171;174102.9052020342;1147450.343954865;0;2;2;15;20;28;19;1;120;119;886269285570.472;337662455405.5267;743509880650.3422;48581.88968641979;1342.5394376432291;-0.0;36699.16940693874;3129761.9970455715;507775.9997314947;0.0;304495.39891790703;1.5073163738394184;0.1451295419383758
