;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4080;2019-09-08 13:00:45.141;986;999;323;322;231;38;193;38;-26;46;800;354;-27;44;277;138;289;937;371;253;192;16;941;359;365;137;361;301;936;332.0;-1.0;1839.0;133.0;262.0;63;0;43;1;0;0;1;0;0;1;1;1;0;0;0;75127.421875;12510.5341796875;42849.91015625;2322.798828125;655.0;365527;688.0;0.0;Calculated values ==>;1567940445.141;371.76;373.06000000000006;305.46000000000004;305.36;296.26000000000005;276.96000000000004;274.27422755570615;292.46000000000004;276.96000000000004;270.56;277.76000000000005;353.16;308.56;270.46000000000004;277.56;300.86;286.96000000000004;302.06;366.86;298.46000000000004;292.36;341.96000000000004;338.66;274.76000000000005;241.92719264551067;267.7187500070086;274.27422755570615;310.26000000000005;9410000.0;3590000.0;3650000.0;1370000.0;3610000.0;3010000.0;9360000.0;0.05533333333333333;0.0;0.3065;0.022166666666666668;0.043666666666666666;0.099;0.0;12510.5341796875;42849.91015625;2322.798828125;75127.421875;506851.7413234157;509161.2946853722;283094.08122043713;282696.8357499106;252543.92995182695;430214.79039162316;457847.79545119463;438095.2167564963;473664.6415601712;534004.0616875333;486225.49720746226;437940.2675631159;448311.18344306457;469584.7532979428;451056.49885298626;270406.0320750433;499933.5505261527;465920.2808716204;457709.1576469882;288545.87390705565;274727.5295995403;470727.4148199725;202588.52770613576;238097.7112427468;274.20843463571106;2505746.365164653;726760.9294637621;174141.61045948628;1148162.3947525576;0;2;2;15;20;28;19;1;120;119;886488025665.1731;337744370420.41473;743690513760.0953;72182.8001939355;5943.7453310233805;-0.0;21741.533194019903;3130768.553961475;507836.72990297456;0.0;304982.4940566561;1.7313187199779028;0.2082592094948832
4081;2019-09-08 13:01:45.091;987;1001;324;323;231;38;199;38;-25;45;800;355;-26;45;278;136;289;938;378;251;198;14;953;359;365;137;361;302;947;704.0;-1.0;1314.0;133.0;268.0;67;0;42;1;0;0;1;0;0;1;1;1;0;0;0;75700.4296875;12598.75;43527.66015625;2316.30786132812;653.0;365528;686.0;0.0;Calculated values ==>;1567940505.091;371.86;373.26;305.56;305.46000000000004;296.26000000000005;276.96000000000004;274.27422755570615;293.06;276.96000000000004;270.66;277.66;353.16;308.66;270.56;277.66;300.96000000000004;286.76000000000005;302.06;366.96000000000004;298.26000000000005;292.96000000000004;341.76;338.46000000000004;274.56;241.92719264551067;267.8393353686513;274.27422755570615;310.96000000000004;9530000.0;3590000.0;3650000.0;1370000.0;3610000.0;3020000.0;9470000.0;0.11733333333333333;0.0;0.219;0.022166666666666668;0.04466666666666667;0.162;0.0;12598.75;43527.66015625;2316.30786132812;75700.4296875;506023.6538675802;508575.359275362;282779.79277556215;282389.98240342276;252273.79608198084;430214.79039162316;458676.5019544617;438024.4983934438;473566.98283907154;533930.2854963114;486224.7864938718;437869.15320432716;448262.69519083336;469712.3226808355;450764.4150246694;269905.30148775806;499134.57489510963;465658.1741919227;458538.7512291684;287708.2272785495;273890.2417152289;470531.02399546513;202570.36264425245;224685.7199232555;274.2013816075503;2507002.2165130368;726969.99912873;174180.23746591044;1148881.6079948288;0;2;2;15;20;28;19;1;120;119;886706843165.3472;337826501920.48004;743871263010.2391;51564.455729072906;5939.794659951881;-0.0;37884.191071557885;3131798.9217390423;507935.6768783948;0.0;305478.96102506784;1.6321698356310568;0.17192565223171052
4082;2019-09-08 13:02:45.122;988;1001;324;323;233;39;203;39;-25;45;799;355;-26;48;277;136;289;939;386;249;203;13;949;359;365;138;361;302;943;679.0;-1.0;1353.0;80.0;280.0;75;0;40;1;0;0;1;0;0;1;1;1;0;0;0;75730.671875;12386.4228515625;43818.02734375;2321.75024414062;652.0;365529;685.0;0.0;Calculated values ==>;1567940565.122;371.96000000000004;373.26;305.56;305.46000000000004;296.46000000000004;277.06;274.27422755570615;293.46000000000004;277.06;270.66;277.66;353.06000000000006;308.66;270.56;277.96000000000004;300.86;286.76000000000005;302.06;367.06000000000006;298.06;293.46000000000004;341.66;338.36;274.46000000000004;242.14157278889297;267.8393353686513;274.27422755570615;311.76000000000005;9490000.0;3590000.0;3650000.0;1380000.0;3610000.0;3020000.0;9430000.0;0.11316666666666667;0.0;0.22549999999999998;0.013333333333333334;0.04666666666666666;0.15983333333333333;0.0;12386.4228515625;43818.02734375;2321.75024414062;75730.671875;506497.47391542443;508894.78216651874;283034.8489053078;282641.6272942488;252946.24626814714;430214.79039162316;459226.0656583914;438024.4983934438;473437.2657590101;533826.2778667144;486224.7864938718;437869.15320432716;448678.4000570146;469584.7532979428;450764.4150246694;270069.9441189307;499633.5454644427;465395.6337934009;459226.0656583914;287289.4124756198;273471.60554148915;470298.1829359995;202639.17650706778;226112.36552845174;274.22809585332317;2508264.7943522856;727178.316477192;174218.9079194744;1149609.8647944792;0;2;2;15;20;28;19;1;120;119;886925956314.9781;337909044545.34106;744052556629.9338;53079.39008537779;3568.7867523857567;-0.0;37259.33973743535;3132671.4043359184;508014.95599642297;0.0;306105.4806487343;1.6045380679094088;0.16974720607808697
4083;2019-09-08 13:03:45.122;988;1001;327;326;230;39;208;39;-25;45;797;356;-26;49;277;135;289;941;389;247;207;10;951;361;367;138;363;301;944;266.0;-1.0;1565.0;179.0;277.0;86;0;37;1;0;0;1;0;0;1;1;1;0;1;0;76407.2109375;12066.4091796875;44603.109375;2314.51611328125;652.0;365530;684.0;0.0;Calculated values ==>;1567940625.122;371.96000000000004;373.26;305.86;305.76000000000005;296.16;277.06;274.4858918419099;293.96000000000004;277.06;270.66;277.66;352.86;308.76000000000005;270.56;278.06;300.86;286.66;302.06;367.26;297.86;293.86;341.56000000000006;338.36;274.16;242.14157278889297;267.7187500070086;274.4858918419099;312.06;9510000.0;3610000.0;3670000.0000000005;1380000.0;3629999.9999999995;3010000.0;9440000.0;0.044333333333333336;0.0;0.26083333333333336;0.029833333333333333;0.04616666666666667;0.0905;0.0;12066.4091796875;44603.109375;2314.51611328125;76407.2109375;506334.9224929392;508814.9637492397;284160.72161972395;283761.8045032545;252060.42556042856;430081.6785162784;459595.91619260935;438249.86041294545;473437.2657590101;533692.1908335454;486450.3803612422;438095.2167564963;449001.87712873524;469309.5044865895;450255.8188384086;269987.34563773934;499852.43568424584;464840.8181699309;459458.8182496499;286870.6033266602;273471.60554148915;470002.91871598386;202974.71720194016;244390.04542243027;274.36748568549183;2509532.61004239;727382.0900774524;174257.54347245293;1150346.7076004688;0;2;2;15;20;28;19;1;120;119;887145556314.9781;337991844545.34106;744233456629.9338;61367.59985420389;7966.341345168971;-0.0;19463.723940863376;3133625.1292520817;508111.0820639026;0.0;306578.1728460535;1.5054525455929477;0.1952014081257833
4084;2019-09-08 13:04:45.093;986;998;326;325;237;39;208;40;-26;45;795;358;-27;52;277;137;289;936;391;245;207;8;947;360;365;135;362;301;940;555.0;-1.0;1056.0;49.0;284.0;94;0;34;1;0;0;1;0;0;1;1;1;0;1;0;76257.1953125;11745.078125;44835.6953125;2324.62036132812;651.0;365531;682.0;0.0;Calculated values ==>;1567940685.093;371.76;372.96000000000004;305.76000000000005;305.66;296.86;277.06;274.38016830617;293.96000000000004;277.16;270.56;277.66;352.66;308.96000000000004;270.46000000000004;278.36;300.86;286.86;302.06;366.76;297.66;293.86;341.36;338.26;273.96000000000004;241.49495122638035;267.7187500070086;274.38016830617;312.26000000000005;9470000.0;3600000.0;3650000.0;1350000.0;3620000.0000000005;3010000.0;9400000.0;0.0925;0.0;0.17600000000000002;0.008166666666666666;0.04733333333333333;0.13983333333333334;0.0;11745.078125;44835.6953125;2324.62036132812;76257.1953125;506363.8185009361;508695.51293618465;284027.91708429257;283627.56150630594;254181.5983522627;430148.3826014536;459909.8450383343;438095.2167564963;473825.7953575257;533484.237901464;486675.1104425641;437940.2675631159;449414.24132049555;469447.2480146191;450730.56595860166;270153.1043463454;499435.15549212956;464869.23356765806;459773.3670170544;286033.001929769;273052.9745269728;470211.52306949627;202912.77372724368;230370.10473249023;274.3388354459061;2510804.1985285734;727580.4232308003;174296.1842576356;1151091.6707326896;0;2;2;15;20;28;19;1;120;119;887365050174.8176;338073704960.2812;744413969339.8018;41392.109973148465;2182.9397862950627;-0.0;32078.222842791558;3134481.046273408;508195.6185275539;0.0;307007.4814694287;1.284318255482746;0.1334943333745007
4085;2019-09-08 13:05:45.113;981;992;324;323;237;40;210;40;-27;45;794;360;-28;53;276;138;290;929;388;242;210;6;919;362;368;132;364;301;910;-1.0;-2.0;1568.0;262.0;272.0;99;0;29;1;0;0;1;0;0;1;1;1;0;1;0;74399.109375;11070.9521484375;43705.5078125;2342.73828125;649.0;365532;681.0;0.0;Calculated values ==>;1567940745.113;371.26;372.36;305.56;305.46000000000004;296.86;277.16;274.5913991737795;294.16;277.16;270.46000000000004;277.66;352.56000000000006;309.16;270.36;278.46000000000004;300.76000000000005;286.96000000000004;302.16;366.06000000000006;297.36;294.16;341.26;338.06000000000006;273.76000000000005;240.83765695389522;267.7187500070086;274.5913991737795;311.96000000000004;9190000.0;3620000.0000000005;3679999.9999999995;1320000.0;3640000.0;3010000.0;9100000.0;0.0;0.0;0.2613333333333333;0.043666666666666666;0.04533333333333334;0.04533333333333334;0.0;11070.9521484375;43705.5078125;2342.73828125;74399.109375;507904.7252137559;510222.54652754805;285355.6651534595;284928.498959577;254989.5728912125;430014.67791919125;459712.81932707026;437940.2675631159;474212.47449241596;533380.2496362561;486899.68861117336;437785.01000687695;449551.36088337604;469043.1813691076;450516.22043594427;271730.9887467737;500972.22994361393;464031.1302349554;459712.81932707026;285614.20965156396;272215.72791638016;470419.8627123917;202998.40345852263;285355.6651534595;274.381310529474;2512060.0862236386;727770.6201942137;174335.0918778632;1151829.7600396164;0;2;2;15;20;28;19;1;120;119;887585023474.7477;338153831660.25574;744594629539.7444;61398.140486000375;11677.403720752283;-0.0;7904.19098920369;3135337.917222102;508311.1598910301;0.0;307340.7793135167;1.417732350734324;0.2081526411599641
4086;2019-09-08 13:06:45.114;976;987;330;330;229;38;211;40;-25;45;798;361;-26;52;276;130;290;920;391;239;211;5;955;360;366;131;362;301;948;647.0;-1.0;1797.0;115.0;313.0;98;100;30;1;0;0;1;0;0;1;1;0;0;0;0;75772.9140625;11463.5283203125;45525.453125;1389.8273925781198;648.0;365533;680.0;0.0;Calculated values ==>;1567940805.114;370.76;371.86;306.16;306.16;296.06;276.96000000000004;274.38016830617;294.26000000000005;277.16;270.66;277.66;352.96000000000004;309.26000000000005;270.56;278.36;300.76000000000005;286.16;302.16;365.16;297.06;294.26000000000005;341.16;337.96000000000004;273.66;240.61611355647437;267.7187500070086;274.38016830617;312.26000000000005;9550000.0;3600000.0;3660000.0;1310000.0;3620000.0000000005;3010000.0;9480000.0;0.10783333333333332;0.0;0.2995;0.019166666666666665;0.05216666666666667;0.15999999999999998;0.0;11463.5283203125;45525.453125;1389.8273925781198;75772.9140625;504217.12390951475;506430.60608243215;285095.5539965123;285095.5539965123;251679.10500124717;430148.3826014536;460162.587924932;438249.86041294545;474340.9607716398;533796.1555607308;487011.9210877023;438095.2167564963;449414.24132049555;469319.3617850966;449700.19021006493;270156.758984519;496268.4996888193;463928.38035923813;460162.587924932;285195.4229665811;271797.11229066993;470456.773871109;202844.90693467058;229662.04498712526;274.3125271365737;2513311.540612971;727958.4106617615;174366.19711030967;1152573.3637760077;0;2;2;15;20;28;19;1;120;119;887805227145.3567;338232732975.47394;744775232550.2439;70503.78356674332;5129.227449615069;-0.0;36880.086870049076;3136437.1182452934;508451.21748542483;0.0;307713.9878500812;1.9272934841620324;0.2219832389031485
4087;2019-09-08 13:07:45.094;976;988;327;326;232;40;205;41;-25;46;809;361;-26;32;275;132;290;923;390;236;205;6;925;361;366;135;362;303;918;517.0;-1.0;923.0;9.0;297.0;98;100;28;1;0;0;1;0;0;1;1;0;0;1;0;74015.125;10997.2109375;44148.296875;1384.54870605469;647.0;365534;678.0;0.0;Calculated values ==>;1567940865.094;370.76;371.96000000000004;305.86;305.76000000000005;296.36;277.16;274.4858918419099;293.66;277.26000000000005;270.66;277.76000000000005;354.06000000000006;309.26000000000005;270.56;276.36;300.66;286.36;302.16;365.46000000000004;296.76000000000005;293.66;340.96000000000004;337.86;273.76000000000005;241.49495122638035;267.9596281332873;274.4858918419099;312.16;9250000.0;3610000.0;3660000.0;1350000.0;3620000.0000000005;3030000.0;9180000.0;0.08616666666666667;0.0;0.15383333333333335;0.0015;0.0495;0.13566666666666666;0.0;10997.2109375;44148.296875;1384.54870605469;74015.125;506684.22087725677;509003.51579060906;286023.8613084911;285597.5727209614;253294.12077768383;430081.6785162784;459342.27611063566;437798.07955487026;473923.1613037276;534792.7165387104;486787.07216794405;437642.0229114993;446248.92018464074;469191.38263189426;449812.9088949283;271454.18271935347;499372.52731562237;463529.53543198755;459342.27611063566;284357.86631585273;271378.50176498963;470015.4650346389;203256.2906327121;233455.26912252337;274.4765040304391;2514559.358194336;728145.5210980271;174389.3092045387;1153320.3959324951;0;2;2;15;20;28;19;1;120;119;888024753945.4265;338312506375.4993;744956372150.3015;36080.34519585867;400.1387616028902;-0.0;30645.337281387234;3137325.023251573;508497.28017784905;0.0;308276.51214756607;1.187435947756682;0.11644761835366446
4088;2019-09-08 13:08:45.105;970;981;321;320;222;37;202;40;-24;47;821;359;-25;24;274;122;290;916;384;233;202;7;950;359;365;137;361;303;944;620.0;-1.0;1372.0;17.0;343.0;98;100;30;1;0;0;1;0;0;1;1;0;0;0;0;75612.8984375;11454.6630859375;45263.328125;1380.90905761719;646.0;365535;677.0;0.0;Calculated values ==>;1567940925.105;370.16;371.26;305.26000000000005;305.16;295.36;276.86;274.27422755570615;293.36;277.16;270.76000000000005;277.86;355.26;309.06;270.66;275.56;300.56;285.36;302.16;364.76;296.46000000000004;293.36;340.86;337.76;273.86;241.92719264551067;267.9596281332873;274.27422755570615;311.56;9500000.0;3590000.0;3650000.0;1370000.0;3610000.0;3030000.0;9440000.0;0.10333333333333333;0.0;0.22866666666666668;0.0028333333333333335;0.05716666666666667;0.1605;0.0;11454.6630859375;45263.328125;1380.90905761719;75612.8984375;503731.5332647824;505867.4814135103;281799.8161887071;281413.6531797042;249791.42522301286;430214.79039162316;459088.8889116735;437953.82195464283;473762.2839209553;536040.0835876073;486562.02904525114;437798.07955487026;445108.7251088686;469201.49363940477;448696.46508711023;270363.6839653473;496002.4909662068;463279.1356354856;459088.8889116735;283939.0963198885;270959.89632461156;469843.0551361263;202724.91695370935;230889.7045316992;274.26136437400567;2515806.486986313;728332.6543494409;174412.35891087604;1154065.6294075705;0;2;2;15;20;28;19;1;120;119;888244094150.1267;338394121335.3878;745138205480.053;53789.009610213456;756.8347248501813;-0.0;36625.96909298588;3138074.0718410034;508506.9233911547;0.0;308837.2091421932;1.569251965297442;0.15947262916398725
4089;2019-09-08 13:09:45.105;968;981;318;317;215;40;190;41;-25;47;825;354;-26;21;272;120;290;921;383;231;190;8;943;361;367;139;363;302;936;-2.0;-1.0;1099.0;92.0;311.0;98;100;26;1;0;0;1;0;0;1;1;0;0;1;0;74833.671875;11036.8447265625;45037.28515625;1374.28442382812;645.0;365536;676.0;0.0;Calculated values ==>;1567940985.105;369.96000000000004;371.26;304.96000000000004;304.86;294.66;277.16;274.4858918419099;292.16;277.26000000000005;270.66;277.86;355.66;308.56;270.56;275.26000000000005;300.36;285.16;302.16;365.26;296.26000000000005;292.16;340.76;337.66;273.96000000000004;242.35481222062532;267.8393353686513;274.4858918419099;311.46000000000004;9430000.0;3610000.0;3670000.0000000005;1390000.0;3629999.9999999995;3020000.0;9360000.0;0.0;0.0;0.18316666666666667;0.015333333333333334;0.05183333333333333;0.05183333333333333;0.0;11036.8447265625;45037.28515625;1374.28442382812;74833.671875;504014.0519135146;506521.25900184107;281129.59858243057;280743.018678219;248008.96513805896;430081.6785162784;457105.86544280197;438024.4983934438;473503.23161362135;536528.0139157334;486112.18892513384;437869.15320432716;444876.6353584544;468667.9988650251;448021.58192360785;270659.37763393566;497485.9045732145;462712.0400004629;457105.86544280197;283520.3318566784;270541.29595472733;469670.3247129736;202984.48526660757;281129.59858243057;274.3712710263493;2517060.2084055836;728520.0835812117;174435.31885655475;1154818.1345182476;0;2;2;15;20;28;19;1;120;119;888463694150.1267;338476921335.3878;745319705480.053;43051.49573773218;4089.1828715109464;-0.0;9121.43649892925;3138881.0760522364;508547.30687112437;0.0;309218.43752212584;0.9793501837642345;0.12873094169574664
4090;2019-09-08 13:10:45.106;969;982;319;318;211;38;191;40;-25;48;823;350;-26;21;271;116;290;924;376;227;191;9;963;360;366;140;362;302;957;512.0;-1.0;1161.0;200.0;322.0;100;100;24;1;0;0;1;0;0;1;1;0;0;1;0;75770.6328125;11116.4130859375;45945.3359375;1366.96875;644.0;365537;674.0;0.0;Calculated values ==>;1567941045.106;370.06000000000006;371.36;305.06;304.96000000000004;294.26000000000005;276.96000000000004;274.38016830617;292.26000000000005;277.16;270.66;277.96000000000004;355.46000000000004;308.16;270.56;275.26000000000005;300.26000000000005;284.76000000000005;302.16;365.56000000000006;295.86;292.26000000000005;340.56000000000006;337.56000000000006;274.06;242.56692532238324;267.8393353686513;274.38016830617;310.76000000000005;9630000.0;3600000.0;3660000.0;1400000.0;3620000.0000000005;3020000.0;9570000.0;0.08533333333333333;0.0;0.19349999999999998;0.03333333333333333;0.05366666666666667;0.139;0.0;11116.4130859375;45945.3359375;1366.96875;75770.6328125;502496.702850848;504951.02020572015;280272.6653418673;279899.96153065807;246465.42911692138;430148.3826014536;457408.11929247493;438024.4983934438;473471.4621678974;536320.3645533719;485661.4080407332;437869.15320432716;444876.6353584544;468678.5276441959;447607.3795997669;269832.7845992715;496093.0785679468;462326.5264458912;457408.11929247493;282682.81946839223;270122.7006405761;469633.2381088445;202609.61234069578;232594.62800781475;274.2212255004793;2518315.265193728;728704.697139601;174458.1630137053;1155576.3356629214;0;2;2;15;20;28;19;1;120;119;888683597814.8611;338560622730.2867;745500908499.8341;45552.78045120674;8900.787525604956;-0.0;31249.07528856777;3139619.457325735;508655.55842846545;0.0;309554.86406029743;1.466789731681243;0.16426031719017328
4091;2019-09-08 13:11:45.116;972;986;320;318;218;40;195;41;-24;48;817;347;-25;22;269;121;290;928;379;224;195;10;971;361;366;140;363;303;965;423.0;-1.0;1571.0;65.0;319.0;100;100;23;1;0;0;1;0;0;1;1;0;0;0;0;76273.75;11095.771484375;46416.00390625;1374.36328125;643.0;365538;673.0;0.0;Calculated values ==>;1567941105.116;370.36;371.76;305.16;304.96000000000004;294.96000000000004;277.16;274.4858918419099;292.66;277.26000000000005;270.76000000000005;277.96000000000004;354.86;307.86;270.66;275.36;300.06;285.26000000000005;302.16;365.96000000000004;295.56;292.66;340.46000000000004;337.46000000000004;274.16;242.56692532238324;267.9596281332873;274.4858918419099;311.06;9710000.0;3610000.0;3660000.0;1400000.0;3629999.9999999995;3030000.0;9650000.0;0.07050000000000001;0.0;0.26183333333333336;0.010833333333333334;0.05316666666666667;0.12366666666666667;0.0;11095.771484375;46416.00390625;1374.36328125;76273.75;502283.6410067777;504894.357102616;280196.97240376164;279460.66318668803;248220.82811381496;430081.6785162784;457963.6984928254;437953.82195464283;473471.4621678974;535624.4135471277;485208.49267218047;437798.07955487026;444821.6150417089;468281.95141195797;448172.1041664017;269517.1694389024;496010.1912417469;461923.30542771943;457963.6984928254;282264.0715131367;269704.110367413;469732.021654708;203162.51267756752;236281.10115823586;274.4402179803294;2519582.5128897177;728889.8295279138;174481.01125470104;1156346.141774469;0;2;2;15;20;28;19;1;120;119;888903234414.8262;338644636730.2733;745682438749.8053;61476.19114571423;2887.836347252356;-0.0;27414.74787037757;3140511.5140735838;508753.81333381234;0.0;310043.8107307431;1.5585802946726275;0.1751261180032024
4092;2019-09-08 13:12:45.127;976;990;323;323;218;41;197;41;-24;48;812;346;-25;23;267;122;290;932;371;222;196;11;944;363;369;142;365;303;937;433.0;0.0;1692.0;209.0;303.0;100;100;24;1;0;0;1;0;0;1;1;0;0;1;0;74867.6953125;10908.138671875;45061.77734375;1375.64367675781;642.0;365539;671.0;0.0;Calculated values ==>;1567941165.127;370.76;372.16;305.46000000000004;305.46000000000004;294.96000000000004;277.26000000000005;274.69669130483857;292.86;277.26000000000005;270.76000000000005;277.96000000000004;354.36;307.76000000000005;270.66;275.46000000000004;299.86;285.36;302.16;366.36;295.36;292.76000000000005;340.26;337.36;274.26000000000005;242.98782864720522;267.9596281332873;274.69669130483857;310.26000000000005;9440000.0;3629999.9999999995;3690000.0;1420000.0;3650000.0;3030000.0;9370000.0;0.07216666666666667;0.0;0.28200000000000003;0.034833333333333334;0.050499999999999996;0.12266666666666667;0.0;10908.138671875;45061.77734375;1375.64367675781;74867.6953125;505124.6261311027;507764.28904277866;283028.47155381023;283028.47155381023;248825.51436004977;429947.3805835815;457757.51125268615;437953.82195464283;473211.45657138317;535104.6593392765;485095.43945350975;437798.07955487026;444965.2754471953;467743.25174396584;447945.9289908876;270616.6964797516;499084.85093197343;461194.0671242244;457618.15118734963;281426.5920051367;269285.52512055053;469559.26427123055;203474.9058998172;236225.89828182792;274.57042084843164;2520842.255847813;729073.2290634455;174503.93218081037;1157108.5963779276;0;2;2;15;20;28;19;1;120;119;889123774840.401;338729252240.49384;745864272080.2792;66123.05432746084;9268.605149937564;-0.0;27157.449689744;3141575.036065257;508855.1355855608;0.0;310498.66241912026;1.788265904409055;0.21228256719368607
4093;2019-09-08 13:13:45.117;972;984;321;320;223;40;199;42;-23;49;805;346;-24;24;265;124;290;920;375;220;199;12;961;362;367;147;363;305;954;636.0;-1.0;1578.0;71.0;312.0;100;100;26;1;0;0;1;0;0;1;1;0;0;1;0;75949.421875;11216.392578125;45975.00390625;1364.86669921875;641.0;365540;670.0;0.0;Calculated values ==>;1567941225.117;370.36;371.56000000000006;305.26000000000005;305.16;295.46000000000004;277.16;274.5913991737795;293.06;277.36;270.86;278.06;353.66;307.76000000000005;270.76000000000005;275.56;299.66;285.56;302.16;365.16;295.16;293.06;340.16;337.26;274.36;244.02132995426717;268.19934244402924;274.5913991737795;310.66;9610000.0;3620000.0000000005;3670000.0000000005;1470000.0;3629999.9999999995;3050000.0;9540000.0;0.10600000000000001;0.0;0.263;0.011833333333333333;0.052000000000000005;0.15800000000000003;0.0;11216.392578125;45975.00390625;1364.86669921875;75949.421875;503117.4547262323;505495.45002888126;281198.4775438743;280820.0385294598;249847.1301412333;430014.67791919125;458356.8847964573;437656.05685647397;472656.8488134249;534229.535386361;484865.90602442744;437499.1961693786;444711.81521382625;467765.86006012256;448435.30934844184;269912.97776718886;495734.87069479626;461230.37992798607;458356.8847964573;281007.8604223974;268866.9448851554;468976.15522503597;203427.022122991;229022.69099568675;274.5472116444089;2522098.8556896904;729257.5694287091;174526.76596101606;1157867.1097818243;0;2;2;15;20;28;19;1;120;119;889344538040.436;338815937790.5076;746046641680.3081;61602.23613490602;3142.3314083741984;-0.0;36234.802620521754;3142639.236089709;508958.5428194846;0.0;311026.84314366156;1.7244845328875817;0.1809915407588916
4094;2019-09-08 13:14:45.138;968;980;319;318;224;42;202;43;-21;48;785;346;-22;38;263;128;290;913;373;220;202;12;932;363;368;145;365;307;926;-2.0;-1.0;966.0;106.0;311.0;100;1;31;1;0;0;1;0;0;1;1;0;1;0;0;75668.078125;11358.7275390625;44703.375;2350.08764648438;640.0;365541;669.0;0.0;Calculated values ==>;1567941285.138;369.96000000000004;371.16;305.06;304.96000000000004;295.56;277.36;274.69669130483857;293.36;277.46000000000004;271.06;277.96000000000004;351.66;307.76000000000005;270.96000000000004;276.96000000000004;299.46000000000004;285.96000000000004;302.16;364.46000000000004;295.16;293.36;340.06000000000006;337.16;274.36;243.61107973660833;268.43790593516167;274.69669130483857;310.46000000000004;9320000.0;3629999.9999999995;3679999.9999999995;1450000.0;3650000.0;3070000.0;9260000.0;0.0;0.0;0.161;0.017666666666666667;0.05183333333333333;0.05183333333333333;0.0;11358.7275390625;44703.375;2350.08764648438;75668.078125;504927.1046478897;507189.4832950259;282156.43424551294;281759.1049817213;250778.12989201213;429947.3805835815;458611.7995580637;437514.20447033056;472819.8678402692;531995.4551614505;484635.80619313655;437356.53477473935;446326.41830174514;467224.463052191;448848.5733682798;271138.9439436663;497141.54166157165;461076.52890312666;458611.7995580637;280589.13426710566;268448.3696465944;469249.7498014296;203448.92913885321;282156.43424551294;274.5603793769248;2523362.7770721377;729445.761273499;174557.7347491332;1158623.0274168286;0;2;2;15;20;28;19;1;120;120;889565115215.0996;338903568450.37396;746230305940.028;37684.50932836785;4695.814498372183;-0.0;9146.269768700546;3143466.915220315;509023.88356320007;0.0;311405.1511077892;0.8821205544898394;0.11302634046928693
4095;2019-09-08 13:15:45.098;964;976;320;320;215;40;201;42;-19;47;744;347;-20;50;263;120;290;911;368;219;201;11;954;363;368;141;365;307;946;-3.0;0.0;1513.0;120.0;330.0;100;1;36;1;0;0;1;0;0;1;1;0;1;1;0;77306.8984375;12023.8349609375;45575.96484375;2360.78686523438;639.0;365542;666.0;0.0;Calculated values ==>;1567941345.098;369.56000000000006;370.76;305.16;305.16;294.66;277.16;274.69669130483857;293.26000000000005;277.36;271.26000000000005;277.86;347.56000000000006;307.86;271.16;278.16;299.46000000000004;285.16;302.16;364.26;295.06;293.26000000000005;339.76;337.06;274.26000000000005;242.77792619122317;268.43790593516167;274.69669130483857;309.96000000000004;9540000.0;3629999.9999999995;3679999.9999999995;1410000.0;3650000.0;3070000.0;9460000.0;0.0;0.0;0.2521666666666667;0.02;0.055;0.055;0.0;12023.8349609375;45575.96484375;2360.78686523438;77306.8984375;502493.8938229318;504959.87402563356;281292.73505585815;281292.73505585815;247793.65515013086;429947.3805835815;458473.52012050984;437828.56808052456;473243.34684981237;527706.3390002913;484749.42517890735;437671.5478804793;448021.6136539549;467224.463052191;447643.17401348066;270197.86528800876;495043.64788990945;460940.765792692;458473.52012050984;279332.9882161641;268029.79939014546;469695.1433260035;203541.20698967733;281292.73505585815;274.59604208483063;2524636.7186833215;729640.4860579979;174596.96586523074;1159374.8536974501;0;2;2;15;20;28;19;1;120;120;889785768015.24;338989311250.4285;746414383140.145;59079.462888408656;5323.078726726524;-0.0;9744.943178555843;3144272.744078344;509107.3186796111;0.0;311562.4729312667;1.2366037244076156;0.15944177570368107
4096;2019-09-08 13:16:45.119;964;976;317;316;227;43;196;43;-20;47;737;350;-20;51;260;127;291;910;366;219;196;12;949;363;368;140;365;308;941;494.0;0.0;1041.0;44.0;318.0;100;1;41;1;0;0;1;0;0;1;1;0;1;0;0;77489.2890625;12447.4736328125;45267.1328125;2375.9775390625;639.0;365543;666.0;0.0;Calculated values ==>;1567941405.119;369.56000000000006;370.76;304.86;304.76000000000005;295.86;277.46000000000004;274.69669130483857;292.76000000000005;277.46000000000004;271.16;277.86;346.86;308.16;271.16;278.26000000000005;299.16;285.86;302.26000000000005;364.16;295.06;292.76000000000005;339.76;337.06;274.36;242.56692532238324;268.5567601203482;274.69669130483857;309.76000000000005;9490000.0;3629999.9999999995;3679999.9999999995;1400000.0;3650000.0;3080000.0;9410000.0;0.08233333333333334;0.0;0.17350000000000002;0.007333333333333333;0.053000000000000005;0.13533333333333336;0.0;12447.4736328125;45267.1328125;2375.9775390625;77489.2890625;502913.08787762444;505371.54653394886;280443.41965296393;280062.7421508863;251276.1185210701;429947.3805835815;457779.88837086706;437443.34373287327;473373.3937792042;526894.5218336345;484975.33710552665;437443.34373287327;447973.6730041497;466834.3028272825;448698.70791018114;270742.230367815;495336.79829394206;460940.765792692;457779.88837086706;279332.9882161641;268029.79939014546;469929.52753194683;203705.97866805297;233758.32624588755;274.65966716363255;2525927.1383994;729844.4850039514;174636.45271743584;1160132.144469132;0;2;2;15;20;28;19;1;120;120;890006645294.9031;339073640755.2999;746598947714.8635;40553.432838746325;1952.3060250018882;-0.0;30317.5847409139;3145103.3088040827;509167.96810565516;0.0;311896.44417912595;1.2118924260013504;0.11592854996359382
4097;2019-09-08 13:17:45.119;964;977;321;320;218;41;195;43;-18;47;745;352;-19;50;259;124;291;912;371;217;195;13;959;363;369;139;365;309;951;649.0;-1.0;1318.0;128.0;328.0;100;1;48;1;0;0;1;0;0;1;1;0;1;1;0;78728.921875;13231.78515625;45836.78515625;2388.17504882812;637.0;365544;665.0;0.0;Calculated values ==>;1567941465.119;369.56000000000006;370.86;305.26000000000005;305.16;294.96000000000004;277.26000000000005;274.69669130483857;292.66;277.46000000000004;271.36;277.86;347.66;308.36;271.26000000000005;278.16;299.06;285.56;302.26000000000005;364.36;294.86;292.66;339.66;336.86;274.46000000000004;242.35481222062532;268.67533136820026;274.69669130483857;310.26000000000005;9590000.0;3629999.9999999995;3690000.0;1390000.0;3650000.0;3090000.0;9510000.0;0.10816666666666667;0.0;0.21966666666666665;0.021333333333333333;0.05466666666666666;0.16283333333333333;0.0;13231.78515625;45836.78515625;2388.17504882812;78728.921875;502073.97658618446;504697.01011458464;281375.97333668644;280995.28657725686;248518.62908878174;429947.3805835815;457478.6371371813;437530.6787186241;473503.23161362135;527656.3474436094;485087.9308723254;437372.52749135875;447644.1459968097;466704.04308719933;448247.737800725;270326.1006236889;494750.7156488966;460513.7588782444;457478.6371371813;278914.2836208781;267192.67376467976;470163.3332718048;203597.8839272684;229709.66829399217;274.6179352412705;2527228.956823879;730058.4788271935;174676.15398900158;1160891.343785538;0;2;2;15;20;28;19;1;120;120;890227745294.9031;339157340755.2999;746784047714.8635;51387.237255834465;5686.729586016777;-0.0;37088.380426632626;3145869.481054871;509231.626735747;0.0;312458.1605555222;1.5321726966644067;0.15779004792306792
4098;2019-09-08 13:18:45.140;964;975;320;318;232;42;196;44;-17;47;758;353;-18;46;257;129;291;902;362;216;196;15;963;363;368;137;365;310;956;643.0;-2.0;1281.0;31.0;331.0;100;1;55;1;0;0;1;0;0;1;1;0;1;0;0;79636.2421875;13908.6005859375;46011.296875;2396.90185546875;636.0;365545;663.0;0.0;Calculated values ==>;1567941525.14;369.56000000000006;370.66;305.16;304.96000000000004;296.36;277.36;274.69669130483857;292.76000000000005;277.56;271.46000000000004;277.86;348.96000000000004;308.46000000000004;271.36;277.76000000000005;298.86;286.06;302.26000000000005;363.36;294.76000000000005;292.76000000000005;339.46000000000004;336.76000000000005;274.66;241.92719264551067;268.7936212382143;274.69669130483857;309.36;9630000.0;3629999.9999999995;3679999.9999999995;1370000.0;3650000.0;3100000.0;9560000.0;0.10716666666666666;0.0;0.2135;0.005166666666666667;0.05516666666666667;0.16233333333333333;0.0;13908.6005859375;46011.296875;2396.90185546875;79636.2421875;501737.52430884936;503984.32998018333;280704.5077354423;279955.9370569625;252342.38624754737;429947.3805835815;457779.88837086706;437460.313363465;473762.2839209553;528942.9299062806;485087.03150432947;437301.7563972805;446886.9935722994;466443.21093673893;448998.212695669;270163.52119245304;492718.36674846325;460532.67531867756;457779.88837086706;278076.8904731985;266774.11836628895;470629.2288316383;203752.2643845209;229903.3860982324;274.6775274012536;2528549.128426025;730284.7278683904;174716.04358644263;1161657.0123612445;0;2;2;15;20;28;19;1;120;120;890448922680.4443;339240169735.5026;746969812710.3181;49896.66845700456;1378.8643163101067;-0.0;36991.95220225769;3146713.8090159358;509290.5272930594;0.0;313075.71272991085;1.4164316194643525;0.13153193917637324
4099;2019-09-08 13:19:45.131;966;979;322;322;224;45;194;45;-19;48;771;352;-20;42;255;128;291;910;365;216;194;16;954;367;373;133;369;307;946;740.0;-1.0;1165.0;286.0;310.0;100;0;55;1;0;0;1;0;0;1;1;0;1;1;0;79035.1328125;13776.4873046875;45579.84765625;2396.99609375;635.0;365546;661.0;0.0;Calculated values ==>;1567941585.131;369.76;371.06000000000006;305.36;305.36;295.56;277.66;275.1157276137837;292.56;277.66;271.26000000000005;277.96000000000004;350.26;308.36;271.16;277.36;298.66;285.96000000000004;302.26000000000005;364.16;294.76000000000005;292.56;339.26;336.66;274.76000000000005;241.05796691057077;268.43790593516167;275.1157276137837;309.66;9540000.0;3670000.0000000005;3729999.9999999995;1330000.0;3690000.0;3070000.0;9460000.0;0.12333333333333334;0.0;0.19416666666666668;0.04766666666666666;0.051666666666666666;0.175;0.0;13776.4873046875;45579.84765625;2396.99609375;79035.1328125;502795.9230287064;505406.5056678599;282063.85454059765;282063.85454059765;250309.16527263535;429675.2189834977;456685.40636197594;437828.56808052456;474374.9679557028;530532.6438189453;485316.8960700851;437671.5478804793;446894.5695448119;465605.36528908013;448099.96545091504;270532.40226099483;494887.18413173675;459752.3174708852;456685.40636197594;277239.5186164033;266355.56789118156;471261.7068757205;204435.10305455994;227354.06777900917;274.95965334902434;2529871.191543753;730515.4023275437;174755.9867436051;1162420.1574092736;0;2;2;15;20;28;19;1;120;120;890671189335.2112;339321157585.41766;747154884945.1239;45317.2311258748;12718.734782141988;-0.0;40132.98425201918;3147507.1391609195;509407.9896634244;0.0;313718.3241268517;1.5896948145695906;0.16890228635083068
4100;2019-09-08 13:20:45.091;963;973;323;321;241;42;191;46;-19;49;784;352;-20;39;251;135;291;897;370;216;190;18;960;363;368;133;365;308;953;429.0;-1.0;1034.0;67.0;324.0;100;0;60;1;0;0;1;0;0;1;1;0;1;1;0;79898.21875;14294.2158203125;45975.8359375;2386.91186523438;634.0;365547;661.0;0.0;Calculated values ==>;1567941645.091;369.46000000000004;370.46000000000004;305.46000000000004;305.26000000000005;297.26000000000005;277.36;274.69669130483857;292.26000000000005;277.76000000000005;271.26000000000005;278.06;351.56000000000006;308.36;271.16;277.06;298.26000000000005;286.66;302.26000000000005;362.86;294.76000000000005;292.16;339.26;336.56;274.96000000000004;241.05796691057077;268.5567601203482;274.69669130483857;310.16;9600000.0;3629999.9999999995;3679999.9999999995;1330000.0;3650000.0;3080000.0;9530000.0;0.0715;0.0;0.17233333333333334;0.011166666666666667;0.054000000000000006;0.1255;0.0;14294.2158203125;45975.8359375;2386.91186523438;79898.21875;501838.07373044465;503932.62933431414;282021.4063674715;281257.37383310584;255009.09020673318;429947.3805835815;457082.4485768565;437601.09044165985;474471.99884926213;531816.0763490046;485202.4834261648;437443.34373287327;446275.24975105154;465658.1741919227;449891.39196786226;270285.25328675803;492198.2739843978;460532.67531867756;456942.4933256349;277239.5186164033;265937.0223246507;471456.77876420494;203669.90549247107;237382.90188490154;274.6457438064018;2531194.753177885;730749.1689053834;174795.82606602221;1163182.61279702;0;2;2;15;20;28;19;1;120;120;890893341135.3525;339400904385.4684;747339261945.2412;40314.140872910204;2990.2867515343614;-0.0;27554.728725812038;3148220.2581981854;509538.8109039464;0.0;314282.0123591757;1.1309063231431906;0.1145766342016772
4101;2019-09-08 13:21:45.121;966;978;318;318;219;43;195;44;-19;49;795;351;-20;36;251;124;291;906;355;216;195;18;959;366;371;132;367;307;949;155.0;-2.0;2082.0;18.0;327.0;100;0;61;1;0;0;1;0;0;1;1;0;1;1;0;79921.7734375;14442.8701171875;45817.875;2391.39819335938;633.0;365548;659.0;0.0;Calculated values ==>;1567941705.121;369.76;370.96000000000004;304.96000000000004;304.96000000000004;295.06;277.46000000000004;275.0112864084945;292.66;277.56;271.26000000000005;278.06;352.66;308.26000000000005;271.16;276.76000000000005;298.26000000000005;285.56;302.26000000000005;363.76;294.76000000000005;292.66;339.06000000000006;336.46000000000004;274.96000000000004;240.83765695389522;268.43790593516167;275.0112864084945;308.66;9590000.0;3660000.0;3710000.0;1320000.0;3670000.0000000005;3070000.0;9490000.0;0.025833333333333333;0.0;0.34700000000000003;0.003;0.0545;0.08033333333333334;0.0;14442.8701171875;45817.875;2391.39819335938;79921.7734375;502377.09709855024;505011.0184287175;280354.69929146324;280354.69929146324;248840.2994401572;429743.705733735;457153.3272778203;437828.56808052456;474600.1136263702;533039.2681705592;485203.48456323886;437671.5478804793;446041.1461244584;465368.39748007257;447681.3975780786;270326.1006236889;493988.27464525454;460065.49797427363;457153.3272778203;276402.16793126165;265518.4816520846;471589.48105234385;204557.96828264627;255980.23185086856;275.00205595190664;2532527.252362113;730988.7643592731;174835.66522611675;1163947.9428615966;0;2;2;15;20;28;19;1;120;120;891115151985.2468;339480444135.4305;747523854195.1532;80944.89812986378;801.0945383090927;-0.0;16160.905332631793;3149231.255435389;509570.4215454354;0.0;314646.4914579643;1.562706283095713;0.1790869496093322
4102;2019-09-08 13:22:45.132;964;976;319;317;232;44;188;46;-21;49;803;349;-22;34;248;131;291;903;362;217;188;19;962;364;369;132;366;306;955;433.0;-1.0;1189.0;89.0;329.0;100;0;60;1;0;0;1;0;0;1;1;0;1;0;0;79972.34375;14357.892578125;46056.875;2383.82739257812;632.0;365549;658.0;0.0;Calculated values ==>;1567941765.132;369.56000000000006;370.76;305.06;304.86;296.36;277.56;274.8017692304317;291.96000000000004;277.76000000000005;271.06;278.06;353.46000000000004;308.06;270.96000000000004;276.56;297.96000000000004;286.26000000000005;302.26000000000005;363.46000000000004;294.86;291.96000000000004;338.96000000000004;336.36;275.06;240.83765695389522;268.3187672390254;274.8017692304317;309.36;9620000.0;3640000.0;3690000.0;1320000.0;3660000.0;3060000.0;9550000.0;0.07216666666666667;0.0;0.19816666666666669;0.014833333333333334;0.05483333333333333;0.127;0.0;14357.892578125;46056.875;2383.82739257812;79972.34375;501821.6804776893;504217.12390951475;280386.2579849444;279639.8075663473;252366.36155802725;429879.7862731237;456497.64675692306;437742.05038880615;474600.1136263702;533947.4943497789;485091.2332680842;437585.1090581189;445950.30100830784;465118.6810666539;449111.95388659113;270203.9644451807;492968.47535532;460513.7588782444;456497.64675692306;275983.5004908252;265099.94585879904;471686.8381748198;203910.69178900117;236929.66984472994;274.74337561862694;2533859.947619533;731228.8147159045;174875.46606809535;1164713.706141418;0;2;2;15;20;28;19;1;120;120;891337192684.9434;339559658655.3222;747707787909.9019;46337.580895861356;3972.012838056309;-0.0;27885.133067848525;3150292.1372184963;509610.20473243145;0.0;315013.6090700252;1.245166820025921;0.12763101855868803
4103;2019-09-08 13:23:45.123;966;979;319;318;222;44;186;45;-22;49;809;350;-23;34;248;127;291;910;364;216;186;19;949;367;372;135;368;305;940;672.0;-1.0;1229.0;134.0;311.0;100;0;61;1;0;0;1;0;0;1;1;0;1;1;0;79263.125;14280.5537109375;45301.21875;2359.23046875;631.0;365550;656.0;0.0;Calculated values ==>;1567941825.123;369.76;371.06000000000006;305.06;304.96000000000004;295.36;277.56;275.1157276137837;291.76000000000005;277.66;270.96000000000004;278.06;354.06000000000006;308.16;270.86;276.56;297.96000000000004;285.86;302.26000000000005;364.16;294.76000000000005;291.76000000000005;338.76;336.26000000000005;275.06;241.49495122638035;268.19934244402924;275.1157276137837;309.56;9490000.0;3670000.0000000005;3720000.0000000005;1350000.0;3679999.9999999995;3050000.0;9400000.0;0.112;0.0;0.2048333333333333;0.022333333333333334;0.05183333333333333;0.16383333333333333;0.0;14280.5537109375;45301.21875;2359.23046875;79263.125;503214.0321058613;505898.563326732;281271.54202261363;280886.17192870344;249882.4224859137;429675.2189834977;455717.9693471858;437812.597326149;474215.1651988832;534646.0303165928;485319.0004824966;437656.05685647397;446144.86104575056;464826.7974263201;447948.18393752514;270742.230367815;495426.60951432446;459909.08206104074;455717.9693471858;275146.1813398168;264681.4149301396;471288.5232524436;204648.77694395502;228890.5673198073;275.041769352345;2535186.7108133887;731467.4326366718;174914.9856214093;1165474.909390919;0;2;2;15;20;28;19;1;120;120;891559459339.7102;339639746640.23816;747891060414.7096;47759.7225416194;5954.954334222911;-0.0;37161.88936548551;3151076.1637913566;509692.91705007135;0.0;315555.5862809563;1.4671471552452355;0.14601540915018077
4104;2019-09-08 13:24:45.113;961;972;315;314;234;41;186;46;-20;50;811;351;-21;36;245;132;291;893;352;215;185;18;968;362;367;140;363;308;959;-1.0;-1.0;912.0;47.0;339.0;100;0;68;1;0;0;1;0;0;1;1;0;1;0;0;80911.1328125;15089.5771484375;46198.3046875;2353.78540039062;630.0;365551;655.0;0.0;Calculated values ==>;1567941885.113;369.26;370.36;304.66;304.56;296.56;277.26000000000005;274.5913991737795;291.76000000000005;277.76000000000005;271.16;278.16;354.26;308.26000000000005;271.06;276.76000000000005;297.66;286.36;302.26000000000005;362.46000000000004;294.66;291.66;338.66;336.16;274.96000000000004;242.56692532238324;268.5567601203482;274.5913991737795;308.36;9680000.0;3620000.0000000005;3670000.0000000005;1400000.0;3629999.9999999995;3080000.0;9590000.0;0.0;0.0;0.152;0.007833333333333333;0.0565;0.0565;0.0;15089.5771484375;46198.3046875;2353.78540039062;80911.1328125;500857.8252150132;503283.88539659645;278684.8380724265;278320.14530122693;252840.50676106996;430014.67791919125;456545.83446345694;437443.34373287327;473667.5473979283;534634.2816214358;485088.93103944574;437285.26766895736;445846.1973067729;465160.9749554807;449629.6300611973;269963.2824448681;491004.52422067703;460551.7197348914;456405.4287182841;274727.5295995403;264262.8888514036;470521.56202125014;203387.20659953202;278684.8380724265;274.53182043953603;2536521.273831125;731712.142935357;174954.254207803;1166237.2783370146;0;2;2;15;20;28;19;1;120;120;891781122389.7455;339722232890.2513;748074929764.7388;35576.53284426787;2092.552450803458;-0.0;10041.213371490956;3151770.5168415504;509759.96842953115;0.0;315948.8799106287;0.7496707854838875;0.08440616326738101
4105;2019-09-08 13:25:45.114;967;980;317;316;217;44;190;44;-22;49;807;351;-23;37;246;124;291;905;354;216;190;15;964;366;372;144;368;305;955;772.0;-1.0;1439.0;250.0;309.0;100;0;64;1;0;0;1;0;0;1;1;0;1;1;0;80293.390625;14545.771484375;45991.578125;2317.65991210938;629.0;365552;654.0;0.0;Calculated values ==>;1567941945.114;369.86;371.16;304.86;304.76000000000005;294.86;277.56;275.0112864084945;292.16;277.56;270.96000000000004;278.06;353.86;308.26000000000005;270.86;276.86;297.76000000000005;285.56;302.26000000000005;363.66;294.76000000000005;292.16;338.56000000000006;336.06;274.66;243.40439225979637;268.19934244402924;275.0112864084945;308.56;9640000.0;3660000.0;3720000.0000000005;1440000.0;3679999.9999999995;3050000.0;9550000.0;0.12866666666666665;0.0;0.23983333333333334;0.041666666666666664;0.0515;0.18016666666666664;0.0;14545.771484375;45991.578125;2317.65991210938;80293.390625;502109.50242421264;504816.19374622026;279639.8075663473;279269.1835865912;248155.81979606053;429743.705733735;456285.002545597;437812.597326149;473049.25879613834;534437.798572928;485432.1722096162;437656.05685647397;446570.8011300101;464562.0351814137;447681.3975780786;270123.2109013059;493285.45622750826;459909.08206104074;456285.002545597;274308.8830629234;263844.3676079864;469684.23962315626;204240.16540349572;225792.88457863094;274.8798478025507;2537864.667253003;731959.1082906675;174993.18356766002;1167005.5401667273;0;2;2;15;20;28;19;1;120;120;892002826085.3586;339807434310.48694;748258832830.2473;56018.454922783014;11060.169759152523;-0.0;41526.99658704837;3152533.821129913;509869.5762750176;0.0;316378.6221570564;1.7278753451124937;0.1765409874734384
4106;2019-09-08 13:26:45.134;968;980;318;316;237;46;184;47;-23;50;799;351;-24;39;241;134;292;901;366;216;184;12;949;366;371;145;367;304;941;659.0;-1.0;1161.0;53.0;298.0;100;0;62;1;0;0;1;0;0;1;1;0;1;0;0;79355.8125;14393.826171875;45407.44140625;2323.09106445312;628.0;365553;652.0;0.0;Calculated values ==>;1567942005.134;369.96000000000004;371.16;304.96000000000004;304.76000000000005;296.86;277.76000000000005;275.0112864084945;291.56;277.86;270.86;278.16;353.06000000000006;308.26000000000005;270.76000000000005;277.06;297.26000000000005;286.56;302.36;363.26;294.76000000000005;291.56;338.36;335.96000000000004;274.36;243.61107973660833;268.0796299477929;275.0112864084945;309.76000000000005;9490000.0;3660000.0;3710000.0;1450000.0;3670000.0000000005;3040000.0;9410000.0;0.10983333333333332;0.0;0.19349999999999998;0.008833333333333334;0.049666666666666665;0.15949999999999998;0.0;14393.826171875;45407.44140625;2323.09106445312;79355.8125;503514.55787789554;505964.78552868834;280826.026863841;280062.7421508863;254155.6844937543;429743.705733735;455600.56176403566;437883.18805776763;473017.4502798929;533678.499032407;485546.3072648828;437727.04723144654;447045.31445274205;464046.0497008609;449190.9039345904;271080.1765572147;493928.545045813;460065.49797427363;455600.56176403566;273471.60554148915;263425.85118522606;469249.7498014296;204475.38588437304;228250.19362928576;274.9703249266879;2539195.5207486306;732200.3519921643;175031.86938342734;1167767.4525487442;0;2;2;15;20;28;19;1;120;120;892225800385.2878;339894163210.45935;748441593730.1892;45164.40972055185;2338.8402146006665;-0.0;36262.3837174926;3153377.2927318523;509981.2719109022;0.0;317027.0830743335;1.3483540994696843;0.12692714991099122
4107;2019-09-08 13:27:45.105;973;985;327;326;245;33;178;41;-25;49;789;354;-26;44;245;138;292;903;365;215;178;10;1019;349;354;144;351;304;1014;1082.0;-1.0;2568.0;375.0;234.0;100;0;60;1;0;0;1;0;0;1;1;0;1;1;0;82876.09375;15049.7587890625;48413.65234375;2312.28662109375;627.0;365554;651.0;0.0;Calculated values ==>;1567942065.105;370.46000000000004;371.66;305.86;305.76000000000005;297.66;276.46000000000004;273.20264511476705;290.96000000000004;277.26000000000005;270.66;278.06;352.06000000000006;308.56;270.56;277.56;297.66;286.96000000000004;302.36;363.46000000000004;294.66;290.96000000000004;338.26;335.86;274.16;243.40439225979637;268.0796299477929;273.20264511476705;309.66;10190000.0;3490000.0;3540000.0;1440000.0;3510000.0;3040000.0;10140000.0;0.18033333333333335;0.0;0.428;0.0625;0.039;0.21933333333333335;0.0;15049.7587890625;48413.65234375;2312.28662109375;82876.09375;498401.0766784461;500696.73524793173;280161.277973358;279810.8753270675;254649.42530712497;430862.6128555636;457559.15090656106;437570.5891863215;473049.25879613834;532636.8050945956;485885.1634493815;437413.810930519;447747.1211392313;466888.18498842104;452824.03457400465;268400.68729375745;487518.72183242533;462540.9979189812;457559.15090656106;273052.9745269728;263007.33956846996;469187.37098983396;199768.72697815858;214063.45109128673;273.06105221940817;2540546.799865659;732445.5966077754;175070.47886050743;1168548.9171055728;0;2;2;15;20;28;19;1;120;120;892443195260.1288;339980821305.39594;748623905570.0559;101779.19702509372;16838.66525072971;-0.0;53406.72349281684;3154601.230930977;510141.0072135994;0.0;317773.96446663566;2.6153213366470776;0.29499196856975485
