;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4108;2019-09-08 13:28:45.115;1004;1019;329;328;246;25;131;32;-28;45;781;358;-29;45;249;140;292;913;363;211;132;8;1004;344;349;140;346;296;998;-1.0;-1.0;1175.0;0.0;190.0;100;0;42;1;0;0;1;0;0;1;1;0;1;0;0;80090.3984375;12893.947265625;47763.88671875;2265.4697265625;626.0;365555;650.0;0.0;Calculated values ==>;1567942125.115;373.56000000000006;375.06000000000006;306.06;305.96000000000004;297.76000000000005;275.66;272.6583383277491;286.26000000000005;276.36;270.36;277.66;351.26;308.96000000000004;270.26000000000005;277.66;298.06;287.16;302.36;364.46000000000004;294.26000000000005;286.36;338.16;335.76000000000005;273.96000000000004;242.56692532238324;267.1113755279542;272.6583383277491;309.46000000000004;10040000.0;3440000.0;3490000.0;1400000.0;3460000.0;2960000.0;9980000.0;0.0;0.0;0.19583333333333333;0.0;0.03166666666666666;0.03166666666666666;0.0;12893.947265625;47763.88671875;2265.4697265625;80090.3984375;504438.1847274683;507185.0896447059;281697.41558659234;281335.1486914128;255314.67842880276;431175.4696738307;451827.28208405705;438906.64018323726;473177.20506292465;532401.607853083;487236.9287506041;438754.5193185401;449375.6615518123;468104.27663486067;453968.8239142745;268927.47730721225;490646.31395311776;462767.05208785826;451970.22021737404;272634.34865687083;262588.8327430989;469534.43403505563;198802.51660615116;281697.41558659234;272.6583383277491;2541905.0803093556;732678.4996355637;175108.6331880601;1169350.5301775483;0;2;2;15;20;28;19;1;120;120;892654130410.0952;340066035505.3824;748803935570.0273;47020.39086717936;0.0;-0.0;5391.972146641419;3155841.4341626433;510281.3528110349;0.0;318264.03526174166;0.8329563122527261;0.102287708337546
4109;2019-09-08 13:29:45.096;1028;1037;319;317;252;31;144;28;-38;41;775;359;-39;55;248;146;292;882;365;197;143;6;899;349;354;135;351;289;892;224.0;-1.0;1828.0;195.0;159.0;99;0;4;1;0;0;1;0;0;1;1;0;1;0;0;71142.859375;8814.103515625;42795.88671875;2234.31689453125;626.0;365556;648.0;0.0;Calculated values ==>;1567942185.096;375.96000000000004;376.86;305.06;304.86;298.36;276.26000000000005;273.20264511476705;287.56;275.96000000000004;269.36;277.26000000000005;350.66;309.06;269.26000000000005;278.66;297.96000000000004;287.76000000000005;302.36;361.36;292.86;287.46000000000004;337.96000000000004;335.76000000000005;273.76000000000005;241.49495122638035;266.24828229547654;273.20264511476705;309.66;8990000.0;3490000.0;3540000.0;1350000.0;3510000.0;2890000.0;8920000.0;0.037333333333333336;0.0;0.3046666666666667;0.0325;0.026500000000000003;0.06383333333333334;0.0;8814.103515625;42795.88671875;2234.31689453125;71142.859375;516192.41759698035;517978.6085467173;284600.53340659634;283734.6905298135;260155.031544433;430862.6128555636;452805.7779320095;438946.8899536509;473436.17305719486;532303.0886694452;488128.67767850874;438796.5983761049;451975.83223341056;467272.7042113409;453952.61264858925;273429.80325882643;495452.2322873837;460139.7197406941;452663.0308660199;271797.11229066993;262588.8327430989;470015.4650346389;199831.6730184092;235022.92315345298;273.0858460403241;2543164.9583689077;732859.3427734458;175146.11953543226;1170104.9559783426;0;2;2;15;20;28;19;1;120;120;892864963624.9075;340148509380.30896;748979379994.8711;72850.43609293697;8780.973240527466;-0.0;13892.693542318855;3156840.0413939618;510354.50441596145;0.0;318424.6899189166;1.774079897566391;0.2279010477968994
4110;2019-09-08 13:30:45.106;1011;1012;320;319;241;22;169;26;-36;38;772;360;-37;69;247;145;292;786;363;197;168;5;893;339;344;133;342;294;890;422.0;-1.0;722.0;119.0;188.0;1;0;1;1;0;0;1;0;0;1;1;0;1;0;0;66037.5234375;8518.3232421875;37843.40625;2285.12622070312;625.0;365557;647.0;0.0;Calculated values ==>;1567942245.106;374.26;374.36;305.16;305.06;297.26000000000005;275.36;272.10816812424576;290.06;275.76000000000005;269.56;276.96000000000004;350.36;309.16;269.46000000000004;280.06;297.86;287.66;302.36;351.76;292.86;289.96000000000004;337.86;335.66;273.66;241.05796691057077;266.86631818009863;272.10816812424576;309.46000000000004;8930000.0;3390000.0;3440000.0;1330000.0;3420000.0000000005;2940000.0;8900000.0;0.07033333333333333;0.0;0.12033333333333333;0.01983333333333333;0.03133333333333333;0.10166666666666666;0.0;8518.3232421875;37843.40625;2285.12622070312;66037.5234375;514265.84712539177;514639.16445911716;285200.59383251844;284760.074770505;256786.46580141145;431480.97241316177;457950.0317343636;438133.8669386556;473403.82665571757;531617.4835571877;487683.4432523674;437980.7824831898;452949.9395244402;468410.71828697284;455505.5753219949;273744.4871441552;480321.16173555865;461683.90579988866;457814.78971540614;271378.50176498963;262170.3306944222;470187.556511304;197165.55256165587;224297.66364185617;271.9873766230812;2544308.3187538064;733003.8037358862;175183.78783839088;1170777.0620853268;0;2;2;15;20;28;19;1;120;120;893074398524.8741;340228922780.2962;749154309144.8433;28996.52049669897;5414.936411668021;-0.0;23740.90781747758;3157688.9074861803;510472.82337958546;0.0;318738.3555324225;1.1953982199600857;0.1218976290461859
4111;2019-09-08 13:31:45.097;997;1004;324;323;233;18;185;20;-29;35;773;359;-30;75;249;137;292;813;362;200;185;4;887;339;343;126;342;302;885;1293.0;-1.0;1786.0;91.0;189.0;90;0;1;1;0;0;1;1;0;0;1;0;1;1;0;58758.8984375;8521.5673828125;30151.666015625;2379.36767578125;624.0;365558;646.0;0.0;Calculated values ==>;1567942305.097;372.86;373.56000000000006;305.56;305.46000000000004;296.46000000000004;274.96000000000004;272.10816812424576;291.66;275.16;270.26000000000005;276.66;350.46000000000004;309.06;270.16;280.66;298.06;286.86;302.36;354.46000000000004;293.16;291.66;337.76;335.56;273.56;239.4893008659735;267.8393353686513;272.10816812424576;309.36;8870000.0;3390000.0;3429999.9999999995;1260000.0;3420000.0000000005;3020000.0;8850000.0;0.2155;0.0;0.29766666666666663;0.015166666666666667;0.0315;0.247;0.0;8521.5673828125;30151.666015625;2379.36767578125;58758.8984375;512759.35572851513;513903.28066465585;287443.928450703;286981.0374425936;254497.50217183187;431480.97241316177;460251.83077344135;437401.2382119444;474018.8471967394;531119.2370921916;486674.7906045279;437244.63023590046;452352.9318728331;468662.5982657788;454405.17064216547;274067.46253568766;485277.5106236079;462230.01082278346;460251.83077344135;270959.89632461156;261751.83340796042;471029.1365550241;197382.7653901057;208868.29833103204;272.07398011278394;2545348.13293948;733145.7815244157;175222.65279020343;1171343.6026931056;0;2;2;15;21;28;19;1;120;120;893280467609.658;340306611125.2147;749333082324.6556;71445.49874330065;4150.303296001262;-0.0;62091.7325132751;3158525.798759778;510552.52175384946;0.0;319453.520243628;3.3539296159006478;0.3057604882124369
4112;2019-09-08 13:32:45.107;986;992;324;324;231;20;182;18;-21;34;787;358;-22;58;246;126;292;831;355;200;182;5;912;338;343;134;341;307;911;1210.0;-1.0;1580.0;18.0;194.0;1;100;15;1;0;0;1;1;0;0;1;0;0;1;0;55453.49609375;9934.138671875;26716.673828125;1405.02966308594;623.0;365559;645.0;0.0;Calculated values ==>;1567942365.107;371.76;372.36;305.56;305.56;296.26000000000005;275.16;271.99741764416325;291.36;274.96000000000004;271.06;276.56;351.86;308.96000000000004;270.96000000000004;278.96000000000004;297.76000000000005;285.76000000000005;302.36;356.26;293.16;291.36;337.66;335.46000000000004;273.66;241.2770596917726;268.43790593516167;271.99741764416325;308.66;9120000.0;3379999.9999999995;3429999.9999999995;1340000.0;3410000.0;3070000.0;9110000.0;0.20166666666666666;0.0;0.26333333333333336;0.003;0.03233333333333333;0.23399999999999999;0.0;9934.138671875;26716.673828125;1405.02966308594;55453.49609375;509196.4536790242;510142.70737341413;285278.8444070668;285278.8444070668;253184.8537267621;431541.1909327263;459852.92717603117;437514.20447033056;472884.4304738556;532204.2865271305;485996.50921249035;437356.53477473935;449136.8774881625;468424.28324455564;453049.4270686435;272774.4509479637;485590.3301592873;462230.01082278346;459852.92717603117;270541.29595472733;261333.34086894934;470052.5991512875;197182.67360189476;209355.50631998832;271.9901787194768;2546300.061525863;733299.6047083832;175254.1946909217;1171817.58451075;0;2;2;15;21;28;19;1;120;120;893486301910.443;340384624125.51227;749515812775.3525;63287.3031286881;818.6097766481784;-0.0;58616.396480314026;3159648.759241886;510593.93626421434;0.0;320459.5889725909;3.224795521794827;0.2700856122547026
4113;2019-09-08 13:33:45.098;998;1008;323;324;219;22;187;19;-17;33;816;355;-18;39;245;115;292;871;346;200;187;7;961;338;343;136;342;310;961;505.0;-2.0;1133.0;108.0;205.0;1;100;27;1;0;0;1;1;0;0;1;0;0;1;0;58304.1875;11337.1083984375;27958.974609375;1412.08679199219;623.0;365560;644.0;0.0;Calculated values ==>;1567942425.098;372.96000000000004;373.96000000000004;305.46000000000004;305.56;295.06;275.36;271.99741764416325;291.86;275.06;271.46000000000004;276.46000000000004;354.76;308.66;271.36;277.06;297.66;284.66;302.36;360.26;293.16;291.86;337.56000000000006;335.46000000000004;273.86;241.71165711629368;268.7936212382143;271.99741764416325;307.76000000000005;9610000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;3100000.0;9610000.0;0.08416666666666667;0.0;0.18883333333333333;0.018000000000000002;0.034166666666666665;0.11833333333333333;0.0;11337.1083984375;27958.974609375;1412.08679199219;58304.1875;507009.48949137353;508488.74966256996;281545.63876836054;281924.4232954458;248581.33976493834;431541.1909327263;460517.1467250389;437460.313363465;472525.0707617092;535009.2818377106;485314.4928831968;437301.7563972805;445886.2290529011;468158.48404545814;451503.7373107921;270577.23095203005;487243.8474400399;462230.01082278346;460517.1467250389;270122.7006405761;261333.34086894934;469978.3967039981;197043.30013640912;221441.86269915567;271.93457394912883;2547247.9000243787;733476.8385113911;175277.66713996048;1172273.1465693573;0;2;2;15;21;28;19;1;120;120;893692071040.227;340465611975.4273;749700885010.1583;45398.745997709055;4912.831738216602;-0.0;28290.57527639618;3160554.340459428;510641.69111248624;0.0;321183.70510275575;1.9308692431733683;0.18851130823723425
4114;2019-09-08 13:34:45.128;1016;1029;319;320;212;28;187;21;-18;33;833;350;-19;29;242;114;292;914;343;200;187;8;973;343;348;139;346;307;973;1391.0;-1.0;1411.0;206.0;175.0;1;100;29;1;0;0;1;1;0;0;1;0;0;0;0;58839.1875;11581.7109375;28255.20703125;1393.8671875;622.0;365561;642.0;0.0;Calculated values ==>;1567942485.128;374.76;376.06000000000006;305.06;305.16;294.36;275.96000000000004;272.5487779782249;291.86;275.26000000000005;271.36;276.46000000000004;356.46000000000004;308.16;271.26000000000005;276.06;297.36;284.56;302.36;364.56000000000006;293.16;291.86;337.36;335.36;273.96000000000004;242.35481222062532;268.43790593516167;272.5487779782249;307.46000000000004;9730000.0;3429999.9999999995;3479999.9999999995;1390000.0;3460000.0;3070000.0;9730000.0;0.23183333333333334;0.0;0.23516666666666666;0.034333333333333334;0.029166666666666667;0.261;0.0;11581.7109375;28255.20703125;1393.8671875;58839.1875;508718.28363887034;510632.8600598895;279398.05234565673;279761.88640201866;246418.92564380993;431237.1583312671;459736.37117728806;437985.2681005028;472130.5325463717;536998.352980211;485090.0318800173;437828.56808052456;445036.2088601978;467214.6683923664;450463.8574859026;270094.05738815595;493082.3248184058;461468.0240855677;459736.37117728806;269285.52512055053;260914.8530628454;469670.3247129736;198367.88966371783;207422.98447172504;272.48199082292183;2548224.5829129755;733667.9241675134;175301.06178125335;1172741.8323085627;0;2;2;15;21;28;19;1;120;120;893899474690.1282;340548153225.38794;749886077560.0701;56350.02016238393;9314.716936691115;-0.0;65853.79393015195;3161402.6707968833;510760.3132995067;0.0;321968.63378064125;3.189813886173125;0.26668962458363826
4115;2019-09-08 13:35:45.109;1029;1040;315;314;227;32;193;24;-21;33;837;346;-21;26;236;129;292;935;347;200;192;10;959;346;351;143;350;306;959;-2.0;-1.0;1228.0;190.0;150.0;1;100;26;1;0;0;1;1;0;0;1;0;0;0;0;58161.85546875;11239.9013671875;27975.91796875;1384.31066894531;621.0;365562;640.0;0.0;Calculated values ==>;1567942545.109;376.06000000000006;377.16;304.66;304.56;295.86;276.36;272.8767566201714;292.46000000000004;275.56;271.06;276.46000000000004;356.86;307.76000000000005;271.06;275.76000000000005;296.76000000000005;286.06;302.36;366.66;293.16;292.36;337.16;335.26000000000005;274.16;243.1966462407574;268.3187672390254;272.8767566201714;307.86;9590000.0;3460000.0;3510000.0;1430000.0;3500000.0;3060000.0;9590000.0;0.0;0.0;0.20466666666666666;0.03166666666666666;0.025;0.025;0.0;11239.9013671875;27975.91796875;1384.31066894531;58161.85546875;511720.461232032;513314.657114137;278684.8380724265;278320.14530122693;250856.8702453414;431051.2098666511;460070.93865526;437742.05038880615;471601.4229191921;537486.2993650634;484750.9271488037;437742.05038880615;444801.58097852516;465873.6840018209;452072.2041487345;270659.6399518288;497628.18051219877;461006.8955048023;459936.72070397437;268448.3696465944;260496.36997498586;469323.89381167525;199028.68399073885;278684.8380724265;272.756209565155;2549199.2828507614;733858.044046184;175324.2059320671;1173210.2766287879;0;2;2;15;21;28;19;1;120;120;894109108284.9415;340632726435.3126;750069919324.9064;48856.66898947111;8559.34831099632;-0.0;4531.297065788697;3162279.1155769387;510909.2166754327;0.0;322554.99046665075;1.5257910346298393;0.20376806323314225
4116;2019-09-08 13:36:45.119;1031;1041;315;314;231;32;202;26;-20;34;829;344;-21;25;235;138;292;940;347;203;201;12;940;349;354;146;353;307;939;1155.0;-1.0;1381.0;206.0;144.0;1;0;30;1;0;0;1;1;0;0;1;1;0;1;0;58963.9921875;11384.197265625;27503.310546875;2533.57739257812;621.0;365563;640.0;0.0;Calculated values ==>;1567942605.119;376.26;377.26;304.66;304.56;296.26000000000005;276.36;273.20264511476705;293.36;275.76000000000005;271.16;276.56;356.06000000000006;307.56;271.06;275.66;296.66;286.96000000000004;302.36;367.16;293.46000000000004;293.26000000000005;337.16;335.26000000000005;274.36;243.81672145450628;268.43790593516167;273.20264511476705;307.86;9400000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;3070000.0;9390000.0;0.1925;0.0;0.23016666666666669;0.034333333333333334;0.024;0.2165;0.0;11384.197265625;27503.310546875;2533.57739257812;58963.9921875;513476.82250243984;514983.9035608631;279799.9243068468;279421.5296083166;252469.56638085438;430862.6128555636;460810.79226618685;437671.5478804793;471301.5102264595;536582.1292296583;484408.44212245377;437514.20447033056;444457.2815188539;465309.9380718084;452824.03457400465;271471.3510315315;500130.9525990449;460944.6244486303;460676.8336032137;268448.3696465944;260496.36997498586;469113.0740164594;199964.11813330316;208814.2767853357;273.1379833883814;2550175.4942558636;734046.6096237868;175356.86044075247;1173672.6805874952;0;2;2;15;21;28;19;1;121;120;894320643534.908;340719440885.2988;750253849974.8772;54712.32674680838;9240.780818655032;-0.0;54528.24355107059;3163142.334387098;511057.57580722444;0.0;323047.2353321861;2.8604115640603376;0.25655235438966545
4117;2019-09-08 13:37:45.120;1026;1034;317;316;239;30;209;27;-18;33;785;345;-19;45;232;145;293;914;351;206;208;9;967;348;353;144;352;308;966;1114.0;-1.0;1103.0;223.0;167.0;0;0;38;1;0;0;1;1;0;0;1;1;0;1;0;60381.77734375;12344.97265625;28131.1796875;2344.35107421875;620.0;365564;638.0;0.0;Calculated values ==>;1567942665.12;375.76;376.56000000000006;304.86;304.76000000000005;297.06;276.16;273.0942459734351;294.06;275.86;271.36;276.46000000000004;351.66;307.66;271.26000000000005;277.66;296.36;287.66;302.46000000000004;364.56000000000006;293.76000000000005;293.96000000000004;336.96000000000004;335.16;274.06;243.40439225979637;268.5567601203482;273.0942459734351;308.26000000000005;9670000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3080000.0;9660000.0;0.18566666666666667;0.0;0.18383333333333332;0.03716666666666667;0.02783333333333333;0.2135;0.0;12344.97265625;28131.1796875;2344.35107421875;60381.77734375;510660.70696889504;511906.2902099661;279041.7165710274;278678.23616415623;254100.482433763;430925.7729439634;461897.4489342795;437758.51091407164;471468.59216682916;531920.5654520444;484406.7385804279;437601.09044165985;447127.94237806095;465065.94374329987;453983.499597099;270664.5695059599;493714.8325164379;461498.67450629215;461764.645383927;267611.2341011182;260077.89159075968;469087.9315675536;199646.36837153704;209996.89385890233;273.00854789728555;2551170.0589098907;734244.3560019482;175397.5105220834;1174136.3090659007;0;2;2;15;21;28;19;1;121;120;894532747069.6517;340806442335.1937;750438353049.6543;43772.94887073594;10014.244765451951;-0.0;53752.41495059276;3163963.058694763;511218.0370278739;0.0;323949.5891909236;2.5114045843200867;0.22280357319895575
4118;2019-09-08 13:38:45.120;1026;1036;317;316;232;36;213;28;-20;34;759;348;-21;52;230;144;293;928;349;211;212;9;925;358;363;146;362;307;923;1464.0;-1.0;1421.0;429.0;209.0;0;11;38;1;0;0;1;1;0;0;1;1;0;1;0;58788.63671875;11891.8125;27052.07421875;2396.83862304688;619.0;365565;636.0;0.0;Calculated values ==>;1567942725.12;375.76;376.76;304.86;304.76000000000005;296.36;276.76000000000005;274.1680685717883;294.46000000000004;275.96000000000004;271.16;276.56;349.06000000000006;307.96000000000004;271.06;278.36;296.16;287.56;302.46000000000004;365.96000000000004;294.26000000000005;294.36;336.76000000000005;335.06;274.06;243.81672145450628;268.43790593516167;274.1680685717883;308.06;9250000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3070000.0;9230000.0;0.24400000000000002;0.0;0.23683333333333334;0.0715;0.034833333333333334;0.2788333333333334;0.0;11891.8125;27052.07421875;2396.83862304688;58788.63671875;513916.5577204336;515490.55391089636;281556.3372792174;281160.800621872;253163.89506925608;430280.9020939914;460899.70540415944;437671.5478804793;471301.5102264595;529277.3755970554;484863.0023479397;437514.20447033056;448301.5085314506;463328.15220803814;452104.5419279228;272503.42088211037;499694.2492917939;460629.17054598924;460764.5036730645;266774.11836628895;259659.41789560125;468813.82501422684;202174.39002669818;212091.2023254289;274.04287507183113;2552163.145693745;734446.3292115837;175437.0204362273;1174596.1695151194;0;2;2;15;21;28;19;1;121;120;894747547069.6517;340893442335.1937;750622853049.6543;55773.57688503717;19064.719601608296;-0.0;69338.40552576575;3164792.613076061;511460.3617309327;0.0;324975.3460282266;3.4875223117249865;0.32687810206486295
4119;2019-09-08 13:39:45.111;1014;1022;317;315;240;43;216;32;-15;35;755;352;-16;55;224;148;293;894;350;227;215;8;953;361;366;146;365;312;951;371.0;-1.0;1195.0;325.0;240.0;0;32;54;1;0;0;1;1;0;0;1;1;0;1;0;61657.640625;13784.69140625;27899.095703125;2530.99291992188;617.0;365566;636.0;0.0;Calculated values ==>;1567942785.111;374.56000000000006;375.36;304.86;304.66;297.16;277.46000000000004;274.4858918419099;294.76000000000005;276.36;271.66;276.66;348.66;308.36;271.56;278.66;295.56;287.96000000000004;302.46000000000004;362.56000000000006;295.86;294.66;336.76000000000005;334.86;273.96000000000004;243.81672145450628;269.02936301313275;274.4858918419099;308.16;9530000.0;3610000.0;3660000.0;1460000.0;3650000.0;3120000.0;9510000.0;0.06183333333333333;0.0;0.19916666666666666;0.05416666666666667;0.04;0.10183333333333333;0.0;13784.69140625;27899.095703125;2530.99291992188;61657.640625;510002.9612774112;511325.33429387916;279864.34850787814;279119.3389159586;254769.94205553044;430081.6785162784;460842.422834568;437319.724394416;471400.74093632615;528474.5316330596;484743.4290412702;437160.35228701105;447782.84715424106;462075.34251113114;452153.818075147;271247.57938251476;491904.77086340194;462326.5264458912;460706.7239573471;266774.11836628895;258822.4845140824;468714.0295771377;202818.8057230725;233082.19405098306;274.30703370165537;2553166.7141166986;734660.267982465;175478.07953941604;1175054.027243512;0;2;2;15;21;28;19;1;121;120;894966214265.2914;340981029195.44995;750808525195.1974;46704.76630204258;14402.657958761867;-0.0;23179.76462879807;3165646.4711738555;511739.2147105295;0.0;325746.21513405675;1.9063125234085414;0.22512153240469024
4120;2019-09-08 13:40:45.141;1004;1016;323;322;224;51;214;43;-16;38;763;355;-17;59;220;138;293;917;358;235;214;5;951;370;375;146;374;310;948;2063.0;0.0;792.0;260.0;175.0;0;53;59;1;0;0;1;1;0;0;1;1;0;1;0;62021.85546875;14116.1484375;27820.75;2638.01147460938;617.0;365567;635.0;0.0;Calculated values ==>;1567942845.141;373.56000000000006;374.76;305.46000000000004;305.36;295.56;278.26000000000005;275.4277932560699;294.56;277.46000000000004;271.56;276.96000000000004;349.46000000000004;308.66;271.46000000000004;279.06;295.16;286.96000000000004;302.46000000000004;364.86;296.66;294.56;336.66;334.86;273.66;243.81672145450628;268.7936212382143;275.4277932560699;308.96000000000004;9510000.0;3700000.0;3750000.0;1460000.0;3740000.0;3100000.0;9480000.0;0.3438333333333333;0.0;0.132;0.043333333333333335;0.029166666666666667;0.373;0.0;14116.1484375;27820.75;2638.01147460938;62021.85546875;508696.51055936195;510687.82654782286;282327.82423056546;281940.87904071616;250263.42181276955;429467.9694778635;459160.65457486856;437618.5379703155;471698.3107888524;529467.1112581616;485314.4928831968;437460.313363465;448720.21487353265;460146.3712190173;449051.5073579547;271333.1641299034;495801.4074982749;462041.86243179254;459160.65457486856;266355.56789118156;258822.4845140824;468414.5045189802;205344.31384910658;211364.02534006067;275.3230213973653;2554197.8919148888;734892.8912345513;175521.1761135349;1175518.5914568403;0;2;2;15;21;28;19;1;121;120;895188625415.1854;341068672995.4082;750995218495.1084;30660.19758399958;11399.70826236119;-0.0;92428.14270458334;3166291.501559948;511954.3419387956;0.0;326710.0960609894;3.0171244050996635;0.2170400807101104
4121;2019-09-08 13:41:45.142;994;1005;322;320;248;49;198;47;-16;42;771;359;-16;57;218;150;293;899;362;238;198;3;967;367;372;134;370;311;966;1292.0;-2.0;1269.0;5.0;225.0;0;26;68;1;0;0;1;1;0;0;1;1;0;1;0;63333.23828125;15118.1259765625;28265.240234375;2514.59033203125;617.0;365568;634.0;0.0;Calculated values ==>;1567942905.142;372.56000000000006;373.66;305.36;305.16;297.96000000000004;278.06;275.1157276137837;292.96000000000004;277.86;271.56;277.36;350.26;309.06;271.56;278.86;294.96000000000004;288.16;302.46000000000004;363.06000000000006;296.96000000000004;292.96000000000004;336.56;334.86;273.46000000000004;241.2770596917726;268.91163127593666;275.1157276137837;309.36;9670000.0;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;3110000.0;9660000.0;0.21533333333333332;0.0;0.2115;0.0008333333333333334;0.0375;0.2528333333333333;0.0;15118.1259765625;28265.240234375;2514.59033203125;63333.23828125;505928.9518355372;507646.38080088195;280883.4504160494;280141.7839503528;256710.53230565492;429675.2189834977;457411.20259979833;437389.9950341223;473663.1379967309;530229.4345438583;485655.06994984695;437389.9950341223;448253.09115680074;460494.97074365144;451381.8430543043;270664.5695059599;491320.7897979039;462900.3345217159;457411.20259979833;265937.0223246507;258822.4845140824;469856.7474154118;204834.07251182644;216113.64405332293;275.1128829626218;2555242.5351053067;735136.5142480234;175564.11517751083;1175985.9824979496;0;2;2;15;21;28;19;1;121;120;895412729149.9147;341152674395.30676;751181521599.8833;49185.577613465575;220.85222908632113;-0.0;61008.06605250052;3166956.894108814;512051.1815567407;0.0;327988.7524430051;2.4056516719145127;0.18854124648024678
4122;2019-09-08 13:42:45.112;992;1005;322;322;235;51;169;48;-17;45;782;362;-18;50;218;148;293;910;360;229;170;2;951;373;378;140;376;309;946;2089.0;-1.0;2102.0;96.0;171.0;0;39;69;1;0;0;1;1;0;0;1;1;0;1;0;62749.81640625;14934.7890625;27759.154296875;2567.51440429688;616.0;365569;632.0;0.0;Calculated values ==>;1567942965.112;372.36;373.66;305.36;305.36;296.66;278.26000000000005;275.73799182748917;290.06;277.96000000000004;271.46000000000004;277.66;351.36;309.36;271.36;278.16;294.96000000000004;287.96000000000004;302.46000000000004;364.16;296.06;290.16;336.36;334.76000000000005;273.36;242.56692532238324;268.67533136820026;275.73799182748917;309.16;9510000.0;3729999.9999999995;3779999.9999999995;1400000.0;3760000.0;3090000.0;9460000.0;0.3481666666666667;0.0;0.35033333333333333;0.016;0.0285;0.3766666666666667;0.0;14934.7890625;27759.154296875;2567.51440429688;62749.81640625;506927.59198176273;509241.08534840617;282063.85454059765;282063.85454059765;253448.1493605131;429258.0297950786;452230.20912803145;437688.5006598165;473177.20506292465;531531.9621369152;486222.5982091015;437530.6787186241;447644.1459968097;459557.03679659724;450002.9953740732;271333.1641299034;494887.18413173675;460762.3636086731;452377.6816057448;265099.94585879904;258404.02479325983;468941.17327746755;206298.1752201932;212030.88812452464;275.70190989569375;2556292.701882142;735386.8299863223;175606.44487489737;1176452.6190176222;0;2;2;15;21;28;19;1;121;120;895637616650.022;341234833295.34595;751367428599.972;81063.74401234803;4202.28796891639;-0.0;90530.62554459294;3168041.7624173732;512088.0226286575;0.0;329250.94346236804;3.8840255310326466;0.32448676802218684
4123;2019-09-08 13:43:45.113;989;998;318;316;249;52;161;50;-17;48;791;362;-18;50;217;159;293;883;359;216;160;0;928;371;376;140;375;310;925;1224.0;-1.0;1235.0;269.0;179.0;32;42;76;1;0;0;1;1;0;0;1;1;0;0;0;64566.9375;15644.1220703125;28768.03125;2597.92431640625;615.0;365570;631.0;0.0;Calculated values ==>;1567943025.113;372.06000000000006;372.96000000000004;304.96000000000004;304.76000000000005;298.06;278.36;275.5313989812953;289.26000000000005;278.16;271.46000000000004;277.96000000000004;352.26;309.36;271.36;278.16;294.86;289.06;302.46000000000004;361.46000000000004;294.76000000000005;289.16;336.26000000000005;334.66;273.16;242.56692532238324;268.7936212382143;275.5313989812953;309.06;9280000.0;3710000.0;3760000.0;1400000.0;3750000.0;3100000.0;9250000.0;0.20400000000000001;0.0;0.20583333333333334;0.04483333333333333;0.029833333333333333;0.23383333333333334;0.0;15644.1220703125;28768.03125;2597.92431640625;64566.9375;508343.91349739506;509892.9990329797;281823.7858382155;281034.0432948987;258171.02653412535;429398.2889081932;451400.5732684337;437460.313363465;473471.4621678974;532398.1444640225;486109.30411370116;437301.7563972805;447454.47902896354;459576.05396648473;451992.7048422351;272362.5878806593;492568.5799392687;459279.90952120564;451252.0834257805;264681.4149301396;257985.5697089033;468743.2512102924;205410.62956528747;215159.70652384352;275.3533144127937;2557353.6925129616;735641.6584925256;175649.49091493993;1176923.6867476085;0;2;2;15;21;28;19;1;121;120;895863820419.7488;341318834695.2445;751553131694.7477;47763.55991512488;11806.079203751055;-0.0;55206.2674655696;3169115.34117482;512221.42791165295;0.0;330465.4378105541;2.4415170609034704;0.23038382790009276
4124;2019-09-08 13:44:45.113;987;999;324;324;237;49;176;49;-17;49;796;362;-18;48;220;153;293;894;363;214;176;-1;975;371;376;138;374;308;971;1570.0;-2.0;2866.0;401.0;188.0;67;37;81;1;0;0;1;1;0;0;1;1;0;1;0;68660.2734375;16670.451171875;31946.61328125;2551.263671875;614.0;365571;630.0;0.0;Calculated values ==>;1567943085.113;371.86;373.06000000000006;305.56;305.56;296.86;278.06;275.5313989812953;290.76000000000005;278.06;271.46000000000004;278.06;352.76;309.36;271.36;277.96000000000004;295.16;288.46000000000004;302.46000000000004;362.56000000000006;294.56;290.76000000000005;336.16;334.56;273.06;242.14157278889297;268.5567601203482;275.5313989812953;309.46000000000004;9750000.0;3710000.0;3760000.0;1380000.0;3740000.0;3080000.0;9710000.0;0.26166666666666666;0.0;0.4776666666666667;0.06683333333333333;0.03133333333333333;0.293;0.0;16670.451171875;31946.61328125;2551.263671875;68660.2734375;504225.3282092503;506352.1221788091;281345.98291861586;281345.98291861586;253406.18670194692;429398.2889081932;453603.50396213814;437915.60822266474;473828.3904477336;533069.3708900069;486335.7569798126;437758.51091407164;447551.6594779637;460146.3712190173;451108.94385021477;270343.4095560359;490050.65031548863;459002.1934722725;453603.50396213814;264262.8888514036;257567.11924055516;468918.75069763284;205469.84241743252;213584.01443917456;275.3759634148363;2558463.919270774;735910.9466028771;175692.4008148423;1177429.6421187022;0;2;2;15;21;28;19;1;121;120;896089420419.7488;341402234695.2445;751738531694.7477;111031.59413296593;17607.16870339339;-0.0;70325.71043022833;3170438.6341252206;512466.53831087914;0.0;331511.53762635245;3.888430217624736;0.41570868340076944
4125;2019-09-08 13:45:45.114;994;1007;320;319;253;50;141;50;-21;50;800;364;-22;43;221;160;293;907;365;203;141;-2;928;372;377;132;375;305;922;758.0;-2.0;1980.0;159.0;173.0;98;14;77;1;0;0;1;1;0;0;1;1;0;1;0;67689.34375;15545.0810546875;32199.779296875;2412.95532226562;614.0;365572;629.0;0.0;Calculated values ==>;1567943145.114;372.56000000000006;373.86;305.16;305.06;298.46000000000004;278.16;275.63479819532273;287.26000000000005;278.16;271.06;278.16;353.16;309.56;270.96000000000004;277.46000000000004;295.26000000000005;289.16;302.46000000000004;363.86;293.46000000000004;287.26000000000005;336.06;334.56;272.96000000000004;240.83765695389522;268.19934244402924;275.63479819532273;309.66;9280000.0;3720000.0000000005;3770000.0000000005;1320000.0;3750000.0;3050000.0;9220000.0;0.12633333333333333;0.0;0.33;0.026500000000000003;0.028833333333333332;0.15516666666666665;0.0;15545.0810546875;32199.779296875;2412.95532226562;67689.34375;509072.6060306111;511429.6397541047;282824.2806234197;282420.8559713045;259488.02651028964;429328.3091220336;448201.04727182956;437968.82056851813;474696.9868900969;533708.7382723792;486899.78008214186;437812.597326149;447417.42732394347;460127.8967075838;451962.8538042229;272362.5878806593;496575.7250266087;457301.44056452095;448201.04727182956;263844.3676079864;257567.11924055516;469638.70506418415;205857.45320018198;220159.55969236256;275.52897827062486;2559600.185021259;736179.4138465538;175733.7699960494;1177964.204300886;0;2;2;15;21;28;19;1;121;120;896315324185.3735;341483236045.4685;751922434760.2562;76596.75123155094;6990.203174396059;-0.0;35384.43748941396;3172002.2297337414;512671.51982672926;0.0;332392.4702100841;2.371941247781233;0.2613708539368596
4126;2019-09-08 13:46:45.124;994;1007;324;324;239;45;165;47;-20;50;804;365;-21;37;224;155;293;907;360;203;165;-3;963;369;374;134;372;305;959;1420.0;-1.0;2146.0;375.0;201.0;98;12;80;1;0;0;1;1;0;0;1;1;0;1;0;69400.5078125;16167.9814453125;33402.1875;2440.85815429688;613.0;365573;628.0;0.0;Calculated values ==>;1567943205.124;372.56000000000006;373.86;305.56;305.56;297.06;277.66;275.3239800832674;289.66;277.86;271.16;278.16;353.56000000000006;309.66;271.06;276.86;295.56;288.66;302.46000000000004;363.86;293.46000000000004;289.66;335.96000000000004;334.46000000000004;272.86;241.2770596917726;268.19934244402924;275.3239800832674;309.16;9630000.0;3690000.0;3740000.0;1340000.0;3720000.0000000005;3050000.0;9590000.0;0.23666666666666666;0.0;0.3576666666666667;0.0625;0.033499999999999995;0.27016666666666667;0.0;16167.9814453125;33402.1875;2440.85815429688;69400.5078125;506253.15733939334;508500.5207892767;282043.24370817945;282043.24370817945;254275.58721941456;429537.3511455088;452344.63225184305;438124.7295301388;474440.8424865319;534125.3919267323;487012.3994543708;437968.82056851813;446570.8011300101;461004.27331542264;451759.9010204181;270828.34772199136;493238.6445688032;457787.68628915004;452344.63225184305;263425.85118522606;257148.6733736563;469268.73936395516;204867.5452461203;214437.1414156909;275.13544772589904;2560742.7908533365;736443.7334132652;175774.2251830886;1178510.9784712826;0;2;2;15;21;28;19;1;121;120;896540661735.3378;341563049345.4558;752105465260.2272;83428.31957891728;16525.074632364678;-0.0;64274.67377423378;3173335.994247326;512867.5131351958;0.0;333223.10121924814;3.157562485182092;0.32620381171899154
4127;2019-09-08 13:47:45.105;998;1011;321;320;252;48;139;47;-22;51;807;365;-23;35;225;160;293;916;363;196;139;-5;938;368;373;136;371;304;933;313.0;-1.0;1805.0;224.0;184.0;98;13;77;1;0;0;1;1;0;0;1;1;0;0;0;67945.3671875;15552.4375;32636.390625;2427.35791015625;612.0;365574;627.0;0.0;Calculated values ==>;1567943265.105;372.96000000000004;374.26;305.26000000000005;305.16;298.36;277.96000000000004;275.2199585193972;287.06;277.86;270.96000000000004;278.26000000000005;353.86;309.66;270.86;276.66;295.66;289.16;302.46000000000004;364.76;292.76000000000005;287.06;335.86;334.36;272.66;241.71165711629368;268.0796299477929;275.2199585193972;309.46000000000004;9380000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;3040000.0;9330000.0;0.05216666666666667;0.0;0.30083333333333334;0.037333333333333336;0.03066666666666667;0.08283333333333334;0.0;15552.4375;32636.390625;2427.35791015625;67945.3671875;508855.5082125167;511141.06204287306;282495.19044916215;282099.69641448057;258842.78858871752;429606.4342157736;448644.9391184073;438039.0146135774;474281.32534014026;534511.2754959868;487124.61597710114;437883.18805776763;446480.4499592048;461294.2535533555;452665.6381322617;271904.4248160287;496981.3444368866;456967.3201168606;448644.9391184073;263007.33956846996;256730.23209357203;468798.72847877484;204576.33682293177;233423.55828616393;275.0187703924786;2561886.9773701476;736707.986530913;175814.78080357498;1179061.1256866977;0;2;2;15;21;28;19;1;121;120;896764690770.1383;341644023695.3837;752288107405.0646;70233.35556868589;9864.302621818142;-0.0;17827.504378937498;3174616.1027096626;513087.35497348383;0.0;333907.06937805656;1.934661029209631;0.2418355163730117
4128;2019-09-08 13:48:45.115;997;1009;325;325;242;45;165;46;-22;51;807;365;-23;36;227;157;293;916;358;199;164;-6;951;367;372;136;371;304;947;1346.0;-1.0;1938.0;369.0;194.0;98;11;77;1;0;0;1;1;0;0;1;1;0;1;0;68634.359375;15625.2822265625;33002.92578125;2415.61108398438;611.0;365575;626.0;0.0;Calculated values ==>;1567943325.115;372.86;374.06000000000006;305.66;305.66;297.36;277.66;275.1157276137837;289.66;277.76000000000005;270.96000000000004;278.26000000000005;353.86;309.66;270.86;276.76000000000005;295.86;288.86;302.46000000000004;364.76;293.06;289.56;335.76000000000005;334.26000000000005;272.56;241.71165711629368;268.0796299477929;275.1157276137837;308.96000000000004;9510000.0;3670000.0000000005;3720000.0000000005;1360000.0;3710000.0;3040000.0;9470000.0;0.22433333333333336;0.0;0.323;0.0615;0.03233333333333333;0.2566666666666667;0.0;15625.2822265625;33002.92578125;2415.61108398438;68634.359375;507666.28050497296;509746.358576129;283171.69140319224;283171.69140319224;255459.29828580428;429675.2189834977;452694.8597749553;438039.0146135774;474281.32534014026;534511.2754959868;487124.61597710114;437883.18805776763;446621.9564447741;461565.83208262455;452404.6852713271;271333.1641299034;495734.77043024893;457551.25985115726;452548.8533188294;262588.8327430989;256311.7953858065;468700.2933942656;204277.73345204262;214216.32296017444;274.89909947424525;2563025.331452052;736967.8441643149;175855.14560486557;1179608.2111557133;0;2;2;15;21;28;19;1;121;120;896988228020.1028;341725637295.3707;752470537805.0356;75504.89381517573;16261.987436446712;-0.0;61172.01612538811;3175830.790535237;513305.11034378206;0.0;334565.5084370442;2.996227556993065;0.30655843137664224
4129;2019-09-08 13:49:45.116;995;1007;318;317;247;47;148;46;-22;51;806;364;-23;34;228;159;294;912;357;197;149;-8;939;365;369;137;368;306;937;189.0;-1.0;1469.0;0.0;207.0;98;10;79;1;0;0;1;1;0;0;1;1;0;0;0;68170.515625;15896.98828125;32782.234375;2413.85546875;610.0;365576;624.0;0.0;Calculated values ==>;1567943385.116;372.66;373.86;304.96000000000004;304.86;297.86;277.86;274.9066339382667;287.96000000000004;277.76000000000005;270.96000000000004;278.26000000000005;353.76;309.56;270.86;276.56;295.96000000000004;289.06;302.56;364.36;292.86;288.06;335.56;334.16;272.36;241.92719264551067;268.3187672390254;274.9066339382667;308.86;9390000.0;3650000.0;3690000.0;1370000.0;3679999.9999999995;3060000.0;9370000.0;0.0315;0.0;0.24483333333333332;0.0;0.034499999999999996;0.066;0.0;15896.98828125;32782.234375;2413.85546875;68170.515625;508336.4267325702;510246.1792522212;281068.3094066547;280682.5381819354;257216.31020255637;429811.8947417682;450728.3279684934;437585.1090581189;474152.6912541529;534260.0999037267;486787.29617584066;437427.84448784514;445950.30100830784;462157.9346378222;453043.4802602214;272204.7899900641;496006.3451436006;457757.51125268615;450876.3174725751;261751.83340796042;255893.36323571714;468365.571043304;204322.24747842658;244439.50712272758;274.9066339382667;2564165.391076352;737230.5341296558;175895.3918301823;1180156.4299598476;0;2;2;15;21;28;19;1;121;120;897210531724.8342;341807538660.2718;752653540854.8146;57110.523943428;0.0;-0.0;13624.829483089938;3176935.937434032;513440.6291641981;0.0;335188.82587147935;1.3844410245447105;0.15478676400491595
4130;2019-09-08 13:50:45.136;995;1008;323;322;234;45;160;44;-22;50;805;362;-23;33;230;151;294;917;355;208;159;-9;962;367;371;136;370;304;958;1204.0;-1.0;2479.0;233.0;185.0;100;10;78;1;0;0;1;1;0;0;1;1;0;1;0;69200.4453125;16117.9150390625;33527.38671875;2402.11791992188;610.0;365577;623.0;0.0;Calculated values ==>;1567943445.136;372.66;373.96000000000004;305.46000000000004;305.36;296.56;277.66;275.1157276137837;289.16;277.56;270.96000000000004;278.16;353.66;309.36;270.86;276.46000000000004;296.16;288.26000000000005;302.56;364.86;293.96000000000004;289.06;335.46000000000004;334.16;272.26000000000005;241.71165711629368;268.0796299477929;275.1157276137837;308.66;9620000.0;3670000.0000000005;3710000.0;1360000.0;3700000.0;3040000.0;9580000.0;0.20066666666666666;0.0;0.4131666666666666;0.03883333333333334;0.030833333333333334;0.23149999999999998;0.0;16117.9150390625;33527.38671875;2402.11791992188;69200.4453125;506482.9874990856;508727.33278816554;281722.0252488482;281342.8572780497;252864.71819597066;429675.2189834977;452139.28857371595;438039.0146135774;474183.892769976;534303.12863011;486787.047596114;437883.18805776763;446196.8478688148;462124.13199085207;451528.56162711047;271204.1858997927;494907.564530964;458963.79091515415;451992.7048422351;261333.34086894934;255893.36323571714;468404.8657701933;204497.64032990776;214783.10556389194;274.98369905851155;2565310.5306698033;737497.4139208606;175935.53831944568;1180709.194328845;0;2;2;15;21;28;19;1;121;120;897432605724.7637;341889465960.2457;752836601854.7563;96491.51114153616;10248.397254597756;-0.0;54914.02223293643;3178216.3810649863;513526.0609423961;0.0;335760.17335463053;3.105897115169094;0.3196419757945987
4131;2019-09-08 13:51:45.097;998;1010;321;320;251;47;142;46;-23;50;803;361;-24;33;230;159;294;919;364;217;142;-11;927;367;372;137;370;305;922;0.0;-1.0;1907.0;200.0;190.0;100;9;78;1;0;0;1;1;0;0;1;1;0;1;0;67783.0;15518.8095703125;32263.685546875;2399.46704101562;608.0;365578;623.0;0.0;Calculated values ==>;1567943505.097;372.96000000000004;374.16;305.26000000000005;305.16;298.26000000000005;277.86;275.1157276137837;287.36;277.76000000000005;270.86;278.16;353.46000000000004;309.26000000000005;270.76000000000005;276.46000000000004;296.16;289.06;302.56;365.06000000000006;294.86;287.36;335.46000000000004;333.96000000000004;272.06;241.92719264551067;268.19934244402924;275.1157276137837;309.56;9270000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;3050000.0;9220000.0;0.0;0.0;0.31783333333333336;0.03333333333333333;0.03166666666666666;0.03166666666666666;0.0;15518.8095703125;32263.685546875;2399.46704101562;67783.0;509733.6656986924;511860.7406245548;283230.1331618415;282824.2806234197;258873.04440574138;429675.2189834977;449284.59794704133;437656.05685647397;474055.1135888039;534021.2405159001;486561.6904759993;437499.1961693786;446002.4824056516;462124.13199085207;452695.1637936946;272760.8736471059;498413.6984905855;460046.46634890913;449284.59794704133;261333.34086894934;255056.51255035817;468069.5193544689;204273.3267668805;283230.1331618415;274.8974029118907;2566451.3173864256;737760.8819268629;175975.5255188454;1181257.0968957702;0;2;2;15;21;28;19;1;121;120;897655360839.6361;341971312725.19885;753019183099.6519;74176.81104680913;8793.206419586282;-0.0;5258.391384864661;3179637.692628997;513684.63783090364;0.0;336261.28420058487;1.7581697697095249;0.2414323306062344
4132;2019-09-08 13:52:45.118;995;1007;327;327;239;42;170;44;-21;50;802;362;-22;32;232;152;294;913;363;223;169;-12;972;364;369;137;368;305;968;1447.0;-1.0;2190.0;290.0;213.0;100;10;82;1;0;0;1;1;0;0;1;1;0;1;0;70347.125;16658.88671875;33833.92578125;2398.00830078125;607.0;365579;621.0;0.0;Calculated values ==>;1567943565.118;372.66;373.86;305.86;305.86;297.06;277.36;274.8017692304317;290.16;277.56;271.06;278.16;353.36;309.36;270.96000000000004;276.36;296.36;288.36;302.56;364.46000000000004;295.46000000000004;290.06;335.26000000000005;333.86;271.96000000000004;241.92719264551067;268.19934244402924;274.8017692304317;309.46000000000004;9720000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;3050000.0;9680000.0;0.24116666666666667;0.0;0.365;0.04833333333333333;0.0355;0.27666666666666667;0.0;16658.88671875;33833.92578125;2398.00830078125;70347.125;505672.9883850315;507783.03934755153;282648.7296046442;282648.7296046442;254050.9761960779;429879.7862731237;453937.81769967073;437968.82056851813;474055.1135888039;533917.0811235263;486674.4257397661;437812.597326149;445859.90203062753;462695.5800010653;452205.3545344903;270793.21020184644;493375.4022346485;461329.72936997085;453793.9413233674;260496.36997498586;254638.09398592086;467970.7931639327;203612.9165907158;213754.2588629849;274.628458419028;2567602.8046437744;738029.1232482089;176015.5184727613;1181808.1031095525;0;2;2;15;21;28;19;1;121;120;897877738645.1803;342053541495.4001;753202247150.0999;85539.90495189786;12777.297367705482;-0.0;66410.97881403916;3180969.131105999;513864.45494354045;0.0;336858.7379893674;3.114494701341623;0.3143496817480441
4133;2019-09-08 13:53:45.108;1002;1015;320;319;247;47;139;45;-24;49;800;362;-25;32;233;155;294;927;366;228;140;-13;927;367;372;133;370;303;923;1200.0;-1.0;2030.0;167.0;179.0;100;1;77;1;0;0;1;1;0;0;1;1;0;1;0;67598.5625;15569.92578125;32334.935546875;2349.2197265625;606.0;365580;620.0;0.0;Calculated values ==>;1567943625.108;373.36;374.66;305.16;305.06;297.86;277.86;275.1157276137837;287.06;277.66;270.76000000000005;278.06;353.16;309.36;270.66;276.36;296.46000000000004;288.66;302.56;365.86;295.96000000000004;287.16;335.16;333.76000000000005;271.86;241.05796691057077;267.9596281332873;275.1157276137837;309.76000000000005;9270000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;3030000.0;9230000.0;0.2;0.0;0.3383333333333333;0.02783333333333333;0.029833333333333333;0.22983333333333333;0.0;15569.92578125;32334.935546875;2349.2197265625;67598.5625;510313.23703452415;512499.61259488;282756.6972129748;282354.238246064;257623.51377071138;429675.2189834977;448831.25413137494;437953.82195464283;474471.99884926213;533856.4728902216;486899.53630846617;437798.07955487026;446248.92018464074;462528.5018799156;452113.43256641144;272760.8736471059;499542.6363452875;461548.6100553265;448982.6008882886;260077.89159075968;254219.67992080047;468425.05046675523;204544.21530772047;214696.52441652433;275.00160062088344;2568752.1604485577;738297.651923512;176055.07211295652;1182359.4183861783;0;2;2;15;21;28;19;1;121;120;898100001595.2156;342134527995.41296;753384616750.1289;78970.2502488754;7344.6832452598;-0.0;53846.749909093814;3182339.8205798967;514032.1101681465;0.0;337860.7187042629;2.789060718286785;0.28272513307496944
4134;2019-09-08 13:54:45.099;995;1005;322;320;246;44;177;44;-22;49;801;361;-23;27;233;155;294;892;369;240;176;-13;963;366;371;127;369;305;959;90.0;-1.0;1835.0;57.0;262.0;100;1;82;1;0;0;1;1;0;0;1;1;0;1;0;69873.484375;16561.705078125;33476.234375;2388.6279296875;605.0;365581;619.0;0.0;Calculated values ==>;1567943685.099;372.66;373.66;305.36;305.16;297.76000000000005;277.56;275.0112864084945;290.86;277.56;270.96000000000004;278.06;353.26;309.26000000000005;270.86;275.86;296.46000000000004;288.66;302.56;362.36;297.16;290.76000000000005;335.06;333.66;271.86;239.71726792356844;268.19934244402924;275.0112864084945;310.06;9630000.0;3660000.0;3710000.0;1270000.0;3690000.0;3050000.0;9590000.0;0.015000000000000001;0.0;0.30583333333333335;0.0095;0.043666666666666666;0.058666666666666666;0.0;16561.705078125;33476.234375;2388.6279296875;69873.484375;506402.099994127;508205.6262875808;281284.5382876776;280533.11662943364;256311.7798975594;429743.705733735;454601.832099955;437812.597326149;475237.7036990425;533812.9137191892;486561.6904759993;437656.05685647397;445143.9216850511;462679.2465461087;452289.45172749745;271162.4669486039;490843.8785342163;463318.56813207973;454458.4552684664;259659.41789560125;253801.27034056993;469247.14901629934;204409.71859903357;261629.04461728566;274.94508059672603;2569897.5889979224;738565.3753491873;176094.54825440762;1182907.7625376561;0;2;2;15;21;28;19;1;121;120;898322868159.9817;342212516295.3311;753566989389.9375;71382.38041070948;2515.9555889640246;-0.0;11312.658758202602;3183592.571226624;514114.26983254694;0.0;338403.6323266599;1.6253399566612028;0.20311114897625474
4135;2019-09-08 13:55:45.119;993;1007;322;322;228;49;175;47;-22;50;809;360;-23;17;234;145;294;916;356;253;175;-12;944;372;377;127;375;303;938;2220.0;-1.0;1819.0;169.0;215.0;100;95;81;1;0;0;1;1;0;0;1;0;0;1;0;67921.703125;16010.0380859375;32889.59765625;1367.48779296875;606.0;365582;618.0;0.0;Calculated values ==>;1567943745.119;372.46000000000004;373.86;305.36;305.36;295.96000000000004;278.06;275.63479819532273;290.66;277.86;270.96000000000004;278.16;354.06000000000006;309.16;270.86;274.86;296.56;287.66;302.56;364.76;298.46000000000004;290.66;334.96000000000004;333.76000000000005;271.96000000000004;239.71726792356844;267.9596281332873;275.63479819532273;308.76000000000005;9440000.0;3720000.0000000005;3770000.0000000005;1270000.0;3750000.0;3030000.0;9380000.0;0.37;0.0;0.3031666666666667;0.028166666666666666;0.035833333333333335;0.4058333333333333;0.0;16010.0380859375;32889.59765625;1367.48779296875;67921.703125;507640.47317588754;510167.08571856964;282567.7440236864;282567.7440236864;251633.38706261799;429328.3091220336;453285.26239828975;438264.37560948916;475333.87269494816;534792.7165387104;486674.5697953899;438109.25301780854;444100.09568505123;461906.0235611636;449735.8780607712;271980.27206842095;496536.95525066066;464170.9300114089;453285.26239828975;259240.94887492666;254219.67992080047;469344.25436645007;205894.52113950843;212664.4360964276;275.54311922650487;2571046.264991134;738836.8970191992;176125.85965240793;1183460.9954872741;0;2;2;15;21;28;19;1;121;120;898547342959.9104;342288741695.3069;753749450189.8795;70446.7942134825;7420.500819225524;-0.0;97651.95200750571;3184774.8749847123;514197.10123719;0.0;339311.9734288932;3.4917304730488024;0.27897277105815493
