;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4136;2019-09-08 13:56:45.130;979;989;316;314;241;47;179;48;-25;52;829;357;-26;5;233;151;294;912;358;259;178;-9;931;368;373;136;370;303;923;969.0;-1.0;1813.0;48.0;251.0;7;99;77;1;0;0;1;0;0;1;1;0;0;1;0;73951.0390625;15435.29296875;39568.390625;1364.19323730469;604.0;365583;617.0;0.0;Calculated values ==>;1567943805.13;371.06000000000006;372.06000000000006;304.76000000000005;304.56;297.26000000000005;277.86;275.2199585193972;291.06;277.96000000000004;270.66;278.36;356.06000000000006;308.86;270.56;273.66;296.46000000000004;288.26000000000005;302.56;364.36;299.06;290.96000000000004;334.86;333.56;272.26000000000005;241.71165711629368;267.9596281332873;275.2199585193972;308.96000000000004;9310000.0;3679999.9999999995;3729999.9999999995;1360000.0;3700000.0;3030000.0;9230000.0;0.1615;0.0;0.30216666666666664;0.008;0.04183333333333333;0.20333333333333334;0.0;15435.29296875;39568.390625;1364.19323730469;73951.0390625;506634.79687317816;508746.5602157401;281160.800621872;280376.3288726671;255819.45769122016;429606.4342157736;454549.6939804734;437798.07955487026;474378.74224424444;536871.075911958;486336.8318266183;437642.0229114993;442345.5325163701;462528.5018799156;451350.37249910977;272572.7198777925;497254.7275763918;465554.5508946237;454405.9205388411;258822.4845140824;253382.8652305231;468404.8657701933;204999.39471864016;220668.66757250178;275.1811400525242;2572228.7545958012;739098.989486816;176148.62783445447;1184064.922757563;0;2;2;15;21;28;20;1;121;120;898772384210.497;342367656160.5126;753931283520.3534;70344.00260134751;2107.243768412425;-0.0;47526.57476982233;3185948.346724945;514276.51366523706;0.0;340522.0162890516;2.1284786279813015;0.19986011644545038
4137;2019-09-08 13:57:45.110;976;987;320;320;227;42;184;45;-23;52;839;354;-24;3;236;141;294;911;353;261;184;-6;971;365;370;141;367;303;965;1643.0;-2.0;2238.0;83.0;272.0;9;99;80;1;0;0;1;0;0;1;1;0;0;1;0;76679.4140625;16196.015625;41367.796875;1363.765625;603.0;365584;616.0;0.0;Calculated values ==>;1567943865.11;370.76;371.86;305.16;305.16;295.86;277.36;274.9066339382667;291.56;277.66;270.86;278.36;357.06000000000006;308.56;270.76000000000005;273.46000000000004;296.76000000000005;287.26000000000005;302.56;364.26;299.26000000000005;291.56;334.76000000000005;333.46000000000004;272.56;242.77792619122317;267.9596281332873;274.9066339382667;308.46000000000004;9710000.0;3650000.0;3700000.0;1410000.0;3670000.0000000005;3030000.0;9650000.0;0.2738333333333333;0.0;0.373;0.013833333333333333;0.04533333333333334;0.31916666666666665;0.0;16196.015625;41367.796875;1363.765625;76679.4140625;502891.2074657172;505044.3027550923;280196.97240376164;280196.97240376164;250720.8199810443;429811.8947417682;455767.2617528169;438109.25301780854;473734.2582267236;537909.1827990998;485998.7444887767;437953.82195464283;442049.80010727816;463380.54213311686;450415.5255331822;270833.6971083646;493329.12706391874;466250.5386295077;455767.2617528169;258404.02479325983;252964.46457616048;468010.513558456;204202.40115969142;214996.40814579435;274.86052183321056;2573483.5899493285;739362.4958593876;176171.35324722706;1184739.1661615209;0;2;2;15;21;28;20;1;121;120;898995209909.6821;342450728460.2088;754113022919.6887;87247.25574307768;3649.3455548495767;-0.0;76846.03077624136;3187261.169452852;514324.4692522296;0.0;341558.1091853533;2.846589617485126;0.24611109169929912
4138;2019-09-08 13:58:45.111;986;1000;313;312;232;45;160;45;-26;53;834;350;-27;2;238;140;294;924;347;260;160;-3;929;366;371;143;368;301;921;-1.0;-1.0;1463.0;134.0;261.0;35;99;71;1;0;0;1;0;0;1;1;0;0;1;0;74481.9609375;14835.3369140625;40812.33203125;1343.89428710938;602.0;365585;614.0;0.0;Calculated values ==>;1567943925.111;371.76;373.16;304.46000000000004;304.36;296.36;277.66;275.0112864084945;289.16;277.66;270.56;278.46000000000004;356.56000000000006;308.16;270.46000000000004;273.36;296.96000000000004;287.16;302.56;365.56000000000006;299.16;289.16;334.56;333.36;272.86;243.1966462407574;267.7187500070086;275.0112864084945;307.86;9290000.0;3660000.0;3710000.0;1430000.0;3679999.9999999995;3010000.0;9210000.0;0.0;0.0;0.24383333333333335;0.022333333333333334;0.0435;0.0435;0.0;14835.3369140625;40812.33203125;1343.89428710938;74481.9609375;507824.7097803459;510500.1687148942;280110.14763802633;279721.5609101154;253215.7941668433;429743.705733735;452139.28857371595;438095.2167564963;473573.4516685199;537533.9275926758;485775.26698917436;437940.2675631159;442319.071281641;463498.35147808114;450085.6955253663;272666.4388338271;499261.9800734363;465975.3071618649;452139.28857371595;257567.11924055516;252546.06836287308;468031.60685560585;204116.99855888615;280110.14763802633;274.832414645296;2574743.289072448;739621.094774505;176193.91745595424;1185424.0119848738;0;2;2;15;21;28;20;1;121;120;899217513615.2969;342535929880.44446;754294225940.1898;57051.688870517275;5894.09291862674;-0.0;7483.267630702498;3188463.680702811;514403.9992318728;0.0;342260.8650530906;1.2357802703643017;0.15438261946290735
4139;2019-09-08 13:59:45.121;980;990;316;314;233;42;189;44;-23;53;823;346;-24;2;239;140;294;904;359;256;188;0;969;363;368;147;365;304;962;41.0;-1.0;1435.0;128.0;337.0;36;99;75;1;0;0;1;0;0;1;1;0;0;1;0;77226.7265625;15785.9130859375;42771.640625;1340.9228515625;601.0;365586;614.0;0.0;Calculated values ==>;1567943985.121;371.16;372.16;304.76000000000005;304.56;296.46000000000004;277.36;274.69669130483857;292.06;277.56;270.86;278.46000000000004;355.46000000000004;307.76000000000005;270.76000000000005;273.36;297.06;287.16;302.56;363.56000000000006;298.76000000000005;291.96000000000004;334.56;333.26000000000005;273.16;244.02132995426717;268.0796299477929;274.69669130483857;309.06;9690000.0;3629999.9999999995;3679999.9999999995;1470000.0;3650000.0;3040000.0;9620000.0;0.006833333333333333;0.0;0.23916666666666667;0.021333333333333333;0.05616666666666667;0.063;0.0;15785.9130859375;42771.640625;1340.9228515625;77226.7265625;503662.32052064774;505737.7963042053;278890.00771270326;278162.79084462946;252483.64144666147;429947.3805835815;456802.38005965634;437883.18805776763;473053.075848542;536175.3506526798;484980.74330015713;437727.04723144654;441691.54992388893;464076.26427514775;450629.7844503968;270915.07187487924;492488.19284028764;465881.35710542713;456662.1077966673;257567.11924055516;252127.67657613798;467775.8766937583;203380.82141737617;270699.85787643766;274.53404372468947;2576007.7388412575;739876.3143873117;176216.29466101897;1186120.6611790827;0;2;2;15;21;28;20;1;121;120;899439250565.2616;342622944380.4306;754475756190.161;56085.14935482696;5640.427845896152;-0.0;11715.621744974469;3189406.64482237;514500.13625839626;0.0;342420.8824629866;1.226094604744524;0.1512889023086914
4140;2019-09-08 14:00:45.102;982;996;318;318;218;45;173;44;-26;52;810;344;-27;3;240;130;294;922;362;252;173;1;959;367;373;143;369;301;951;2255.0;-1.0;563.0;369.0;299.0;73;0;68;1;0;0;1;0;0;1;1;0;1;1;0;79032.7578125;14907.7919921875;44240.03125;2686.71728515625;600.0;365587;612.0;0.0;Calculated values ==>;1567944045.102;371.36;372.76;304.96000000000004;304.96000000000004;294.96000000000004;277.66;275.1157276137837;290.46000000000004;277.56;270.56;278.36;354.16;307.56;270.46000000000004;273.46000000000004;297.16;286.16;302.56;365.36;298.36;290.46000000000004;334.36;333.16;273.26000000000005;243.1966462407574;267.7187500070086;275.1157276137837;309.36;9590000.0;3670000.0000000005;3729999.9999999995;1430000.0;3690000.0;3010000.0;9510000.0;0.37583333333333335;0.0;0.09383333333333334;0.0615;0.049833333333333334;0.4256666666666667;0.0;14907.7919921875;44240.03125;2686.71728515625;79032.7578125;504786.8129371439;507518.73192738247;280239.5067435673;280239.5067435673;248518.62908878174;429675.2189834977;453684.3209866556;438095.2167564963;473475.02505547635;535043.1334956181;485098.7439929358;437940.2675631159;442466.16301167716;463616.4740235952;448402.81485636375;271330.19522517844;496313.3557974901;464625.5090136243;453684.3209866556;256730.23209357203;251709.28920128586;468429.6359069716;204257.31985961023;213152.65027398107;274.891239870887;2577309.488858473;740132.0142654578;176249.84770030028;1186845.5288299283;0;2;2;15;21;28;20;1;121;121;899661480170.0637;342709916830.35315;754657198714.9995;21941.789325491143;16246.597436912723;-0.0;102386.31450002847;3190056.663406372;514682.4703781628;0.0;343371.4308285169;2.273400919026301;0.16444995920518432
4141;2019-09-08 14:01:45.112;979;990;317;315;235;45;190;46;-25;51;768;345;-26;19;240;137;295;911;359;246;189;0;959;366;371;136;368;302;951;-2.0;-1.0;1072.0;79.0;354.0;98;0;67;1;0;0;1;0;0;1;1;0;1;1;0;80270.015625;14831.279296875;45679.2109375;2339.0615234375;599.0;365588;612.0;0.0;Calculated values ==>;1567944105.112;371.06000000000006;372.16;304.86;304.66;296.66;277.66;275.0112864084945;292.16;277.76000000000005;270.66;278.26000000000005;349.96000000000004;307.66;270.56;275.06;297.16;286.86;302.66;364.26;297.76000000000005;292.06;334.36;333.06;273.16;241.71165711629368;267.8393353686513;275.0112864084945;309.06;9590000.0;3660000.0;3710000.0;1360000.0;3679999.9999999995;3020000.0;9510000.0;0.0;0.0;0.17866666666666667;0.013166666666666667;0.059000000000000004;0.059000000000000004;0.0;14831.279296875;45679.2109375;2339.0615234375;80270.015625;504337.01761221373;506631.4498197877;279864.34850787814;279119.3389159586;253323.19279618573;429743.705733735;456449.9811544118;438024.4983934438;474281.32534014026;530597.9988283011;485097.0417664373;437869.15320432716;444589.26801690354;463764.977612162;449639.2902697909;271667.2423414918;494593.74419628613;464120.4795009538;456308.82580400526;256730.23209357203;251290.9062238717;469290.60212070297;204239.45681676277;279864.34850787814;274.87957502894596;2578637.233224093;740379.8811637595;176291.73617061359;1187594.9807358747;0;2;2;15;21;28;20;1;121;121;899884717370.0282;342793630780.33984;754838128864.9707;41769.59409503368;3489.8400798352122;-0.0;10410.224160471502;3190587.6800894914;514846.968102495;0.0;344311.5586457309;0.8857606264219758;0.10566244762669066
4142;2019-09-08 14:02:45.123;976;988;319;318;218;47;188;47;-25;51;743;347;-26;24;240;129;295;919;362;238;189;0;949;370;375;134;371;301;939;2372.0;-2.0;823.0;232.0;318.0;98;0;67;1;0;0;1;0;0;1;1;0;1;1;0;79579.75;14802.7060546875;45138.42578125;2349.19262695312;598.0;365589;611.0;0.0;Calculated values ==>;1567944165.123;370.76;371.96000000000004;305.06;304.96000000000004;294.96000000000004;277.86;275.4277932560699;291.96000000000004;277.86;270.66;278.26000000000005;347.46000000000004;307.86;270.56;275.56;297.16;286.06;302.66;365.06000000000006;296.96000000000004;292.06;334.26000000000005;332.96000000000004;273.16;241.2770596917726;267.7187500070086;275.4277932560699;309.36;9490000.0;3700000.0;3750000.0;1340000.0;3710000.0;3010000.0;9390000.0;0.3953333333333333;0.0;0.1371666666666667;0.03866666666666666;0.053000000000000005;0.4483333333333333;0.0;14802.7060546875;45138.42578125;2349.19262695312;79579.75;504712.5385860434;507308.6563060379;281332.7733998429;280946.59887761826;248781.0987716163;429467.9694778635;455502.269213232;438249.86041294545;474537.9868576211;528065.6687750703;485437.1837235985;438095.2167564963;445502.79210206744;463318.56813207973;447685.2020685774;272101.4291871659;496912.0892452527;462448.59881905804;455645.0222020142;256311.7953858065;250872.52762923925;469562.8289471395;205281.59689633045;214272.03337518434;275.29901972712963;2579969.5588174;740626.8763154959;176330.81211775728;1188351.9331233304;0;2;2;15;21;28;20;1;121;121;900108558399.7223;342874645630.2291;755019062029.7234;31955.480145695696;10218.874305964617;-0.0;108215.55665736206;3191202.1683428544;514961.2283327564;0.0;345300.28805169335;2.414338220354222;0.16532313202459095
4143;2019-09-08 14:03:45.103;971;982;324;322;234;47;183;49;-25;51;745;349;-26;27;239;134;295;916;373;231;183;0;973;370;375;132;371;301;963;612.0;0.0;1621.0;190.0;352.0;98;0;63;1;0;0;1;0;0;1;1;0;1;1;0;80682.7734375;14790.0869140625;46245.84765625;2353.64916992188;598.0;365590;610.0;0.0;Calculated values ==>;1567944225.103;370.26;371.36;305.56;305.36;296.56;277.86;275.4277932560699;291.46000000000004;278.06;270.66;278.26000000000005;347.66;308.06;270.56;275.86;297.06;286.56;302.66;364.76;296.26000000000005;291.46000000000004;334.16;332.96000000000004;273.16;240.83765695389522;267.7187500070086;275.4277932560699;310.46000000000004;9730000.0;3700000.0;3750000.0;1320000.0;3710000.0;3010000.0;9630000.0;0.10200000000000001;0.0;0.27016666666666667;0.03166666666666666;0.058666666666666666;0.16066666666666668;0.0;14790.0869140625;46245.84765625;2353.64916992188;80682.7734375;501964.16646620026;504458.0792622114;281806.67242130986;281053.83699817996;252744.2142259297;429467.9694778635;454785.885080863;438249.86041294545;474793.84568264754;528274.5234267008;485662.6119219164;438095.2167564963;445928.9489011945;463184.4932147605;448446.6384113165;271083.887745405;494301.460024803;461497.7164072809;454785.885080863;255893.36323571714;250872.52762923925;469834.1033386381;205229.484490756;233191.2792537798;275.2790685222058;2581304.6346727945;740873.4007214445;176369.9894026276;1189113.2148903476;0;2;2;15;21;28;20;1;121;121;900333483399.7938;342954419030.2545;755199601829.7808;62954.33822831151;8379.146263516264;-0.0;35602.866669551375;3191992.819857838;515116.1601763831;0.0;346498.3754175116;1.6869703956346531;0.18810413798355194
4144;2019-09-08 14:04:45.134;969;981;325;324;231;53;180;51;-26;52;757;352;-27;28;236;136;295;918;381;225;180;-1;937;374;380;128;375;303;928;604.0;-1.0;384.0;88.0;304.0;32;0;62;1;0;0;1;1;1;0;1;0;1;1;0;85153.7265625;14108.208984375;51163.2890625;2370.3916015625;597.0;365591;608.0;0.0;Calculated values ==>;1567944285.134;370.06000000000006;371.26;305.66;305.56;296.26000000000005;278.46000000000004;275.84098080016133;291.16;278.26000000000005;270.56;278.36;348.86;308.36;270.46000000000004;275.96000000000004;296.76000000000005;286.76000000000005;302.66;364.96000000000004;295.66;291.16;333.96000000000004;332.86;273.06;239.943914813709;267.9596281332873;275.84098080016133;311.26000000000005;9370000.0;3740000.0;3800000.0;1280000.0;3750000.0;3030000.0;9280000.0;0.10066666666666667;0.0;0.064;0.014666666666666666;0.050666666666666665;0.15133333333333332;0.0;14108.208984375;51163.2890625;2370.3916015625;85153.7265625;504661.34375730495;507173.2904667343;284448.2288551744;284038.5040819438;252744.83503893003;429187.4505931623;453497.63525990373;437642.0229114993;475399.4665791497;529374.0820662462;485773.1568520862;437485.64907481754;445680.44742188096;462177.57077874575;447999.6799799561;272643.3775499875;497731.66328677;459898.90601836675;453497.63525990373;255056.51255035817;250454.15340279948;470276.7756715117;206231.79085095343;232418.79212108912;275.68166822008493;2582687.319527555;741114.3442777011;176409.37674876672;1189925.3770986449;0;2;2;15;22;29;20;1;121;121;900560100425.3123;343032459330.43304;755380895450.1956;14810.254851874937;3872.659777368188;-0.0;33456.59826167394;3192641.192954765;515218.3113111224;0.0;347074.1682992853;0.7708169177695565;0.06427348873682588
4145;2019-09-08 14:05:45.114;956;964;325;324;234;45;181;49;-26;54;776;355;-27;17;235;131;295;904;382;219;181;0;975;368;374;137;369;301;964;958.0;-1.0;1243.0;381.0;397.0;28;100;59;1;0;0;1;1;1;0;1;0;0;1;0;85679.328125;14267.5869140625;52890.72265625;1365.6494140625;596.0;365592;607.0;0.0;Calculated values ==>;1567944345.114;368.76;369.56000000000006;305.66;305.56;296.56;277.66;275.2199585193972;291.26000000000005;278.06;270.56;278.56;350.76;308.66;270.46000000000004;274.86;296.66;286.26000000000005;302.66;363.56000000000006;295.06;291.26000000000005;333.86;332.76000000000005;273.16;241.92719264551067;267.7187500070086;275.2199585193972;311.36;9750000.0;3679999.9999999995;3740000.0;1370000.0;3690000.0;3010000.0;9640000.0;0.15966666666666668;0.0;0.20716666666666667;0.0635;0.06616666666666667;0.22583333333333333;0.0;14267.5869140625;52890.72265625;1365.6494140625;85679.328125;499494.2131091953;501653.3394528744;282126.59183176333;281748.19195245253;252720.2782557413;429606.4342157736;454667.61556492484;438095.2167564963;474445.32860952517;531507.0790911687;486337.95799131563;437940.2675631159;444501.2531899496;462947.63682529377;448366.6896013637;271002.7537219258;492305.3264444787;460008.79214780434;454667.61556492484;254638.09398592086;250035.78352995744;469154.1284428507;204319.9487580178;227116.43385047314;274.9201416724945;2584110.4537808066;741350.7304219413;176440.5000460151;1190792.204824322;0;2;2;15;22;29;20;1;121;121;900786225025.3842;343111932830.4583;755562035050.2532;48430.443020351464;16816.97040998689;-0.0;51388.641870513675;3193168.0231019296;515390.6674248768;0.0;347780.9762860557;1.7021207914657654;0.18831194056353387
4146;2019-09-08 14:06:45.105;971;985;323;322;223;45;156;47;-27;55;799;355;-28;10;236;126;295;920;378;213;157;2;944;368;373;141;368;300;932;1549.0;-1.0;1398.0;75.0;342.0;59;100;52;1;0;0;1;1;1;0;1;0;0;1;0;84860.0859375;13429.6513671875;52917.01953125;1357.13354492188;595.0;365593;607.0;0.0;Calculated values ==>;1567944405.105;370.26;371.66;305.46000000000004;305.36;295.46000000000004;277.66;275.2199585193972;288.76000000000005;277.86;270.46000000000004;278.66;353.06000000000006;308.66;270.36;274.16;296.76000000000005;285.76000000000005;302.66;365.16;294.46000000000004;288.86;333.86;332.66;273.36;242.77792619122317;267.5978703862781;275.2199585193972;310.96000000000004;9440000.0;3679999.9999999995;3729999.9999999995;1410000.0;3679999.9999999995;3000000.0;9320000.0;0.25816666666666666;0.0;0.233;0.0125;0.057;0.31516666666666665;0.0;13429.6513671875;52917.01953125;1357.13354492188;84860.0859375;504379.2881989174;507435.1479444221;283359.8909680499;282958.9451941765;250350.73123381165;429606.4342157736;451195.00130744517;438165.9764317512;474028.5976361392;533973.9106701366;486450.99427014834;438011.42202021845;443692.3600913442;463231.246673453;447606.5289097146;272324.36717002874;497685.26569317817;459338.37557024823;451343.0419966532;254638.09398592086;249617.41799618208;468804.0567466073;204971.05575584166;219148.20099252873;275.17027819181595;2585531.4023889024;741581.5061191617;176463.18650050415;1191673.803748615;0;2;2;15;22;29;20;1;121;121;901010291410.149;343195320320.37085;755742308005.0641;54334.41651748693;3297.9125123845706;-0.0;73180.07405646656;3194024.2684744387;515558.2663054504;0.0;348818.89320679667;1.9321278052516973;0.16536006865419012
4147;2019-09-08 14:07:45.136;975;987;321;320;228;40;164;44;-26;55;806;353;-27;9;238;122;295;916;371;204;164;4;968;362;368;148;363;301;957;1047.0;-1.0;1541.0;143.0;401.0;46;100;50;1;0;0;1;1;1;0;1;0;0;1;0;85667.6796875;13419.5791015625;53518.94921875;1334.93151855469;593.0;365594;606.0;0.0;Calculated values ==>;1567944465.136;370.66;371.86;305.26000000000005;305.16;295.96000000000004;277.16;274.5913991737795;289.56;277.56;270.56;278.66;353.76;308.46000000000004;270.46000000000004;274.06;296.96000000000004;285.36;302.66;364.76;293.56;289.56;333.76000000000005;332.46000000000004;273.56;244.22491754036054;267.7187500070086;274.5913991737795;310.26000000000005;9680000.0;3620000.0000000005;3679999.9999999995;1480000.0;3629999.9999999995;3010000.0;9570000.0;0.17450000000000002;0.0;0.25683333333333336;0.02383333333333333;0.06683333333333333;0.24133333333333334;0.0;13419.5791015625;53518.94921875;1334.93151855469;85667.6796875;502988.939353482;505697.62043025123;281023.37291800766;280647.1256440394;251184.61872089014;430014.67791919125;453245.1519232265;438095.2167564963;473120.7557910293;534627.5955927493;486112.9978630194;437940.2675631159;443343.77367153234;464239.1217830999;448134.4637879286;271289.0842622105;494840.0269362947;458887.9186232276;453245.1519232265;254219.67992080047;248780.69988749037;468037.8317148802;203275.23849454478;224806.31715739603;274.48851595771316;2586953.2013168186;741805.3653068778;176485.63196683102;1192561.2284193472;0;2;2;15;22;29;20;1;121;121;901232706264.7745;343282065115.2248;755922701159.7603;60309.597750277884;6310.175138417994;-0.0;55129.905456820416;3194980.1288645663;515638.37507056067;0.0;349888.6954800177;1.7832651023231987;0.17175368393170312
4148;2019-09-08 14:08:45.096;980;994;319;318;215;39;144;41;-26;52;795;350;-27;22;240;118;295;929;373;200;145;4;946;362;368;142;362;300;934;2270.0;-1.0;2511.0;18.0;355.0;54;1;47;1;0;0;1;1;1;0;1;0;1;1;0;85078.890625;12946.1123046875;52628.01953125;2304.39575195312;593.0;365595;605.0;0.0;Calculated values ==>;1567944525.096;371.16;372.56000000000006;305.06;304.96000000000004;294.66;277.06;274.5913991737795;287.56;277.26000000000005;270.56;278.36;352.66;308.16;270.46000000000004;275.36;297.16;284.96000000000004;302.66;366.06000000000006;293.16;287.66;333.66;332.46000000000004;273.56;242.98782864720522;267.5978703862781;274.5913991737795;310.46000000000004;9460000.0;3620000.0000000005;3679999.9999999995;1420000.0;3620000.0000000005;3000000.0;9340000.0;0.3783333333333333;0.0;0.4185;0.003;0.059166666666666666;0.43749999999999994;0.0;12946.1123046875;52628.01953125;2304.39575195312;85078.890625;505555.18481289473;508591.5065768063;281643.3660364948;281253.059073465;248052.58754809666;430014.67791919125;450315.9991963122;438320.22817239247;473604.7454297384;533558.2703403217;485888.98825087445;438165.9764317512;445414.6422129316;464649.81302044657;447529.95785919396;272234.70996592403;498888.0186678599;458335.0929063802;450464.39866353525;253801.27034056993;248780.69988749037;468865.19519545574;203523.61239043294;214088.3790739956;274.58453295931065;2588375.1408116035;742024.9329260061;176515.9394756197;1193445.1967874444;0;2;2;15;22;29;20;1;121;122;901453359064.9149;343369007115.2801;756102880959.8749;98262.38370475006;796.0247484150685;-0.0;103414.50857042358;3196300.681088746;515697.55392410036;0.0;351209.01812878455;2.9828713765398387;0.25810233919847625
4149;2019-09-08 14:09:45.116;980;992;319;319;219;36;161;40;-26;50;773;348;-27;36;241;116;295;922;368;193;161;3;963;358;364;139;359;302;952;1691.0;-1.0;1939.0;49.0;388.0;42;1;45;1;0;0;1;1;1;0;1;0;1;1;0;85447.984375;12899.826171875;52974.18359375;2335.26904296875;592.0;365596;604.0;0.0;Calculated values ==>;1567944585.116;371.16;372.36;305.06;305.06;295.06;276.76000000000005;274.1680685717883;289.26000000000005;277.16;270.56;278.16;350.46000000000004;307.96000000000004;270.46000000000004;276.76000000000005;297.26000000000005;284.76000000000005;302.66;365.36;292.46000000000004;289.26000000000005;333.56;332.36;273.46000000000004;242.35481222062532;267.8393353686513;274.1680685717883;309.96000000000004;9630000.0;3579999.9999999995;3640000.0;1390000.0;3590000.0;3020000.0;9520000.0;0.2818333333333333;0.0;0.32316666666666666;0.008166666666666666;0.06466666666666666;0.3465;0.0;12899.826171875;52974.18359375;2335.26904296875;85447.984375;504157.47973867535;506846.6814136999;280558.53627631074;280558.53627631074;248774.93301724584;430280.9020939914;453504.26709067414;437869.15320432716;473796.9418580429;531119.2370921916;485435.78113149066;437713.4967235476;447005.8663255856;465219.0939126357;447986.0068486481;271497.74354351487;496224.6478595886;458008.9962070331;453504.26709067414;253382.8652305231;248362.34728340767;469176.81040622573;202434.88812813815;217014.9629148101;274.14416654884513;2589796.671788582;742240.3875408493;176554.61623685618;1194325.5084859927;0;2;2;15;22;29;20;1;121;122;901673032264.8451;343453335215.2533;756283541159.8175;76084.50666378842;2178.392365271048;-0.0;81943.54389693688;3197754.056138273;515722.34899564297;0.0;352754.1834490006;2.3487485240177;0.20121046494470993
4150;2019-09-08 14:10:45.107;982;994;314;313;212;36;148;38;-26;48;766;348;-27;41;243;115;295;930;375;194;148;1;933;358;363;138;358;301;921;1340.0;-1.0;1735.0;40.0;344.0;41;1;42;1;0;0;1;1;1;0;1;0;1;1;0;83454.0859375;12341.56640625;51327.65234375;2324.33813476562;591.0;365597;603.0;0.0;Calculated values ==>;1567944645.107;371.36;372.56000000000006;304.56;304.46000000000004;294.36;276.76000000000005;274.1680685717883;287.96000000000004;276.96000000000004;270.56;277.96000000000004;349.76;307.96000000000004;270.46000000000004;277.26000000000005;297.46000000000004;284.66;302.66;366.16;292.56;287.96000000000004;333.46000000000004;332.26000000000005;273.26000000000005;242.14157278889297;267.7187500070086;274.1680685717883;310.66;9330000.0;3579999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;3010000.0;9210000.0;0.22333333333333333;0.0;0.2891666666666667;0.006666666666666667;0.05733333333333333;0.2806666666666667;0.0;12341.56640625;51327.65234375;2324.33813476562;83454.0859375;506913.13117930194;509632.70603113226;280500.8590306863;280110.14763802633;247498.9139488623;430280.9020939914;451800.50639632315;438095.2167564963;473730.63416192174;530465.2551293176;485549.91755034437;437940.2675631159;447894.6635423884;465625.14543771395;447835.7722650812;272829.42621221504;500170.5931350351;458307.65034547617;451800.50639632315;252964.46457616048;247943.99896000302;469116.05455528694;202437.16666527255;218383.66914371809;274.14505177435245;2591203.977917715;742450.7009278748;176593.44047227522;1195194.5600773855;0;2;2;15;22;29;20;1;121;122;901891099550.4829;343536422750.49634;756464414025.3466;68144.45281804554;1777.859252600096;-0.0;65512.32565556449;3198955.7838512706;515755.3128139071;0.0;353982.7980456949;2.052240311318554;0.18637806399140133
4151;2019-09-08 14:11:45.117;979;990;315;314;213;33;162;35;-26;46;768;347;-27;46;245;112;295;920;376;196;161;1;953;354;360;143;355;302;943;1733.0;-1.0;1764.0;56.0;361.0;18;1;41;1;0;0;1;1;1;0;1;0;1;1;0;83299.5390625;12454.2890625;51249.69921875;2311.12841796875;590.0;365598;602.0;0.0;Calculated values ==>;1567944705.117;371.06000000000006;372.16;304.66;304.56;294.46000000000004;276.46000000000004;273.7412296467126;289.36;276.66;270.56;277.76000000000005;349.96000000000004;307.86;270.46000000000004;277.76000000000005;297.66;284.36;302.66;365.16;292.76000000000005;289.26000000000005;333.36;332.16;273.26000000000005;243.1966462407574;267.8393353686513;273.7412296467126;310.76000000000005;9530000.0;3540000.0;3600000.0;1430000.0;3550000.0;3020000.0;9430000.0;0.28883333333333333;0.0;0.294;0.009333333333333334;0.06016666666666667;0.349;0.0;12454.2890625;51249.69921875;2311.12841796875;83299.5390625;504831.19711672346;507279.4125422275;279569.0328895467;279193.55964967865;247303.74977790573;430542.39183029096;454332.15923965833;437869.15320432716;472884.08645268116;530597.9988283011;485322.9080297795;437713.4967235476;448401.4392639541;466316.7963488316;448141.32662060857;271925.9234136502;496712.2171397489;459060.2083140158;454190.28494814504;252546.06836287308;247525.65490268572;468429.6359069716;201376.7404831443;214856.88258377052;273.71380937952426;2592593.823061418;742657.3674954363;176632.07579835653;1196049.5138088143;0;2;2;15;22;29;20;1;121;122;902108035700.4485;343620736800.4829;756645344175.3177;69528.76934002776;2492.4936906223884;-0.0;83527.3574251667;3200103.251915214;515790.90501947404;0.0;355225.0024040634;2.35625760027866;0.20308519254955196
4152;2019-09-08 14:12:48.088;980;992;313;312;215;33;152;34;-25;44;768;347;-26;51;246;117;295;927;378;202;152;2;929;354;359;146;355;302;918;1749.0;0.0;2154.0;171.0;322.0;8;19;41;1;0;0;1;1;1;0;1;0;1;1;0;81485.453125;12184.1865234375;49454.25390625;2416.41235351562;589.0;365599;601.0;0.0;Calculated values ==>;1567944768.088;371.16;372.36;304.46000000000004;304.36;294.66;276.46000000000004;273.7412296467126;288.36;276.56;270.66;277.56;349.96000000000004;307.86;270.56;278.26000000000005;297.76000000000005;284.86;302.66;365.86;293.36;288.36;333.26000000000005;332.06;273.36;243.81672145450628;267.8393353686513;273.7412296467126;310.96000000000004;9290000.0;3540000.0;3590000.0;1460000.0;3550000.0;3020000.0;9180000.0;0.2915;0.0;0.359;0.0285;0.05366666666666667;0.3451666666666666;0.0;12184.1865234375;49454.25390625;2416.41235351562;81485.453125;506945.03849630576;509583.09142605215;280296.66075024894;279905.5374173442;248408.53995790365;430542.39183029096;453079.30423720385;438024.4983934438;472292.90834925044;530597.9988283011;485322.9080297795;437869.15320432716;449092.5406545863;466446.0373839678;448884.1066992114;273018.31154970016;499977.754719709;460033.3497692248;453079.30423720385;252127.67657613798;247107.31509690773;468114.7691587129;201271.5774559639;213558.43251185952;273.67271424743655;2594035.0280247247;742872.8549183587;176673.42273859456;1196930.2677849;0;2;2;15;22;29;20;1;121;122;902334416445.2908;343711729895.4195;756835516595.1853;84994.29861655529;7605.030963528347;-0.0;82674.62089053134;3201454.7063743137;515879.21768955095;0.0;356678.60028867825;2.736310253710808;0.26290059327307386
4153;2019-09-08 14:13:45.148;979;991;318;318;212;29;169;31;-22;41;765;349;-23;58;249;109;296;921;383;208;168;2;959;350;356;146;351;304;950;-3.0;0.0;1976.0;13.0;329.0;1;40;47;1;0;0;1;1;1;0;1;0;1;1;0;83432.28125;12994.5498046875;50677.18359375;2581.44921875;588.0;365600;600.0;0.0;Calculated values ==>;1567944825.148;371.06000000000006;372.26;304.96000000000004;304.96000000000004;294.36;276.06;273.3108153835814;290.06;276.26000000000005;270.96000000000004;277.26000000000005;349.66;308.06;270.86;278.96000000000004;298.06;284.06;302.76000000000005;365.26;293.96000000000004;289.96000000000004;333.16;331.96000000000004;273.36;243.81672145450628;268.0796299477929;273.3108153835814;311.46000000000004;9590000.0;3500000.0;3560000.0;1460000.0;3510000.0;3040000.0;9500000.0;0.0;0.0;0.32933333333333337;0.0021666666666666666;0.05483333333333333;0.05483333333333333;0.0;12994.5498046875;50677.18359375;2581.44921875;83432.28125;504337.01761221373;506860.55431166996;280296.97467860824;280296.97467860824;246882.1298332492;430799.1582183253;455987.71266879217;438039.0146135774;471995.6991225075;530133.2815370072;485320.20300000306;437883.18805776763;449688.22403800517;467400.68435629964;448446.60767574824;272005.49047526956;496246.4592732642;461305.4655017553;455848.44397559477;251709.28920128586;246688.97952812296;468114.7691587129;200367.4459026834;280296.97467860824;273.3008568858039;2595342.001068336;743072.396403559;176713.03079151505;1197723.8094262918;0;2;2;15;22;29;20;1;121;122;902538405945.0862;343795037495.33594;757008408395.012;78273.1699621211;580.119200388064;-0.0;9626.072233118095;3202748.601061502;515944.0850045349;0.0;357410.0832809496;1.3354733750205354;0.17377935815297663
4154;2019-09-08 14:14:48.089;986;999;313;312;216;30;165;30;-24;39;765;351;-24;61;250;115;296;930;381;213;165;1;930;350;356;144;351;303;920;122.0;-1.0;1624.0;159.0;306.0;1;52;44;1;0;0;1;1;1;0;1;0;1;1;0;81908.4921875;12471.71875;49490.22265625;2602.93041992188;588.0;365601;599.0;0.0;Calculated values ==>;1567944888.089;371.76;373.06000000000006;304.46000000000004;304.36;294.76000000000005;276.16;273.3108153835814;289.66;276.16;270.76000000000005;277.06;349.66;308.26000000000005;270.76000000000005;279.26000000000005;298.16;284.66;302.76000000000005;366.16;294.46000000000004;289.66;333.06;331.96000000000004;273.26000000000005;243.40439225979637;267.9596281332873;273.3108153835814;311.26000000000005;9300000.0;3500000.0;3560000.0;1440000.0;3510000.0;3030000.0;9200000.0;0.02033333333333333;0.0;0.27066666666666667;0.026500000000000003;0.051000000000000004;0.07133333333333333;0.0;12471.71875;49490.22265625;2602.93041992188;81908.4921875;507743.7762870961;510435.23628623824;280172.0152795612;279782.5908158866;248645.34331450376;430799.1582183253;455429.6849068524;437953.82195464283;472061.9191754798;530209.2358670825;485660.3037591181;437953.82195464283;450281.2308927748;467528.5688377915;449330.07366280747;273323.59342998575;500257.2679380463;461972.54226096225;455429.6849068524;251290.9062238717;246688.97952812296;468291.61117532355;200078.12433357982;257341.51365477213;273.1871579712899;2596787.3779597813;743295.0175714357;176758.3516302315;1198599.4534145214;0;2;2;15;22;29;20;1;121;122;902762475905.0319;343886301945.31384;757199434329.9657;64385.022156101055;7107.657401306209;-0.0;14130.289549315057;3203995.6912376042;516011.2900527252;0.0;357617.75677630876;1.3261540940907492;0.1743390433138499
4155;2019-09-08 14:15:45.129;990;1003;318;317;210;28;182;28;-24;37;765;354;-25;68;251;112;296;929;388;216;181;0;963;349;355;142;350;303;953;-2.0;-2.0;1756.0;250.0;314.0;1;56;43;1;0;0;1;1;1;0;1;0;1;1;0;83716.765625;12762.3583984375;50813.6875;2644.81030273438;587.0;365602;598.0;0.0;Calculated values ==>;1567944945.129;372.16;373.46000000000004;304.96000000000004;304.86;294.16;275.96000000000004;273.20264511476705;291.36;275.96000000000004;270.76000000000005;276.86;349.66;308.56;270.66;279.96000000000004;298.26000000000005;284.36;302.76000000000005;366.06000000000006;294.76000000000005;291.26000000000005;332.96000000000004;331.86;273.16;242.98782864720522;267.9596281332873;273.20264511476705;311.96000000000004;9630000.0;3490000.0;3550000.0;1420000.0;3500000.0;3030000.0;9530000.0;0.0;0.0;0.29266666666666663;0.041666666666666664;0.052333333333333336;0.052333333333333336;0.0;12762.3583984375;50813.6875;2644.81030273438;83716.765625;505656.4007928054;508389.94528415805;280125.3316459535;279751.5898694565;246272.8806649796;430862.6128555636;457945.6142810069;437953.82195464283;472128.42060986464;530209.2358670825;485998.7444887767;437798.07955487026;451233.12863988744;467797.11877657403;449074.82562963886;271834.19296729926;497223.9969108235;462522.44405874936;457808.6426020985;250872.52762923925;246270.64818160105;468468.1067229894;199672.3594662377;280125.3316459535;273.0230753779628;2598099.498056907;743494.9275380446;176799.9253983732;1199394.0832800055;0;2;2;15;22;29;20;1;121;122;902965253104.8962;343967869145.2593;757372265529.8501;69737.0413549399;11199.822802364653;-0.0;9298.759940038255;3205058.236028931;516156.3259791306;0.0;357803.3669126947;1.3626465931400318;0.19659080351109506
4156;2019-09-08 14:16:45.140;996;1009;319;318;230;29;180;29;-24;36;767;357;-25;68;252;123;296;935;383;218;180;0;931;348;353;141;349;305;923;341.0;-1.0;1702.0;66.0;298.0;1;56;43;1;0;0;1;1;1;0;1;0;1;0;0;81709.7421875;12425.6044921875;49420.76171875;2667.11596679688;586.0;365603;598.0;0.0;Calculated values ==>;1567945005.14;372.76;374.06000000000006;305.06;304.96000000000004;296.16;276.06;273.0942459734351;291.16;276.06;270.76000000000005;276.76000000000005;349.86;308.86;270.66;279.96000000000004;298.36;285.46000000000004;302.76000000000005;366.66;294.96000000000004;291.16;332.96000000000004;331.76000000000005;273.16;242.77792619122317;268.19934244402924;273.0942459734351;311.46000000000004;9310000.0;3479999.9999999995;3529999.9999999995;1410000.0;3490000.0;3050000.0;9230000.0;0.05683333333333333;0.0;0.2836666666666667;0.011000000000000001;0.049666666666666665;0.1065;0.0;12425.6044921875;49420.76171875;2667.11596679688;81709.7421875;509123.61043055763;511638.5847874221;282354.238246064;281954.13428551896;252581.52126344832;430925.7729439634;457994.41410563304;437499.1961693786;472161.77640367835;530266.2318028542;486110.35867945256;437342.01223029394;450875.30228954;468064.852402703;450857.1374347884;273275.73305069807;500752.4350641024;463087.3425671512;457994.41410563304;250872.52762923925;245852.32104278926;468605.80246456154;199752.66288243647;238274.21133057575;273.0504290346368;2599478.305027214;743704.865710957;176844.1995661776;1200229.5234949698;0;2;2;15;22;29;20;1;121;122;903177692045.45;344052784710.4806;757554698970.3256;67440.76660906259;2957.384535403376;-0.0;23400.2015955436;3206201.594008818;516274.3243363196;0.0;358075.9082162817;1.4539341169276132;0.17255048470900558
4157;2019-09-08 14:17:45.140;996;1009;320;319;215;26;193;27;-21;34;769;359;-22;70;253;115;296;930;391;219;193;0;956;347;353;140;348;306;947;1273.0;0.0;2246.0;201.0;317.0;1;57;48;1;0;0;1;1;1;0;1;0;1;1;0;83818.8046875;13071.208984375;50623.78515625;2682.37744140625;586.0;365604;596.0;0.0;Calculated values ==>;1567945065.14;372.76;374.06000000000006;305.16;305.06;294.66;275.76000000000005;272.9856168485579;292.46000000000004;275.86;271.06;276.56;350.06000000000006;309.06;270.96000000000004;280.16;298.46000000000004;284.66;302.76000000000005;366.16;295.06;292.46000000000004;332.76000000000005;331.76000000000005;273.16;242.56692532238324;268.3187672390254;272.9856168485579;312.26000000000005;9560000.0;3470000.0000000005;3529999.9999999995;1400000.0;3479999.9999999995;3060000.0;9470000.0;0.21216666666666667;0.0;0.37433333333333335;0.033499999999999995;0.05283333333333333;0.265;0.0;13071.208984375;50623.78515625;2682.37744140625;83818.8046875;507115.92669161165;509746.358576129;281232.6966957104;280850.86041605106;247772.37679789844;430988.63858405815;459757.68149621814;437742.05038880615;472096.9026672395;530399.3526615865;486222.9376850672;437585.1090581189;450968.501026286;468331.7779042485;449880.8707288754;272135.5340741829;497905.03168763773;463218.971569767;459757.68149621814;250035.78352995744;245852.32104278926;468743.2512102924;199417.8484304565;215729.36220409514;272.91415857981974;2600857.7095845058;743917.339156595;176888.7786779126;1201063.2280522615;0;2;2;15;22;29;20;1;121;122;903389492045.45;344137084710.4806;757737998970.3256;89212.69293307555;9022.4009931245;-0.0;64667.504612412595;3207507.039505002;516374.1558823906;0.0;358809.80576801463;2.4541887492078907;0.26820789683797636
4158;2019-09-08 14:18:45.141;1000;1011;318;316;229;28;199;28;-20;33;772;360;-21;66;253;123;296;934;398;219;198;0;940;348;353;139;349;307;931;339.0;-1.0;1493.0;69.0;312.0;0;58;53;1;0;0;1;1;1;0;1;0;1;0;0;83283.609375;13451.158203125;49803.57421875;2707.87841796875;585.0;365605;595.0;0.0;Calculated values ==>;1567945125.141;373.16;374.26;304.96000000000004;304.76000000000005;296.06;275.96000000000004;273.0942459734351;293.06;275.96000000000004;271.16;276.46000000000004;350.36;309.16;271.06;279.76000000000005;298.46000000000004;285.46000000000004;302.76000000000005;366.56000000000006;295.06;292.96000000000004;332.66;331.66;273.16;242.35481222062532;268.43790593516167;273.0942459734351;312.96000000000004;9400000.0;3479999.9999999995;3529999.9999999995;1390000.0;3490000.0;3070000.0;9310000.0;0.0565;0.0;0.24883333333333332;0.0115;0.052000000000000005;0.10850000000000001;0.0;13451.158203125;49803.57421875;2707.87841796875;83283.609375;508987.9863106331;511298.22770354536;281440.49947174324;280661.132737716;252091.5140638909;430925.7729439634;460563.8850680069;437671.5478804793;472130.5325463717;530637.1889749606;486222.72459901345;437514.20447033056;450240.99059172784;468191.9880313183;450857.1374347884;272853.0966279294;499910.1252427022;463218.971569767;460429.8402662555;249617.41799618208;245433.99809710225;468880.45426275564;199745.97806863286;238899.1127503079;273.0477959573497;2602250.2529086797;744138.3625665526;176933.69822533312;1201900.1366609533;0;2;2;15;22;29;20;1;121;122;903601295575.1941;344220786105.37946;757921902035.1034;59203.81262151446;3095.0464762324123;-0.0;24036.083935480317;3208743.8643298666;516475.13629415876;0.0;359549.014658297;1.308846662283383;0.15917997179816853
4159;2019-09-08 14:19:45.141;998;1010;321;320;218;28;201;28;-19;33;776;362;-20;63;253;120;296;935;400;217;201;0;952;349;354;138;350;308;942;459.0;-1.0;1241.0;439.0;315.0;0;58;59;1;0;0;1;1;1;0;1;0;1;1;0;84343.7578125;14135.7919921875;50289.68359375;2713.00854492188;584.0;365606;595.0;0.0;Calculated values ==>;1567945185.141;372.96000000000004;374.16;305.26000000000005;305.16;294.96000000000004;275.96000000000004;273.20264511476705;293.26000000000005;275.96000000000004;271.26000000000005;276.46000000000004;350.76;309.36;271.16;279.46000000000004;298.46000000000004;285.16;302.76000000000005;366.66;294.86;293.26000000000005;332.66;331.56;273.16;242.14157278889297;268.5567601203482;273.20264511476705;313.16;9520000.0;3490000.0;3540000.0;1380000.0;3500000.0;3080000.0;9420000.0;0.0765;0.0;0.20683333333333334;0.07316666666666666;0.0525;0.129;0.0;14135.7919921875;50289.68359375;2713.00854492188;84343.7578125;507733.42288335535;510287.21780967526;281923.5019940693;281535.71130830393;248714.83883903082;430862.6128555636;460676.8336032137;437601.09044165985;472262.261994151;530979.842226762;486335.7569798126;437443.34373287327;449645.38467992685;468051.94683308876;450242.47511484945;272311.0732267867;499108.8886682894;462805.38187136047;460676.8336032137;249617.41799618208;245015.67932991832;469017.4129134338;199462.57004666526;233022.2516531669;272.94032306642;2603647.147635242;744368.2538181802;176978.87228335722;1202734.2471427242;0;2;2;15;22;29;20;1;121;122;903813395575.1941;344303886105.37946;758106402035.1034;49254.983968364715;19722.42933641856;-0.0;29367.44107155604;3209647.6876347824;516665.2819259309;0.0;359994.04403335566;1.4648059998592717;0.20047511523324876
4160;2019-09-08 14:20:45.112;999;1010;317;315;230;28;202;29;-20;33;779;362;-21;61;252;125;296;935;374;214;202;-1;956;347;353;137;349;306;947;21.0;-1.0;1000.0;7.0;319.0;0;54;60;1;0;0;1;1;1;0;1;0;1;0;0;84650.3359375;14312.4423828125;50611.25390625;2676.42724609375;583.0;365607;594.0;0.0;Calculated values ==>;1567945245.112;373.06000000000006;374.16;304.86;304.66;296.16;275.96000000000004;272.9856168485579;293.36;276.06;271.16;276.46000000000004;351.06000000000006;309.36;271.06;279.26000000000005;298.36;285.66;302.76000000000005;366.66;294.56;293.36;332.56;331.46000000000004;273.06;241.92719264551067;268.3187672390254;272.9856168485579;310.56;9560000.0;3470000.0000000005;3529999.9999999995;1370000.0;3490000.0;3060000.0;9470000.0;0.0035;0.0;0.16666666666666666;0.0011666666666666668;0.05316666666666667;0.05666666666666667;0.0;14312.4423828125;50611.25390625;2676.42724609375;84650.3359375;507559.7797513589;509892.32998219697;280092.865560238;279342.21932208556;251988.05051251934;430988.63858405815;460965.25863777025;437898.67151236854;472393.7743832905;531443.9651793439;486561.67030786845;437742.05038880615;449735.29261782207;468064.852402703;451323.76644867007;272135.5340741829;498674.37744284497;462559.6743059256;460965.25863777025;249199.05678690012;244597.3647265701;469055.6303606666;199576.32323875348;275119.7850050875;272.97665742719323;2605054.7510781405;744605.2078546323;177023.7625407998;1203574.6818813889;0;2;2;15;22;29;20;1;121;122;904025393060.0391;344386346230.31915;758290513004.9688;39720.39137893584;314.3925249755653;-0.0;10531.243505852024;3210388.7907224284;516832.17473745457;0.0;360326.3723682225;0.7480167899910117;0.0875155290998998
4161;2019-09-08 14:21:45.113;1001;1015;317;316;216;29;203;29;-21;33;781;358;-22;57;253;119;296;945;371;212;203;-1;952;351;357;134;352;304;942;-1.0;-1.0;1741.0;127.0;309.0;0;42;59;1;0;0;1;1;1;0;1;0;1;1;0;84052.7421875;13981.00390625;50239.35546875;2584.66259765625;582.0;365608;593.0;0.0;Calculated values ==>;1567945305.113;373.26;374.66;304.86;304.76000000000005;294.76000000000005;276.06;273.4187578820637;293.46000000000004;276.06;271.06;276.46000000000004;351.26;308.96000000000004;270.96000000000004;278.86;298.46000000000004;285.06;302.76000000000005;367.66;294.36;293.46000000000004;332.46000000000004;331.36;273.06;241.2770596917726;268.0796299477929;273.4187578820637;310.26000000000005;9520000.0;3510000.0;3570000.0000000005;1340000.0;3520000.0000000005;3040000.0;9420000.0;0.0;0.0;0.2901666666666667;0.021166666666666667;0.0515;0.0515;0.0;13981.00390625;50239.35546875;2584.66259765625;84052.7421875;508175.5224984631;511013.3913537598;280384.32761181693;280004.40794679656;248157.21365494566;430735.4089219946;460480.0777649803;438194.52980446257;472787.01963726926;531802.8519403378;486336.4176948066;438039.0146135774;449550.6973594706;467771.10537312407;449731.89682106464;272311.0732267867;500633.0551795599;461686.8058337108;460480.0777649803;248780.69988749037;244179.05427248686;469464.8182150325;200430.92443208795;280384.32761181693;273.3301450400051;2606460.6334918;744840.9905030683;177067.60568681834;1204415.1176321944;0;2;2;15;22;29;20;1;121;122;904238396609.7817;344467647585.22095;758473516054.7477;68991.0728255507;5694.550751738992;-0.0;9274.931132887914;3211294.734688519;516882.2500992755;0.0;360491.42657420353;1.2568000463280025;0.16552346899825207
4162;2019-09-08 14:22:45.153;1000;1010;311;309;229;31;204;31;-23;34;783;355;-24;50;251;127;296;929;371;212;203;-1;913;351;356;128;352;304;903;585.0;-1.0;1170.0;50.0;290.0;0;1;56;1;0;0;1;1;1;0;1;0;1;1;0;81475.65625;13399.3271484375;48371.5546875;2413.48217773438;582.0;365609;592.0;0.0;Calculated values ==>;1567945365.153;373.16;374.16;304.26000000000005;304.06;296.06;276.26000000000005;273.4187578820637;293.56;276.26000000000005;270.86;276.56;351.46000000000004;308.66;270.76000000000005;278.16;298.26000000000005;285.86;302.76000000000005;366.06000000000006;294.36;293.46000000000004;332.36;331.36;273.06;239.943914813709;268.0796299477929;273.4187578820637;310.26000000000005;9130000.0;3510000.0;3560000.0;1280000.0;3520000.0000000005;3040000.0;9030000.0;0.09749999999999999;0.0;0.19499999999999998;0.008333333333333333;0.04833333333333333;0.14583333333333331;0.0;13399.3271484375;48371.5546875;2413.48217773438;81475.65625;511134.1331805408;513346.5409669514;280465.2507537204;279667.4321554581;252808.14626213376;430735.4089219946;460769.5600386277;437883.18805776763;473664.3179132749;532011.391070236;485998.0360654933;437727.04723144654;448583.2367254159;467515.3410838486;450895.2055276782;274166.8127613735;501576.3671013526;461839.3725590994;460635.26612677675;248362.34728340767;244179.05427248686;470276.7756715117;200562.9537100411;227044.8578730891;273.38195840426596;2607840.9564189306;745069.312042236;177109.2846608899;1205237.4230579624;0;2;2;15;22;29;20;1;121;122;904452439210.4957;344546299985.4833;758656037655.3564;46277.44569780667;2247.6151830122553;-0.0;34065.267870329444;3212255.946060078;516948.47893876344;0.0;360852.8356793192;1.286767112525347;0.12590846220956362
4163;2019-09-08 14:23:45.124;991;1002;315;315;211;26;202;28;-21;34;787;352;-22;39;252;115;296;919;370;212;202;0;957;349;354;124;350;306;947;290.0;0.0;2002.0;255.0;346.0;0;1;61;1;0;0;1;1;1;0;1;0;1;1;0;84604.59375;14361.69140625;50399.125;2423.390625;581.0;365610;591.0;0.0;Calculated values ==>;1567945425.124;372.26;373.36;304.66;304.66;294.26000000000005;275.76000000000005;273.20264511476705;293.36;275.96000000000004;271.06;276.56;351.86;308.36;270.96000000000004;277.06;298.36;284.66;302.76000000000005;365.06000000000006;294.36;293.36;332.26000000000005;331.26000000000005;273.16;239.02933182858504;268.3187672390254;273.20264511476705;310.16;9570000.0;3490000.0;3540000.0;1240000.0;3500000.0;3060000.0;9470000.0;0.04833333333333333;0.0;0.33366666666666667;0.042499999999999996;0.057666666666666665;0.106;0.0;14361.69140625;50399.125;2423.390625;84604.59375;506293.11534108914;508722.05100474035;279342.21932208556;279342.21932208556;246669.16731559628;430862.6128555636;460810.79226618685;437742.05038880615;474180.10434583086;532279.0179507238;485431.16927125375;437585.1090581189;446661.59397328994;467924.5794776056;449514.23699371354;272092.03457497543;496201.8661029728;462143.5377314872;460810.79226618685;247943.99896000302;243760.74795305103;470909.8697727269;199801.12154597574;243073.47977008577;273.07381332060623;2609224.2895669118;745300.5420481423;177149.57245236778;1206060.1142284076;0;2;2;15;22;29;20;1;121;122;904665336260.34;344621863445.428;758838949205.2227;79392.95659055775;11522.121799636923;-0.0;23080.155124586712;3213302.693239262;517063.17128542764;0.0;361328.81736819714;1.6967564038042118;0.2130544162725573
