;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4164;2019-09-08 14:24:45.114;995;1007;312;310;222;31;191;30;-23;35;796;349;-24;25;251;120;296;931;390;215;191;1;948;350;355;133;351;303;940;280.0;-1.0;852.0;0.0;308.0;0;100;57;1;0;0;1;1;1;0;1;0;0;0;0;82799.25;13927.208984375;50101.9921875;1398.11047363281;579.0;365611;590.0;0.0;Calculated values ==>;1567945485.114;372.66;373.86;304.36;304.16;295.36;276.26000000000005;273.3108153835814;292.26000000000005;276.16;270.86;276.66;352.76;308.06;270.76000000000005;275.66;298.26000000000005;285.16;302.76000000000005;366.26;294.66;292.26000000000005;332.16;331.06;273.26000000000005;241.05796691057077;267.9596281332873;273.3108153835814;312.16;9480000.0;3500000.0;3550000.0;1330000.0;3510000.0;3030000.0;9400000.0;0.04666666666666666;0.0;0.142;0.0;0.051333333333333335;0.098;0.0;13927.208984375;50101.9921875;1398.11047363281;82799.25;507612.7675092;510008.8254764654;278614.3414441131;277871.64245235635;249882.4224859137;430799.1582183253;459171.99905845977;438109.25301780854;473112.1826642056;533440.1605267938;485434.4782648336;437953.82195464283;445251.96559515793;467656.35813139024;450060.521475904;272489.1308958014;498670.5307744585;462389.91602610215;459171.99905845977;247525.65490268572;242924.1476594651;469796.4158913733;200392.8114580023;241365.9938316794;273.3108153835814;2610619.089093045;745536.2435946289;177181.41298722103;1206897.4839535516;0;2;2;15;22;29;20;1;121;122;904878000810.3738;344698950595.44025;759021618755.2517;33755.73470149248;0.0;-0.0;21344.988512224478;3214245.4418492187;517159.1729641596;0.0;361698.96519697434;0.842167006834372;0.08787043962382797
4165;2019-09-08 14:25:45.125;995;1008;316;315;214;28;191;29;-24;36;811;347;-25;13;251;118;296;936;396;215;191;5;958;351;356;138;352;301;948;-1.0;-1.0;2268.0;166.0;313.0;0;100;53;1;0;0;1;1;1;0;1;0;0;1;0;82689.453125;13649.91015625;50454.2421875;1378.03076171875;579.0;365612;590.0;0.0;Calculated values ==>;1567945545.125;372.66;373.96000000000004;304.76000000000005;304.66;294.56;275.96000000000004;273.4187578820637;292.26000000000005;276.06;270.76000000000005;276.76000000000005;354.26;307.86;270.66;274.46000000000004;298.26000000000005;284.96000000000004;302.76000000000005;366.76;294.66;292.26000000000005;332.16;331.06;273.66;242.14157278889297;267.7187500070086;273.4187578820637;312.76000000000005;9580000.0;3510000.0;3560000.0;1380000.0;3520000.0000000005;3010000.0;9480000.0;0.0;0.0;0.378;0.027666666666666666;0.05216666666666667;0.05216666666666667;0.0;13649.91015625;50454.2421875;1378.03076171875;82689.453125;506806.2864691463;509521.0577187391;279659.8505649233;279286.13595886057;247474.72393747972;430735.4089219946;459013.50581512303;438404.20131815126;472556.2466753328;535146.9993186183;485437.1837235985;438249.86041294545;443924.276660834;467515.3410838486;449585.57046002086;272048.68705747987;498741.0094171775;462238.51792549907;459013.50581512303;247525.65490268572;242924.1476594651;469510.4172373617;200449.06437595893;279659.8505649233;273.3372663878086;2611998.4144471646;745766.0950521964;177204.5517388109;1207735.6061997782;0;2;2;15;22;29;20;1;121;122;905091339915.0822;344780265500.3291;759202851975.004;89947.0417641487;7444.03076249881;-0.0;9356.28234888542;3215276.4873087094;517221.21792658704;0.0;361954.8560251866;1.6301740383884347;0.2335775442418431
4166;2019-09-08 14:26:45.105;997;1009;318;317;224;29;197;31;-25;37;815;346;-26;11;251;124;297;938;398;216;196;8;958;350;356;143;351;301;949;-1.0;-1.0;1363.0;183.0;306.0;0;100;51;1;0;0;1;1;1;0;1;0;0;0;0;82772.703125;13394.2890625;50464.2578125;1368.68542480469;578.0;365613;589.0;0.0;Calculated values ==>;1567945605.105;372.86;374.06000000000006;304.96000000000004;304.86;295.56;276.06;273.3108153835814;292.86;276.26000000000005;270.66;276.86;354.66;307.76000000000005;270.56;274.26000000000005;298.26000000000005;285.56;302.86;366.96000000000004;294.76000000000005;292.76000000000005;332.06;330.96000000000004;273.96000000000004;243.1966462407574;267.7187500070086;273.3108153835814;312.96000000000004;9580000.0;3500000.0;3560000.0;1430000.0;3510000.0;3010000.0;9490000.0;0.0;0.0;0.22716666666666668;0.030500000000000003;0.051000000000000004;0.051000000000000004;0.0;13394.2890625;50464.2578125;1368.68542480469;82772.703125;507102.874461366;509588.0450173728;280354.69929146324;279978.1010476946;250240.6262865943;430799.1582183253;459826.77920233493;438249.86041294545;471996.43091952;535562.3888682977;485324.41029010183;438095.2167564963;443634.4727813241;467656.35813139024;450641.233185457;272388.61676464556;498961.24415480916;462371.3252196394;459691.5705057278;247107.31509690773;242505.85365607988;469125.32372254826;200052.95853623917;280354.69929146324;273.17725853107544;2613376.8061325857;745991.3882563154;177227.43341060536;1208576.3133708788;0;2;2;15;22;29;20;1;121;122;905304868715.15;344864537400.3559;759383391775.0614;54110.39620965845;8206.707138182428;-0.0;9146.180431927492;3216476.565799323;517351.59726819553;0.0;362108.9918193458;1.095605029679948;0.15834232755962918
4167;2019-09-08 14:27:45.106;996;1008;318;318;225;30;199;31;-25;38;808;346;-26;11;252;126;297;941;385;217;199;10;938;351;357;143;352;302;928;-1.0;-1.0;1830.0;118.0;298.0;0;100;49;1;0;0;1;1;1;0;1;0;0;1;0;81345.3203125;13063.75390625;49577.953125;1368.45971679688;576.0;365614;588.0;0.0;Calculated values ==>;1567945665.106;372.76;373.96000000000004;304.96000000000004;304.96000000000004;295.66;276.16;273.4187578820637;293.06;276.26000000000005;270.66;276.96000000000004;353.96000000000004;307.76000000000005;270.56;274.26000000000005;298.36;285.76000000000005;302.86;367.26;294.86;293.06;331.96000000000004;330.76000000000005;274.16;243.1966462407574;267.8393353686513;273.4187578820637;311.66;9380000.0;3510000.0;3570000.0000000005;1430000.0;3520000.0000000005;3020000.0;9280000.0;0.0;0.0;0.305;0.019666666666666666;0.049666666666666665;0.049666666666666665;0.0;13063.75390625;49577.953125;1368.45971679688;81345.3203125;508563.06364009215;511101.2648330438;281630.7129346422;281630.7129346422;251016.14418535144;430735.4089219946;459940.4098768325;438024.4983934438;472095.1348084983;534762.067795075;485209.9949593879;437869.15320432716;443431.1120271193;467643.2708070926;450750.4886515203;273295.65221390256;501227.27610054903;462352.8576263787;459940.4098768325;246688.97952812296;241669.27786274583;469323.89381167525;200488.9236641483;281630.7129346422;273.35291144127257;2614744.479120416;746211.8756221834;177250.24333358352;1209410.012355769;0;2;2;15;22;29;20;1;121;122;905518772279.8916;344950338830.25226;759564294789.8429;72448.35029243513;5287.087746234696;-0.0;8856.048281462117;3217531.2395965033;517464.04743290134;0.0;362259.0128920857;1.3527770777565438;0.18525635722057632
4168;2019-09-08 14:28:45.126;989;997;316;315;232;26;200;30;-23;38;798;346;-24;13;253;126;297;912;388;219;199;12;943;347;352;144;348;305;934;184.0;-1.0;1279.0;220.0;331.0;0;1;52;1;0;0;1;1;1;0;1;1;0;1;0;82702.7734375;13359.6982421875;49751.4453125;2334.87890625;576.0;365615;587.0;0.0;Calculated values ==>;1567945725.126;372.06000000000006;372.86;304.76000000000005;304.66;296.36;275.76000000000005;272.9856168485579;293.16;276.16;270.86;276.96000000000004;352.96000000000004;307.76000000000005;270.76000000000005;274.46000000000004;298.46000000000004;285.76000000000005;302.86;364.36;295.06;293.06;331.86;330.76000000000005;274.36;243.40439225979637;268.19934244402924;272.9856168485579;311.96000000000004;9430000.0;3470000.0000000005;3520000.0000000005;1440000.0;3479999.9999999995;3050000.0;9340000.0;0.03066666666666667;0.0;0.21316666666666664;0.03666666666666667;0.05516666666666667;0.08583333333333334;0.0;13359.6982421875;49751.4453125;2334.87890625;82702.7734375;507132.00300537876;509029.40688732616;280478.66881634423;280094.5074726093;252882.89963826272;430988.63858405815;460852.5178084268;437656.05685647397;471963.08021786925;533500.3631288704;484865.90602442744;437499.1961693786;443110.4695693885;468331.7779042485;451467.00137545756;273062.61737551924;496274.46769546386;463368.3371447518;460718.8946201997;246270.64818160105;241669.27786274583;469386.1838448776;199262.20459235285;251461.52431689872;272.8527171017975;2616112.0022570477;746432.144455162;177281.1147758175;1210238.0332574807;0;2;2;15;22;29;20;1;122;122;905731543179.824;345036467530.2249;759746455489.785;50817.62284096848;9904.545905925906;-0.0;17961.2576177;3218558.798444436;517590.6865789448;0.0;362482.56493369077;1.2022644525350312;0.15872012338534466
4169;2019-09-08 14:29:45.117;986;996;315;314;217;28;200;29;-21;36;760;346;-22;33;254;121;297;918;392;220;200;13;933;350;356;144;351;305;922;82.0;-1.0;1951.0;217.0;317.0;0;1;56;1;0;0;1;1;1;0;1;1;0;1;0;82573.921875;13628.564453125;49211.15234375;2345.20483398438;576.0;365616;587.0;0.0;Calculated values ==>;1567945785.117;371.76;372.76;304.66;304.56;294.86;275.96000000000004;273.3108153835814;293.16;276.06;271.06;276.76000000000005;349.16;307.76000000000005;270.96000000000004;276.46000000000004;298.56;285.26000000000005;302.86;364.96000000000004;295.16;293.16;331.86;330.76000000000005;274.46000000000004;243.40439225979637;268.19934244402924;273.3108153835814;312.36;9330000.0;3500000.0;3560000.0;1440000.0;3510000.0;3050000.0;9220000.0;0.013666666666666666;0.0;0.3251666666666667;0.036166666666666666;0.05283333333333333;0.06649999999999999;0.0;13628.564453125;49211.15234375;2345.20483398438;82573.921875;507500.81486996775;509842.46157094254;280830.45224495354;280438.44187754515;248882.18140697762;430799.1582183253;460231.6107031601;437968.82056851813;471765.34391292307;529534.7643434273;484865.90602442744;437812.597326149;446002.4824056516;468039.15958992945;450205.99899931764;273533.1366071186;498261.1799516615;462901.36609670473;460231.6107031601;246270.64818160105;241669.27786274583;469485.55747401924;200172.93872145025;264254.22139551176;273.22444111392645;2617489.1014594776;746657.012909619;177320.10962366217;1211062.5978704477;0;2;2;15;22;29;20;1;122;122;905943911320.4452;345122854570.4776;759929428040.3202;77323.29424727158;9740.139711551245;-0.0;13032.496388958612;3219626.4792471477;517754.3677370455;0.0;362740.8074756425;1.5355687763900714;0.2155240235167808
4170;2019-09-08 14:30:45.117;982;993;318;317;226;25;196;29;-20;36;742;347;-21;39;254;119;297;916;375;220;196;14;959;347;353;144;348;307;948;-2.0;-1.0;676.0;104.0;353.0;0;3;63;1;0;0;1;1;1;0;1;1;0;1;0;84913.7734375;14567.248046875;50533.5078125;2359.361328125;574.0;365617;586.0;0.0;Calculated values ==>;1567945845.117;371.36;372.46000000000004;304.96000000000004;304.86;295.76000000000005;275.66;272.9856168485579;292.76000000000005;276.06;271.16;276.76000000000005;347.36;307.86;271.06;277.06;298.56;285.06;302.86;364.76;295.16;292.76000000000005;331.76000000000005;330.56;274.56;243.40439225979637;268.43790593516167;272.9856168485579;310.66;9590000.0;3470000.0000000005;3529999.9999999995;1440000.0;3479999.9999999995;3070000.0;9480000.0;0.0;0.0;0.11266666666666666;0.017333333333333333;0.05883333333333333;0.05883333333333333;0.0;14567.248046875;50533.5078125;2359.361328125;84913.7734375;504786.8129371439;507317.7964557001;280412.68293937226;280035.3556576414;250827.92322527972;430988.63858405815;460161.36591575533;437671.5478804793;471765.34391292307;527496.6978078819;484749.42517890735;437514.20447033056;446468.7530850537;468458.59192250733;450460.36736263643;272344.9561042319;495645.4580516325;463350.48658631596;460161.36591575533;245852.32104278926;240832.718256323;469584.9093677517;199308.32918541387;280412.68293937226;272.87093119886606;2618884.8322537486;746891.9780137857;177359.31434167974;1211893.8033717498;0;2;2;15;22;29;20;1;122;122;906156611320.4452;345209254570.4776;760113028040.3202;26855.589306310707;4684.794056493854;-0.0;10575.214181777203;3220494.636610094;517874.57551844587;0.0;362937.53839706525;0.6243036522976209;0.07715466334735997
4171;2019-09-08 14:31:45.118;986;998;316;316;217;30;198;30;-20;35;744;347;-21;41;253;119;297;929;390;218;197;15;934;353;359;143;354;305;922;144.0;-1.0;1508.0;91.0;300.0;0;12;63;1;0;0;1;1;1;0;1;1;0;1;0;83135.3359375;14161.3408203125;49324.87109375;2410.78759765625;573.0;365618;586.0;0.0;Calculated values ==>;1567945905.118;371.76;372.96000000000004;304.76000000000005;304.76000000000005;294.86;276.16;273.6339639331285;292.96000000000004;276.16;271.16;276.66;347.56000000000006;307.86;271.06;277.26000000000005;298.46000000000004;285.06;302.86;366.06000000000006;294.96000000000004;292.86;331.76000000000005;330.46000000000004;274.66;243.1966462407574;268.19934244402924;273.6339639331285;312.16;9340000.0;3529999.9999999995;3590000.0;1430000.0;3540000.0;3050000.0;9220000.0;0.024;0.0;0.25133333333333335;0.015166666666666667;0.05;0.07400000000000001;0.0;14161.3408203125;49324.87109375;2410.78759765625;83135.3359375;507419.77415554336;510131.80686842307;281224.65362341446;281224.65362341446;248882.18140697762;430607.02586249536;459490.719185696;438124.7295301388;471798.96558121993;527861.0950701204;484979.24108579004;437968.82056851813;447135.984043247;467489.2432430611;449364.32281062263;273485.27555561805;499932.6103126067;462183.0053738274;459354.7222566133;245852.32104278926;240414.4444865203;469819.94228607416;201080.53501658526;255231.96650768607;273.59355199560383;2620285.264837003;747131.3869108048;177399.06624520058;1212725.970397516;0;2;2;15;22;29;20;1;122;122;906370214880.1871;345295356005.3736;760296631100.0984;59577.10755440646;4075.881010253915;-0.0;15105.083925420618;3221214.9210876045;517947.58236067434;0.0;363151.5444477415;1.1951693259732576;0.15411269984491738
4172;2019-09-08 14:32:45.128;985;997;318;318;222;27;196;30;-21;35;751;349;-22;45;252;122;297;926;385;213;196;16;968;349;355;142;350;305;959;121.0;0.0;1580.0;25.0;328.0;0;19;63;1;0;0;1;1;1;0;1;1;0;1;0;85263.3515625;14542.2763671875;50953.4296875;2451.86547851562;572.0;365619;585.0;0.0;Calculated values ==>;1567945965.128;371.66;372.86;304.96000000000004;304.96000000000004;295.36;275.86;273.20264511476705;292.76000000000005;276.16;271.06;276.66;348.26;308.06;270.96000000000004;277.66;298.36;285.36;302.86;365.76;294.46000000000004;292.76000000000005;331.66;330.36;274.76000000000005;242.98782864720522;268.19934244402924;273.20264511476705;311.66;9680000.0;3490000.0;3550000.0;1420000.0;3500000.0;3050000.0;9590000.0;0.020166666666666666;0.0;0.26333333333333336;0.004166666666666667;0.05466666666666666;0.07483333333333334;0.0;14542.2763671875;50953.4296875;2451.86547851562;85263.3515625;504498.2643172472;507022.28780767316;279788.73163123504;279788.73163123504;249457.2355327711;430862.6128555636;459848.5200899102;437968.82056851813;471931.263865096;528593.6297361357;485205.78815724474;437812.597326149;447698.11948457354;467924.5794776056;450532.3640664405;271958.7622639733;496228.18881531316;462124.50259435363;459848.5200899102;245433.99809710225;239996.17471937067;470054.39208017604;200101.34490914797;258313.9570357505;273.1919579525286;2621688.821119679;747370.6235867976;177439.59510784707;1213561.7621793114;0;2;2;15;22;29;20;1;122;122;906584450580.1531;345380870255.36;760479661600.0693;62638.43525696748;1124.804363212617;-0.0;15081.503135219617;3222233.5536880135;517990.92862862046;0.0;363403.1412656889;1.1603761691007837;0.14323917904837785
4173;2019-09-08 14:33:45.119;991;1005;316;315;222;31;199;31;-24;35;759;350;-25;47;251;123;297;937;396;212;198;17;949;353;359;141;354;302;939;89.0;0.0;1326.0;249.0;303.0;0;18;57;1;0;0;1;1;1;0;1;1;0;1;0;83616.7578125;13912.669921875;50119.90234375;2424.87231445312;571.0;365620;584.0;0.0;Calculated values ==>;1567946025.119;372.26;373.66;304.76000000000005;304.66;295.36;276.26000000000005;273.6339639331285;293.06;276.26000000000005;270.76000000000005;276.66;349.06000000000006;308.16;270.66;277.86;298.26000000000005;285.46000000000004;302.86;366.86;294.36;292.96000000000004;331.56;330.26000000000005;274.86;242.77792619122317;267.8393353686513;273.6339639331285;312.76000000000005;9490000.0;3529999.9999999995;3590000.0;1410000.0;3540000.0;3020000.0;9390000.0;0.014833333333333334;0.0;0.221;0.0415;0.050499999999999996;0.06533333333333333;0.0;13912.669921875;50119.90234375;2424.87231445312;83616.7578125;506941.51392898435;509796.93410335644;280180.2106860559;279799.9243068468;249905.2987722731;430607.02586249536;459626.5796145048;438179.53515710204;472063.34231996303;529659.2116147263;485661.4080407332;438024.4983934438;448540.00715330127;467232.53252066195;449951.1211743574;272788.6187630773;499674.23909298674;461380.6943720889;459490.719185696;245015.67932991832;239577.9089402584;470288.2636984603;200918.2357771004;262184.5071990736;273.5300194319279;2623095.9442628575;747607.7125702748;177480.22849349026;1214403.9136036898;0;2;2;15;22;29;20;1;122;122;906798618449.9283;345465757520.27094;760661734284.8783;52434.74716298036;11178.856158736435;-0.0;12890.672516459326;3223192.353032362;518093.44375328685;0.0;363636.20776398876;1.1511769121063937;0.1645027658116335
4174;2019-09-08 14:34:45.109;990;1002;320;319;224;29;199;32;-25;36;765;351;-26;47;251;124;297;932;398;213;198;18;962;351;356;140;352;301;953;355.0;-1.0;816.0;69.0;311.0;0;19;54;1;0;0;1;1;1;0;1;1;0;1;0;84284.46875;13776.552734375;50808.65234375;2430.42065429688;569.0;365621;584.0;0.0;Calculated values ==>;1567946085.109;372.16;373.36;305.16;305.06;295.56;276.06;273.4187578820637;293.06;276.36;270.66;276.76000000000005;349.66;308.26000000000005;270.56;277.86;298.26000000000005;285.56;302.86;366.36;294.46000000000004;292.96000000000004;331.56;330.06;274.96000000000004;242.56692532238324;267.7187500070086;273.4187578820637;312.96000000000004;9620000.0;3510000.0;3560000.0;1400000.0;3520000.0000000005;3010000.0;9530000.0;0.059166666666666666;0.0;0.136;0.0115;0.05183333333333333;0.11099999999999999;0.0;13776.552734375;50808.65234375;2430.42065429688;84284.46875;505737.7963042053;508242.7594955844;280878.19190846384;280500.8552269049;250149.94752420005;430735.4089219946;460096.79854208254;438249.86041294545;472293.48310962116;530361.0249238308;485887.88290226675;438095.2167564963;448726.1184418108;467515.3410838486;450460.4646887586;272214.88674562797;497688.47810299584;461972.54226096225;459961.8549604037;245015.67932991832;238741.38928724395;470521.56202125014;200558.19261051388;238064.97906946653;273.38009071024504;2624494.8879549527;747838.4176351932;177520.68252477382;1215244.8447143377;0;2;2;15;22;29;20;1;122;122;907013082699.9624;345550043470.28436;760842604134.9071;32326.066821130695;3104.578748223467;-0.0;24630.55322389402;3223898.575425656;518212.4525394264;0.0;363948.83253239456;0.8962267849748784;0.09867016543207273
4175;2019-09-08 14:35:45.110;993;1005;318;317;225;30;201;32;-26;36;770;352;-27;51;252;126;297;938;400;215;200;17;944;353;358;139;353;301;932;-2.0;-1.0;1848.0;75.0;299.0;0;18;49;1;0;0;1;1;1;0;1;1;0;1;0;82603.0078125;13129.255859375;49742.79296875;2429.72119140625;568.0;365622;583.0;0.0;Calculated values ==>;1567946145.11;372.46000000000004;373.66;304.96000000000004;304.86;295.66;276.16;273.6339639331285;293.26000000000005;276.36;270.56;276.76000000000005;350.16;308.36;270.46000000000004;278.26000000000005;298.36;285.76000000000005;302.86;366.96000000000004;294.66;293.16;331.46000000000004;329.96000000000004;274.86;242.35481222062532;267.7187500070086;273.6339639331285;313.16;9440000.0;3529999.9999999995;3579999.9999999995;1390000.0;3529999.9999999995;3010000.0;9320000.0;0.0;0.0;0.308;0.0125;0.049833333333333334;0.049833333333333334;0.0;13129.255859375;49742.79296875;2429.72119140625;82603.0078125;507640.47317588754;510351.5783512233;281377.7153672038;280987.82685269334;250920.2633962593;430607.02586249536;460054.3744995887;438095.2167564963;472424.9728513876;530882.0883741961;486000.4598106352;437940.2675631159;449276.9549200224;467502.23246962274;450389.05476731225;273016.52975286264;500430.37910118356;461934.76558694645;459919.0894837036;244597.3647265701;238323.1353838712;470557.3835890923;201111.01862315295;281377.7153672038;273.60547762726986;2625885.640103443;748062.6364434548;177561.18438179212;1216082.7873897415;0;2;2;15;22;29;20;1;122;122;907227286269.7036;345633744865.1832;761023207144.689;72991.13302506975;3368.0795620742415;-0.0;8897.311810138906;3224776.2333840365;518266.39225759404;0.0;364228.2360639886;1.305577542106184;0.18283959118970478
4176;2019-09-08 14:36:45.140;991;1003;322;321;228;24;196;31;-27;36;773;353;-28;52;254;126;297;929;409;217;196;17;944;345;350;138;347;299;938;-1.0;0.0;198.0;142.0;209.0;98;17;39;1;0;0;1;0;0;1;1;1;0;1;0;77059.53125;12142.22265625;44918.8359375;2404.40258789062;567.0;365623;582.0;0.0;Calculated values ==>;1567946205.14;372.26;373.46000000000004;305.36;305.26000000000005;295.96000000000004;275.56;272.7676641592781;292.76000000000005;276.26000000000005;270.46000000000004;276.76000000000005;350.46000000000004;308.46000000000004;270.36;278.36;298.56;285.76000000000005;302.86;366.06000000000006;294.86;292.76000000000005;331.36;329.86;274.86;242.14157278889297;267.47669482898436;272.7676641592781;314.06;9440000.0;3450000.0;3500000.0;1380000.0;3470000.0000000005;2990000.0;9380000.0;0.0;0.0;0.033;0.023666666666666666;0.034833333333333334;0.034833333333333334;0.0;12142.22265625;44918.8359375;2404.40258789062;77059.53125;507345.923827536;509585.0485632143;282567.7440236864;282174.47323547804;251633.38706261799;431113.4868728058;460628.03431206016;438390.63782803225;472556.2466753328;531345.2757308856;486339.48055092845;438236.7768127522;449780.52381404105;468597.9033367822;451822.1503776881;273016.52975286264;498538.722189072;463404.40252878325;460628.03431206016;244179.05427248686;237904.88540968279;470691.5974162874;198289.57679560775;282567.7440236864;272.4591963265244;2627216.8265275294;748273.3373963152;177601.48888894287;1216872.0287235058;0;2;2;15;22;29;21;1;122;122;907439792470.4463;345716886415.4738;761203297145.3184;7923.3350140700095;6446.847821356085;-0.0;6202.43344504502;3225450.857763671;518348.2242149394;0.0;364354.1301904937;0.34595908064398745;0.052310711329238375
4177;2019-09-08 14:37:45.111;988;994;314;313;235;22;178;25;-28;34;775;354;-29;58;255;135;297;874;386;216;179;16;906;342;347;136;344;299;899;92.0;-1.0;1161.0;0.0;188.0;33;8;37;1;0;0;1;0;0;1;1;1;0;1;0;71156.4765625;11533.5888671875;39778.9453125;2361.55883789062;565.0;365624;582.0;0.0;Calculated values ==>;1567946265.111;371.96000000000004;372.56000000000006;304.56;304.46000000000004;296.66;275.36;272.43898195401505;290.96000000000004;275.66;270.36;276.56;350.66;308.56;270.26000000000005;278.96000000000004;298.66;286.66;302.86;360.56000000000006;294.76000000000005;291.06;331.36;329.66;274.76000000000005;241.71165711629368;267.47669482898436;272.43898195401505;311.76000000000005;9060000.0;3420000.0000000005;3470000.0000000005;1360000.0;3440000.0;2990000.0;8990000.0;0.015333333333333334;0.0;0.19349999999999998;0.0;0.03133333333333333;0.04666666666666666;0.0;11533.5888671875;39778.9453125;2361.55883789062;71156.4765625;509966.70300805004;511384.6566502547;281957.8616859309;281546.2288280766;254700.24875338443;431298.55289687274;458684.4673366904;438236.7768127522;472622.7809936826;531553.3465226239;486451.7070941228;438082.61597026663;450595.9205100587;469140.1772131405;453614.28782876267;274900.4230273505;493574.92970573413;463720.2257560294;458819.30177846854;244179.05427248686;237068.3971897606;470861.32822474994;198269.91359554144;254460.39302766012;272.43898195401505;2628451.3629439212;748470.5404646253;177641.18603789515;1217577.5024228985;0;2;2;15;22;29;21;1;122;122;907648791405.2935;345799046685.4137;761382610435.1871;46433.58803253027;0.0;-0.0;9536.749075037726;3225903.6131844544;518401.9219802744;0.0;364485.22665080224;1.042781236922585;0.12977266505787832
4178;2019-09-08 14:38:45.141;997;1005;315;315;224;16;173;19;-25;31;778;352;-27;54;257;131;297;849;384;212;173;15;927;337;342;134;340;301;923;247.0;-1.0;1718.0;72.0;201.0;100;1;39;1;0;0;1;1;0;0;1;1;0;1;0;61840.36328125;11946.884765625;30182.88671875;2347.77758789062;564.0;365625;582.0;0.0;Calculated values ==>;1567946325.141;372.86;373.66;304.66;304.66;295.56;274.76000000000005;271.8864255623528;290.46000000000004;275.06;270.66;276.26000000000005;350.96000000000004;308.36;270.46000000000004;278.56;298.86;286.26000000000005;302.86;358.06000000000006;294.36;290.46000000000004;331.36;329.56;274.66;241.2770596917726;267.7187500070086;271.8864255623528;311.56;9270000.0;3370000.0000000005;3420000.0000000005;1340000.0;3400000.0;3010000.0;9230000.0;0.04116666666666667;0.0;0.28633333333333333;0.012;0.033499999999999995;0.07466666666666666;0.0;11946.884765625;30182.88671875;2347.77758789062;61840.36328125;509588.55552214064;511062.9105289614;280767.47910568654;280767.47910568654;250850.34554533998;431601.1154718507;458808.67699053127;438249.86041294545;472592.1488768574;531715.34125538;486000.4598106352;437940.2675631159;449688.3147142546;469940.776332311;453916.76293712953;273824.2373782456;487332.08466064965;463942.2015588719;458808.67699053127;244179.05427248686;236650.15891445865;471030.75637644227;196877.54147744938;234515.6608151183;271.8643868929224;2629560.22409559;748666.3089134456;177680.45013032638;1218160.8091971811;0;2;2;15;23;29;21;1;122;122;907855594755.195;345880087185.37506;761562700435.1013;69112.94065519703;3289.838578787915;-0.0;16747.211874430835;3226866.9823669293;518429.35100941197;0.0;364704.36917511397;2.004381827864838;0.25191661736630494
4179;2019-09-08 14:39:48.112;1002;1009;310;309;226;21;173;20;-24;29;781;349;-25;52;251;133;297;846;378;206;173;13;899;340;345;132;344;304;896;581.0;-1.0;1360.0;179.0;167.0;36;1;42;1;0;0;1;1;0;0;1;1;0;1;0;59874.27734375;11956.24609375;27988.626953125;2378.55126953125;562.0;365626;582.0;0.0;Calculated values ==>;1567946388.112;373.36;374.06000000000006;304.16;304.06;295.76000000000005;275.26000000000005;272.21867820750657;290.46000000000004;275.16;270.76000000000005;276.06;351.26;308.06;270.66;278.36;298.26000000000005;286.46000000000004;302.86;357.76;293.76000000000005;290.46000000000004;331.36;329.36;274.46000000000004;240.83765695389522;268.0796299477929;272.21867820750657;310.96000000000004;8990000.0;3400000.0;3450000.0;1320000.0;3440000.0;3040000.0;8960000.0;0.09683333333333333;0.0;0.22666666666666666;0.029833333333333333;0.02783333333333333;0.12466666666666666;0.0;11956.24609375;27988.626953125;2378.55126953125;59874.27734375;512523.96493262355;513750.4567188868;280526.69628218404;280122.27424084814;252110.20706748933;431420.45991060114;458329.55550041207;437727.04723144654;472659.50235634967;531802.8519403378;485320.20300000306;437570.5891863215;448860.518063585;468636.37033828784;453679.53601484845;275280.96061196993;489471.7525482871;462713.459264432;458329.55550041207;244179.05427248686;235813.6939595721;471102.4418883194;197604.55505813044;216117.92081269855;272.1663679232246;2630624.7369607924;748875.3650318201;177721.78647119767;1218669.5756395254;0;2;2;15;23;29;21;1;122;122;908071900140.0443;345963838615.3167;761753187709.9686;54427.76489261832;8159.353623767302;-0.0;30195.717124401617;3227947.4659452117;518529.48532631266;0.0;365114.9307278815;2.192233665857252;0.2520872102063921
4180;2019-09-08 14:40:45.122;996;1006;313;312;224;21;183;19;-21;28;787;347;-22;46;251;132;297;853;392;204;183;12;941;340;345;132;344;305;939;-2.0;-1.0;1478.0;90.0;182.0;1;1;46;1;0;0;1;1;0;0;1;1;0;1;0;60098.3984375;12761.482421875;27433.048828125;2381.65380859375;560.0;365627;581.0;0.0;Calculated values ==>;1567946445.122;372.76;373.76;304.46000000000004;304.36;295.56;275.26000000000005;272.21867820750657;291.46000000000004;275.06;271.06;275.96000000000004;351.86;307.86;270.96000000000004;277.76000000000005;298.26000000000005;286.36;302.86;358.46000000000004;293.56;291.46000000000004;331.26000000000005;329.16;274.36;240.83765695389522;268.19934244402924;272.21867820750657;312.36;9410000.0;3400000.0;3450000.0;1320000.0;3440000.0;3050000.0;9390000.0;0.0;0.0;0.24633333333333332;0.015000000000000001;0.030333333333333334;0.030333333333333334;0.0;12761.482421875;27433.048828125;2381.65380859375;60098.3984375;508322.44552571647;509942.4948612725;279044.99270221783;278670.28063109535;250470.88920555322;431420.45991060114;459672.37607806444;437968.82056851813;472562.30901117553;532353.7115583889;484979.24108579004;437812.597326149;447838.18717396184;468636.37033828784;453540.2761906306;273155.30807894905;486422.12429640495;462451.4924933424;459672.37607806444;243760.74795305103;234977.24436692704;471004.98279486166;197646.63649633146;279044.99270221783;272.1831161951769;2631574.687272618;749071.0813793812;177759.4780394558;1219108.40754727;0;2;2;15;23;29;21;1;122;122;908268584640.0114;346039091815.30414;761926783159.9396;59199.36467644865;4100.375194477954;-0.0;5479.030629067347;3228847.171869607;518626.5585401753;0.0;365397.40536247665;1.6154282119297432;0.2287477205082762
4181;2019-09-08 14:41:45.103;1000;1010;310;310;222;25;195;22;-21;28;793;348;-21;45;249;131;297;884;381;204;195;12;915;345;350;133;349;306;913;177.0;-1.0;2178.0;287.0;151.0;1;1;51;1;0;0;1;1;0;0;1;1;0;1;0;59710.62890625;12967.228515625;26811.94921875;2391.25366210938;558.0;365628;582.0;0.0;Calculated values ==>;1567946505.103;373.16;374.16;304.16;304.16;295.36;275.66;272.7676641592781;292.66;275.36;271.06;275.96000000000004;352.46000000000004;307.96000000000004;271.06;277.66;298.06;286.26000000000005;302.86;361.56000000000006;293.56;292.66;331.36;328.96000000000004;274.36;241.05796691057077;268.3187672390254;272.7676641592781;311.26000000000005;9150000.0;3450000.0;3500000.0;1330000.0;3490000.0;3060000.0;9130000.0;0.029500000000000002;0.0;0.36300000000000004;0.04783333333333333;0.025166666666666667;0.05466666666666667;0.0;12967.228515625;26811.94921875;2391.25366210938;59710.62890625;510975.7954848115;512565.6479355005;279433.8640929739;279433.8640929739;250518.6784771855;431113.4868728058;460494.49674625666;437742.05038880615;472431.1216696904;532904.9467167516;484977.83923052304;437742.05038880615;447508.6907727563;467682.8889671124;452531.5327903273;274427.7308352509;493833.88391113386;461691.87941572437;460494.49674625666;244179.05427248686;234140.81001818314;470871.3547390081;198898.90486427734;235974.45011895167;272.70067383867604;2632572.779670216;749285.4194084601;177799.23967317044;1219560.3060507355;0;2;2;15;23;29;21;1;122;122;908477018614.8258;346118566640.2334;762110025114.7764;86700.06182540397;13009.348852341289;-0.0;12273.76254895934;3230062.6154103316;518769.09442311124;0.0;365545.2984578465;2.6554903404673325;0.37246315425108373
4182;2019-09-08 14:42:45.123;1001;1012;311;311;225;25;201;23;-20;28;798;348;-21;41;247;136;298;897;394;206;200;11;948;346;351;130;350;306;946;86.0;-1.0;2350.0;248.0;147.0;1;1;55;1;0;0;1;1;0;0;1;1;0;1;0;61401.671875;13706.7998046875;27733.126953125;2388.75146484375;556.0;365629;582.0;0.0;Calculated values ==>;1567946565.123;373.26;374.36;304.26000000000005;304.26000000000005;295.66;275.66;272.8767566201714;293.26000000000005;275.46000000000004;271.16;275.96000000000004;352.96000000000004;307.96000000000004;271.06;277.26000000000005;297.86;286.76000000000005;302.96000000000004;362.86;293.76000000000005;293.16;331.36;328.76000000000005;274.26000000000005;240.39332010688793;268.3187672390254;272.8767566201714;312.56;9480000.0;3460000.0;3510000.0;1300000.0;3500000.0;3060000.0;9460000.0;0.014333333333333333;0.0;0.39166666666666666;0.04133333333333333;0.0245;0.03883333333333333;0.0;13706.7998046875;27733.126953125;2388.75146484375;61401.671875;508495.44145501504;510262.84270921594;277915.58971008746;277915.58971008746;250591.50360305718;431051.2098666511;461140.1023613316;437898.67151236854;472824.0414856702;533426.3233153428;484977.83923052304;437742.05038880615;446944.7289150091;467286.333210204;453063.14495409996;273179.92759270745;492841.1973618517;461804.3019897034;461006.8955048023;244179.05427248686;233304.39079467155;471174.39379848284;199181.4271543754;248854.91168523236;272.81657369410266;2633582.3852661303;749507.7770722485;177839.08632700774;1220014.9998661238;0;2;2;15;23;29;21;1;122;122;908687388714.7589;346197492940.2083;762293686314.718;93497.58737354731;11242.375954623109;-0.0;8238.568704993299;3231564.7630355377;518971.25949567393;0.0;365716.29153027304;2.577730760193494;0.3789310345159225
4183;2019-09-08 14:43:45.124;1005;1014;308;307;237;32;207;25;-20;29;802;349;-21;38;241;147;298;892;389;209;207;11;919;349;354;129;353;309;917;219.0;-2.0;2213.0;113.0;144.0;1;1;60;1;0;0;1;1;0;0;1;1;0;0;0;60762.0390625;13839.69921875;26961.42578125;2423.04028320312;554.0;365630;583.0;0.0;Calculated values ==>;1567946625.124;373.66;374.56000000000006;303.96000000000004;303.86;296.86;276.36;273.20264511476705;293.86;275.66;271.16;276.06;353.36;308.06;271.06;276.96000000000004;297.26000000000005;287.86;302.96000000000004;362.36;294.06;293.86;331.46000000000004;328.56;274.26000000000005;240.16925963744896;268.67533136820026;273.20264511476705;312.06;9190000.0;3490000.0;3540000.0;1290000.0;3529999.9999999995;3090000.0;9170000.0;0.0365;0.0;0.3688333333333333;0.01883333333333333;0.024;0.0605;0.0;13839.69921875;26961.42578125;2423.04028320312;60762.0390625;511378.4111471631;512824.40829025925;278420.6902001647;278039.0869809778;254795.55743566534;430862.6128555636;461478.7024860622;437214.0438153077;473051.3374214201;533621.6437404953;484746.7235989025;437055.2244796515;445937.77994195605;466087.013047778;454092.9196684272;274585.5793839431;494710.1342843129;461745.00080896105;461478.7024860622;244597.3647265701;232467.98657752166;471307.4998227086;200051.10243014045;231139.8645207286;273.17220172038407;2634600.4331606072;749737.3350573147;177879.1852599901;1220470.795403303;0;2;2;15;23;29;21;1;122;122;908898892240.3439;346275194235.4232;762478189390.2283;87473.59821422919;5108.662150893367;-0.0;13935.499696902683;3233072.881387827;519107.5204179076;0.0;365901.07851386495;2.464310400539255;0.3308546142276527
4184;2019-09-08 14:44:45.125;1002;1011;311;311;230;30;211;28;-17;30;808;349;-18;32;240;146;298;890;389;211;210;11;950;351;356;134;354;309;949;509.0;-1.0;1531.0;129.0;164.0;1;100;67;1;0;0;1;1;0;0;1;0;0;1;0;61872.3203125;14751.638671875;27804.158203125;1431.46081542969;552.0;365631;585.0;0.0;Calculated values ==>;1567946685.125;373.36;374.26;304.26000000000005;304.26000000000005;296.16;276.16;273.4187578820637;294.26000000000005;275.96000000000004;271.46000000000004;276.16;353.96000000000004;308.06;271.36;276.36;297.16;287.76000000000005;302.96000000000004;362.16;294.26000000000005;294.16;331.66;328.36;274.26000000000005;241.2770596917726;268.67533136820026;273.4187578820637;312.06;9500000.0;3510000.0;3560000.0;1340000.0;3540000.0;3090000.0;9490000.0;0.08483333333333333;0.0;0.25516666666666665;0.021500000000000002;0.02733333333333333;0.11216666666666666;0.0;14751.638671875;27804.158203125;1431.46081542969;61872.3203125;508482.5161226034;509880.28079440363;277755.40562768944;277755.40562768944;251940.07720848196;430735.4089219946;461706.0807142488;437688.5006598165;472494.68880147435;534247.884425104;484746.7235989025;437530.6787186241;445073.60678362066;465813.54573049117;453609.25935500156;273088.58962280804;491451.90520288574;461706.0807142488;461572.66604716954;245433.99809710225;231631.59724164338;470639.7110939334;200546.46773652275;219361.12719291402;273.3754910146362;2635622.4031867143;749975.6001771346;177911.3066377873;1220927.1828756193;0;2;2;15;23;29;21;1;122;122;909111895790.0865;346354095550.3279;762663592480.0043;60510.74206759378;5807.004732184329;-0.0;27168.06094148566;3234306.1047754;519198.4858245549;0.0;366243.6138942656;2.1252929291294165;0.2546305920558393
4185;2019-09-08 14:45:45.135;1003;1011;308;307;241;39;211;34;-18;33;819;348;-20;17;235;152;298;895;405;214;211;14;926;356;361;148;360;309;925;466.0;-1.0;2385.0;59.0;169.0;0;100;70;1;0;0;1;1;0;0;1;0;0;0;0;61067.921875;14934.8681640625;27160.33984375;1400.4736328125;549.0;365632;589.0;0.0;Calculated values ==>;1567946745.135;373.46000000000004;374.26;303.96000000000004;303.86;297.26000000000005;277.06;273.955091788801;294.26000000000005;276.56;271.36;276.46000000000004;355.06000000000006;307.96000000000004;271.16;274.86;296.66;288.36;302.96000000000004;362.66;294.56;294.26000000000005;332.06;328.06;274.56;244.22491754036054;268.67533136820026;273.955091788801;313.66;9260000.0;3560000.0;3610000.0;1480000.0;3600000.0;3090000.0;9250000.0;0.07766666666666668;0.0;0.3975;0.009833333333333333;0.028166666666666666;0.10583333333333333;0.0;14934.8681640625;27160.33984375;1400.4736328125;61067.921875;510537.11559526913;511769.14455339365;277958.8360690542;277583.21932499786;255763.51042380967;430412.23801567365;460938.52517989284;437530.6787186241;470935.02280441386;535395.2326647986;484632.9035664332;437214.0438153077;442878.363380793;464285.6678292783;453597.93676159094;274231.47881477635;494447.0839289982;461342.3614177066;460938.52517989284;247107.31509690773;230377.04089860234;469039.0453600849;201933.8180321742;222167.2480293911;273.94012056162256;2636647.075955117;750223.0289653209;177934.9100247612;1221385.296698851;0;2;2;15;23;29;21;1;122;122;909327031640.0524;346438709650.31445;762849023379.9749;93649.75212286385;2626.534735391122;-0.0;25269.960165094766;3235590.989671914;519268.77703335613;0.0;366680.6702340025;2.7944440100422625;0.362526158011634
4186;2019-09-08 14:46:45.126;995;1005;315;315;233;39;207;36;-16;36;808;347;-17;23;233;150;298;896;409;214;207;15;946;360;365;146;364;310;943;237.0;-1.0;2488.0;406.0;181.0;0;1;80;1;0;0;1;1;0;0;1;0;1;1;0;63877.92578125;16057.7490234375;27670.69921875;2401.7509765625;543.0;365633;599.0;0.0;Calculated values ==>;1567946805.126;372.66;373.66;304.66;304.66;296.46000000000004;277.06;274.38016830617;293.86;276.76000000000005;271.56;276.76000000000005;353.96000000000004;307.86;271.46000000000004;275.46000000000004;296.46000000000004;288.16;302.96000000000004;362.76;294.56;293.86;333.06;327.46000000000004;274.66;243.81672145450628;268.7936212382143;274.38016830617;314.06;9460000.0;3600000.0;3650000.0;1460000.0;3640000.0;3100000.0;9430000.0;0.0395;0.0;0.41466666666666663;0.06766666666666667;0.030166666666666668;0.06966666666666667;0.0;16057.7490234375;27670.69921875;2401.7509765625;63877.92578125;507773.7593062909;509479.45323901036;279569.0328895467;279569.0328895467;252946.24626814714;430148.3826014536;459773.3670170544;437618.5379703155;471499.95120613376;534174.286154626;484403.63483394374;437460.313363465;443559.59892718645;463428.3443550566;452617.9766110549;273271.9398698699;492958.22086664;460725.85706771415;459773.3670170544;251290.9062238717;227868.02628245065;469412.11918731505;202748.72874618642;236013.02312405297;274.2752239708135;2637688.135168851;750481.2620341743;177966.5904770253;1221842.1534850937;0;2;2;15;23;29;21;1;122;123;909544798969.8239;346526896420.2219;763034695524.78;97392.68089160552;18044.222753183036;-0.0;15588.637291212433;3237182.771142323;519441.00750713336;0.0;367021.1074725344;2.84034197022814;0.4310285101332071
4187;2019-09-08 14:47:45.116;989;996;312;310;247;48;203;43;-15;38;764;350;-16;31;228;160;298;879;404;219;203;15;888;370;375;143;374;313;884;280.0;-1.0;2925.0;406.0;254.0;0;2;91;1;0;0;1;1;0;0;1;0;1;1;0;62324.7421875;16402.759765625;25997.064453125;2438.46533203125;533.0;365634;612.0;0.0;Calculated values ==>;1567946865.116;372.06000000000006;372.76;304.36;304.16;297.86;277.96000000000004;275.4277932560699;293.46000000000004;277.46000000000004;271.66;276.96000000000004;349.56000000000006;308.16;271.56;276.26000000000005;295.96000000000004;289.16;302.96000000000004;361.06000000000006;295.06;293.46000000000004;334.36;326.46000000000004;274.66;243.1966462407574;269.14681796795327;275.4277932560699;313.56;8880000.0;3700000.0;3750000.0;1430000.0;3740000.0;3130000.0;8840000.0;0.04666666666666666;0.0;0.4875;0.06766666666666667;0.042333333333333334;0.089;0.0;16402.759765625;25997.064453125;2438.46533203125;62324.7421875;511546.31189772417;512854.33634964307;282202.57587876916;281359.74759089475;258843.51950014863;429467.9694778635;457625.98977453524;437089.72060350876;472095.1348084983;529342.9047443516;484399.73949503293;436929.5940270328;444129.0588907739;461242.0036772722;452315.22826958535;276287.8432180378;495725.63139107917;459852.2615219454;457625.98977453524;256730.23209357203;223686.61821467688;469819.94228607416;205362.59410151417;241911.94872964668;275.33001526792793;2638739.6487872745;750751.7211900861;178006.91889041403;1222289.3103105365;0;2;2;15;23;29;21;1;122;123;909766761969.8591;346613581970.2357;763221564374.8097;112966.97416972235;17894.947227155222;-0.0;19198.54965299508;3238935.476101925;519740.4506748366;0.0;367310.9523815781;3.3467037336453895;0.4925264162719999
4188;2019-09-08 14:48:45.107;967;974;319;317;237;54;208;50;-11;42;749;353;-12;29;224;156;298;861;398;237;208;14;915;375;380;140;378;315;910;170.0;-1.0;1899.0;377.0;256.0;43;1;98;1;0;0;1;1;0;0;1;0;1;1;0;66353.515625;17680.583984375;28870.435546875;2454.12524414062;528.0;365635;628.0;0.0;Calculated values ==>;1567946925.107;369.86;370.56000000000006;305.06;304.86;296.86;278.56;275.94376602880345;293.96000000000004;278.16;272.06;277.36;348.06000000000006;308.46000000000004;271.96000000000004;276.06;295.56;288.76000000000005;302.96000000000004;359.26;296.86;293.96000000000004;335.96000000000004;325.96000000000004;274.56;242.56692532238324;269.38090353596624;275.94376602880345;312.96000000000004;9150000.0;3750000.0;3800000.0;1400000.0;3779999.9999999995;3150000.0;9100000.0;0.028333333333333332;0.0;0.31649999999999995;0.06283333333333334;0.042666666666666665;0.071;0.0;17680.583984375;28870.435546875;2454.12524414062;66353.515625;506184.65847607196;507617.455370625;283248.52632468543;282424.86237929;254989.5728912125;429116.5711722346;457520.0193194767;437269.4612400554;472882.7909566239;527612.1182493506;484512.16008961794;437109.2053401759;443428.13713547424;460073.25736383634;450836.186814913;274792.54168193025;490505.25650529936;461552.5229903454;457520.0193194767;263425.85118522606;221596.04284303306;470126.95240123506;206483.46018018865;252614.5797412008;275.78247823231015;2639811.8067576927;751035.7064513204;178047.6843629298;1222746.4708941653;0;2;2;15;23;29;21;1;122;123;909993227995.5216;346698469235.484;763409936115.3607;73043.76933544781;16565.599427889083;-0.0;14548.286210057586;3240485.333122239;520027.5788221185;0.0;367592.13383104786;2.12544326622825;0.31413501983871245
4189;2019-09-08 14:49:45.127;954;964;323;323;240;55;207;53;-10;46;755;354;-11;27;224;153;298;880;396;243;207;12;929;376;381;139;379;316;923;199.0;-1.0;2554.0;365.0;271.0;98;1;98;1;0;0;1;1;0;0;1;0;1;1;0;70026.8125;17887.318359375;32353.55859375;2472.90185546875;523.0;365636;638.0;0.0;Calculated values ==>;1567946985.127;368.56000000000006;369.56000000000006;305.46000000000004;305.46000000000004;297.16;278.66;276.0463484220469;293.86;278.46000000000004;272.16;277.76000000000005;348.66;308.56;272.06;275.86;295.56;288.46000000000004;302.96000000000004;361.16;297.46000000000004;293.86;336.96000000000004;325.46000000000004;274.36;242.35481222062532;269.49753711883926;276.0463484220469;312.76000000000005;9290000.0;3760000.0;3810000.0;1390000.0;3790000.0;3160000.0;9230000.0;0.033166666666666664;0.0;0.42566666666666664;0.06083333333333333;0.04516666666666667;0.07833333333333334;0.0;17887.318359375;32353.55859375;2472.90185546875;70026.8125;503093.2180023397;505081.1229379325;283978.7074597415;283978.7074597415;255521.4761964644;429045.3911783415;457216.02411313326;437199.7979686943;473405.2944016503;528166.4933163108;484511.3691542458;437039.1322159168;442925.05352361285;459916.8917109819;450206.64263572777;274082.7514489499;492282.13165312546;462220.5774995525;457216.02411313326;267611.2341011182;219505.55070137876;470064.77147337084;206774.39216091658;251290.07183321775;275.898092474213;2640948.6883259513;751332.2044371528;178088.75660826656;1223256.8409118254;0;2;2;15;23;29;21;1;122;123;910221604095.449;346782197135.4574;763599299215.3005;98084.4144055107;16016.8314081743;-0.0;16130.866261926716;3241911.876675693;520299.18958575174;0.0;367847.87865476776;2.47055162841751;0.35828211374052005
4190;2019-09-08 14:50:45.128;952;963;322;321;237;54;194;54;-10;50;766;355;-11;28;225;149;298;893;404;244;194;10;956;373;378;139;376;316;948;-2.0;-2.0;1221.0;173.0;285.0;0;1;98;1;0;0;1;0;0;1;1;0;1;1;0;78610.0078125;18299.41796875;40499.65234375;2466.79321289062;518.0;365637;640.0;0.0;Calculated values ==>;1567947045.128;368.36;369.46000000000004;305.36;305.26000000000005;296.86;278.56;275.73799182748917;292.56;278.56;272.16;278.16;349.76;308.66;272.06;275.96000000000004;295.66;288.06;302.96000000000004;362.46000000000004;297.56;292.56;337.16;324.96000000000004;274.16;242.35481222062532;269.49753711883926;275.73799182748917;313.56;9560000.0;3729999.9999999995;3779999.9999999995;1390000.0;3760000.0;3160000.0;9480000.0;0.0;0.0;0.20350000000000001;0.028833333333333332;0.0475;0.0475;0.0;18299.41796875;40499.65234375;2466.79321289062;78610.0078125;500502.0671282634;502846.31819158135;281940.87904071616;281555.92816088995;253976.024572235;429258.0297950786;455859.40413959645;437199.7979686943;473796.9418580429;529323.8647627549;484625.93464068824;437039.1322159168;443074.50856206904;460522.44481320353;450152.75723421585;272818.5248027429;492022.5133220709;462809.1812615191;455859.40413959645;268448.3696465944;217415.1398638553;469867.5881872505;205905.3881177424;281940.87904071616;275.55224748884393;2642187.3491377286;751633.7655987919;178129.92141985527;1223863.9611207393;0;2;2;15;23;29;22;1;122;123;910449307890.174;346865598525.3566;763788902375.0715;47068.412404668714;7610.910102004149;-0.0;8261.129942196814;3243121.503724431;520496.0907130628;0.0;368051.14867733384;1.0273331481369727;0.15102306142256575
4191;2019-09-08 14:51:45.108;957;968;316;316;233;48;177;51;-12;51;776;354;-13;26;227;145;298;904;390;244;177;8;956;370;376;133;373;313;947;204.0;-1.0;2537.0;285.0;294.0;32;1;98;1;0;0;1;0;0;1;1;0;1;1;0;80022.171875;18256.63671875;41971.9921875;2464.97387695312;514.0;365638;637.0;0.0;Calculated values ==>;1567947105.108;368.86;369.96000000000004;304.76000000000005;304.76000000000005;296.46000000000004;277.96000000000004;275.4277932560699;290.86;278.26000000000005;271.96000000000004;278.26000000000005;350.76;308.56;271.86;275.76000000000005;295.86;287.66;302.96000000000004;363.56000000000006;297.56;290.86;336.86;324.56;273.96000000000004;241.05796691057077;269.14681796795327;275.4277932560699;312.16;9560000.0;3700000.0;3760000.0;1330000.0;3729999.9999999995;3130000.0;9470000.0;0.034;0.0;0.42283333333333334;0.0475;0.049;0.083;0.0;18256.63671875;41971.9921875;2464.97387695312;80022.171875;501263.9743807135;503681.1703472367;279716.6400394221;279716.6400394221;252847.1534593002;429467.9694778635;453748.80060059205;437568.04326289374;474666.01614662335;530602.0755241937;484856.7116636481;437408.94190281845;443391.28456942865;461259.2913670954;450101.2312898541;272818.5248027429;493854.8618209132;463109.1154576215;453748.80060059205;267192.67376467976;215742.86842915416;470480.72048741754;205224.2168160133;249201.6714900739;275.2770513983698;2643508.8433239344;751938.2978433549;178171.00577959733;1224550.9957374835;0;2;2;15;23;29;22;1;122;123;910675432490.2458;346947171325.38257;763977539475.1315;98242.71461595595;12599.6839243917;-0.0;16977.411716173006;3244332.0261413017;520664.456189464;0.0;368261.39975082694;2.038801481843793;0.2843935492583342
