;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4192;2019-09-08 14:52:45.129;970;983;312;310;228;46;166;48;-15;51;787;350;-16;24;230;143;298;917;386;243;166;6;945;368;374;136;370;309;936;309.0;-1.0;2490.0;56.0;296.0;54;1;98;1;0;0;1;0;0;1;1;0;1;1;0;80279.5625;18033.908203125;42545.3359375;2415.83764648438;511.0;365639;632.0;0.0;Calculated values ==>;1567947165.129;370.16;371.46000000000004;304.36;304.16;295.96000000000004;277.76000000000005;275.2199585193972;289.76000000000005;277.96000000000004;271.66;278.26000000000005;351.86;308.16;271.56;275.56;296.16;287.46000000000004;302.96000000000004;364.86;297.46000000000004;289.76000000000005;336.36;324.26000000000005;273.76000000000005;241.71165711629368;268.67533136820026;275.2199585193972;311.76000000000005;9450000.0;3679999.9999999995;3740000.0;1360000.0;3700000.0;3090000.0;9360000.0;0.0515;0.0;0.415;0.009333333333333334;0.04933333333333333;0.10083333333333333;0.0;18033.908203125;42545.3359375;2415.83764648438;80279.5625;504146.92531822075;506816.08364042395;278839.58376429556;278091.30471854936;251681.7709993297;429606.4342157736;452491.2582283222;438003.16910024424;474281.32534014026;532054.7100592044;484860.50138548994;437845.99643053644;443909.2226389365;462124.13199085207;450167.3850708354;273318.2019952747;496869.2792117387;463273.41948611854;452491.2582283222;265099.94585879904;214488.6975840042;469880.1985323968;205014.39158799872;241133.82445441833;275.1868872543474;2644845.1586550795;752240.8248979984;178211.6934445975;1225255.5533129908;0;2;2;15;23;29;22;1;122;123;910900511239.9026;347027899570.2594;764164204784.8467;96690.34266758189;2472.0808648143825;-0.0;21311.874572201974;3245957.036837603;520790.09818849637;0.0;368580.58881316154;1.9124397442920817;0.24068877389876495
4193;2019-09-08 14:53:45.109;976;987;315;313;230;46;176;47;-19;51;794;347;-20;23;232;142;298;923;397;241;176;3;947;368;374;136;370;306;937;169.0;-1.0;2502.0;0.0;312.0;85;0;100;1;0;0;1;0;0;1;1;0;1;1;0;82319.6171875;18102.73828125;44301.19921875;2389.95849609375;507.0;365640;627.0;0.0;Calculated values ==>;1567947225.109;370.76;371.86;304.66;304.46000000000004;296.16;277.76000000000005;275.2199585193972;290.76000000000005;277.86;271.26000000000005;278.26000000000005;352.56000000000006;307.86;271.16;275.46000000000004;296.36;287.36;302.96000000000004;365.46000000000004;297.26000000000005;290.76000000000005;335.86;323.86;273.46000000000004;241.71165711629368;268.3187672390254;275.2199585193972;312.86;9470000.0;3679999.9999999995;3740000.0;1360000.0;3700000.0;3060000.0;9370000.0;0.028166666666666666;0.0;0.417;0.0;0.052000000000000005;0.08016666666666666;0.0;18102.73828125;44301.19921875;2389.95849609375;82319.6171875;504877.45649262413;507323.58078013465;279916.946759718;279159.0494236019;252231.27052043675;429606.4342157736;453946.8439432138;438054.9754168444;474281.32534014026;533009.2386682698;484864.40391062846;437898.67151236854;444367.2948173599;462393.8383377232;450018.5547347135;273225.8488222297;497705.4376647194;463004.2224653852;453946.8439432138;263007.33956846996;212816.51262364245;469585.4881537126;205100.7184185534;253630.16382903856;275.2199585193972;2646199.7001551846;752541.8632392236;178251.72839636466;1225979.0331991476;0;2;2;15;23;29;22;1;122;123;911124836439.9739;347109472370.28534;764348643284.9053;97141.92516828734;0.0;-0.0;16058.720522486383;3247571.7673137826;520810.6919954851;0.0;368891.90663184103;1.747088116102762;0.2293158497800425
4194;2019-09-08 14:54:45.110;977;987;320;319;234;46;174;47;-21;51;797;349;-22;22;234;143;299;926;400;238;174;1;956;366;371;141;367;306;949;153.0;-2.0;986.0;28.0;326.0;99;0;100;1;0;0;1;0;0;1;1;0;1;0;0;83857.203125;18334.515625;45792.12890625;2360.76416015625;505.0;365641;622.0;0.0;Calculated values ==>;1567947285.11;370.86;371.86;305.16;305.06;296.56;277.76000000000005;275.0112864084945;290.56;277.86;271.06;278.26000000000005;352.86;308.06;270.96000000000004;275.36;296.56;287.46000000000004;303.06;365.76;296.96000000000004;290.56;335.36;323.66;273.26000000000005;242.77792619122317;268.3187672390254;275.0112864084945;313.16;9560000.0;3660000.0;3710000.0;1410000.0;3670000.0000000005;3060000.0;9490000.0;0.025500000000000002;0.0;0.16433333333333333;0.004666666666666667;0.05433333333333333;0.07983333333333334;0.0;18334.515625;45792.12890625;2360.76416015625;83857.203125;504284.4844904415;506349.2681793564;281113.44813351723;280733.1373135791;253085.15950281068;429743.705733735;454171.1642136646;437742.05038880615;473636.11072967097;533322.064564937;485091.2332680842;437585.1090581189;444222.0935492395;463113.5052063933;450530.16235338734;273161.9239718463;497111.2135328866;463050.2956667424;454171.1642136646;260914.8530628454;211980.4382156667;468704.9404502916;204463.68565693212;256630.32984767685;274.9658278558325;2647584.530069563;752845.5120821386;178291.31841160817;1226729.8234455779;0;2;2;15;23;29;22;1;122;123;911348340164.7039;347192573755.18494;764532246344.6835;38335.41127093796;1233.1258557023443;-0.0;15770.343276884689;3248700.7639323757;520820.96821553766;0.0;369157.153250552;0.8323212092739863;0.10014318179042479
4195;2019-09-08 14:55:45.110;983;995;319;319;226;47;178;47;-25;51;794;352;-26;24;235;136;299;935;401;233;178;4;968;369;375;144;371;301;959;-2.0;-1.0;1696.0;253.0;317.0;98;10;100;1;0;0;1;0;0;1;1;0;1;1;0;84369.0078125;18421.00390625;46161.8125;2377.98583984375;502.0;365642;617.0;0.0;Calculated values ==>;1567947345.11;371.46000000000004;372.66;305.06;305.06;295.76000000000005;277.86;275.3239800832674;290.96000000000004;277.86;270.66;278.26000000000005;352.56000000000006;308.36;270.56;275.56;296.66;286.76000000000005;303.06;366.66;296.46000000000004;290.96000000000004;334.86;323.36;273.56;243.40439225979637;267.7187500070086;275.3239800832674;313.26000000000005;9680000.0;3690000.0;3750000.0;1440000.0;3710000.0;3010000.0;9590000.0;0.0;0.0;0.2826666666666667;0.042166666666666665;0.05283333333333333;0.05283333333333333;0.0;18421.00390625;46161.8125;2377.98583984375;84369.0078125;504197.23575641395;506725.499436763;280160.0594925286;280160.0594925286;250575.82195725056;429537.3511455088;454065.03000737325;438249.86041294545;473246.5020445009;533380.2496362561;486000.4598106352;438095.2167564963;445502.79210206744;462646.9604644723;448935.5311806599;272633.11858707224;497628.18051219877;461770.0534299378;454065.03000737325;258822.4845140824;210726.34883551928;468590.4005405076;204755.27975793017;280160.0594925286;275.0923517052079;2648986.415160709;753151.8080782323;178330.8079949415;1227496.10629063;0;2;2;15;23;29;22;1;122;123;911572140164.7039;347278073755.18494;764714346344.6835;66001.13479848432;11125.04759299868;-0.0;9187.979275534291;3249570.235149621;520923.9529942768;0.0;369365.1392718222;1.2890252023832727;0.19229735110697832
4196;2019-09-08 14:56:45.101;984;993;316;314;240;50;178;49;-28;51;787;355;-29;29;235;143;299;926;397;229;177;-3;918;371;376;146;373;300;908;-2.0;-1.0;2075.0;271.0;296.0;98;35;100;1;0;0;1;0;0;1;1;0;1;1;0;81215.359375;17599.341796875;43763.33984375;2522.36279296875;500.0;365643;612.0;0.0;Calculated values ==>;1567947405.101;371.56000000000006;372.46000000000004;304.76000000000005;304.56;297.16;278.16;275.5313989812953;290.96000000000004;278.06;270.36;278.26000000000005;351.86;308.66;270.26000000000005;276.06;296.66;287.46000000000004;303.06;365.76;296.06;290.86;334.36;323.16;272.86;243.81672145450628;267.5978703862781;275.5313989812953;312.86;9180000.0;3710000.0;3760000.0;1460000.0;3729999.9999999995;3000000.0;9080000.0;0.0;0.0;0.3458333333333333;0.04516666666666667;0.04933333333333333;0.04933333333333333;0.0;17599.341796875;43763.33984375;2522.36279296875;81215.359375;508422.5319724089;510525.859779022;282153.87214582326;281341.44538475835;255946.56934336625;429398.2889081932;453893.90900834725;438011.42202021845;472985.7133314789;532726.613866338;486450.99427014834;437856.56215164;446405.6445215277;462345.0405186348;449619.11925622757;275001.5625951692;500695.38961239206;461071.0167490984;453748.80060059205;256730.23209357203;209890.3038832737;467614.73516139743;205256.43175627213;282153.87214582326;275.29429018741024;2650366.077910848;753451.9326012041;178371.6381082319;1228245.3701559126;0;2;2;15;23;29;22;1;122;123;911797406370.3628;347365060705.4394;764894619300.2108;80494.4341329481;11849.850037131491;-0.0;8465.349803768593;3250790.8484414923;521115.3817564658;0.0;369512.2282812519;1.5779848768616924;0.23482348661325045
4197;2019-09-08 14:57:45.121;974;982;321;320;226;46;190;48;-27;51;779;357;-28;36;236;135;299;909;396;226;190;-10;960;369;375;145;371;299;950;-2.0;-1.0;2684.0;432.0;344.0;98;54;100;1;0;0;1;0;0;1;1;0;1;1;0;84131.390625;18249.837890625;45887.1328125;2670.46850585938;498.0;365644;607.0;0.0;Calculated values ==>;1567947465.121;370.56000000000006;371.36;305.26000000000005;305.16;295.76000000000005;277.76000000000005;275.3239800832674;292.16;277.96000000000004;270.46000000000004;278.26000000000005;351.06000000000006;308.86;270.36;276.76000000000005;296.76000000000005;286.66;303.06;364.06000000000006;295.76000000000005;292.16;333.86;322.96000000000004;272.16;243.61107973660833;267.47669482898436;275.3239800832674;312.76000000000005;9600000.0;3690000.0;3750000.0;1450000.0;3710000.0;2990000.0;9500000.0;0.0;0.0;0.4473333333333333;0.07200000000000001;0.05733333333333333;0.05733333333333333;0.0;18249.837890625;45887.1328125;2670.46850585938;84131.390625;503502.3137039122;505524.90435278276;281435.6816138936;281054.23275094933;250781.625618581;429537.3511455088;455787.6031899191;438390.63782803225;473116.2133098127;531969.3885642122;486788.1601049714;438236.7768127522;447576.9137244712;462781.5299744728;448784.67241844937;272983.15476267564;494369.71945486043;460814.52400799457;455787.6031899191;254638.09398592086;209054.2704885073;467054.095846854;204519.24142755597;281435.6816138936;275.00163512370796;2651744.426790271;753750.7753462264;178414.92612690644;1228992.7064569013;0;2;2;15;23;29;22;1;122;123;912022781470.2911;347452389805.4116;765074379200.1537;104618.47132314638;18902.509518189458;-0.0;9996.176837025461;3252333.9701889846;521371.73684256634;0.0;369666.1256185614;1.9985372775732093;0.30330019160890975
4198;2019-09-08 14:58:45.112;973;984;318;316;235;50;174;50;-29;51;774;359;-30;39;234;138;299;915;401;224;174;-14;971;368;373;143;369;298;961;257.0;-1.0;34.0;61.0;334.0;9;62;100;1;0;0;1;1;1;0;1;0;1;1;0;90367.265625;18395.390625;51977.515625;2733.04833984375;495.0;365645;603.0;0.0;Calculated values ==>;1567947525.112;370.46000000000004;371.56000000000006;304.96000000000004;304.76000000000005;296.66;278.16;275.2199585193972;290.56;278.16;270.26000000000005;278.26000000000005;350.56000000000006;309.06;270.16;277.06;296.56;286.96000000000004;303.06;364.66;295.56;290.56;333.46000000000004;322.66;271.76000000000005;243.1966462407574;267.35522164206344;275.2199585193972;313.26000000000005;9710000.0;3679999.9999999995;3729999.9999999995;1430000.0;3690000.0;2980000.0;9610000.0;0.04283333333333333;0.0;0.005666666666666667;0.010166666666666666;0.05566666666666666;0.09849999999999999;0.0;18395.390625;51977.515625;2733.04833984375;90367.265625;502435.69523425546;504922.2709272218;279678.4493811346;278943.49808157736;253077.6181012927;429606.4342157736;453829.0092469054;438307.6172986034;473376.58053365286;531524.5232217384;487124.50395965064;438153.8488135099;448181.2357039259;462813.50345803285;449421.0396355995;272504.3459050877;494323.4026517892;460849.94803294155;453829.0092469054;252964.46457616048;207800.24178383037;466935.11562751874;203984.4418297063;246762.4427132546;274.79082008033123;2653198.3641341752;754056.1064436673;178459.94867951068;1229808.1228622145;0;2;2;15;24;30;22;1;122;123;912247147810.0558;347538776845.321;765253452334.9658;1327.8313276570836;2673.3318502777597;-0.0;20396.056803564603;3253216.7236106037;521551.5085506466;0.0;369919.35624167527;0.3337241147917222;0.02486970603671556
4199;2019-09-08 14:59:45.122;971;981;318;317;230;46;183;48;-32;51;771;360;-34;41;235;135;299;914;382;219;183;-15;952;368;374;142;369;295;936;146.0;-1.0;2669.0;67.0;338.0;33;64;100;1;0;0;1;1;1;0;1;0;1;1;0;90010.828125;18024.20703125;51983.29296875;2720.62622070312;493.0;365646;600.0;0.0;Calculated values ==>;1567947585.122;370.26;371.26;304.96000000000004;304.86;296.16;277.76000000000005;275.2199585193972;291.46000000000004;277.96000000000004;269.96000000000004;278.26000000000005;350.26;309.16;269.76000000000005;277.26000000000005;296.66;286.66;303.06;364.56000000000006;295.06;291.46000000000004;333.16;322.46000000000004;271.66;242.98782864720522;266.98899913490544;275.2199585193972;311.36;9520000.0;3679999.9999999995;3740000.0;1420000.0;3690000.0;2950000.0;9360000.0;0.024333333333333332;0.0;0.44483333333333336;0.011166666666666667;0.05633333333333333;0.08066666666666666;0.0;18024.20703125;51983.29296875;2720.62622070312;90010.828125;503715.39878704847;506521.25900184107;281129.59858243057;280743.018678219;252255.9055751283;429606.4342157736;454954.6622213048;438520.37345905404;473506.44976773835;531438.4957164275;487571.8712263751;438214.884849924;449014.3103811683;462947.63682529377;448970.5544471695;273343.28992013953;496405.5344331288;460008.79214780434;454954.6622213048;251709.28920128586;206964.23671620517;466975.80829061114;204948.8957332767;258149.46921057836;275.16178315000116;2654701.7654403164;754359.653673529;178505.403542056;1230674.6073237034;0;2;2;15;24;30;22;1;122;123;912471285160.0201;347624291095.3074;765431381984.9375;103900.37900834996;2925.9671902235677;-0.0;15875.618902865264;3254093.7715135566;521598.17715278093;0.0;370221.67058317485;1.6871322207461175;0.21839828654919086
4200;2019-09-08 15:00:45.103;975;984;312;310;236;43;176;46;-33;50;769;357;-34;40;236;138;299;903;392;215;176;-14;924;363;369;141;364;296;914;432.0;-1.0;1441.0;74.0;362.0;41;70;96;1;0;0;1;1;1;0;1;0;1;0;0;88470.203125;17284.302734375;51175.88671875;2764.86010742188;490.0;365647;597.0;0.0;Calculated values ==>;1567947645.103;370.66;371.56000000000006;304.36;304.16;296.76000000000005;277.46000000000004;274.69669130483857;290.76000000000005;277.76000000000005;269.86;278.16;350.06000000000006;308.86;269.76000000000005;277.16;296.76000000000005;286.96000000000004;303.06;363.46000000000004;294.66;290.76000000000005;332.86;322.16;271.76000000000005;242.77792619122317;267.1113755279542;274.69669130483857;312.36;9240000.0;3629999.9999999995;3690000.0;1410000.0;3640000.0;2960000.0;9140000.0;0.07200000000000001;0.0;0.24016666666666667;0.012333333333333333;0.060333333333333336;0.13233333333333336;0.0;17284.302734375;51175.88671875;2764.86010742188;88470.203125;506619.2211078568;508745.5964411044;280155.0624652049;279372.43660776195;254581.0444698658;429947.3805835815;454797.30292845506;438143.1473471288;473537.94592219684;531155.4491212834;487125.25430191145;437989.56915575906;448692.1575643293;463826.62237682095;450335.05977705074;274692.4500085992;496677.9240947976;460240.6892960998;454797.30292845506;250454.15340279948;205710.24989127388;467215.53762504057;203561.64756506527;238482.07098301305;274.60393881746205;2656188.6363744657;754653.7980794132;178551.1014524941;1231533.9949280543;0;2;2;15;24;30;22;1;122;123;912694114574.8218;347709164210.2318;765608625839.7797;56338.65686432558;3251.731310739696;-0.0;28625.715694113496;3255428.6739582955;521649.6416713165;0.0;370592.3976037422;1.2385544750542878;0.14241968305618294
4201;2019-09-08 15:01:45.093;975;985;314;313;213;40;164;42;-31;48;768;354;-32;43;239;122;299;910;380;209;164;-13;954;362;368;139;363;296;942;280.0;-1.0;1966.0;248.0;355.0;38;69;90;1;0;0;1;1;1;0;1;0;1;1;0;89653.359375;17007.068359375;52531.66796875;2794.63403320312;488.0;365648;594.0;0.0;Calculated values ==>;1567947705.093;370.66;371.66;304.56;304.46000000000004;294.46000000000004;277.16;274.5913991737795;289.56;277.36;270.06;277.96000000000004;349.96000000000004;308.56;269.96000000000004;277.46000000000004;297.06;285.36;303.06;364.16;294.06;289.56;332.56;321.96000000000004;271.86;242.35481222062532;267.1113755279542;274.5913991737795;311.16;9540000.0;3620000.0000000005;3679999.9999999995;1390000.0;3629999.9999999995;2960000.0;9420000.0;0.04666666666666666;0.0;0.32766666666666666;0.04133333333333333;0.059166666666666666;0.10583333333333333;0.0;17007.068359375;52531.66796875;2794.63403320312;89653.359375;504149.8444318533;506622.7992765961;279250.1731545655;278875.7920463935;247324.86726537708;430014.67791919125;453245.1519232265;438449.4162088901;473601.1518756995;531051.549796409;486790.01185745426;438296.42880847026;449102.7566324114;464371.1518808695;448134.4637879286;273252.27767361846;495246.94983959687;459575.6909922959;453245.1519232265;249199.05678690012;204874.27233412856;467594.02958560036;202944.0492598248;245603.37836633337;274.360238734719;2657672.752001698;754939.5118783356;178597.42284882037;1232398.0805123171;0;2;2;15;24;30;22;1;122;123;912915177724.8569;347793150210.2452;765786196239.8079;77167.2585703104;10938.86585346539;-0.0;21975.42103477119;3256541.0378288785;521767.87693854095;0.0;371014.00346386;1.5218639047047684;0.19678535397527172
4202;2019-09-08 15:02:45.134;979;988;308;306;225;40;156;41;-33;47;768;352;-34;44;240;128;299;914;379;201;156;-13;931;359;365;139;360;295;919;88.0;-1.0;1026.0;116.0;364.0;39;68;77;1;0;0;1;1;1;0;1;0;1;0;0;86688.9453125;15186.0478515625;51271.09375;2767.62524414062;486.0;365649;592.0;0.0;Calculated values ==>;1567947765.134;371.06000000000006;371.96000000000004;303.96000000000004;303.76000000000005;295.66;277.16;274.27422755570615;288.76000000000005;277.26000000000005;269.86;277.86;349.96000000000004;308.36;269.76000000000005;277.56;297.16;285.96000000000004;303.06;364.56000000000006;293.26000000000005;288.76000000000005;332.36;321.76000000000005;271.86;242.35481222062532;266.98899913490544;274.27422755570615;311.06;9310000.0;3590000.0;3650000.0;1390000.0;3600000.0;2950000.0;9190000.0;0.014666666666666666;0.0;0.17099999999999999;0.01933333333333333;0.06066666666666667;0.07533333333333334;0.0;15186.0478515625;51271.09375;2767.62524414062;86688.9453125;506634.79687317816;508923.0752375171;278303.63433181954;277545.4250971379;251235.16476771174;430214.79039162316;452609.8878949277;438367.77478847804;473503.23161362135;531127.003989975;486679.1023772089;438214.884849924;449423.1625057149;464942.4404991662;449587.8560353512;274341.24458407576;497915.66122521966;458951.5699418567;452609.8878949277;248362.34728340767;204038.30555042345;467594.02958560036;202200.79056168997;263487.15147391823;274.0577052646501;2659143.2753820145;755207.9711692432;178643.80668354005;1233263.6946275423;0;2;2;15;24;30;22;1;122;123;913135227990.3253;347876607200.4228;765963617395.1855;40384.55430278076;5130.935954462267;-0.0;14247.246143716047;3257521.305663842;521901.88346248586;0.0;371316.06529228954;0.8633143761128987;0.10684138846169808
4203;2019-09-08 15:03:45.105;977;986;312;312;209;38;171;39;-32;46;768;352;-33;49;242;119;299;916;386;196;171;-13;955;359;364;151;360;296;944;4380.0;-1.0;1618.0;474.0;345.0;37;99;71;1;0;0;1;1;1;0;1;0;1;1;0;87608.40625;14884.3427734375;52336.1171875;2832.71923828125;483.0;365650;590.0;0.0;Calculated values ==>;1567947825.105;370.86;371.76;304.36;304.36;294.06;276.96000000000004;274.27422755570615;290.26000000000005;277.06;269.96000000000004;277.76000000000005;349.96000000000004;308.36;269.86;278.06;297.36;285.06;303.06;364.76;292.76000000000005;290.26000000000005;332.16;321.46000000000004;271.86;244.82967444194236;267.1113755279542;274.27422755570615;311.76000000000005;9550000.0;3590000.0;3640000.0;1510000.0;3600000.0;2960000.0;9440000.0;0.73;0.0;0.26966666666666667;0.079;0.0575;0.7875;0.0;14884.3427734375;52336.1171875;2832.71923828125;87608.40625;504367.0442726223;506607.89928385714;278393.0022839913;278393.0022839913;246181.6383135192;430214.79039162316;454930.2705150204;438296.42880847026;471831.38941826817;531051.549796409;486566.3329235351;438143.1473471288;449919.52377522737;465204.3799370688;448247.76469897863;273207.0190980191;496002.4909662068;458423.03231300757;454930.2705150204;247525.65490268572;202784.37528459195;465904.0343799357;202323.97017549755;207878.2169643717;274.10563133554433;2660595.0512796408;755458.4366407505;178690.45366391639;1234126.6707445683;0;2;2;15;24;30;22;1;122;123;913353822285.1654;347963565150.3592;766140831700.0559;63633.90634469164;20822.825072150612;-0.0;194553.49217113585;3258387.7072053594;522118.0602682342;0.0;373055.2304406673;3.9828345662160856;0.3171997097955407
4204;2019-09-08 15:04:45.125;980;990;315;314;229;36;159;38;-31;44;760;357;-32;64;244;127;299;922;390;196;159;-16;951;356;361;152;357;297;941;163.0;-1.0;1143.0;305.0;342.0;26;0;63;1;0;0;1;1;1;0;1;1;1;0;0;87030.7890625;14314.2734375;51663.60546875;3766.02734375;482.0;365651;588.0;0.0;Calculated values ==>;1567947885.125;371.16;372.16;304.66;304.56;296.06;276.76000000000005;273.955091788801;289.06;276.96000000000004;270.06;277.56;349.16;308.86;269.96000000000004;279.56;297.56;285.86;303.06;365.36;292.76000000000005;289.06;331.96000000000004;321.36;271.56;245.02929689885198;267.23344911666527;273.955091788801;312.16;9510000.0;3560000.0;3610000.0;1520000.0;3570000.0000000005;2970000.0;9410000.0;0.027166666666666665;0.0;0.1905;0.05083333333333333;0.057;0.08416666666666667;0.0;14314.2734375;51663.60546875;3766.02734375;87030.7890625;505144.9048036523;507441.1426888529;279683.9594956002;279307.03778210277;251846.95577304164;430412.23801567365;453734.43741288787;438225.1199557825;471498.90608827857;530144.0725334188;487013.02223056357;438071.4457414646;451760.3458349767;465899.65062480443;449989.71597663057;273389.0459990798;497198.50570693874;458901.46526618546;453734.43741288787;246688.97952812296;202366.40377179522;465457.1448732197;200828.4120269994;254231.57486712112;273.50803092152756;2662050.863015658;755701.8395496982;178745.46154860078;1234993.62398788;0;2;2;15;24;30;22;1;123;123;913571394785.0963;348054495450.3303;766318790999.9994;45224.07286043318;13451.96058634953;-0.0;16791.490930935368;3259295.159415056;522403.7786897022;0.0;374817.0257020222;1.0820662110206665;0.14993043751928328
4205;2019-09-08 15:05:45.105;985;996;317;316;219;35;173;36;-29;41;732;366;-30;88;246;123;299;929;381;199;173;-23;942;356;361;148;357;298;930;86.0;-1.0;1378.0;380.0;320.0;21;26;62;1;0;0;1;1;1;0;1;1;1;1;0;86400.4296875;14138.1708984375;50884.4765625;3974.75708007812;480.0;365652;587.0;0.0;Calculated values ==>;1567947945.105;371.66;372.76;304.86;304.76000000000005;295.06;276.66;273.955091788801;290.46000000000004;276.76000000000005;270.26000000000005;277.26000000000005;346.36;309.76000000000005;270.16;281.96000000000004;297.76000000000005;285.46000000000004;303.06;366.06000000000006;293.06;290.46000000000004;331.86;321.16;270.86;244.22491754036054;267.35522164206344;273.955091788801;311.26000000000005;9420000.0;3560000.0;3610000.0;1480000.0;3570000.0000000005;2980000.0;9300000.0;0.014333333333333333;0.0;0.22966666666666666;0.06333333333333332;0.05333333333333334;0.06766666666666667;0.0;14138.1708984375;50884.4765625;3974.75708007812;86400.4296875;506622.7992765961;509203.5858846369;281112.00293285603;280722.5355702921;249264.3810729184;430412.23801567365;455715.22267118655;438307.6172986034;471730.980663899;527149.8914833459;487906.8135978035;438153.8488135099;454761.6694537484;466159.22355335305;449400.90798176004;273808.57454744045;499236.7663705653;459311.33047143556;455715.22267118655;246270.64818160105;201530.46850934727;465322.0826443018;200651.55314632962;264068.65642635047;273.43861870878925;2663495.6414189823;755938.8642180054;178809.94658330758;1235847.9064826288;0;2;2;15;24;30;22;1;123;123;913787922585.1652;348144465450.35895;766497231500.0562;54581.67606697221;16762.466868204905;-0.0;12968.084315900574;3260126.596751524;522655.48165627173;0.0;375064.93949700455;1.2219623015088654;0.17612454237825276
4206;2019-09-08 15:06:45.096;987;998;311;310;217;33;175;34;-28;38;723;367;-29;102;247;122;299;928;382;206;175;-26;936;355;360;145;356;299;926;-3.0;-1.0;1735.0;333.0;322.0;8;41;59;1;0;0;1;1;1;0;1;1;1;1;0;85259.9140625;13851.8486328125;49922.7421875;4125.95703125;479.0;365653;586.0;0.0;Calculated values ==>;1567948005.096;371.86;372.96000000000004;304.26000000000005;304.16;294.86;276.46000000000004;273.8482719121499;290.66;276.56;270.36;276.96000000000004;345.46000000000004;309.86;270.26000000000005;283.36;297.86;285.36;303.06;365.96000000000004;293.76000000000005;290.66;331.76000000000005;321.06;270.56;243.61107973660833;267.47669482898436;273.8482719121499;311.36;9360000.0;3550000.0;3600000.0;1450000.0;3560000.0;2990000.0;9260000.0;0.0;0.0;0.2891666666666667;0.0555;0.05366666666666667;0.05366666666666667;0.0;13851.8486328125;49922.7421875;4125.95703125;85259.9140625;507404.6013117294;509813.3451635357;279038.2147121422;278657.65739391383;248791.30751751727;430477.46260093397;456161.252676308;438236.7768127522;471830.8059033014;526131.9273518069;487907.2580486168;438082.61597026663;456416.53181715135;466432.15063586115;449437.5935377937;274096.3009033918;499433.1120724954;460418.5278520168;456161.252676308;245852.32104278926;201112.50472608567;465449.858535732;200682.2551845765;279038.2147121422;273.4462967611065;2664925.9297066354;756172.0793929967;178877.44240827186;1236687.8406289741;0;2;2;15;24;30;22;1;123;123;914004190139.9382;348232352265.2667;766676304634.8683;68692.84917081414;14694.601985989131;-0.0;9505.603037410232;3261153.7303676046;522917.58457511227;0.0;375252.19213264313;1.3680751795594808;0.1991150806012276
4207;2019-09-08 15:07:45.117;987;997;314;313;217;32;181;33;-27;36;728;366;-28;105;249;123;299;927;377;214;181;-23;946;353;359;141;354;300;937;223.0;-1.0;1791.0;186.0;324.0;1;41;57;1;0;0;1;1;1;0;1;1;1;1;0;85312.390625;13798.2333984375;50124.25;4163.796875;478.0;365654;585.0;0.0;Calculated values ==>;1567948065.117;371.86;372.86;304.56;304.46000000000004;294.86;276.36;273.6339639331285;291.26000000000005;276.46000000000004;270.46000000000004;276.76000000000005;345.96000000000004;309.76000000000005;270.36;283.66;298.06;285.46000000000004;303.06;365.86;294.56;291.26000000000005;331.66;320.96000000000004;270.86;242.77792619122317;267.5978703862781;273.6339639331285;310.86;9460000.0;3529999.9999999995;3590000.0;1410000.0;3540000.0;3000000.0;9370000.0;0.03716666666666667;0.0;0.2985;0.031000000000000003;0.054000000000000006;0.09116666666666667;0.0;13798.2333984375;50124.25;4163.796875;85312.390625;506593.2029083453;508789.3882996707;279537.05387190735;279159.0494236019;248545.5241270426;430607.02586249536;457159.53534223116;438165.9764317512;472161.77640367835;526576.1933262253;487684.08269833366;438011.42202021845;456640.3650662552;466975.4318241603;449951.1211743574;273620.37539331405;498319.68128934846;461648.628002798;457159.53534223116;245433.99809710225;200694.54348549087;466319.41154186067;200689.91212507547;247392.78950345487;273.4405312876104;2666347.863085066;756402.5773898937;178946.54786944194;1237521.857369638;0;2;2;15;24;30;22;1;123;123;914219965635.4662;348318182295.47675;766856067530.3081;70886.60519554271;8234.514481920341;-0.0;19123.734995635106;3262317.299596913;523108.7274227356;0.0;375490.8534524051;1.442946424427102;0.18348237062827508
4208;2019-09-08 15:08:45.117;986;996;310;309;221;32;182;33;-27;35;737;366;-28;109;250;125;299;926;385;219;182;-24;917;354;360;139;355;299;904;198.0;-1.0;1406.0;364.0;305.0;1;38;51;1;0;0;1;1;1;0;1;1;1;1;0;83012.375;12843.3994140625;48581.6953125;4129.8798828125;476.0;365655;584.0;0.0;Calculated values ==>;1567948125.117;371.76;372.76;304.16;304.06;295.26000000000005;276.36;273.7412296467126;291.36;276.46000000000004;270.46000000000004;276.66;346.86;309.76000000000005;270.36;284.06;298.16;285.66;303.06;365.76;295.06;291.36;331.56;320.76000000000005;270.76000000000005;242.35481222062532;267.47669482898436;273.7412296467126;311.66;9170000.0;3540000.0;3600000.0;1390000.0;3550000.0;2990000.0;9040000.0;0.033;0.0;0.23433333333333334;0.06066666666666667;0.05083333333333333;0.08383333333333333;0.0;12843.3994140625;48581.6953125;4129.8798828125;83012.375;508793.81103931373;511273.8591217502;280000.5907469189;279603.77889051696;250450.80135722968;430542.39183029096;457134.9086187424;438390.63782803225;472326.8440106818;527594.0171690617;487795.51273468125;438236.7768127522;457319.5506374493;466961.99702802964;450061.3165606151;275053.83516624826;501041.9143306283;462164.74920835934;457134.9086187424;245015.67932991832;199858.6285646581;466502.58827071474;200369.69798775052;248654.8317681608;273.31915958536615;2667750.5694652745;756624.5909966645;179015.66184242372;1238344.406913909;0;2;2;15;24;30;22;1;123;123;914435665635.4662;348402182295.47675;767035767530.3081;55776.24023590602;16145.395343833163;-0.0;17477.579775973758;3263372.823308842;523311.8933379502;0.0;375795.8644088351;1.3637289296261583;0.19044208663103587
4209;2019-09-08 15:09:45.128;982;991;316;315;216;29;189;30;-25;34;747;368;-26;109;251;120;300;918;384;221;188;-33;947;350;356;138;351;302;938;128.0;-1.0;902.0;358.0;337.0;1;36;52;1;0;0;1;1;1;0;1;1;1;1;0;84836.6015625;13433.2626953125;50213.80859375;4151.078125;476.0;365656;584.0;0.0;Calculated values ==>;1567948185.128;371.36;372.26;304.76000000000005;304.66;294.76000000000005;276.06;273.3108153835814;292.06;276.16;270.66;276.56;347.86;309.96000000000004;270.56;284.06;298.26000000000005;285.16;303.16;364.96000000000004;295.26000000000005;291.96000000000004;331.56;320.76000000000005;269.86;242.14157278889297;267.8393353686513;273.3108153835814;311.56;9470000.0;3500000.0;3560000.0;1380000.0;3510000.0;3020000.0;9380000.0;0.021333333333333333;0.0;0.15033333333333332;0.059666666666666666;0.05616666666666667;0.0775;0.0;13433.2626953125;50213.80859375;4151.078125;84836.6015625;505770.4525705152;507830.35857859626;280239.35005695396;279858.30209083966;248244.2250494237;430799.1582183253;458741.3219607375;438024.4983934438;472360.27449258295;528406.342065764;487685.08040626073;437869.15320432716;456830.4465422296;467656.35813139024;450060.521475904;273923.05267689424;496846.24478295073;463033.5824654418;458605.02153109515;245015.67932991832;199858.6285646581;465750.11736077274;198687.88620354407;257790.7750607465;272.63798761862546;2669149.567370653;756843.6033255104;179084.68247719147;1239167.8537162442;0;2;2;15;24;30;22;1;123;123;914650505015.1726;348485297530.36316;767216100585.0616;35980.270699214925;15934.713125714647;-0.0;15563.10410145202;3264137.601082481;523579.27658610785;0.0;376071.25391959323;0.9952792002370713;0.14068164547683407
4210;2019-09-08 15:10:45.108;984;995;312;311;219;32;193;30;-26;34;755;370;-27;113;252;122;300;925;395;220;193;-47;914;354;359;139;354;300;903;175.0;-1.0;1302.0;511.0;302.0;1;38;48;1;0;0;1;1;1;0;1;1;1;1;0;82490.0703125;12528.265625;48459.390625;4140.3623046875;476.0;365657;583.0;0.0;Calculated values ==>;1567948245.108;371.56000000000006;372.66;304.36;304.26000000000005;295.06;276.36;273.7412296467126;292.46000000000004;276.16;270.56;276.56;348.66;310.16;270.46000000000004;284.46000000000004;298.36;285.36;303.16;365.66;295.16;292.46000000000004;331.46000000000004;320.76000000000005;268.46000000000004;242.35481222062532;267.5978703862781;273.7412296467126;312.66;9140000.0;3540000.0;3590000.0;1390000.0;3540000.0;3000000.0;9030000.0;0.029166666666666667;0.0;0.217;0.08516666666666667;0.050333333333333334;0.0795;0.0;12528.265625;48459.390625;4140.3623046875;82490.0703125;508745.5964411044;511210.14231741714;280867.74794436694;280465.2507537204;249899.04975147804;430542.39183029096;458809.3534931262;438320.22817239247;472228.6972694908;529394.6861480676;488131.3733099034;438165.9764317512;457671.6085713517;467360.9363845398;449621.4448255359;275580.8733173929;500978.94334215054;462449.46005367924;458809.3534931262;244597.3647265701;199858.6285646581;464211.1702213796;199386.10532116794;250974.06354382224;272.93130917664644;2670543.491507077;757059.8772795587;179153.75478234852;1239989.856284442;0;2;2;15;24;30;22;1;123;123;914864933515.2408;348568369830.3896;767396640385.119;51848.704658715724;22554.268027334692;-0.0;16522.905550969666;3264869.2652413202;523899.911181982;0.0;376338.54820564383;1.3961100038790573;0.21142567797201886
4211;2019-09-08 15:11:45.129;981;991;313;313;215;28;196;28;-24;33;761;371;-25;114;253;119;300;919;381;216;196;-62;942;350;355;138;351;304;933;-3.0;-1.0;1941.0;385.0;343.0;1;39;51;1;0;0;1;1;1;0;1;1;1;0;0;84503.1640625;13148.966796875;49790.7890625;4210.13916015625;476.0;365658;583.0;0.0;Calculated values ==>;1567948305.129;371.26;372.26;304.46000000000004;304.46000000000004;294.66;275.96000000000004;273.3108153835814;292.76000000000005;275.96000000000004;270.76000000000005;276.46000000000004;349.26;310.26000000000005;270.66;284.56;298.46000000000004;285.06;303.16;365.06000000000006;294.76000000000005;292.76000000000005;331.46000000000004;320.76000000000005;266.96000000000004;242.14157278889297;268.0796299477929;273.3108153835814;311.26000000000005;9420000.0;3500000.0;3550000.0;1380000.0;3510000.0;3040000.0;9330000.0;0.0;0.0;0.3235;0.06416666666666666;0.05716666666666667;0.05716666666666667;0.0;13148.966796875;49790.7890625;4210.13916015625;84503.1640625;506031.08888737427;508233.33658535115;279390.2620094768;279390.2620094768;248074.4699772412;430799.1582183253;459848.5200899102;437727.04723144654;472262.261994151;529715.5300099069;487798.7306934471;437570.5891863215;457151.6416293259;467911.65304029145;449914.8418680354;274160.53839441104;497443.2547371116;462522.44405874936;459848.5200899102;244597.3647265701;199858.6285646581;462857.470401871;198836.12841284848;279390.2620094768;272.69676693059654;2671935.5888550123;757273.9291080091;179223.36665007865;1240808.8943436125;0;2;2;15;24;30;22;1;123;123;915079208484.9141;348651498915.2628;767577903804.8425;77281.21223781648;16941.369444295615;-0.0;10316.197086931445;3265945.724509407;524229.1566893527;0.0;376562.28567466774;1.55679735223171;0.2271731213988525
4212;2019-09-08 15:12:45.109;985;996;309;308;212;30;198;29;-22;32;767;369;-23;114;254;118;300;927;372;212;198;-74;936;350;355;139;351;305;928;-2.0;-1.0;681.0;35.0;328.0;0;42;53;1;0;0;1;1;1;0;1;1;1;0;0;84574.0859375;13365.1552734375;49585.7421875;4232.5625;477.0;365659;582.0;0.0;Calculated values ==>;1567948365.109;371.66;372.76;304.06;303.96000000000004;294.36;276.16;273.3108153835814;292.96000000000004;276.06;270.96000000000004;276.36;349.86;310.06;270.86;284.56;298.56;284.96000000000004;303.16;365.86;294.36;292.96000000000004;331.36;320.86;265.76000000000005;242.35481222062532;268.19934244402924;273.3108153835814;310.36;9360000.0;3500000.0;3550000.0;1390000.0;3510000.0;3050000.0;9280000.0;0.0;0.0;0.11349999999999999;0.005833333333333333;0.05466666666666666;0.05466666666666666;0.0;13365.1552734375;49585.7421875;4232.5625;84574.0859375;507110.5301666839;509363.45958692936;278165.1960388637;277789.8989341313;247346.50097830893;430799.1582183253;460118.19716840395;437812.597326149;472032.3497595296;530266.2318028542;487462.49501093;437656.05685647397;456988.5607202688;468039.15958992945;449768.95874085533;274451.6029039876;499106.64745624195;461991.6158825633;460118.19716840395;244179.05427248686;200276.58477070546;461503.6017369183;199878.13802114283;278165.1960388637;273.1084470064962;2673344.096279766;757494.8064749929;179293.69904531993;1241636.7560583723;0;2;2;15;24;30;22;1;123;123;915292137484.9818;348734571215.28925;767760542904.9006;27005.561131118196;1526.1485383420236;-0.0;9946.764061748201;3266814.4912689426;524383.0013739292;0.0;376731.0873982906;0.5727373039968613;0.06566166698223722
4213;2019-09-08 15:13:45.100;988;1000;310;309;211;30;196;30;-23;31;770;368;-24;111;255;117;300;934;379;207;196;-82;935;352;357;138;353;304;925;284.0;-2.0;1220.0;227.0;307.0;0;41;54;1;0;0;1;1;1;0;1;1;1;1;0;84552.8125;13433.408203125;49565.87109375;4232.4970703125;479.0;365660;581.0;0.0;Calculated values ==>;1567948425.1;371.96000000000004;373.16;304.16;304.06;294.26000000000005;276.16;273.5264737036516;292.76000000000005;276.16;270.86;276.26000000000005;350.16;309.96000000000004;270.76000000000005;284.26000000000005;298.66;284.86;303.16;366.56000000000006;293.86;292.76000000000005;331.26000000000005;321.06;264.96000000000004;242.14157278889297;268.0796299477929;273.5264737036516;311.06;9350000.0;3520000.0000000005;3570000.0000000005;1380000.0;3529999.9999999995;3040000.0;9250000.0;0.04733333333333333;0.0;0.2033333333333333;0.03783333333333334;0.051166666666666666;0.0985;0.0;13433.408203125;49565.87109375;4232.4970703125;84552.8125;507632.390912339;510182.57432057784;278715.7067271263;278336.3203222807;247132.753241351;430671.36484660726;459534.26681895024;437883.18805776763;472066.18378088326;530655.2663078107;487461.842389061;437727.04723144654;456762.43049300864;467886.156361153;449254.6344115161;274500.7790105165;500428.92996393744;461017.6682793448;459534.26681895024;243760.74795305103;201112.50472608567;460849.3489538047;199449.5185640121;240625.01732217803;272.9479132646242;2674753.2756899768;757718.094338859;179364.2306270074;1242462.8955619994;0;2;2;15;24;30;22;1;123;123;915505705444.7577;348817658750.2021;767943215499.709;48481.51279706362;9889.626916413821;-0.0;21562.561075432066;3267443.455858842;524478.1185662331;0.0;376993.6257208352;1.1889273957652142;0.14793937229317375
4214;2019-09-08 15:14:45.130;989;1000;310;309;215;30;196;30;-22;31;773;369;-23;109;256;120;300;934;375;208;196;-87;934;351;357;137;352;305;924;153.0;-1.0;1802.0;152.0;304.0;0;38;55;1;0;0;1;1;1;0;1;1;1;1;0;84477.390625;13484.3994140625;49403.87109375;4223.78271484375;483.0;365661;581.0;0.0;Calculated values ==>;1567948485.13;372.06000000000006;373.16;304.16;304.06;294.66;276.16;273.4187578820637;292.76000000000005;276.16;270.96000000000004;276.26000000000005;350.46000000000004;310.06;270.86;284.06;298.76000000000005;285.16;303.16;366.56000000000006;293.96000000000004;292.76000000000005;331.26000000000005;321.46000000000004;264.46000000000004;241.92719264551067;268.19934244402924;273.4187578820637;310.66;9340000.0;3510000.0;3570000.0000000005;1370000.0;3520000.0000000005;3050000.0;9240000.0;0.025500000000000002;0.0;0.30033333333333334;0.025333333333333333;0.050666666666666665;0.07616666666666666;0.0;13484.3994140625;49403.87109375;4223.78271484375;84477.390625;507859.86186040076;510262.0110726957;278774.0228539387;278393.8791502664;248273.58214814472;430735.4089219946;459534.26681895024;437812.597326149;472198.00020708365;530892.8472578947;487462.49501093;437656.05685647397;456337.69315401855;468154.0428263464;449878.0169853479;274550.14925045054;500515.2795113561;461151.7468027471;459534.26681895024;243760.74795305103;202784.37528459195;460498.16819993296;199812.75990037827;252338.41403141193;273.08698647063216;2676162.565013457;757942.5215606516;179434.73485996257;1243288.0557903717;0;2;2;15;24;30;22;1;123;123;915720012545.5067;348900200000.4906;768126006850.3479;71479.28450687314;6604.030343588719;-0.0;15781.417453984168;3268443.629009859;524615.634434119;0.0;377304.9811429124;1.3986270393640463;0.17862415797234643
4215;2019-09-08 15:15:45.111;991;1001;311;310;220;29;198;30;-22;31;776;369;-23;107;257;123;300;935;396;211;198;-89;927;351;357;138;352;304;916;167.0;-1.0;1975.0;232.0;286.0;0;39;56;1;0;0;1;1;1;0;1;1;1;1;0;84108.109375;13554.015625;49018.16796875;4197.0791015625;487.0;365662;580.0;0.0;Calculated values ==>;1567948545.111;372.26;373.26;304.26000000000005;304.16;295.16;276.06;273.4187578820637;292.96000000000004;276.16;270.96000000000004;276.26000000000005;350.76;310.06;270.86;283.86;298.86;285.46000000000004;303.16;366.66;294.26000000000005;292.96000000000004;331.16;321.86;264.26000000000005;242.14157278889297;268.0796299477929;273.4187578820637;312.76000000000005;9270000.0;3510000.0;3570000.0000000005;1380000.0;3520000.0000000005;3040000.0;9160000.0;0.02783333333333333;0.0;0.32916666666666666;0.03866666666666666;0.04766666666666666;0.0755;0.0;13554.015625;49018.16796875;4197.0791015625;84108.109375;508716.0449672853;511040.39200461895;279639.0104704031;279250.46970109723;249873.75317085598;430735.4089219946;459805.1627156728;438039.0146135774;472066.18378088326;531281.3534008304;487574.1758688686;437883.18805776763;456241.79077927454;468281.5014453167;450315.1548429875;274901.30987794424;501354.9010317403;461553.227934654;459805.1627156728;243342.44575359824;204456.2876039246;460143.737624023;199491.6661258127;250092.4177429272;272.9603161433745;2677566.9993004706;758167.7703344035;179504.8864866515;1244107.9797236705;0;2;2;15;24;30;22;1;123;123;915934144715.316;348982673875.4172;768308648995.1853;78521.8355438892;10078.546764597462;-0.0;15833.312245442292;3269693.242506214;524754.6118864294;0.0;377568.3537957475;1.564098364100412;0.21835391782949742
4216;2019-09-08 15:16:45.111;990;1000;312;312;223;28;201;29;-23;30;778;372;-24;105;257;125;300;928;384;215;201;-90;917;351;356;136;351;303;907;1298.0;0.0;1820.0;341.0;282.0;0;33;55;1;0;0;1;1;1;0;1;1;1;1;0;83418.7421875;13355.0478515625;48572.65234375;4172.2138671875;490.0;365663;580.0;0.0;Calculated values ==>;1567948605.111;372.16;373.16;304.36;304.36;295.46000000000004;275.96000000000004;273.4187578820637;293.26000000000005;276.06;270.86;276.16;350.96000000000004;310.36;270.76000000000005;283.66;298.86;285.66;303.16;365.96000000000004;294.66;293.26000000000005;331.16;322.16;264.16;241.71165711629368;267.9596281332873;273.4187578820637;311.56;9170000.0;3510000.0;3560000.0;1360000.0;3510000.0;3030000.0;9070000.0;0.21633333333333335;0.0;0.30333333333333334;0.05683333333333333;0.047;0.26333333333333336;0.0;13355.0478515625;48572.65234375;4172.2138671875;83418.7421875;509373.69696209085;511608.5305345237;280603.91767462116;280603.91767462116;250954.54285426685;430735.4089219946;460366.2921931374;438109.25301780854;472231.8376443816;531565.1381811216;488022.10649853986;437953.82195464283;456146.2650706469;468421.121156461;450605.57549600163;275420.73461666616;501081.7005755402;462238.51792549907;460366.2921931374;243342.44575359824;205710.24989127388;460349.06489204726;199485.34723927232;213963.47183596116;272.9578208683346;2678963.056396825;758392.0125300415;179574.6305947244;1244921.236559608;0;2;2;15;24;30;22;1;123;123;916148044715.316;349064873875.4172;768490748995.1853;72382.58475282266;14825.75461993271;-0.0;64886.076027389754;3270950.77934202;524962.1477313004;0.0;378241.0153646878;2.3009775059061957;0.24865666439641085
4217;2019-09-08 15:17:45.132;988;1001;316;315;219;17;194;22;-19;27;780;372;-21;104;259;122;300;927;385;216;194;-90;978;338;343;134;340;307;973;-1.0;-1.0;1198.0;387.0;223.0;28;20;65;1;0;0;1;0;0;1;1;1;1;1;0;79039.421875;14990.833984375;42566.30859375;4133.10595703125;492.0;365664;579.0;0.0;Calculated values ==>;1567948665.132;371.96000000000004;373.26;304.76000000000005;304.66;295.06;274.86;271.99741764416325;292.56;275.36;271.26000000000005;275.86;351.16;310.36;271.06;283.56;299.06;285.36;303.16;365.86;294.76000000000005;292.56;331.06;322.36;264.16;241.2770596917726;268.43790593516167;271.99741764416325;311.66;9780000.0;3379999.9999999995;3429999.9999999995;1340000.0;3400000.0;3070000.0;9730000.0;0.0;0.0;0.1996666666666667;0.0645;0.03716666666666667;0.03716666666666667;0.0;14990.833984375;42566.30859375;4133.10595703125;79039.421875;504130.33219241403;506489.5037549808;278315.79490287707;277958.0450230765;248328.89002006856;431541.1909327263;461441.93428030465;437828.56808052456;472202.2088784924;531473.2235040612;487576.71736778866;437514.20447033056;455349.89752935123;470190.06702285033;452489.7690919481;272543.4710591964;495144.011828055;464311.85428078606;461441.93428030465;242924.1476594651;206546.2383541025;460653.97449614544;194381.1628298945;278315.79490287707;270.8639082471611;2680317.348264925;758628.3108871359;179643.86581700345;1245680.9937215643;0;2;2;15;24;30;23;1;123;123;916357818109.9961;349145902225.2936;768673813044.906;48608.33191504247;17174.596352473185;-0.0;6806.188180194392;3271959.389869554;525228.9106566872;0.0;378838.66000127664;1.1766708381202697;0.18277711595035165
4218;2019-09-08 15:18:45.122;1013;1024;313;312;223;19;155;17;-22;24;783;371;-23;96;261;128;300;923;396;211;156;-90;962;337;342;132;340;302;958;171.0;-1.0;1360.0;327.0;166.0;1;5;54;1;0;0;1;0;0;1;1;1;1;1;0;75706.9453125;13705.208984375;40608.79296875;3958.9013671875;495.0;365665;578.0;0.0;Calculated values ==>;1567948725.122;374.46000000000004;375.56000000000006;304.46000000000004;304.36;295.46000000000004;275.06;271.8864255623528;288.66;274.86;270.96000000000004;275.56;351.46000000000004;310.26000000000005;270.86;282.76000000000005;299.26000000000005;285.96000000000004;303.16;365.46000000000004;294.26000000000005;288.76000000000005;330.96000000000004;322.66;264.16;240.83765695389522;267.8393353686513;271.8864255623528;312.76000000000005;9620000.0;3370000.0000000005;3420000.0000000005;1320000.0;3400000.0;3020000.0;9580000.0;0.0285;0.0;0.22666666666666666;0.0545;0.027666666666666666;0.05616666666666667;0.0;13705.208984375;40608.79296875;3958.9013671875;75706.9453125;509145.7840744751;511070.40394920786;278009.3037864933;277647.1576216546;249758.17054899436;431601.1154718507;456374.5658967448;438488.69466843555;472173.3745042847;532161.0685149269;488021.17442672973;438334.26632045925;455136.2800396984;470439.02960664895;453500.8752579057;273236.4984657281;495848.10156761913;463812.7331925523;456510.98759261303;242505.85365607988;207800.24178383037;460957.5598792367;194958.7955265205;235867.94796318366;271.0938112216029;2681606.686399516;758867.404722965;179711.28797248358;1246374.0040470543;0;2;2;15;24;30;23;1;123;123;916563283860.0288;349225688925.3063;768856482594.935;55200.11047216741;14496.932657223031;-0.0;12392.784059186284;3272824.316044526;525492.7960769086;0.0;378998.62477139104;1.4087135274065232;0.20806848739501202
4219;2019-09-08 15:19:45.113;1031;1035;306;304;233;23;161;16;-26;23;785;368;-27;98;257;139;300;860;375;201;160;-89;894;343;348;134;346;301;889;91.0;-1.0;1503.0;384.0;144.0;83;4;49;1;0;0;1;1;0;0;1;1;1;1;0;64081.66796875;12469.00390625;29999.193359375;3926.01123046875;497.0;365666;577.0;0.0;Calculated values ==>;1567948785.113;376.26;376.66;303.76000000000005;303.56;296.46000000000004;275.46000000000004;272.5487779782249;289.26000000000005;274.76000000000005;270.56;275.46000000000004;351.66;309.96000000000004;270.46000000000004;282.96000000000004;298.86;287.06;303.16;359.16;293.26000000000005;289.16;330.86;322.86;264.26000000000005;241.2770596917726;267.7187500070086;272.5487779782249;310.66;8940000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;3010000.0;8890000.0;0.015166666666666667;0.0;0.2505;0.064;0.024;0.03916666666666667;0.0;12469.00390625;29999.193359375;3926.01123046875;64081.66796875;516992.25791131123;517927.13769561687;279375.0725450925;278574.7568970892;254383.00850738792;431237.1583312671;456205.8309544034;438095.2167564963;471812.00014122744;532443.99579602;487796.5049820772;437940.2675631159;455565.25867805415;469115.51044304925;454000.5236637886;276704.5876211938;492336.5649919212;461600.3687944173;456068.10570371663;242087.5637286956;208636.25808486674;460754.0783865975;196389.63957909265;247240.2878646415;271.69281753550746;2682771.4167732047;759085.4904457253;179776.98572125437;1246962.315672522;0;2;2;15;25;30;23;1;123;123;916770252809.8116;349305476955.22253;769037355459.7452;60547.24708293961;16919.32408368031;-0.0;8179.0895320304435;3273788.7326722764;525754.5589458206;0.0;379170.031336296;1.846042070226534;0.2724113577821121
