;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4220;2019-09-08 15:20:45.103;1018;1018;309;307;235;21;188;14;-23;22;785;365;-24;95;253;143;300;783;388;200;188;-88;906;340;345;134;344;304;904;104.0;-1.0;1245.0;291.0;163.0;1;2;55;1;0;0;1;1;0;0;1;1;1;1;0;61198.58984375;13150.271484375;26548.720703125;3966.74243164062;499.0;365667;575.0;0.0;Calculated values ==>;1567948845.103;374.96000000000004;374.96000000000004;304.06;303.86;296.66;275.26000000000005;272.21867820750657;291.96000000000004;274.56;270.86;275.36;351.66;309.66;270.76000000000005;282.66;298.46000000000004;287.46000000000004;303.16;351.46000000000004;293.16;291.96000000000004;330.66;323.06;264.36;241.2770596917726;268.0796299477929;272.21867820750657;311.96000000000004;9060000.0;3400000.0;3450000.0;1340000.0;3440000.0;3040000.0;9040000.0;0.017333333333333333;0.0;0.2075;0.0485;0.027166666666666665;0.0445;0.0;13150.271484375;26548.720703125;3966.74243164062;61198.58984375;514246.8758784121;514401.4641050444;279603.77889051696;278816.969275092;254559.89534958944;431420.45991060114;460338.9438065274;437883.18805776763;471714.4053827849;532219.8961362846;487124.61597710114;437727.04723144654;454667.8376385183;468888.4491663151;455063.322798143;276018.2516279123;478319.80968402664;461926.1883924594;460338.9438065274;241250.99604349316;209472.28574929133;460854.15370368265;195808.9913803587;246964.6107217662;271.44789686200306;2683815.24492145;759298.9488250208;179842.7477062912;1247433.4697510148;0;2;2;15;25;30;23;1;123;123;916978118159.8447;349385863555.2353;769218825209.774;50230.39581056235;12854.690372681212;-0.0;9495.157822271874;3274711.7258386984;526002.6343801984;0.0;379317.29218337283;1.6621784710270355;0.2440344474066542
4221;2019-09-08 15:21:45.094;1008;1014;309;308;229;27;203;16;-22;23;784;367;-23;96;250;140;300;824;390;203;202;-89;885;348;353;135;351;305;882;349.0;-1.0;1707.0;437.0;141.0;1;2;56;1;0;0;1;1;0;0;1;1;1;1;0;60607.81640625;13034.65234375;25954.189453125;3977.49291992188;500.0;365668;575.0;0.0;Calculated values ==>;1567948905.094;373.96000000000004;374.56000000000006;304.06;303.96000000000004;296.06;275.86;273.0942459734351;293.46000000000004;274.76000000000005;270.96000000000004;275.46000000000004;351.56000000000006;309.86;270.86;282.76000000000005;298.16;287.16;303.16;355.56000000000006;293.46000000000004;293.36;330.66;323.16;264.26000000000005;241.49495122638035;268.19934244402924;273.0942459734351;312.16;8850000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;3050000.0;8820000.0;0.05816666666666667;0.0;0.28450000000000003;0.07283333333333333;0.0235;0.08166666666666667;0.0;13034.65234375;25954.189453125;3977.49291992188;60607.81640625;514465.32165603957;515537.53417720756;281084.7943709765;280668.2779298435;253379.29851774013;430925.7729439634;461098.7985866576;437812.597326149;471679.62040862173;532040.812112784;487237.5233298797;437656.05685647397;454630.7613768229;467528.5688377915;453280.47471179586;277245.4879044212;487344.50635039463;461098.7985866576;460965.25863777025;241250.99604349316;209890.3038832737;460601.99323066324;197922.13885110721;221852.6172762125;272.3253954161615;2684830.1460518274;759517.123793072;179908.93973745365;1247870.928374959;0;2;2;15;25;30;23;1;123;123;917187486750.4572;349466551450.4713;769401497805.3083;68248.8354361494;19131.849393977664;-0.0;19527.53237786055;3275698.904669603;526269.1488958588;0.0;379559.1116573852;2.4881856437755174;0.3547844182155105
4222;2019-09-08 15:22:45.144;1002;1010;313;312;231;26;206;16;-21;24;783;370;-22;93;247;143;300;853;392;206;205;-96;926;348;352;136;351;305;923;390.0;-1.0;1619.0;419.0;160.0;1;1;61;1;0;0;1;1;0;0;1;1;1;1;0;62522.65234375;13923.283203125;27043.951171875;3970.38403320312;501.0;365669;574.0;0.0;Calculated values ==>;1567948965.144;373.36;374.16;304.46000000000004;304.36;296.26000000000005;275.76000000000005;273.0942459734351;293.76000000000005;274.76000000000005;271.06;275.56;351.46000000000004;310.16;270.96000000000004;282.46000000000004;297.86;287.46000000000004;303.16;358.46000000000004;293.76000000000005;293.66;330.56;323.26000000000005;263.56;241.71165711629368;268.19934244402924;273.0942459734351;312.36;9260000.0;3479999.9999999995;3520000.0000000005;1360000.0;3510000.0;3050000.0;9230000.0;0.065;0.0;0.26983333333333337;0.06983333333333334;0.02666666666666667;0.09166666666666667;0.0;13923.283203125;27043.951171875;3970.38403320312;62522.65234375;510392.5336586637;511782.29519345186;279987.3073685072;279600.37329800637;252872.36797410788;430925.7729439634;461651.65144838125;437968.82056851813;471644.9034095714;531936.4951910102;487574.92413759994;437812.597326149;454233.71740480856;467144.6279239212;453702.7968986807;274952.2909012766;487978.7896808243;461651.65144838125;461518.7692375384;240832.718256323;210308.32490665457;459745.36586501705;197810.4417493194;221716.43902035584;272.28089709241755;2685857.088363295;759741.9604636697;179975.22723893367;1248312.9475891262;0;2;2;15;25;30;23;1;123;123;917399163000.2891;349547919200.4067;769584650305.163;64802.735884713795;18291.788867412888;-0.0;21981.8802699084;3276808.5917323073;526581.272434166;0.0;379905.3116889851;2.3382726709623305;0.32781023145179883
4223;2019-09-08 15:23:45.145;1003;1011;310;309;240;35;209;18;-21;25;782;371;-22;94;240;150;300;871;388;209;209;-107;904;351;356;137;355;308;902;876.0;-1.0;1572.0;405.0;167.0;1;3;65;1;0;0;1;1;0;0;1;1;1;0;0;62138.57421875;14041.56640625;26523.6640625;4002.5146484375;502.0;365670;573.0;0.0;Calculated values ==>;1567949025.145;373.46000000000004;374.26;304.16;304.06;297.16;276.66;273.4187578820637;294.06;274.96000000000004;271.06;275.66;351.36;310.26000000000005;270.96000000000004;282.56;297.16;288.16;303.16;360.26;294.06;294.06;330.46000000000004;323.36;262.46000000000004;241.92719264551067;268.5567601203482;273.4187578820637;311.96000000000004;9040000.0;3510000.0;3560000.0;1370000.0;3550000.0;3080000.0;9020000.0;0.146;0.0;0.262;0.06749999999999999;0.02783333333333333;0.1738333333333333;0.0;14041.56640625;26523.6640625;4002.5146484375;62138.57421875;512273.17341220425;513566.19637668814;280130.0672592426;279731.40938267286;256121.35337746554;430735.4089219946;461439.12787311134;437285.26766895736;471610.25455702154;531607.0715657657;487352.2928719527;437126.8590839872;453854.5727844307;465669.0585932454;454172.4768879711;276130.0402183016;492829.44759239274;461439.12787311134;461439.12787311134;240414.4444865203;210726.34883551928;458479.1509651868;198792.75465778558;211816.0827540879;272.6837413901549;2686895.949230787;759975.0047608066;180041.66916854747;1248759.3518221532;0;2;2;15;25;30;23;1;123;123;917611566540.0325;349629820565.30774;769768553369.9408;62485.03840892701;17528.83175074958;-0.0;43392.806009856904;3277869.3408623305;526879.7825807097;0.0;380450.1098204759;2.768968361424726;0.33612639602208216
4224;2019-09-08 15:24:45.126;998;1008;311;311;230;35;208;24;-18;27;781;369;-19;90;239;145;300;883;369;212;208;-115;930;356;360;137;359;308;927;569.0;-1.0;285.0;215.0;187.0;1;1;72;1;0;0;1;1;0;0;1;1;1;1;0;63565.921875;15005.943359375;27220.75390625;4001.76391601562;503.0;365671;572.0;0.0;Calculated values ==>;1567949085.126;372.96000000000004;373.96000000000004;304.26000000000005;304.26000000000005;296.16;276.66;273.955091788801;293.96000000000004;275.56;271.36;275.86;351.26;310.06;271.26000000000005;282.16;297.06;287.66;303.16;361.46000000000004;294.36;293.96000000000004;330.36;323.46000000000004;261.66;241.92719264551067;268.5567601203482;273.955091788801;310.06;9300000.0;3560000.0;3600000.0;1370000.0;3590000.0;3080000.0;9270000.0;0.09483333333333334;0.0;0.0475;0.035833333333333335;0.03116666666666667;0.126;0.0;15005.943359375;27220.75390625;4001.76391601562;63565.921875;509494.4739355545;511180.01924973744;278979.66939125065;278979.66939125065;252480.25622896035;430412.23801567365;460688.5861845942;437758.51091407164;471806.2409394271;531502.5558199151;487126.6692241229;437601.09044165985;453319.5946836501;464957.45143190527;452599.498735461;274749.60295346216;492383.044079176;461227.1456847587;460688.5861845942;239996.17471937067;211144.3756859795;457667.9265381594;199128.72504558176;218880.21524748666;272.83780923956783;2687943.154977104;760216.9906888206;180108.35036745676;1249207.0801459467;0;2;2;15;25;30;23;1;123;123;917826298519.8413;349711994535.23456;769953294849.7764;11334.91482875327;9264.321386817364;-0.0;30467.85473807555;3278484.312336109;527102.9881525032;0.0;381065.4204160838;1.104667766313779;0.10417536469538478
4225;2019-09-08 15:25:45.096;998;1008;308;307;230;43;199;36;-17;31;782;366;-18;85;233;147;300;904;382;211;199;-116;918;362;367;136;366;310;914;408.0;0.0;2029.0;325.0;189.0;12;1;79;1;0;0;1;1;0;0;1;1;1;0;0;64562.19921875;15516.26171875;27472.314453125;4023.81103515625;503.0;365672;570.0;0.0;Calculated values ==>;1567949145.096;372.96000000000004;373.96000000000004;303.96000000000004;303.86;296.16;277.46000000000004;274.5913991737795;293.06;276.76000000000005;271.46000000000004;276.26000000000005;351.36;309.76000000000005;271.36;281.66;296.46000000000004;287.86;303.16;363.56000000000006;294.26000000000005;293.06;330.16;323.46000000000004;261.56;241.71165711629368;268.7936212382143;274.5913991737795;311.36;9180000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3100000.0;9140000.0;0.068;0.0;0.33816666666666667;0.05416666666666667;0.0315;0.0995;0.0;15516.26171875;27472.314453125;4023.81103515625;64562.19921875;510449.8577774616;512201.58713327965;278598.33511878183;278214.3773833464;252812.97768699564;430014.67791919125;458356.8847964573;437460.313363465;472329.59916539915;531456.8142690477;486562.58651434723;437301.7563972805;452297.6818146702;463129.6232463674;451832.1870000479;275367.8086922035;496831.22883763514;460006.3717091514;458356.8847964573;239159.6471344744;211144.3756859795;457724.8853737398;201822.87674179216;226128.67512244714;273.9239249756658;2689010.35545289;760471.2152220717;180175.1967188528;1249662.6278280406;0;2;2;15;25;30;23;1;123;123;918044289469.9453;349793853585.2736;770138602149.8647;79684.72648422903;13861.358800897166;-0.0;23106.706862564013;3279242.4300989066;527295.6057971586;0.0;381511.65186896204;2.4813203301925375;0.32785012083204124
4226;2019-09-08 15:26:45.106;995;1005;311;311;228;44;183;40;-16;35;783;367;-17;82;231;146;300;915;373;207;183;-114;947;365;370;134;369;308;944;381.0;-1.0;2173.0;364.0;179.0;33;1;85;1;0;0;1;1;0;0;1;1;1;0;0;67341.3046875;16502.5625;29331.6171875;4014.53784179688;502.0;365673;569.0;0.0;Calculated values ==>;1567949205.106;372.66;373.66;304.26000000000005;304.26000000000005;295.96000000000004;277.56;274.9066339382667;291.46000000000004;277.16;271.56;276.66;351.46000000000004;309.86;271.46000000000004;281.36;296.26000000000005;287.76000000000005;303.16;364.66;293.86;291.46000000000004;330.06;323.36;261.76000000000005;241.2770596917726;268.5567601203482;274.9066339382667;310.46000000000004;9470000.0;3650000.0;3700000.0;1340000.0;3690000.0;3080000.0;9440000.0;0.0635;0.0;0.3621666666666667;0.06066666666666667;0.029833333333333333;0.09333333333333334;0.0;16502.5625;29331.6171875;4014.53784179688;67341.3046875;507693.2761361662;509400.0217364101;278023.5067246617;278023.5067246617;251489.56743763326;429811.8947417682;455625.4652126782;438072.3853947394;472981.82504853373;531711.5783978377;486900.8904412595;437915.60822266474;452242.6897745033;462410.3593498618;451152.0166174168;273923.05267689424;495846.9155943701;458984.31781305023;455625.4652126782;238741.38928724395;210726.34883551928;458242.5569661047;202483.62733380555;226629.41021052565;274.1951499176977;2690109.734517912;760738.0832277748;180242.19412385687;1250136.07281932;0;2;2;15;25;30;23;1;123;123;918265426319.9102;349874867085.26074;770324033049.8353;85322.39521106821;15516.04173102615;-0.0;21372.96513353424;3280617.718622707;527540.4582701642;0.0;381882.37757952616;2.451645862379569;0.32350972075394785
4227;2019-09-08 15:27:45.107;996;1006;309;308;232;53;194;47;-17;39;786;366;-18;77;226;152;301;925;381;221;194;-113;933;374;379;136;377;309;928;598.0;0.0;1475.0;2.0;245.0;98;1;87;1;0;0;1;1;0;0;1;1;1;0;0;70382.421875;16598.9296875;32446.033203125;4022.8388671875;501.0;365674;568.0;0.0;Calculated values ==>;1567949265.107;372.76;373.76;304.06;303.96000000000004;296.36;278.46000000000004;275.84098080016133;292.56;277.86;271.46000000000004;277.06;351.76;309.76000000000005;271.36;280.86;295.76000000000005;288.36;303.26000000000005;365.66;295.26000000000005;292.56;329.96000000000004;323.26000000000005;261.86;241.71165711629368;268.67533136820026;275.84098080016133;311.26000000000005;9330000.0;3740000.0;3790000.0;1360000.0;3770000.0000000005;3090000.0;9280000.0;0.09966666666666667;0.0;0.24583333333333332;0.0003333333333333333;0.04083333333333334;0.1405;0.0;16598.9296875;32446.033203125;4022.8388671875;70382.421875;508963.5824213379;510812.48941099877;278165.1960388637;277789.8989341313;253035.24603616522;429187.4505931623;455692.96870337374;437688.5006598165;473111.07959547755;531950.1782888139;486675.3311956198;437530.6787186241;451386.9862819669;460504.72929187247;450419.8278669498;274958.2725372752;498801.9049613013;459500.77389246825;455692.96870337374;238323.1353838712;210308.32490665457;458028.7854751523;206636.20983370426;227424.58660744573;275.8354607786011;2691257.4513707357;761013.9335941963;180309.17337958596;1250650.8951542282;0;2;2;15;25;30;23;1;123;123;918490130065.5316;349955868435.48474;770509136135.3473;56800.354828085925;83.79752521381602;-0.0;32071.70768447789;3281802.0946155796;527670.4590976367;0.0;382327.75727711257;1.6762680399642103;0.17417663775690184
4228;2019-09-08 15:28:45.117;987;997;311;310;235;57;206;53;-17;45;789;368;-18;79;222;152;301;924;384;238;206;-111;930;376;381;138;378;309;923;191.0;0.0;2001.0;18.0;252.0;7;1;92;1;0;0;1;0;0;1;1;1;1;1;0;78099.796875;17051.935546875;39765.45703125;4001.5439453125;500.0;365675;567.0;0.0;Calculated values ==>;1567949325.117;371.86;372.86;304.26000000000005;304.16;296.66;278.86;276.0463484220469;293.76000000000005;278.46000000000004;271.46000000000004;277.66;352.06000000000006;309.96000000000004;271.36;281.06;295.36;288.36;303.26000000000005;365.56000000000006;296.96000000000004;293.76000000000005;329.86;323.16;262.06;242.14157278889297;268.67533136820026;276.0463484220469;311.56;9300000.0;3760000.0;3810000.0;1380000.0;3779999.9999999995;3090000.0;9230000.0;0.03183333333333333;0.0;0.3335;0.003;0.042;0.07383333333333333;0.0;17051.935546875;39765.45703125;4001.5439453125;78099.796875;507890.16524500144;509907.5044742108;279215.48658198235;278832.6083156118;254042.62987831212;429045.3911783415;457074.1776936225;437688.5006598165;473437.2657590101;532263.7471082384;486901.4596148669;437530.6787186241;451659.393192284;459796.6170405434;450056.41637056874;275109.95534024935;499087.12258681556;461536.62881426344;457074.1776936225;237904.88540968279;209890.3038832737;457916.0269529828;207039.02385912015;248096.5150694165;275.9984658123978;2692495.0094187595;761294.4042084177;180376.0543813223;1251252.7578664888;0;2;2;15;25;30;24;1;123;123;918718168065.4954;350038082135.4717;770694567035.3179;76921.60051303223;752.631009281588;-0.0;15429.517423753876;3282916.629968183;527677.4304971294;0.0;382723.66679354204;1.5308348726253829;0.19135044106690605
4229;2019-09-08 15:29:45.098;974;980;310;309;242;53;208;53;-18;48;789;368;-20;74;224;153;301;914;384;242;208;-111;903;375;380;137;377;307;892;300.0;-1.0;2835.0;166.0;268.0;85;0;93;1;0;0;1;0;0;1;1;1;1;1;0;80255.8125;16671.15625;42269.4375;3973.85083007812;499.0;365676;566.0;0.0;Calculated values ==>;1567949385.098;370.56000000000006;371.16;304.16;304.06;297.36;278.46000000000004;275.94376602880345;293.96000000000004;278.46000000000004;271.36;277.96000000000004;352.06000000000006;309.96000000000004;271.16;280.56;295.56;288.46000000000004;303.26000000000005;364.56000000000006;297.36;293.96000000000004;329.76000000000005;323.06;262.06;241.92719264551067;268.43790593516167;275.94376602880345;311.56;9030000.0;3750000.0;3800000.0;1370000.0;3770000.0000000005;3070000.0;8920000.0;0.05;0.0;0.47250000000000003;0.027666666666666666;0.04466666666666667;0.09466666666666668;0.0;16671.15625;42269.4375;3973.85083007812;80255.8125;508187.92079549085;509942.36948867555;280798.258614738;280389.79237073514;257032.60255780444;429116.5711722346;457520.0193194767;437985.2681005028;473859.9099963197;532413.0832545107;487126.00699623534;437671.5478804793;451334.533542499;460229.2776810268;450388.16956048884;276564.86714007444;500292.1074791031;462235.68129932217;457520.0193194767;237486.63934987856;209472.28574929133;458073.8067698351;206114.36707703397;241352.5412532746;275.64193390391875;2693814.2216128516;761575.3409816494;180442.49495821074;1251936.1655060023;0;2;2;15;25;30;24;1;123;123;918946395770.2921;350120556010.39825;770879308515.1533;109559.00073358903;6970.877831500832;-0.0;20463.854590267132;3284470.142875602;527741.7726892637;0.0;383022.6835081054;2.177460741642407;0.2850172471808046
4230;2019-09-08 15:30:45.108;965;972;316;315;238;46;189;49;-17;49;789;370;-19;75;227;146;301;902;383;242;189;-110;938;368;373;139;369;308;928;219.0;-1.0;2275.0;169.0;310.0;99;0;98;1;0;0;1;0;0;1;1;1;1;1;0;83837.1640625;17836.099609375;44748.76171875;3973.47412109375;498.0;365677;564.0;0.0;Calculated values ==>;1567949445.108;369.66;370.36;304.76000000000005;304.66;296.96000000000004;277.76000000000005;275.2199585193972;292.06;278.06;271.46000000000004;278.06;352.06000000000006;310.16;271.26000000000005;280.66;295.86;287.76000000000005;303.26000000000005;363.36;297.36;292.06;329.56;322.96000000000004;262.16;242.35481222062532;268.5567601203482;275.2199585193972;311.46000000000004;9380000.0;3679999.9999999995;3729999.9999999995;1390000.0;3690000.0;3080000.0;9280000.0;0.0365;0.0;0.37916666666666665;0.028166666666666666;0.051666666666666666;0.08816666666666667;0.0;17836.099609375;44748.76171875;3973.47412109375;83837.1640625;503982.09447607386;505849.2172116407;280846.23093078285;280457.18737743224;254792.1103122844;429606.4342157736;455977.7523786321;437915.60822266474;473699.0552649324;532338.4340352077;487239.50036642636;437601.09044165985;451292.4901957996;461871.07198505895;450612.58500815433;274709.4793231223;495263.392643288;463288.34161429846;455977.7523786321;236650.15891445865;209054.2704885073;457859.7044407099;204095.51740867973;249072.306051122;274.833666471663;2695181.8909909003;761862.9493738427;180508.73370407795;1252661.4380246534;0;2;2;15;25;30;24;1;123;123;919172333420.2562;350203369810.3851;771063839265.124;88656.78443363598;7147.691268068849;-0.0;18242.163517875473;3286122.216384768;527859.4470408652;0.0;383345.2874173138;1.7134839453218171;0.2238851433044974
4231;2019-09-08 15:31:45.119;971;982;315;315;233;47;165;48;-20;48;787;373;-21;72;230;142;301;915;390;242;165;-107;915;370;376;135;372;304;903;201.0;0.0;2187.0;38.0;276.0;98;0;95;1;0;0;1;0;0;1;1;1;1;1;0;81875.3359375;17024.01953125;43640.22265625;3930.8095703125;497.0;365678;564.0;0.0;Calculated values ==>;1567949505.119;370.26;371.36;304.66;304.66;296.46000000000004;277.86;275.4277932560699;289.66;277.96000000000004;271.16;277.96000000000004;351.86;310.46000000000004;271.06;280.36;296.16;287.36;303.26000000000005;364.66;297.36;289.66;329.56;322.86;262.46000000000004;241.49495122638035;268.0796299477929;275.4277932560699;312.16;9150000.0;3700000.0;3760000.0;1350000.0;3720000.0000000005;3040000.0;9030000.0;0.033499999999999995;0.0;0.3645;0.006333333333333333;0.046;0.07949999999999999;0.0;17024.01953125;43640.22265625;3930.8095703125;81875.3359375;506770.62261936365;509343.68594747584;282090.22891848907;282090.22891848907;253991.59884896528;429467.9694778635;451992.4458512606;438349.7364941574;474117.84615207044;532428.367393288;488023.1369418618;438194.52980446257;451596.54118503747;461819.98520130385;449652.69363959454;275897.23772482027;499477.90135440166;462839.05163706106;451992.4458512606;236650.15891445865;208636.25808486674;458791.8784958604;205378.34311887127;249765.09465072563;275.33604000278405;2696563.0816608877;762153.5036247994;180574.6148107386;1253398.1479321644;0;2;2;15;25;30;24;1;123;123;919397074614.9491;350285584880.2727;771247472924.873;84918.0728852918;1604.952390720931;-0.0;16077.07442044253;3287568.938710925;527932.3991100165;0.0;383631.3334985779;1.5883585027710148;0.20460808140413708
4232;2019-09-08 15:32:45.120;973;983;315;315;228;46;183;45;-23;47;786;374;-24;71;232;141;301;916;383;241;182;-104;923;369;375;130;371;303;913;357.0;0.0;2401.0;253.0;320.0;99;0;93;1;0;0;1;0;0;1;1;1;1;1;0;82366.2265625;16889.8984375;44068.5625;3962.6005859375;496.0;365679;563.0;0.0;Calculated values ==>;1567949565.12;370.46000000000004;371.46000000000004;304.66;304.66;295.96000000000004;277.76000000000005;275.3239800832674;291.46000000000004;277.66;270.86;277.86;351.76;310.56;270.76000000000005;280.26000000000005;296.36;287.26000000000005;303.26000000000005;364.76;297.26000000000005;291.36;329.46000000000004;322.76000000000005;262.76000000000005;240.39332010688793;267.9596281332873;275.3239800832674;311.46000000000004;9230000.0;3690000.0;3750000.0;1300000.0;3710000.0;3030000.0;9130000.0;0.0595;0.0;0.40016666666666667;0.042166666666666665;0.05333333333333334;0.11283333333333334;0.0;16889.8984375;44068.5625;3962.6005859375;82366.2265625;506407.4138979669;508681.31976486975;281411.6604456594;281411.6604456594;252254.8649650708;429537.3511455088;454785.885080863;438109.25301780854;474662.52256942244;532398.8138589857;488246.17597305885;437953.82195464283;451638.7481213125;462242.49696757086;449686.4004461483;275471.19658006675;498749.7798261823;462854.1800298683;454642.0764292738;236231.924509345;208218.24852204052;459866.7344900837;204116.46937879166;240651.86249754744;274.84650412048154;2697931.7841580627;762436.1243177974;180640.39432493487;1254129.0666560258;0;2;2;15;25;30;24;1;123;123;919622378369.6769;350365086205.1767;771429575959.6531;93636.11225287992;10784.13617885948;-0.0;24145.229138629795;3289056.915051138;528035.643235345;0.0;383966.5249475963;1.9803354189449764;0.2574809402337654
4233;2019-09-08 15:33:45.100;970;980;312;310;232;49;171;48;-24;48;790;371;-25;67;234;140;301;918;383;240;171;-102;897;372;377;131;373;302;886;383.0;-1.0;1726.0;449.0;282.0;99;0;88;1;0;0;1;0;0;1;1;1;1;1;0;80137.84375;15995.57421875;42812.2421875;3931.32275390625;494.0;365680;562.0;0.0;Calculated values ==>;1567949625.1;370.16;371.16;304.36;304.16;296.36;278.06;275.63479819532273;290.26000000000005;277.96000000000004;270.76000000000005;277.96000000000004;352.16;310.26000000000005;270.66;279.86;296.56;287.16;303.26000000000005;364.96000000000004;297.16;290.26000000000005;329.36;322.56;262.96000000000004;240.61611355647437;267.8393353686513;275.63479819532273;311.46000000000004;8970000.0;3720000.0000000005;3770000.0000000005;1310000.0;3729999.9999999995;3020000.0;8860000.0;0.06383333333333334;0.0;0.2876666666666667;0.07483333333333334;0.047;0.11083333333333334;0.0;15995.57421875;42812.2421875;3931.32275390625;80137.84375;508098.1775407394;510424.8073028448;282055.1780918278;281216.98864740005;254167.40840092735;429328.3091220336;452699.79268855584;438179.53515710204;474631.2829063033;532889.852654604;488021.17442672973;438024.4983934438;451276.12695403385;462209.7771915661;448982.6008882886;276912.60029512196;501410.746919234;462417.53664142935;452699.79268855584;235813.6939595721;207382.2378540181;459912.6855581306;203551.551411884;236841.8111468376;274.6422377550485;2699285.5333442353;762710.0785748181;180706.15509188964;1254852.8320264167;0;2;2;15;25;30;24;1;123;123;919847903169.7485;350443360105.2016;771611015459.7108;67494.64999070772;19184.358205277455;-0.0;23924.259620873774;3290399.2238181443;528285.2974428078;0.0;384366.9704943618;1.7629070034658647;0.24000369623861034
4234;2019-09-08 15:34:45.090;964;973;316;316;222;47;181;45;-23;48;795;368;-24;67;235;134;301;912;385;237;181;-102;930;371;377;129;373;303;920;435.0;0.0;2687.0;494.0;328.0;98;0;91;1;0;0;1;0;0;1;1;1;1;1;0;82483.765625;16841.7734375;44428.84765625;3957.591796875;491.0;365681;560.0;0.0;Calculated values ==>;1567949685.09;369.56000000000006;370.46000000000004;304.76000000000005;304.76000000000005;295.36;277.86;275.5313989812953;291.26000000000005;277.66;270.86;277.96000000000004;352.66;309.96000000000004;270.76000000000005;279.86;296.66;286.56;303.26000000000005;364.36;296.86;291.26000000000005;329.16;322.26000000000005;262.96000000000004;240.16925963744896;267.9596281332873;275.5313989812953;311.66;9300000.0;3710000.0;3770000.0000000005;1290000.0;3729999.9999999995;3030000.0;9200000.0;0.0725;0.0;0.44783333333333336;0.08233333333333334;0.05466666666666666;0.12716666666666665;0.0;16841.7734375;44428.84765625;3957.591796875;82483.765625;504499.37603123224;506653.4906546064;281353.3248527513;281353.3248527513;250349.91677118914;429398.2889081932;454157.7009041262;438109.25301780854;474886.79839167325;533336.0624606729;487573.52634572505;437953.82195464283;451097.61459203396;462345.0405186348;448259.1022500781;275109.95534024935;497521.290011112;462009.8558309063;454157.7009041262;234977.24436692704;206128.24275125185;460219.1377359542;203873.0413339458;237180.4240261715;274.7619802920904;2700640.487559229;762983.6775312363;180771.88508966417;1255579.7199403832;0;2;2;15;25;30;24;1;123;123;920074065469.7845;350521347105.214;771792485209.7396;104898.78346575654;21105.82860376536;-0.0;27592.277042979906;3291835.596328519;528620.9930410105;0.0;384796.2034158835;2.354761571807185;0.322376844371698
4235;2019-09-08 15:35:45.111;961;971;315;313;234;52;169;50;-24;49;801;368;-26;59;232;141;301;911;386;234;169;-103;917;372;377;138;372;302;904;382.0;-1.0;1199.0;161.0;304.0;31;100;87;1;0;0;1;1;1;0;1;1;0;1;0;86803.3828125;16281.1201171875;50119.5390625;3137.13549804688;488.0;365682;559.0;0.0;Calculated values ==>;1567949745.111;369.26;370.26;304.66;304.46000000000004;296.56;278.36;275.63479819532273;290.06;278.16;270.76000000000005;278.06;353.26;309.96000000000004;270.56;279.06;296.36;287.26000000000005;303.26000000000005;364.26;296.56;290.06;329.06;321.96000000000004;262.86;242.14157278889297;267.8393353686513;275.63479819532273;311.76000000000005;9170000.0;3720000.0000000005;3770000.0000000005;1380000.0;3720000.0000000005;3020000.0;9040000.0;0.06366666666666666;0.0;0.19983333333333334;0.026833333333333334;0.050666666666666665;0.11433333333333333;0.0;16281.1201171875;50119.5390625;3137.13549804688;86803.3828125;505136.6640615766;507671.3486943485;282020.71402437415;281205.2426559903;254261.65721470566;429328.3091220336;452405.8728828549;438179.53515710204;473828.3904477336;534034.2853135298;487685.08040626073;437869.15320432716;450189.5037919261;462090.83945049235;449133.7149167817;275789.35814016435;498786.12037585734;461600.9897204211;452405.8728828549;234559.02529450474;204874.27233412856;458727.9298030529;204739.4514094756;238986.5415478563;275.10077203679447;2702051.7075538444;763259.7982533072;180831.02851022116;1256367.898931096;0;2;2;15;26;31;24;1;123;123;920300344640.3383;350601475140.41003;771974048735.1838;46649.110068900685;6815.357503560992;-0.0;24400.943549301504;3293098.9374590884;528853.7510292672;0.0;385229.63190210646;1.1197566946524873;0.1332686881044162
4236;2019-09-08 15:36:45.142;955;963;318;317;225;46;180;46;-25;50;802;367;-26;55;233;133;301;905;389;228;180;-106;937;369;375;140;369;301;923;516.0;-1.0;2132.0;91.0;341.0;41;100;84;1;0;0;1;1;1;0;1;1;0;1;0;88454.9453125;16231.8671875;51775.3828125;3089.54418945312;484.0;365683;556.0;0.0;Calculated values ==>;1567949805.142;368.66;369.46000000000004;304.96000000000004;304.86;295.66;277.76000000000005;275.3239800832674;291.16;277.76000000000005;270.66;278.16;353.36;309.86;270.56;278.66;296.46000000000004;286.46000000000004;303.26000000000005;363.66;295.96000000000004;291.16;328.76000000000005;321.56;262.56;242.56692532238324;267.7187500070086;275.3239800832674;312.06;9370000.0;3690000.0;3750000.0;1400000.0;3690000.0;3010000.0;9230000.0;0.08600000000000001;0.0;0.35533333333333333;0.015166666666666667;0.05683333333333333;0.14283333333333334;0.0;16231.8671875;51775.3828125;3089.54418945312;88454.9453125;502568.4591554566;504933.274710275;281954.13428551896;281556.3372792174;251137.25293655996;429537.3511455088;454353.91797136224;438249.86041294545;473667.5473979283;534211.936910114;487684.5323832837;438095.2167564963;449825.1039078654;462679.2465461087;448482.2562697608;274758.84432525013;496177.963422449;461088.20763948926;454353.91797136224;233304.39079467155;203202.34940748036;458109.25355589937;204842.78332476795;235525.362878579;275.1259450496817;2703512.9482035604;763530.8798001963;180882.9443168449;1257217.4619928708;0;2;2;15;26;31;24;1;123;123;920526061199.9581;350684918230.26953;772155042199.879;82937.3147253324;3841.2081318388264;-0.0;31256.01195241921;3294179.3822721057;528942.6016251813;0.0;385693.67949795333;1.6601948956384913;0.19824822538568532
4237;2019-09-08 15:37:45.112;962;972;314;313;236;45;160;46;-26;49;799;366;-28;52;234;137;301;910;391;223;160;-113;910;366;372;141;367;301;897;466.0;-1.0;1932.0;198.0;329.0;61;100;79;1;0;0;1;1;1;0;1;1;0;0;0;87077.140625;15264.548828125;51440.20703125;3077.72900390625;481.0;365684;554.0;0.0;Calculated values ==>;1567949865.112;369.36;370.36;304.56;304.46000000000004;296.76000000000005;277.66;275.0112864084945;289.16;277.76000000000005;270.56;278.06;353.06000000000006;309.76000000000005;270.36;278.36;296.56;286.86;303.26000000000005;364.16;295.46000000000004;289.16;328.56;321.26000000000005;261.86;242.77792619122317;267.7187500070086;275.0112864084945;312.26000000000005;9100000.0;3660000.0;3720000.0000000005;1410000.0;3670000.0000000005;3010000.0;8970000.0;0.07766666666666668;0.0;0.322;0.033;0.05483333333333333;0.1325;0.0;15264.548828125;51440.20703125;3077.72900390625;87077.140625;505864.5809755497;508387.14892085525;282099.02780030447;281685.2486239233;255057.737444332;429743.705733735;451962.8538042229;438095.2167564963;473439.7637257255;533900.112502079;487572.52307861246;437785.01000687695;449414.24132049555;463113.5052063933;449639.2902697909;276171.08644488116;499252.9988842922;460867.85420776764;451962.8538042229;232467.98657752166;201948.4348523538;457235.80179274397;203346.10453788837;235936.93693202033;274.5346458606757;2704974.984203379;763793.2186987182;180934.31256317574;1258077.1618436878;0;2;2;15;26;31;24;1;123;123;920750049150.065;350769176080.30975;772335551899.9651;75589.21413439175;8378.360009410235;-0.0;28623.43398556684;3295499.7761526965;529044.380444873;0.0;386192.4253833164;1.6134565622012254;0.20228566692602773
4238;2019-09-08 15:38:45.123;961;971;315;314;219;41;169;42;-25;48;796;364;-26;55;236;126;301;907;392;216;169;-120;927;364;369;141;364;301;914;593.0;-1.0;2045.0;231.0;363.0;57;100;79;1;0;0;1;1;1;0;1;1;0;1;0;87771.0;15694.451171875;51899.95703125;3066.17260742188;471.0;365685;554.0;0.0;Calculated values ==>;1567949925.123;369.26;370.26;304.66;304.56;295.06;277.26000000000005;274.8017692304317;290.06;277.36;270.66;277.96000000000004;352.76;309.56;270.56;278.66;296.76000000000005;285.76000000000005;303.26000000000005;363.86;294.76000000000005;290.06;328.56;320.26000000000005;261.16;242.77792619122317;267.7187500070086;274.8017692304317;312.36;9270000.0;3640000.0;3690000.0;1410000.0;3640000.0;3010000.0;9140000.0;0.09883333333333333;0.0;0.3408333333333333;0.0385;0.0605;0.15933333333333333;0.0;15694.451171875;51899.95703125;3066.17260742188;87771.0;504303.76426328224;506852.65164912364;281345.75620263163;280946.5627086667;249635.72407957746;429879.7862731237;453793.9413233674;438249.86041294545;473341.5640613463;533588.2182904943;487348.3937959014;438095.2167564963;449825.1039078654;463826.62237682095;448361.4024278057;275263.4981238312;497290.428417813;460377.2924585903;453793.9413233674;232467.98657752166;197768.88456892778;456518.3449442854;202707.69384590036;232567.12547298556;274.27772312827415;2706432.319169033;764051.2576635045;180985.5211297165;1258938.487757171;0;2;2;15;26;31;24;1;123;123;920972389904.7611;350853791590.1941;772516185009.7183;80280.6217716012;9771.710067287824;-0.0;35248.805992160844;3296798.929584609;529195.6587579125;0.0;386724.79163165874;1.7732820250516155;0.2188230757145543
4239;2019-09-08 15:39:45.123;961;969;310;309;229;41;152;42;-26;47;793;361;-27;57;238;130;301;908;392;210;153;-123;918;360;366;144;361;301;905;695.0;-1.0;192.0;78.0;365.0;58;100;74;1;0;0;1;1;1;0;1;1;0;0;0;86810.6796875;15153.7265625;51459.0390625;3030.7880859375;465.0;365686;562.0;0.0;Calculated values ==>;1567949985.123;369.26;370.06000000000006;304.16;304.06;296.06;277.26000000000005;274.38016830617;288.36;277.36;270.56;277.86;352.46000000000004;309.26000000000005;270.46000000000004;278.86;296.96000000000004;286.16;303.26000000000005;363.96000000000004;294.16;288.46000000000004;329.36;319.66;260.86;243.40439225979637;267.7187500070086;274.38016830617;312.36;9180000.0;3600000.0;3660000.0;1440000.0;3610000.0;3010000.0;9050000.0;0.11583333333333333;0.0;0.032;0.013000000000000001;0.06083333333333333;0.17666666666666667;0.0;15153.7265625;51459.0390625;3030.7880859375;86810.6796875;505053.5093130371;507298.850871351;279936.3484785499;279540.44617987546;252755.3163072105;430148.3826014536;451852.33860241564;438095.2167564963;472851.94155074406;533276.2534645866;487011.9210877023;437940.2675631159;450098.19270883244;464533.37255708285;449700.19021006493;275735.7656704043;498243.2742120147;460026.21490959387;451998.23903938825;235813.6939595721;195261.2709748474;455722.98165489524;201634.94311223962;228597.21948837477;273.8415385546237;2707887.166499762;764308.3258112909;181036.3291354945;1259799.812724619;0;2;2;15;26;31;24;1;123;123;921192889904.7611;350939291590.1941;772696785009.7183;7566.728756616213;3303.1445010545235;-0.0;39467.51345401238;3297530.9908390106;529304.6158793153;0.0;387347.4276270435;0.7227860157827881;0.052180678785807906
4240;2019-09-08 15:40:45.124;960;969;312;311;213;39;160;38;-26;45;789;359;-27;56;240;121;301;909;378;207;160;-121;921;361;367;143;361;300;908;922.0;-1.0;1934.0;386.0;366.0;62;100;70;1;0;0;1;1;1;0;1;1;0;1;0;86733.8203125;14734.689453125;51882.31640625;3014.970703125;464.0;365687;571.0;0.0;Calculated values ==>;1567950045.124;369.16;370.06000000000006;304.36;304.26000000000005;294.46000000000004;277.06;274.4858918419099;289.16;276.96000000000004;270.56;277.66;352.06000000000006;309.06;270.46000000000004;278.76000000000005;297.16;285.26000000000005;303.26000000000005;364.06000000000006;293.86;289.16;330.26000000000005;319.56;261.06;243.1966462407574;267.5978703862781;274.4858918419099;310.96000000000004;9210000.0;3610000.0;3670000.0000000005;1430000.0;3610000.0;3000000.0;9080000.0;0.15366666666666667;0.0;0.3223333333333333;0.06433333333333333;0.061000000000000006;0.21466666666666667;0.0;14734.689453125;51882.31640625;3014.970703125;86733.8203125;504655.93395151506;507052.8508534247;280538.81228159706;280141.03953569534;248070.7542803881;430081.6785162784;452840.1160176844;438320.22817239247;472785.5327691947;532934.5755666071;486899.91299619386;438165.9764317512;450143.51895193453;464796.26975366054;448172.1041664017;275576.353395678;498128.9255440385;459458.8182496499;452840.1160176844;239577.9089402584;194843.3435325042;456092.1625126504;201293.01086012556;223811.6159224381;273.7122063171771;2709333.394773831;764557.4000966122;181086.71129856477;1260661.0050422063;0;2;2;15;26;31;24;1;123;123;921412793570.3693;351025393025.4322;772877088015.2169;76401.77304698736;16392.078756312432;-0.0;49164.78468711287;3298230.7400182677;529468.745475695;0.0;388086.042423637;2.0386989354380023;0.23581596644525052
4241;2019-09-08 15:41:45.114;958;966;309;307;227;38;154;39;-27;44;785;357;-28;59;241;126;301;904;376;202;154;-116;914;357;363;143;358;301;903;1155.0;-1.0;589.0;57.0;367.0;58;100;65;1;0;0;1;1;1;0;1;1;0;0;0;85687.1953125;14053.7529296875;51194.29296875;3015.68383789062;464.0;365688;577.0;0.0;Calculated values ==>;1567950105.114;368.96000000000004;369.76;304.06;303.86;295.86;276.96000000000004;274.0616903277293;288.56;277.06;270.46000000000004;277.56;351.66;308.86;270.36;279.06;297.26000000000005;285.76000000000005;303.26000000000005;363.56000000000006;293.36;288.56;330.86;319.56;261.56;243.1966462407574;267.7187500070086;274.0616903277293;310.76000000000005;9140000.0;3570000.0000000005;3629999.9999999995;1430000.0;3579999.9999999995;3010000.0;9030000.0;0.1925;0.0;0.09816666666666667;0.0095;0.06116666666666667;0.25366666666666665;0.0;14053.7529296875;51194.29296875;3015.68383789062;85687.1953125;504944.0826835698;507026.4968794812;279667.4321554581;278878.8494013619;252220.78680474326;430346.717906069;452670.27477815334;437940.2675631159;472686.96060398995;532443.99579602;486562.76446322375;437785.01000687695;450370.6358326275;465364.4418098396;449659.6490463417;275951.52896562207;497813.99983739166;459405.1334793091;452670.27477815334;242087.5637286956;194843.3435325042;456607.32574021886;201725.57721026472;220519.70386262084;273.8634595324117;2710769.9970973018;764797.263799226;181136.95837717212;1261519.833625177;0;2;2;15;26;31;24;1;123;123;921631757070.404;351111178725.4458;773057357965.2456;23188.408769638227;2421.376611034564;-0.0;58888.86148890674;3299060.5198805076;529625.4981406487;0.0;388986.33940073836;1.2378264005784556;0.08867071662309138
4242;2019-09-08 15:42:45.115;956;965;314;313;208;36;161;36;-26;42;782;357;-27;57;243;115;301;904;378;198;161;-110;928;358;364;142;359;301;915;1522.0;-1.0;1691.0;143.0;352.0;57;100;66;1;0;0;1;1;1;0;1;1;0;1;0;86527.7890625;14265.888671875;51702.4921875;2940.53173828125;464.0;365689;577.0;0.0;Calculated values ==>;1567950165.115;368.76;369.66;304.56;304.46000000000004;293.96000000000004;276.76000000000005;274.1680685717883;289.26000000000005;276.76000000000005;270.56;277.36;351.36;308.86;270.46000000000004;278.86;297.46000000000004;284.66;303.26000000000005;363.56000000000006;292.96000000000004;289.26000000000005;330.86;319.56;262.16;242.98782864720522;267.7187500070086;274.1680685717883;310.96000000000004;9280000.0;3579999.9999999995;3640000.0;1420000.0;3590000.0;3010000.0;9150000.0;0.25366666666666665;0.0;0.2818333333333333;0.02383333333333333;0.058666666666666666;0.3123333333333333;0.0;14265.888671875;51702.4921875;2940.53173828125;86527.7890625;503475.92334659456;505891.11335258716;280881.92662798305;280485.951434935;246512.47936229713;430280.9020939914;453504.26709067414;438095.2167564963;472620.9849758201;532131.7650018728;486562.76446322375;437940.2675631159;450098.19270883244;465480.30547409743;447835.7722650812;275212.10767108935;496741.6531573113;458698.32593839575;453504.26709067414;242087.5637286956;194843.3435325042;457383.68455926515;201847.1577195872;216692.53587100416;273.9153930459931;2712205.145884108;765033.2647455708;181186.59433416577;1262377.3211249968;0;2;2;15;26;31;24;1;123;123;921849860705.1406;351196680150.3425;773237960975.0275;66582.57797190221;6090.287223012324;-0.0;73964.19738427691;3299808.623903976;529696.4298546889;0.0;390093.4666751579;2.127983987142164;0.1971714024787679
4243;2019-09-08 15:43:45.105;958;967;311;309;226;36;153;37;-27;41;781;358;-28;60;244;125;301;905;381;199;153;-105;911;356;362;143;357;301;900;1830.0;0.0;1310.0;5.0;338.0;54;100;61;1;0;0;1;1;1;0;1;1;0;0;0;84929.5078125;13779.982421875;50840.01953125;2936.25439453125;465.0;365690;575.0;0.0;Calculated values ==>;1567950225.105;368.96000000000004;369.86;304.26000000000005;304.06;295.76000000000005;276.76000000000005;273.955091788801;288.46000000000004;276.86;270.46000000000004;277.26000000000005;351.26;308.96000000000004;270.36;279.16;297.56;285.66;303.26000000000005;363.66;293.06;288.46000000000004;330.66;319.66;262.66;243.1966462407574;267.7187500070086;273.955091788801;311.26000000000005;9110000.0;3560000.0;3620000.0000000005;1430000.0;3570000.0000000005;3010000.0;9000000.0;0.305;0.0;0.21833333333333332;0.0008333333333333334;0.05633333333333333;0.36133333333333334;0.0;13779.982421875;50840.01953125;2936.25439453125;84929.5078125;505194.0411227208;507418.15801399143;280663.85808868805;279860.34964560845;252005.8021466652;430412.23801567365;452700.66189737874;437940.2675631159;472391.1323836129;532027.6715589184;486675.1104425641;437785.01000687695;450506.6178912395;465899.65062480443;449695.73370871716;276115.8338606808;498232.67674582795;459153.1681162232;452700.66189737874;241250.99604349316;195261.2709748474;457737.3394348842;201948.9618438513;214220.93367538025;273.94601894536487;2713633.718556492;765266.9413854572;181235.55938974404;1263231.699635967;0;2;2;15;26;31;24;1;123;123;922067624405.1753;351282165900.35614;773418530875.0562;51524.76841537277;213.15698132586076;-0.0;86170.67513088213;3300792.6877527116;529748.9498016165;0.0;391427.7015367845;2.041389028691571;0.15880216930072158
4244;2019-09-08 15:44:45.116;956;966;313;312;215;33;165;33;-25;40;779;358;-26;60;246;119;301;902;382;201;165;-101;921;355;361;141;355;302;909;2510.0;0.0;2283.0;182.0;347.0;35;100;61;1;0;0;1;1;1;0;1;1;0;1;0;84726.96875;13856.927734375;50480.953125;2953.89453125;465.0;365691;573.0;0.0;Calculated values ==>;1567950285.116;368.76;369.76;304.46000000000004;304.36;294.66;276.46000000000004;273.8482719121499;289.66;276.46000000000004;270.66;277.16;351.06000000000006;308.96000000000004;270.56;279.16;297.76000000000005;285.06;303.26000000000005;363.36;293.26000000000005;289.66;330.46000000000004;319.66;263.06;242.77792619122317;267.8393353686513;273.8482719121499;311.36;9210000.0;3550000.0;3610000.0;1410000.0;3550000.0;3020000.0;9090000.0;0.41833333333333333;0.0;0.38049999999999995;0.030333333333333334;0.057833333333333334;0.4761666666666667;0.0;13856.927734375;50480.953125;2953.89453125;84726.96875;504063.22481318814;506532.74818749964;280873.21965973446;280474.0404456871;248614.40901000117;430477.46260093397;454587.42908880144;438024.4983934438;472555.3283204977;531744.4377471372;486562.34720792755;437869.15320432716;450325.8860683614;466446.0373839678;448994.470303415;275576.353395678;496973.03873340506;459583.8792856106;454587.42908880144;240414.4444865203;195261.2709748474;458461.602745482;201194.1586013845;210871.6644422131;273.64689021584655;2715047.7817233084;765497.291192835;181284.6529628971;1264076.1958695452;0;2;2;15;26;31;24;1;123;123;922284564169.8788;351367381520.2397;773599464039.8088;90113.94429087856;7803.779139037624;-0.0;116049.32326588381;3301973.226749461;529815.7698506251;0.0;393113.1771350071;3.1796909125035446;0.2855209142776418
4245;2019-09-08 15:45:45.146;956;965;307;306;222;33;163;33;-26;39;777;357;-27;61;248;123;301;901;374;208;163;-98;901;353;358;142;354;302;890;3076.0;-1.0;1277.0;99.0;332.0;28;100;57;1;0;0;1;1;1;0;1;1;0;0;0;82719.7890625;13326.7470703125;49146.50390625;2952.79028320312;464.0;365692;570.0;0.0;Calculated values ==>;1567950345.146;368.76;369.66;303.86;303.76000000000005;295.36;276.46000000000004;273.6339639331285;289.46000000000004;276.46000000000004;270.56;277.06;350.86;308.86;270.46000000000004;279.26000000000005;297.96000000000004;285.46000000000004;303.26000000000005;363.26;293.96000000000004;289.46000000000004;330.16;319.56;263.36;242.98782864720522;267.8393353686513;273.6339639331285;310.56;9010000.0;3529999.9999999995;3579999.9999999995;1420000.0;3540000.0;3020000.0;8900000.0;0.5126666666666667;0.0;0.21283333333333332;0.0165;0.05533333333333333;0.5680000000000001;0.0;13326.7470703125;49146.50390625;2952.79028320312;82719.7890625;505732.9196434842;507948.3454446415;279712.4297130319;279309.5679833557;251093.31894512233;430607.02586249536;454812.6628188586;437869.15320432716;472325.50216173066;531536.0717182884;486449.8654881361;437713.4967235476;450462.1078894688;466846.7340063354;449951.1211743574;276679.7012704636;498517.9525728096;460997.6953817449;454812.6628188586;239159.6471344744;194843.3435325042;458610.87703441497;200878.88270041707;208558.6765995333;273.51460473332213;2716443.8690659045;765723.935081411;181333.89994751412;1264906.8397921473;0;2;2;15;26;31;24;1;123;123;922500372019.7759;351452323970.1992;773780754639.7224;50439.42923891552;4252.5779065109655;-0.0;139872.26417257678;3303145.0905007073;529916.2897274444;0.0;395246.92336925835;2.973804735418899;0.20250267373488484
4246;2019-09-08 15:46:45.097;954;964;310;309;208;31;171;30;-24;37;775;355;-25;60;249;115;302;897;377;212;171;-97;923;352;358;140;353;303;913;3948.0;-1.0;2046.0;238.0;337.0;6;100;60;1;0;0;1;1;1;0;1;1;0;1;0;83150.6171875;13887.84375;49198.71484375;2970.00366210938;464.0;365693;566.0;0.0;Calculated values ==>;1567950405.097;368.56000000000006;369.56000000000006;304.16;304.06;293.96000000000004;276.26000000000005;273.5264737036516;290.26000000000005;276.16;270.76000000000005;276.86;350.66;308.66;270.66;279.16;298.06;284.66;303.36;362.86;294.36;290.26000000000005;329.76000000000005;319.56;263.46000000000004;242.56692532238324;267.9596281332873;273.5264737036516;310.86;9230000.0;3520000.0000000005;3579999.9999999995;1400000.0;3529999.9999999995;3030000.0;9130000.0;0.6579999999999999;0.0;0.341;0.03966666666666666;0.05616666666666667;0.7141666666666666;0.0;13887.84375;49198.71484375;2970.00366210938;83150.6171875;503598.1946586321;505909.67044568475;279433.8640929739;279044.93353592453;246555.58792272376;430671.36484660726;455934.4302543628;437953.82195464283;472391.7460337592;531252.369025014;486111.4793339955;437798.07955487026;450144.6074466229;467117.4438674654;448960.0289027526;275837.5746511873;495845.9765332875;461533.9137599592;455934.4302543628;237486.63934987856;194843.3435325042;459024.90053713735;200409.99298219616;206624.93920491077;273.3262888738242;2717824.993610485;765950.5381277435;181383.2162558014;1265725.713987542;0;2;2;15;26;31;24;1;123;123;922714996599.6871;351536854880.16425;773962106414.6475;81002.44567960432;10258.391333012667;-0.0;178048.5281911503;3304239.544922927;530037.1157158498;0.0;397894.0996769132;4.0769509645482485;0.31172292277275454
4247;2019-09-08 15:47:45.117;958;967;307;305;221;32;167;31;-23;36;775;355;-24;60;251;123;302;902;372;215;166;-96;888;353;359;139;354;303;877;4154.0;-1.0;1709.0;290.0;312.0;1;100;61;1;0;0;1;1;1;0;1;1;0;1;0;80971.6640625;13541.318359375;47170.49609375;2975.38671875;463.0;365694;563.0;0.0;Calculated values ==>;1567950465.117;368.96000000000004;369.86;303.86;303.66;295.26000000000005;276.36;273.6339639331285;289.86;276.26000000000005;270.86;276.76000000000005;350.66;308.66;270.76000000000005;279.16;298.26000000000005;285.46000000000004;303.36;363.36;294.66;289.76000000000005;329.46000000000004;319.46000000000004;263.56;242.35481222062532;267.9596281332873;273.6339639331285;310.36;8880000.0;3529999.9999999995;3590000.0;1390000.0;3540000.0;3030000.0;8770000.0;0.6923333333333334;0.0;0.2848333333333333;0.04833333333333333;0.052000000000000005;0.7443333333333334;0.0;13541.318359375;47170.49609375;2975.38671875;80971.6640625;507101.20454501855;509296.5562167861;280605.8009498808;279775.6503084416;251137.54374017115;430607.02586249536;455207.12558952876;438109.25301780854;472424.9728513876;531252.369025014;486111.4793339955;437953.82195464283;450144.6074466229;467232.53252066195;449951.1211743574;277846.03848268144;499820.43553123914;461782.40754588926;455066.4648223092;236231.924509345;194425.4183739577;459281.71779846883;200564.39644767228;206156.1828795328;273.3912825893853;2719193.135187794;766179.1906716076;181432.7776907963;1266529.058440543;0;2;2;15;26;31;24;1;123;123;922930168300.4735;351620582780.4702;774143967015.3121;67660.69331306047;12504.670531955167;-0.0;185272.21985940658;3305478.817372225;530226.8711294787;0.0;400922.78181270306;4.167832450166495;0.30002628381164054
