;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4248;2019-09-08 15:48:45.098;955;964;310;309;211;29;182;29;-22;35;778;355;-23;58;251;117;302;891;385;217;182;-95;919;351;356;138;352;305;909;3999.0;-1.0;2051.0;112.0;324.0;1;100;64;1;0;0;1;1;1;0;1;1;0;1;0;83538.3828125;14256.365234375;48740.89453125;3006.98266601562;463.0;365695;559.0;0.0;Calculated values ==>;1567950525.098;368.66;369.56000000000006;304.16;304.06;294.26000000000005;276.06;273.4187578820637;291.36;276.06;270.96000000000004;276.66;350.96000000000004;308.66;270.86;278.96000000000004;298.26000000000005;284.86;303.36;362.26;294.86;291.36;329.06;319.46000000000004;263.66;242.14157278889297;268.19934244402924;273.4187578820637;311.66;9190000.0;3510000.0;3560000.0;1380000.0;3520000.0000000005;3050000.0;9090000.0;0.6665;0.0;0.3418333333333334;0.018666666666666668;0.054000000000000006;0.7205;0.0;14256.365234375;48740.89453125;3006.98266601562;83538.3828125;504082.53811304946;506240.2558781878;279682.6051435733;279290.25466835557;247483.9995637389;430735.4089219946;457784.2476305463;437812.597326149;472458.26935960614;531414.780835583;485884.4562397824;437656.05685647397;449505.0126014062;467515.3410838486;449439.0364241475;276051.425514016;495284.2894920808;462504.01303383906;457784.2476305463;234559.02529450474;194425.4183739577;459537.72642046213;200421.94873037483;206362.3726669643;273.32662107600163;2720563.6181201306;766410.7646796843;181482.6149821502;1267328.0669288703;0;2;2;15;26;31;24;1;123;123;923144600375.2826;351703656465.39624;774326309255.1498;81148.03671165548;4836.827850214963;-0.0;181149.46091126083;3306718.4974316233;530371.3378535807;0.0;403975.3288703053;4.047229626940986;0.30575885592258056
4249;2019-09-08 15:49:45.118;957;967;304;303;221;30;177;30;-22;35;781;353;-23;56;252;122;302;896;371;218;177;-94;900;350;355;139;351;305;891;2038.0;-1.0;998.0;37.0;316.0;1;100;66;1;0;0;1;1;1;0;1;1;0;0;0;82255.6953125;14072.6865234375;47879.171875;2998.36328125;463.0;365696;557.0;0.0;Calculated values ==>;1567950585.118;368.86;369.86;303.56;303.46000000000004;295.26000000000005;276.16;273.3108153835814;290.86;276.16;270.96000000000004;276.66;351.26;308.46000000000004;270.86;278.76000000000005;298.36;285.36;303.36;362.76;294.96000000000004;290.86;328.86;319.46000000000004;263.76000000000005;242.35481222062532;268.19934244402924;273.3108153835814;310.26000000000005;9000000.0;3500000.0;3550000.0;1390000.0;3510000.0;3050000.0;8910000.0;0.3396666666666667;0.0;0.16633333333333333;0.006166666666666667;0.05266666666666667;0.3923333333333333;0.0;14072.6865234375;47879.171875;2998.36328125;82255.6953125;505962.18378872634;508155.06014073733;278447.8570092275;278053.0945138423;250775.81409947175;430799.1582183253;457259.30272698647;437812.597326149;472326.8440106818;531727.8354950516;485658.3944915355;437656.05685647397;449228.9570467634;467784.0527092802;450351.2758579816;277120.3739750997;497673.7087072992;462787.14600039157;457259.30272698647;233722.59852315116;194425.4183739577;459484.33333256777;200238.18311596187;210737.01784419976;273.250083913592;2721945.6959765055;766646.9188027348;181532.67621321135;1268133.5025377397;0;2;2;15;26;31;24;1;123;123;923357971475.2148;351786784165.3698;774509370255.0916;39516.54423029446;1598.684593002403;-0.0;96718.90976901332;3307724.370785211;530424.9850003473;0.0;406291.6704818234;2.1221503949911287;0.14375559613941963
4250;2019-09-08 15:50:45.099;957;967;306;306;207;28;189;28;-21;34;782;351;-22;59;253;115;302;896;362;217;188;-94;922;349;355;137;350;305;911;1884.0;-1.0;1643.0;256.0;334.0;1;100;69;1;0;0;1;1;1;0;1;1;0;1;0;83813.75;14640.3447265625;48848.6875;3007.30590820312;463.0;365697;555.0;0.0;Calculated values ==>;1567950645.099;368.86;369.86;303.76000000000005;303.76000000000005;293.86;275.96000000000004;273.20264511476705;292.06;275.96000000000004;271.06;276.56;351.36;308.26000000000005;270.96000000000004;279.06;298.46000000000004;284.66;303.36;362.76;294.86;291.96000000000004;328.66;319.46000000000004;263.76000000000005;241.92719264551067;268.19934244402924;273.20264511476705;309.36;9220000.0;3490000.0;3550000.0;1370000.0;3500000.0;3050000.0;9110000.0;0.314;0.0;0.2738333333333333;0.042666666666666665;0.05566666666666666;0.36966666666666664;0.0;14640.3447265625;48848.6875;3007.30590820312;83813.75;504127.8498445149;506514.24072112376;278007.82799776725;278007.82799776725;246319.84579245647;430862.6128555636;458900.4430022252;437968.82056851813;472491.6353866644;531832.1696625018;485432.1722096162;437812.597326149;449642.78568856575;468051.94683308876;449514.23699371354;275890.69603659556;495872.9154727167;462654.8538357037;458764.45873459685;232886.18681767926;194425.4183739577;459792.93487889617;199269.19439029915;211126.13921667176;272.86395112952596;2723329.1697807307;766886.1182924394;181582.70760811857;1268939.3127777406;0;2;2;15;26;31;24;1;123;123;923570904025.0253;351869557945.29614;774692312304.9287;65363.914301802295;11115.67959418014;-0.0;91543.6321151263;3308598.097837657;530530.9044833517;0.0;407860.02819219814;2.52680419289529;0.21603666875968808
4251;2019-09-08 15:51:45.089;960;970;302;300;219;30;190;29;-22;33;784;349;-23;58;253;120;302;900;370;217;190;-93;919;350;355;140;351;305;909;1479.0;-1.0;1216.0;191.0;321.0;1;100;69;1;0;0;1;1;1;0;1;1;0;0;0;83831.234375;14641.8681640625;48824.1640625;2998.93676757812;463.0;365698;553.0;0.0;Calculated values ==>;1567950705.089;369.16;370.16;303.36;303.16;295.06;276.16;273.3108153835814;292.16;276.06;270.96000000000004;276.46000000000004;351.56000000000006;308.06;270.86;278.96000000000004;298.46000000000004;285.16;303.36;363.16;294.86;292.16;328.46000000000004;319.46000000000004;263.86;242.56692532238324;268.19934244402924;273.3108153835814;310.16;9190000.0;3500000.0;3550000.0;1400000.0;3510000.0;3050000.0;9090000.0;0.2465;0.0;0.20266666666666666;0.03183333333333333;0.0535;0.3;0.0;14641.8681640625;48824.1640625;2998.93676757812;83831.234375;504822.60556905053;507116.62317686167;276602.6104564985;275852.42953443906;249754.58288199306;430799.1582183253;459036.2895090457;437812.597326149;471998.58498376724;532040.812112784;485205.78815724474;437656.05685647397;449505.0126014062;467911.65304029145;450060.521475904;276051.425514016;496667.07825464226;462654.8538357037;459036.2895090457;232049.79005350024;194425.4183739577;459430.9838903956;199561.0679344978;213300.14301758795;272.98345494890475;2724725.978477155;767130.0960634933;181632.751288421;1269753.1175508192;0;2;2;15;26;31;24;1;123;123;923783868525.0591;351952644095.3093;774875281804.9578;48285.643290041306;8272.525657929413;-0.0;73720.84394743733;3309545.019637799;530692.4459324154;0.0;409237.00262561056;1.9601154543063597;0.16849974695376987
4252;2019-09-08 15:52:45.160;962;973;306;306;214;29;195;29;-23;33;783;350;-24;60;254;120;302;905;378;216;195;-92;921;351;356;138;352;303;911;2633.0;-1.0;1836.0;271.0;316.0;0;100;68;1;0;0;1;1;1;0;1;1;0;1;0;83751.078125;14505.56640625;48687.84375;2993.81640625;463.0;365699;550.0;0.0;Calculated values ==>;1567950765.16;369.36;370.46000000000004;303.76000000000005;303.76000000000005;294.56;276.06;273.4187578820637;292.66;276.06;270.86;276.46000000000004;351.46000000000004;308.16;270.76000000000005;279.16;298.56;285.16;303.36;363.66;294.76000000000005;292.66;328.16;319.46000000000004;263.96000000000004;242.14157278889297;267.9596281332873;273.4187578820637;310.96000000000004;9210000.0;3510000.0;3560000.0;1380000.0;3520000.0000000005;3030000.0;9110000.0;0.4388333333333333;0.0;0.306;0.04516666666666667;0.05266666666666667;0.49149999999999994;0.0;14505.56640625;48687.84375;2993.81640625;83751.078125;504951.69716606144;507390.17655029375;278007.82799776725;278007.82799776725;248285.18355539223;430735.4089219946;459556.22810200317;438109.25301780854;472262.261994151;532086.2488302357;485547.4109475471;437953.82195464283;450144.6074466229;467898.84525345423;449878.0169853479;275944.04365096404;497252.53697924915;462371.3252196394;459556.22810200317;230795.22267914342;194425.4183739577;459840.87278752984;199946.62341257077;208311.2692752097;273.1397214103588;2726124.1502981004;767373.2787780716;181682.74999349035;1270566.6791940103;0;2;2;15;26;31;24;1;123;123;923997420930.4116;352036142785.4472;775057897645.2593;72877.76465920276;11738.556930102319;-0.0;123486.89726336897;3310555.90951154;530859.4022857669;0.0;410882.3451591986;3.1441598275184424;0.2683062652089611
4253;2019-09-08 15:53:45.110;962;970;308;306;229;28;198;30;-23;33;782;353;-24;58;253;126;302;895;377;213;198;-92;925;348;353;141;349;304;915;747.0;-1.0;545.0;118.0;319.0;0;100;66;1;0;0;1;1;1;0;1;1;0;0;0;83654.3359375;14439.9365234375;49054.90625;2986.72778320312;463.0;365700;548.0;0.0;Calculated values ==>;1567950825.11;369.36;370.16;303.96000000000004;303.76000000000005;296.06;275.96000000000004;273.0942459734351;292.96000000000004;276.16;270.86;276.46000000000004;351.36;308.46000000000004;270.76000000000005;278.96000000000004;298.46000000000004;285.76000000000005;303.36;362.66;294.46000000000004;292.96000000000004;327.96000000000004;319.46000000000004;263.96000000000004;242.77792619122317;268.0796299477929;273.0942459734351;310.86;9250000.0;3479999.9999999995;3529999.9999999995;1410000.0;3490000.0;3040000.0;9150000.0;0.1245;0.0;0.09083333333333334;0.019666666666666666;0.05316666666666667;0.17766666666666667;0.0;14439.9365234375;49054.90625;2986.72778320312;83654.3359375;504618.840637605;506624.2714927548;278538.84177093883;277774.5020464744;252495.04620965038;430925.7729439634;460429.8402662555;437883.18805776763;471866.4182417926;531907.1257792506;485772.25121198763;437727.04723144654;449688.22403800517;468191.9880313183;451288.6564989867;275732.0027831536;495356.41659894167;462427.4660375804;460429.8402662555;229958.8627652946;194425.4183739577;459377.6782718831;198818.78817740086;222674.9768231219;272.68153984071273;2727518.0328732557;767614.2902912819;181732.5463300205;1271380.5233389905;0;2;2;15;26;31;24;1;123;123;924209943679.7355;352119773035.18115;775239845894.6804;21715.01632246665;5124.324838524817;-0.0;42241.114071730066;3311343.525789569;530999.8091967131;0.0;412262.26102696656;1.0390918062603038;0.08829025149463948
4254;2019-09-08 15:54:48.091;964;974;309;308;215;29;200;28;-24;33;778;354;-25;62;254;121;302;902;372;211;200;-92;924;350;356;139;351;302;914;1406.0;-1.0;1920.0;233.0;310.0;0;100;64;1;0;0;1;1;1;0;1;1;0;1;0;83640.109375;14042.408203125;48902.47265625;2976.00244140625;463.0;365701;546.0;0.0;Calculated values ==>;1567950888.091;369.56000000000006;370.56000000000006;304.06;303.96000000000004;294.66;276.06;273.3108153835814;293.16;275.96000000000004;270.76000000000005;276.46000000000004;350.96000000000004;308.56;270.66;279.36;298.56;285.26000000000005;303.36;363.36;294.26000000000005;293.16;327.76000000000005;319.46000000000004;263.96000000000004;242.35481222062532;267.8393353686513;273.3108153835814;310.36;9240000.0;3500000.0;3560000.0;1390000.0;3510000.0;3020000.0;9140000.0;0.23433333333333334;0.0;0.32;0.03883333333333334;0.051666666666666666;0.28600000000000003;0.0;14042.408203125;48902.47265625;2976.00244140625;83640.109375;504998.1049496042;507290.8450840692;278984.3413597916;278598.33511878183;248499.52196336686;430799.1582183253;460231.6107031601;438179.53515710204;472130.5325463717;531640.2589796651;486112.18892513384;438024.4983934438;450598.1702979624;468039.15958992945;450205.99899931764;275784.6775420363;496524.4994394068;461706.0807142488;460231.6107031601;229122.51738040973;194425.4183739577;459686.8201820516;199578.14863673606;213923.0902125794;272.99019452648434;2728981.4178025858;767863.4356466281;181784.7044846565;1272237.3919082985;0;2;2;15;26;31;24;1;123;123;924433211325.3914;352207946435.4402;775430678325.241;76352.44368651712;10100.886745009755;-0.0;70444.23686030609;3312201.3572780374;531132.9896208186;0.0;413247.960486397;2.3800889708341257;0.23395069668183757
4255;2019-09-08 15:55:45.141;965;974;308;306;229;29;201;29;-25;33;776;355;-26;62;254;126;302;896;371;212;200;-93;914;349;354;141;350;302;905;704.0;0.0;827.0;67.0;305.0;0;100;60;1;0;0;1;1;1;0;1;1;0;0;0;82442.03125;13771.0009765625;48486.0703125;2964.94409179688;463.0;365702;544.0;0.0;Calculated values ==>;1567950945.141;369.66;370.56000000000006;303.96000000000004;303.76000000000005;296.06;276.06;273.20264511476705;293.26000000000005;276.06;270.66;276.46000000000004;350.76;308.66;270.56;279.36;298.56;285.76000000000005;303.36;362.76;294.36;293.16;327.56;319.46000000000004;263.86;242.77792619122317;267.8393353686513;273.20264511476705;310.26000000000005;9140000.0;3490000.0;3540000.0;1410000.0;3500000.0;3020000.0;9050000.0;0.11733333333333333;0.0;0.13783333333333334;0.011166666666666667;0.05083333333333333;0.16816666666666666;0.0;13771.0009765625;48486.0703125;2964.94409179688;82442.03125;505973.76009862794;508025.07411737303;279146.80974745745;278366.1505753681;252755.3163072105;430862.6128555636;460676.8336032137;438024.4983934438;471866.4182417926;531431.875930999;486224.7864938718;437869.15320432716;450598.1702979624;468179.2213026094;451109.7923322658;276323.98124005116;496414.8477625711;462143.5377314872;460542.747743898;228286.1864045524;194425.4183739577;459276.02651580586;199600.64768326705;223645.82055698166;272.9948003431535;2730297.388096299;768083.818284458;181831.77823457817;1273009.0608488156;0;2;2;15;26;31;24;1;123;123;924635738825.222;352287816435.3734;775602969325.0969;32862.7540895527;2899.70839696335;-0.0;39838.166588599765;3313066.7360319146;531236.0012808505;0.0;414121.79536299437;1.1591274607761082;0.10160241775472062
4256;2019-09-08 15:56:45.092;964;973;309;309;219;28;202;28;-25;32;773;355;-26;65;255;123;302;899;374;214;202;-95;912;350;355;138;351;302;902;742.0;-1.0;1413.0;192.0;309.0;0;100;59;1;0;0;1;1;1;0;1;1;0;1;0;82295.546875;13560.1787109375;48277.67578125;2974.94091796875;463.0;365703;542.0;0.0;Calculated values ==>;1567951005.092;369.56000000000006;370.46000000000004;304.06;304.06;295.06;275.96000000000004;273.3108153835814;293.36;275.96000000000004;270.66;276.36;350.46000000000004;308.66;270.56;279.66;298.66;285.46000000000004;303.36;363.06000000000006;294.56;293.36;327.36;319.46000000000004;263.66;242.14157278889297;267.8393353686513;273.3108153835814;310.56;9120000.0;3500000.0;3550000.0;1380000.0;3510000.0;3020000.0;9020000.0;0.12366666666666666;0.0;0.23550000000000001;0.032;0.0515;0.17516666666666666;0.0;13560.1787109375;48277.67578125;2974.94091796875;82295.546875;505992.3615561437;508124.535789148;279731.40938267286;279731.40938267286;249923.32565232122;430799.1582183253;460655.98800483014;438024.4983934438;472164.23178385233;531119.2370921916;486224.7864938718;437869.15320432716;451005.4113257816;468166.57282040716;450496.3534566729;276434.6885792137;497142.8357817999;462257.26908921276;460655.98800483014;227449.86971758792;194425.4183739577;459537.72642046213;199359.88046960396;222989.5687989458;272.904018910569;2731669.0801160336;768311.3921112313;181881.23685208833;1273814.766868214;0;2;2;15;26;31;24;1;123;123;924848265120.1342;352371448080.3388;775784021345.0221;56205.51752106429;8325.691070427461;-0.0;41631.234430897406;3313808.3654692923;531329.4698812937;0.0;414800.15259334154;1.637985869156839;0.17365568821835167
4257;2019-09-08 15:57:45.112;961;969;310;308;226;28;202;27;-25;32;772;355;-26;66;254;126;302;889;386;217;202;-97;912;349;354;139;350;302;902;426.0;0.0;1194.0;277.0;322.0;0;100;57;1;0;0;1;1;1;0;1;1;0;1;0;82261.140625;13441.734375;48428.6796875;2973.63891601562;464.0;365704;540.0;0.0;Calculated values ==>;1567951065.112;369.26;370.06000000000006;304.16;303.96000000000004;295.76000000000005;275.96000000000004;273.20264511476705;293.36;275.86;270.66;276.36;350.36;308.66;270.56;279.76000000000005;298.56;285.76000000000005;303.36;362.06000000000006;294.86;293.36;327.16;319.56;263.46000000000004;242.35481222062532;267.8393353686513;273.20264511476705;311.76000000000005;9120000.0;3490000.0;3540000.0;1390000.0;3500000.0;3020000.0;9020000.0;0.071;0.0;0.19899999999999998;0.04616666666666667;0.05366666666666667;0.12466666666666666;0.0;13441.734375;48428.6796875;2973.63891601562;82261.140625;505551.9856592353;507544.58706154895;280130.0672592426;279335.0819290699;251953.98493798147;430862.6128555636;460810.79226618685;438024.4983934438;472032.3497595296;531015.0068793237;486224.7864938718;437869.15320432716;451140.8463130652;468179.2213026094;451109.7923322658;276434.6885792137;495613.44389528467;462805.38187136047;460810.79226618685;226613.5671989835;194843.3435325042;459180.3614032639;198251.88244365004;233498.9085273677;272.46069988160286;2733040.842946674;768536.4830588568;181930.824874522;1274620.9217922958;0;2;2;15;26;31;24;1;123;123;925061036020.0665;352454575780.3124;775965281744.9645;47714.750574008955;12046.198111968839;-0.0;28338.214839439453;3314674.656370554;531499.2922130075;0.0;415383.425696657;1.3586313544374933;0.1672653766814532
4258;2019-09-08 15:58:45.143;958;967;309;309;219;29;200;28;-25;32;771;355;-26;67;255;123;302;892;378;219;200;-99;898;351;356;139;352;302;887;396.0;-2.0;1466.0;363.0;314.0;0;100;56;1;0;0;1;1;1;0;1;1;0;1;0;81053.2109375;13139.3681640625;47575.74609375;2982.58544921875;464.0;365705;538.0;0.0;Calculated values ==>;1567951125.143;368.96000000000004;369.86;304.06;304.06;295.06;276.06;273.4187578820637;293.16;275.96000000000004;270.66;276.36;350.26;308.66;270.56;279.86;298.66;285.46000000000004;303.36;362.36;295.06;293.16;326.96000000000004;319.56;263.26000000000005;242.35481222062532;267.8393353686513;273.4187578820637;310.96000000000004;8980000.0;3510000.0;3560000.0;1390000.0;3520000.0000000005;3020000.0;8870000.0;0.066;0.0;0.24433333333333335;0.0605;0.052333333333333336;0.11833333333333335;0.0;13139.3681640625;47575.74609375;2982.58544921875;81053.2109375;506274.0049853925;508481.79881107557;280732.4494299888;280732.4494299888;250294.47496922238;430735.4089219946;460231.6107031601;438024.4983934438;472032.3497595296;530910.7679791142;486224.7864938718;437869.15320432716;451276.12695403385;468026.490916246;450315.1548429875;277238.4136899794;497427.6621461536;462769.0328275246;460231.6107031601;225777.27872811773;194843.3435325042;458977.5506073138;198526.95230268379;234882.6228632102;272.57825186278257;2734402.4990330823;768758.1066927229;181980.4857223369;1275421.372024847;0;2;2;15;26;31;24;1;123;123;925274146069.7076;352538018870.1719;776146575364.6592;58517.23376150904;15757.261197430116;-0.0;26666.296894394076;3315560.3802929022;531731.1074162008;0.0;415842.0334519811;1.58468504070942;0.20260277548980182
4259;2019-09-08 15:59:45.084;951;958;310;309;223;26;194;26;-23;32;770;356;-24;69;255;122;302;879;374;219;194;-101;914;347;353;139;348;305;904;228.0;-1.0;1368.0;343.0;344.0;0;100;59;1;0;0;1;1;1;0;1;1;0;1;0;82386.109375;13567.25390625;48495.76953125;2990.82397460938;465.0;365706;536.0;0.0;Calculated values ==>;1567951185.084;368.26;368.96000000000004;304.16;304.06;295.46000000000004;275.76000000000005;272.9856168485579;292.56;275.76000000000005;270.86;276.36;350.16;308.76000000000005;270.76000000000005;280.06;298.66;285.36;303.36;361.06000000000006;295.06;292.56;326.76000000000005;319.66;263.06;242.35481222062532;268.19934244402924;272.9856168485579;310.56;9140000.0;3470000.0000000005;3529999.9999999995;1390000.0;3479999.9999999995;3050000.0;9040000.0;0.038;0.0;0.228;0.05716666666666667;0.05733333333333333;0.09533333333333333;0.0;13567.25390625;48495.76953125;2990.82397460938;82386.109375;503909.6550304199;505776.20525082416;280000.5907469189;279603.77889051696;251029.41674561362;430988.63858405815;459892.3736788958;437656.05685647397;472032.3497595296;530579.5801781024;485997.4272970731;437499.1961693786;451011.4414654121;468585.315264192;450892.9296527551;276323.98124005116;493887.2251050225;463218.971569767;459892.3736788958;224941.0041839467;195261.2709748474;458774.6081297476;197253.82151757638;247017.61280235584;272.0547171468568;2735763.154079655;768980.4430315391;182030.2151856156;1276221.180738669;0;2;2;15;26;31;24;1;123;123;925486636915.4988;352621336860.48206;776328496300.3364;54811.70965726865;14950.271634662457;-0.0;20294.06053689681;3316503.8594905073;531986.7518929149;0.0;416232.98495132395;1.3843307569240637;0.18165635834440907
4260;2019-09-08 16:00:45.144;953;962;308;307;213;28;197;28;-22;32;771;355;-23;68;256;118;302;892;369;219;197;-102;897;352;357;139;352;304;885;119.0;-1.0;2508.0;313.0;322.0;0;100;59;1;0;0;1;1;1;0;1;1;0;1;0;81225.796875;13367.5263671875;47529.69140625;2993.83984375;465.0;365707;534.0;0.0;Calculated values ==>;1567951245.144;368.46000000000004;369.36;303.96000000000004;303.86;294.46000000000004;275.96000000000004;273.5264737036516;292.86;275.96000000000004;270.96000000000004;276.36;350.26;308.66;270.86;279.96000000000004;298.76000000000005;284.96000000000004;303.36;362.36;295.06;292.86;326.56;319.66;262.96000000000004;242.35481222062532;268.0796299477929;273.5264737036516;310.06;8970000.0;3520000.0000000005;3570000.0000000005;1390000.0;3520000.0000000005;3040000.0;8850000.0;0.01983333333333333;0.0;0.418;0.05216666666666667;0.05366666666666667;0.0735;0.0;13367.5263671875;47529.69140625;2993.83984375;81225.796875;505627.4413146012;507925.73447354476;280458.9834535885;280048.47195327375;248608.5119923821;430671.36484660726;459669.781954241;438039.0146135774;472032.3497595296;530759.6363116737;485998.0360654933;437883.18805776763;451054.4794820238;468154.0428263464;449401.61847502086;277297.85612409934;497607.5144951459;462618.4332792204;459669.781954241;224104.74344509715;195261.2709748474;458673.08712974;199498.21100640664;258612.42580911086;272.96714920490075;2737127.95006299;769205.1239901059;182080.13725625287;1277022.1931245595;0;2;2;15;26;31;24;1;123;123;925699849915.2957;352704820260.4025;776511379000.1622;99710.05590779737;13520.289371100556;-0.0;14777.715676667063;3317792.8285503676;532224.2438224116;0.0;416525.5420176267;2.003536421678035;0.2689549895060439
4261;2019-09-08 16:01:45.145;951;960;308;308;214;27;193;26;-22;32;772;354;-23;69;255;116;302;890;372;217;193;-102;917;349;355;139;350;304;907;122.0;0.0;1742.0;123.0;340.0;0;100;60;1;0;0;1;1;1;0;1;1;0;1;0;82721.3984375;13675.87890625;48601.5078125;2992.06127929688;466.0;365708;533.0;0.0;Calculated values ==>;1567951305.145;368.26;369.16;303.96000000000004;303.96000000000004;294.56;275.86;273.20264511476705;292.46000000000004;275.76000000000005;270.96000000000004;276.36;350.36;308.56;270.86;280.06;298.66;284.76000000000005;303.36;362.16;294.86;292.46000000000004;326.46000000000004;319.76000000000005;262.96000000000004;242.35481222062532;268.0796299477929;273.20264511476705;310.36;9170000.0;3490000.0;3550000.0;1390000.0;3500000.0;3040000.0;9070000.0;0.02033333333333333;0.0;0.2903333333333334;0.0205;0.056666666666666664;0.077;0.0;13675.87890625;48601.5078125;2992.06127929688;82721.3984375;503657.17304332164;505820.092466392;279022.84415335866;279022.84415335866;248376.8366105207;430862.6128555636;459443.0104646142;438039.0146135774;472032.3497595296;530863.9974095965;485885.1634493815;437883.18805776763;451190.22717599076;468306.40334251605;449660.2921249496;276159.73641585856;495312.2094250103;462654.8538357037;459443.0104646142;223686.61821467688;195679.20071851107;458673.08712974;199301.5602334771;257970.90337797866;272.87673999680175;2738494.199459388;769430.4894564742;182130.02059692648;1277823.2998019701;0;2;2;15;26;31;24;1;123;123;925913453475.0376;352788221650.30176;776693782039.9419;69313.44092168914;5317.116301373389;-0.0;15513.352245670936;3319201.3811643976;532381.2248191322;0.0;416777.97179043404;1.381104210831244;0.17277805441145858
4262;2019-09-08 16:02:45.105;954;964;304;303;209;30;195;29;-23;32;772;352;-24;66;255;116;302;899;361;215;195;-100;896;353;358;137;354;303;883;-2.0;-1.0;1978.0;110.0;320.0;0;100;60;1;0;0;1;1;1;0;1;1;0;1;0;81168.125;13429.2265625;47449.515625;2989.7099609375;467.0;365709;532.0;0.0;Calculated values ==>;1567951365.105;368.56000000000006;369.56000000000006;303.56;303.46000000000004;294.06;276.16;273.6339639331285;292.66;276.06;270.86;276.36;350.36;308.36;270.76000000000005;279.76000000000005;298.66;284.76000000000005;303.36;363.06000000000006;294.66;292.66;326.36;319.86;263.16;241.92719264551067;267.9596281332873;273.6339639331285;309.26000000000005;8960000.0;3529999.9999999995;3579999.9999999995;1370000.0;3540000.0;3030000.0;8830000.0;0.0;0.0;0.32966666666666666;0.018333333333333333;0.05333333333333334;0.05333333333333334;0.0;13429.2265625;47449.515625;2989.7099609375;81168.125;505856.7561888076;508377.3661942324;278963.4323926051;278561.18632943556;247510.54704386066;430607.02586249536;459240.64650238265;438109.25301780854;472295.8960165899;530939.5217288226;485773.1568520862;437953.82195464283;450961.9451180683;467745.5678757242;448922.0065350074;277357.5840275254;498840.0548023976;461934.76558694645;459240.64650238265;223268.49639005636;196097.13278094304;459187.24286811694;200493.26755321983;278963.4323926051;273.3633565177537;2739859.03499155;769656.2147516048;182179.83545856434;1278623.1913809946;0;2;2;15;26;31;24;1;123;123;926127210875.1736;352870966450.3544;776875760640.0576;78334.06987482608;4742.7228807731135;-0.0;9614.78475252147;3320430.956824535;532465.0009243747;0.0;416987.23333145765;1.4512889288861262;0.18440920243556164
4263;2019-09-08 16:03:45.106;953;962;306;306;209;27;194;27;-23;32;772;349;-24;68;255;115;302;898;359;213;194;-98;917;351;356;138;352;302;906;-2.0;-1.0;2345.0;208.0;337.0;0;100;58;1;0;0;1;1;1;0;1;1;0;1;0;82526.015625;13514.7841796875;48524.78515625;2983.78369140625;468.0;365710;530.0;0.0;Calculated values ==>;1567951425.106;368.46000000000004;369.36;303.76000000000005;303.76000000000005;294.06;275.86;273.4187578820637;292.56;275.86;270.86;276.36;350.36;308.06;270.76000000000005;279.96000000000004;298.66;284.66;303.36;362.96000000000004;294.46000000000004;292.56;326.16;319.96000000000004;263.36;242.14157278889297;267.8393353686513;273.4187578820637;309.06;9170000.0;3510000.0;3560000.0;1380000.0;3520000.0000000005;3020000.0;9060000.0;0.0;0.0;0.3908333333333333;0.034666666666666665;0.05616666666666667;0.05616666666666667;0.0;13514.7841796875;48524.78515625;2983.78369140625;82526.015625;503953.8627570339;506195.6365681629;278305.71502283803;278305.71502283803;246988.47215805535;430735.4089219946;459420.75121607736;438334.26632045925;472164.23178385233;531015.0068793237;485548.61441766843;438179.53515710204;451411.25423340057;468026.490916246;449145.33933528187;276159.73641585856;496630.7904335418;461972.54226096225;459420.75121607736;222432.26289678228;196515.0671798046;459234.29461077973;199603.35355572865;278305.71502283803;273.0044046805943;2741223.175563741;769880.7519164089;182229.61540192564;1279422.9905496363;0;2;2;15;26;31;24;1;123;123;926341414444.9148;352953467825.2547;777057263664.8384;93303.99840554887;9000.539289908436;-0.0;10172.627866186944;3321861.2978970977;532579.5300177784;0.0;417152.1311846661;1.7297964550420084;0.22574433587281412
4264;2019-09-08 16:04:45.126;954;963;302;300;217;31;194;30;-26;32;770;347;-27;66;254;121;302;898;356;213;194;-95;893;351;357;138;352;301;884;-2.0;-1.0;1128.0;309.0;304.0;0;100;51;1;0;0;1;1;1;0;1;1;0;0;0;80549.1484375;12757.705078125;47548.0546875;2966.72534179688;469.0;365711;530.0;0.0;Calculated values ==>;1567951485.126;368.56000000000006;369.46000000000004;303.36;303.16;294.86;276.26000000000005;273.4187578820637;292.56;276.16;270.56;276.36;350.16;307.86;270.46000000000004;279.76000000000005;298.56;285.26000000000005;303.36;362.96000000000004;294.46000000000004;292.56;326.16;320.06;263.66;242.14157278889297;267.7187500070086;273.4187578820637;308.76000000000005;8930000.0;3510000.0;3570000.0000000005;1380000.0;3520000.0000000005;3010000.0;8840000.0;0.0;0.0;0.188;0.0515;0.050666666666666665;0.050666666666666665;0.0;12757.705078125;47548.0546875;2966.72534179688;80549.1484375;506106.3012555777;508151.70938467595;278097.6784093285;277307.07557535;249788.34314606604;430735.4089219946;459262.8302995626;438095.2167564963;472164.23178385233;530882.0883741961;485437.1837235985;437940.2675631159;451319.22163989383;467898.84525345423;450023.93241515674;277538.5094837383;498600.89133498986;461820.26031341054;459262.8302995626;222432.26289678228;196933.003932529;459537.72642046213;197941.69739009425;278097.6784093285;272.34539264600807;2742582.588250397;770099.7623059578;182279.21950637831;1280223.8644170794;0;2;2;15;26;31;24;1;123;123;926555385744.8468;353036295425.2284;777238223964.7809;45148.86164088358;13472.195495063945;-0.0;9179.034362438528;3323015.456321729;532766.8652318569;0.0;417313.4487911374;1.0715572714312922;0.14652737930964868
4265;2019-09-08 16:05:45.157;950;960;304;303;209;27;195;27;-26;32;768;346;-27;72;255;117;302;893;358;213;195;-93;906;350;355;140;351;301;895;-2.0;-1.0;1510.0;368.0;315.0;0;100;49;1;0;0;1;1;1;0;1;1;0;1;0;80966.0;12599.671875;48082.60546875;2959.67700195312;470.0;365712;530.0;0.0;Calculated values ==>;1567951545.157;368.16;369.16;303.56;303.46000000000004;294.06;275.86;273.3108153835814;292.66;275.86;270.56;276.36;349.96000000000004;307.76000000000005;270.46000000000004;280.36;298.66;284.86;303.36;362.46000000000004;294.46000000000004;292.66;326.16;320.16;263.86;242.56692532238324;267.7187500070086;273.3108153835814;308.96000000000004;9060000.0;3500000.0;3550000.0;1400000.0;3510000.0;3010000.0;8950000.0;0.0;0.0;0.25166666666666665;0.06133333333333334;0.0525;0.0525;0.0;12599.671875;48082.60546875;2959.67700195312;80966.0;504434.2433205346;506813.19935655274;278197.87711427733;277806.6419299614;247234.7785395908;430799.1582183253;459713.48351275333;438095.2167564963;471900.24888135743;530673.689201687;485324.41029010183;437940.2675631159;452126.3417947856;468166.57282040716;449622.8706441287;276772.8211976975;496858.8396925603;462124.50259435363;459713.48351275333;222432.26289678228;197350.94305643384;459430.9838903956;197949.41980908116;278197.87711427733;272.34440449706665;2743929.2432362344;770311.1829586461;182328.6317091438;1281021.1983299924;0;2;2;15;26;31;24;1;123;123;926769096105.3357;353119738515.4193;777418917275.1942;60436.69223176614;16037.53593032062;-0.0;9529.569335919989;3323895.790543816;533012.9067167528;0.0;417469.43437324645;1.3513695231738814;0.18741252196286948
4266;2019-09-08 16:06:45.107;950;958;301;300;217;28;196;27;-26;32;764;346;-27;73;256;120;302;888;351;216;196;-92;901;348;353;139;349;302;892;200.0;-2.0;810.0;114.0;316.0;0;100;46;1;0;0;1;1;1;0;1;1;0;0;0;80465.625;12322.6630859375;47843.37109375;2971.56323242188;471.0;365713;530.0;0.0;Calculated values ==>;1567951605.107;368.16;368.96000000000004;303.26000000000005;303.16;294.86;275.96000000000004;273.0942459734351;292.76000000000005;275.86;270.56;276.36;349.56000000000006;307.76000000000005;270.46000000000004;280.46000000000004;298.76000000000005;285.16;303.36;361.96000000000004;294.76000000000005;292.76000000000005;326.16;320.26000000000005;263.96000000000004;242.35481222062532;267.8393353686513;273.0942459734351;308.26000000000005;9010000.0;3479999.9999999995;3529999.9999999995;1390000.0;3490000.0;3020000.0;8920000.0;0.03333333333333333;0.0;0.13499999999999998;0.019;0.05266666666666667;0.086;0.0;12322.6630859375;47843.37109375;2971.56323242188;80465.625;504853.6857764924;506770.6953871099;277210.00321159814;276822.7609515456;249590.81462664393;430925.7729439634;460161.36591575533;437869.15320432716;472032.3497595296;530180.8496845886;485209.9949593879;437713.4967235476;452084.624032131;468572.8447201448;450423.88264153275;277061.7711765898;496368.7038820865;462823.7401354272;460161.36591575533;222432.26289678228;197768.88456892778;459686.8201820516;198611.81847409025;246745.59052264164;272.59950174293385;2745273.385726019;770518.6960117151;182378.01752196794;1281819.9153160334;0;2;2;15;26;31;24;1;123;123;926981319105.5045;353203368765.48584;777599666525.338;32299.740188581978;4960.425032451266;-0.0;18353.756683807776;3324667.9501449303;533187.7439057416;0.0;417701.60178938706;0.8808368418240545;0.09247457638879258
4267;2019-09-08 16:07:45.118;950;960;303;303;203;25;196;25;-24;31;762;345;-25;76;258;113;302;892;351;217;196;-91;915;348;353;139;349;302;906;307.0;0.0;1492.0;267.0;322.0;0;100;48;1;0;0;1;1;1;0;1;1;0;1;0;81491.1171875;12609.45703125;48495.48828125;2975.35595703125;472.0;365714;530.0;0.0;Calculated values ==>;1567951665.118;368.16;369.16;303.46000000000004;303.46000000000004;293.46000000000004;275.66;273.0942459734351;292.76000000000005;275.66;270.76000000000005;276.26000000000005;349.36;307.66;270.66;280.76000000000005;298.96000000000004;284.46000000000004;303.36;362.36;294.86;292.76000000000005;326.16;320.36;264.06;242.35481222062532;267.8393353686513;273.0942459734351;308.26000000000005;9150000.0;3479999.9999999995;3529999.9999999995;1390000.0;3490000.0;3020000.0;9060000.0;0.051166666666666666;0.0;0.24866666666666667;0.0445;0.05366666666666667;0.10483333333333333;0.0;12609.45703125;48495.48828125;2975.35595703125;81491.1171875;503677.2472725117;505903.01904821355;277153.018075021;277153.018075021;245313.90419850752;430925.7729439634;460161.36591575533;438179.53515710204;471934.1488268154;529972.2215421381;485097.0417664373;438024.4983934438;452486.86662695726;468826.295148288;449405.9972646804;276268.9929933342;495710.85276146734;462955.59896260384;460161.36591575533;222432.26289678228;198186.82848740023;459788.0157187745;198294.23674646573;238663.91494645743;272.47342163239057;2746623.2726763147;770726.5017698134;182427.5842673833;1282622.8863274294;0;2;2;15;26;31;24;1;123;123;927193157935.215;353286784055.3718;777780899745.0903;59651.47753811157;11636.47316426774;-0.0;23220.316109948064;3325434.3507726323;533326.0767468974;0.0;418048.11591147265;1.474841174900405;0.17198169763036178
4268;2019-09-08 16:08:45.108;954;964;302;300;215;25;191;25;-25;31;762;344;-25;74;259;116;302;896;355;218;191;-91;915;345;350;137;346;303;906;454.0;-1.0;1090.0;21.0;318.0;0;100;46;1;0;0;1;1;1;0;1;1;0;0;0;81340.4609375;12487.9423828125;48478.03515625;2986.669921875;473.0;365715;530.0;0.0;Calculated values ==>;1567951725.108;368.56000000000006;369.56000000000006;303.36;303.16;294.66;275.66;272.7676641592781;292.26000000000005;275.66;270.66;276.26000000000005;349.36;307.56;270.66;280.56;299.06;284.76000000000005;303.36;362.76;294.96000000000004;292.26000000000005;326.16;320.46000000000004;264.06;241.92719264551067;267.9596281332873;272.7676641592781;308.66;9150000.0;3450000.0;3500000.0;1370000.0;3460000.0;3030000.0;9060000.0;0.07566666666666667;0.0;0.18166666666666667;0.0035;0.053000000000000005;0.12866666666666668;0.0;12487.9423828125;48478.03515625;2986.669921875;81340.4609375;504269.7642142646;506487.88133350573;276772.8211976975;276018.2516279123;248683.969822557;431113.4868728058;459959.07838641404;437798.07955487026;472198.00020708365;529896.1217030672;484869.21139409667;437798.07955487026;452043.0040018364;469367.4335596971;450389.5857781115;276268.9929933342;496324.62643431366;463535.3357554476;459959.07838641404;222432.26289678228;198604.77482894104;460095.3607636393;198905.94243968115;230980.64120269823;272.70345765474156;2747979.976339269;770935.6119074646;182477.25953579057;1283430.8643374213;0;2;2;15;26;31;24;1;123;123;927404022785.2485;353369570255.385;777962369495.1191;43398.73824259269;914.1629641338536;-0.0;29461.892250971436;3326292.959445642;533430.6479498784;0.0;418487.0611448163;1.1535846659477214;0.10613856469491688
4269;2019-09-08 16:09:45.119;957;967;300;299;209;26;196;24;-25;30;762;343;-26;75;260;115;303;898;357;217;196;-91;897;347;352;137;348;301;887;561.0;-2.0;1647.0;336.0;308.0;0;100;43;1;0;0;1;1;1;0;1;1;0;1;0;79989.2578125;12107.2216796875;47601.59375;2983.30615234375;474.0;365716;530.0;0.0;Calculated values ==>;1567951785.119;368.86;369.86;303.16;303.06;294.06;275.76000000000005;272.9856168485579;292.76000000000005;275.56;270.66;276.16;349.36;307.46000000000004;270.56;280.66;299.16;284.66;303.46000000000004;362.96000000000004;294.86;292.76000000000005;326.16;320.56;264.06;241.92719264551067;267.7187500070086;272.9856168485579;308.86;8970000.0;3470000.0000000005;3520000.0000000005;1370000.0;3479999.9999999995;3010000.0;8870000.0;0.0935;0.0;0.27449999999999997;0.056;0.051333333333333335;0.14483333333333334;0.0;12107.2216796875;47601.59375;2983.30615234375;79989.2578125;506211.1645783249;508481.79881107557;277123.226560665;276733.953403767;247417.78302417725;430988.63858405815;460317.26658201264;438249.86041294545;472100.0868749512;530048.2812349753;484985.85082248336;438095.2167564963;452527.9097161589;469217.58717900503;449880.8707288754;277685.22307219496;498333.38319904124;463105.5069138693;460317.26658201264;222432.26289678228;199022.72361097817;460095.3607636393;198013.52392767856;226052.4058735472;272.3576930438302;2749324.637136307;771140.6091836503;182527.01845713783;1284231.6746988676;0;2;2;15;26;31;24;1;123;123;927614661394.9607;353451785325.27264;778143602714.8715;65944.87436520576;14676.582862813804;-0.0;33929.360659276084;3327204.3232688694;533560.594650787;0.0;419015.4184327604;1.827196384435777;0.20887742597098305
4270;2019-09-08 16:10:45.119;953;961;302;301;213;22;200;22;-23;29;763;343;-24;77;260;116;303;884;353;217;200;-91;909;343;349;138;344;304;901;775.0;-1.0;1184.0;322.0;327.0;0;100;45;1;0;0;1;1;1;0;1;1;0;1;0;80980.4453125;12366.7841796875;48276.0078125;3000.60375976562;475.0;365717;530.0;0.0;Calculated values ==>;1567951845.119;368.46000000000004;369.26;303.36;303.26000000000005;294.46000000000004;275.36;272.5487779782249;293.16;275.36;270.86;276.06;349.46000000000004;307.46000000000004;270.76000000000005;280.86;299.16;284.76000000000005;303.46000000000004;361.56000000000006;294.86;293.16;326.16;320.66;264.06;242.14157278889297;268.0796299477929;272.5487779782249;308.46000000000004;9090000.0;3429999.9999999995;3490000.0;1380000.0;3440000.0;3040000.0;9010000.0;0.12916666666666668;0.0;0.19733333333333333;0.05366666666666667;0.0545;0.18366666666666667;0.0;12366.7841796875;48276.0078125;3000.60375976562;80980.4453125;504624.79794806935;506463.03207783046;277061.7711765898;276679.7012704636;248231.42589003802;431237.1583312671;461314.64659979986;437883.18805776763;471870.034071972;529924.4241206498;484640.91588057764;437727.04723144654;452270.69283270964;469767.9846745563;450750.9572941934;276980.54151853727;494935.796010952;463553.39371655026;461314.64659979986;222432.26289678228;199440.67485045042;459941.8588226559;196852.52000323075;220653.2687633836;271.87828889823487;2750666.0513290153;771344.5592324785;182576.88437307207;1285030.6547118884;0;2;2;15;26;31;24;1;123;123;927824961394.9607;353534285325.27264;778325102714.8715;47563.385162761944;14119.12784997582;-0.0;44201.47306262179;3328150.2254316024;533800.5589067269;0.0;419666.50871377625;1.6637073623166962;0.16884652628463462
4271;2019-09-08 16:11:45.120;954;964;300;299;205;23;201;22;-22;28;764;344;-23;75;261;113;303;893;347;217;201;-92;903;345;351;138;346;304;890;934.0;0.0;2055.0;438.0;317.0;0;100;47;1;0;0;1;1;1;0;1;1;0;1;0;80485.4609375;12475.044921875;47775.2890625;3002.23608398438;476.0;365718;530.0;0.0;Calculated values ==>;1567951905.12;368.56000000000006;369.56000000000006;303.16;303.06;293.66;275.46000000000004;272.7676641592781;293.26000000000005;275.36;270.96000000000004;275.96000000000004;349.56000000000006;307.56;270.86;280.66;299.26000000000005;284.46000000000004;303.46000000000004;362.46000000000004;294.86;293.26000000000005;326.16;320.76000000000005;263.96000000000004;242.14157278889297;268.0796299477929;272.7676641592781;307.86;9030000.0;3450000.0;3510000.0;1380000.0;3460000.0;3040000.0;8900000.0;0.15566666666666668;0.0;0.3425;0.073;0.05283333333333333;0.20850000000000002;0.0;12475.044921875;47775.2890625;3002.23608398438;80485.4609375;505273.38709439867;507803.992015669;276942.07291131443;276555.3128732146;246218.2290546092;431113.4868728058;461140.1023613316;438039.0146135774;471771.9322026706;530028.8573987164;484754.23280793335;437883.18805776763;452001.48216978484;469619.009339864;449956.0785532939;277327.90918339876;497309.18444456044;463255.1075124623;461140.1023613316;222432.26289678228;199858.6285646581;459840.87278752984;197543.450325383;217662.84549703787;272.1623071231346;2752011.6229719603;771551.5779249955;182626.908872104;1285831.0955253376;0;2;2;15;26;31;24;1;123;123;928034964894.707;353617086705.1726;778507505754.6511;82369.73076870659;19147.71183973672;-0.0;50765.008056205246;3329233.019442656;534077.7871908674;0.0;420457.9092452662;2.4075298521478463;0.2572008624438397
4272;2019-09-08 16:12:45.140;951;962;302;302;206;24;200;23;-21;28;765;344;-22;76;261;114;303;894;345;217;200;-91;897;347;352;144;349;306;890;1128.0;0.0;2063.0;461.0;309.0;100;100;52;1;0;0;1;0;0;1;1;1;0;1;0;76326.1328125;12908.48046875;42904.95703125;2996.79272460938;476.0;365719;530.0;0.0;Calculated values ==>;1567951965.14;368.26;369.36;303.36;303.36;293.76000000000005;275.56;272.9856168485579;293.16;275.46000000000004;271.06;275.96000000000004;349.66;307.56;270.96000000000004;280.76000000000005;299.26000000000005;284.56;303.46000000000004;362.56000000000006;294.86;293.16;326.16;320.76000000000005;264.06;243.40439225979637;268.3187672390254;272.9856168485579;307.66;8970000.0;3470000.0000000005;3520000.0000000005;1440000.0;3490000.0;3060000.0;8900000.0;0.188;0.0;0.3438333333333333;0.07683333333333334;0.0515;0.2395;0.0;12908.48046875;42904.95703125;2996.79272460938;76326.1328125;505335.01917787717;507515.0207730464;277722.11030209047;277722.11030209047;246499.9604793137;430988.63858405815;460852.5178084268;437742.05038880615;470973.6072408108;529981.2530329811;484523.8486571121;437585.1090581189;451783.45028349594;469205.79853751947;449735.49681597395;277685.22307219496;497460.6790277869;463105.5069138693;460852.5178084268;222432.26289678228;199858.6285646581;459013.6026161584;198089.3160773171;215212.86055571306;272.38784540747827;2753318.821845748;771763.1778138167;182676.91744299393;1286587.0161351205;0;2;2;15;26;31;25;1;123;123;928245935195.478;353701714905.4819;778690566755.3201;82400.59848076697;20047.68268240097;-0.0;58830.69791202494;3330606.5632201135;534404.5243558418;0.0;421371.51123085676;2.7423626545795265;0.28217814485745113
4273;2019-09-08 16:13:45.131;950;959;301;300;210;29;202;27;-19;28;752;346;-20;83;260;117;303;889;355;218;202;-89;890;351;356;137;353;308;882;1243.0;-1.0;1752.0;44.0;277.0;100;0;59;1;0;0;1;0;0;1;1;1;1;1;0;77379.8671875;13396.3154296875;42653.484375;3993.30419921875;477.0;365720;529.0;0.0;Calculated values ==>;1567952025.131;368.16;369.06000000000006;303.26000000000005;303.16;294.16;276.06;273.4187578820637;293.36;275.86;271.26000000000005;275.96000000000004;348.36;307.76000000000005;271.16;281.46000000000004;299.16;284.86;303.46000000000004;362.06000000000006;294.96000000000004;293.36;326.06;320.86;264.26000000000005;241.92719264551067;268.5567601203482;273.4187578820637;308.66;8900000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;3080000.0;8820000.0;0.20716666666666667;0.0;0.292;0.007333333333333333;0.04616666666666667;0.25333333333333335;0.0;13396.3154296875;42653.484375;3993.30419921875;77379.8671875;505773.6551510793;507740.10971559794;277827.12630347844;277431.1809793309;247819.63320597963;430735.4089219946;460500.8437552981;437601.09044165985;471904.2073218062;528467.5704421921;484520.5426746231;437443.34373287327;452377.821219532;468524.14258881606;449439.0364241475;278115.47914027044;497424.4468168717;462636.5820206667;460500.8437552981;222014.15119762826;200276.58477070546;460296.82502626866;200488.73457754916;214582.6388591823;273.35283723264894;2754599.5130452374;771982.3515650788;182735.15951301024;1287299.8961980396;0;2;2;15;26;31;25;1;123;124;928458303335.2552;353786002260.39343;778874739125.1268;69236.80791232032;1905.2593299572763;-0.0;62299.27857368268;3331870.018725306;534587.4380979087;0.0;422380.77628804144;2.222425839398291;0.19015821170531158
4274;2019-09-08 16:14:45.111;958;938;305;304;211;28;204;28;-18;29;736;352;-19;86;259;119;303;879;354;219;204;-82;903;351;356;137;353;308;894;1483.0;-1.0;1493.0;252.0;279.0;86;0;66;1;0;0;1;0;0;1;1;1;1;1;0;78069.6796875;14222.2763671875;42461.32421875;4011.39306640625;476.0;365721;527.0;0.0;Calculated values ==>;1567952085.111;368.96000000000004;366.96000000000004;303.66;303.56;294.26000000000005;275.96000000000004;273.4187578820637;293.56;275.96000000000004;271.36;276.06;346.76;308.36;271.26000000000005;281.76000000000005;299.06;285.06;303.46000000000004;361.06000000000006;295.06;293.56;325.86;320.76000000000005;264.96000000000004;241.92719264551067;268.5567601203482;273.4187578820637;308.56;9030000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;3080000.0;8940000.0;0.24716666666666667;0.0;0.24883333333333332;0.042;0.0465;0.2936666666666667;0.0;14222.2763671875;42461.32421875;4011.39306640625;78069.6796875;505859.24877678737;503679.72389129596;278654.2676067774;278259.90295312315;247824.8390809726;430735.4089219946;460769.5600386277;437758.51091407164;472002.15594002855;526789.5693367897;485202.4834261648;437601.09044165985;452782.3195886392;468396.73186948214;449731.89682106464;277327.90918339876;494808.61152280535;462769.0328275246;460769.5600386277;221177.93781777218;199858.6285646581;461001.0036110699;199797.96542702417;212284.2925031599;273.0811555854064;2755894.494131977;772212.4297784821;182801.84308830815;1288008.9498398558;0;2;2;15;26;31;25;1;123;124;928671832135.3231;353868174860.41956;779059477525.1855;59212.515735360306;10970.52760372992;-0.0;72971.84023291571;3332940.0729523664;534694.7005563155;0.0;423507.65985868033;2.3585945884101434;0.20560478524238612
4275;2019-09-08 16:15:45.132;962;932;299;298;220;33;208;32;-19;30;740;353;-20;80;257;127;303;866;343;222;208;-72;879;354;359;135;356;308;871;1631.0;-2.0;960.0;123.0;269.0;99;0;66;1;0;0;1;0;0;1;1;1;1;0;0;77389.53125;13934.2021484375;42065.0390625;4003.27197265625;503.0;365722;526.0;37.0;Calculated values ==>;1567952145.132;369.36;366.36;303.06;302.96000000000004;295.16;276.46000000000004;273.7412296467126;293.96000000000004;276.36;271.26000000000005;276.16;347.16;308.46000000000004;271.16;281.16;298.86;285.86;303.46000000000004;359.76;295.36;293.96000000000004;325.76000000000005;323.46000000000004;265.96000000000004;241.49495122638035;268.5567601203482;273.7412296467126;307.46000000000004;8790000.0;3540000.0;3590000.0;1350000.0;3560000.0;3080000.0;8710000.0;0.2718333333333333;0.0;0.16;0.0205;0.04483333333333333;0.31666666666666665;0.0937233261825833;13934.2021484375;42065.0390625;4003.27197265625;77389.53125;508417.58515662345;504752.70004964515;277733.09436554444;277331.64039850334;251000.6467931826;430542.39183029096;460843.3091966263;437601.09044165985;472363.3712700832;527209.3164912581;485315.9944254895;437443.34373287327;451971.97322424507;467720.508243715;450353.53466048726;278823.2739997132;494941.268920805;462715.43254397233;460843.3091966263;220759.83610629753;211144.3756859795;462302.8608918289;200991.00057645963;211856.0654339669;273.56293741091963;2757190.440977178;772447.1492221499;182868.65533963812;1288713.5827346842;0;2;2;15;26;31;25;1;123;124;928886407209.9958;353949803420.29504;779244342204.9036;37857.61437843204;5356.89313646507;-0.0;78845.96052484214;3333749.2738232934;534830.8100172533;0.0;424773.25099831674;2.034255926351994;0.13577004579429386
