;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4276;2019-09-08 16:16:45.122;957;921;302;301;209;30;210;31;-18;31;751;352;-19;81;255;121;303;853;350;223;209;-65;901;355;360;133;357;307;892;1851.0;-1.0;1148.0;67.0;301.0;85;0;74;1;0;0;1;0;0;1;1;1;1;1;0;78695.5390625;14787.1220703125;42350.78515625;3998.02416992188;835.0;365723;528.0;48.0;Calculated values ==>;1567952205.122;368.86;365.26;303.36;303.26000000000005;294.06;276.16;273.8482719121499;294.16;276.26000000000005;271.36;276.26000000000005;348.26;308.36;271.26000000000005;281.26000000000005;298.66;285.26000000000005;303.46000000000004;358.46000000000004;295.46000000000004;294.06;325.96000000000004;356.66;266.66;241.05796691057077;268.43790593516167;273.8482719121499;308.16;9010000.0;3550000.0;3600000.0;1330000.0;3570000.0000000005;3070000.0;8920000.0;0.30850000000000005;0.0;0.19133333333333333;0.011166666666666667;0.050166666666666665;0.3586666666666667;0.11933191091976988;14787.1220703125;42350.78515625;3998.02416992188;78695.5390625;505879.1283389118;501335.7592777884;277599.40842929273;277210.00321159814;247303.0157761669;430477.46260093397;460958.12350355304;437985.2681005028;472723.10170879104;528439.7658042574;485316.8960700851;437828.56808052456;452283.13578435534;467322.2658829515;449290.1005253707;277445.8796748268;490959.0062195492;462697.81320866785;460823.4196012535;221596.04284303306;350183.7266411821;463295.3669994605;201503.72786476454;212147.22221881797;273.76788283434126;2758490.9331118357;772686.4536999494;182935.32169459222;1289416.9306924187;0;2;2;15;26;31;25;1;123;124;929102071260.0302;354030190020.3078;779428811454.9329;45246.801365104584;2923.339970337438;-0.0;89191.86279450022;3334441.6951984665;534899.8004594971;0.0;426173.3328070014;2.2468293357487186;0.1496545304124982
4277;2019-09-08 16:17:45.123;953;910;297;296;216;37;209;36;-19;33;761;352;-20;78;250;126;303;847;348;224;209;-62;865;360;365;138;361;307;855;1880.0;-1.0;1490.0;81.0;283.0;99;0;73;1;0;0;1;0;0;1;1;1;1;1;0;76936.265625;14127.2861328125;41186.1640625;3975.80419921875;903.0;365724;531.0;48.0;Calculated values ==>;1567952265.123;368.46000000000004;364.16;302.86;302.76000000000005;294.76000000000005;276.86;274.38016830617;294.06;276.76000000000005;271.26000000000005;276.46000000000004;349.26;308.36;271.16;280.96000000000004;298.16;285.76000000000005;303.46000000000004;357.86;295.56;294.06;326.26000000000005;363.46000000000004;266.96000000000004;242.14157278889297;268.43790593516167;274.38016830617;307.96000000000004;8650000.0;3600000.0;3650000.0;1380000.0;3610000.0;3070000.0;8550000.0;0.31333333333333335;0.0;0.24833333333333335;0.013500000000000002;0.04716666666666667;0.36050000000000004;0.11878164936419885;14127.2861328125;41186.1640625;3975.80419921875;76936.265625;508278.93196572806;502922.74437342765;277987.2767612332;277574.65875288827;250240.9818514033;430148.3826014536;460046.18574337027;437828.56808052456;472262.261994151;529486.681345978;485316.8960700851;437671.5478804793;451877.5105450967;466104.2199880029;449106.72321829054;279787.17155725317;493541.38660725194;462075.34251113114;460046.18574337027;222850.3779558165;378752.73324896954;462857.470401871;202798.7159113034;212636.1466651315;274.29461466139077;2759787.886431527;772927.4111172411;183001.77137173095;1290113.0835374214;0;2;2;15;26;31;25;1;123;124;929319574884.7675;354111491375.2096;779613014524.7103;58365.74662202326;3510.7931856226633;-0.0;89191.31908770508;3335305.1474879477;534953.4191293616;0.0;427659.8840963327;2.5479804129445296;0.18315146768255217
4278;2019-09-08 16:18:45.113;938;896;300;299;215;35;205;36;-17;35;768;351;-18;77;248;124;303;818;351;221;205;-63;894;358;363;133;359;309;885;2080.0;-1.0;1108.0;0.0;351.0;98;0;84;1;0;0;1;0;0;1;1;1;1;1;0;80092.84375;15784.9384765625;42764.01171875;4036.15673828125;909.0;365725;525.0;31.0;Calculated values ==>;1567952325.113;366.96000000000004;362.76;303.16;303.06;294.66;276.66;274.1680685717883;293.66;276.76000000000005;271.46000000000004;276.66;349.96000000000004;308.26000000000005;271.36;280.86;297.96000000000004;285.56;303.46000000000004;354.96000000000004;295.26000000000005;293.66;325.66;364.06000000000006;266.86;241.05796691057077;268.67533136820026;274.1680685717883;308.26000000000005;8940000.0;3579999.9999999995;3629999.9999999995;1330000.0;3590000.0;3090000.0;8850000.0;0.3466666666666667;0.0;0.18466666666666667;0.0;0.058499999999999996;0.4051666666666667;0.07668093885521754;15784.9384765625;42764.01171875;4036.15673828125;80092.84375;503679.72389129596;498210.79528266954;277245.4879044212;276854.4995981458;249184.6405196143;430280.9020939914;459814.3699412001;437688.5006598165;473112.1826642056;530067.0567718833;484974.23708921915;437530.6787186241;451386.9862819669;466131.47824129247;449179.6979440156;277867.79856775294;486084.0820940627;461976.67714593874;459814.3699412001;220341.7376933702;381275.5356186903;463493.8196959918;202496.42290420205;213289.0686528968;274.1680685717883;2761096.244247208;773176.6381109358;183068.52658516387;1290812.5517382433;0;2;2;15;26;31;25;1;123;124;929537938484.8021;354192777825.22253;779797783724.7397;43432.1370255368;0.0;-0.0;99883.83457197755;3336153.321799196;534982.6708631448;0.0;429235.24777270044;2.2899373128750984;0.13780295786094027
4279;2019-09-08 16:19:45.124;935;907;303;302;212;39;195;39;-18;37;775;353;-19;74;245;122;303;835;353;217;195;-66;886;362;368;140;364;308;876;2107.0;-1.0;1413.0;58.0;299.0;99;0;87;1;0;0;1;0;0;1;1;1;1;1;0;79549.65625;15975.5107421875;42266.06640625;3974.51904296875;906.0;365726;516.0;21.0;Calculated values ==>;1567952385.124;366.66;363.86;303.46000000000004;303.36;294.36;277.06;274.5913991737795;292.66;277.06;271.36;276.86;350.66;308.46000000000004;271.26000000000005;280.56;297.66;285.36;303.46000000000004;356.66;294.86;292.66;324.76000000000005;363.76;266.56;242.56692532238324;268.5567601203482;274.5913991737795;308.46000000000004;8860000.0;3620000.0000000005;3679999.9999999995;1400000.0;3640000.0;3080000.0;8760000.0;0.3511666666666667;0.0;0.23550000000000001;0.009666666666666665;0.049833333333333334;0.401;0.051956073438985936;15975.5107421875;42266.06640625;3974.51904296875;79549.65625;503918.11347337434;500651.7410917053;279023.5576673137;278616.8768289134;248537.92647361176;430014.67791919125;457640.7087686767;437758.51091407164;472391.7460337592;530875.2723025628;485315.9944254895;437601.09044165985;451156.1242321242;465015.24582933175;448134.4637879286;278368.20252278075;489674.264949851;460668.8397657055;457640.7087686767;216578.99785978085;380014.09164345806;462158.8569706593;203375.51250247695;212776.49567134067;274.52729916335477;2762426.8423156063;773441.3570446905;183135.29445538073;1291521.2656315293;0;2;2;15;26;31;25;1;123;124;929757278690.3738;354274692840.43604;779982917660.2223;55197.19612593055;2501.5723298590956;-0.0;98190.54945203174;3336975.3835946373;535003.5211211279;0.0;430886.17025751213;2.5056107253697153;0.17297764975258698
4280;2019-09-08 16:20:45.114;930;912;301;300;224;39;189;40;-19;38;777;355;-20;74;243;131;303;835;347;212;189;-74;871;361;366;135;362;307;861;2192.0;-1.0;1611.0;325.0;301.0;98;0;88;1;0;0;1;0;0;1;1;1;1;1;0;78777.3125;15717.1982421875;41604.96484375;3994.95703125;914.0;365727;509.0;14.0;Calculated values ==>;1567952445.114;366.16;364.36;303.26000000000005;303.16;295.56;277.06;274.4858918419099;292.06;277.16;271.26000000000005;276.96000000000004;350.86;308.66;271.16;280.56;297.46000000000004;286.26000000000005;303.46000000000004;356.66;294.36;292.06;324.06;364.56000000000006;265.76000000000005;241.49495122638035;268.43790593516167;274.4858918419099;307.86;8710000.0;3610000.0;3660000.0;1350000.0;3620000.0000000005;3070000.0;8610000.0;0.36533333333333334;0.0;0.2685;0.05416666666666667;0.050166666666666665;0.4155;0.03461793238455681;15717.1982421875;41604.96484375;3994.95703125;78777.3125;504461.8888596225;502695.03266294184;279233.47264332965;278816.1159508625;252466.596057841;430081.6785162784;457129.41179851815;437828.56808052456;473143.78782676667;531159.7781216218;485656.8851103499;437671.5478804793;451334.533542499;465044.1086722825;449664.84639329417;279364.77800429455;491125.5347740328;460298.8245555552;457129.41179851815;213652.59903751023;383378.13390389836;462103.17497911834;202411.32774172313;211686.68498816664;274.14875036694445;2763746.0138234985;773705.4189352843;183201.69568729302;1292220.0744045137;0;2;2;15;26;31;25;1;123;124;929977441990.4088;354357179090.44916;780167386910.2516;63209.52903096819;14066.641725358908;-0.0;101981.45298970105;3337961.94185065;535141.5665602016;0.0;432553.992261455;2.923451450482935;0.23122037415379088
4281;2019-09-08 16:21:45.155;926;917;302;301;210;37;196;38;-19;39;778;354;-20;73;243;122;303;840;353;210;195;-83;906;360;366;141;362;307;897;2242.0;-1.0;1144.0;170.0;343.0;98;0;91;1;0;0;1;0;0;1;1;1;1;1;0;81318.4453125;16545.54296875;43370.4765625;3960.7109375;919.0;365728;504.0;0.0;Calculated values ==>;1567952505.155;365.76;364.86;303.36;303.26000000000005;294.16;276.86;274.38016830617;292.76000000000005;276.96000000000004;271.26000000000005;277.06;350.96000000000004;308.56;271.16;280.46000000000004;297.46000000000004;285.36;303.46000000000004;357.16;294.16;292.66;323.56;365.06000000000006;264.86;242.77792619122317;268.43790593516167;274.38016830617;308.46000000000004;9060000.0;3600000.0;3660000.0;1410000.0;3620000.0000000005;3070000.0;8970000.0;0.3736666666666667;0.0;0.19066666666666665;0.028333333333333332;0.05716666666666667;0.4308333333333334;0.0;16545.54296875;43370.4765625;3960.7109375;81318.4453125;500868.7224668933;500303.734191857;277297.85612409934;276912.60029512196;247472.33995442704;430148.3826014536;458102.21622996335;437828.56808052456;472456.96783784614;531264.2688581708;485543.5961865962;437671.5478804793;451198.39998633583;465044.1086722825;448509.72636209056;277153.018075021;488421.2061044979;460026.21490959387;457963.6984928254;211562.405474017;385480.9739628175;460291.07308573613;202437.8509362219;212370.9193228532;274.15448822991914;2765081.0567925414;773974.4588299338;183268.03822335295;1292928.6869695238;0;2;2;15;26;31;25;1;123;124;930197192050.0039;354440035670.2965;780351712779.912;44881.16340218037;7305.8412942362365;-0.0;105809.55569239636;3338863.3131357087;535319.7922894537;0.0;434286.7672516348;2.4734603544886915;0.16847836359959606
4282;2019-09-08 16:22:45.106;929;925;297;296;221;43;188;41;-22;40;776;355;-23;72;238;128;303;848;343;212;188;-97;881;363;368;144;365;306;872;2171.0;0.0;1239.0;332.0;306.0;99;0;89;1;0;0;1;0;0;1;1;1;1;0;0;79519.8359375;15981.6455078125;42204.05078125;3914.9755859375;920.0;365729;501.0;0.0;Calculated values ==>;1567952565.106;366.06000000000006;365.66;302.86;302.76000000000005;295.26000000000005;277.46000000000004;274.69669130483857;291.96000000000004;277.26000000000005;270.96000000000004;277.16;350.76;308.66;270.86;280.36;296.96000000000004;285.96000000000004;303.46000000000004;357.96000000000004;294.36;291.96000000000004;323.26000000000005;365.16;263.46000000000004;243.40439225979637;268.3187672390254;274.69669130483857;307.46000000000004;8810000.0;3629999.9999999995;3679999.9999999995;1440000.0;3650000.0;3060000.0;8720000.0;0.36183333333333334;0.0;0.20650000000000002;0.05533333333333333;0.051000000000000004;0.41283333333333333;0.0;15981.6455078125;42204.05078125;3914.9755859375;79519.8359375;503463.95409357984;503647.69560742704;276869.67745401117;276474.0265128405;251269.82335315138;429947.3805835815;456662.1077966673;437585.1090581189;472160.7387857882;531130.6756210164;485770.73940587277;437427.84448784514;451240.77474802;463943.7019641529;448848.5733682798;278691.5352264951;492084.7260478451;459986.6564810051;456662.1077966673;210308.32490665457;385901.571211729;458399.49139079434;202581.01078055298;211758.37533528783;274.2238918377591;2766420.281208546;774245.2973682049;183333.6153459323;1293641.225648227;0;2;2;15;26;31;25;1;123;124;930417212219.913;354525465845.26117;780535462594.8359;48528.346294317365;14155.289260433354;-0.0;101104.42421780617;3339641.0900125834;535498.4889890858;0.0;436009.64225225506;2.6374603499015183;0.19448852128233057
4283;2019-09-08 16:23:45.136;928;928;300;300;209;40;189;39;-22;40;770;354;-23;74;238;122;303;853;335;210;188;-119;907;363;368;140;364;304;898;2111.0;0.0;2157.0;240.0;331.0;100;0;90;1;0;0;1;0;0;1;1;1;1;1;0;81107.078125;16378.1328125;43501.0625;3912.96337890625;919.0;365730;499.0;0.0;Calculated values ==>;1567952625.136;365.96000000000004;365.96000000000004;303.16;303.16;294.06;277.16;274.69669130483857;292.06;277.06;270.96000000000004;277.16;350.16;308.56;270.86;280.56;296.96000000000004;285.36;303.46000000000004;358.46000000000004;294.16;291.96000000000004;323.06;365.06000000000006;261.26000000000005;242.56692532238324;268.0796299477929;274.69669130483857;306.66;9070000.0;3629999.9999999995;3679999.9999999995;1400000.0;3640000.0;3040000.0;8980000.0;0.35183333333333333;0.0;0.3595;0.04;0.05516666666666667;0.40700000000000003;0.0;16378.1328125;43501.0625;3912.96337890625;81107.078125;501081.7005755402;501858.21698224556;276471.56795871933;276471.56795871933;247167.0016814438;429947.3805835815;456802.38005965634;438039.0146135774;472686.4266018815;530655.2663078107;485885.1634493815;437883.18805776763;451866.65278891707;464091.55881951714;447945.9289908876;277095.26102618186;490385.8859002621;459712.81932707026;456662.1077966673;209472.28574929133;385480.9739628175;456781.6664363326;202955.1959971977;212919.945841286;274.36919614979405;2767759.508103904;774515.097019822;183398.88078702058;1294355.7920298688;0;2;2;15;26;31;25;1;123;124;930638122619.8076;354610708445.2205;780718554094.7487;84512.6327925885;10153.058817565397;-0.0;99203.0599158402;3340750.3191751917;535701.1598410895;0.0;437679.7059004234;3.0390686802720017;0.2367453792162777
4284;2019-09-08 16:24:45.117;930;932;300;299;224;42;186;40;-24;41;766;354;-25;72;235;129;303;859;346;210;186;-144;913;362;368;144;364;303;906;1992.0;-1.0;1181.0;288.0;314.0;100;2;86;1;0;0;1;0;0;1;1;1;1;0;0;81114.4453125;16143.2998046875;43782.30859375;3892.25024414062;917.0;365731;497.0;0.0;Calculated values ==>;1567952685.117;366.16;366.36;303.16;303.06;295.56;277.36;274.5913991737795;291.76000000000005;277.16;270.76000000000005;277.26000000000005;349.76;308.56;270.66;280.36;296.66;286.06;303.46000000000004;359.06000000000006;294.16;291.76000000000005;322.86;364.86;258.76000000000005;243.40439225979637;267.9596281332873;274.5913991737795;307.76000000000005;9130000.0;3620000.0000000005;3679999.9999999995;1440000.0;3640000.0;3030000.0;9060000.0;0.332;0.0;0.19683333333333333;0.048;0.052333333333333336;0.38433333333333336;0.0;16143.2998046875;43782.30859375;3892.25024414062;81114.4453125;500863.0270348845;501765.6481876779;276018.2516279123;275643.8065811793;251269.31798270415;430014.67791919125;456381.08230527566;437953.82195464283;472259.5391352755;530313.5891873743;485998.7444887767;437798.07955487026;451773.65031303524;463693.98011157714;449183.42964702763;276754.2117013927;490569.55915542785;459712.81932707026;456381.08230527566;208636.25808486674;384639.8087634594;453541.39444842533;201983.79747733276;212064.81161578977;273.98674229012255;2769110.9260521424;774786.023138687;183463.90363698837;1295082.9231267748;0;2;2;15;26;31;25;1;123;124;930858852700.4884;354695881465.4832;780900596430.3102;46446.7664846172;12074.764654612443;-0.0;93898.88670165908;3341841.3019185634;535886.3330471724;0.0;439288.3792192832;2.3883662204108584;0.17721329115906462
4285;2019-09-08 16:25:45.127;933;937;302;302;216;43;186;41;-26;41;760;358;-27;80;234;127;303;868;344;211;186;-152;901;365;371;143;367;301;892;1909.0;-1.0;1564.0;259.0;296.0;100;10;79;1;0;0;1;0;0;1;1;1;1;1;0;79746.09375;15217.23046875;43173.84765625;3923.27734375;915.0;365732;496.0;0.0;Calculated values ==>;1567952745.127;366.46000000000004;366.86;303.36;303.36;294.76000000000005;277.46000000000004;274.9066339382667;291.76000000000005;277.26000000000005;270.56;277.26000000000005;349.16;308.96000000000004;270.46000000000004;281.16;296.56;285.86;303.46000000000004;359.96000000000004;294.26000000000005;291.76000000000005;322.76000000000005;364.66;257.96000000000004;243.1966462407574;267.7187500070086;274.9066339382667;307.56;9010000.0;3650000.0;3710000.0;1430000.0;3670000.0000000005;3010000.0;8920000.0;0.31816666666666665;0.0;0.26066666666666666;0.043166666666666666;0.04933333333333333;0.3675;0.0;15217.23046875;43173.84765625;3923.27734375;79746.09375;502343.51606260176;503702.34039535286;277599.40842929273;277599.40842929273;249302.58512048656;429811.8947417682;455884.3690453659;438095.2167564963;472391.1323836129;529839.7408841682;486675.1104425641;437940.2675631159;453194.32299519994;463113.5052063933;448324.64168240636;277445.8796748268;493296.6192206722;459378.0053511534;455884.3690453659;208218.24852204052;383798.68249236845;452875.3194090625;202967.8542414468;212986.4211528311;274.383364405434;2770451.6539615323;775047.4044472162;183529.0438884432;1295807.6785345157;0;2;2;15;26;31;25;1;123;124;931080589650.4531;354781995815.46954;781081826630.2814;61289.8658289229;10787.672246402079;-0.0;89264.99585050653;3342739.256821912;536076.8851080352;0.0;440814.9993012566;2.589171190364684;0.20305858981372452
4286;2019-09-08 16:26:45.118;933;937;300;299;226;44;188;40;-27;41;755;357;-28;81;232;132;303;863;355;214;187;-152;884;365;370;141;367;301;875;1735.0;-1.0;1478.0;209.0;292.0;100;12;75;1;0;0;1;0;0;1;1;1;1;0;0;78480.484375;14519.693359375;42343.22265625;3944.4013671875;912.0;365733;496.0;0.0;Calculated values ==>;1567952805.118;366.46000000000004;366.86;303.16;303.06;295.76000000000005;277.56;274.9066339382667;291.96000000000004;277.16;270.46000000000004;277.26000000000005;348.66;308.86;270.36;281.26000000000005;296.36;286.36;303.46000000000004;359.46000000000004;294.56;291.86;322.76000000000005;364.36;257.96000000000004;242.77792619122317;267.7187500070086;274.9066339382667;308.66;8840000.0;3650000.0;3700000.0;1410000.0;3670000.0000000005;3010000.0;8750000.0;0.2891666666666667;0.0;0.24633333333333332;0.034833333333333334;0.048666666666666664;0.3378333333333333;0.0;14519.693359375;42343.22265625;3944.4013671875;78480.484375;503794.8426709588;505141.0172309743;277875.67047003005;277475.58978957724;252675.91139268756;429811.8947417682;456332.7804492596;437940.2675631159;472653.6706096803;529318.2321055314;486562.76446322375;437785.01000687695;453327.1835606067;462845.98393238056;449076.409183834;278496.5235047212;494111.4899025025;459947.6112961071;456191.64879011153;208218.24852204052;382537.0657193194;453214.0930640426;203134.96761079412;213901.7585505558;274.448182300798;2771770.0109946346;775295.1749743691;183594.59804303385;1296520.2138900342;0;2;2;15;26;31;25;1;123;124;931302856305.22;354867183035.3802;781262399540.0919;57840.3722215886;8711.08953662149;-0.0;81853.60125259658;3343731.859891827;536239.3504159377;0.0;442240.77371070685;2.440579019076315;0.19925577978625383
4287;2019-09-08 16:27:45.108;929;934;305;305;217;41;192;35;-26;41;752;358;-27;85;233;130;303;860;357;216;192;-151;898;364;370;138;366;301;889;1499.0;-1.0;1608.0;375.0;305.0;100;7;73;1;0;0;1;0;0;1;1;1;1;1;0;78786.1953125;14607.0390625;42938.12890625;3940.08520507812;909.0;365734;496.0;0.0;Calculated values ==>;1567952865.108;366.06000000000006;366.56000000000006;303.66;303.66;294.86;277.26000000000005;274.8017692304317;292.36;276.66;270.56;277.26000000000005;348.36;308.96000000000004;270.46000000000004;281.66;296.46000000000004;286.16;303.46000000000004;359.16;294.76000000000005;292.36;322.76000000000005;364.06000000000006;258.06;242.14157278889297;267.7187500070086;274.8017692304317;308.86;8980000.0;3640000.0;3700000.0;1380000.0;3660000.0;3010000.0;8890000.0;0.24983333333333332;0.0;0.26799999999999996;0.0625;0.05083333333333333;0.30066666666666664;0.0;14607.0390625;42938.12890625;3940.08520507812;78786.1953125;502006.8490765876;503516.1402523544;278973.7040517458;278973.7040517458;249664.44530363142;429879.7862731237;456895.6811320766;438095.2167564963;473045.8727645816;529005.2172145927;486675.1104425641;437940.2675631159;453857.24726675026;463129.6232463674;448962.2984954635;277624.9548269652;492336.5649919212;460221.56738830067;456895.6811320766;208218.24852204052;381275.5356186903;453822.0327630495;201991.8851576694;215007.10398399606;273.99891248700175;2773080.3482329613;775537.857290795;183660.29114713738;1297230.773373513;0;2;2;15;26;31;25;1;123;124;931524819305.2552;354950869085.3935;781442969440.1206;63275.692868485596;15739.384225336255;-0.0;72727.83219585622;3344740.992217648;536443.0704049951;0.0;443528.7376265467;2.4679561595148334;0.23175598086180782
4288;2019-09-08 16:28:45.109;928;934;302;301;229;43;193;38;-26;42;753;359;-27;83;232;134;303;857;353;217;193;-141;876;364;369;138;365;302;867;1412.0;-1.0;1725.0;283.0;299.0;100;11;70;1;0;0;1;0;0;1;1;1;1;0;0;77581.6875;14239.63671875;42005.1171875;3979.96044921875;905.0;365735;496.0;0.0;Calculated values ==>;1567952925.109;365.96000000000004;366.56000000000006;303.36;303.26000000000005;296.06;277.46000000000004;274.8017692304317;292.46000000000004;276.96000000000004;270.56;277.36;348.46000000000004;309.06;270.46000000000004;281.46000000000004;296.36;286.56;303.46000000000004;358.86;294.86;292.46000000000004;322.76000000000005;363.66;259.06;242.14157278889297;267.8393353686513;274.8017692304317;308.46000000000004;8760000.0;3640000.0;3690000.0;1380000.0;3650000.0;3020000.0;8670000.0;0.2353333333333333;0.0;0.2875;0.04716666666666667;0.049833333333333334;0.2851666666666666;0.0;14239.63671875;42005.1171875;3979.96044921875;77581.6875;503744.4014401847;505380.95922260155;279228.42090965493;278814.9201121736;253806.80101500862;429879.7862731237;457199.14329477446;437869.15320432716;473143.7464358393;529032.944651942;486674.7906045279;437713.4967235476;453420.40240734135;463145.86696068436;449559.58201853087;279023.5576673137;493940.36993945035;460513.7588782444;457199.14329477446;208218.24852204052;379593.6293631624;454851.24243990355;202548.5518251209;215948.48219114996;274.21584770544183;2774383.435639253;775778.2502618311;183726.29262751646;1297938.6455544457;0;2;2;15;26;31;25;1;123;124;931746522999.9874;355033670465.29346;781623872454.9021;67654.67289652179;11900.276907330583;-0.0;68796.64685805024;3345832.096782478;536673.4047529976;0.0;444708.1279400822;2.463300959574106;0.22585874364551564
4289;2019-09-08 16:29:45.109;921;927;301;300;217;42;193;40;-24;42;755;358;-25;84;232;129;303;848;343;218;193;-126;873;365;370;137;366;303;864;1156.0;-1.0;1570.0;349.0;315.0;100;6;71;1;0;0;1;0;0;1;1;1;1;1;0;77528.15625;13991.669921875;41769.90625;3955.41235351562;900.0;365736;496.0;0.0;Calculated values ==>;1567952985.109;365.26;365.86;303.26000000000005;303.16;294.86;277.36;274.9066339382667;292.46000000000004;277.16;270.76000000000005;277.36;348.66;308.96000000000004;270.66;281.56;296.36;286.06;303.46000000000004;357.96000000000004;294.96000000000004;292.46000000000004;322.76000000000005;363.16;260.56;241.92719264551067;267.9596281332873;274.9066339382667;307.46000000000004;8730000.0;3650000.0;3700000.0;1370000.0;3660000.0;3030000.0;8640000.0;0.19266666666666668;0.0;0.26166666666666666;0.05816666666666667;0.0525;0.24516666666666667;0.0;13991.669921875;41769.90625;3955.41235351562;77528.15625;502976.59870948404;504621.06639268255;279022.40192524367;278608.4082235099;250299.31560823752;429811.8947417682;457036.00486017246;437953.82195464283;473273.90776018414;529165.2014758766;486449.4497712979;437798.07955487026;453380.9990776438;462996.0789934827;448626.03839070926;279227.1516439353;492843.7502611961;460494.97074365144;457036.00486017246;208218.24852204052;377491.4598926249;456548.90960374114;202424.02817546768;218826.80705458354;274.1719435204029;2775676.017670503;776013.511150503;183792.42073420592;1298636.7707497582;0;2;2;15;26;31;25;1;123;124;931968222999.9874;355116170465.29346;781805372454.9021;61630.29603888416;14781.597269744574;-0.0;58400.954995336884;3346909.471523606;536895.7537044731;0.0;445768.10795552714;2.257529249765258;0.21229741788405262
4290;2019-09-08 16:30:45.140;911;917;300;298;222;41;191;41;-23;43;758;356;-24;81;231;129;303;837;338;217;191;-111;884;363;368;137;364;305;877;1132.0;-1.0;1358.0;305.0;334.0;100;2;75;1;0;0;1;0;0;1;1;1;1;0;0;78462.4296875;14742.3642578125;42333.70703125;3968.76513671875;888.0;365737;496.0;0.0;Calculated values ==>;1567953045.14;364.26;364.86;303.16;302.96000000000004;295.36;277.26000000000005;274.69669130483857;292.26000000000005;277.26000000000005;270.86;277.46000000000004;348.96000000000004;308.76000000000005;270.76000000000005;281.26000000000005;296.26000000000005;286.06;303.46000000000004;356.86;294.86;292.26000000000005;322.76000000000005;361.96000000000004;262.06;241.92719264551067;268.19934244402924;274.69669130483857;306.96000000000004;8840000.0;3629999.9999999995;3679999.9999999995;1370000.0;3640000.0;3050000.0;8770000.0;0.18866666666666668;0.0;0.22633333333333333;0.05083333333333333;0.05566666666666666;0.24433333333333335;0.0;14742.3642578125;42333.70703125;3968.76513671875;78462.4296875;500544.952669184;502043.3439534025;277747.0262322851;276953.02992865915;251432.66968435713;429947.3805835815;457082.4485768565;437656.05685647397;473371.616014766;529325.6898092299;485997.4272970731;437499.1961693786;452633.10193636897;463162.2360548347;448998.212695669;278496.5235047212;489891.1530152108;460668.8397657055;457082.4485768565;208218.24852204052;372447.206072691;458073.8067698351;202132.59505368126;219359.89383516397;274.04929776521243;2776976.6108490913;776253.0851518622;183858.4896647621;1299337.996308152;0;2;2;15;26;31;25;1;123;124;932189737390.4941;355198412935.48157;781987866695.3196;53306.81018803208;13010.344928904486;-0.0;58083.544208553554;3347867.7756124525;537127.4728830764;0.0;446739.31364826404;2.037857853493266;0.18028966274869998
4291;2019-09-08 16:31:45.130;911;919;303;302;207;42;189;41;-19;43;762;356;-23;77;232;121;303;849;340;214;189;-100;905;366;371;137;367;304;897;1039.0;-1.0;758.0;195.0;330.0;100;1;76;1;0;0;1;0;0;1;1;1;1;0;0;79477.1015625;15162.830078125;43341.48046875;3940.26171875;868.0;365738;531.0;0.0;Calculated values ==>;1567953105.13;364.26;365.06000000000006;303.46000000000004;303.36;293.86;277.36;275.0112864084945;292.06;277.26000000000005;271.26000000000005;277.46000000000004;349.36;308.76000000000005;270.86;280.86;296.36;285.26000000000005;303.46000000000004;358.06000000000006;294.56;292.06;326.26000000000005;359.96000000000004;263.16;241.92719264551067;268.0796299477929;275.0112864084945;307.16;9050000.0;3660000.0;3710000.0;1370000.0;3670000.0000000005;3040000.0;8970000.0;0.17316666666666666;0.0;0.12633333333333333;0.0325;0.055;0.22816666666666666;0.0;15162.830078125;43341.48046875;3940.26171875;79477.1015625;498697.78223009617;500602.97236907226;277685.22307219496;277297.85612409934;246625.74510595098;429743.705733735;456308.82580400526;438504.63750537357;473371.616014766;529819.9816690114;486110.8692115447;437883.18805776763;452270.69283270964;462845.98393238056;447223.8972832313;277211.0433812012;489850.160141234;459790.9256015775;456308.82580400526;222850.3779558165;364043.02807740064;459187.24286811694;203193.46943574294;221149.845403624;274.4755081111495;2778292.5542492573;776502.2535697091;183924.38723714196;1300051.837210783;0;2;2;15;26;31;25;1;123;124;932411400440.5294;355280599235.4946;782170536245.3486;29727.64423279667;8319.797636552155;-0.0;53655.440694686986;3348559.6140737715;537305.1944459521;0.0;447670.31666290446;1.4685484940781182;0.11199536184761173
4292;2019-09-08 16:32:45.101;918;927;299;299;213;44;179;44;-12;44;766;356;-15;79;231;125;303;863;343;210;179;-93;905;366;371;138;367;302;896;1011.0;-1.0;1400.0;23.0;304.0;100;3;71;1;0;0;1;0;0;1;1;1;1;0;0;79164.9609375;14705.884765625;43283.58984375;3937.84008789062;856.0;365739;630.0;0.0;Calculated values ==>;1567953165.101;364.96000000000004;365.86;303.06;303.06;294.46000000000004;277.56;275.0112864084945;291.06;277.56;271.96000000000004;277.56;349.76;308.76000000000005;271.66;281.06;296.26000000000005;285.66;303.46000000000004;359.46000000000004;294.16;291.06;336.16;358.76;263.86;242.14157278889297;267.8393353686513;275.0112864084945;307.46000000000004;9050000.0;3660000.0;3710000.0;1380000.0;3670000.0000000005;3020000.0;8960000.0;0.16849999999999998;0.0;0.23333333333333334;0.0038333333333333336;0.050666666666666665;0.21916666666666665;0.0;14705.884765625;43283.58984375;3937.84008789062;79164.9609375;499754.37504718854;501881.88181732956;276205.5938539859;276205.5938539859;248347.77061906309;429743.705733735;454888.0541996231;440016.90873842884;473339.4428557924;530389.4420248142;486337.3452990473;439561.4401127939;452887.80507058726;462712.0400004629;447833.41000542004;277211.0433812012;492144.4491789972;459240.0788052831;454888.0541996231;264262.8888514036;359002.21368891856;459739.855471695;204453.49110231973;221041.04945707752;274.96190921111406;2779613.9324608166;776751.0392220125;183990.00635423925;1300773.3638896595;0;2;2;15;26;31;25;1;123;124;932633892850.3667;355363059360.4343;782352248375.2157;54964.79744842546;978.5977300826053;-0.0;51251.468539407906;3349265.0432982645;537382.6436220804;0.0;448544.11836416495;1.7309787166122532;0.13801927395250427
4293;2019-09-08 16:33:45.141;922;931;298;297;213;43;186;44;-3;44;768;354;-6;82;230;127;303;869;342;206;185;-90;903;367;372;134;368;300;894;842.0;0.0;2102.0;309.0;302.0;100;1;65;1;0;0;1;0;0;1;1;1;1;0;0;78396.6328125;13974.931640625;43292.859375;3905.13623046875;849.0;365740;692.0;0.0;Calculated values ==>;1567953225.141;365.36;366.26;302.96000000000004;302.86;294.46000000000004;277.46000000000004;275.1157276137837;291.76000000000005;277.56;272.86;277.56;349.96000000000004;308.56;272.56;281.36;296.16;285.86;303.46000000000004;360.06000000000006;293.76000000000005;291.66;342.36;358.06000000000006;264.16;241.2770596917726;267.5978703862781;275.1157276137837;307.36;9030000.0;3670000.0000000005;3720000.0000000005;1340000.0;3679999.9999999995;3000000.0;8940000.0;0.14033333333333334;0.0;0.35033333333333333;0.0515;0.050333333333333334;0.19066666666666668;0.0;13974.931640625;43292.859375;3905.13623046875;78396.6328125;500529.7632874337;502646.666454709;275939.5979612925;275560.1252549758;248394.68418444536;429675.2189834977;455717.9693471858;441790.34602590936;473857.65670332924;530749.3400941265;486338.6697823786;441345.6675628473;453631.8756821543;462427.0073949389;447948.18393752514;277327.90918339876;493265.002658407;458527.3387883445;455575.79002803774;290221.2356813373;356062.3083226806;460653.97449614544;203587.2817375837;222687.28130013618;274.63266649635324;2780927.8210834195;776990.205363115;184055.40806227468;1301495.3152796305;0;2;2;15;26;31;25;1;123;124;932856941450.225;355444713760.38245;782532968775.1008;83450.47352234343;13238.93467706593;-0.0;44404.0756641199;3350419.2728626817;537501.2020450225;0.0;449341.77931837755;2.306469384666219;0.23921049011928902
4294;2019-09-08 16:34:45.122;922;931;299;298;217;45;190;46;-1;45;769;355;-2;91;228;129;303;867;340;207;190;-89;890;368;373;139;369;300;881;837.0;0.0;1470.0;305.0;283.0;100;1;61;1;0;0;1;0;0;1;1;1;1;0;0;77285.2109375;13433.5986328125;42689.234375;3875.53588867188;844.0;365741;716.0;0.0;Calculated values ==>;1567953285.122;365.36;366.26;303.06;302.96000000000004;294.86;277.66;275.2199585193972;292.16;277.76000000000005;273.06;277.66;350.06000000000006;308.66;272.96000000000004;282.26000000000005;295.96000000000004;286.06;303.46000000000004;359.86;293.86;292.16;344.76;357.56000000000006;264.26000000000005;242.35481222062532;267.5978703862781;275.2199585193972;307.16;8900000.0;3679999.9999999995;3729999.9999999995;1390000.0;3690000.0;3000000.0;8810000.0;0.13949999999999999;0.0;0.245;0.05083333333333333;0.04716666666666667;0.18666666666666665;0.0;13433.5986328125;42689.234375;3875.53588867188;77285.2109375;501657.5417104149;503757.1336563234;277099.1867131863;276706.9622960618;249863.40141040238;429606.4342157736;456119.6152747727;442085.5645219337;473307.3401624125;530853.482902621;486450.99427014834;441938.07731780596;454817.1601487244;462006.0847086673;448063.3467468409;278115.47914027044;494166.61811415124;458506.5490489339;456119.6152747727;300275.376401361;353962.6284160805;459990.31174732913;203545.70552934957;222131.09407847977;274.62127191281587;2782224.7589530936;777218.537453791;184120.22646421395;1302211.6058297176;0;2;2;15;26;31;25;1;123;124;933080370675.026;355526587825.3096;782712911774.9407;58442.26545318311;13035.93414941396;-0.0;43677.85728997467;3351601.3379139197;537720.0899485889;0.0;450075.5629872408;1.919319791697193;0.18922808522046583
4295;2019-09-08 16:35:45.112;918;925;299;298;219;44;191;45;-11;46;768;356;-9;97;229;132;303;861;337;210;191;-89;889;367;372;138;369;301;881;675.0;-1.0;1610.0;436.0;285.0;100;3;59;1;0;0;1;0;0;1;1;1;1;0;0;77234.6875;13284.0224609375;42561.4375;3903.07763671875;837.0;365742;729.0;0.0;Calculated values ==>;1567953345.112;364.96000000000004;365.66;303.06;302.96000000000004;295.06;277.56;275.1157276137837;292.26000000000005;277.66;272.06;277.76000000000005;349.96000000000004;308.76000000000005;272.26000000000005;282.86;296.06;286.36;303.46000000000004;359.26;294.16;292.26000000000005;346.06000000000006;356.86;264.26000000000005;242.14157278889297;267.7187500070086;275.1157276137837;306.86;8890000.0;3670000.0000000005;3720000.0000000005;1380000.0;3690000.0;3010000.0;8810000.0;0.1125;0.0;0.26833333333333337;0.07266666666666667;0.0475;0.16;0.0;13284.0224609375;42561.4375;3903.07763671875;77234.6875;501150.09444053273;502876.4249072113;277099.1867131863;276706.9622960618;250446.7361679814;429675.2189834977;456426.3451327903;440384.28162507055;473535.07189352607;530673.689201687;486450.3803612422;440684.76455267647;455434.64613712614;462140.9697039366;448704.72467361327;278178.17887267953;493243.32789995876;459081.78368925885;456426.3451327903;305722.83045113535;351023.42510137823;460143.737624023;202695.72625759259;224784.253580347;274.28683082478625;2783512.2101626405;777441.1471884672;184185.0374399726;1302921.9096917445;0;2;2;15;26;31;25;1;123;124;933303833425.0615;355609673975.32275;782893181724.9694;63779.76235693993;18707.88882596061;-0.0;37062.73464839093;3352619.685059683;537984.577718116;0.0;450748.28911378974;2.0008922500553563;0.21717998645406075
4296;2019-09-08 16:36:45.113;915;922;297;296;221;45;198;45;-25;46;766;356;-26;100;229;132;303;854;338;214;198;-89;865;368;374;138;370;300;855;626.0;-1.0;1800.0;408.0;283.0;100;1;55;1;0;0;1;0;0;1;1;1;1;1;0;75266.75;12597.986328125;41364.109375;3904.4580078125;831.0;365743;749.0;0.0;Calculated values ==>;1567953405.113;364.66;365.36;302.86;302.76000000000005;295.26000000000005;277.66;275.2199585193972;292.96000000000004;277.66;270.66;277.76000000000005;349.76;308.76000000000005;270.56;283.16;296.06;286.36;303.46000000000004;358.56000000000006;294.56;292.96000000000004;348.06000000000006;356.26;264.26000000000005;242.14157278889297;267.5978703862781;275.2199585193972;306.96000000000004;8650000.0;3679999.9999999995;3740000.0;1380000.0;3700000.0;3000000.0;8550000.0;0.10433333333333333;0.0;0.3;0.068;0.04716666666666667;0.1515;0.0;12597.986328125;41364.109375;3904.4580078125;75266.75;502787.67005714256;504663.52481423266;277987.2767612332;277574.65875288827;251732.448296064;429606.4342157736;457085.5864237313;438474.17998885084;473535.07189352607;530541.0285485887;486563.28069124644;438320.22817239247;455991.9952749802;461989.0877721098;448518.00576608005;279787.17155725317;494605.72648463346;459318.75605871546;457085.5864237313;314105.63291466556;348504.4273212152;460143.737624023;203172.81990692418;226464.88953263315;274.476785359972;2784783.0766543606;777656.8341895057;184250.10132131173;1303621.3009045173;0;2;2;15;26;31;25;1;123;124;933527637154.7911;355692475355.2227;783073484729.7516;70590.40802457799;17474.02240476272;-0.0;34939.035579001364;3353739.4551407;538286.0986699399;0.0;451348.31386520574;2.125640082573172;0.23386138659557112
4297;2019-09-08 16:37:45.133;892;894;298;297;228;44;200;43;-27;47;765;356;-28;98;224;136;303;778;343;217;200;-92;842;366;372;138;367;299;829;613.0;-1.0;1195.0;207.0;307.0;8;4;49;1;0;0;1;1;1;0;1;1;1;1;0;78000.8203125;11893.2802734375;44954.8828125;3898.40502929688;823.0;365744;776.0;0.0;Calculated values ==>;1567953465.133;362.36;362.56000000000006;302.96000000000004;302.86;295.96000000000004;277.56;275.0112864084945;293.16;277.46000000000004;270.46000000000004;277.86;349.66;308.76000000000005;270.36;282.96000000000004;295.56;286.76000000000005;303.46000000000004;350.96000000000004;294.86;293.16;350.76;355.46000000000004;263.96000000000004;242.14157278889297;267.47669482898436;275.0112864084945;307.46000000000004;8420000.0;3660000.0;3720000.0000000005;1380000.0;3670000.0000000005;2990000.0;8290000.000000001;0.10216666666666667;0.0;0.19916666666666666;0.034499999999999996;0.051166666666666666;0.15333333333333332;0.0;11893.2802734375;44954.8828125;3898.40502929688;78000.8203125;501434.4252251393;502864.99632488156;280375.87412147905;279926.1097086903;254657.71917778187;429743.705733735;457691.16086404154;438390.63782803225;473632.86133578786;530512.6548291343;486676.04672777397;438236.7768127522;455897.9071722163;461770.94730187;449490.0504249662;281557.5898348373;485402.17962895223;460046.46634890913;457691.16086404154;325426.6669566859;345146.215005415;459840.87278752984;203165.15545842028;228930.03657750622;274.46453148282893;2786060.7321498096;777860.9961090833;184315.14685455317;1304340.8656141628;0;2;2;15;27;32;25;1;123;124;933751511754.72;355775302955.1964;783253244629.6945;46849.07523861438;8855.31224785428;-0.0;35076.70572393541;3354718.4437217023;538505.582929016;0.0;451931.9728640484;1.4944234057501835;0.14559623569305782
4298;2019-09-08 16:38:45.124;879;882;298;297;222;41;199;40;-25;46;764;354;-26;100;227;131;303;776;339;218;199;-97;830;364;369;137;364;303;818;582.0;-1.0;1149.0;263.0;332.0;12;1;51;1;0;0;1;1;1;0;1;1;1;1;0;77867.1328125;11962.6513671875;44504.94140625;3928.57641601562;809.0;365745;805.0;0.0;Calculated values ==>;1567953525.124;361.06000000000006;361.36;302.96000000000004;302.86;295.36;277.26000000000005;274.8017692304317;293.06;277.16;270.66;277.76000000000005;349.56000000000006;308.56;270.56;283.16;295.86;286.26000000000005;303.46000000000004;350.76;294.96000000000004;293.06;353.66;354.06000000000006;263.46000000000004;241.92719264551067;267.9596281332873;274.8017692304317;307.06;8300000.0;3640000.0;3690000.0;1370000.0;3640000.0;3030000.0;8180000.0;0.097;0.0;0.1915;0.04383333333333333;0.05533333333333333;0.15233333333333332;0.0;11962.6513671875;44504.94140625;3928.57641601562;77867.1328125;500602.0111880283;502101.0380443446;281320.79211762804;280852.4917241098;253126.68874468037;429879.7862731237;458035.7731655658;437798.07955487026;473664.6415601712;530104.8735352602;485998.7444887767;437642.0229114993;455493.06024729;462628.5810937282;449111.95388659113;282596.5398863054;486220.31134569366;460650.0893413602;458035.7731655658;337592.078488485;339270.558843327;459490.2302056566;202192.68606306612;230935.06156647374;274.07725471537964;2787359.4369280417;778059.7657200887;184380.36191639473;1305086.252326719;0;2;2;15;27;32;25;1;123;124;933973778410.3701;355857790580.4377;783433817540.2227;45118.43285368049;11278.209018250214;-0.0;34595.008400261686;3355484.724665328;538673.3371064892;0.0;452512.4833938054;1.506579829372392;0.14945732579209067
4299;2019-09-08 16:39:45.105;877;882;301;301;215;36;186;35;-21;44;766;353;-22;93;230;120;303;793;337;215;186;-100;855;359;365;135;360;305;844;499.0;-1.0;1580.0;251.0;381.0;1;1;61;1;0;0;1;1;1;0;1;1;1;1;0;79705.828125;13042.919921875;45412.921875;3978.90673828125;791.0;365746;823.0;0.0;Calculated values ==>;1567953585.105;360.86;361.36;303.26000000000005;303.26000000000005;294.66;276.76000000000005;274.27422755570615;291.76000000000005;276.66;271.06;277.56;349.76;308.46000000000004;270.96000000000004;282.46000000000004;296.16;285.16;303.46000000000004;352.46000000000004;294.66;291.76000000000005;355.46000000000004;352.26;263.16;241.49495122638035;268.19934244402924;274.27422755570615;306.86;8550000.0;3590000.0;3650000.0;1350000.0;3600000.0;3050000.0;8440000.0;0.08316666666666667;0.0;0.26333333333333336;0.04183333333333333;0.0635;0.14666666666666667;0.0;13042.919921875;45412.921875;3978.90673828125;79705.828125;498062.47935462487;499791.85758354433;280504.32848820445;280504.32848820445;250238.42323991854;430214.79039162316;456874.1274678485;437968.82056851813;473728.41363301896;530161.7641224974;485658.3944915355;437812.597326149;454233.71740480856;463626.08760426834;448397.5584939198;280525.3460660688;486236.5047616481;460861.3903087613;456874.1274678485;345146.215005415;331718.34850182006;459496.98480789416;201224.99590833596;235549.34330939266;273.6767079753078;2788672.12911715;778268.0794937212;184446.2367423191;1305835.3305701455;0;2;2;15;27;32;25;1;123;124;934193908680.1741;355939364740.36505;783616159780.0603;62342.54049384798;10804.378202298183;-0.0;32460.968343240187;3356379.9491981915;538857.3003930026;0.0;453071.1062462319;1.6914921500792115;0.17501569434314387
4300;2019-09-08 16:40:45.135;883;891;298;297;210;37;166;35;-22;42;771;352;-23;88;233;119;303;817;335;205;167;-100;848;359;365;135;360;305;836;500.0;-1.0;1071.0;383.0;342.0;1;1;60;1;0;0;1;1;1;0;1;1;1;1;0;79222.7578125;12813.5927734375;44931.26953125;3953.65649414062;769.0;365747;831.0;0.0;Calculated values ==>;1567953645.135;361.46000000000004;362.26;302.96000000000004;302.86;294.16;276.86;274.27422755570615;289.76000000000005;276.66;270.96000000000004;277.36;350.26;308.36;270.86;281.96000000000004;296.46000000000004;285.06;303.46000000000004;354.86;293.66;289.86;356.26;350.06000000000006;263.16;241.49495122638035;268.19934244402924;274.27422755570615;306.66;8480000.0;3590000.0;3650000.0;1350000.0;3600000.0;3050000.0;8359999.999999999;0.08333333333333333;0.0;0.17850000000000002;0.06383333333333334;0.057;0.14033333333333334;0.0;12813.5927734375;44931.26953125;3953.65649414062;79222.7578125;499581.5794512426;501817.09791952104;279811.76664197043;279372.3820017325;248965.17443465375;430214.79039162316;454048.7298407423;437812.597326149;473533.6025564079;530684.0115263712;485545.30349430785;437656.05685647397;453569.2524667792;464022.1768390251;448247.76469897863;281070.15920383495;490773.46089601726;459499.9958173634;454191.6157821054;348504.4273212152;322491.0997442508;459496.98480789416;200006.7891442648;232421.6374865633;273.1977701947003;2789997.1962017724;778483.6581682157;184512.3744882379;1306588.5752656362;0;2;2;15;27;32;25;1;123;124;934413018180.0697;356020405240.3264;783799251279.973;42448.336760466336;16564.12415652834;-0.0;31121.72028747441;3357253.643136883;539085.4852813105;0.0;453601.2269124378;1.4608807951833858;0.1564041883564441
4301;2019-09-08 16:41:45.116;888;896;298;298;203;32;170;31;-20;40;775;352;-21;84;235;108;303;829;328;195;170;-99;892;354;360;135;355;307;882;429.0;0.0;1217.0;409.0;393.0;1;1;66;1;0;0;1;1;1;0;1;1;1;1;0;82855.984375;13958.0078125;47381.4375;3993.47045898438;741.0;365748;839.0;0.0;Calculated values ==>;1567953705.116;361.96000000000004;362.76;302.96000000000004;302.96000000000004;293.46000000000004;276.36;273.7412296467126;290.16;276.26000000000005;271.16;277.16;350.66;308.36;271.06;281.56;296.66;283.96000000000004;303.46000000000004;356.06000000000006;292.66;290.16;357.06000000000006;347.26;263.26000000000005;241.49495122638035;268.43790593516167;273.7412296467126;305.96000000000004;8920000.0;3540000.0;3600000.0;1350000.0;3550000.0;3070000.0;8820000.0;0.0715;0.0;0.20283333333333334;0.06816666666666667;0.0655;0.137;0.0;13958.0078125;47381.4375;3993.47045898438;82855.984375;496368.7038820865;498478.79211951984;276646.20749647537;276646.20749647537;245832.41574264233;430542.39183029096;455461.04788358515;437671.5478804793;473338.7274854557;530950.7696556927;485316.8960700851;437514.20447033056;452687.4119466437;465018.71783975384;447543.04720050417;277991.0216960237;488140.2869891803;458923.6217875544;455461.04788358515;351863.15629032685;310752.19949742197;459597.5905597102;198712.09452540273;235972.5645955141;272.664192190864;2791347.424677674;778706.6841922873;184578.57957453665;1307357.6042205684;0;2;2;15;27;32;25;1;123;124;934630449304.8761;356101379590.25433;783982793139.8096;48468.94245552137;17783.694646338627;-0.0;30069.92221046574;3358011.0472090775;539371.6264643356;0.0;454110.99578818795;1.4743343102768312;0.15899370676919425
4302;2019-09-08 16:42:45.106;904;912;295;294;200;33;162;32;-22;38;780;349;-22;81;238;110;303;849;336;195;162;-98;882;354;360;135;355;304;871;420.0;-1.0;1274.0;272.0;309.0;1;1;64;1;0;0;1;1;1;0;1;1;1;1;0;81674.8515625;13815.7763671875;46771.23046875;3952.96142578125;719.0;365749;838.0;354.0;Calculated values ==>;1567953765.106;363.56000000000006;364.36;302.66;302.56;293.16;276.46000000000004;273.7412296467126;289.36;276.36;270.96000000000004;276.96000000000004;351.16;308.06;270.96000000000004;281.26000000000005;296.96000000000004;284.16;303.46000000000004;358.06000000000006;292.66;289.36;356.96000000000004;345.06000000000006;263.36;241.49495122638035;268.0796299477929;273.7412296467126;306.76000000000005;8820000.0;3540000.0;3600000.0;1350000.0;3550000.0;3040000.0;8710000.0;0.07;0.0;0.21233333333333335;0.04533333333333334;0.0515;0.1215;0.8865106117183223;13815.7763671875;46771.23046875;3952.96142578125;81674.8515625;499677.1161345314;501827.3661001746;276141.880974428;275749.9855068852;245230.6403313856;430542.39183029096;454332.15923965833;438039.0146135774;473143.78782676667;531698.5695214175;485320.20300000306;438039.0146135774;452807.3477807226;465409.2384259755;447842.6453846354;278626.1889762643;492334.2718855306;458923.6217875544;454332.15923965833;351443.28659558244;301532.38793589;459698.1658068488;199586.72006243173;232036.02695105565;273.0106051892604;2792718.2864623214;778938.0938191212;184644.78880354261;1308142.079019505;0;2;2;15;27;32;25;1;123;124;934846413304.9104;356182366090.2672;784166062589.8387;50631.3705430266;11791.718873746908;-0.0;27008.980073065224;3358836.7455115397;539618.0471667456;0.0;454586.5740310398;1.3856850553006002;0.14762943404225784
4303;2019-09-08 16:43:45.117;916;872;294;293;201;29;173;29;-23;36;782;348;-24;82;240;111;303;837;327;196;173;-97;899;351;356;134;352;302;890;406.0;-1.0;1348.0;295.0;322.0;1;1;60;1;0;0;1;1;1;0;1;1;1;1;0;82382.46875;13541.716796875;47552.5859375;3927.69921875;713.0;365750;662.0;1045.0;Calculated values ==>;1567953825.117;364.76;360.36;302.56;302.46000000000004;293.26000000000005;276.06;273.4187578820637;290.46000000000004;276.06;270.86;276.76000000000005;351.36;307.96000000000004;270.76000000000005;281.36;297.16;284.26000000000005;303.46000000000004;356.86;292.76000000000005;290.46000000000004;339.36;344.46000000000004;263.46000000000004;241.2770596917726;267.8393353686513;273.4187578820637;305.86;8990000.0;3510000.0;3560000.0;1340000.0;3520000.0000000005;3020000.0;8900000.0;0.06766666666666667;0.0;0.22466666666666668;0.04916666666666667;0.05366666666666667;0.12133333333333333;2.6178911802818923;13541.716796875;47552.5859375;3927.69921875;82382.46875;499978.9488358302;494100.4393304336;274652.3973176959;274277.7139302626;245097.16223522736;430735.4089219946;456543.2252788729;438334.26632045925;473079.2034362849;532056.9234048271;485435.78113149066;438179.53515710204;453287.4633838977;466101.6954492864;448555.38621566544;277564.9767674265;488626.7881979915;459691.5705057278;456543.2252788729;277658.20189090865;299018.4200587347;459952.4360634166;198766.89570344661;232331.63680205686;272.6734860555091;2794085.681444951;779166.1147255861;184710.47301564977;1308928.25493077;0;2;2;15;27;32;25;1;123;124;935061252685.4703;356263080885.4776;784347895920.3126;53822.80259862218;12841.622401031858;-0.0;27204.33940185368;3359707.3565394203;539823.3626455086;0.0;455038.43452041317;1.4436461748621432;0.1515322336284901
