;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4304;2019-09-08 16:44:45.117;925;830;296;295;232;41;177;33;-35;35;783;344;-35;86;238;125;304;809;327;203;177;-96;930;366;372;135;367;288;920;619.0;-1.0;2539.0;392.0;213.0;1;0;17;1;0;0;1;1;1;0;1;1;1;0;0;64531.52734375;10098.58203125;49368.4296875;3743.8955078125;713.0;365751;679.0;1202.0;Calculated values ==>;1567953885.117;365.66;356.16;302.76000000000005;302.66;296.36;277.26000000000005;275.0112864084945;290.86;276.46000000000004;269.66;276.66;351.46000000000004;307.56;269.66;281.76000000000005;296.96000000000004;285.66;303.56;354.06000000000006;293.46000000000004;290.86;341.06000000000006;344.46000000000004;263.56;241.49495122638035;266.1237361191953;275.0112864084945;305.86;9300000.0;3660000.0;3720000.0000000005;1350000.0;3670000.0000000005;2880000.0;9200000.0;0.10316666666666667;0.0;0.4231666666666667;0.06533333333333333;0.0355;0.13866666666666666;3.0112011470802242;10098.58203125;49368.4296875;3743.8955078125;64531.52734375;498626.79215908144;484526.60859626695;273812.633880281;273454.140107688;253241.83902100706;429743.705733735;454432.12160033715;439615.06785232434;472851.2559263234;533204.570637491;486577.15130626335;439615.06785232434;456172.19241054327;463647.0999656759;447833.41000542004;276200.66539155;481031.79930149484;458109.9359737484;454432.12160033715;284776.6418597092;299018.4200587347;459899.2253471605;203151.80388687144;221241.65579624192;274.45935470282205;2795309.964745732;779363.1172158205;184774.40297170446;1309735.9300609783;0;2;2;15;27;32;25;1;123;124;935279652685.4703;356343780885.4776;784524895920.3126;100063.37120138083;16774.16486873888;-0.0;32335.744591501203;3360989.741321087;540070.1608727567;0.0;455534.6018870245;2.3599294363384056;0.25884838839321983
4305;2019-09-08 16:45:45.128;930;825;342;344;296;42;184;43;-37;40;778;345;-38;128;230;155;304;778;337;209;184;-95;817;355;360;139;356;298;808;432.0;-1.0;123.0;135.0;157.0;2;0;3;1;0;0;1;1;1;0;1;1;1;0;0;73441.6953125;8050.494140625;43393.421875;3854.91064453125;727.0;365752;696.0;1220.0;Calculated values ==>;1567953945.128;366.16;355.66;307.36;307.56;302.76000000000005;277.36;273.8482719121499;291.56;277.46000000000004;269.46000000000004;277.16;350.96000000000004;307.66;269.36;285.96000000000004;296.16;288.66;303.56;350.96000000000004;294.06;291.56;342.76;345.86;263.66;242.35481222062532;267.35522164206344;273.8482719121499;306.86;8170000.0;3550000.0;3600000.0;1390000.0;3560000.0;2980000.0;8080000.0;0.07200000000000001;0.0;0.0205;0.022500000000000003;0.026166666666666668;0.09816666666666668;3.053746113378112;8050.494140625;43393.421875;3854.91064453125;73441.6953125;508998.2773383897;494675.96751216566;318001.009413404;321880.78039459453;281280.9683378122;430477.46260093397;457411.71562222653;437068.92080981523;472817.310826017;531940.3573943052;485554.4236707047;436912.67544237897;459899.50868300686;464218.37197162234;454193.9961277671;284337.50040031906;487553.69988876977;460823.4196012535;457411.71562222653;291896.6896268761;304884.691753025;459383.04172519856;199081.30420560073;230779.7655258471;272.8148313736988;2796459.9523920524;779514.3872448013;184837.73796550796;1310509.0872091046;0;2;2;15;27;32;25;1;123;124;935499292945.1702;356425995955.36523;784700728150.0723;4878.746140386397;5856.789094190952;-0.0;22247.703101127918;3361864.419292641;540258.7867305919;0.0;455989.5473418864;0.5964545782934352;0.04475026958973941
4306;2019-09-08 16:46:45.098;913;810;317;318;259;23;200;30;-23;31;770;351;-24;134;236;132;303;689;334;213;199;-98;832;339;345;135;341;307;825;263.0;-1.0;1206.0;113.0;334.0;1;0;24;1;0;0;1;1;1;0;1;1;1;0;0;75506.734375;9807.3427734375;44236.81640625;3978.79345703125;727.0;365753;699.0;1216.0;Calculated values ==>;1567954005.098;364.46000000000004;354.16;304.86;304.96000000000004;299.06;275.46000000000004;272.10816812424576;293.16;276.16;270.86;276.26000000000005;350.16;308.26000000000005;270.76000000000005;286.56;296.76000000000005;286.36;303.46000000000004;342.06000000000006;294.46000000000004;293.06;343.06000000000006;345.86;263.36;241.49495122638035;268.43790593516167;272.10816812424576;306.56;8320000.0;3390000.0;3450000.0;1350000.0;3410000.0;3070000.0;8250000.0;0.04383333333333333;0.0;0.201;0.01883333333333333;0.05566666666666666;0.09949999999999999;3.0437338310391673;9807.3427734375;44236.81640625;3978.79345703125;75506.734375;505332.72830506554;490776.0394644649;290383.5028830376;290961.8250382021;265144.9616789952;431480.97241316177;461926.1883924594;437198.53567211574;472460.9817075043;530428.089475615;485203.48456323886;437040.2039936506;459247.5674359491;467160.90877037245;453712.33780403336;282416.9414032023;471128.8827045995;463626.8282235099;461794.573190275;293153.3411634106;304884.691753025;459698.1658068488;196556.96018398734;249049.5318112617;271.7441426437;2797700.5686882497;779663.1281448356;184902.98619261835;1311238.9740691371;0;2;2;15;27;32;25;1;123;124;935710687195.271;356508154855.4044;784882137400.1588;48368.95667311381;4955.8260392305565;-0.0;21168.13161721182;3362307.928284203;540348.8468041837;0.0;456351.1650654004;1.2838525263606584;0.12984355675150652
4307;2019-09-08 16:47:45.109;900;807;302;301;214;26;207;20;-16;26;772;353;-17;121;238;110;303;714;327;221;207;-110;831;345;350;134;346;312;824;250.0;-1.0;1142.0;762.0;369.0;79;0;41;1;0;0;1;0;0;1;1;1;1;1;0;71613.6953125;11143.1875;38984.30078125;4058.82543945312;726.0;365754;700.0;1219.0;Calculated values ==>;1567954065.109;363.16;353.86;303.36;303.26000000000005;294.56;275.76000000000005;272.7676641592781;293.86;275.16;271.56;275.76000000000005;350.36;308.46000000000004;271.46000000000004;285.26000000000005;296.96000000000004;284.16;303.46000000000004;344.56000000000006;295.26000000000005;293.86;343.16;345.76;262.16;241.2770596917726;269.02936301313275;272.7676641592781;305.86;8309999.999999999;3450000.0;3500000.0;1340000.0;3460000.0;3120000.0;8240000.000000001;0.041666666666666664;0.0;0.19033333333333333;0.127;0.0615;0.10316666666666666;3.0514259692066115;11143.1875;38984.30078125;4058.82543945312;71613.6953125;503555.1897350663;490415.12981328747;282671.6088427903;282195.7451665945;250490.756418257;431113.4868728058;462088.8242006048;437160.35228701105;472104.6820821746;530258.3871958505;484857.50725271675;437000.6383046333;456757.27182737016;466704.25484967197;449520.78126563784;282506.3993582082;475522.6976158902;463927.47094490804;462088.8242006048;293572.2367247113;304465.6318710359;458645.6887127493;194307.08258158047;246983.1895127379;270.8596946039174;2798926.797034626;779837.7479046301;184969.97862969304;1311932.6105214586;0;2;2;15;27;32;26;1;123;124;935919225419.986;356588869650.2941;785067871444.905;46223.07233393362;33571.002978658435;-0.0;22191.731311964933;3363096.3397071175;540669.9625726604;0.0;456712.563500218;1.882132214238279;0.24629956080937007
4308;2019-09-08 16:48:45.109;894;806;298;298;197;32;195;19;-12;27;779;351;-13;103;236;100;303;736;322;223;195;-125;862;349;355;138;351;314;855;254.0;-1.0;1479.0;515.0;406.0;72;0;58;1;0;0;1;0;0;1;1;1;1;0;0;74429.109375;12887.8525390625;39943.32421875;4059.76416015625;729.0;365755;702.0;1213.0;Calculated values ==>;1567954125.109;362.56000000000006;353.76;302.96000000000004;302.96000000000004;292.86;276.36;273.20264511476705;292.66;275.06;271.96000000000004;275.86;351.06000000000006;308.26000000000005;271.86;283.46000000000004;296.76000000000005;283.16;303.46000000000004;346.76;295.46000000000004;292.66;343.36;346.06000000000006;260.66;242.14157278889297;269.2639976450953;273.20264511476705;305.36;8620000.0;3490000.0;3550000.0;1380000.0;3510000.0;3140000.0;8550000.0;0.042333333333333334;0.0;0.2465;0.08583333333333334;0.06766666666666667;0.11;3.035860071763005;12887.8525390625;39943.32421875;4059.76416015625;74429.109375;499960.2466364102;487180.1101689132;278402.73904305964;278402.73904305964;244739.1315718793;430862.6128555636;459713.48351275333;437339.1761139985;471673.81221397576;530841.1641920215;484398.64430476015;437179.3288687813;454033.40692490514;465729.30284213927;447297.74749324314;280003.96605587;475716.0108100692;463446.8648078147;459713.48351275333;294410.04551340896;305722.83045113535;456489.8887266184;196650.00679313377;246940.3239044518;271.82080378609027;2800143.820407022;780038.0065716223;185037.6335430231;1312590.340729792;0;2;2;15;27;32;26;1;123;124;936130725419.986;356670469650.2941;785255671444.905;59329.88023759316;22302.923199290766;-0.0;23405.04755691317;3363975.9476452135;541135.5786241434;0.0;457092.53665745864;1.8463018768708985;0.21613449792973893
4309;2019-09-08 16:49:45.100;897;812;296;297;178;37;178;24;-12;28;784;349;-14;95;232;90;304;756;323;212;178;-131;899;354;359;142;355;311;895;264.0;-1.0;2925.0;160.0;357.0;87;0;64;1;0;0;1;0;0;1;1;1;1;0;0;77848.2734375;13984.046875;42544.59765625;3999.68041992188;735.0;365756;708.0;1214.0;Calculated values ==>;1567954185.1;362.86;354.36;302.76000000000005;302.86;290.96000000000004;276.86;273.7412296467126;290.96000000000004;275.56;271.96000000000004;275.96000000000004;351.56000000000006;308.06;271.76000000000005;282.66;296.36;282.16;303.56;348.76;294.36;290.96000000000004;343.96000000000004;346.66;260.06;242.98782864720522;268.91163127593666;273.7412296467126;305.46000000000004;8990000.0;3540000.0;3590000.0;1420000.0;3550000.0;3110000.0;8950000.0;0.044000000000000004;0.0;0.4875;0.02666666666666667;0.0595;0.10350000000000001;3.03726433939904;13984.046875;42544.59765625;3999.68041992188;77848.2734375;497107.5941236067;484100.45641339483;275127.017756556;275503.78539091436;238728.80828408705;430542.39183029096;456743.7428912312;438022.5279696608;471240.6132432691;531590.9968135419;484516.3415492326;437706.9197206977;453473.2386705087;464627.23559176613;444802.98913194303;277952.8158746383;474656.0308130789;461380.6943720889;456743.7428912312;296923.61432157;308237.3991652946;455223.22098560305;200681.71033249435;243478.77112217224;273.44170102633234;2801412.6082490664;780261.9054766303;185104.78550681425;1313277.6369681268;0;2;2;15;27;32;26;1;123;124;936344893289.7612;356754457050.206;785443143319.7084;115703.64859811866;6787.773617416233;-0.0;22072.924578097605;3365434.3415920697;541377.9647339906;0.0;457471.46291072096;2.3883751435423393;0.25805452154411773
4310;2019-09-08 16:50:48.100;908;822;291;291;191;38;176;33;-2;31;781;350;-8;92;226;105;304;769;322;193;176;-149;908;359;364;144;360;306;900;292.0;-1.0;1258.0;131.0;323.0;98;2;59;1;0;0;1;0;0;1;1;1;1;0;0;67130.875;13530.26171875;43416.8828125;3934.310546875;745.0;365757;716.0;1211.0;Calculated values ==>;1567954248.1;363.96000000000004;355.36;302.26000000000005;302.26000000000005;292.26000000000005;276.96000000000004;274.27422755570615;290.76000000000005;276.46000000000004;272.96000000000004;276.26000000000005;351.26;308.16;272.36;282.36;295.76000000000005;283.66;303.56;350.06000000000006;292.46000000000004;290.76000000000005;344.76;347.66;258.26000000000005;243.40439225979637;268.3187672390254;274.27422755570615;305.36;9080000.0;3590000.0;3640000.0;1440000.0;3600000.0;3060000.0;9000000.0;0.048666666666666664;0.0;0.20966666666666667;0.021833333333333333;0.05383333333333333;0.1025;3.027919325639092;13530.26171875;43416.8828125;3934.310546875;67130.875;497976.9455029799;485225.6555742967;273013.82568407425;273013.82568407425;242138.1910007574;430214.79039162316;455636.81812904833;440666.3045709049;471270.65844568226;531652.7806895586;485204.5861821403;439754.1946057891;453930.31802213256;463096.3509743104;446125.76505605865;277418.4075756664;476354.6294381091;458008.9962070331;455636.81812904833;300275.376401361;312428.86344474956;453019.1443780644;201335.7442511512;238981.30571917418;273.7200684439267;2802681.1757978946;780502.6556768257;185174.20792777374;1314029.7999222283;0;2;2;15;27;32;26;1;123;124;936572638289.7612;356844547050.206;785637498319.7084;50179.640813708356;5495.0875694376045;-0.0;22207.1900220121;3366885.820374423;541485.4397693756;0.0;457858.9139134719;1.2792387814190305;0.12424645368356002
4311;2019-09-08 16:51:45.141;922;834;294;294;194;37;183;34;6;32;774;351;2;98;224;110;304;782;328;192;183;-191;937;360;365;138;362;305;929;287.0;0.0;2188.0;36.0;295.0;98;1;60;1;0;0;1;0;0;1;1;1;1;0;0;67896.2890625;14028.48046875;44719.8828125;3966.384765625;756.0;365758;726.0;1211.0;Calculated values ==>;1567954305.141;365.36;356.56000000000006;302.56;302.56;292.56;276.86;274.38016830617;291.46000000000004;276.56;273.76000000000005;276.36;350.56000000000006;308.26000000000005;273.36;282.96000000000004;295.56;284.16;303.56;351.36;292.36;291.46000000000004;345.76;348.76;254.06000000000003;242.14157278889297;268.19934244402924;274.38016830617;305.96000000000004;9370000.0;3600000.0;3650000.0;1380000.0;3620000.0000000005;3050000.0;9290000.0;0.04783333333333333;0.0;0.36466666666666664;0.006;0.04916666666666667;0.097;3.025877164653832;14028.48046875;44719.8828125;3966.384765625;67896.2890625;497551.5800909413;484284.34794118785;272666.4388338271;272666.4388338271;242399.08868144688;430148.3826014536;456454.510519369;442076.7812560851;472164.23178385233;530997.2517075465;485432.1722096162;441480.6793942096;454894.7896535991;462529.5463882496;446696.4728273969;275836.6959136725;475433.6509486944;457709.1576469882;456454.510519369;304465.6318710359;317040.2365367038;449662.0602993032;202696.84830035816;238162.53422368004;274.2550921469317;2803750.9097538036;780720.9859846922;185236.80008920844;1314728.0512082393;0;2;2;15;27;32;26;1;123;124;936780552735.227;356924974860.38617;785811758575.0988;87293.88221785508;1481.7912719936703;-0.0;21174.321700681827;3367974.935269536;541540.7131231098;0.0;458202.59791565494;1.7531760648763262;0.18003573404057513
4312;2019-09-08 16:52:45.121;936;845;296;294;216;40;188;38;10;35;770;352;7;106;218;125;304;788;331;198;188;-199;907;362;367;141;363;300;899;304.0;-1.0;1599.0;441.0;247.0;98;3;47;1;0;0;1;0;0;1;1;1;1;0;0;63803.46875;12495.3037109375;43331.125;3884.29272460938;764.0;365759;736.0;1215.0;Calculated values ==>;1567954365.121;366.76;357.66;302.76000000000005;302.56;294.76000000000005;277.16;274.5913991737795;291.96000000000004;276.96000000000004;274.16;276.66;350.16;308.36;273.86;283.76000000000005;294.96000000000004;285.66;303.56;351.96000000000004;292.96000000000004;291.96000000000004;346.76;349.56000000000006;253.26000000000002;242.77792619122317;267.5978703862781;274.5913991737795;306.26000000000005;9070000.0;3620000.0000000005;3670000.0000000005;1410000.0;3629999.9999999995;3000000.0;8990000.0;0.050666666666666665;0.0;0.2665;0.0735;0.04116666666666667;0.09183333333333334;3.0343693611852163;12495.3037109375;43331.125;3884.29272460938;63803.46875;502275.9926728955;489022.85225871694;274907.0987815266;274164.8867560388;249134.27011225224;430014.67791919125;456826.1663793063;443692.3600913442;472063.34231996303;530957.6171114945;486113.90602544456;443256.9062126748;456769.6796114274;461573.7689881714;448585.3864188128;277476.67074153834;479701.57022852136;458218.4865142734;456826.1663793063;308656.51637580903;320394.4760798638;448277.6309575147;199066.34729522374;233063.92554770433;272.83804973526367;2804848.041903263;780941.943842415;185302.2005942104;1315461.5650207773;0;2;2;15;27;32;26;1;123;124;937000079535.2969;357008646960.4128;785993198075.1565;65192.83241016611;18317.029349178385;-0.0;20548.832449702113;3369245.234317633;541705.6482982814;0.0;458550.17496936827;1.7427137322628055;0.2078368235050932
4313;2019-09-08 16:53:45.122;936;846;299;298;223;40;195;35;9;36;766;353;8;118;218;131;304;777;335;205;195;-184;885;362;367;140;364;301;877;335.0;-1.0;1750.0;510.0;238.0;98;6;45;1;0;0;1;0;0;1;1;1;1;0;0;61782.6796875;12023.9775390625;42292.546875;3927.35229492188;767.0;365760;741.0;1211.0;Calculated values ==>;1567954425.122;366.76;357.76;303.06;302.96000000000004;295.46000000000004;277.16;274.5913991737795;292.66;276.66;274.06;276.76000000000005;349.76;308.46000000000004;273.96000000000004;284.96000000000004;294.96000000000004;286.26000000000005;303.56;350.86;293.66;292.66;347.26;349.86;254.76000000000002;242.56692532238324;267.7187500070086;274.5913991737795;306.66;8850000.0;3620000.0000000005;3670000.0000000005;1400000.0;3640000.0;3010000.0;8770000.0;0.05583333333333333;0.0;0.2916666666666667;0.08499999999999999;0.03966666666666666;0.0955;3.023815451771287;12023.9775390625;42292.546875;3927.35229492188;61782.6796875;504149.52231872553;491297.6344572773;277348.8367096561;276953.02992865915;251728.5413682852;430014.67791919125;457802.39502634533;443343.77367153234;472293.48310962116;530465.2551293176;486112.9978630194;443198.0840360327;458152.12615300034;461420.64936624526;449481.1154426235;278832.5153647486;480202.287768294;459184.1982711204;457802.39502634533;310752.19949742197;321652.42942325486;450042.29615184467;199168.32376247577;231641.2069761388;272.87854621408457;2805894.6105814986;781146.2745913739;185367.29872091187;1316175.1075110503;0;2;2;15;27;32;26;1;123;124;937220283205.0309;357092948365.311;786173501079.9387;71217.83955680818;21324.287653096355;-0.0;21598.393458794722;3370382.008861911;542035.998111973;0.0;458901.4077052962;1.959699922431375;0.24023768219889802
4314;2019-09-08 16:54:45.122;928;842;303;302;229;40;203;34;-3;38;762;353;-1;123;217;136;304;759;338;212;202;-164;869;363;368;140;364;302;861;319.0;-1.0;1550.0;467.0;242.0;98;5;45;1;0;0;1;0;0;1;1;1;1;0;0;60733.47265625;11863.244140625;41569.60546875;3933.396484375;768.0;365761;742.0;1211.0;Calculated values ==>;1567954485.122;365.96000000000004;357.36;303.46000000000004;303.36;296.06;277.16;274.69669130483857;293.46000000000004;276.56;272.86;276.96000000000004;349.36;308.46000000000004;273.06;285.46000000000004;294.86;286.76000000000005;303.56;349.06000000000006;294.36;293.36;347.36;349.96000000000004;256.76000000000005;242.56692532238324;267.8393353686513;274.69669130483857;306.96000000000004;8690000.0;3629999.9999999995;3679999.9999999995;1400000.0;3640000.0;3020000.0;8610000.0;0.05316666666666667;0.0;0.25833333333333336;0.07783333333333334;0.04033333333333333;0.0935;3.02362705883212;11863.244140625;41569.60546875;3933.396484375;60733.47265625;504340.9759304077;492206.2478430713;280077.0952819965;279653.77386177116;253982.68615591252;429947.3805835815;458749.9321009194;441368.7326958178;472489.9908694221;529972.2215421381;485999.55244466633;441666.2829081751;458632.4578618737;461285.8025028249;450039.4940293401;279920.90165740583;478926.8968494756;459986.6564810051;458611.7995580637;311171.3556482807;322071.7610967587;452135.63026264065;199732.81508845132;234391.13203468645;273.1064953933271;2806915.5785176964;781345.3347720379;185432.80496073933;1316873.9587805816;0;2;2;15;27;32;26;1;123;124;937440783205.0309;357176948365.311;786354401079.9387;62422.612048569674;19645.352447724406;-0.0;20964.63241343577;3371495.6792919557;542377.4117794799;0.0;459256.09958756476;1.7960491390939237;0.22032872834868633
4315;2019-09-08 16:55:45.123;919;838;306;305;234;41;207;35;-3;39;761;353;-4;120;217;140;304;746;339;220;207;-149;855;365;370;139;366;304;846;317.0;-1.0;1829.0;489.0;265.0;98;4;45;1;0;0;1;0;0;1;1;1;1;0;0;59729.8828125;11700.869140625;40767.93359375;3955.7431640625;767.0;365762;743.0;1216.0;Calculated values ==>;1567954545.123;365.06000000000006;356.96000000000004;303.76000000000005;303.66;296.56;277.26000000000005;274.9066339382667;293.86;276.66;272.86;277.06;349.26;308.46000000000004;272.76000000000005;285.16;294.86;287.16;303.56;347.76;295.16;293.86;347.46000000000004;349.86;258.26000000000005;242.35481222062532;268.0796299477929;274.9066339382667;307.06;8550000.0;3650000.0;3700000.0;1390000.0;3660000.0;3040000.0;8460000.0;0.05283333333333333;0.0;0.30483333333333335;0.08149999999999999;0.04416666666666667;0.097;3.036300238937973;11700.869140625;40767.93359375;3955.7431640625;59729.8828125;504229.58962228335;493022.37844560243;282582.7636147848;282128.0879399264;255996.32200370048;429811.8947417682;458984.31781305023;440943.6375800933;472719.2527797885;529715.5300099069;485772.25121198763;440793.27408520976;457926.88114001026;460977.98918730504;450267.5999175554;280959.4968718276;478403.7117144568;460767.82771810255;458984.31781305023;311590.51834565785;321652.42942325486;453861.1260806795;200822.5799429942;238050.1549825552;273.54508085476766;2807919.456543078;781541.7056552713;185498.5488867774;1317560.1163743762;0;2;2;15;27;32;26;1;123;124;937662186894.7634;357260649760.20984;786536204109.7191;73196.90240304238;20622.641510221347;-0.0;21430.61379455802;3372625.860747064;542712.9839881677;0.0;459609.3991937666;2.0425535708389857;0.25245329805558114
4316;2019-09-08 16:56:45.143;907;832;309;308;235;44;207;39;-18;41;762;353;-17;117;215;141;304;736;340;225;207;-139;847;368;374;139;370;306;837;308.0;-1.0;2084.0;371.0;299.0;100;6;52;1;0;0;1;0;0;1;1;1;1;0;0;59911.2265625;12201.6962890625;40376.18359375;4004.86572265625;766.0;365763;743.0;1212.0;Calculated values ==>;1567954605.143;363.86;356.36;304.06;303.96000000000004;296.66;277.56;275.2199585193972;293.86;277.06;271.36;277.26000000000005;349.36;308.46000000000004;271.46000000000004;284.86;294.66;287.26000000000005;303.56;346.76;295.66;293.86;347.46000000000004;349.76;259.26000000000005;242.35481222062532;268.3187672390254;275.2199585193972;307.16;8470000.0;3679999.9999999995;3740000.0;1390000.0;3700000.0;3060000.0;8370000.0;0.051333333333333335;0.0;0.3473333333333333;0.06183333333333333;0.049833333333333334;0.10116666666666667;3.026500797188357;12201.6962890625;40376.18359375;4004.86572265625;59911.2265625;503179.47475757287;492967.5823124145;284815.23220469564;284330.8002800819;256610.29346700467;429606.4342157736;458346.55543011316;438210.9650467479;472915.35137376806;529667.5808205553;485544.3997601835;438366.6433039444;457215.09037951106;460084.65883579507;449869.5066185597;281595.4502269338;477735.9004420569;460832.17119229893;458346.55543011316;311590.51834565785;321233.1047070471;454891.9853484328;202680.64285018592;243139.0320050433;274.2855368131173;2808916.798123968;781740.9600964704;185564.9094069481;1318236.5427510494;0;2;2;15;27;32;26;1;123;124;937885461294.6925;357344077560.18335;786719265109.6609;81807.53190960585;15595.068011141597;-0.0;21771.8277865029;3373917.9949337984;543014.8988388318;0.0;459969.53954694315;2.106197329804584;0.251786366524753
4317;2019-09-08 16:57:45.124;894;826;311;310;239;48;201;46;-18;44;765;354;-19;106;212;142;304;742;336;228;201;-130;841;371;376;138;372;308;831;329.0;-2.0;2090.0;0.0;298.0;100;8;61;1;0;0;1;0;0;1;1;1;1;1;0;60312.75;12966.15234375;40040.2734375;4037.84423828125;763.0;365764;742.0;1214.0;Calculated values ==>;1567954665.124;362.56000000000006;355.76;304.26000000000005;304.16;297.06;277.96000000000004;275.5313989812953;293.26000000000005;277.76000000000005;271.36;277.56;349.66;308.56;271.26000000000005;283.76000000000005;294.36;287.36;303.56;347.36;295.96000000000004;293.26000000000005;347.36;349.46000000000004;260.16;242.14157278889297;268.5567601203482;275.5313989812953;306.76000000000005;8410000.0;3710000.0;3760000.0;1380000.0;3720000.0000000005;3080000.0;8309999.999999999;0.05483333333333333;0.0;0.34833333333333333;0.0;0.049666666666666665;0.1045;3.0320601536892005;12966.15234375;40040.2734375;4037.84423828125;60312.75;501813.8760808905;492631.2720769914;286424.5606161562;285915.74138242524;258106.61792813116;429398.2889081932;457182.18766726565;437758.51091407164;473339.4428557924;529829.0644156147;485429.4641964597;437601.09044165985;455446.2723221764;459358.1254496827;449468.92755582504;282095.4755169971;479391.9709681502;460934.0803834513;457182.18766726565;311171.3556482807;319975.17213553557;455978.8468029857;205876.8644434384;244159.50153988163;275.5313989812953;2809918.3473406956;781950.6257539011;185631.91076634463;1318906.467684948;0;2;2;15;27;32;26;1;123;124;938110390045.3864;357427151245.4396;786903406780.2289;80772.10685393725;0.0;-0.0;22260.87070031163;3375272.3962314036;543144.8165856737;0.0;460336.3625047326;1.8061932867047237;0.18415467182561765
4318;2019-09-08 16:58:45.104;877;815;313;311;254;51;197;50;-20;47;768;354;-21;99;208;147;304;726;336;226;197;-122;839;372;378;138;372;306;824;307.0;-1.0;1816.0;68.0;330.0;66;9;59;1;0;0;1;1;1;0;1;1;1;1;0;66951.4453125;12709.078125;47245.67578125;4006.77978515625;759.0;365765;739.0;1210.0;Calculated values ==>;1567954725.104;360.86;354.66;304.46000000000004;304.26000000000005;298.56;278.26000000000005;275.63479819532273;292.86;278.16;271.16;277.86;349.96000000000004;308.56;271.06;283.06;293.96000000000004;287.86;303.56;345.76;295.76000000000005;292.86;347.06000000000006;349.06000000000006;260.96000000000004;242.14157278889297;268.3187672390254;275.63479819532273;306.76000000000005;8390000.0;3720000.0000000005;3779999.9999999995;1380000.0;3720000.0000000005;3060000.0;8240000.000000001;0.051166666666666666;0.0;0.3026666666666667;0.011333333333333334;0.055;0.10616666666666666;3.02281861499839;12709.078125;47245.67578125;4006.77978515625;66951.4453125;499504.2380583961;491636.1017170591;288273.6070303898;287198.2687370968;263429.1603613938;429328.3091220336;456287.3088587096;437898.67151236854;473632.86133578786;530294.8415796665;485657.58975336456;437742.05038880615;454858.2308930875;458804.85714063374;450035.60733862006;282266.9012367039;477527.53818558744;460349.3241742369;456287.3088587096;309913.9067706182;318298.0250993184;456796.07535222155;205612.52633408428;248435.3781861735;275.43545014815743;2810978.5287903165;782164.5146877908;185698.92695371676;1319633.6081343654;0;2;2;15;28;33;26;1;123;124;938336514645.4583;357509923645.4659;787087545380.2875;70305.27327396072;2846.746888872223;-0.0;22066.946639734244;3376530.954740147;543168.5315687916;0.0;460705.6378498578;1.4886911133489693;0.15388100464258228
4319;2019-09-08 16:59:45.115;865;809;309;309;243;42;192;46;-17;47;771;353;-18;90;211;139;303;715;321;221;193;-114;807;363;369;135;363;311;790;221.0;-1.0;845.0;176.0;390.0;57;1;74;1;0;0;1;1;1;0;1;1;1;1;0;80131.6015625;13534.5029296875;45046.875;4057.60400390625;757.0;365766;738.0;1212.0;Calculated values ==>;1567954785.115;359.66;354.06000000000006;304.06;304.06;297.46000000000004;277.36;274.69669130483857;292.36;277.76000000000005;271.46000000000004;277.86;350.26;308.46000000000004;271.36;282.16;294.26000000000005;287.06;303.46000000000004;344.66;295.26000000000005;292.46000000000004;346.96000000000004;348.86;261.76000000000005;241.49495122638035;268.91163127593666;274.69669130483857;305.26000000000005;8070000.0;3629999.9999999995;3690000.0;1350000.0;3629999.9999999995;3110000.0;7900000.0;0.036833333333333336;0.0;0.1408333333333333;0.029333333333333333;0.065;0.10183333333333333;3.0281890477540094;13534.5029296875;45046.875;4057.60400390625;80131.6015625;500627.9521536343;494019.96789753984;290621.9645158465;290621.9645158465;261067.9355892318;429947.3805835815;457059.16158718464;437231.03110804653;474020.51154441346;530229.4345438583;484972.3397804242;437071.7284734032;452799.4643786968;460629.17054598924;450482.52649919456;284888.9040956292;479530.54956932826;461058.27275558974;457199.14329477446;309494.7701623936;317459.4925940039;458085.2211575826;201543.80355315335;258402.20416763838;273.8192853820367;2812204.4455561433;782383.2512906408;185766.14247245342;1320402.853725666;0;2;2;15;28;33;26;1;123;124;938560655730.152;357591838660.35394;787272679315.0344;33192.61788064745;7525.2149163965905;-0.0;20244.154967780025;3377393.5952870348;543254.9804297701;0.0;461058.29500473256;0.9732276273176417;0.09477671908112259
4320;2019-09-08 17:00:45.115;857;805;298;297;218;36;165;38;-13;45;777;350;-14;81;214;123;303;721;317;214;166;-109;819;357;362;135;357;314;806;203.0;-1.0;1252.0;385.0;422.0;31;1;89;1;0;0;1;1;1;0;1;1;1;1;0;81298.875;15037.556640625;44733.76953125;4082.72583007812;756.0;365767;736.0;1211.0;Calculated values ==>;1567954845.115;358.86;353.66;302.96000000000004;302.86;294.96000000000004;276.76000000000005;274.0616903277293;289.66;276.96000000000004;271.86;277.66;350.86;308.16;271.76000000000005;281.26000000000005;294.56;285.46000000000004;303.46000000000004;345.26;294.56;289.76000000000005;346.76;348.76;262.26000000000005;241.49495122638035;269.2639976450953;274.0616903277293;304.86;8190000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;3140000.0;8059999.999999999;0.03383333333333333;0.0;0.20866666666666667;0.06416666666666666;0.07033333333333333;0.10416666666666666;3.025877164653832;15037.556640625;44733.76953125;4082.72583007812;81298.875;498377.5682107301;491873.96683654;282447.53202420624;281955.04430025775;252251.5779736527;430346.717906069;454417.6614094304;437179.3288687813;473825.7953575257;530631.3341588192;484284.19185802765;437019.13673288765;451042.34106385236;461953.5920572434;449216.37395764614;283636.629007816;478719.96261220693;461188.73474552366;454559.59357896424;308656.51637580903;317040.2365367038;458590.13686321577;199046.58698727124;255358.90507620978;272.80941520027716;2813549.6995274974;782621.35178706;185833.9785544033;1321151.0257634264;0;2;2;15;28;33;26;1;123;124;938779955730.152;357672838660.35394;787460179315.0344;49690.36547260843;16654.044450373105;-0.0;20750.07171903692;3378084.2868149783;543456.4742578265;0.0;461399.913560456;1.363961705035641;0.15231914218257478
4321;2019-09-08 17:01:45.116;861;811;298;298;195;33;137;33;-14;41;785;346;-15;69;218;100;303;745;312;198;138;-106;873;353;359;132;354;311;863;193.0;-1.0;202.0;122.0;391.0;6;1;97;1;0;0;1;1;1;0;1;1;1;1;0;84767.2421875;16667.724609375;46744.7578125;4056.6953125;760.0;365768;738.0;1212.0;Calculated values ==>;1567954905.116;359.26;354.26;302.96000000000004;302.96000000000004;292.66;276.46000000000004;273.6339639331285;286.86;276.46000000000004;271.76000000000005;277.26000000000005;351.66;307.76000000000005;271.66;280.06;294.96000000000004;283.16;303.46000000000004;347.66;292.96000000000004;286.96000000000004;346.96000000000004;349.16;262.56;240.83765695389522;268.91163127593666;273.6339639331285;304.36;8730000.0;3529999.9999999995;3590000.0;1320000.0;3540000.0;3110000.0;8630000.0;0.03216666666666666;0.0;0.033666666666666664;0.02033333333333333;0.06516666666666666;0.09733333333333333;3.0276277480928186;16667.724609375;46744.7578125;4056.6953125;84767.2421875;493991.63080709364;487169.69369853596;277855.4109148837;277855.4109148837;243999.35817192975;430607.02586249536;450910.5575686874;437706.9197206977;473824.5983165287;531695.6675582769;484173.8918737495;437548.62350390764;449927.45428962645;462937.3989142076;446529.0127458368;279227.1516439353;476347.94476525317;459490.719185696;451056.49885298626;309494.7701623936;318717.3015803363;459358.49167686154;197770.19212134366;251388.8916903063;272.28507872216414;2814933.60690046;782885.5668673355;185901.808194318;1321913.3595290545;0;2;2;15;28;33;26;1;123;124;938996259334.8907;357752939995.2572;787647682439.808;8077.869829178251;5318.962090962196;-0.0;19434.31376383418;3378565.696798611;543639.5856972561;0.0;461734.7890202401;0.48660954211166296;0.035399071731868716
4322;2019-09-08 17:02:45.116;881;826;290;289;197;34;139;33;-18;38;793;344;-19;64;221;107;304;766;310;176;139;-103;877;354;360;131;355;307;865;194.0;-1.0;1305.0;367.0;362.0;2;1;94;1;0;0;1;1;1;0;1;1;1;1;0;75108.5078125;16369.2314453125;46622.0703125;4016.28198242188;768.0;365769;745.0;1213.0;Calculated values ==>;1567954965.116;361.26;355.76;302.16;302.06;292.86;276.56;273.7412296467126;287.06;276.46000000000004;271.36;276.96000000000004;352.46000000000004;307.56;271.26000000000005;279.56;295.26000000000005;283.86;303.56;349.76;290.76000000000005;287.06;347.66;349.96000000000004;262.86;240.61611355647437;268.43790593516167;273.7412296467126;304.16;8770000.0;3540000.0;3600000.0;1310000.0;3550000.0;3070000.0;8650000.0;0.03233333333333333;0.0;0.2175;0.06116666666666667;0.060333333333333336;0.09266666666666667;3.028620662562642;16369.2314453125;46622.0703125;4016.28198242188;75108.5078125;496667.7915124523;489335.389886031;274552.26848187234;274166.406422066;244517.7344953322;430542.39183029096;451023.10260554776;437985.2681005028;473663.03176242136;532830.5738213194;484408.44212245377;437828.56808052456;449965.97516113834;463183.32317938417;447392.8999107154;279364.70762653183;479659.5073069023;456300.8141213988;451023.10260554776;312428.86344474956;322071.7610967587;459812.82144781464;198722.9253979473;248093.8286288481;272.6684931014409;2816265.9048171267;783160.8748344579;185969.08300510902;1322691.4164300961;0;2;2;15;28;33;26;1;123;124;939211959334.8907;357831839995.2572;787833082439.808;52039.55953780581;15969.998641716886;-0.0;18804.779388507504;3379066.675376669;543816.9937033618;0.0;462053.44812984293;1.29558973361254;0.1431721405567638
4323;2019-09-08 17:03:45.137;899;839;290;289;201;34;146;32;-24;37;798;343;-25;61;223;111;304;781;316;179;146;-100;898;355;360;128;356;300;888;207.0;-2.0;1819.0;426.0;295.0;1;1;76;1;0;0;1;1;1;0;1;1;1;1;0;72272.6953125;14948.2880859375;47737.5234375;3936.24536132812;777.0;365770;752.0;1211.0;Calculated values ==>;1567955025.137;363.06000000000006;357.06000000000006;302.16;302.06;293.26000000000005;276.56;273.8482719121499;287.76000000000005;276.36;270.76000000000005;276.86;352.96000000000004;307.46000000000004;270.66;279.26000000000005;295.46000000000004;284.26000000000005;303.56;351.26;291.06;287.76000000000005;348.36;350.86;263.16;239.943914813709;267.5978703862781;273.8482719121499;304.76000000000005;8980000.0;3550000.0;3600000.0;1280000.0;3560000.0;3000000.0;8880000.0;0.034499999999999996;0.0;0.3031666666666667;0.071;0.04916666666666667;0.08366666666666667;3.0219243222311234;14948.2880859375;47737.5234375;3936.24536132812;72272.6953125;497501.34129022347;489138.645009267;273270.1673993138;272901.45832383836;245140.11428317137;430477.46260093397;452040.7222059545;438627.8345891578;473953.8206284208;533870.0121665681;485100.5460054111;438474.17998885084;450822.23689861054;463297.66702555475;447803.12529837934;278013.63109354937;479696.4121014502;456718.5572118646;452040.7222059545;315363.2798926983;325846.0620002231;460570.28378058656;199384.5496702321;242803.38877397534;272.9349147075529;2817494.5113746836;783421.945507289;186035.37726134056;1323478.0215954194;0;2;2;15;28;33;26;1;123;124;939428034935.4194;357909567190.4474;788015246175.2537;72530.58921125431;18544.187121835163;-0.0;17506.19023047559;3380105.123281719;544104.7125851372;0.0;462356.14545106987;1.6298050771889951;0.19033080676753145
4324;2019-09-08 17:04:45.117;919;852;291;291;205;29;159;29;-25;35;801;344;-26;65;226;114;304;794;317;191;158;-98;905;350;355;130;351;301;896;204.0;-1.0;1408.0;412.0;300.0;1;1;77;1;0;0;1;1;1;0;1;1;1;1;0;71824.640625;15092.3818359375;48072.46484375;3946.16552734375;786.0;365771;760.0;1209.0;Calculated values ==>;1567955085.117;365.06000000000006;358.36;302.26000000000005;302.26000000000005;293.66;276.06;273.3108153835814;289.06;276.06;270.66;276.66;353.26;307.56;270.56;279.66;295.76000000000005;284.56;303.56;352.56000000000006;292.26000000000005;288.96000000000004;349.16;351.76;263.36;240.39332010688793;267.7187500070086;273.3108153835814;304.86;9050000.0;3500000.0;3550000.0;1300000.0;3510000.0;3010000.0;8960000.0;0.034;0.0;0.23466666666666666;0.06866666666666667;0.05;0.084;3.0152207206329504;15092.3818359375;48072.46484375;3946.16552734375;71824.640625;499904.87464031554;490419.63539059815;273219.23307335825;273219.23307335825;246086.1455242121;430799.1582183253;454757.1120109396;438249.86041294545;473501.9964771252;534108.0031469532;485098.7439929358;438095.2167564963;451184.1741644558;464431.93050373014;449183.36179874284;277594.0173426871;481024.3984269361;459171.99905845977;454616.58392338036;318717.3015803363;329620.94006798224;460464.4374282235;197738.92097966856;242667.6781782934;272.2604842914892;2818694.9222375;783672.2009770789;186101.04212318125;1324276.1720258272;0;2;2;15;28;33;26;1;123;124;939642463435.4877;357986941390.472;788195486075.311;56439.90045367564;18040.48546280077;-0.0;17803.708082587305;3381179.5191112417;544409.4832326822;0.0;462650.2965207214;1.3750961424091748;0.1601824890389998
4325;2019-09-08 17:05:45.108;937;865;294;293;209;28;171;26;-32;34;801;344;-33;69;228;118;304;803;318;201;171;-98;910;348;354;135;349;293;901;215.0;-1.0;1661.0;469.0;265.0;1;100;53;1;0;0;1;1;1;0;1;0;1;1;0;68412.578125;12888.890625;48368.65625;3125.58325195312;795.0;365772;768.0;1216.0;Calculated values ==>;1567955145.108;366.86;359.66;302.56;302.46000000000004;294.06;275.96000000000004;273.0942459734351;290.26000000000005;275.76000000000005;269.96000000000004;276.56;353.26;307.56;269.86;280.06;295.96000000000004;284.96000000000004;303.56;353.46000000000004;293.26000000000005;290.26000000000005;349.96000000000004;352.66;263.36;241.49495122638035;266.74333088950624;273.0942459734351;304.96000000000004;9100000.0;3479999.9999999995;3540000.0;1350000.0;3490000.0;2930000.0;9010000.0;0.035833333333333335;0.0;0.2768333333333333;0.07816666666666668;0.04416666666666667;0.08;3.030942961847786;12888.890625;48368.65625;3125.58325195312;68412.578125;502168.3976131209;491986.28032722516;274059.12484929623;273692.03908449534;247099.67963833458;430925.7729439634;456595.48309247516;438965.2031188064;472753.7123474745;534696.442999725;486011.28271133907;438813.94225660735;453123.18777081737;464984.76761862915;450134.06381977873;277302.6884341194;482000.75522923865;460676.8336032137;456595.48309247516;322071.7610967587;333396.4077044029;459698.1658068488;197252.8358312965;239656.3078933172;272.0583201143068;2819863.3904293342;783905.3432707515;186159.96452326092;1325079.7274826975;0;2;2;15;28;33;26;1;123;124;939855131530.2645;358066429465.3886;788373659345.1241;66914.04034409233;20514.47662642234;-0.0;17355.13401593264;3382207.3144243853;544730.7263893861;0.0;462943.24292268243;1.6275016573414633;0.1945375402393693
4326;2019-09-08 17:06:45.089;944;868;294;292;219;26;182;25;-35;33;791;343;-36;69;230;124;304;794;317;208;182;-98;865;348;353;142;349;292;853;210.0;0.0;1780.0;416.0;231.0;1;100;34;1;0;0;1;1;1;0;1;0;1;1;0;62872.76171875;10795.19140625;45878.48828125;3031.99096679688;796.0;365773;772.0;1217.0;Calculated values ==>;1567955205.089;367.56000000000006;359.96000000000004;302.56;302.36;295.06;275.76000000000005;273.0942459734351;291.36;275.66;269.66;276.46000000000004;352.26;307.46000000000004;269.56;280.06;296.16;285.56;303.56;352.56000000000006;293.96000000000004;291.36;350.36;352.76;263.36;242.98782864720522;266.62003547228215;273.0942459734351;304.86;8650000.0;3479999.9999999995;3529999.9999999995;1420000.0;3490000.0;2920000.0;8530000.0;0.035;0.0;0.2966666666666667;0.06933333333333333;0.0385;0.07350000000000001;3.033241716339166;10795.19140625;45878.48828125;3031.99096679688;62872.76171875;506990.0563304424;496900.0920264215;276889.74804176297;276079.3308147829;251188.23606684885;430925.7729439634;458267.20404900186;438733.46945811325;471734.03124744946;533735.3153745279;486013.079211237;438582.0297435704;453295.9568435395;465243.6388485805;451001.1682096228;280208.74006818916;485477.80511496024;461764.645383927;458267.20404900186;323749.15769815433;333815.9410454577;458610.87703441497;197594.93759469083;239130.31449553813;272.19496120128355;2820957.088479634;784102.6481211754;186211.26139255063;1325864.8716453495;0;2;2;15;28;33;26;1;123;124;940067164365.0757;358149503150.31464;788549103769.9679;71537.76445281532;18097.10513448754;-0.0;16106.561382179587;3383360.7141044033;545052.3876787665;0.0;463222.00208238896;1.7710450248811078;0.20906615926351077
4327;2019-09-08 17:07:45.089;934;860;298;297;221;24;196;21;-34;32;780;342;-35;77;233;128;304;766;314;215;195;-101;848;347;352;143;348;294;840;217.0;-1.0;1720.0;378.0;234.0;100;100;22;1;0;0;1;0;0;1;1;0;1;0;0;56446.6796875;9723.94140625;40590.26171875;3029.947265625;792.0;365774;771.0;1221.0;Calculated values ==>;1567955265.089;366.56000000000006;359.16;302.96000000000004;302.86;295.26000000000005;275.56;272.9856168485579;292.76000000000005;275.26000000000005;269.76000000000005;276.36;351.16;307.36;269.66;280.86;296.46000000000004;285.96000000000004;303.56;349.76;294.66;292.66;350.26;352.36;263.06;243.1966462407574;266.86631818009863;272.9856168485579;304.56;8480000.0;3470000.0000000005;3520000.0000000005;1430000.0;3479999.9999999995;2940000.0;8400000.0;0.036166666666666666;0.0;0.2866666666666667;0.063;0.039;0.07516666666666666;3.0439880701197;9723.94140625;40590.26171875;3029.947265625;56446.6796875;506978.07206524396;496897.37192550977;279501.0496759797;279067.17816691654;252158.19910838254;430988.63858405815;460317.26658201264;438439.1573181969;471502.6223741309;532447.232710142;485673.8173813726;438286.6576737402;454001.20146114;465775.7466569207;451752.9128912208;281514.09939505515;482333.5701549466;462842.2204873615;460183.1353502939;323329.7980282076;332137.8522128359;458147.1477495303;197418.33266482808;240006.70468391787;272.1204398671012;2821951.4171580193;784273.6408946129;186261.77754448747;1326585.4445620163;0;2;2;15;28;33;27;1;123;124;940278664365.0757;358235003150.31464;788724903769.9679;69092.6364006324;16425.915350336243;-0.0;16549.92837175593;3384532.6341115152;545340.07951614;0.0;463494.1394970051;1.9133959276753738;0.22003436845717203
4328;2019-09-08 17:08:45.110;919;847;302;301;227;27;206;21;-25;31;774;342;-30;88;234;132;304;737;315;222;206;-105;835;348;353;145;349;296;828;201.0;-2.0;1281.0;243.0;241.0;83;100;15;1;0;0;1;0;0;1;1;0;1;0;0;54321.31640625;9109.7802734375;39096.66015625;3018.61206054688;786.0;365775;765.0;1219.0;Calculated values ==>;1567955325.11;365.06000000000006;357.86;303.36;303.26000000000005;295.86;275.86;273.0942459734351;293.76000000000005;275.26000000000005;270.66;276.26000000000005;350.56000000000006;307.36;270.16;281.96000000000004;296.56;286.36;303.56;346.86;295.36;293.76000000000005;349.66;351.76;262.66;243.61107973660833;267.1113755279542;273.0942459734351;304.66;8350000.0;3479999.9999999995;3529999.9999999995;1450000.0;3490000.0;2960000.0;8280000.0;0.033499999999999995;0.0;0.2135;0.0405;0.04016666666666667;0.07366666666666666;3.0401605115397556;9109.7802734375;39096.66015625;3018.61206054688;54321.31640625;505933.78502973635;496070.73691622616;282305.9308102211;281837.5646233497;254375.72540957396;430925.7729439634;461498.67450629215;439361.3102136619;471137.28958763636;531674.8228942001;485445.6881547911;438602.1121803833;455098.3062336256;465760.1458642167;452146.6280804448;282617.33177358867;478899.95335546264;463613.17710080923;461498.67450629215;320813.78693149507;329620.94006798224;457419.6165809168;197931.54250717073;243936.58228326833;272.3291403456648;2822874.8068640474;784430.6435067257;186312.19984709335;1327249.7346634835;0;2;2;15;28;33;27;1;123;124;940490238389.7529;358321433390.1828;788901965719.6978;51545.25540533587;10509.266999986716;-0.0;16027.074127096086;3385538.301735549;545564.6179296654;0.0;463765.7095336719;1.5242853396256502;0.16555286930075588
4329;2019-09-08 17:09:45.120;910;840;304;303;225;29;213;21;-18;31;769;342;-21;99;235;130;304;731;313;227;213;-110;830;350;356;147;352;299;823;191.0;-1.0;1372.0;228.0;258.0;77;100;15;1;0;0;1;0;0;1;1;0;1;0;0;53536.98046875;9084.1943359375;38632.27734375;3013.71411132812;782.0;365776;763.0;1219.0;Calculated values ==>;1567955385.12;364.16;357.16;303.56;303.46000000000004;295.66;276.06;273.3108153835814;294.46000000000004;275.26000000000005;271.36;276.26000000000005;350.06000000000006;307.36;271.06;283.06;296.66;286.16;303.56;346.26;295.86;294.46000000000004;349.46000000000004;351.36;262.16;244.02132995426717;267.47669482898436;273.3108153835814;304.46000000000004;8300000.0;3500000.0;3560000.0;1470000.0;3520000.0000000005;2990000.0;8230000.0;0.03183333333333333;0.0;0.22866666666666668;0.038;0.043000000000000003;0.07483333333333334;3.04092965605932;9084.1943359375;38632.27734375;3013.71411132812;53536.98046875;505075.1562894036;495494.80099622696;283735.58893744217;283247.6333560604;253907.51993572456;430799.1582183253;461972.54226096225;439762.32941320183;470869.87217656494;530929.0333387898;485102.44767600636;439307.656594583;456027.74497258285;465455.1258841302;451506.43233344075;283070.44588106626;478465.8982226184;463824.4608297027;461972.54226096225;319975.17213553557;327943.14443680964;456582.70771498256;198574.00995200523;247508.72571646568;272.59279924412044;2823773.7758077197;784582.2852311889;186362.47761008178;1327897.5837660714;0;2;2;15;28;33;27;1;123;124;940702973839.7191;358409047990.1689;789080495469.6694;55151.72905012696;9804.330514993138;-0.0;16049.04227141316;3386427.5914627924;545733.9261222598;0.0;464033.05505377863;1.5967830705417871;0.1712546675280994
4330;2019-09-08 17:10:45.141;896;831;305;303;240;36;217;24;-25;32;763;341;-25;109;230;138;304;710;311;227;216;-111;805;357;363;143;359;299;797;215.0;0.0;1458.0;207.0;250.0;98;0;7;1;0;0;1;0;0;1;1;1;1;0;0;53724.91015625;8264.8388671875;38318.4765625;4422.59521484375;776.0;365777;759.0;1215.0;Calculated values ==>;1567955445.141;362.76;356.26;303.66;303.46000000000004;297.16;276.76000000000005;274.0616903277293;294.86;275.56;270.66;276.36;349.46000000000004;307.26000000000005;270.66;284.06;296.16;286.96000000000004;303.56;344.16;295.86;294.76000000000005;349.06000000000006;350.76;262.06;243.1966462407574;267.47669482898436;274.0616903277293;304.26000000000005;8050000.0;3570000.0000000005;3629999.9999999995;1430000.0;3590000.0;2990000.0;7970000.0;0.035833333333333335;0.0;0.243;0.034499999999999996;0.041666666666666664;0.0775;3.032096364192787;8264.8388671875;38318.4765625;4422.59521484375;53724.91015625;505232.5432808585;496597.638518983;287175.9225064218;286049.1782216001;259736.9901833994;430346.717906069;461439.2131810104;438697.47117191745;471502.6223741309;530304.413884885;484989.75528997526;438697.47117191745;457319.5506374493;463774.604463236;451414.059294789;285644.72102165385;477933.9468899952;462779.1394524961;461304.5296429779;318298.0250993184;325426.6669566859;457121.52977943217;200651.03283333755;247169.79072209256;273.4427828092492;2824667.9377456303;784726.9111095823;186424.46854385376;1328539.064489892;0;2;2;15;28;33;27;1;124;124;940918749335.2471;358496078440.38184;789259958260.1085;57845.284516274914;8848.232144640264;-0.0;16595.442266368616;3387369.5628194404;545889.4185481117;0.0;464305.1876386726;1.6329275935829972;0.171407391796293
4331;2019-09-08 17:11:45.111;877;819;310;310;239;37;216;24;-23;32;750;342;-24;133;228;138;304;701;309;224;216;-110;800;360;365;140;362;306;792;217.0;-1.0;1347.0;394.0;294.0;99;0;21;1;0;0;1;0;0;1;1;1;1;1;0;54383.11328125;9226.708984375;38004.33984375;3955.92138671875;770.0;365778;754.0;1215.0;Calculated values ==>;1567955505.111;360.86;355.06000000000006;304.16;304.16;297.06;276.86;274.38016830617;294.76000000000005;275.56;270.86;276.36;348.16;307.36;270.76000000000005;286.46000000000004;295.96000000000004;286.96000000000004;303.56;343.26;295.56;294.76000000000005;348.56000000000006;350.16;262.16;242.56692532238324;268.3187672390254;274.38016830617;304.06;8000000.0;3600000.0;3650000.0;1400000.0;3620000.0000000005;3060000.0;7920000.0;0.036166666666666666;0.0;0.2245;0.06566666666666666;0.049;0.08516666666666667;3.0332357535342664;9226.708984375;38004.33984375;3955.92138671875;54383.11328125;502971.4207138317;495305.4837995122;290948.61885762156;290948.61885762156;259599.05902309544;430148.3826014536;460996.79165053053;437427.84448784514;471900.24888135743;528412.0366864651;484296.6024631308;437270.2536001789;459277.45037086034;463062.42787711835;450876.9354813904;286237.11839278555;477028.28864196735;462075.34251113114;460996.79165053053;316201.74473053816;322910.4453824919;457701.405417592;200162.2872869422;252395.51914952486;273.2633983215352;2825568.3874912746;784872.6011269655;186494.2546050809;1329174.7699485123;0;2;2;15;28;33;27;1;124;124;941137040135.3512;358580935990.4223;789441367510.1951;53266.117591602706;16911.73542391267;-0.0;17765.87504133565;3388295.0282066055;546103.9776114204;0.0;464591.38877755124;1.7180881714180487;0.1930582410327894
