;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4332;2019-09-08 17:12:45.112;863;811;311;310;237;37;208;26;-15;34;746;343;-16;120;226;133;304;713;307;222;208;-107;811;359;364;139;360;313;803;212.0;-1.0;1321.0;372.0;367.0;98;0;43;1;0;0;1;0;0;1;1;1;1;0;0;56787.40625;11047.259765625;38535.2890625;4037.0986328125;766.0;365779;749.0;1217.0;Calculated values ==>;1567955565.112;359.46000000000004;354.26;304.26000000000005;304.16;296.86;276.86;274.27422755570615;293.96000000000004;275.76000000000005;271.66;276.56;347.76;307.46000000000004;271.56;285.16;295.76000000000005;286.46000000000004;303.56;344.46000000000004;295.36;293.96000000000004;348.06000000000006;349.76;262.46000000000004;242.35481222062532;269.14681796795327;274.27422755570615;303.86;8109999.999999999;3590000.0;3640000.0;1390000.0;3600000.0;3130000.0;8030000.0;0.035333333333333335;0.0;0.22016666666666668;0.062000000000000006;0.06116666666666667;0.0965;3.038986361533194;11047.259765625;38535.2890625;4037.0986328125;56787.40625;499978.60311160027;493066.17362902645;289889.9171749567;289288.2624724922;258485.48135895148;430214.79039162316;460066.2838712648;437089.72060350876;472228.6972694908;527451.4266215016;483598.35260150355;436929.5940270328;456461.55855076277;463096.3509743104;450324.76558622235;284972.46245558094;477747.46527983993;461958.7606167715;460066.2838712648;314105.63291466556;321233.1047070471;458164.97835251613;200011.7801425965;256981.1692460096;273.1997397569846;2826494.823926599;785041.5536821737;186560.86421530487;1329812.6108191314;0;2;2;15;28;33;27;1;124;124;941355743780.087;358664637385.32117;789627070604.9707;52196.659891477524;16005.49828901502;-0.0;19597.713561337125;3389173.8993321774;546378.2924638682;0.0;464902.757204918;1.637457087083477;0.17784763280171206
4333;2019-09-08 17:13:45.102;857;810;312;311;219;38;179;30;-12;36;754;342;-13;102;226;115;304;736;302;220;179;-104;830;361;366;134;362;314;821;196.0;-1.0;1265.0;310.0;355.0;98;0;58;1;0;0;1;0;0;1;1;1;1;1;0;59472.72265625;12518.828125;39635.6796875;4082.14404296875;765.0;365780;748.0;1213.0;Calculated values ==>;1567955625.102;358.86;354.16;304.36;304.26000000000005;295.06;276.96000000000004;274.4858918419099;291.06;276.16;271.96000000000004;276.76000000000005;348.56000000000006;307.36;271.86;283.36;295.76000000000005;284.66;303.56;346.76;295.16;291.06;347.96000000000004;349.66;262.76000000000005;241.2770596917726;269.2639976450953;274.4858918419099;303.36;8300000.0;3610000.0;3660000.0;1340000.0;3620000.0000000005;3140000.0;8209999.999999999;0.03266666666666666;0.0;0.21083333333333334;0.051666666666666666;0.059166666666666666;0.09183333333333332;3.0291862927137574;12518.828125;39635.6796875;4082.14404296875;59472.72265625;497370.48807522934;491167.3368134052;288089.39005631505;287546.2316929325;252105.13107811933;430081.6785162784;455726.3878962193;437339.1761139985;473079.2034362849;528215.444822168;483366.97381951136;437179.3288687813;453899.02456871053;462796.2276784706;447265.42853054777;283070.44588106626;479507.653605058;461383.9005954645;455726.3878962193;313686.43059754226;320813.78693149507;459249.44489441824;200859.7686174559;257060.34141381708;273.5422550318782;2827463.496861904;785237.9050172825;186628.5132942212;1330463.9269880282;0;2;2;15;28;33;27;1;124;124;941574707280.1218;358746523735.33417;789815139255.0006;49857.741747187734;13350.133274309721;-0.0;18244.165268633937;3390024.2109370767;546622.8819552242;0.0;465218.0536370528;1.4483799728950357;0.1519689429666996
4334;2019-09-08 17:14:45.103;856;810;309;307;224;39;173;32;-11;37;767;341;-12;85;224;120;304;751;303;216;173;-102;852;360;365;135;362;315;844;181.0;-1.0;1365.0;274.0;382.0;99;0;74;1;0;0;1;0;0;1;1;1;1;0;0;62062.28515625;14170.8076171875;40664.73828125;4087.7890625;766.0;365781;748.0;1213.0;Calculated values ==>;1567955685.103;358.76;354.16;304.06;303.86;295.56;277.06;274.38016830617;290.46000000000004;276.36;272.06;276.86;349.86;307.26000000000005;271.96000000000004;281.66;295.56;285.16;303.56;348.26;294.76000000000005;290.46000000000004;347.96000000000004;349.76;262.96000000000004;241.49495122638035;269.38090353596624;274.38016830617;303.46000000000004;8520000.0;3600000.0;3650000.0;1350000.0;3620000.0000000005;3150000.0;8440000.0;0.030166666666666668;0.0;0.2275;0.04566666666666667;0.06366666666666666;0.09383333333333332;3.0289979100573245;14170.8076171875;40664.73828125;4087.7890625;62062.28515625;495187.97453685285;488904.38307690236;284154.0673267332;283216.7835178503;252956.6278274379;430148.3826014536;455045.25965793;437269.4612400554;473046.2935902154;529505.3291093801;483135.10529439204;437109.2053401759;451414.0142611883;462529.5463882496;448209.87132916204;281194.07556993177;479451.97473470616;460996.79165053053;455045.25965793;313686.43059754226;321233.1047070471;459295.6812261077;200949.31294177956;257404.40383885292;273.5730322297017;2828476.3054723134;785460.3223550925;186696.5972047308;1331133.1082897952;0;2;2;15;28;33;27;1;124;124;941794010934.8569;358827225080.2367;790003842399.7727;53762.833737857756;11797.817484984318;-0.0;18545.30030435673;3390887.7301234887;546832.4517040694;0.0;465524.6376261054;1.4273793495048406;0.14748381529542745
4335;2019-09-08 17:15:45.103;864;817;309;309;208;42;172;39;-11;39;780;343;-12;74;223;110;304;763;304;210;173;-100;876;365;370;135;366;313;867;193.0;0.0;500.0;284.0;353.0;100;0;83;1;0;0;1;0;0;1;1;1;1;1;0;64503.046875;15520.7744140625;42001.515625;4041.52392578125;771.0;365782;752.0;1214.0;Calculated values ==>;1567955745.103;359.56000000000006;354.86;304.06;304.06;293.96000000000004;277.36;274.9066339382667;290.36;277.06;272.06;277.06;351.16;307.46000000000004;271.96000000000004;280.56;295.46000000000004;284.16;303.56;349.46000000000004;294.16;290.46000000000004;348.36;350.26;263.16;241.49495122638035;269.14681796795327;274.9066339382667;303.56;8760000.0;3650000.0;3700000.0;1350000.0;3660000.0;3130000.0;8670000.0;0.03216666666666666;0.0;0.08333333333333333;0.04733333333333333;0.05883333333333333;0.091;3.0305499218321508;15520.7744140625;42001.515625;4041.52392578125;64503.046875;494171.56448752363;487721.12837947265;282206.2457223709;282206.2457223709;247602.12267291662;429811.8947417682;454054.3140890567;437726.80943762243;473241.2657668606;531021.489441725;483598.35260150355;437568.04326289374;450256.1052147379;461788.64601299;445723.48929792445;279432.873164328;478942.58183409576;459398.01492848864;454198.0295512326;315363.2798926983;323329.7980282076;459496.98480789416;200326.98054664923;253263.57506501873;273.34981454184776;2829531.0165725737;785707.7522053529;186764.34147963312;1331821.993739014;0;2;2;15;28;33;27;1;124;124;942014510934.8569;358908225080.2367;790192242399.7727;19783.319074247767;12267.380201698927;-0.0;18285.03535824546;3391500.614730256;547032.995018125;0.0;465831.55708996044;0.8176188477038893;0.0817363865128265
4336;2019-09-08 17:16:45.124;874;825;305;303;226;43;163;42;-15;41;788;344;-16;71;220;123;304;773;305;203;163;-98;887;366;371;134;367;310;877;211.0;-1.0;1676.0;210.0;351.0;100;0;86;1;0;0;1;0;0;1;1;1;1;1;0;64974.5390625;15804.029296875;42459.7734375;4019.23120117188;776.0;365783;757.0;1214.0;Calculated values ==>;1567955805.124;360.56000000000006;355.66;303.66;303.46000000000004;295.76000000000005;277.46000000000004;275.0112864084945;289.46000000000004;277.36;271.66;277.26000000000005;351.96000000000004;307.56;271.56;280.26000000000005;295.16;285.46000000000004;303.56;350.46000000000004;293.46000000000004;289.46000000000004;348.86;350.76;263.36;241.2770596917726;268.7936212382143;275.0112864084945;303.66;8870000.0;3660000.0;3710000.0;1340000.0;3670000.0000000005;3100000.0;8770000.0;0.035166666666666666;0.0;0.2793333333333334;0.035;0.058499999999999996;0.09366666666666666;3.0296008116296655;15804.029296875;42459.7734375;4019.23120117188;64974.5390625;494685.3476750743;487998.2094716701;279775.6503084416;278956.43427219166;252620.7156931508;429743.705733735;452577.8509024037;437776.4333770113;473565.85517348704;532084.4481294733;484061.3588047306;437618.5379703155;450385.2784345884;461230.37992798607;447529.1425668424;278702.9667761133;479534.7229350185;458270.4941942976;452577.8509024037;317459.4925940039;325426.6669566859;459852.09879031073;203208.6623904544;251028.9697911902;274.48139720436745;2830610.3741009864;785968.8836009272;186831.53794972462;1332526.0841616841;0;2;2;15;28;33;27;1;124;124;942236888740.4011;358988953325.4342;790379207815.2302;65522.597362244895;8982.520273994973;-0.0;18878.411864083664;3392211.74617789;547210.139501399;0.0;466141.36087762564;1.4993413711503;0.15222974572597162
4337;2019-09-08 17:17:45.114;882;831;306;305;225;48;176;46;-18;43;793;345;-19;68;217;129;304;780;304;200;175;-97;872;371;377;131;373;308;861;215.0;0.0;2319.0;126.0;306.0;100;0;85;1;0;0;1;0;0;1;1;1;1;1;0;63717.54296875;15483.755859375;41616.546875;4011.541015625;781.0;365784;762.0;1211.0;Calculated values ==>;1567955865.114;361.36;356.26;303.76000000000005;303.66;295.66;277.96000000000004;275.5313989812953;290.76000000000005;277.76000000000005;271.36;277.46000000000004;352.46000000000004;307.66;271.26000000000005;279.96000000000004;294.86;286.06;303.56;351.16;293.16;290.66;349.36;351.26;263.46000000000004;240.61611355647437;268.5567601203482;275.5313989812953;303.56;8720000.0;3710000.0;3770000.0000000005;1310000.0;3729999.9999999995;3080000.0;8610000.0;0.035833333333333335;0.0;0.3865;0.021;0.051000000000000004;0.08683333333333335;3.0211634030121965;15483.755859375;41616.546875;4011.541015625;63717.54296875;497272.4875720548;490505.0827874656;281365.9839196485;280933.116745951;252768.13855294554;429398.2889081932;453431.14390822285;437758.51091407164;474147.34029804735;532756.1636462337;484406.7385804279;437601.09044165985;450334.55684209295;459890.0117690401;447495.2078367843;279709.3707356562;482391.2009692758;456877.58755018783;453285.26239828975;319555.8750819185;327523.71359711495;460411.57973497134;205226.22315360847;249945.5452158124;275.28271953764727;2831682.629379081;786229.5716886802;186898.4498976916;1333226.6033917326;0;2;2;15;28;33;27;1;124;124;942461251340.4368;359068440075.44684;790564576915.2596;89873.72921941901;5358.89248820862;-0.0;17656.665442011785;3393506.499738045;547329.6313558075;0.0;466445.7691120619;1.8472570981732066;0.18628624789879367
4338;2019-09-08 17:18:45.145;880;831;310;309;238;43;173;46;-19;46;796;345;-21;70;214;134;304;776;304;202;173;-96;914;361;366;135;362;310;903;173.0;-1.0;214.0;89.0;371.0;1;0;92;1;0;0;1;1;1;0;1;1;1;0;0;72119.6640625;16813.880859375;48659.08984375;4027.00903320312;783.0;365785;764.0;1212.0;Calculated values ==>;1567955925.145;361.16;356.26;304.16;304.06;296.96000000000004;277.46000000000004;274.4858918419099;290.46000000000004;277.76000000000005;271.26000000000005;277.76000000000005;352.76;307.66;271.06;280.16;294.56;286.56;303.56;350.76;293.36;290.46000000000004;349.56000000000006;351.46000000000004;263.56;241.49495122638035;268.7936212382143;274.4858918419099;303.56;9140000.0;3610000.0;3660000.0;1350000.0;3620000.0000000005;3100000.0;9030000.0;0.028833333333333332;0.0;0.035666666666666666;0.014833333333333334;0.06183333333333333;0.09066666666666666;3.0232764419211176;16813.880859375;48659.08984375;4027.00903320312;72119.6640625;493117.8023869149;486385.8998185538;280065.1624894782;279667.4321554581;255487.96065013393;430081.6785162784;454876.69327885774;437142.86386454466;473923.1613037276;532920.7960782496;484175.4940507066;436824.05902419396;450247.4650639337;461188.73474552366;450108.39359056647;277074.4081276276;477230.89030557324;458930.22448036657;454876.69327885774;320394.4760798638;328362.5824867039;459899.2253471605;200658.43955883605;254812.65685160854;273.4631218290939;2832815.190957076;786498.8577201522;186965.47242507612;1333979.2890498906;0;2;2;15;29;34;27;1;124;124;942684266505.0613;359148281305.3124;790750072704.9473;8434.611133570274;3845.404989193479;-0.0;18139.139302737258;3394326.159178294;547406.3734642708;0.0;466744.2216052582;0.4376858171888172;0.028904960022449425
4339;2019-09-08 17:19:45.125;900;847;305;305;216;39;167;41;-19;44;797;345;-20;68;216;122;304;785;299;205;168;-96;879;358;364;132;359;307;868;158.0;-2.0;12.0;196.0;330.0;1;0;90;1;0;0;1;1;1;0;1;1;1;1;0;84623.6953125;16109.2177734375;46728.890625;4000.12622070312;794.0;365786;772.0;1210.0;Calculated values ==>;1567955985.125;363.16;357.86;303.66;303.66;294.76000000000005;277.06;274.1680685717883;289.86;277.26000000000005;271.26000000000005;277.56;352.86;307.66;271.16;279.96000000000004;294.76000000000005;285.36;303.56;351.66;293.66;289.96000000000004;350.36;352.56000000000006;263.56;240.83765695389522;268.43790593516167;274.1680685717883;303.06;8790000.0;3579999.9999999995;3640000.0;1320000.0;3590000.0;3070000.0;8680000.0;0.026333333333333334;0.0;0.002;0.03266666666666666;0.055;0.08133333333333334;3.0161801763750393;16109.2177734375;46728.890625;4000.12622070312;84623.6953125;499345.011202946;492310.43847759394;280413.2436960744;280413.2436960744;249901.4977105793;430280.9020939914;454361.9747345246;437828.56808052456;474115.52784487547;533247.9289011441;484522.14522859297;437671.5478804793;450515.34560105274;461916.06316538615;448882.6159333553;279229.4960375678;482473.54832693114;459657.35967444506;454504.3078870022;323749.15769815433;332976.8817968329;460358.76591463014;195129.41378308707;252800.85614227928;271.2415074786743;2834120.950220729;786773.1254224612;187032.34292128202;1334773.9239207704;0;2;2;15;29;34;27;1;124;124;942903193505.1309;359228354605.3378;790935111005.0061;485.398308594875;8664.158836297074;-0.0;16405.214075237465;3394400.4678125316;547510.585080728;0.0;467031.99526029563;0.38233761507535735;0.030796171191541058
4340;2019-09-08 17:20:45.096;908;852;286;284;212;36;166;37;-21;41;800;343;-22;65;216;123;304;781;294;205;165;-96;847;358;363;132;358;305;834;155.0;0.0;1784.0;271.0;344.0;1;0;89;1;0;0;1;1;1;0;1;1;1;1;0;76298.8828125;15409.0390625;45053.67578125;3963.7822265625;797.0;365787;776.0;1212.0;Calculated values ==>;1567956045.096;363.96000000000004;358.36;301.76000000000005;301.56;294.36;276.76000000000005;274.1680685717883;289.76000000000005;276.86;271.06;277.26000000000005;353.16;307.46000000000004;270.96000000000004;279.66;294.76000000000005;285.46000000000004;303.56;351.26;293.66;289.66;350.76;352.86;263.56;240.83765695389522;268.19934244402924;274.1680685717883;302.56;8470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;3050000.0;8340000.000000001;0.025833333333333333;0.0;0.29733333333333334;0.04516666666666667;0.05733333333333333;0.08316666666666667;3.020586595019843;15409.0390625;45053.67578125;3963.7822265625;76298.8828125;503324.4482096921;496258.7283786123;274882.46016717004;274075.9424557321;249613.40157392932;430280.9020939914;454389.7536915715;437968.82056851813;473824.5983165287;533708.7382723792;484525.65283083654;437812.597326149;450465.9288920795;462068.13665675744;449031.26675432496;281595.4502269338;485361.1542886829;459814.3699412001;454247.4472455145;325426.6669566859;334235.48183727637;460358.76591463014;200845.18282234028;251884.90908811468;273.523389966233;2835461.3235437395;787035.6506140342;187098.67674810725;1335538.4089604819;0;2;2;15;29;34;27;1;124;124;943121188089.9714;359307516325.2799;791118622264.8718;70504.76162319689;11721.36350300176;-0.0;16829.817756757082;3394991.7665456086;547680.3823250774;0.0;467308.81999537046;1.5375031607701726;0.15804706480254863
4341;2019-09-08 17:21:45.096;904;850;283;282;194;33;166;34;-22;39;802;341;-23;61;218;113;304;778;293;205;166;-96;877;356;361;131;357;304;866;159.0;-2.0;2152.0;89.0;341.0;1;0;88;1;0;0;1;1;1;0;1;1;1;1;0;74284.265625;15776.0048828125;46548.609375;3952.78002929688;797.0;365788;777.0;1217.0;Calculated values ==>;1567956105.096;363.56000000000006;358.16;301.46000000000004;301.36;292.56;276.46000000000004;273.955091788801;289.76000000000005;276.56;270.96000000000004;277.06;353.36;307.26000000000005;270.86;279.26000000000005;294.96000000000004;284.46000000000004;303.56;350.96000000000004;293.66;289.76000000000005;350.86;352.86;263.56;240.61611355647437;268.0796299477929;273.955091788801;302.46000000000004;8770000.0;3560000.0;3610000.0;1310000.0;3570000.0000000005;3040000.0;8660000.0;0.026500000000000003;0.0;0.35866666666666663;0.014833333333333334;0.05683333333333333;0.08333333333333334;3.0330477608408817;15776.0048828125;46548.609375;3952.78002929688;74284.265625;500118.1769552887;492961.76428152435;271841.579148917;271470.58020602533;243655.0216056005;430412.23801567365;454728.989882783;438039.0146135774;473759.9231585776;533990.8494949273;484414.15786648775;437883.18805776763;450099.8059124212;462485.70515263407;447913.6888680589;279364.70762653183;481536.61627657077;460127.33862395975;454728.989882783;325846.0620002231;334235.48183727637;460511.274208617;201480.95474674558;249466.90058902645;273.76346900086384;2836716.183114052;787295.5259802451;187164.6481002394;1336301.7613367839;0;2;2;15;29;34;27;1;124;124;943338388089.9714;359386416325.2799;791301322264.8718;84845.49080557034;3842.2830720177594;-0.0;17105.174107813047;3396286.351982515;547810.0793798693;0.0;467591.61159424187;1.5962146539303121;0.15206506004685807
4342;2019-09-08 17:22:45.117;906;852;281;279;208;34;154;34;-26;38;803;339;-27;63;220;118;304;788;294;206;154;-99;858;354;360;130;355;301;849;153.0;-1.0;1350.0;166.0;312.0;1;99;78;1;0;0;1;1;1;0;1;0;1;0;0;68857.1640625;14506.5107421875;45728.40234375;2598.37280273438;799.0;365789;779.0;1216.0;Calculated values ==>;1567956165.117;363.76;358.36;301.26000000000005;301.06;293.96000000000004;276.56;273.7412296467126;288.56;276.56;270.56;276.96000000000004;353.46000000000004;307.06;270.46000000000004;279.46000000000004;295.16;284.96000000000004;303.56;351.96000000000004;293.76000000000005;288.56;351.06000000000006;353.06000000000006;263.26000000000005;240.39332010688793;267.7187500070086;273.7412296467126;302.56;8580000.0;3540000.0;3600000.0;1300000.0;3550000.0;3010000.0;8490000.0;0.025500000000000002;0.0;0.225;0.027666666666666666;0.052000000000000005;0.07750000000000001;3.030167461569492;14506.5107421875;45728.40234375;2598.37280273438;68857.1640625;502078.1983045775;494863.4489209011;272015.80913087755;271258.7767354959;248043.10213038584;430542.39183029096;453192.24889485224;438095.2167564963;473792.32411537116;534315.8630067079;484533.874381287;437940.2675631159;450913.6184164021;463051.38004137354;449032.0033302434;280729.36924104806;484930.16298960545;460418.5278520168;453192.24889485224;326684.87348024134;335074.5858427641;460364.88982431835;200111.44578974432;248356.95409605303;273.21755237683715;2837909.445860204;787547.9686017417;187219.26014816904;1337071.0055776066;0;2;2;15;29;34;27;1;124;124;943554763795.5009;359464743730.47156;791482885790.316;53546.348467519194;7200.345284956548;-0.0;15874.735346906942;3397440.020955478;547902.1334907353;0.0;467866.5403651065;1.2194401106945236;0.11809310902182006
4343;2019-09-08 17:23:45.138;905;852;285;284;202;32;176;31;-31;38;805;337;-31;55;222;117;304;791;294;204;176;-99;870;354;360;139;355;295;860;146.0;-1.0;1698.0;503.0;297.0;1;99;59;1;0;0;1;1;1;0;1;0;1;1;0;67305.203125;12951.4384765625;46286.4375;3018.10327148438;800.0;365790;780.0;1217.0;Calculated values ==>;1567956225.138;363.66;358.36;301.66;301.56;293.36;276.36;273.7412296467126;290.76000000000005;276.26000000000005;270.06;276.96000000000004;353.66;306.86;270.06;278.66;295.36;284.86;303.56;352.26;293.56;290.76000000000005;351.16;353.16;263.26000000000005;242.35481222062532;266.98899913490544;273.7412296467126;302.56;8700000.0;3540000.0;3600000.0;1390000.0;3550000.0;2950000.0;8600000.0;0.024333333333333332;0.0;0.28300000000000003;0.08383333333333334;0.0495;0.07383333333333333;3.032464946053283;12951.4384765625;46286.4375;3018.10327148438;67305.203125;500881.9112603605;493833.19897120574;272921.45275534596;272542.14904200385;246047.02886653613;430542.39183029096;456300.8141213988;438672.6834563149;472621.17715536855;534963.851029291;484998.75827932445;438672.6834563149;450910.0402145964;463315.15122866345;448884.1066992114;279849.98573565646;484278.46128300985;460147.9425315409;456300.8141213988;327104.2899505934;335494.14909123123;458977.5506073138;198522.89905100767;248401.8391191532;272.5890184694439;2839044.5293919393;787776.8649305673;187266.08049677132;1337838.0642850841;0;2;2;15;29;34;27;1;124;124;943770839395.1713;359545471975.3484;791661748370.0432;67962.38898670196;21834.781622137;-0.0;15349.874320999132;3398452.9481665357;548144.1775670453;0.0;468126.83651705354;1.6889469284693135;0.1921423895666883
4344;2019-09-08 17:24:45.138;903;850;286;285;212;31;178;30;-33;37;802;334;-34;60;224;122;304;790;295;205;177;-98;851;352;358;145;353;294;840;148.0;0.0;1425.0;381.0;273.0;0;99;47;1;0;0;1;1;1;0;1;0;1;1;0;64186.6953125;11813.044921875;45170.6171875;2970.33740234375;799.0;365791;780.0;1218.0;Calculated values ==>;1567956285.138;363.46000000000004;358.16;301.76000000000005;301.66;294.36;276.26000000000005;273.5264737036516;290.96000000000004;276.16;269.86;276.86;353.36;306.56;269.76000000000005;279.16;295.56;285.36;303.56;352.16;293.66;290.86;351.16;353.06000000000006;263.36;243.61107973660833;266.86631818009863;273.5264737036516;302.66;8510000.0;3520000.0000000005;3579999.9999999995;1450000.0;3529999.9999999995;2940000.0;8400000.0;0.024666666666666667;0.0;0.2375;0.0635;0.0455;0.07016666666666667;3.0351512896312833;11813.044921875;45170.6171875;2970.33740234375;64186.6953125;502250.110610153;495401.95589063846;274498.9319000139;274100.25549045304;249452.7267265334;430671.36484660726;456907.6180581302;438591.3684654617;471731.79225593165;534726.5427381903;484776.76192245836;438439.1573181969;451756.820305592;463875.4189427811;449987.46547042;281273.2898842671;486169.668409627;460594.19487161405;456769.0551310784;327104.2899505934;335074.5858427641;458139.53741490236;198270.19162966576;247701.17997599603;272.48029174940274;2840140.2952122516;787983.2356255543;187315.98416905323;1338600.20640748;0;2;2;15;29;34;27;1;124;124;943986239395.1713;359630671975.3484;791838448370.0432;57076.279498501535;16501.703457362524;-0.0;14669.595906714947;3399494.9370705793;548463.6482760411;0.0;468376.99876895116;1.471921466145556;0.16217184053742498
4345;2019-09-08 17:25:45.108;899;847;291;290;210;27;186;26;-32;36;790;333;-33;63;227;121;304;783;293;208;185;-96;850;348;354;145;349;295;841;146.0;-1.0;1806.0;226.0;280.0;0;99;39;1;0;0;1;1;1;0;1;0;1;1;0;63178.37109375;11115.2734375;45140.4296875;2977.33837890625;797.0;365792;779.0;1218.0;Calculated values ==>;1567956345.108;363.06000000000006;357.86;302.26000000000005;302.16;294.16;275.86;273.0942459734351;291.76000000000005;275.76000000000005;269.96000000000004;276.76000000000005;352.16;306.46000000000004;269.86;279.46000000000004;295.86;285.26000000000005;303.56;351.46000000000004;293.96000000000004;291.66;351.06000000000006;352.86;263.56;243.61107973660833;266.98899913490544;273.0942459734351;302.46000000000004;8500000.0;3479999.9999999995;3540000.0;1450000.0;3490000.0;2950000.0;8410000.0;0.024333333333333332;0.0;0.301;0.03766666666666666;0.04666666666666666;0.071;3.03553999400509;11115.2734375;45140.4296875;2977.33837890625;63178.37109375;501753.5603223752;494857.48007182864;276463.8825332613;276052.92585441953;248834.27334691997;430925.7729439634;458651.7747534489;438520.37345905404;471632.7587203168;533409.6224099783;484549.20690461824;438367.77478847804;451979.8756865327;464855.17570026626;450568.49599703064;281353.02695118554;484956.9963288357;461611.91280062776;458515.6908689271;326684.87348024134;334235.48183727637;458344.89701189264;198485.13120640794;249738.7705761707;272.54923550275373;2841201.1400783663;788174.209410647;187365.5233519382;1339352.422169102;0;2;2;15;29;34;27;1;124;124;944199732595.2731;359717628475.3899;792015060020.1274;72250.60791804647;9788.051178673255;-0.0;14823.161340785704;3400572.1222708668;548682.6200241349;0.0;468622.64885964233;1.635266702134782;0.16741451044689154
4346;2019-09-08 17:26:45.129;897;844;291;290;219;28;193;25;-33;34;779;332;-33;71;229;123;304;774;294;213;193;-95;821;349;354;146;350;296;813;136.0;-1.0;1618.0;284.0;267.0;0;99;28;1;0;0;1;1;1;0;1;0;1;0;0;60092.984375;9933.33984375;43710.4765625;2958.64331054688;795.0;365793;778.0;1218.0;Calculated values ==>;1567956405.129;362.86;357.56000000000006;302.26000000000005;302.16;295.06;275.96000000000004;273.20264511476705;292.46000000000004;275.66;269.86;276.56;351.06000000000006;306.36;269.86;280.26000000000005;296.06;285.46000000000004;303.56;350.56000000000006;294.46000000000004;292.46000000000004;350.96000000000004;352.66;263.66;243.81672145450628;267.1113755279542;273.20264511476705;302.56;8209999.999999999;3490000.0;3540000.0;1460000.0;3500000.0;2960000.0;8130000.0;0.02266666666666667;0.0;0.26966666666666667;0.04733333333333333;0.0445;0.06716666666666667;3.035928065403456;9933.33984375;43710.4765625;2958.64331054688;60092.984375;503992.0184862899;497018.80212438136;278529.2344755933;278082.35166416405;252347.33427919637;430862.6128555636;459600.5238445695;438143.1473471288;471301.5102264595;532193.9947699287;484321.18637499353;438143.1473471288;452867.0400813026;464968.3936593425;450677.0127961976;283932.7848253772;486421.5560062447;462276.143222953;459600.5238445695;326265.46416910045;333396.4077044029;458290.34464597283;198315.39426016246;251459.55142522458;272.48594720010715;2842228.760913825;788349.6759128452;187415.00717922143;1340093.1055351987;0;2;2;15;29;34;27;1;124;124;944412206934.949;359804959030.2567;792192422074.8569;64673.550749118585;12305.480984928357;-0.0;13980.135314166002;3401713.5562868146;548866.7972313528;0.0;468862.76034101594;1.6069825852677682;0.17033991282822225
4347;2019-09-08 17:27:45.130;889;838;295;295;214;24;198;22;-31;32;770;331;-32;76;231;122;304;760;293;217;197;-95;825;346;351;146;347;296;816;141.0;-1.0;1520.0;183.0;283.0;0;100;23;1;0;0;1;1;1;0;1;0;1;1;0;59829.203125;9617.19921875;43848.80859375;2963.349609375;792.0;365794;775.0;1220.0;Calculated values ==>;1567956465.13;362.06000000000006;356.96000000000004;302.66;302.66;294.56;275.56;272.8767566201714;292.96000000000004;275.36;270.06;276.36;350.16;306.26000000000005;269.96000000000004;280.76000000000005;296.26000000000005;285.36;303.56;349.16;294.86;292.86;350.66;352.36;263.66;243.81672145450628;267.1113755279542;272.8767566201714;302.46000000000004;8250000.0;3460000.0;3510000.0;1460000.0;3470000.0000000005;2960000.0;8159999.999999999;0.0235;0.0;0.2533333333333333;0.030500000000000003;0.04716666666666667;0.07066666666666667;3.0414950413972437;9617.19921875;43848.80859375;2963.349609375;59829.203125;502494.0901642138;495852.7914660105;280098.9111569344;280098.9111569344;250719.24208157265;431051.2098666511;460740.10936811595;438449.4162088901;471102.9871208479;531259.340214262;484208.5182974774;438296.42880847026;453527.2615962807;465662.78825144825;451072.4160931936;283541.66788988863;483908.42805238353;463255.1075124623;460606.5286895085;325007.27902157017;332137.8522128359;458290.34464597283;198062.3169725341;252817.87393995226;272.3730086730553;2843228.1291349484;788512.5997875025;187464.35794285627;1340822.778407864;0;2;2;15;29;34;27;1;124;124;944623710460.5339;359892560490.49896;792370025035.3481;60898.06513987684;7936.954844039881;-0.0;14683.731602301976;3402760.0038626194;549035.4870085102;0.0;469101.6298804064;1.4800585263060682;0.14741580063642978
4348;2019-09-08 17:28:45.120;883;833;293;291;229;29;202;23;-32;31;763;330;-33;84;232;126;304;748;292;220;201;-95;790;352;357;140;353;296;779;127.0;0.0;1849.0;406.0;263.0;0;0;11;1;0;0;1;1;1;0;1;1;1;0;0;57100.5703125;8374.73046875;41819.921875;3978.40478515625;789.0;365795;773.0;1221.0;Calculated values ==>;1567956525.12;361.46000000000004;356.46000000000004;302.46000000000004;302.26000000000005;296.06;276.06;273.5264737036516;293.36;275.46000000000004;269.96000000000004;276.26000000000005;349.46000000000004;306.16;269.86;281.56;296.36;285.76000000000005;303.56;347.96000000000004;295.16;293.26000000000005;350.46000000000004;352.06000000000006;263.66;242.56692532238324;267.1113755279542;273.5264737036516;302.36;7900000.0;3520000.0000000005;3570000.0000000005;1400000.0;3529999.9999999995;2960000.0;7790000.000000001;0.021166666666666667;0.0;0.30816666666666664;0.06766666666666667;0.04383333333333333;0.065;3.0445689873486907;8374.73046875;41819.921875;3978.40478515625;57100.5703125;504696.3353503711;498560.11691451207;282717.81469150336;281665.573545019;256726.23254324548;430671.36484660726;460345.3573976857;438296.42880847026;471801.8942764967;530531.9285876651;484095.8099871284;438143.1473471288;454576.6859973959;464919.9936635114;450570.0402466172;287525.50112122577;485914.08312217967;462751.0426575283;460210.5064603235;324168.52440917626;330879.36315565393;459228.0080760923;198777.31655390732;255383.34478515797;272.68177971966225;2844202.381507414;788662.5075455352;187522.1962545978;1341536.5655080325;0;2;2;15;29;34;27;1;125;124;944836075059.7236;359978346190.17163;792547595434.6707;73811.8064264478;17623.830126334517;-0.0;13313.765508885761;3403882.399024346;549248.4580480271;0.0;469334.90347003035;1.9336069923544106;0.2146759615509024
4349;2019-09-08 17:29:45.131;865;820;299;298;232;29;205;22;-28;30;749;331;-29;112;229;130;304;709;293;220;204;-97;791;349;354;137;350;301;782;117.0;-1.0;1388.0;302.0;194.0;0;0;16;1;0;0;1;1;1;0;1;1;1;1;0;57958.59375;8770.994140625;41924.4140625;3908.83129882812;782.0;365796;768.0;1217.0;Calculated values ==>;1567956585.131;359.66;355.16;303.06;302.96000000000004;296.36;276.06;273.20264511476705;293.66;275.36;270.36;276.16;348.06000000000006;306.26000000000005;270.26000000000005;284.36;296.06;286.16;303.56;344.06000000000006;295.16;293.56;349.96000000000004;351.36;263.46000000000004;241.92719264551067;267.7187500070086;273.20264511476705;302.46000000000004;7909999.999999999;3490000.0;3540000.0;1370000.0;3500000.0;3010000.0;7820000.0;0.0195;0.0;0.23133333333333334;0.050333333333333334;0.03233333333333333;0.05183333333333333;3.0359404359509368;8770.994140625;41924.4140625;3908.83129882812;57958.59375;502058.1716031999;496396.41015481687;285675.3638150018;285105.8633537598;257618.82999961614;430862.6128555636;461211.91220601037;437785.01000687695;472100.0868749512;528692.118982801;483627.95065193647;437629.4412208045;457380.99907796294;464968.3936593425;451684.1590336778;287389.6858276306;479457.450436173;463201.08628054545;461078.3308605104;322071.7610967587;327943.14443680964;459490.2302056566;198021.07213008823;252699.31195926262;272.3688677660646;2845161.3836619346;788805.4147791761;187587.9352720797;1342234.5629187329;0;2;2;15;29;34;27;1;125;124;945049414165.2797;360061461425.38824;792726728270.1376;55465.390962163794;13160.614289803609;-0.0;10800.979146381344;3404959.906512222;549505.042117287;0.0;469535.89651798573;1.454593729769055;0.16042465564080408
4350;2019-09-08 17:30:45.111;851;809;300;299;240;21;198;18;-25;28;747;334;-26;115;233;134;304;692;293;220;198;-97;782;338;344;134;341;305;776;87.0;-1.0;249.0;138.0;220.0;46;0;22;1;0;0;1;0;0;1;1;1;1;0;0;51704.3515625;9089.2470703125;34981.4375;3963.38134765625;775.0;365797;762.0;1216.0;Calculated values ==>;1567956645.111;358.26;354.06000000000006;303.16;303.06;297.16;275.26000000000005;271.99741764416325;292.96000000000004;274.96000000000004;270.66;275.96000000000004;347.86;306.56;270.56;284.66;296.46000000000004;286.56;303.56;342.36;295.16;292.96000000000004;349.36;350.66;263.46000000000004;241.2770596917726;268.19934244402924;271.99741764416325;302.46000000000004;7820000.0;3379999.9999999995;3440000.0;1340000.0;3410000.0;3050000.0;7759999.999999999;0.0145;0.0;0.0415;0.023;0.03666666666666667;0.051166666666666666;3.0347823721426392;9089.2470703125;34981.4375;3963.38134765625;51704.3515625;500867.8731979328;495358.63904266123;287084.07251851715;286478.68883207167;260626.51729297935;431541.1909327263;461815.4734546952;437342.01223029394;472299.7188790419;528175.0973908444;483502.62329450686;437184.50195927493;457118.37154532643;466780.11162681173;454160.81063562114;288677.75580541836;477390.08095341997;464681.6066373522;461815.4734546952;319555.8750819185;325007.27902157017;459952.4360634166;193606.047825525;260593.55737750634;270.5491754186922;2846074.9369205367;788954.2005108668;187653.51517689723;1342875.2313879253;0;2;2;15;29;34;28;1;125;124;945258744365.3462;360142734325.41406;792908467670.1953;10115.042522797912;6125.966929471507;-0.0;10295.854705949496;3405506.2279568994;549665.7100536621;0.0;469711.6448644948;0.5524592526382804;0.05102291443885997
4351;2019-09-08 17:31:45.112;853;807;299;299;224;15;179;12;-19;24;756;334;-20;106;236;123;303;669;292;216;179;-95;785;335;340;132;337;308;787;114.0;-1.0;647.0;419.0;235.0;100;0;34;1;0;0;1;1;0;0;1;1;1;1;0;46210.7109375;9965.75390625;28201.001953125;4024.16259765625;774.0;365798;759.0;1217.0;Calculated values ==>;1567956705.112;358.46000000000004;353.86;303.06;303.06;295.56;274.66;271.6637117239857;291.06;274.36;271.26000000000005;275.56;348.76;306.56;271.16;283.76000000000005;296.76000000000005;285.46000000000004;303.46000000000004;340.06000000000006;294.76000000000005;291.06;349.06000000000006;350.56000000000006;263.66;240.83765695389522;268.5567601203482;271.6637117239857;302.36;7850000.0;3350000.0;3400000.0;1320000.0;3370000.0000000005;3080000.0;7870000.0;0.019;0.0;0.10783333333333332;0.06983333333333334;0.03916666666666667;0.05816666666666667;3.037468533002221;9965.75390625;28201.001953125;4024.16259765625;46210.7109375;500882.96555376647;494012.2772686728;285048.6161925865;285048.6161925865;254785.5695819713;431720.082569444;459924.3028570762;437601.09044165985;472173.3745042847;528886.6670609541;483152.05028696574;437443.34373287327;455446.2723221764;467726.1274192549;453152.0700585486;287622.95399164065;472281.0057170758;464752.48771095223;459924.3028570762;318298.0250993184;324587.8981780222;460458.6350896818;192235.80639951836;254731.53792207138;269.9791381011286;2846890.909373032;789112.9948320076;187720.07915240887;1343401.7604914042;0;2;2;15;30;34;28;1;125;124;945463947785.0983;360222535655.3177;793092370734.9731;26458.556462544253;18730.89420352975;-0.0;11935.379160386115;3405811.0130277425;549872.8540151954;0.0;469896.90823416185;1.3539603288000972;0.16062113392114477
4352;2019-09-08 17:32:45.122;858;807;295;293;218;17;153;12;-15;22;770;334;-16;91;235;120;303;673;292;205;154;-93;800;335;340;131;338;313;798;-3.0;-1.0;830.0;252.0;223.0;1;0;51;1;0;0;1;1;0;0;1;1;1;0;0;42047.26171875;11520.8232421875;23491.908203125;4082.77587890625;771.0;365799;758.0;1217.0;Calculated values ==>;1567956765.122;358.96000000000004;353.86;302.66;302.46000000000004;294.96000000000004;274.86;271.6637117239857;288.46000000000004;274.36;271.66;275.36;350.16;306.56;271.56;282.26000000000005;296.66;285.16;303.46000000000004;340.46000000000004;293.66;288.56;348.96000000000004;350.26;263.86;240.61611355647437;269.14681796795327;271.6637117239857;302.36;8000000.0;3350000.0;3400000.0;1310000.0;3379999.9999999995;3130000.0;7980000.0;0.0;0.0;0.13833333333333334;0.042;0.03716666666666667;0.03716666666666667;3.0380389249338773;11520.8232421875;23491.908203125;4082.77587890625;42047.26171875;500247.758719128;492951.33986990515;281749.0939473227;280767.51692135236;252501.96324860794;431720.082569444;456431.77367163514;437089.72060350876;472110.68294196425;529972.6664276887;482564.7624484129;436929.5940270328;452586.07863447716;467459.0752503762;452734.5243389468;285688.3642730329;471630.9260034282;463332.8815017349;456567.8111104096;317878.7554427003;323329.7980282076;460810.19122678967;193763.6241687947;281749.0939473227;270.6023242936716;2847626.515058901;789292.0794840177;187787.64823267292;1343832.6065383463;0;2;2;15;30;34;28;1;125;124;945667981785.0658;360301448805.3052;793278701784.9435;33660.11000680211;11215.955816435791;-0.0;6497.428987894731;3406312.0854130555;550122.4526915026;0.0;470050.5405698289;1.3140511104023445;0.1523501685347476
4353;2019-09-08 17:33:45.133;864;809;297;297;203;22;161;11;-14;20;785;333;-16;82;234;104;303;705;290;197;160;-92;831;339;344;131;343;310;830;-3.0;-1.0;1142.0;321.0;203.0;1;100;55;1;0;0;1;1;0;0;1;0;1;1;0;42359.78125;12268.4990234375;24464.97265625;2571.58056640625;771.0;365800;757.0;1215.0;Calculated values ==>;1567956825.133;359.56000000000006;354.06000000000006;302.86;302.86;293.46000000000004;275.36;272.10816812424576;289.26000000000005;274.26000000000005;271.76000000000005;275.16;351.66;306.46000000000004;271.56;281.36;296.56;283.56;303.46000000000004;343.66;292.86;289.16;348.86;350.26;263.96000000000004;240.61611355647437;268.7936212382143;272.10816812424576;302.16;8309999.999999999;3390000.0;3440000.0;1310000.0;3429999.9999999995;3100000.0;8300000.0;0.0;0.0;0.19033333333333333;0.0535;0.03383333333333333;0.03383333333333333;3.033046256199393;12268.4990234375;24464.97265625;2571.58056640625;42359.78125;498313.18310634774;490131.88812279864;279845.40272415295;279845.40272415295;247057.98412857947;431480.97241316177;456864.18588339887;437934.0026956884;471916.3548916846;531770.671694277;482802.96493480785;437618.5379703155;451890.4815243629;466622.0073980568;449753.53052699583;282506.3993582082;473297.78197603306;461683.90579988866;456727.81672313693;317459.4925940039;323329.7980282076;460909.77518995735;195053.61238997782;279845.40272415295;271.13965584064874;2848330.0360378837;789490.3601807582;187843.1113693526;1344232.320479085;0;2;2;15;30;34;28;1;125;124;945873219404.7853;360380063215.19775;793465636049.688;46228.23428818691;14223.304709798906;-0.0;5984.521673632291;3406977.9436662407;550334.4853944684;0.0;470154.5758948463;1.690267710513493;0.19994215965173776
4354;2019-09-08 17:34:45.093;875;816;294;294;202;24;167;13;-7;22;798;332;-13;69;232;107;303;734;289;192;167;-90;858;343;348;140;346;305;857;-2.0;-1.0;1383.0;369.0;185.0;1;100;51;1;0;0;1;1;0;0;1;0;1;0;0;43429.83984375;12290.29296875;25236.76953125;3119.01538085938;774.0;365801;759.0;1216.0;Calculated values ==>;1567956885.093;360.66;354.76;302.56;302.56;293.36;275.56;272.5487779782249;289.86;274.46000000000004;272.46000000000004;275.36;352.96000000000004;306.36;271.86;280.06;296.36;283.86;303.46000000000004;346.56000000000006;292.36;289.86;349.06000000000006;350.56000000000006;264.16;242.56692532238324;268.19934244402924;272.5487779782249;302.06;8580000.0;3429999.9999999995;3479999.9999999995;1400000.0;3460000.0;3050000.0;8570000.0;0.0;0.0;0.2305;0.0615;0.030833333333333334;0.030833333333333334;3.034972667321857;12290.29296875;25236.76953125;3119.01538085938;43429.83984375;497491.92425071134;488555.0671313609;276627.04136244033;276627.04136244033;246116.6291953713;431237.1583312671;457029.0511715114;440124.2130485236;470915.85626126267;533500.3631288704;483274.81253767153;439207.5311587726;451011.4414654121;465935.7363171453;449452.8756619274;280299.15476339165;475148.0459930097;460404.888331348;457029.0511715114;318298.0250993184;324587.8981780222;459735.20326503087;196181.54532910744;276627.04136244033;271.6092759700511;2849044.472938447;789694.8803430899;187890.50138785472;1344646.2255434543;0;2;2;15;30;34;28;1;125;124;946080681004.9172;360461309015.24945;793650013049.8053;56228.784909325426;16208.549963059291;-0.0;5562.395302446358;3407831.182954434;550587.9151177108;0.0;470250.7360535027;1.9189977051035931;0.2285809271078823
4355;2019-09-08 17:35:45.124;888;822;288;288;214;30;180;16;2;23;800;330;-2;74;226;121;304;752;288;191;180;-88;855;349;354;144;353;302;853;113.0;-1.0;1354.0;382.0;146.0;1;100;41;1;0;0;1;1;0;0;1;0;1;0;0;41573.48046875;11370.8720703125;25111.4140625;3034.34448242188;778.0;365802;762.0;1216.0;Calculated values ==>;1567956945.124;361.96000000000004;355.36;301.96000000000004;301.96000000000004;294.56;276.16;273.20264511476705;291.16;274.76000000000005;273.36;275.46000000000004;353.16;306.16;272.96000000000004;280.56;295.76000000000005;285.26000000000005;303.56;348.36;292.26000000000005;291.16;349.36;350.96000000000004;264.36;243.40439225979637;267.8393353686513;273.20264511476705;301.96000000000004;8550000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;3020000.0;8530000.0;0.01883333333333333;0.0;0.22566666666666665;0.06366666666666666;0.024333333333333332;0.04316666666666666;3.0342105257767744;11370.8720703125;25111.4140625;3034.34448242188;41573.48046875;499695.00930433784;489885.36032169673;274488.914774901;274488.914774901;249702.06126502238;430862.6128555636;457833.16231334955;442110.7359169888;470478.11419285595;533930.2854963114;483397.8222269104;441517.6339936506;452218.85131261987;464137.216870198;450387.5186322359;280959.4968718276;478633.62598156976;459330.1300862276;457833.16231334955;319555.8750819185;326265.46416910045;459320.1861262836;197823.3227689252;241040.22019314324;272.2900900248627;2849753.1999291903;789892.1585933274;187941.80588046552;1345066.0105179308;0;2;2;15;30;34;28;1;125;124;946291389815.3993;360546553035.44446;793832207135.222;55127.52623374635;16648.63363375182;-0.0;9358.228668188904;3408759.6316668675;550861.8664500737;0.0;470375.13882845134;2.0531707099645353;0.23459881823417264
4356;2019-09-08 17:36:45.124;895;826;293;291;224;27;192;18;3;26;791;329;1;83;222;133;304;757;288;195;191;-88;895;346;351;146;350;305;893;-2.0;-1.0;1441.0;432.0;159.0;1;100;48;1;0;0;1;1;0;0;1;0;1;0;0;43647.1640625;12398.810546875;26279.9609375;3057.24560546875;781.0;365803;765.0;1218.0;Calculated values ==>;1567957005.124;362.66;355.76;302.46000000000004;302.26000000000005;295.56;275.86;272.8767566201714;292.36;274.96000000000004;273.46000000000004;275.76000000000005;352.26;306.06;273.26000000000005;281.46000000000004;295.36;286.46000000000004;303.56;348.86;292.66;292.26000000000005;349.66;351.26;264.36;243.81672145450628;268.19934244402924;272.8767566201714;301.96000000000004;8950000.0;3460000.0;3510000.0;1460000.0;3500000.0;3050000.0;8930000.0;0.0;0.0;0.24016666666666667;0.07200000000000001;0.026500000000000003;0.026500000000000003;3.038626775283943;12398.810546875;26279.9609375;3057.24560546875;43647.1640625;497162.9576735989;486572.66338512045;274115.1946148249;273375.58095613995;251601.4428576658;431051.2098666511;459936.72070397437;441630.0847411902;470506.91766066244;532770.7922627424;482932.7694703409;441331.01728135947;452901.29032224056;464057.96313179616;452639.51303437544;278197.87711427733;475054.11521965486;460338.988572523;459802.3731094622;320813.78693149507;327523.71359711495;459009.2559919998;196681.96368622198;274115.1946148249;271.8218361651295;2850463.3719669506;790090.239281804;187992.56913119793;1345494.2719762642;0;2;2;15;30;34;28;1;125;124;946502889815.3993;360633553035.44446;794014307135.222;58828.37374003487;18887.565046016007;-0.0;4920.710230107889;3409709.264166649;551158.0014390717;0.0;470494.12998593715;1.9799840707911722;0.2413303825755774
4357;2019-09-08 17:37:45.135;910;833;298;297;227;33;202;20;-4;27;781;328;-3;87;220;140;304;765;289;199;202;-89;859;354;359;149;358;302;857;111.0;-1.0;1744.0;507.0;127.0;1;100;41;1;0;0;1;1;0;0;1;0;1;0;0;41824.59765625;11437.1044921875;25250.966796875;2936.765625;786.0;365804;769.0;1216.0;Calculated values ==>;1567957065.135;364.16;356.46000000000004;302.96000000000004;302.86;295.86;276.46000000000004;273.7412296467126;293.36;275.16;272.76000000000005;275.86;351.26;305.96000000000004;272.86;281.86;295.16;287.16;303.56;349.66;293.06;293.36;350.06000000000006;351.76;264.26000000000005;244.42749628697553;267.8393353686513;273.7412296467126;302.06;8590000.0;3540000.0;3590000.0;1490000.0;3579999.9999999995;3020000.0;8570000.0;0.018500000000000003;0.0;0.2906666666666667;0.0845;0.021166666666666667;0.03966666666666667;3.032678574267715;11437.1044921875;25250.966796875;2936.765625;41824.59765625;502576.1430559843;491201.6943391883;278263.57482949883;277850.33200141886;253490.3098370213;430542.39183029096;460033.3497692248;441219.5769185515;470202.2318419094;531952.7699279393;483170.5459729003;441368.7326958178;453950.77906175586;462600.4079176935;452233.6957569438;280653.6182313755;480355.38552498433;459626.5796145048;460033.3497692248;322491.0997442508;329620.94006798224;458436.93295095256;198921.54357188428;241259.51823456096;272.74731458358616;2851175.7672288246;790288.9083228393;188042.52838223404;1345923.7751012698;0;2;2;15;30;34;28;1;125;124;946715928865.1082;360722069260.3235;794196440519.9731;70427.96169276461;21929.05040253127;-0.0;8678.028650875;3410786.5977687403;551498.2022593961;0.0;470607.4735856415;2.5497907023641138;0.3024276160446879
4358;2019-09-08 17:38:45.105;914;836;297;296;233;37;208;23;-18;29;770;327;-16;90;216;148;304;752;289;203;207;-92;845;357;362;148;361;302;843;155.0;0.0;1733.0;349.0;124.0;0;100;40;1;0;0;1;1;0;0;1;0;1;0;0;41027.359375;11186.158203125;24694.728515625;2946.5791015625;787.0;365805;772.0;1214.0;Calculated values ==>;1567957125.105;364.56000000000006;356.76;302.86;302.76000000000005;296.46000000000004;276.86;274.0616903277293;293.96000000000004;275.46000000000004;271.36;276.06;350.16;305.86;271.56;282.16;294.76000000000005;287.96000000000004;303.56;348.36;293.46000000000004;293.86;350.36;351.86;263.96000000000004;244.22491754036054;267.8393353686513;274.0616903277293;302.06;8450000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3020000.0;8430000.0;0.025833333333333333;0.0;0.28883333333333333;0.05816666666666667;0.020666666666666667;0.0465;3.0274987213688904;11186.158203125;24694.728515625;2946.5791015625;41027.359375;504363.9084083749;493003.42115562956;278843.2885125867;278416.62869064783;255778.9021530079;430346.717906069;460378.1213234712;439103.4342402594;470536.533594328;530806.5203589969;483056.8433943949;439409.05671372375;454347.13633469073;461610.94820493297;452854.5153439343;281759.8210907793;479725.88109579537;459698.9584401166;460242.557883941;323749.15769815433;330040.4071292106;458284.5488810003;200323.0199517475;235220.91708989826;273.31380280660807;2851865.854987927;790477.3412484622;188091.53174104242;1346339.7811220086;0;2;2;15;30;34;28;1;125;124;946932120715.2113;360811124710.36597;794377549920.0596;68967.74299366519;15004.76226605154;-0.0;10463.506296922988;3411947.647826245;551805.830140895;0.0;470766.9066205536;2.4321961158545595;0.2689554709935583
4359;2019-09-08 17:39:45.106;907;833;296;295;234;40;212;26;-22;31;757;329;-22;95;214;152;304;739;289;207;211;-96;834;362;367;138;366;305;831;182.0;-1.0;1838.0;325.0;152.0;0;0;43;1;0;0;1;1;0;0;1;1;1;1;0;41708.640625;11303.90625;24328.544921875;3960.56787109375;787.0;365806;772.0;1214.0;Calculated values ==>;1567957185.106;363.86;356.46000000000004;302.76000000000005;302.66;296.56;277.16;274.5913991737795;294.36;275.76000000000005;270.96000000000004;276.26000000000005;348.86;306.06;270.96000000000004;282.66;294.56;288.36;303.56;347.06000000000006;293.86;294.26000000000005;350.36;351.86;263.56;242.14157278889297;268.19934244402924;274.5913991737795;302.06;8340000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3050000.0;8309999.999999999;0.030333333333333334;0.0;0.3063333333333333;0.05416666666666667;0.025333333333333333;0.05566666666666667;3.0274987213688904;11303.90625;24328.544921875;3960.56787109375;41708.640625;504302.0367050117;493690.47715036466;279322.3264982215;278883.07994335034;256493.79529344873;430014.67791919125;460142.91347879387;437812.597326149;472066.18378088326;529221.1383985593;482932.7694703409;437812.597326149;454498.54772720084;460570.8917965219;452556.39140135556;282706.57799344754;478898.2659365429;459458.8182496499;460006.3717091514;323749.15769815433;330040.4071292106;459436.6143945837;201791.02264806145;237074.72978945164;273.91148271466403;2852555.3331448715;790664.7615756319;188149.09225840433;1346748.315208949;0;2;2;15;30;34;28;1;126;124;947150824359.9471;360896926140.2623;794559652954.8396;72301.27570972081;13955.802886269954;-0.0;12409.861400196622;3413124.909268048;552047.1722058401;0.0;470957.521194656;2.492028705593479;0.26777395692388306
