;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4360;2019-09-08 17:40:45.126;895;827;295;293;238;51;215;30;-20;33;752;332;-21;93;208;157;304;717;290;215;215;-97;800;376;381;136;379;308;794;167.0;-1.0;1988.0;308.0;200.0;0;0;51;1;0;0;1;1;0;0;1;1;1;1;0;40606.1640625;11529.3271484375;23048.205078125;4011.30834960938;784.0;365807;771.0;1213.0;Calculated values ==>;1567957245.126;362.66;355.86;302.66;302.46000000000004;296.96000000000004;278.26000000000005;276.0463484220469;294.66;276.16;271.16;276.46000000000004;348.36;306.36;271.06;282.46000000000004;293.96000000000004;288.86;303.56;344.86;294.66;294.66;350.26;351.56000000000006;263.46000000000004;241.71165711629368;268.5567601203482;276.0463484220469;302.16;8000000.0;3760000.0;3810000.0;1360000.0;3790000.0;3080000.0;7940000.000000001;0.02783333333333333;0.0;0.3313333333333333;0.051333333333333335;0.03333333333333333;0.06116666666666666;3.0255796341390955;11529.3271484375;23048.205078125;4011.30834960938;40606.1640625;505521.9217280391;496292.2019319168;282150.6798870956;281150.7842272182;259176.53988524762;429045.3911783415;458344.9736729945;437443.34373287327;472525.0707617092;528467.5704421921;482923.3548138055;437285.26766895736;453721.0405233664;457681.9466780125;450805.3379590095;286237.11839278555;479408.0135211051;458344.9736729945;458344.9736729945;323329.7980282076;328782.02776382567;459644.64283091296;205554.73400131366;247296.3938845736;275.4330632045827;2853241.5185026177;790855.1019462068;188215.54670432303;1347143.2530609067;0;2;2;15;30;34;28;1;126;124;947375299159.8759;360979153540.2362;794743614254.7811;76832.42602439008;13043.281986586098;-0.0;12909.138130391746;3414368.10437572;552272.2395771671;0.0;471168.58318789804;2.6635899033679764;0.2834776005231568
4361;2019-09-08 17:41:45.097;865;810;299;298;254;66;216;41;-16;39;759;333;-18;82;204;164;304;653;291;231;216;-97;775;386;391;134;389;311;767;131.0;-1.0;2114.0;217.0;190.0;98;0;64;1;0;0;1;1;0;0;1;1;1;1;0;44660.9921875;12193.3935546875;26189.587890625;4054.3076171875;775.0;365808;765.0;1211.0;Calculated values ==>;1567957305.097;359.66;354.16;303.06;302.96000000000004;298.56;279.76000000000005;277.0612115527968;294.76000000000005;277.26000000000005;271.56;277.06;349.06000000000006;306.46000000000004;271.36;281.36;293.56;289.56;303.56;338.46000000000004;296.26000000000005;294.76000000000005;349.66;350.66;263.46000000000004;241.2770596917726;268.91163127593666;277.0612115527968;302.26000000000005;7750000.0;3860000.0;3910000.0;1340000.0;3890000.0;3110000.0;7670000.0;0.021833333333333333;0.0;0.35233333333333333;0.036166666666666666;0.03166666666666666;0.05349999999999999;3.0223038262045527;12193.3935546875;26189.587890625;4054.3076171875;44660.9921875;503476.7012111606;496358.14676421;287810.36818432814;287170.4316516148;266236.9418592263;428316.9747201074;456868.30642171454;437389.9950341223;473371.24222306634;528971.1743391309;482685.3583776926;437071.7284734032;451713.6183535717;455465.877460756;450048.957549876;289798.87262738723;472010.3582810251;459005.5040377438;456868.30642171454;320813.78693149507;325007.27902157017;459952.4360634166;208542.11616748408;255461.0192304136;276.6180994245608;2853951.7347003575;791052.6957354076;188282.7276841551;1347553.3696831246;0;2;2;15;30;34;28;1;126;124;947606787219.7065;361060114390.177;794929224499.6454;80630.73598734554;9092.673236236225;-0.0;10775.2898647346;3415679.6631649;552456.6167118473;0.0;471365.85802543367;2.368169628844712;0.24872824597133164
4362;2019-09-08 17:42:45.097;828;793;310;310;263;55;208;50;-16;46;770;333;-18;75;206;165;303;664;289;237;208;-96;787;377;382;132;379;309;776;445.0;-1.0;1922.0;346.0;236.0;57;0;68;1;0;0;1;0;0;1;1;1;1;1;0;54691.8984375;12647.6728515625;34980.14453125;4028.23364257812;766.0;365809;756.0;1209.0;Calculated values ==>;1567957365.097;355.96000000000004;352.46000000000004;304.16;304.16;299.46000000000004;278.66;276.14872888175563;293.96000000000004;278.16;271.56;277.76000000000005;350.16;306.46000000000004;271.36;280.66;293.76000000000005;289.66;303.46000000000004;339.56000000000006;296.86;293.96000000000004;348.76;349.76;263.56;240.83765695389522;268.67533136820026;276.14872888175563;302.06;7870000.0;3770000.0000000005;3820000.0000000005;1320000.0;3790000.0;3090000.0;7759999.999999999;0.07416666666666667;0.0;0.3203333333333333;0.057666666666666665;0.03933333333333333;0.1135;3.019009458581455;12647.6728515625;34980.14453125;4028.23364257812;54691.8984375;497093.42921260715;493006.22547376616;293937.85039956844;293937.85039956844;269258.81796333863;428973.91024759493;457195.00552717614;437845.99643053644;474309.40632519417;530276.4405350772;482920.42024114705;437530.6787186241;451113.9479700614;457399.7865327986;451815.60826079047;287344.45663296414;472766.08213774295;461246.0172031107;457195.00552717614;317040.2365367038;321233.1047070471;460358.76591463014;205643.24443440567;236241.6688217455;275.47186771341853;2854779.675455566;791259.7046221264;188350.08219465317;1348063.117453307;0;2;2;15;30;34;29;1;126;124;947838687219.7065;361139914390.177;795115224499.6454;74382.28155609388;14688.595072026277;-0.0;25078.20371606638;3416971.4383110953;552654.7939477494;0.0;471664.63713860704;2.209791071487028;0.2147668260392637
4363;2019-09-08 17:43:45.108;819;789;307;307;254;47;182;49;-18;48;782;333;-19;68;210;157;303;694;286;238;183;-96;788;369;374;130;370;309;777;745.0;-1.0;1505.0;349.0;265.0;76;0;71;1;0;0;1;0;0;1;1;1;1;1;0;56447.3203125;13226.7734375;35981.40234375;4037.61962890625;764.0;365810;752.0;1207.0;Calculated values ==>;1567957425.108;355.06000000000006;352.06000000000006;303.86;303.86;298.56;277.86;275.3239800832674;291.36;278.06;271.36;277.96000000000004;351.36;306.46000000000004;271.26000000000005;279.96000000000004;294.16;288.86;303.46000000000004;342.56000000000006;296.96000000000004;291.46000000000004;348.36;349.56000000000006;263.56;240.39332010688793;268.67533136820026;275.3239800832674;301.76000000000005;7880000.0;3690000.0;3740000.0;1300000.0;3700000.0;3090000.0;7770000.0;0.12416666666666668;0.0;0.25083333333333335;0.05816666666666667;0.04416666666666667;0.16833333333333333;3.0143899744449016;13226.7734375;35981.40234375;4037.61962890625;56447.3203125;495684.18460289546;492315.6441281298;291512.439049193;291512.439049193;265691.1410898047;429537.3511455088;454811.2278571383;437530.6787186241;474759.1401246877;531531.9621369152;482920.42024114705;437372.52749135875;450153.2215199647;459398.01492848864;452052.8049603788;287207.8369581901;477600.4221268159;462599.4878831673;454954.6622213048;315363.2798926983;320394.4760798638;460663.45019569894;203466.88573146702;226567.94675047434;274.595432483159;2855706.005410259;791475.3645388347;188417.3099615888;1348654.5720922812;0;2;2;15;30;34;29;1;126;124;948065528800.2977;361218528800.3819;795300658490.1287;58711.00140761191;14960.266833002825;-0.0;38445.097104256456;3418080.7523423107;552901.9130944744;0.0;472194.0950296437;2.105637909645835;0.17840957377710742
4364;2019-09-08 17:44:45.129;822;792;304;303;245;42;155;44;-18;48;794;332;-19;62;214;149;303;716;284;237;155;-95;797;362;368;135;364;309;787;-2.0;-1.0;1298.0;121.0;270.0;67;99;76;1;0;0;1;0;0;1;1;0;1;1;0;55903.98828125;13781.8828125;36295.73828125;3172.9658203125;765.0;365811;752.0;1209.0;Calculated values ==>;1567957485.129;355.36;352.36;303.56;303.46000000000004;297.66;277.36;274.5913991737795;288.66;277.56;271.36;277.96000000000004;352.56000000000006;306.36;271.26000000000005;279.36;294.56;288.06;303.46000000000004;344.76;296.86;288.66;348.36;349.66;263.66;241.49495122638035;268.67533136820026;274.5913991737795;301.56;7970000.0;3620000.0000000005;3679999.9999999995;1350000.0;3640000.0;3090000.0;7870000.0;0.0;0.0;0.21633333333333335;0.020166666666666666;0.045000000000000005;0.045000000000000005;3.019197220025501;13781.8828125;36295.73828125;3172.9658203125;55903.98828125;495274.01647422713;491781.4262011975;287943.37709618115;287344.45663296414;261905.02451878187;430014.67791919125;451936.91700112884;437530.6787186241;474117.84615207044;532786.1867115308;482805.90143832244;437372.52749135875;449323.2256033016;460880.48460767657;452122.4443351143;286049.1782216001;480024.65459834866;463364.8592352424;451936.91700112884;315363.2798926983;320813.78693149507;459999.7099186881;202337.5173254404;287943.37709618115;274.12459378429764;2856642.5940050953;791700.5154491552;188477.41920444815;1349257.0924048973;0;2;2;15;30;34;29;1;126;124;948288206709.958;361298056625.2606;795486123379.8457;50880.12058139208;5196.187550630495;-0.0;7379.709295722647;3418994.331331598;553069.9423370736;0.0;472576.10207141284;1.1916491649219298;0.12008118050292402
4365;2019-09-08 17:45:45.119;830;797;303;302;237;38;136;39;-18;46;805;329;-19;50;217;143;303;733;284;237;137;-94;801;358;363;137;360;307;791;302.0;-2.0;1568.0;113.0;267.0;53;99;79;1;0;0;1;0;0;1;1;0;1;1;0;55681.453125;13857.6865234375;35825.9453125;3147.75268554688;767.0;365812;754.0;1210.0;Calculated values ==>;1567957545.119;356.16;352.86;303.46000000000004;303.36;296.86;276.96000000000004;274.1680685717883;286.76000000000005;277.06;271.36;277.76000000000005;353.66;306.06;271.26000000000005;278.16;294.86;287.46000000000004;303.46000000000004;346.46000000000004;296.86;286.86;348.56000000000006;349.86;263.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;301.56;8009999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3600000.0;3070000.0;7909999.999999999;0.050333333333333334;0.0;0.2613333333333333;0.01883333333333333;0.0445;0.09483333333333333;3.02131849433795;13857.6865234375;35825.9453125;3147.75268554688;55681.453125;496076.12906699005;492137.36463732936;286807.931059625;286235.72183427453;258956.7891799253;430280.9020939914;450039.4940293401;437985.2681005028;473664.6415601712;534082.2406414337;482697.725338323;437828.56808052456;448021.6136539549;461897.48510764097;451960.18914405763;285570.628927527;482296.44628095266;464106.9778253677;450187.38279035257;316201.74473053816;321652.42942325486;459792.93487889617;201705.95247808803;241639.5698441168;273.86030003670845;2857572.3177038487;791930.8068053672;188530.0830798963;1349858.0062659357;0;2;2;15;30;34;29;1;126;124;948507470159.9929;361379643025.27356;795670892579.8751;61747.66114932438;4860.638168548552;-0.0;19777.284261068024;3419932.7397520286;553153.7352502666;0.0;472802.3726330421;1.6351186773046134;0.14304451007393792
4366;2019-09-08 17:46:45.110;837;802;301;299;235;35;137;35;-20;44;808;326;-21;49;220;140;303;743;284;237;136;-94;800;356;361;142;358;306;791;904.0;-1.0;1532.0;300.0;265.0;39;99;79;1;0;0;1;0;0;1;1;0;1;1;0;54969.5390625;13913.4541015625;35283.26171875;3082.42993164062;769.0;365813;756.0;1210.0;Calculated values ==>;1567957605.11;356.86;353.36;303.26000000000005;303.06;296.66;276.66;273.955091788801;286.86;276.66;271.16;277.56;353.96000000000004;305.76000000000005;271.06;278.06;295.16;287.16;303.46000000000004;347.46000000000004;296.86;286.76000000000005;348.76;350.06000000000006;263.76000000000005;242.98782864720522;268.3187672390254;273.955091788801;301.56;8000000.0;3560000.0;3610000.0;1420000.0;3579999.9999999995;3060000.0;7909999.999999999;0.15066666666666664;0.0;0.25533333333333336;0.05;0.04416666666666667;0.1948333333333333;3.020941859443391;13913.4541015625;35283.26171875;3082.42993164062;54969.5390625;497196.91500616964;492883.78926588927;285672.58229420526;284571.7804311433;258279.19291702542;430412.23801567365;450550.0426461352;437898.67151236854;472817.88148187683;534468.463670587;482472.43629689363;437742.05038880615;448069.6469006501;462600.4079176935;451880.8460665091;285688.3642730329;483872.3800357984;464401.7568174532;450403.0346948328;317040.2365367038;322491.0997442508;459018.81840263616;200459.20364977585;219776.17998918885;273.36303992704535;2858494.2709907037;792162.1982630737;188581.99348059014;1350450.4941040657;0;2;2;15;30;34;29;1;126;124;948724637579.765;361463330470.1857;795854764994.6823;60626.21079424867;12927.980737643016;-0.0;44933.79885848296;3420952.3690498155;553301.9515052224;0.0;473341.55076961877;2.2664484793336164;0.17717416725105437
4367;2019-09-08 17:47:45.090;842;804;299;297;233;35;151;33;-21;41;803;324;-22;48;223;141;303;748;282;237;151;-95;799;355;360;142;357;306;791;931.0;-2.0;1463.0;453.0;277.0;29;99;79;1;0;0;1;0;0;1;1;0;1;1;0;54583.29296875;13846.8427734375;34846.61328125;3075.37329101562;771.0;365814;758.0;1207.0;Calculated values ==>;1567957665.09;357.36;353.56000000000006;303.06;302.86;296.46000000000004;276.66;273.8482719121499;288.26000000000005;276.46000000000004;271.06;277.26000000000005;353.46000000000004;305.56;270.96000000000004;277.96000000000004;295.46000000000004;287.26000000000005;303.46000000000004;347.96000000000004;296.86;288.26000000000005;348.96000000000004;350.26;263.66;242.98782864720522;268.3187672390254;273.8482719121499;301.36;7990000.000000001;3550000.0;3600000.0;1420000.0;3570000.0000000005;3060000.0;7909999.999999999;0.15516666666666667;0.0;0.24383333333333335;0.0755;0.04616666666666667;0.20133333333333334;3.0130755812614547;13846.8427734375;34846.61328125;3075.37329101562;54583.29296875;498019.5452972642;493181.54159637785;284571.7804311433;283502.3609158403;257607.11935513705;430477.46260093397;452761.82112387515;437742.05038880615;472522.5091947854;533947.4943497789;482243.62048208684;437585.1090581189;447929.68506599474;463148.1647397199;452201.2192164777;285807.3477785893;484654.62127111;464548.7096429471;452761.82112387515;317878.7554427003;323329.7980282076;458916.8844850441;199544.89111988642;219041.95100334517;272.9983200860352;2859406.906944499;792393.4569585031;188633.29140245297;1351034.714924043;0;2;2;15;30;34;29;1;126;124;948940865479.8337;361548502070.2128;796038303794.7406;58080.4073350716;19582.585499069406;-0.0;47055.60051760004;3421941.2611272684;553572.7825834859;0.0;474107.8735718871;2.4091445552861988;0.19820675804570484
4368;2019-09-08 17:48:45.111;844;806;298;297;229;34;154;32;-21;40;797;324;-22;48;225;137;303;753;284;237;154;-96;814;353;358;143;355;307;807;-2.0;-1.0;1018.0;262.0;289.0;14;99;81;1;0;0;1;0;0;1;1;0;1;0;0;55090.5078125;14373.03125;34999.5625;3006.7373046875;772.0;365815;759.0;1208.0;Calculated values ==>;1567957725.111;357.56000000000006;353.76;302.96000000000004;302.86;296.06;276.56;273.6339639331285;288.56;276.36;271.06;277.16;352.86;305.56;270.96000000000004;277.96000000000004;295.66;286.86;303.46000000000004;348.46000000000004;296.86;288.56;349.06000000000006;350.36;263.56;243.1966462407574;268.43790593516167;273.6339639331285;301.56;8140000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3550000.0;3070000.0;8070000.0;0.0;0.0;0.16966666666666666;0.043666666666666666;0.04816666666666667;0.04816666666666667;3.015383350476825;14373.03125;34999.5625;3006.7373046875;55090.5078125;496926.14265344915;491927.2524961284;282349.3056355533;281859.02387046354;255709.55365479388;430607.02586249536;453537.8608862984;437514.20447033056;472292.48545527144;533247.9289011441;482125.2722842908;437356.53477473935;447740.982777162;463709.95100614504;451979.5866110756;284141.95476712874;483750.1524976002;464841.74997644586;453537.8608862984;318298.0250993184;323749.15769815433;458658.60406917334;198393.17242172128;282349.3056355533;272.5333194803661;2860321.175168499;792628.7048839066;188683.99339703046;1351616.9701083242;0;2;2;15;30;34;29;1;126;124;949156340870.361;361634031995.4221;796222268160.1908;40570.868437580706;11364.923848605407;-0.0;8245.582077910889;3422763.6428269404;553830.7687589168;0.0;474568.87805642694;1.148952710015782;0.12537931325656199
4369;2019-09-08 17:49:45.131;850;811;300;300;216;34;161;30;-20;38;790;325;-21;49;227;124;303;761;285;238;160;-95;835;354;359;144;356;307;828;310.0;-1.0;1556.0;437.0;305.0;9;99;85;1;0;0;1;0;0;1;1;0;1;1;0;56585.6015625;14915.201171875;35739.203125;2993.70776367188;776.0;365816;762.0;1207.0;Calculated values ==>;1567957785.131;358.16;354.26;303.16;303.16;294.76000000000005;276.56;273.7412296467126;289.26000000000005;276.16;271.16;276.96000000000004;352.16;305.66;271.06;278.06;295.86;285.56;303.46000000000004;349.26;296.96000000000004;289.16;349.36;350.76;263.66;243.40439225979637;268.43790593516167;273.7412296467126;301.66;8350000.0;3540000.0;3590000.0;1440000.0;3560000.0;3070000.0;8280000.0;0.051666666666666666;0.0;0.25933333333333336;0.07283333333333333;0.05083333333333333;0.1025;3.012131943687815;14915.201171875;35739.203125;2993.70776367188;56585.6015625;495867.3712703813;490635.21318913496;281373.6655023839;281373.6655023839;250983.476610533;430542.39183029096;454360.65208595496;437671.5478804793;471963.08021786925;532517.4687092409;482239.8536819735;437514.20447033056;447881.39085722744;463824.4608297027;449914.9000606128;282152.55320843554;482800.1953774451;464826.4671830437;454218.98018392763;319555.8750819185;325426.6669566859;458604.3365244893;198912.09357210732;239807.66989525262;272.7435664775083;2861252.11962441;792872.8548435458;188734.0137738205;1352206.6563182496;0;2;2;15;30;34;29;1;126;124;949371512570.2926;361720160695.3948;796406529560.1322;61918.28515063781;18914.25169503182;-0.0;21977.159304589186;3423618.003798664;554083.1793305211;0.0;474820.81818659377;1.91637118626334;0.19480740058696602
4370;2019-09-08 17:50:45.142;857;816;294;293;220;38;169;31;-21;38;784;325;-22;44;228;128;303;767;285;238;168;-93;824;359;364;146;360;306;816;1100.0;0.0;1716.0;294.0;290.0;30;100;86;1;0;0;1;0;0;1;1;0;1;0;0;56671.66796875;14863.19140625;36063.23046875;2992.15405273438;779.0;365817;765.0;1208.0;Calculated values ==>;1567957845.142;358.86;354.76;302.56;302.46000000000004;295.16;276.96000000000004;274.27422755570615;290.06;276.26000000000005;271.06;276.96000000000004;351.56000000000006;305.66;270.96000000000004;277.56;295.96000000000004;285.96000000000004;303.46000000000004;349.86;296.96000000000004;289.96000000000004;349.66;351.06000000000006;263.86;243.81672145450628;268.3187672390254;274.27422755570615;301.66;8240000.000000001;3590000.0;3640000.0;1460000.0;3600000.0;3060000.0;8159999.999999999;0.18333333333333332;0.0;0.286;0.049;0.04833333333333333;0.23166666666666666;3.0140589351921117;14863.19140625;36063.23046875;2992.15405273438;56671.66796875;497920.5223629329;492562.44113938475;279640.4254527857;279186.15791996155;252565.98048616428;430214.79039162316;454646.46748895606;437742.05038880615;471698.3107888524;531965.9383151307;482358.050968882;437585.1090581189;447367.9854087869;463361.4524620667;449587.8560353512;283152.37769442546;485014.4461097124;464091.55881951714;454504.3078870022;320813.78693149507;326684.87348024134;458495.92920298985;201510.0103600193;217810.60055922956;273.78823613983474;2862196.103234486;793121.0536094574;188783.90510062236;1352805.1196288755;0;2;2;15;30;34;29;1;126;124;949588452334.9961;361807176645.2759;796590463274.8809;67562.36344823302;12592.310023305557;-0.0;54834.042197600655;3424697.207019837;554345.7821461733;0.0;475461.0288820171;2.5035660409514704;0.18628823765893632
4371;2019-09-08 17:51:45.132;861;819;297;296;215;39;182;32;-22;38;777;324;-23;44;227;127;303;772;285;236;182;-91;844;361;366;146;363;304;835;993.0;-1.0;1811.0;286.0;288.0;46;100;86;1;0;0;1;0;0;1;1;0;1;1;0;58439.31640625;15181.5048828125;37650.90625;2964.083984375;782.0;365818;767.0;1209.0;Calculated values ==>;1567957905.132;359.26;355.06000000000006;302.86;302.76000000000005;294.66;277.06;274.4858918419099;291.36;276.36;270.96000000000004;276.96000000000004;350.86;305.56;270.86;277.56;295.86;285.86;303.46000000000004;350.36;296.76000000000005;291.36;349.86;351.36;264.06;243.81672145450628;268.0796299477929;274.4858918419099;301.66;8440000.0;3610000.0;3660000.0;1460000.0;3629999.9999999995;3040000.0;8350000.0;0.1655;0.0;0.30183333333333334;0.04766666666666666;0.048;0.21350000000000002;3.0159835555174057;15181.5048828125;37650.90625;2964.083984375;58439.31640625;496678.78152244847;491177.6353996097;279449.9210299682;279012.704292135;250484.781700253;430081.6785162784;456148.98637023335;438039.0146135774;471698.3107888524;531385.6704624288;482479.85454032646;437883.18805776763;447747.1211392313;462779.1394524961;449070.42561353813;281392.9039594916;483825.1808520837;463529.53543198755;456148.98637023335;321652.42942325486;327943.14443680964;458701.3680391823;202077.60876095624;219472.78903689331;274.01880695668416;2863155.2015613965;793371.3843498279;188833.53214505332;1353419.301720884;0;2;2;15;30;34;29;1;126;124;949807415835.0309;361894762045.2898;796773432774.9099;71221.01766651616;12232.39919226211;-0.0;50530.3681306681;3425853.542441281;554552.6202442398;0.0;476338.91929543344;2.401293929090792;0.1849179763469646
4372;2019-09-08 17:52:45.103;863;821;293;291;228;42;188;37;-23;39;766;324;-24;48;225;133;303;773;286;234;187;-91;826;363;368;138;365;304;816;791.0;-1.0;1867.0;201.0;277.0;69;0;84;1;0;0;1;0;0;1;1;1;1;1;0;58773.56640625;14619.7978515625;37946.94140625;3937.93115234375;784.0;365819;769.0;1208.0;Calculated values ==>;1567957965.103;359.46000000000004;355.26;302.46000000000004;302.26000000000005;295.96000000000004;277.36;274.69669130483857;291.96000000000004;276.86;270.86;277.06;349.76;305.56;270.76000000000005;277.96000000000004;295.66;286.46000000000004;303.46000000000004;350.46000000000004;296.56;291.86;350.06000000000006;351.56000000000006;264.06;242.14157278889297;268.0796299477929;274.69669130483857;301.76000000000005;8259999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3650000.0;3040000.0;8159999.999999999;0.13183333333333333;0.0;0.3111666666666667;0.033499999999999995;0.04616666666666667;0.178;3.0131081599670457;14619.7978515625;37946.94140625;3937.93115234375;58773.56640625;498620.68129547604;493315.2024085614;279186.15791996155;278289.7496907207;255082.69325554438;429947.3805835815;456662.1077966673;437883.18805776763;472850.0741107318;530237.6965692197;482479.85454032646;437727.04723144654;448305.2499804515;462209.5896991907;449594.54175545095;282964.16048363224;485956.5779926339;462963.65795648436;456521.675545363;322491.0997442508;328782.02776382567;459941.8588226559;202894.44147342583;222681.71249935316;274.34562793212484;2864131.503476675;793619.6085060745;188891.02113803406;1354048.9792928945;0;2;2;15;30;34;29;1;127;124;950027509404.8699;361979920865.2275;796955744614.7766;73120.6649788277;8611.088481199207;-0.0;41623.513422189746;3427055.8084195578;554726.2320217885;0.0;477106.49713245616;2.1830986002892345;0.17267830266380815
4373;2019-09-08 17:53:45.133;858;819;294;293;229;41;199;38;-23;40;755;328;-24;55;225;135;303;769;286;230;198;-92;818;363;369;135;365;304;808;726.0;-1.0;1696.0;196.0;279.0;83;0;84;1;0;0;1;0;0;1;1;1;1;1;0;59025.6015625;14486.7255859375;38118.87109375;3946.43481445312;783.0;365820;769.0;1209.0;Calculated values ==>;1567958025.133;358.96000000000004;355.06000000000006;302.56;302.46000000000004;296.06;277.26000000000005;274.69669130483857;293.06;276.96000000000004;270.86;277.16;348.66;305.96000000000004;270.76000000000005;278.66;295.66;286.66;303.46000000000004;350.06000000000006;296.16;292.96000000000004;350.06000000000006;351.46000000000004;263.96000000000004;241.49495122638035;268.0796299477929;274.69669130483857;301.76000000000005;8180000.0;3629999.9999999995;3690000.0;1350000.0;3650000.0;3040000.0;8080000.0;0.121;0.0;0.2826666666666667;0.03266666666666666;0.0465;0.16749999999999998;3.0157930843916096;14486.7255859375;38118.87109375;3946.43481445312;59025.6015625;498615.31859109213;493781.7321718561;280330.39336057537;279862.3015024244;255674.94339954687;429947.3805835815;458035.7731655658;437883.18805776763;473338.7274854557;529088.6247878366;482936.1108737132;437727.04723144654;449275.13823886396;462209.5896991907;449891.39196786226;283735.94507521734;486156.82408863405;462275.7276824156;457896.71826946054;322491.0997442508;328362.5824867039;460300.9844949015;202825.85683142464;224342.04159921873;274.3190109715766;2865113.6540391464;793862.284145119;188956.7570392509;1354683.178004311;0;2;2;15;30;34;29;1;127;124;950248719954.7644;362061861815.1884;797138235814.6897;66442.87229331296;8410.854170340242;-0.0;39120.4083422655;3428219.4194110096;554868.1524685781;0.0;477779.69957984646;2.0153853326688647;0.15906596179429364
4374;2019-09-08 17:54:45.144;852;816;297;296;231;41;204;37;-24;41;759;328;-25;54;225;137;303;766;285;226;203;-93;815;364;369;131;365;302;804;549.0;-1.0;1458.0;298.0;288.0;99;0;82;1;0;0;1;0;0;1;1;1;1;1;0;59588.53125;14280.111328125;38704.1640625;3944.13916015625;781.0;365821;768.0;1208.0;Calculated values ==>;1567958085.144;358.36;354.76;302.86;302.76000000000005;296.26000000000005;277.26000000000005;274.8017692304317;293.56;276.86;270.76000000000005;277.26000000000005;349.06000000000006;305.96000000000004;270.66;278.56;295.66;286.86;303.46000000000004;349.76;295.76000000000005;293.46000000000004;349.96000000000004;351.26;263.86;240.61611355647437;267.8393353686513;274.8017692304317;301.66;8150000.0;3640000.0;3690000.0;1310000.0;3650000.0;3020000.0;8040000.000000001;0.0915;0.0;0.243;0.049666666666666665;0.048;0.1395;3.013679100610019;14280.111328125;38704.1640625;3944.13916015625;59588.53125;498010.236638971;493716.99327889946;282149.53909052344;281658.1640128452;256464.97420737817;429879.7862731237;458728.7977386057;438179.53515710204;473953.66127806285;529659.2116147263;483170.5459729003;438024.4983934438;449505.1483678675;462209.5896991907;450005.2370249497;284039.1068330902;486102.74602722266;461735.93081570824;458590.48981361865;322071.7610967587;327523.71359711495;460810.19122678967;202362.98723842952;229816.42443484894;274.14361861341877;2866102.28636453;794102.0517360286;189022.5238775876;1355323.487334141;0;2;2;15;30;34;29;1;127;124;950470160545.3416;362141676445.3964;797320069145.1636;57303.42114423742;12836.211131421887;-0.0;31913.982120338376;3429250.8275825144;555045.2438073485;0.0;478371.76136000775;1.7926656697063623;0.1551134593833477
4375;2019-09-08 17:55:45.134;847;812;299;298;234;41;205;38;-25;41;769;328;-26;55;225;138;303;763;283;223;204;-93;805;364;370;127;366;301;794;916.0;-1.0;1541.0;325.0;289.0;98;0;77;1;0;0;1;0;0;1;1;1;1;1;0;58613.04296875;13778.298828125;38154.140625;3941.23876953125;779.0;365822;766.0;1210.0;Calculated values ==>;1567958145.134;357.86;354.36;303.06;302.96000000000004;296.56;277.26000000000005;274.8017692304317;293.66;276.96000000000004;270.66;277.26000000000005;350.06000000000006;305.96000000000004;270.56;278.66;295.66;286.96000000000004;303.46000000000004;349.46000000000004;295.46000000000004;293.56;349.76;351.06000000000006;263.86;239.71726792356844;267.7187500070086;274.8017692304317;301.46000000000004;8050000.0;3640000.0;3700000.0;1270000.0;3660000.0;3010000.0;7940000.000000001;0.15266666666666667;0.0;0.25683333333333336;0.05416666666666667;0.04816666666666667;0.20083333333333334;3.019049098992099;13778.298828125;38154.140625;3941.23876953125;58613.04296875;498196.5556692224;494080.696358594;284227.16098220076;283697.7601125283;257826.9478583445;429879.7862731237;458707.79275968665;438249.86041294545;474467.8779583086;530777.8931341006;483287.5385085382;438095.2167564963;449825.1039078654;462057.83816926007;450153.3575985836;285111.61548279144;486670.3714587626;461176.10235696426;458569.3095304633;321233.1047070471;326684.87348024134;461414.5369780015;202537.30677563956;222129.3133031883;274.21147314791153;2867087.1353143235;794335.8328506871;189088.22440843165;1355963.8664589932;0;2;2;15;30;34;29;1;127;124;950691823595.3768;362219063545.40875;797500938995.1924;60538.8408591814;14022.51663596127;-0.0;47485.03257564439;3430232.6827628906;555269.0292349904;0.0;479033.3095395035;2.184327109885857;0.16913244466306349
4376;2019-09-08 17:56:45.145;839;817;298;297;234;42;203;39;-27;43;781;327;-28;47;224;138;303;758;282;219;203;-91;793;366;371;136;367;301;782;1042.0;-1.0;1671.0;316.0;308.0;98;99;72;1;0;0;1;0;0;1;1;0;1;1;0;56652.7578125;13011.169921875;37460.4296875;3084.03564453125;776.0;365823;764.0;13.0;Calculated values ==>;1567958205.145;357.06000000000006;354.86;302.96000000000004;302.86;296.56;277.36;275.0112864084945;293.46000000000004;277.06;270.46000000000004;277.46000000000004;351.26;305.86;270.36;277.86;295.56;286.96000000000004;303.46000000000004;348.96000000000004;295.06;293.46000000000004;349.56000000000006;350.76;264.06;241.71165711629368;267.7187500070086;275.0112864084945;301.36;7930000.0;3660000.0;3710000.0;1360000.0;3670000.0000000005;3010000.0;7820000.0;0.17366666666666666;0.0;0.2785;0.05266666666666667;0.051333333333333335;0.225;0.03244218332058126;13011.169921875;37460.4296875;3084.03564453125;56652.7578125;498136.41360619024;495958.56701907434;285105.8633537598;284545.45056805323;258296.5356516169;429743.705733735;458270.4941942976;437940.2675631159;473501.42000396166;532027.6715589184;483173.98275556375;437785.01000687695;448726.1184418108;461770.94730187;449788.3100064564;286549.19032705313;487138.82393172575;460476.3112446427;458270.4941942976;320394.4760798638;325426.6669566859;460248.523782683;203199.39340078985;221886.20284191187;274.47780442826286;2868047.8597533833;794559.1193516536;189146.77909486028;1356594.1033996628;0;2;2;15;30;34;29;1;127;124;950914164350.073;362297978010.3009;797681572104.9456;65375.333454207816;13537.920866779707;-0.0;53186.465554286784;3431282.1599162784;555498.7416534232;0.0;479872.3924931172;2.4665886091910227;0.18394269183138884
4377;2019-09-08 17:57:45.125;828;824;299;298;231;43;198;40;-24;45;789;323;-25;46;224;136;303;759;281;216;197;-89;791;366;372;140;368;303;779;966.0;-1.0;1584.0;208.0;327.0;98;99;75;1;0;0;1;0;0;1;1;0;1;1;0;56973.03515625;13466.099609375;37394.796875;3069.67578125;775.0;365824;762.0;6.0;Calculated values ==>;1567958265.125;355.96000000000004;355.56000000000006;303.06;302.96000000000004;296.26000000000005;277.46000000000004;275.0112864084945;292.96000000000004;277.16;270.76000000000005;277.66;352.06000000000006;305.46000000000004;270.66;277.76000000000005;295.56;286.76000000000005;303.46000000000004;349.06000000000006;294.76000000000005;292.86;349.36;350.66;264.26000000000005;242.56692532238324;267.9596281332873;275.0112864084945;301.26000000000005;7909999.999999999;3660000.0;3720000.0000000005;1400000.0;3679999.9999999995;3030000.0;7790000.000000001;0.161;0.0;0.264;0.034666666666666665;0.0545;0.2155;0.014974255125703814;13466.099609375;37394.796875;3069.67578125;56973.03515625;496719.65964512486;497259.24390401284;286069.5326701369;285488.12114214676;257398.3865777891;429743.705733735;457411.20259979833;437953.82195464283;473177.20506292465;532711.3039111078;482483.7161422288;437798.07955487026;448214.2968835578;461618.2662177027;449490.0504249662;286807.931059625;487600.3584756045;459909.08206104074;457270.98814679036;319555.8750819185;325007.27902157017;459836.54516092496;203575.88780771603;224438.5497334791;274.62356232324925;2868994.4257345544;794779.6897165133;189198.04292978192;1357217.6890233636;0;2;2;15;30;34;29;1;127;124;951136990050.1438;362380750410.3272;797862711705.0032;61875.77461478868;8883.702788244576;-0.0;50175.39047806858;3432342.23234189;555685.5262349865;0.0;480733.45417739387;2.242417664056292;0.15749999911455217
4378;2019-09-08 17:58:45.126;819;820;299;298;228;43;187;41;-22;46;789;321;-23;45;223;132;303;762;280;214;187;-88;793;366;372;142;368;306;782;284.0;-1.0;1891.0;189.0;346.0;98;99;81;1;0;0;1;0;0;1;1;0;1;1;0;57841.8515625;13825.1259765625;37531.4375;3086.63891601562;777.0;365825;759.0;0.0;Calculated values ==>;1567958325.126;355.06000000000006;355.16;303.06;302.96000000000004;295.96000000000004;277.46000000000004;275.0112864084945;291.86;277.26000000000005;270.96000000000004;277.76000000000005;352.06000000000006;305.26000000000005;270.86;277.66;295.46000000000004;286.36;303.46000000000004;349.36;294.56;291.86;349.06000000000006;350.86;264.36;242.98782864720522;268.3187672390254;275.0112864084945;301.16;7930000.0;3660000.0;3720000.0000000005;1420000.0;3679999.9999999995;3060000.0;7820000.0;0.04733333333333333;0.0;0.31516666666666665;0.0315;0.057666666666666665;0.105;0.0;13825.1259765625;37531.4375;3086.63891601562;57841.8515625;495210.6692158281;496396.41015481687;285675.3638150018;285105.8633537598;256279.93165368604;429743.705733735;455859.97918707744;437585.1090581189;473014.70512905536;532487.6948089948;481900.05627578654;437427.84448784514;447508.6907727563;461483.0276717099;448890.8574014187;286549.19032705313;487750.4109492575;459633.8893154526;455859.97918707744;318298.0250993184;325846.0620002231;459629.71292142215;203511.88000417463;248636.586985994;274.5988075448363;2869951.232402567;795007.1203865693;189249.34640724087;1357842.084715489;0;2;2;15;30;34;29;1;127;124;951360193769.8741;362465351820.22504;798045414749.7825;73772.07935683476;8067.711736893297;-0.0;21758.456181113757;3433472.6499636015;555826.7903768885;0.0;481332.91288964165;1.9028683604578829;0.17114320209274128
4379;2019-09-08 17:59:45.126;812;816;298;297;227;45;180;42;-20;46;785;320;-21;45;223;131;303;764;280;211;180;-87;795;368;373;145;369;307;783;913.0;-1.0;1709.0;310.0;344.0;98;99;85;1;0;0;1;0;0;1;1;0;1;1;0;58269.44921875;14278.884765625;37636.79296875;3001.33569335938;784.0;365826;758.0;0.0;Calculated values ==>;1567958385.126;354.36;354.76;302.96000000000004;302.86;295.86;277.66;275.2199585193972;291.16;277.36;271.16;277.76000000000005;351.66;305.16;271.06;277.66;295.46000000000004;286.26000000000005;303.46000000000004;349.56000000000006;294.26000000000005;291.16;348.96000000000004;351.56000000000006;264.46000000000004;243.61107973660833;268.43790593516167;275.2199585193972;301.16;7950000.0;3679999.9999999995;3729999.9999999995;1450000.0;3690000.0;3070000.0;7830000.0;0.15216666666666667;0.0;0.2848333333333333;0.051666666666666666;0.05733333333333333;0.20950000000000002;0.0;14278.884765625;37636.79296875;3001.33569335938;58269.44921875;493984.8210804364;495717.7556297041;284981.3775459005;284424.5389494401;255911.78278893256;429606.4342157736;454693.28805054125;437671.5478804793;472622.20966475393;531995.4551614505;481666.48733539536;437514.20447033056;447318.6337633334;461329.72936997085;448366.6896013637;286296.3694951595;487953.2396339558;459061.6899629751;454693.28805054125;317878.7554427003;328782.02776382567;459267.23870564316;203688.69897881115;225935.86001865103;274.6765853907356;2870918.826575744;795241.3204760875;189300.07952898566;1358468.486636062;0;2;2;15;30;34;29;1;127;124;951583693769.8741;362551451820.22504;798229314749.7825;66646.11479549181;13204.891219219653;-0.0;47924.681172681005;3434642.8015815374;556004.0620681894;0.0;481913.60570092325;2.3267049537486817;0.1781889329500723
4380;2019-09-08 18:00:48.097;809;814;299;298;223;41;174;40;-19;46;779;321;-20;46;223;125;303;766;279;207;174;-87;817;364;370;146;366;307;807;732.0;-1.0;1778.0;392.0;377.0;100;99;90;1;0;0;1;0;0;1;1;0;1;1;0;60713.71875;15076.556640625;38948.29296875;2988.87817382812;785.0;365827;754.0;0.0;Calculated values ==>;1567958448.097;354.06000000000006;354.56000000000006;303.06;302.96000000000004;295.46000000000004;277.26000000000005;274.8017692304317;290.56;277.16;271.26000000000005;277.76000000000005;351.06000000000006;305.26000000000005;271.16;277.76000000000005;295.46000000000004;285.66;303.46000000000004;349.76;293.86;290.56;348.56000000000006;351.66;264.46000000000004;243.81672145450628;268.43790593516167;274.8017692304317;301.06;8170000.0;3640000.0;3700000.0;1460000.0;3660000.0;3070000.0;8070000.0;0.12200000000000001;0.0;0.29633333333333334;0.06533333333333333;0.06283333333333334;0.18483333333333335;0.0;15076.556640625;38948.29296875;2988.87817382812;60713.71875;491405.8926475789;493129.70258826326;282845.16119782365;282349.3056355533;253790.71637381724;429879.7862731237;454341.56483116094;437828.56808052456;472490.94950669346;531368.7506413077;481781.25284164347;437671.5478804793;447459.6055514472;461788.64601299;448210.6012403125;283836.119086337;485792.26428055;458984.31781305023;454341.56483116094;316201.74473053816;329201.48028520535;459111.81389110384;202254.98610668533;229651.2854839253;274.1015405528832;2871959.4500569855;795498.0623510188;189352.46977303675;1359138.2976698412;0;2;2;15;30;34;29;1;127;124;951817631034.7112;362643074625.1612;798422635719.6478;69808.30479158103;16781.312748582008;-0.0;41530.25329934739;3435836.228144014;556266.3205749589;0.0;482695.9760724113;2.2471758262622497;0.1882517604754076
4381;2019-09-08 18:01:45.108;815;822;293;292;211;44;167;43;-20;46;773;321;-21;43;224;118;303;774;280;202;167;-87;817;367;372;148;368;306;806;483.0;-1.0;1784.0;160.0;346.0;100;100;92;1;0;0;1;0;0;1;1;0;1;1;0;60568.99609375;15283.232421875;38870.890625;2973.45874023438;788.0;365828;753.0;0.0;Calculated values ==>;1567958505.108;354.66;355.36;302.46000000000004;302.36;294.26000000000005;277.56;275.1157276137837;289.86;277.46000000000004;271.16;277.76000000000005;350.46000000000004;305.26000000000005;271.06;277.46000000000004;295.56;284.96000000000004;303.46000000000004;350.56000000000006;293.36;289.86;348.46000000000004;351.96000000000004;264.46000000000004;244.22491754036054;268.3187672390254;275.1157276137837;301.16;8170000.0;3670000.0000000005;3720000.0000000005;1480000.0;3679999.9999999995;3060000.0;8059999.999999999;0.0805;0.0;0.29733333333333334;0.02666666666666667;0.057666666666666665;0.13816666666666666;0.0;15283.232421875;38870.890625;2973.45874023438;60568.99609375;492314.8016360989;494419.8002441614;280037.7090613506;279570.60672424565;250092.22165760677;429675.2189834977;452986.28998473665;437898.67151236854;472227.7804859284;530817.3057209284;481900.05627578654;437742.05038880615;447227.0908755239;461618.2662177027;446571.1110946112;283836.119086337;487138.8790583276;457970.49798369827;452986.28998473665;315782.5089487807;330459.8814860452;458799.8994291029;203956.25628791103;235710.3970112043;274.77519983324146;2872919.790178503;795738.4570647675;189399.68071619511;1359754.485098735;0;2;2;15;30;34;29;1;127;124;952029141845.2914;362726880795.3911;798597374435.1272;69558.8781267387;6795.830483765117;-0.0;30020.285879176383;3436939.764600563;556453.0089800294;0.0;483262.52715578594;1.8620601671202424;0.15207703514345544
4382;2019-09-08 18:02:45.128;818;825;291;290;216;44;168;43;-20;45;762;322;-21;50;224;125;303;778;281;196;168;-89;819;367;373;138;368;306;808;804.0;-2.0;1608.0;281.0;342.0;100;0;93;1;0;0;1;0;0;1;1;1;1;1;0;61431.1484375;15395.8505859375;38990.89453125;3972.30786132812;787.0;365829;751.0;0.0;Calculated values ==>;1567958565.128;354.96000000000004;355.66;302.26000000000005;302.16;294.76000000000005;277.56;275.1157276137837;289.96000000000004;277.46000000000004;271.16;277.66;349.36;305.36;271.06;278.16;295.56;285.66;303.46000000000004;350.96000000000004;292.76000000000005;289.96000000000004;348.26;351.86;264.26000000000005;242.14157278889297;268.3187672390254;275.1157276137837;301.26000000000005;8190000.000000001;3670000.0000000005;3729999.9999999995;1380000.0;3679999.9999999995;3060000.0;8080000.0;0.13399999999999998;0.0;0.26799999999999996;0.04683333333333333;0.057;0.19099999999999998;0.0;15395.8505859375;38990.89453125;3972.30786132812;61431.1484375;492574.82364847854;494675.96751216566;278939.7017375835;278484.8955432575;251569.45965579874;429675.2189834977;452958.05482268526;437898.67151236854;473437.2657590101;529667.5808205553;482014.6233157776;437742.05038880615;448209.4260714224;461618.2662177027;447643.8981771752;283636.629007816;487553.69988876977;456967.3201168606;452958.05482268526;314944.0575458753;330040.4071292106;460143.737624023;203454.3816475693;225981.41434458926;274.58124236588225;2873936.7969385637;795994.2013094263;189457.5813983192;1360403.5495909008;0;2;2;15;30;34;29;1;128;124;952252716345.2203;362812709395.36383;798781035635.0688;62831.06968376619;12021.618171563914;-0.0;43352.53833131633;3438043.381915155;556609.8733227979;0.0;483874.17117074627;2.0254822543155844;0.15713646004386775
4383;2019-09-08 18:03:45.119;821;827;292;291;218;44;171;43;-21;45;758;326;-22;50;225;126;303;781;281;194;171;-91;821;367;372;134;368;306;809;302.0;-1.0;1617.0;127.0;329.0;100;0;94;1;0;0;1;0;0;1;1;1;1;1;0;61648.97265625;15509.5556640625;39068.9921875;3982.42846679688;785.0;365830;750.0;0.0;Calculated values ==>;1567958625.119;355.26;355.86;302.36;302.26000000000005;294.96000000000004;277.56;275.1157276137837;290.26000000000005;277.46000000000004;271.06;277.66;348.96000000000004;305.76000000000005;270.96000000000004;278.16;295.66;285.76000000000005;303.46000000000004;351.26;292.56;290.26000000000005;348.16;351.66;264.06;241.2770596917726;268.3187672390254;275.1157276137837;301.26000000000005;8209999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3679999.9999999995;3060000.0;8090000.000000001;0.050333333333333334;0.0;0.2695;0.021166666666666667;0.05483333333333333;0.10516666666666666;0.0;15509.5556640625;39068.9921875;3982.42846679688;61648.97265625;492835.2145885056;494878.51160639594;279313.83101293555;278856.43461870804;252159.18602977492;429675.2189834977;453566.85617164033;437742.05038880615;473954.89273139124;529249.2194570062;482472.43629689363;437585.1090581189;448209.4260714224;461753.3754652989;447796.16212749906;283440.50765081675;487915.5172187886;456849.3918133721;453566.85617164033;314524.84189198195;329201.48028520535;460553.84190059575;204009.6549514146;243272.84659046435;274.79579854043277;2874962.3107631174;796251.7077294816;189523.86092423028;1361053.9510713497;0;2;2;15;30;34;29;1;128;124;952476182819.9858;362894297155.2782;798964608094.8762;62990.88057037703;5430.185290424335;-0.0;22115.920007620338;3439091.740888735;556755.2832034077;0.0;484419.6598207588;1.5460293109907999;0.13186008680445915
4384;2019-09-08 18:04:45.139;824;831;291;290;219;42;166;42;-22;45;765;327;-23;51;226;127;303;784;279;197;166;-90;826;365;370;132;366;305;815;627.0;0.0;1304.0;243.0;323.0;100;0;95;1;0;0;1;0;0;1;1;1;1;1;0;62128.6640625;15660.712890625;39395.6484375;3971.412109375;783.0;365831;748.0;0.0;Calculated values ==>;1567958685.139;355.56000000000006;356.26;302.26000000000005;302.16;295.06;277.36;274.9066339382667;289.76000000000005;277.36;270.96000000000004;277.66;349.66;305.86;270.86;278.26000000000005;295.76000000000005;285.86;303.46000000000004;351.56000000000006;292.86;289.76000000000005;347.96000000000004;351.46000000000004;264.16;240.83765695389522;268.19934244402924;274.9066339382667;301.06;8259999.999999999;3650000.0;3700000.0;1320000.0;3660000.0;3050000.0;8150000.0;0.1045;0.0;0.21733333333333332;0.0405;0.05383333333333333;0.15833333333333333;0.0;15660.712890625;39395.6484375;3971.412109375;62128.6640625;492808.2283285168;494906.3644313001;278369.0314585572;277925.1651548362;252286.26319745157;429811.8947417682;453188.1698961856;437812.597326149;474212.47449241596;530057.28727503;482704.5208009538;437656.05685647397;448535.7928194581;462192.24494232045;448324.64168240636;282964.16048363224;487771.52000531;457595.7235896745;453188.1698961856;313686.43059754226;328362.5824867039;460957.5598792367;202840.6723859691;228520.31447064906;274.33398726274595;2875994.1348955478;796511.5465514341;189590.16502301223;1361708.0410336852;0;2;2;15;30;34;29;1;128;124;952698857019.915;362974123755.2528;799147969194.818;51067.23168699909;10453.733943477337;-0.0;35572.41044237661;3440042.541985334;556887.6933189793;0.0;484900.5561530517;1.6448761391221678;0.12744019392489866
4385;2019-09-08 18:05:45.120;830;837;291;290;218;40;167;40;-23;44;776;326;-24;48;227;127;303;789;279;201;167;-90;828;362;368;128;364;303;817;578.0;0.0;1230.0;273.0;313.0;100;0;93;1;0;0;1;0;0;1;1;1;1;1;0;61993.69140625;15486.927734375;39556.1484375;3970.54516601562;782.0;365832;744.0;0.0;Calculated values ==>;1567958745.12;356.16;356.86;302.26000000000005;302.16;294.96000000000004;277.16;274.5913991737795;289.86;277.16;270.86;277.56;350.76;305.76000000000005;270.76000000000005;277.96000000000004;295.86;285.86;303.46000000000004;352.06000000000006;293.26000000000005;289.86;347.56000000000006;351.36;264.16;239.943914813709;267.9596281332873;274.5913991737795;301.06;8280000.0;3620000.0000000005;3679999.9999999995;1280000.0;3640000.0;3030000.0;8170000.0;0.09633333333333334;0.0;0.20500000000000002;0.0455;0.05216666666666667;0.14850000000000002;0.0;15486.927734375;39556.1484375;3970.54516601562;61993.69140625;493523.32898223225;495610.7047065465;278211.003694985;277770.0723827845;251916.67442077736;430014.67791919125;453677.8211271287;438109.25301780854;474628.83661953063;531356.6340493629;482825.6600800879;437953.82195464283;448492.1240640218;462628.5810937282;448884.8576902355;282778.91459558636;488342.9632009794;458473.52012050984;453677.8211271287;312009.6876057385;327943.14443680964;461560.8255821111;201827.0371665035;228660.0130625918;273.92554985815747;2877028.160311762;796771.0280279153;189656.32704230543;1362365.7643287051;0;2;2;15;30;34;29;1;128;124;952920186909.718;363052099055.18335;799330311434.6556;48437.85424951754;11817.887372910145;-0.0;33415.14449758373;3440871.488451201;557073.2313907833;0.0;485475.2703932141;1.5872756830780788;0.12727848891164006
4386;2019-09-08 18:06:45.140;837;844;289;288;216;39;165;38;-25;44;787;326;-26;46;229;126;303;794;279;205;165;-88;822;361;367;135;363;300;811;567.0;-1.0;1406.0;388.0;302.0;100;100;85;1;0;0;1;0;0;1;1;1;0;1;0;60046.97265625;14727.7392578125;39185.65234375;3072.78125;779.0;365833;744.0;0.0;Calculated values ==>;1567958805.14;356.86;357.56000000000006;302.06;301.96000000000004;294.76000000000005;277.06;274.4858918419099;289.66;276.96000000000004;270.66;277.56;351.86;305.76000000000005;270.56;277.76000000000005;296.06;285.76000000000005;303.46000000000004;352.56000000000006;293.66;289.66;347.56000000000006;351.06000000000006;264.36;241.49495122638035;267.5978703862781;274.4858918419099;301.06;8220000.0;3610000.0;3670000.0000000005;1350000.0;3629999.9999999995;3000000.0;8109999.999999999;0.0945;0.0;0.23433333333333334;0.06466666666666666;0.050333333333333334;0.14483333333333334;0.0;14727.7392578125;39185.65234375;3072.78125;60046.97265625;495141.30857190455;497203.96967466234;277795.68547427474;277353.5296114746;251479.45700569332;430081.6785162784;453562.05795503774;438474.17998885084;473728.41363301896;532726.613866338;483177.52036075864;438320.22817239247;448773.92728241725;463045.65304645407;448921.2697489987;283343.67195525835;489711.5332810908;459184.1982711204;453562.05795503774;312009.6876057385;326684.87348024134;460702.2710313055;201139.88294896792;227779.75908549572;273.65219028363623;2878045.5048511783;797022.9008500678;189715.04099411573;1363022.1647315056;0;2;2;15;30;34;29;1;128;124;953140760410.5242;363131025355.4718;799511271735.317;55615.33693967923;16785.034429324496;-0.0;32700.80295293867;3441738.88741759;557311.6685259006;0.0;486026.4202793922;1.8443276511252964;0.1619180000354689
