;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4387;2019-09-08 18:07:45.121;839;846;288;287;218;39;174;38;-28;44;800;323;-29;41;230;128;303;793;276;209;174;-86;815;361;366;138;362;299;804;556.0;-2.0;1146.0;443.0;297.0;100;100;77;1;0;0;1;0;0;1;1;1;0;1;0;58538.49609375;13603.2314453125;38874.265625;3039.38842773438;777.0;365834;742.0;0.0;Calculated values ==>;1567958865.121;357.06000000000006;357.76;301.96000000000004;301.86;294.96000000000004;277.06;274.4858918419099;290.56;276.96000000000004;270.36;277.56;353.16;305.46000000000004;270.26000000000005;277.26000000000005;296.16;285.96000000000004;303.46000000000004;352.46000000000004;294.06;290.56;347.36;350.86;264.56;242.14157278889297;267.47669482898436;274.4858918419099;300.76000000000005;8150000.0;3610000.0;3660000.0;1380000.0;3620000.0000000005;2990000.0;8040000.000000001;0.09266666666666666;0.0;0.191;0.07383333333333333;0.0495;0.14216666666666666;0.0;13603.2314453125;38874.265625;3039.38842773438;58538.49609375;496094.4535519816;498142.5153573627;277907.2112122439;277458.3660694315;252313.62275000935;430081.6785162784;455018.73262383643;438236.7768127522;473339.4428557924;534151.5049861091;482954.33551169175;438082.61597026663;448270.2827830808;463328.15220803814;449219.35959733767;284039.1068330902;490254.2875835975;459889.70471773524;455018.73262383643;311171.3556482807;325846.0620002231;460446.3247853222;200617.7875368429;227528.6419701302;273.4471314044712;2879033.404156006;797258.9175101;189765.9596120482;1363672.4580558827;0;2;2;15;30;34;29;1;128;124;953360590775.3285;363212899420.3989;799690914830.1571;45385.22695169868;19184.007000179387;-0.0;32341.507887935233;3442580.2922533364;557611.3156192425;0.0;486568.2678964857;1.7456084031086845;0.15402594189521376
4388;2019-09-08 18:08:45.111;838;845;292;292;214;35;182;34;-28;43;804;319;-29;42;232;124;303;792;275;210;181;-85;830;358;364;139;360;298;820;85.0;-1.0;1497.0;433.0;321.0;100;100;71;1;0;0;1;0;0;1;1;1;0;1;0;59223.24609375;13384.0615234375;39694.77734375;3021.58203125;774.0;365835;740.0;0.0;Calculated values ==>;1567958925.111;356.96000000000004;357.66;302.36;302.36;294.56;276.66;274.1680685717883;291.36;276.56;270.36;277.46000000000004;353.56000000000006;305.06;270.26000000000005;277.36;296.36;285.56;303.46000000000004;352.36;294.16;291.26000000000005;347.16;350.56000000000006;264.66;242.35481222062532;267.35522164206344;274.1680685717883;300.66;8300000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;2980000.0;8200000.0;0.014166666666666666;0.0;0.2495;0.07216666666666667;0.0535;0.06766666666666667;0.0;13384.0615234375;39694.77734375;3021.58203125;59223.24609375;494537.7812928941;496517.2406887729;278418.2194211958;278418.2194211958;250604.37594910405;430280.9020939914;456479.2451093168;438461.08877795865;473111.3802909942;534640.195410704;482618.04245278565;438307.6172986034;448594.8971988886;463890.26140234835;449179.6979440156;282596.5398863054;488505.045498452;460338.21932957764;456339.24340671574;310333.04987691523;324587.8981780222;460394.52767461026;199763.71958762922;261951.1443328875;273.09752809800005;2880014.588449749;797483.7741358572;189816.4592811999;1364327.0909570556;0;2;2;15;30;34;29;1;128;124;953579554275.3633;363295985570.4121;799869984980.1855;59554.99361298719;18808.856650277132;-0.0;13153.594703995712;3443454.648341208;557927.8700485138;0.0;486947.3305638362;1.6313147655868827;0.17419227042799781
4389;2019-09-08 18:09:45.112;842;850;290;289;216;38;183;35;-30;42;801;317;-31;45;232;124;303;796;275;211;183;-85;809;360;366;141;362;296;799;964.0;-1.0;1232.0;315.0;290.0;100;100;60;1;0;0;1;0;0;1;1;1;0;1;0;56758.22265625;12330.67578125;38569.05078125;2985.40063476562;771.0;365836;739.0;0.0;Calculated values ==>;1567958985.112;357.36;358.16;302.16;302.06;294.76000000000005;276.96000000000004;274.38016830617;291.46000000000004;276.66;270.16;277.36;353.26;304.86;270.06;277.66;296.36;285.56;303.46000000000004;352.76;294.26000000000005;291.46000000000004;347.06000000000006;350.26;264.66;242.77792619122317;267.1113755279542;274.38016830617;300.66;8090000.000000001;3600000.0;3660000.0;1410000.0;3620000.0000000005;2960000.0;7990000.000000001;0.16066666666666668;0.0;0.20533333333333334;0.0525;0.04833333333333333;0.20900000000000002;0.0;12330.67578125;38569.05078125;2985.40063476562;56758.22265625;497095.2073331065;499181.9325169371;279246.93651821325;278781.02426268125;251844.16518298528;430148.3826014536;456289.5263430202;438602.1121803833;472751.9947874012;534476.0488774962;482626.8686797498;438449.4162088901;449375.6615518123;463593.40581284417;448808.67253077246;284670.46796269936;491202.4481366145;460162.587924932;456289.5263430202;309913.9067706182;323329.7980282076;460088.3224911634;201430.82735257994;219426.57827605176;273.76172410983725;2880981.116796702;797698.0671846287;189866.51830432605;1364979.3003939523;0;2;2;15;30;34;29;1;128;124;953798557925.0988;363379986970.31067;800048187949.9703;48699.17048464229;13579.51849477563;-0.0;49504.35614599641;3444356.781409566;558197.777672782;0.0;487469.4888561152;2.074469356195316;0.1453376313243703
4390;2019-09-08 18:10:45.132;838;844;292;291;213;33;187;31;-30;42;794;317;-31;50;233;122;303;787;276;210;187;-86;825;355;361;141;357;297;816;326.0;-1.0;987.0;191.0;321.0;100;100;55;1;0;0;1;0;0;1;1;1;0;1;0;57382.26171875;12165.9814453125;39401.6875;2926.66845703125;767.0;365837;738.0;0.0;Calculated values ==>;1567959045.132;356.96000000000004;357.56000000000006;302.36;302.26000000000005;294.46000000000004;276.46000000000004;273.8482719121499;291.86;276.26000000000005;270.16;277.36;352.56000000000006;304.86;270.06;278.16;296.46000000000004;285.36;303.46000000000004;351.86;294.16;291.86;346.96000000000004;349.86;264.56;242.77792619122317;267.23344911666527;273.8482719121499;300.76000000000005;8250000.0;3550000.0;3610000.0;1410000.0;3570000.0000000005;2970000.0;8159999.999999999;0.05433333333333333;0.0;0.16449999999999998;0.03183333333333333;0.0535;0.10783333333333334;0.0;12165.9814453125;39401.6875;2926.66845703125;57382.26171875;495008.5995980324;496740.6722112784;278735.97503109305;278289.7496907207;250414.63329407797;430477.46260093397;457664.15716357983;438378.49729393894;472751.9947874012;533676.3933369782;482509.01151089557;438225.1199557825;449873.09960744757;464464.4457187545;449437.5935377937;283057.89120142796;488134.6279761071;460803.6552621485;457664.15716357983;309494.7701623936;321652.42942325486;459986.8992032732;200088.648920369;239108.41968009452;273.21288296140216;2881932.604556426;797902.2740410552;189915.80196915616;1365629.2731314737;0;2;2;15;30;34;29;1;128;124;954016730625.0294;363464615170.28375;800226147249.9138;39198.68005745225;8273.427634005782;-0.0;23567.593691969167;3445089.5076578795;558379.9462597587;0.0;488078.62474887643;1.3036162061926795;0.10502563641363558
4391;2019-09-08 18:11:45.113;842;848;291;289;222;26;184;30;-32;40;787;316;-33;57;236;123;303;793;274;209;184;-87;847;341;346;142;343;300;841;1.0;-1.0;50.0;220.0;231.0;100;100;49;1;0;0;1;0;0;1;1;1;0;1;0;58458.734375;11888.6240234375;40603.03125;2935.68017578125;763.0;365838;736.0;0.0;Calculated values ==>;1567959105.113;357.36;357.96000000000004;302.26000000000005;302.06;295.36;275.76000000000005;272.3289490889957;291.56;276.16;269.96000000000004;277.16;351.86;304.76000000000005;269.86;278.86;296.76000000000005;285.46000000000004;303.46000000000004;352.46000000000004;294.06;291.56;346.76;349.46000000000004;264.46000000000004;242.98782864720522;267.5978703862781;272.3289490889957;300.56;8470000.0;3410000.0;3460000.0;1420000.0;3429999.9999999995;3000000.0;8410000.0;0.00016666666666666666;0.0;0.008333333333333333;0.03666666666666667;0.0385;0.03866666666666667;0.0;11888.6240234375;40603.03125;2935.68017578125;58458.734375;493536.1854300256;495008.01098212914;276463.8825332613;275644.7453738258;252433.80339620516;431359.6534126046;459648.89065656747;437390.1213337467;472424.0149512065;532726.613866338;482040.63225502643;437234.0109585765;450279.57893523976;466876.7308475693;452103.409366124;281150.03693047405;486541.4191457482;462955.64932560903;459648.89065656747;308656.51637580903;319975.17213553557;459731.4119511117;187699.17271258918;276081.2760254136;268.1178487966779;2882897.6404981636;798102.6656090186;189964.63940429944;1366295.7679969002;0;2;2;15;30;34;29;1;128;124;954228763459.8406;363549488285.2082;800405190534.7544;2080.7579051763128;9974.515438745824;-0.0;7097.94776573795;3445433.3940420784;558531.9642976021;0.0;488334.0900045066;0.34555550892768117;0.03977443757404994
4392;2019-09-08 18:12:45.123;864;870;290;290;206;16;157;17;-31;33;781;317;-31;60;240;117;303;803;274;206;158;-88;851;335;340;142;337;295;846;958.0;-1.0;1385.0;295.0;198.0;1;100;35;1;0;0;1;0;0;1;1;1;0;0;0;52960.40625;10734.04296875;36161.7890625;2886.2744140625;761.0;365839;733.0;0.0;Calculated values ==>;1567959165.123;359.56000000000006;360.16;302.16;302.16;293.76000000000005;274.76000000000005;271.6637117239857;288.86;274.86;270.06;276.46000000000004;351.26;304.86;270.06;279.16;297.16;284.86;303.46000000000004;353.46000000000004;293.76000000000005;288.96000000000004;346.46000000000004;349.26;264.36;242.98782864720522;266.98899913490544;271.6637117239857;300.56;8510000.0;3350000.0;3400000.0;1420000.0;3370000.0000000005;2950000.0;8460000.0;0.15966666666666668;0.0;0.23083333333333333;0.04916666666666667;0.033;0.19266666666666668;0.0;10734.04296875;36161.7890625;2886.2744140625;52960.40625;496484.13940984034;497836.98014854325;275724.45092934556;275724.45092934556;247534.86466556336;431720.082569444;456975.0670362751;438672.6834563149;471734.03124744946;532476.2810480676;482744.57301097666;438672.6834563149;451579.786977874;468228.8597881057;452315.47623068857;280833.65391106386;487610.44752641214;463462.4626941002;457110.53639008605;307399.1840295507;319136.5849023705;459629.71292142215;195041.94034470592;208861.26309190196;271.11979341739453;2883826.2880853643;798291.2192542944;190013.16377858847;1366935.581450542;0;2;2;15;30;34;29;1;128;124;954434597759.8079;363634702485.19464;800583720284.7261;56238.09653492974;13008.898818355217;-0.0;47829.35998878347;3445919.4654940777;558723.5246711228;0.0;488791.8938569823;2.3517758428057114;0.16930002015678047
4393;2019-09-08 18:13:45.124;883;887;278;275;218;22;132;15;-37;28;774;316;-39;70;239;125;303;780;274;192;132;-88;769;345;350;143;348;288;765;1972.0;-1.0;2072.0;659.0;128.0;100;100;1;1;0;0;1;1;0;0;1;1;0;0;0;39232.83203125;7445.26220703125;26658.484375;2818.04614257812;759.0;365840;732.0;0.0;Calculated values ==>;1567959225.124;361.46000000000004;361.86;300.96000000000004;300.66;294.96000000000004;275.36;272.7676641592781;286.36;274.66;269.46000000000004;275.96000000000004;350.56000000000006;304.76000000000005;269.26000000000005;280.16;297.06;285.66;303.46000000000004;351.16;292.36;286.36;346.36;349.06000000000006;264.36;243.1966462407574;266.1237361191953;272.7676641592781;300.56;7690000.000000001;3450000.0;3500000.0;1430000.0;3479999.9999999995;2880000.0;7650000.0;0.32866666666666666;0.0;0.3453333333333333;0.10983333333333332;0.021333333333333333;0.35;0.0;7445.26220703125;26658.484375;2818.04614257812;39232.83203125;506512.98061605304;507408.9132067397;276579.3223791336;275179.6303145176;253602.0358331829;431113.4868728058;451793.3098185262;439317.11452766595;471107.22338200803;532274.4793117205;483452.147548413;439018.0996395069;454112.1069533939;466546.6056525808;451679.73308589304;290159.11360825534;492161.65313555254;460093.12463240925;451793.3098185262;306980.0860723078;318298.0250993184;459475.12376646604;197438.41359327937;202262.2404145124;272.12040728142165;2884594.5778777828;798442.7159894151;190060.70057562535;1367459.0924556735;0;2;2;15;31;34;29;1;128;124;954641601210.3804;363720203910.4311;800758623200.2098;83528.77805600816;28780.365334021666;-0.0;87335.87429140482;3447084.2088642893;559071.7743440869;0.0;489918.2895853816;5.407240628063162;0.3915215980201281
4394;2019-09-08 18:14:45.114;861;859;283;281;226;27;162;16;-29;27;763;315;-34;90;231;138;303;676;274;185;161;-87;764;345;350;146;348;290;761;1142.0;-1.0;1340.0;353.0;117.0;100;100;1;1;0;0;1;1;0;0;1;1;0;0;0;38794.6015625;7434.35546875;26490.53515625;2825.27807617188;755.0;365841;731.0;0.0;Calculated values ==>;1567959285.114;359.26;359.06000000000006;301.46000000000004;301.26000000000005;295.76000000000005;275.86;272.7676641592781;289.36;274.76000000000005;270.26000000000005;275.86;349.46000000000004;304.66;269.76000000000005;282.16;296.26000000000005;286.96000000000004;303.46000000000004;340.76;291.66;289.26000000000005;346.26;348.66;264.46000000000004;243.81672145450628;266.37251300914875;272.7676641592781;300.56;7640000.000000001;3450000.0;3500000.0;1460000.0;3479999.9999999995;2900000.0;7609999.999999999;0.19033333333333333;0.0;0.22333333333333333;0.05883333333333333;0.0195;0.20983333333333332;0.0;7434.35546875;26490.53515625;2825.27807617188;38794.6015625;503886.64938822435;503872.06799388427;279422.25668622873;278409.8345347847;256410.55497259353;431113.4868728058;456012.448477608;440071.38777890184;470606.31521307136;530985.8859543431;483105.9605691543;439326.09212585987;456354.0033544676;465517.9933470363;453517.3108807604;291097.79661079176;476524.03604104277;459152.06610744115;455874.1840987435;306560.99450073834;316620.98725437425;459111.81389110384;197637.10434364318;205237.4719560995;272.19964457070836;2885244.6981197316;798566.692137264;190107.72043950544;1367901.927133755;0;2;2;15;31;34;29;1;128;124;954851566210.4137;363806889460.4449;800931994300.2374;54143.65663387443;15383.428745042267;-0.0;52591.936764598126;3448231.287941839;559439.744622868;0.0;491084.16033351823;3.3229513349042317;0.2369387790818818
4395;2019-09-08 18:15:45.115;845;845;294;294;240;22;187;16;-17;27;750;315;-22;104;231;145;303;655;273;189;187;-88;748;341;346;147;344;295;746;1340.0;-1.0;1334.0;232.0;121.0;28;100;1;1;0;0;1;1;0;0;1;1;0;0;0;35806.9296875;7239.82177734375;22812.07421875;2866.68823242188;751.0;365842;731.0;0.0;Calculated values ==>;1567959345.115;357.66;357.66;302.56;302.56;297.16;275.36;272.3289490889957;291.86;274.76000000000005;271.46000000000004;275.86;348.16;304.66;270.96000000000004;283.56;296.26000000000005;287.66;303.46000000000004;338.66;292.06;291.86;346.26;348.26;264.36;244.02132995426717;266.98899913490544;272.3289490889957;300.46000000000004;7480000.0;3410000.0;3460000.0;1470000.0;3440000.0;2950000.0;7459999.999999999;0.22333333333333333;0.0;0.22233333333333333;0.03866666666666666;0.020166666666666666;0.2435;0.0;7239.82177734375;22812.07421875;2866.68823242188;35806.9296875;503073.89421541477;503252.3834870838;287978.9359213572;287978.9359213572;262035.81112234015;431359.6534126046;460049.72880603187;440776.0847907618;470471.85281878355;529256.4791125885;482518.24968052347;440030.89410965634;457327.84174091724;466095.5127214953;455170.4127488609;294897.71776488674;474875.5946078092;460316.3211732597;460049.72880603187;306560.99450073834;314944.0575458753;458853.25873418787;197075.56244795528;204604.17859462305;271.95948269871485;2885866.3879073877;798688.9789855805;190155.15428257064;1368312.7890589684;0;2;2;15;31;34;29;1;128;124;955060369690.1615;363894790925.3387;801107497225.0254;54182.74946755065;10122.070923067658;-0.0;62200.99147647805;3449134.023036928;559652.2939956094;0.0;492040.78401116724;3.8429906641462135;0.23321177341789265
4396;2019-09-08 18:16:45.135;835;836;293;293;237;18;202;10;-13;24;736;317;-15;122;233;139;302;629;274;193;201;-107;747;336;341;135;340;307;746;222.0;-1.0;1069.0;78.0;151.0;1;0;1;1;0;0;1;1;0;0;1;1;1;0;0;36031.6328125;7229.3115234375;21870.53125;3987.31860351562;748.0;365843;730.0;0.0;Calculated values ==>;1567959405.135;356.66;356.76;302.46000000000004;302.46000000000004;296.86;274.96000000000004;271.77519066394296;293.36;274.16;271.86;275.56;346.76;304.86;271.66;285.36;296.46000000000004;287.06;303.36;336.06;292.46000000000004;293.26000000000005;346.16;347.96000000000004;262.46000000000004;241.49495122638035;268.43790593516167;271.77519066394296;300.56;7470000.0;3360000.0;3410000.0;1350000.0;3400000.0;3070000.0;7459999.999999999;0.037000000000000005;0.0;0.17816666666666667;0.013000000000000001;0.025166666666666667;0.062166666666666676;0.0;7229.3115234375;21870.53125;3987.31860351562;36031.6328125;501766.9065892451;501997.16785648384;287277.41231911804;287277.41231911804;260928.7076656281;431660.74602318485;462793.23543968034;438764.06849357975;471777.35084692197;526867.5280292028;481321.91115698626;438453.4767200345;457701.3357306841;466922.5159107346;455187.0259734347;294232.80366718414;470571.4972114943;461616.6283632891;462662.95063466055;306141.9092990094;313686.43059754226;458791.8784958604;195924.4410326127;232906.47498505854;271.47878171448485;2886465.24214626;798809.5952884189;190212.29004509316;1368685.2682227716;0;2;2;15;31;34;29;1;128;125;955266538390.096;363979419125.31177;801288157424.968;43265.92695929563;3417.2766870222204;-0.0;14283.194236216927;3449946.366030995;559765.1595016232;0.0;492678.3646813085;1.8425998286151244;0.15357195591056305
4397;2019-09-08 18:17:45.106;831;836;289;289;225;17;207;6;-14;20;736;320;-15;129;235;126;302;657;272;198;206;-135;762;335;340;133;338;313;760;184.0;-1.0;930.0;396.0;200.0;1;0;12;1;0;0;1;1;0;0;1;1;1;1;0;37530.03125;8134.76416015625;22316.68359375;4085.95043945312;744.0;365844;730.0;0.0;Calculated values ==>;1567959465.106;356.26;356.76;302.06;302.06;295.66;274.86;271.6637117239857;293.86;273.76000000000005;271.76000000000005;275.16;346.76;305.16;271.66;286.06;296.66;285.76000000000005;303.36;338.86;292.96000000000004;293.76000000000005;346.16;347.56000000000006;259.66;241.05796691057077;269.14681796795327;271.6637117239857;300.36;7620000.0;3350000.0;3400000.0;1330000.0;3379999.9999999995;3130000.0;7600000.0;0.03066666666666667;0.0;0.155;0.066;0.03333333333333333;0.064;0.0;8134.76416015625;22316.68359375;4085.95043945312;37530.03125;499837.19632453;500728.9928922853;282757.26344234485;282757.26344234485;256111.1112741539;431720.082569444;463591.9370055364;437249.5021140777;471651.78204872925;526399.1253189651;480949.4288436231;437089.72060350876;457641.5690041858;467459.0752503762;453568.142256428;290751.6861519246;473527.2338412743;462422.77226837556;463462.4626941002;306141.9092990094;312009.6876057385;456279.12343524327;192364.02649342082;239443.83740431877;270.0316324094744;2887077.9597229636;798937.5673692727;190279.53476973507;1369053.317036585;0;2;2;15;31;34;29;1;128;125;955470739644.9465;364059780265.253;801474067524.832;37957.24872120181;17418.396398160283;-0.0;14337.192018546013;3450622.898678935;559938.7061890784;0.0;492916.75262336805;2.0184739089961923;0.20997709563559966
4398;2019-09-08 18:18:45.116;831;838;284;283;209;25;201;8;-12;19;752;320;-13;113;232;117;302;703;272;202;201;-149;761;345;350;130;349;314;759;137.0;0.0;1505.0;487.0;208.0;1;0;24;1;0;0;1;1;0;0;1;1;1;1;0;37862.3203125;8987.5244140625;22176.521484375;4089.25952148438;739.0;365845;737.0;0.0;Calculated values ==>;1567959525.116;356.26;356.96000000000004;301.56;301.46000000000004;294.06;275.66;272.7676641592781;293.26000000000005;273.96000000000004;271.96000000000004;275.06;348.36;305.16;271.86;284.46000000000004;296.36;284.86;303.36;343.46000000000004;293.36;293.26000000000005;346.86;347.06000000000006;258.26000000000005;240.39332010688793;269.2639976450953;272.7676641592781;300.36;7609999.999999999;3450000.0;3500000.0;1300000.0;3490000.0;3140000.0;7590000.000000001;0.022833333333333334;0.0;0.25083333333333335;0.08116666666666666;0.034666666666666665;0.057499999999999996;0.0;8987.5244140625;22176.521484375;4089.25952148438;37862.3203125;499928.8137883172;501102.4828743398;280151.9611497619;279630.06070169277;250903.48844969532;431113.4868728058;461293.85537773714;437339.1761139985;471951.27487021044;528005.1120902506;480829.35991606273;437179.3288687813;455369.50975050306;465502.09685007104;450533.69685232954;290948.73705257155;481062.53835891763;461426.65108166065;461293.85537773714;309075.640036128;309913.9067706182;455349.43276785203;195270.73892556046;246445.50478826743;271.2500327609937;2887706.3340308173;799080.2768883249;190347.672873857;1369424.1555416286;0;2;2;15;31;34;29;1;128;125;955677774144.9136;364138693415.2405;801662198874.8021;60718.83299476655;21109.72065019933;-0.0;12353.780158894508;3451445.3364098845;560259.8273423708;0.0;493139.2144622727;2.6715887398926657;0.29031950162844994
4399;2019-09-08 18:19:45.107;826;835;285;283;216;27;182;9;-10;21;770;319;-11;97;227;121;302;729;272;201;183;-145;797;344;349;129;347;316;795;128.0;-1.0;1242.0;403.0;221.0;1;0;44;1;0;0;1;1;0;0;1;1;1;1;0;40783.33984375;10916.7197265625;23339.162109375;4122.7578125;736.0;365846;753.0;0.0;Calculated values ==>;1567959585.107;355.76;356.66;301.66;301.46000000000004;294.76000000000005;275.86;272.6583383277491;291.36;274.06;272.16;275.26000000000005;350.16;305.06;272.06;282.86;295.86;285.26000000000005;303.36;346.06000000000006;293.26000000000005;291.46000000000004;348.46000000000004;346.76;258.66;240.16925963744896;269.49753711883926;272.6583383277491;300.36;7970000.0;3440000.0;3490000.0;1290000.0;3470000.0000000005;3160000.0;7950000.0;0.021333333333333333;0.0;0.207;0.06716666666666667;0.036833333333333336;0.05816666666666667;0.0;10916.7197265625;23339.162109375;4122.7578125;40783.33984375;495863.3697443551;497368.97594002675;277282.4529050275;276384.9511689748;251968.58669984806;431175.4696738307;458905.8800365434;437199.7979686943;472276.9222685092;529744.4176543505;480472.52064187126;437039.1322159168;452878.03233672515;465147.06212606;451287.0741604776;285498.5211164649;481225.84065905464;461447.2768507042;459040.8020849825;315782.5089487807;308656.51637580903;455915.98275892966;195083.7018163257;247135.05995558953;271.1706720705205;2888361.616226961;799246.1207096766;190416.09608681867;1369803.3960114147;0;2;2;15;31;34;29;1;128;125;955887442690.5269;364216381760.4677;801851170525.3549;50118.0319035403;17519.234869978234;-0.0;12325.850667193026;3452368.8384073237;560581.687019786;0.0;493344.8472035531;2.0835318336763162;0.22082827844322564
4400;2019-09-08 18:20:45.117;831;839;286;286;200;30;166;12;-13;23;788;318;-14;75;227;114;302;756;271;195;167;-132;797;351;356;137;354;312;794;-1.0;-2.0;1577.0;423.0;181.0;1;98;50;1;0;0;1;1;0;0;1;0;1;1;0;40714.984375;11400.1328125;23300.396484375;3191.33740234375;735.0;365847;770.0;0.0;Calculated values ==>;1567959645.117;356.26;357.06000000000006;301.76000000000005;301.76000000000005;293.16;276.16;273.4187578820637;289.76000000000005;274.36;271.86;275.46000000000004;351.96000000000004;304.96000000000004;271.76000000000005;280.66;295.86;284.56;303.36;348.76;292.66;289.86;350.16;346.66;259.96000000000004;241.92719264551067;269.02936301313275;273.4187578820637;300.26000000000005;7970000.0;3510000.0;3560000.0;1370000.0;3540000.0;3120000.0;7940000.000000001;0.0;0.0;0.2628333333333333;0.07050000000000001;0.030166666666666668;0.030166666666666668;0.0;11400.1328125;23300.396484375;3191.33740234375;40714.984375;496597.638518983;498044.1358784753;277820.8080623255;277820.8080623255;247101.85644002195;430735.4089219946;455569.43109120143;437637.45612594887;471414.1961389312;531934.76469525;480838.1157755783;437478.7579247441;450575.1442902603;464120.4160747577;448998.17324506014;285498.5211164649;485585.9828648792;459556.22810200317;455709.01711372373;322910.4453824919;308237.3991652946;455936.71919059014;197383.30507069587;277820.8080623255;272.1224743422009;2889040.8821207928;799432.1254764345;190477.05703873158;1370192.1237767988;0;2;2;15;31;34;29;1;128;125;956098977940.4933;364296195060.455;802039601925.325;63146.79936902232;18228.01569545255;-0.0;5366.294306383847;3453312.8693133774;560879.6304234096;0.0;493492.30631739966;2.2891748791211475;0.25999023445965025
4401;2019-09-08 18:21:45.148;834;841;281;280;217;32;159;17;-15;25;798;315;-16;65;223;127;302;763;270;189;159;-121;816;348;353;139;352;312;813;1354.0;-1.0;1560.0;175.0;190.0;0;99;56;1;0;0;1;1;0;0;1;0;1;0;0;41489.58203125;12138.3818359375;23909.806640625;3154.66479492188;733.0;365848;782.0;0.0;Calculated values ==>;1567959705.148;356.56000000000006;357.26;301.26000000000005;301.16;294.86;276.36;273.0942459734351;289.06;274.86;271.66;275.66;352.96000000000004;304.66;271.56;279.66;295.46000000000004;285.86;303.36;349.46000000000004;292.06;289.06;351.36;346.46000000000004;261.06;242.35481222062532;269.02936301313275;273.0942459734351;300.16;8159999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3120000.0;8130000.0;0.22566666666666665;0.0;0.26;0.029166666666666667;0.03166666666666666;0.2573333333333333;0.0;12138.3818359375;23909.806640625;3154.66479492188;41489.58203125;495258.66770987294;496576.513356125;274221.5678286674;273808.7033328276;251728.08865540256;430925.7729439634;455094.4432237686;437319.724394416;471344.5575217925;532981.3109619208;480490.91556049907;437160.35228701105;449187.8993887741;463892.64845557977;451432.1166239957;283439.19994685706;484697.3174910198;459217.5880108091;455094.4432237686;327943.14443680964;307399.1840295507;456737.6665463825;199036.42622692673;208288.48380745182;272.7676963218238;2889726.2741093514;799628.3811112235;190529.9677133514;1370585.7454016632;0;2;2;15;31;34;29;1;128;125;956311787835.1349;364379037840.3155;802226898645.0095;61953.65752354722;7516.286175984126;-0.0;63511.40022313218;3454355.911746026;561094.2771154988;0.0;494066.5836609189;3.392134317411849;0.19915293049186542
4402;2019-09-08 18:22:45.118;840;846;285;284;212;35;178;19;-17;27;799;313;-18;60;222;129;302;776;269;189;178;-113;813;356;361;140;360;307;810;2293.0;-1.0;1785.0;120.0;165.0;0;99;55;1;0;0;1;1;0;0;1;0;1;1;0;41338.62890625;12015.4833984375;23675.34375;3029.09204101562;731.0;365849;786.0;0.0;Calculated values ==>;1567959765.118;357.16;357.76;301.66;301.56;294.36;276.66;273.955091788801;290.96000000000004;275.06;271.46000000000004;275.86;353.06000000000006;304.46000000000004;271.36;279.16;295.36;286.06;303.36;350.76;292.06;290.96000000000004;351.76;346.26;261.86;242.56692532238324;268.43790593516167;273.955091788801;300.06;8130000.0;3560000.0;3610000.0;1400000.0;3600000.0;3070000.0;8100000.0;0.38216666666666665;0.0;0.29750000000000004;0.02;0.0275;0.4096666666666667;0.0;12015.4833984375;23675.34375;3029.09204101562;41338.62890625;496428.86857102043;497590.03966495954;276122.3822658376;275693.2278019468;250282.16085892814;430412.23801567365;456414.7828251579;438141.6509260687;471408.2891495208;533456.5562643654;480861.81672488287;437985.2681005028;449413.9276720405;462564.72855843324;450282.8667781186;283740.67041800683;487040.0309461121;457940.1342629907;456414.7828251579;329620.94006798224;306560.99450073834;457395.1493216401;201571.69264252458;206576.11240975268;273.79890478764474;2890416.164083281;799829.5626805008;190581.47325468864;1370982.0900503143;0;2;2;15;31;34;29;1;128;125;956525880735.237;364462695990.3554;802412505795.098;70379.56258935439;5116.46913358231;-0.0;102350.57531351101;3455458.137192409;561199.4974399816;0.0;495448.0756994853;4.593155429025049;0.21284529135052999
4403;2019-09-08 18:23:45.149;841;847;281;280;226;39;184;23;-19;30;795;312;-20;58;218;141;302;771;269;190;183;-110;792;358;363;142;362;308;791;349.0;-1.0;1845.0;151.0;148.0;0;99;55;1;0;0;1;1;0;0;1;0;1;0;0;40206.09375;11713.8408203125;23109.119140625;3027.72314453125;728.0;365850;787.0;0.0;Calculated values ==>;1567959825.149;357.26;357.86;301.26000000000005;301.16;295.76000000000005;277.06;274.1680685717883;291.56;275.46000000000004;271.26000000000005;276.16;352.66;304.36;271.16;278.96000000000004;294.96000000000004;287.26000000000005;303.36;350.26;292.16;291.46000000000004;351.86;345.96000000000004;262.16;242.98782864720522;268.5567601203482;274.1680685717883;300.06;7920000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3080000.0;7909999.999999999;0.05816666666666667;0.0;0.3075;0.025166666666666667;0.024666666666666667;0.08283333333333334;0.0;11713.8408203125;23109.119140625;3027.72314453125;40206.09375;498518.6934447389;499477.6614648211;275808.6008644117;275367.66420102917;255295.86318666;430280.9020939914;456922.6038781957;437601.09044165985;471438.0385572268;532964.9769797153;480626.3197667846;437443.34373287327;448951.9434487286;461726.5624587006;451670.9102310105;286109.39802256174;488206.5975441129;457755.4332411191;456783.2617081229;330040.4071292106;305303.7579410727;457383.68455926515;201591.43038663606;223692.31817478652;273.8155812902889;2891096.0545329386;800027.4092165809;190631.97279243742;1371372.1620068501;0;2;2;15;31;34;29;1;128;125;956743192954.8711;364547339700.2129;802597101119.7872;72572.97046691981;6437.438396677832;-0.0;19307.699822678034;3456650.0237892773;561295.8297485623;0.0;496462.41846370784;2.5975253448482793;0.22356478189241707
4404;2019-09-08 18:24:45.090;838;843;285;285;220;36;192;25;-19;32;788;312;-20;58;219;142;302;768;268;193;192;-109;801;358;363;143;362;307;797;-1.0;0.0;1911.0;289.0;165.0;0;99;59;1;0;0;1;1;0;0;1;0;1;1;0;40887.0078125;12089.658203125;23384.302734375;3013.376953125;726.0;365851;787.0;0.0;Calculated values ==>;1567959885.09;356.96000000000004;357.46000000000004;301.66;301.66;295.16;276.76000000000005;274.1680685717883;292.36;275.66;271.26000000000005;276.36;351.96000000000004;304.36;271.16;278.96000000000004;295.06;287.36;303.36;349.96000000000004;292.46000000000004;292.36;351.86;345.76;262.26000000000005;243.1966462407574;268.43790593516167;274.1680685717883;299.96000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3070000.0;7970000.0;0.0;0.0;0.3185;0.04816666666666667;0.0275;0.0275;0.0;12089.658203125;23384.302734375;3013.376953125;40887.0078125;497250.4433845857;498349.2053435458;277120.82959906745;277120.82959906745;253165.2914332588;430280.9020939914;458031.83721652924;437828.56808052456;471502.6223741309;532308.6892045044;480746.6740814574;437671.5478804793;449136.8774881625;461860.70334265823;451815.6456810343;285032.80690375745;487133.3703490206;458169.81719356444;458031.83721652924;330040.4071292106;304465.6318710359;457326.94776859286;200634.25474011092;277120.82959906745;273.4405532893538;2891771.1658662055;800225.5766519421;190682.26578977928;1371759.2262012807;0;2;2;15;31;34;29;1;128;125;956960778784.8157;364632755625.19116;802781419694.7404;75546.38879892175;12364.03138087188;-0.0;4975.052709480199;3457883.138026985;561452.3545957358;0.0;496664.5757510911;2.4134034199309866;0.2554434817632145
4405;2019-09-08 18:25:45.140;835;841;282;280;229;42;197;28;-20;34;781;311;-21;55;217;146;302;763;265;196;197;-106;777;363;368;144;367;306;773;-2.0;-1.0;1986.0;332.0;146.0;0;99;60;1;0;0;1;1;0;0;1;0;1;1;0;39795.2265625;11955.2041015625;22448.052734375;2998.40893554688;724.0;365852;786.0;0.0;Calculated values ==>;1567959945.14;356.66;357.26;301.36;301.16;296.06;277.36;274.69669130483857;292.86;275.96000000000004;271.16;276.56;351.26;304.26000000000005;271.06;278.66;294.86;287.76000000000005;303.36;349.46000000000004;292.76000000000005;292.86;351.76;345.56000000000006;262.56;243.40439225979637;268.3187672390254;274.69669130483857;299.66;7770000.0;3629999.9999999995;3679999.9999999995;1440000.0;3670000.0000000005;3060000.0;7730000.0;0.0;0.0;0.331;0.05533333333333333;0.024333333333333332;0.024333333333333332;0.0;11955.2041015625;22448.052734375;2998.40893554688;39795.2265625;499032.07582066936;500256.6604337175;277771.3237405716;276824.0089178011;256957.01929533156;429947.3805835815;457918.9156678938;437898.67151236854;471567.5291714911;531652.7806895586;480751.8320527603;437742.05038880615;448905.6256390071;460823.58251197264;451509.02963491797;288177.7981499034;488820.63395015296;457779.88837086706;457918.9156678938;329620.94006798224;303627.53096179874;457475.89761935454;201783.64356036443;277771.3237405716;273.913083164619;2892444.078114762;800426.1174833286;190732.40575419058;1372141.4807783142;0;2;2;15;31;34;29;1;128;125;957180261535.5128;364718927375.46484;802965472945.325;78154.07425211337;14148.304724597452;-0.0;4383.591403564838;3459165.0425874754;561673.4748440955;0.0;496742.6294428652;2.5850712364258;0.2760657593127827
4406;2019-09-08 18:26:45.131;824;830;286;284;228;40;198;30;-20;37;774;310;-21;52;216;149;302;741;265;199;198;-102;784;361;366;145;365;307;780;276.0;0.0;1783.0;351.0;174.0;0;100;64;1;0;0;1;1;0;0;1;0;1;1;0;40631.94921875;12337.07421875;22741.00390625;3012.580078125;721.0;365853;786.0;0.0;Calculated values ==>;1567960005.131;355.56000000000006;356.16;301.76000000000005;301.56;295.96000000000004;277.16;274.4858918419099;292.96000000000004;276.16;271.16;276.86;350.56000000000006;304.16;271.06;278.36;294.76000000000005;288.06;303.36;347.26;293.06;292.96000000000004;351.76;345.26;262.96000000000004;243.61107973660833;268.43790593516167;274.4858918419099;299.66;7840000.000000001;3610000.0;3660000.0;1450000.0;3650000.0;3070000.0;7800000.0;0.046;0.0;0.29716666666666663;0.058499999999999996;0.029;0.075;0.0;12337.07421875;22741.00390625;3012.580078125;40631.94921875;496791.47410372953;498034.70345488854;279057.35062961443;278096.6539754685;256354.64158947996;430081.6785162784;458378.80557116074;437671.5478804793;471731.79225593165;530846.2518597748;480516.2446089321;437514.20447033056;448301.5085314506;460996.79165053053;452298.44156383985;287163.2482995753;484726.5034515416;458516.8789554001;458378.80557116074;329620.94006798224;302370.42649719206;457728.37751507264;201241.0605551054;231330.02605058224;273.6918516926423;2893114.204044933;800628.5227704375;190782.4898155157;1372517.9997636036;0;2;2;15;31;34;29;1;128;125;957400428505.2819;364805614370.3739;803149345360.1321;70259.25981685694;15004.508042158084;-0.0;17028.658464043387;3460401.6348534185;561916.3785092144;0.0;496921.0380929291;2.6854990474978515;0.2558642912971566
4407;2019-09-08 18:27:45.111;817;823;284;283;227;48;203;32;-19;38;769;310;-20;48;215;149;302;743;264;211;203;-97;760;373;377;146;376;308;755;698.0;-2.0;2110.0;371.0;202.0;0;100;70;1;0;0;1;1;0;0;1;0;1;1;0;39884.95703125;12406.13671875;21746.685546875;3014.251953125;719.0;365854;785.0;0.0;Calculated values ==>;1567960065.111;354.86;355.46000000000004;301.56;301.46000000000004;295.86;277.96000000000004;275.73799182748917;293.46000000000004;276.36;271.26000000000005;276.96000000000004;350.06000000000006;304.16;271.16;277.96000000000004;294.66;288.06;303.36;347.46000000000004;294.26000000000005;293.46000000000004;351.66;345.06000000000006;263.46000000000004;243.81672145450628;268.5567601203482;275.73799182748917;299.56;7600000.0;3729999.9999999995;3770000.0000000005;1460000.0;3760000.0;3080000.0;7550000.0;0.11633333333333334;0.0;0.3516666666666667;0.06183333333333333;0.033666666666666664;0.15000000000000002;0.0;12406.13671875;21746.685546875;3014.251953125;39884.95703125;498023.9556964749;499343.7584272377;280592.0299829105;280058.203170432;256990.54155845777;429258.0297950786;457301.44056452095;437601.09044165985;471698.3107888524;530247.6594984549;480395.5756385981;437443.34373287327;447551.6594779637;459141.12553205836;450152.75723421585;291149.759321781;487647.39963554096;458424.70268454484;457301.44056452095;329201.48028520535;301532.38793589;458084.61301572254;204804.2695229613;221814.4113150832;275.13051856824524;2893784.9546058234;800834.6474638408;190832.696674592;1372888.606932249;0;2;2;15;31;34;29;1;128;125;957623254205.3527;364892885270.4017;803333783860.1907;81866.88202307567;15661.16790596907;-0.0;35323.054387415665;3461668.9301298712;562171.8406264301;0.0;497357.15694540535;3.574429978925805;0.2954927607400961
4408;2019-09-08 18:28:45.112;801;808;284;283;231;55;202;37;-17;41;765;309;-18;48;211;153;302;732;262;226;201;-93;757;377;382;140;380;310;752;-1.0;0.0;2006.0;206.0;210.0;0;0;78;1;0;0;1;1;0;0;1;1;1;1;0;41589.703125;13098.3916015625;21666.328125;4502.216796875;717.0;365855;785.0;0.0;Calculated values ==>;1567960125.112;353.26;353.96000000000004;301.56;301.46000000000004;296.26000000000005;278.66;276.14872888175563;293.36;276.86;271.46000000000004;277.26000000000005;349.66;304.06;271.36;277.96000000000004;294.26000000000005;288.46000000000004;303.36;346.36;295.76000000000005;293.26000000000005;351.66;344.86;263.86;242.56692532238324;268.7936212382143;276.14872888175563;299.36;7570000.0;3770000.0000000005;3820000.0000000005;1400000.0;3800000.0;3100000.0;7520000.0;0.0;0.0;0.3343333333333333;0.034333333333333334;0.035;0.035;0.0;13098.3916015625;21666.328125;4502.216796875;41589.703125;496004.85336986365;497484.1897443515;280934.5402118663;280391.051216285;258505.02374208308;428973.91024759493;456340.33282012166;437460.313363465;472784.61766108364;529676.7152980495;480037.9817628036;437301.7563972805;447171.1259212027;457943.0752294746;450024.57330084767;291778.56583747437;486295.8472258972;459724.26948323235;456197.2944796933;329201.48028520535;300694.37409284414;459430.9838903956;206178.8243135175;280934.5402118663;275.67650876892543;2894463.9214222305;801047.1887418822;190895.33495805366;1373250.3880753294;0;2;2;15;31;34;29;1;129;125;957850958000.0776;364978686700.29803;803519186949.9667;77325.11117236578;8694.990812139482;-0.0;6134.196399373945;3462995.5521815633;562374.8119983023;0.0;497702.63979282946;2.3468675313867307;0.23157067176551702
4409;2019-09-08 18:29:45.112;783;790;286;285;232;58;199;40;-16;44;754;310;-17;52;208;153;302;726;264;231;199;-92;760;379;384;136;382;311;754;-2.0;-2.0;1671.0;202.0;218.0;27;0;87;1;0;0;1;1;0;0;1;1;1;1;0;43351.17578125;13837.2734375;22744.041015625;4028.38818359375;715.0;365856;784.0;0.0;Calculated values ==>;1567960185.112;351.46000000000004;352.16;301.76000000000005;301.66;296.36;278.96000000000004;276.35288757459654;293.06;277.16;271.56;277.56;348.56000000000006;304.16;271.46000000000004;278.36;293.96000000000004;288.46000000000004;303.36;345.76;296.26000000000005;293.06;351.56000000000006;344.66;263.96000000000004;241.71165711629368;268.91163127593666;276.35288757459654;299.56;7600000.0;3790000.0;3840000.0;1360000.0;3820000.0000000005;3110000.0;7540000.000000001;0.0;0.0;0.2785;0.033666666666666664;0.036333333333333336;0.036333333333333336;0.0;13837.2734375;22744.041015625;4028.38818359375;43351.17578125;493094.4869804749;494699.17675038916;281804.2191586039;281250.2269241955;258770.13103031868;428830.04407018964;455577.71237912175;437389.9950341223;473598.9642825547;528446.4781772494;480032.58190290607;437231.03110804653;447547.6811777081;457195.00552717614;449658.7887487141;291149.759321781;485170.55101165705;460106.6383577329;455577.71237912175;328782.02776382567;299856.38484229014;460147.9527001238;206485.01609065937;281804.2191586039;275.8032290512401;2895171.762079783;801271.6526172077;190966.4233328909;1373620.4744848346;0;2;2;15;31;34;29;1;129;125;958080758000.0776;365061486700.29803;803705486949.9667;64307.03663575444;8539.985532518634;-0.0;6313.770253678815;3464175.820079964;562518.4368011745;0.0;497806.37284827157;1.949307364550258;0.19385529175741587
4410;2019-09-08 18:30:45.123;774;781;286;285;226;53;185;42;-16;47;755;313;-17;52;209;147;302;728;263;233;185;-91;782;375;380;132;378;310;776;-2.0;-1.0;1775.0;253.0;248.0;98;0;92;1;0;0;1;1;0;0;1;1;1;1;0;48362.33984375;14767.63671875;26729.177734375;4048.84741210938;713.0;365857;783.0;0.0;Calculated values ==>;1567960245.123;350.56000000000006;351.26;301.76000000000005;301.66;295.76000000000005;278.46000000000004;275.94376602880345;291.66;277.36;271.56;277.86;348.66;304.46000000000004;271.46000000000004;278.36;294.06;287.86;303.36;345.96000000000004;296.46000000000004;291.66;351.46000000000004;344.46000000000004;264.06;240.83765695389522;268.7936212382143;275.94376602880345;299.46000000000004;7820000.0;3750000.0;3800000.0;1320000.0;3779999.9999999995;3100000.0;7759999.999999999;0.0;0.0;0.29583333333333334;0.042166666666666665;0.04133333333333333;0.04133333333333333;0.0;14767.63671875;26729.177734375;4048.84741210938;48362.33984375;489572.52032995503;491222.9240253083;279437.3457570755;278945.63042880845;255838.8662546281;429116.5711722346;454226.262538862;437618.5379703155;474406.3234124935;528628.3022426581;480500.73670672375;437460.313363465;447737.06391146855;457983.99542935885;449486.15677823464;287443.4689563897;483127.4261239573;461003.55727673904;454226.262538862;328362.5824867039;299018.4200587347;460857.8306362632;205217.99410707186;279437.3457570755;275.29910779379725;2895936.181493484;801510.07057013;191033.7459696508;1374032.8268912719;0;2;2;15;31;34;29;1;129;125;958310000019.7643;365141901440.1881;803891821104.712;68751.8275595429;10779.479773647567;-0.0;7224.608560313841;3465284.8472311185;562679.4618610223;0.0;497919.2133552016;1.9048118380672003;0.19108734543046638
4411;2019-09-08 18:31:48.113;780;787;284;284;221;48;145;45;-17;48;767;314;-18;50;212;142;302;737;263;232;145;-90;794;371;376;130;374;308;787;139.0;-1.0;1435.0;351.0;240.0;99;0;95;1;0;0;1;1;0;0;1;1;1;1;0;49411.140625;15142.9169921875;27268.046875;4021.03881835938;710.0;365858;781.0;0.0;Calculated values ==>;1567960308.113;351.16;351.86;301.56;301.56;295.26000000000005;277.96000000000004;275.5313989812953;287.66;277.66;271.46000000000004;277.96000000000004;349.86;304.56;271.36;278.16;294.36;287.36;303.36;346.86;296.36;287.66;351.26;344.16;264.16;240.39332010688793;268.5567601203482;275.5313989812953;299.46000000000004;7940000.000000001;3710000.0;3760000.0;1300000.0;3740000.0;3080000.0;7870000.0;0.023166666666666665;0.0;0.23916666666666667;0.058499999999999996;0.04;0.06316666666666666;0.0;15142.9169921875;27268.046875;4021.03881835938;49411.140625;489275.7969723447;491031.9229262928;277488.6236746379;277488.6236746379;253815.7586981875;429398.2889081932;448998.4609957435;437915.60822266474;474759.1401246877;530038.3807940419;480856.8701303581;437758.51091407164;447833.1889017542;459041.72678476904;449468.92755582504;285861.0003093167;483357.37589266483;461481.010376237;448998.4609957435;327523.71359711495;297761.5184850505;461259.8380284277;203415.43325601643;250321.9390620037;274.58481514252503;2896791.5636512144;801771.7463727046;191104.34626600277;1374505.22761053;0;2;2;15;31;34;29;1;129;125;958548102219.8003;365224418340.2006;804086460204.7415;56084.625179523384;15083.897679186057;-0.0;12549.733635481232;3466376.9928087885;562905.7304924113;0.0;498092.2113850768;1.8030291965039464;0.17911312434580476
4412;2019-09-08 18:32:45.124;791;799;282;281;220;48;146;43;-20;48;780;314;-21;47;214;142;302;747;264;233;146;-89;796;370;375;129;373;306;789;163.0;-1.0;1273.0;402.0;227.0;98;0;95;1;0;0;1;1;0;0;1;1;1;1;0;49463.3515625;15202.09765625;27357.94921875;4001.11938476562;708.0;365859;779.0;0.0;Calculated values ==>;1567960365.124;352.26;353.06000000000006;301.36;301.26000000000005;295.16;277.96000000000004;275.4277932560699;287.76000000000005;277.46000000000004;271.16;277.96000000000004;351.16;304.56;271.06;277.86;294.56;287.36;303.36;347.86;296.46000000000004;287.76000000000005;351.06000000000006;343.96000000000004;264.26000000000005;240.16925963744896;268.3187672390254;275.4277932560699;299.56;7959999.999999999;3700000.0;3750000.0;1290000.0;3729999.9999999995;3060000.0;7890000.000000001;0.027166666666666665;0.0;0.21216666666666667;0.06699999999999999;0.03783333333333334;0.065;0.0;15202.09765625;27357.94921875;4001.11938476562;49463.3515625;490743.75723465293;492631.1309033096;276412.330440833;275964.4043259817;253428.06628669912;429467.9694778635;449335.02725066507;437898.67151236854;474886.79839167325;531548.3773321469;481096.7920730429;437742.05038880615;447789.5392935794;459476.5002161113;449652.69363959454;285618.04152622516;484709.4990486906;461770.0534299378;449335.02725066507;326684.87348024134;296923.61432157;461509.59975856513;202692.5963000066;245601.26206915427;274.2993251920237;2897574.4711080985;802012.0240997697;191167.86727469348;1374937.7668705084;0;2;2;15;31;34;29;1;129;125;958762178525.3876;365298247585.40314;804261483975.2216;49902.888957556126;17340.73923172342;-0.0;13242.694736798203;3467216.2225567116;563162.4750729668;0.0;498296.4408486832;1.728614839178277;0.17580285232941126
4413;2019-09-08 18:33:45.144;799;806;280;279;218;48;160;41;-23;49;792;313;-24;40;216;141;302;754;261;233;160;-87;789;370;375;136;372;303;782;253.0;-1.0;1323.0;256.0;229.0;98;100;90;1;0;0;1;1;0;0;1;1;0;1;0;47668.109375;14621.076171875;27038.939453125;3089.51513671875;706.0;365860;776.0;0.0;Calculated values ==>;1567960425.144;353.06000000000006;353.76;301.16;301.06;294.96000000000004;277.96000000000004;275.4277932560699;289.16;277.26000000000005;270.86;278.06;352.36;304.46000000000004;270.76000000000005;277.16;294.76000000000005;287.26000000000005;303.36;348.56000000000006;296.46000000000004;289.16;350.76;343.76;264.46000000000004;241.71165711629368;267.9596281332873;275.4277932560699;299.26000000000005;7890000.000000001;3700000.0;3750000.0;1360000.0;3720000.0000000005;3030000.0;7820000.0;0.042166666666666665;0.0;0.2205;0.042666666666666665;0.03816666666666667;0.08033333333333334;0.0;14621.076171875;27038.939453125;3089.51513671875;47668.109375;492631.1309033096;494344.9342998223;276072.2557820408;275621.5297848303;253021.15775559976;429467.9694778635;451430.5389069013;438109.25301780854;474086.44446128915;533023.7198322034;481340.99783200695;437953.82195464283;447376.48645180964;459909.08206104074;449502.7363727248;286492.80210681184;486525.06416605384;461770.0534299378;451430.5389069013;325426.6669566859;296085.73418796173;460650.50975246925;203740.8930910238;238105.79362264805;274.70617481264736;2898384.1697586006;802260.6333904079;191226.97559189406;1375391.2253784318;0;2;2;15;31;34;29;1;129;125;958987253525.316;365377774085.37787;804444244875.1635;51678.223363856036;10961.476977555005;-0.0;17137.087871168347;3468063.013995544;563398.4054919031;0.0;498549.69009195414;1.7827402177102807;0.15745222613502122
4414;2019-09-08 18:34:48.095;800;806;277;275;215;48;165;42;-24;50;800;310;-25;37;218;141;302;755;260;234;165;-86;788;369;374;140;372;302;781;151.0;-1.0;1374.0;268.0;233.0;99;100;87;1;0;0;1;1;0;0;1;1;0;1;0;47006.640625;14306.080078125;26986.763671875;3060.7724609375;703.0;365861;773.0;0.0;Calculated values ==>;1567960488.095;353.16;353.76;300.86;300.66;294.66;277.96000000000004;275.3239800832674;289.66;277.36;270.76000000000005;278.16;353.16;304.16;270.66;276.86;294.96000000000004;287.26000000000005;303.36;348.66;296.56;289.66;350.46000000000004;343.46000000000004;264.56;242.56692532238324;267.8393353686513;275.3239800832674;299.16;7880000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;3020000.0;7809999.999999999;0.025166666666666667;0.0;0.229;0.04466666666666667;0.03883333333333334;0.064;0.0;14306.080078125;26986.763671875;3060.7724609375;47006.640625;492877.3210562982;494440.873540051;274808.7561601429;273932.25328993367;252098.34109527525;429537.3511455088;452344.63225184305;438179.53515710204;473667.5473979283;533930.2854963114;481117.14999542735;438024.4983934438;447146.25206275086;460183.710344599;449686.4004461483;286623.6361535981;486782.2406996873;462058.0594595953;452344.63225184305;324168.52440917626;294828.9587717387;460140.37922766;203337.78102044854;246704.28416510683;274.5454037173494;2899211.929506504;802513.5491421268;191280.74875222845;1375863.5826056655;0;2;2;15;31;34;29;1;129;125;959223005020.2231;365464646465.3436;804634671650.0885;53778.76169729365;11470.516053255446;-0.0;13160.982277551118;3468985.0449210955;563594.5327686706;0.0;498814.5920104515;1.767843678296617;0.1649041282853442
