;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4415;2019-09-08 18:35:45.155;798;805;278;277;215;47;162;42;-25;50;798;307;-26;38;219;141;302;756;259;234;162;-86;786;369;374;141;372;301;779;-1.0;0.0;1160.0;303.0;221.0;99;100;82;1;0;0;1;1;0;0;1;1;0;0;0;46383.24609375;13833.68359375;26934.646484375;2963.50634765625;699.0;365862;771.0;0.0;Calculated values ==>;1567960545.155;352.96000000000004;353.66;300.96000000000004;300.86;294.66;277.86;275.3239800832674;289.36;277.36;270.66;278.16;352.96000000000004;303.86;270.56;276.96000000000004;295.06;287.26000000000005;303.36;348.76;296.56;289.36;350.26;343.06000000000006;264.56;242.77792619122317;267.7187500070086;275.3239800832674;299.06;7859999.999999999;3690000.0;3740000.0;1410000.0;3720000.0000000005;3010000.0;7790000.000000001;0.0;0.0;0.19333333333333333;0.050499999999999996;0.036833333333333336;0.036833333333333336;0.0;13833.68359375;26934.646484375;2963.50634765625;46383.24609375;492774.24560316536;494485.6383114149;275410.27101664897;274963.1116217773;252163.11511269584;429537.3511455088;451903.5521989313;438249.86041294545;473537.94592219684;533796.1555607308;480893.65190118045;438095.2167564963;447476.5257139904;460320.8148626427;449686.4004461483;286890.09828791255;487142.1008401008;462058.0594595953;451903.5521989313;323329.7980282076;293153.3411634106;459986.8992032732;202553.14962542497;275410.27101664897;274.2404491548871;2899952.044358008;802736.5567690028;191328.49116173867;1376290.9097807254;0;2;2;15;31;34;29;1;129;125;959436409420.0092;365544815765.26324;804806707549.916;45568.03075225396;13000.404353681333;-0.0;6500.8358568807325;3469772.3682504687;563788.4648127011;0.0;498970.41191901057;1.4879153559729248;0.1555033900617164
4416;2019-09-08 18:36:45.106;800;807;279;279;209;44;162;39;-27;49;794;306;-28;38;222;134;302;760;259;234;161;-86;799;367;372;141;370;299;793;216.0;-2.0;1207.0;501.0;233.0;100;100;73;1;0;0;1;1;0;0;1;1;0;1;0;46513.33203125;13186.0908203125;27582.822265625;2930.724609375;696.0;365863;768.0;0.0;Calculated values ==>;1567960605.106;353.16;353.86;301.06;301.06;294.06;277.56;275.1157276137837;289.36;277.06;270.46000000000004;278.06;352.56000000000006;303.76000000000005;270.36;276.96000000000004;295.36;286.56;303.36;349.16;296.56;289.26000000000005;349.96000000000004;342.76;264.56;242.77792619122317;267.47669482898436;275.1157276137837;299.06;7990000.000000001;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2990000.0;7930000.0;0.036000000000000004;0.0;0.20116666666666666;0.08349999999999999;0.03883333333333334;0.07483333333333334;0.0;13186.0908203125;27582.822265625;2930.724609375;46513.33203125;491804.89640479855;493434.468001183;274782.50562344806;274782.50562344806;249857.31900486612;429675.2189834977;452256.251021227;438390.63782803225;473439.7637257255;533528.3951905414;481019.3085248542;438236.7768127522;447854.7951058831;461040.14456079;449005.7089079622;285263.24721702887;486310.0887632239;462361.1786205426;452109.6524651216;322071.7610967587;291896.6896268761;459986.8992032732;201338.4306877333;239450.83483032027;273.75651107847665;2900725.5502959066;802961.5376711177;191377.56963951074;1376744.8509984587;0;2;2;15;31;34;29;1;129;125;959660026649.9166;365629346675.2283;804986560549.8417;47687.00233639014;21597.14712104758;-0.0;15913.968186337632;3470548.858873578;564076.5422859794;0.0;499157.04940743267;1.94962983990401;0.19768014576145468
4417;2019-09-08 18:37:45.126;804;811;274;273;218;47;165;40;-30;48;786;305;-30;43;223;139;302;757;258;235;165;-85;774;369;374;144;372;298;767;-2.0;-2.0;1438.0;426.0;207.0;100;100;64;1;0;0;1;1;0;0;1;1;0;1;0;44105.640625;12030.3134765625;26557.8203125;2911.2919921875;694.0;365864;765.0;0.0;Calculated values ==>;1567960665.126;353.56000000000006;354.26;300.56;300.46000000000004;294.96000000000004;277.86;275.3239800832674;289.66;277.16;270.16;277.96000000000004;351.76;303.66;270.16;277.46000000000004;295.46000000000004;287.06;303.36;348.86;296.66;289.66;349.66;342.56000000000006;264.66;243.40439225979637;267.35522164206344;275.3239800832674;298.96000000000004;7740000.000000001;3690000.0;3740000.0;1440000.0;3720000.0000000005;2980000.0;7670000.0;0.0;0.0;0.23966666666666667;0.071;0.034499999999999996;0.034499999999999996;0.0;12030.3134765625;26557.8203125;2911.2919921875;44105.640625;494818.17741292686;496502.9571400511;274562.09950167814;274112.6748457072;253532.03089254073;429537.3511455088;452344.63225184305;438153.8488135099;472950.60946461116;532771.6373913339;481025.0670660004;438153.8488135099;448732.44069121097;460867.85420776764;449386.7309066384;288644.05280847574;488525.9727107073;462193.60966349964;452344.63225184305;320813.78693149507;291058.95107146574;459626.4606523025;202314.57777184522;274562.09950167814;274.14741981071967;2901480.960120504;803171.7444190923;191426.26933899883;1377196.1734104734;0;2;2;15;31;34;29;1;129;125;959883901249.8455;365714875175.2011;805165720249.7848;56522.81195965231;18269.143684512466;-0.0;6133.497379880689;3471417.563464142;564408.8721156168;0.0;499340.8395300527;1.9500378981293922;0.2124065485573852
4418;2019-09-08 18:38:45.097;797;803;279;278;210;42;176;38;-27;48;777;304;-28;46;224;135;302;745;259;234;175;-85;789;364;369;144;367;300;783;171.0;-1.0;1488.0;378.0;231.0;100;100;64;1;0;0;1;1;0;0;1;1;0;1;0;45064.9609375;12392.3076171875;27246.3515625;2927.9423828125;692.0;365865;764.0;0.0;Calculated values ==>;1567960725.097;352.86;353.46000000000004;301.06;300.96000000000004;294.16;277.36;274.8017692304317;290.76000000000005;276.96000000000004;270.46000000000004;277.96000000000004;350.86;303.56;270.36;277.76000000000005;295.56;286.66;303.36;347.66;296.56;290.66;349.56000000000006;342.36;264.66;243.40439225979637;267.5978703862781;274.8017692304317;299.06;7890000.000000001;3640000.0;3690000.0;1440000.0;3670000.0000000005;3000000.0;7830000.0;0.0285;0.0;0.24800000000000003;0.063;0.0385;0.067;0.0;12392.3076171875;27246.3515625;2927.9423828125;45064.9609375;492332.7777570677;493806.15163925994;275542.6304695326;275097.5835264918;250465.03974535302;429879.7862731237;454797.30292845506;438165.9764317512;472950.60946461116;531686.3184860918;480670.50520918245;438011.42202021845;448773.92728241725;461770.94730187;449708.3507984093;286492.80210681184;485030.68558921834;462813.50345803285;454654.4986981974;320394.4760798638;290221.2356813373;459626.4606523025;201589.70732734163;244085.04375979467;273.84170205609905;2902223.6893069474;803375.1678925009;191474.90610628313;1377644.3247978562;0;2;2;15;31;34;29;1;129;125;960106693514.6825;365801233415.13794;805345033539.6536;58670.91473789358;16256.315459472535;-0.0;14108.153480872985;3472377.047211187;564696.4452140626;0.0;499509.43842489744;2.091672353676381;0.20349656095618368
4419;2019-09-08 18:39:45.107;796;803;277;276;214;45;184;39;-27;47;770;304;-28;46;226;137;302;747;257;234;184;-84;767;368;373;146;370;300;760;90.0;-1.0;1543.0;360.0;214.0;100;100;61;1;0;0;1;1;0;0;1;1;0;1;0;43737.92578125;11866.775390625;26226.72265625;2924.42358398438;689.0;365866;761.0;0.0;Calculated values ==>;1567960785.107;352.76;353.46000000000004;300.86;300.76000000000005;294.56;277.66;275.2199585193972;291.56;277.06;270.46000000000004;277.86;350.16;303.56;270.36;277.76000000000005;295.76000000000005;286.86;303.36;347.86;296.56;291.56;349.26;342.06000000000006;264.76000000000005;243.81672145450628;267.5978703862781;275.2199585193972;298.86;7670000.0;3679999.9999999995;3729999.9999999995;1460000.0;3700000.0;3000000.0;7600000.0;0.015000000000000001;0.0;0.25716666666666665;0.060000000000000005;0.035666666666666666;0.050666666666666665;0.0;11866.775390625;26226.72265625;2924.42358398438;43737.92578125;494319.8853421186;496008.59661600523;276547.2819399748;276071.10380356817;252474.84831227903;429606.4342157736;455265.89385080436;438165.9764317512;472589.9408494799;530957.6171114945;480670.50520918245;438011.42202021845;448773.92728241725;461583.1823277107;449271.10435631766;289820.3753414276;487734.5808471504;462209.7771915661;455265.89385080436;319136.5849023705;288964.7057630673;459419.27562346077;202721.67201545913;254691.0158439011;274.30150308648854;2902963.8367031026;803577.360611508;191523.6839511452;1378090.0080195377;0;2;2;15;31;34;29;1;129;125;960329330615.5316;365888247915.46985;805525063540.3402;60548.42695238978;15401.856216480099;-0.0;10162.460485683097;3473370.7073114817;564960.3072820514;0.0;499711.727251243;2.0993931489148636;0.21003127667260843
4420;2019-09-08 18:40:45.118;789;796;278;276;216;43;187;38;-26;47;764;304;-27;44;226;138;302;734;259;234;187;-83;778;364;369;145;367;302;773;547.0;-1.0;1356.0;232.0;244.0;100;100;60;1;0;0;1;1;0;0;1;1;0;1;0;44393.5078125;11891.2099609375;26739.296875;2944.76611328125;688.0;365867;759.0;0.0;Calculated values ==>;1567960845.118;352.06000000000006;352.76;300.96000000000004;300.76000000000005;294.76000000000005;277.46000000000004;274.8017692304317;291.86;276.96000000000004;270.56;277.86;349.56000000000006;303.56;270.46000000000004;277.56;295.76000000000005;286.96000000000004;303.36;346.56000000000006;296.56;291.86;349.06000000000006;341.96000000000004;264.86;243.61107973660833;267.8393353686513;274.8017692304317;299.06;7780000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3020000.0;7730000.0;0.09116666666666666;0.0;0.226;0.03866666666666666;0.04066666666666666;0.13183333333333333;0.0;11891.2099609375;26739.296875;2944.76611328125;44393.5078125;492217.57371946727;493740.15140509384;275896.2998264262;274986.81528933276;252680.33311108153;429879.7862731237;456356.8660826276;437869.15320432716;472721.04826189426;530180.8496845886;480429.41022006515;437713.4967235476;448123.7737234782;462040.460215655;450153.3575985836;288026.83460268873;484383.01271632925;462813.50345803285;456356.8660826276;318298.0250993184;288545.87390705565;459676.2564838639;202644.71611405414;225240.65344125865;274.2532446152932;2903698.3999606255;803775.3801194225;191572.60283203982;1378531.4724353356;0;2;2;15;31;34;29;1;129;125;960551971425.2273;365975563920.3505;805705696650.0934;53160.7227824017;9938.55289429931;-0.0;30468.820699887143;3474318.4572802885;565171.5160721998;0.0;500050.38333622843;2.250570825857835;0.1666703740714246
4421;2019-09-08 18:41:45.088;785;792;277;276;211;45;197;38;-25;46;759;304;-26;51;227;134;302;736;256;233;196;-82;761;369;374;138;372;302;754;88.0;-1.0;1599.0;457.0;235.0;100;0;60;1;0;0;1;1;0;0;1;1;1;1;0;44357.19140625;11601.625;25950.951171875;3909.296875;689.0;365868;758.0;0.0;Calculated values ==>;1567960905.088;351.66;352.36;300.86;300.76000000000005;294.26000000000005;277.66;275.3239800832674;292.86;276.96000000000004;270.66;277.76000000000005;349.06000000000006;303.56;270.56;278.26000000000005;295.86;286.56;303.36;346.76;296.46000000000004;292.76000000000005;348.96000000000004;342.06000000000006;264.96000000000004;242.14157278889297;267.8393353686513;275.3239800832674;298.76000000000005;7609999.999999999;3690000.0;3740000.0;1380000.0;3720000.0000000005;3020000.0;7540000.000000001;0.014666666666666666;0.0;0.2665;0.07616666666666667;0.03916666666666667;0.05383333333333334;0.0;11601.625;25950.951171875;3909.296875;44357.19140625;493290.27455903316;494989.3637870087;277099.1532932752;276610.2188030137;251708.99729404104;429537.3511455088;456944.68830145325;438024.4983934438;473535.07189352607;529659.2116147263;480429.41022006515;437869.15320432716;449092.5406545863;461412.7253015732;448633.5813643205;290948.73705257155;486693.02179053385;461922.37931754644;456803.62847761554;317878.7554427003;288964.7057630673;460849.3489538047;202655.6893223128;256817.3426757994;274.28039009112433;2904437.6193265542;803971.0558573779;191629.6914650403;1378970.3382932355;0;2;2;15;31;34;29;1;129;126;960774759975.3336;366060421470.391;805886806050.1798;62725.78761745642;19665.750408598637;-0.0;10765.928385664436;3475283.695340288;565418.0952485778;0.0;500393.834433984;2.2468224314516543;0.23141757637357438
4422;2019-09-08 18:42:45.109;777;783;277;275;216;47;200;39;-24;46;748;306;-24;57;226;137;302;724;256;232;199;-84;767;368;373;131;371;304;760;134.0;-1.0;1355.0;253.0;246.0;100;0;62;1;0;0;1;1;0;0;1;1;1;1;0;44674.5;11905.03515625;26247.69140625;3966.71606445312;687.0;365869;756.0;0.0;Calculated values ==>;1567960965.109;350.86;351.46000000000004;300.86;300.66;294.76000000000005;277.86;275.2199585193972;293.16;277.06;270.76000000000005;277.76000000000005;347.96000000000004;303.76000000000005;270.76000000000005;278.86;295.76000000000005;286.86;303.36;345.56000000000006;296.36;293.06;348.76;341.86;264.76000000000005;240.61611355647437;268.0796299477929;275.2199585193972;298.76000000000005;7670000.0;3679999.9999999995;3729999.9999999995;1310000.0;3710000.0;3040000.0;7600000.0;0.022333333333333334;0.0;0.22583333333333336;0.042166666666666665;0.041;0.06333333333333334;0.0;11905.03515625;26247.69140625;3966.71606445312;44674.5;491519.51611701725;493094.4869804749;276547.2819399748;275600.09699621506;253124.51357891882;429606.4342157736;457529.2244627817;437727.04723144654;474437.7492251421;528356.8049577941;480417.72089520795;437727.04723144654;449550.6973594706;461430.10873998835;449271.10435631766;289820.3753414276;484223.7533603755;461938.86392329057;457388.9862979285;317040.2365367038;288127.0477506168;461705.4741913122;203251.5418493462;250700.88938170052;274.5073181209438;2905179.8097629077;804167.0132528066;191695.34787780666;1379405.4792267636;0;2;2;15;31;34;29;1;129;126;960998938409.9917;366141149715.2678;806068669679.9023;52952.38496545767;10898.1408137529;-0.0;13090.246138027773;3476248.017505011;565672.8834863915;0.0;500592.7054685538;1.8267281596932226;0.16651652216267737
4423;2019-09-08 18:43:45.110;770;777;279;279;215;49;203;40;-22;47;751;308;-23;57;227;136;301;725;257;230;203;-84;760;371;376;133;373;305;751;-1.0;-1.0;1647.0;521.0;250.0;0;0;65;1;0;0;1;0;0;1;1;1;1;1;0;51254.44140625;12128.4033203125;32195.2890625;3969.57690429688;686.0;365870;754.0;0.0;Calculated values ==>;1567961025.11;350.16;350.86;301.06;301.06;294.66;278.06;275.5313989812953;293.46000000000004;277.16;270.96000000000004;277.86;348.26;303.96000000000004;270.86;278.86;295.86;286.76000000000005;303.26000000000005;345.66;296.16;293.46000000000004;348.56000000000006;341.76;264.76000000000005;241.05796691057077;268.19934244402924;275.5313989812953;298.86;7600000.0;3710000.0;3760000.0;1330000.0;3729999.9999999995;3050000.0;7509999.999999999;0.0;0.0;0.27449999999999997;0.08683333333333333;0.041666666666666664;0.041666666666666664;0.0;12128.4033203125;32195.2890625;3969.57690429688;51254.44140625;491176.7485366571;493097.07511538157;278396.94866549067;278396.94866549067;253114.18453360058;429398.2889081932;457463.9087315346;437812.597326149;474277.9221395622;528593.6297361357;480527.098880417;437656.05685647397;449367.07010041195;461259.2913670954;448562.96477261034;290405.41835356347;485336.231693414;461207.81668465683;457463.9087315346;316201.74473053816;287708.2272785495;461404.92668314424;202783.30787849662;278396.94866549067;274.3392127679023;2905979.2309304583;804367.2952445135;191761.48475472926;1379892.5121804955;0;2;2;15;31;34;30;1;129;126;961223642154.7202;366220351035.1721;806251372724.6816;64515.53995338057;22456.977232870235;-0.0;7461.123336085164;3477226.9331931416;565950.8474357662;0.0;500763.96973498806;1.9554203290921648;0.21392836931155862
4424;2019-09-08 18:44:45.110;764;769;276;275;219;46;203;43;-22;47;762;308;-23;55;228;136;301;721;255;227;203;-86;757;369;374;131;371;305;747;248.0;-1.0;1545.0;450.0;282.0;20;0;66;1;0;0;1;0;0;1;1;1;1;1;0;51021.73046875;12072.0205078125;32082.2890625;3970.037109375;684.0;365871;751.0;0.0;Calculated values ==>;1567961085.11;349.56000000000006;350.06000000000006;300.76000000000005;300.66;295.06;277.76000000000005;275.3239800832674;293.46000000000004;277.46000000000004;270.96000000000004;277.86;349.36;303.96000000000004;270.86;278.66;295.96000000000004;286.76000000000005;303.26000000000005;345.26;295.86;293.46000000000004;348.26;341.56000000000006;264.56;240.61611355647437;268.19934244402924;275.3239800832674;298.66;7570000.0;3690000.0;3740000.0;1310000.0;3710000.0;3050000.0;7470000.0;0.04133333333333333;0.0;0.2575;0.075;0.047;0.08833333333333333;0.0;12072.0205078125;32082.2890625;3970.037109375;51021.73046875;490586.4278268139;492320.44319620216;277275.3080892471;276776.09692456294;254588.50389058518;429537.3511455088;457787.68628915004;437812.597326149;474534.5232474069;529743.8013911427;480527.098880417;437656.05685647397;449090.67229019303;461701.42432542075;448935.5311806599;291003.6753563247;485151.3380637999;461105.52830490173;457787.68628915004;314944.0575458753;286870.6033266602;461506.7098223185;202745.99485672812;242401.21435025707;274.3155438138388;2906831.53236275;804568.9654430812;191827.6482048432;1380428.1586648705;0;2;2;15;31;34;30;1;129;126;961448642154.7202;366299551035.1721;806434372724.6816;60529.650135875876;19407.05362241928;-0.0;19025.80502126888;3478268.9764438854;566299.7143595603;0.0;500984.694137966;2.056391735315432;0.19310484754490692
4425;2019-09-08 18:45:45.131;765;770;279;278;218;46;199;43;-21;48;774;308;-22;53;229;134;301;722;255;223;199;-88;754;369;374;130;370;306;743;306.0;-1.0;1758.0;352.0;301.0;52;0;69;1;0;0;1;0;0;1;1;1;1;1;0;52346.9140625;12262.4716796875;33256.06640625;3973.35888671875;682.0;365872;748.0;0.0;Calculated values ==>;1567961145.131;349.66;350.16;301.06;300.96000000000004;294.96000000000004;277.76000000000005;275.3239800832674;293.06;277.46000000000004;271.06;277.96000000000004;350.56000000000006;303.96000000000004;270.96000000000004;278.46000000000004;296.06;286.56;303.26000000000005;345.36;295.46000000000004;293.06;347.96000000000004;341.36;264.36;240.39332010688793;268.3187672390254;275.3239800832674;298.66;7540000.000000001;3690000.0;3740000.0;1300000.0;3700000.0;3060000.0;7430000.0;0.051000000000000004;0.0;0.293;0.058666666666666666;0.050166666666666665;0.10116666666666667;0.0;12262.4716796875;33256.06640625;3973.35888671875;52346.9140625;491035.2283687532;492861.5551876778;279246.46658517054;278714.9989444088;254404.0467354766;429537.3511455088;457226.32384720515;437742.05038880615;474759.1401246877;530921.7713363036;480406.44228883524;437585.1090581189;448627.68014227727;461989.0877721098;448633.5813643205;291640.7017017942;485728.1295828544;460558.2670446735;457226.32384720515;313686.43059754226;286033.001929769;461458.42045929853;203421.83583846223;241021.8586634362;274.57798021927306;2907693.239227832;804771.8238540756;191893.86633987766;1380972.8355319796;0;2;2;15;31;34;30;1;129;126;961673120695.2695;366377878440.3638;806617736880.1304;68655.82286325077;15138.14629775573;-0.0;21872.68506109129;3479345.8988458095;566587.6917830996;0.0;501325.6341767493;2.1350293822941864;0.18669221505071937
4426;2019-09-08 18:46:45.091;763;768;280;279;219;45;189;43;-22;48;786;307;-23;49;231;132;301;723;253;218;189;-91;752;368;373;138;369;305;741;287.0;0.0;1669.0;279.0;303.0;76;100;70;1;0;0;1;0;0;1;1;0;1;1;0;52738.85546875;12260.560546875;34129.79296875;3012.2197265625;681.0;365873;745.0;0.0;Calculated values ==>;1567961205.091;349.46000000000004;349.96000000000004;301.16;301.06;295.06;277.66;275.2199585193972;292.06;277.46000000000004;270.96000000000004;277.96000000000004;351.76;303.86;270.86;278.06;296.26000000000005;286.36;303.26000000000005;345.46000000000004;294.96000000000004;292.06;347.66;341.26;264.06;242.14157278889297;268.19934244402924;275.2199585193972;298.46000000000004;7520000.0;3679999.9999999995;3729999.9999999995;1380000.0;3690000.0;3050000.0;7409999.999999999;0.04783333333333333;0.0;0.2781666666666667;0.0465;0.050499999999999996;0.09833333333333333;0.0;12260.560546875;34129.79296875;3012.2197265625;52738.85546875;490939.5289738034;492767.22342029685;280016.39103464794;279470.08363431704;254817.65427128744;429606.4342157736;455977.7523786321;437812.597326149;473730.63416192174;532249.420264496;480412.03017476125;437656.05685647397;448257.2920903231;462410.3593498618;448518.00576608005;292089.9074388124;486091.0601020209;460027.5642950743;455977.7523786321;312428.86344474956;285614.20965156396;459941.8588226559;203379.43505405445;242737.05821018975;274.55688872023677;2908568.3701646514;804976.0462170256;191952.04068625526;1381534.0099945762;0;2;2;15;31;34;30;1;129;126;961897071295.412;366458224840.4149;806800914680.247;65211.4913053543;11930.152705239969;-0.0;20968.66825989683;3480460.716090623;566813.1105621624;0.0;501682.40744713275;1.9859352627144016;0.16682202601433743
4427;2019-09-08 18:47:45.092;760;765;283;282;220;41;182;41;-19;48;793;305;-20;44;232;129;301;723;254;212;182;-93;762;363;369;140;365;308;751;513.0;-1.0;1791.0;255.0;334.0;77;100;79;1;0;0;1;0;0;1;1;0;1;1;0;55143.2421875;13297.0234375;34842.7109375;3027.21655273438;678.0;365874;743.0;0.0;Calculated values ==>;1567961265.092;349.16;349.66;301.46000000000004;301.36;295.16;277.26000000000005;274.69669130483857;291.36;277.26000000000005;271.26000000000005;277.96000000000004;352.46000000000004;303.66;271.16;277.56;296.36;286.06;303.26000000000005;345.46000000000004;294.36;291.36;347.46000000000004;340.96000000000004;263.86;242.56692532238324;268.5567601203482;274.69669130483857;298.56;7620000.0;3629999.9999999995;3690000.0;1400000.0;3650000.0;3080000.0;7509999.999999999;0.08549999999999999;0.0;0.2985;0.042499999999999996;0.05566666666666666;0.14116666666666666;0.0;13297.0234375;34842.7109375;3027.21655273438;55143.2421875;489485.6477005931;491334.93725387007;280504.38042448106;279965.92721294047;254772.8295479376;429947.3805835815;455650.499962124;437601.09044165985;473471.4621678974;532756.1636462337;479817.85726433457;437443.34373287327;446986.31847657415;463145.86696068436;448998.212695669;290025.64364694466;485030.83441897354;459830.0513877017;455650.499962124;311590.51834565785;284357.86631585273;459430.9838903956;202402.83474876144;233200.84685701452;274.15457805293084;2909467.402627659;805189.0296329692;192002.37016066586;1382108.7904392818;0;2;2;15;31;34;30;1;129;126;962119675005.1431;366541626230.31415;806984817745.0248;70206.67932433018;10923.696338519452;-0.0;31402.47603000462;3481589.219652586;567003.5624781094;0.0;502118.84092279145;2.199326902472457;0.16673230593660804
4428;2019-09-08 18:48:45.142;763;768;278;277;207;41;179;40;-19;47;794;304;-20;43;234;121;301;727;254;207;179;-95;759;365;370;143;366;307;747;250.0;-2.0;1737.0;535.0;337.0;96;100;81;1;0;0;1;0;0;1;1;0;1;1;0;55998.67578125;13338.0830078125;35565.51171875;3008.26025390625;675.0;365875;741.0;0.0;Calculated values ==>;1567961325.142;349.46000000000004;349.96000000000004;300.96000000000004;300.86;293.86;277.26000000000005;274.9066339382667;291.06;277.16;271.26000000000005;277.86;352.56000000000006;303.56;271.16;277.46000000000004;296.56;285.26000000000005;303.26000000000005;345.86;293.86;291.06;347.26;340.66;263.66;243.1966462407574;268.43790593516167;274.9066339382667;298.56;7590000.000000001;3650000.0;3700000.0;1430000.0;3660000.0;3070000.0;7470000.0;0.041666666666666664;0.0;0.28950000000000004;0.08916666666666666;0.05616666666666667;0.09783333333333333;0.0;13338.0830078125;35565.51171875;3008.26025390625;55998.67578125;490236.674232983;492173.8968221712;278293.5082562513;277781.01010328304;250656.20613642604;429811.8947417682;455056.5794157761;437828.56808052456;472982.62173735606;532934.9252140329;479823.78865126695;437671.5478804793;447036.1171241952;463263.04696767486;447414.7792100246;290600.8554773322;486063.47795073217;458984.31781305023;455056.5794157761;310752.19949742197;283101.5729112263;458760.78976260015;201305.32435927732;245504.67354714827;273.73470864919017;2910394.3570955372;805411.1738191873;192052.7077137146;1382696.0145736083;0;2;2;15;31;34;30;1;129;126;962341559754.9669;366626596980.2467;807169471494.8782;68473.47905730108;22956.445665129617;-0.0;20501.161457480757;3482745.8506948366;567286.132273346;0.0;502551.73167677043;2.1561758142147736;0.20540382307056992
4429;2019-09-08 18:49:45.113;761;766;275;274;213;43;173;40;-20;47;789;303;-21;40;235;124;301;726;253;202;173;-95;755;366;371;144;367;306;743;228.0;-1.0;1751.0;466.0;322.0;98;100;82;1;0;0;1;0;0;1;1;0;1;1;0;55474.7265625;13330.55078125;35398.66015625;2995.07763671875;673.0;365876;738.0;0.0;Calculated values ==>;1567961385.113;349.26;349.76;300.66;300.56;294.46000000000004;277.46000000000004;275.0112864084945;290.46000000000004;277.16;271.16;277.86;352.06000000000006;303.46000000000004;271.06;277.16;296.66;285.56;303.26000000000005;345.76;293.36;290.46000000000004;346.96000000000004;340.46000000000004;263.66;243.40439225979637;268.3187672390254;275.0112864084945;298.46000000000004;7550000.0;3660000.0;3710000.0;1440000.0;3670000.0000000005;3060000.0;7430000.0;0.038;0.0;0.29183333333333333;0.07766666666666668;0.05366666666666667;0.09166666666666667;0.0;13330.55078125;35398.66015625;2995.07763671875;55474.7265625;490341.78896806866;492277.44043069665;277165.5418450765;276662.87696236477;252741.3007450608;429743.705733735;454027.24762457574;437898.67151236854;472851.94155074406;532487.6948089948;479829.8234809501;437742.05038880615;446803.2587583881;463247.08388288494;447681.3975780786;291423.700905028;486333.5423154355;458131.38596755697;454027.24762457574;309494.7701623936;282264.0715131367;458604.3365244893;201866.50548465474;245950.66859021073;273.95890769996413;2911322.8531242963;805633.3050186031;192102.7113493223;1383287.0968442198;0;2;2;15;31;34;30;1;129;126;962563752309.8044;366712655365.1838;807353282609.7438;68882.05378575448;19939.971544093816;-0.0;19073.68641148346;3483889.9268967956;567643.4296392588;0.0;502881.3626767445;2.085977685058212;0.19516477078210145
4430;2019-09-08 18:50:45.103;757;762;276;275;214;43;174;40;-20;46;783;303;-21;42;236;124;301;723;255;199;174;-93;751;365;371;145;366;306;739;360.0;-1.0;1598.0;414.0;311.0;98;100;83;1;0;0;1;0;0;1;1;0;1;1;0;55646.61328125;13426.525390625;35282.57421875;2988.47631835938;672.0;365877;735.0;0.0;Calculated values ==>;1567961445.103;348.86;349.36;300.76000000000005;300.66;294.56;277.46000000000004;274.9066339382667;290.56;277.16;271.16;277.76000000000005;351.46000000000004;303.46000000000004;271.06;277.36;296.76000000000005;285.56;303.26000000000005;345.46000000000004;293.06;290.56;346.66;340.36;263.86;243.61107973660833;268.3187672390254;274.9066339382667;298.66;7509999.999999999;3650000.0;3710000.0;1450000.0;3660000.0;3060000.0;7390000.000000001;0.060000000000000005;0.0;0.26633333333333337;0.06899999999999999;0.05183333333333333;0.11183333333333334;0.0;13426.525390625;35282.57421875;2988.47631835938;55646.61328125;490151.0157510359;492089.7436993451;278090.2754658336;277569.9166612062;253216.51034580925;429811.8947417682;454171.1642136646;437898.67151236854;472622.20966475393;531861.5611485756;479829.8234809501;437742.05038880615;447086.0058300499;463529.53543198755;447870.78749936516;292322.66743400466;486302.10505052155;457713.1471252446;454171.1642136646;308237.3991652946;281845.32903042674;458652.6647598328;201884.05540817475;237204.67305039812;273.9612875472352;2912248.709954614;805856.2434907984;192152.56598846425;1383876.0089623907;0;2;2;15;31;34;30;1;129;126;962786315209.8398;366799340915.1976;807536852009.773;62858.559422416954;17717.0340452644;-0.0;24264.085928425302;3484987.5823672977;567957.1857178233;0.0;503242.450588284;2.027941881504408;0.177615001905036
4431;2019-09-08 18:51:45.114;754;759;276;275;215;41;177;40;-21;46;777;302;-22;41;236;125;301;719;252;196;177;-92;753;363;369;145;365;305;740;-1.0;-2.0;1525.0;205.0;310.0;98;100;84;1;0;0;1;0;0;1;1;0;1;1;0;55972.3125;13485.1123046875;35408.6328125;2977.6884765625;670.0;365878;734.0;0.0;Calculated values ==>;1567961505.114;348.56000000000006;349.06000000000006;300.76000000000005;300.66;294.66;277.26000000000005;274.69669130483857;290.86;277.16;271.06;277.76000000000005;350.86;303.36;270.96000000000004;277.26000000000005;296.76000000000005;285.66;303.26000000000005;345.06000000000006;292.76000000000005;290.86;346.56000000000006;340.16;263.96000000000004;243.61107973660833;268.19934244402924;274.69669130483857;298.36;7530000.0;3629999.9999999995;3690000.0;1450000.0;3650000.0;3050000.0;7400000.0;0.0;0.0;0.25416666666666665;0.034166666666666665;0.051666666666666666;0.051666666666666666;0.0;13485.1123046875;35408.6328125;2977.6884765625;55972.3125;489502.05738669116;491551.0165932228;277984.8734353205;277467.3521499129;253512.48515957905;429947.3805835815;454939.93251849926;437968.82056851813;472622.20966475393;531310.4117884313;479835.96159521485;437812.597326149;447135.984043247;463678.2282813929;448398.291840737;291862.6819080483;485591.6149981195;457618.15118734963;454939.93251849926;307818.28838856175;281007.8604223974;458755.1822358053;202158.74186973096;277984.8734353205;274.05949205670464;2913179.0382007966;806080.548253846;192202.29314352552;1384465.2103563086;0;2;2;15;31;34;30;1;129;126;963008355910.4186;366886356865.4244;807720185615.2507;59935.06166927507;8767.045045840874;-0.0;9142.678052630903;3486011.0501470948;568177.9268392787;0.0;503520.89132696344;1.5007255318489285;0.13794620120443044
4432;2019-09-08 18:52:45.124;754;759;276;276;209;36;180;36;-21;45;771;302;-22;43;238;121;301;719;250;195;180;-89;762;358;363;144;359;305;750;184.0;-1.0;691.0;251.0;332.0;98;100;87;1;0;0;1;0;0;1;1;0;1;1;0;57351.6328125;13949.25390625;35996.0625;2992.03149414062;668.0;365879;732.0;0.0;Calculated values ==>;1567961565.124;348.56000000000006;349.06000000000006;300.76000000000005;300.76000000000005;294.06;276.76000000000005;274.1680685717883;291.16;276.76000000000005;271.06;277.66;350.26;303.36;270.96000000000004;277.46000000000004;296.96000000000004;285.26000000000005;303.26000000000005;345.06000000000006;292.66;291.16;346.36;339.96000000000004;264.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;298.16;7620000.0;3579999.9999999995;3629999.9999999995;1440000.0;3590000.0;3050000.0;7500000.0;0.03066666666666667;0.0;0.11516666666666667;0.04183333333333333;0.05533333333333333;0.086;0.0;13949.25390625;35996.0625;2992.03149414062;57351.6328125;488584.794473424;490548.35505940724;276985.1924370233;276985.1924370233;251198.8760021588;430280.9020939914;456364.2951047695;437968.82056851813;472654.5496415061;530684.0115263712;479835.96159521485;437812.597326149;447417.42732394347;464826.4671830437;448733.74386293045;290025.64364694466;484525.4535277026;458445.33754902834;456364.2951047695;306980.0860723078;280170.41352433193;459218.0261653514;199501.24760001482;249355.2586191753;272.99374534300216;2914123.5618059523;806309.2060755206;192252.04910121788;1385060.3486570062;0;2;2;15;31;34;30;1;129;126;963227992510.3837;366973071315.4106;807903216115.2217;27463.51548687263;10864.818569983245;-0.0;17802.777137761102;3486739.493010193;568341.5529691951;0.0;503745.474211091;1.060331002985565;0.08480492496245115
4433;2019-09-08 18:53:45.135;760;766;268;267;200;36;174;35;-22;43;766;300;-24;41;239;115;301;724;253;198;174;-87;760;359;364;145;360;303;748;326.0;-1.0;1579.0;350.0;311.0;98;100;83;1;0;0;1;0;0;1;1;0;1;1;0;56270.03125;13520.4814453125;35847.98046875;2958.19775390625;665.0;365880;730.0;0.0;Calculated values ==>;1567961625.135;349.16;349.76;299.96000000000004;299.86;293.16;276.76000000000005;274.27422755570615;290.56;276.66;270.96000000000004;277.46000000000004;349.76;303.16;270.76000000000005;277.26000000000005;297.06;284.66;303.26000000000005;345.56000000000006;292.96000000000004;290.56;346.16;339.66;264.46000000000004;243.61107973660833;267.9596281332873;274.27422755570615;298.46000000000004;7600000.0;3590000.0;3640000.0;1450000.0;3600000.0;3030000.0;7480000.0;0.05433333333333333;0.0;0.26316666666666666;0.058333333333333334;0.05183333333333333;0.10616666666666666;0.0;13520.4814453125;35847.98046875;2958.19775390625;56270.03125;489688.1446060678;491781.0548066609;273360.698230042;272906.306120345;248410.53655547873;430214.79039162316;455354.70110775536;438264.37560948916;472325.57890635525;530313.5891873743;479848.54704353097;437953.82195464283;447516.57979027147;464811.3070167571;447646.27948119945;290405.41835356347;485502.0399541681;458698.32593839575;455354.70110775536;306141.9092990094;278914.2836208781;459267.23870564316;200731.2877801866;236190.8586591584;273.483043013122;2915070.582593832;806538.1625041219;192301.64343551185;1385659.158775993;0;2;2;15;31;34;30;1;129;126;963446132495.0856;367059787210.29205;808085649554.9724;62510.79094707812;15081.263803984966;-0.0;23267.894606626043;3487489.416356864;568557.809961864;0.0;504087.7925553527;1.9275059787435571;0.16395989773168332
4434;2019-09-08 18:54:45.115;765;771;270;269;196;32;169;32;-23;41;761;300;-24;39;241;113;301;727;253;200;169;-85;784;354;359;144;355;302;773;150.0;-1.0;1402.0;291.0;318.0;100;100;81;1;0;0;1;0;0;1;1;0;1;1;0;57699.23828125;13705.212890625;37304.9609375;2951.42602539062;664.0;365881;728.0;0.0;Calculated values ==>;1567961685.115;349.66;350.26;300.16;300.06;292.76000000000005;276.36;273.7412296467126;290.06;276.36;270.86;277.26000000000005;349.26;303.16;270.76000000000005;277.06;297.26000000000005;284.46000000000004;303.26000000000005;345.86;293.16;290.06;345.96000000000004;339.56000000000006;264.66;243.40439225979637;267.8393353686513;273.7412296467126;298.46000000000004;7840000.000000001;3540000.0;3590000.0;1440000.0;3550000.0;3020000.0;7730000.0;0.025;0.0;0.23366666666666666;0.0485;0.053000000000000005;0.07800000000000001;0.0;13705.212890625;37304.9609375;2951.42602539062;57699.23828125;488003.61806582793;490025.2829575326;272356.00453328947;271930.4496838789;246466.6345650292;430542.39183029096;455487.9538181988;438334.26632045925;472259.5391352755;529867.8939616912;479969.9730890471;438179.53515710204;447426.4622216548;465798.81223944406;448290.3276514591;286572.2954907339;483294.0894074917;459762.3043333631;455487.9538181988;305303.7579410727;278495.58437821403;459626.4606523025;199452.25193870632;248989.4171632307;272.9574653006462;2916020.0099255904;806764.9676633981;192350.8738847334;1386268.5634186238;0;2;2;15;31;34;30;1;129;126;963662960195.1545;367146458310.31964;808267089055.0302;55818.76402720293;12618.449122609414;-0.0;16106.885859087515;3488475.1672887546;568788.5639593453;0.0;504415.8063516144;1.5667455975805689;0.1392097463912704
4435;2019-09-08 18:55:45.126;776;783;268;267;208;24;162;30;-26;39;757;299;-27;39;243;114;301;735;248;201;162;-83;801;340;345;143;342;303;794;485.0;-1.0;309.0;160.0;228.0;15;100;76;1;0;0;1;0;0;1;1;0;1;1;0;54796.6953125;13469.89453125;34587.05859375;2974.71240234375;662.0;365882;728.0;0.0;Calculated values ==>;1567961745.126;350.76;351.46000000000004;299.96000000000004;299.86;293.96000000000004;275.56;272.21867820750657;289.36;276.16;270.56;277.06;348.86;303.06;270.46000000000004;277.06;297.46000000000004;284.56;303.26000000000005;346.66;293.26000000000005;289.36;345.96000000000004;339.36;264.86;243.1966462407574;267.9596281332873;272.21867820750657;297.96000000000004;8009999.999999999;3400000.0;3450000.0;1430000.0;3420000.0000000005;3030000.0;7940000.000000001;0.08083333333333333;0.0;0.0515;0.02666666666666667;0.038;0.11883333333333332;0.0;13469.89453125;34587.05859375;2974.71240234375;54796.6953125;487956.9294236509;489731.6116548546;270158.94534369383;269762.44635975454;249521.6241471943;431420.45991060114;456836.76617635426;437642.0229114993;472193.81962526246;529374.0820662462;479733.40874279855;437485.64907481754;447236.20680083364;467905.89206737827;451004.4306186563;284502.31538920006;482289.4199936895;462057.68729304615;456836.76617635426;305303.7579410727;277658.20189090865;459984.3479057564;195688.3137012949;219502.20432467072;271.3993432751504;2916957.6479063774;806991.4684091294;192400.26742538626;1386867.773415595;0;2;2;15;31;34;30;1;129;126;963874198914.8658;367232574095.20197;808448622329.7821;12460.616024325527;7047.894245452307;-0.0;28203.257100041723;3489044.2664374593;568952.4801996575;0.0;504785.1252384875;0.9349443502731588;0.04572067725839588
4436;2019-09-08 18:56:45.096;801;808;265;265;191;17;143;18;-29;32;754;297;-29;39;246;111;301;749;250;197;144;-82;794;339;344;142;342;295;790;-2.0;-1.0;1552.0;323.0;166.0;100;100;57;1;0;0;1;1;0;0;1;0;1;1;0;44408.5390625;11837.9326171875;25743.37890625;2901.03393554688;661.0;365883;726.0;0.0;Calculated values ==>;1567961805.096;353.26;353.96000000000004;299.66;299.66;292.26000000000005;274.86;272.10816812424576;287.46000000000004;274.96000000000004;270.26000000000005;276.36;348.56000000000006;302.86;270.26000000000005;277.06;297.76000000000005;284.26000000000005;303.26000000000005;348.06000000000006;292.86;287.56;345.76;339.26;264.96000000000004;242.98782864720522;266.98899913490544;272.10816812424576;298.16;7940000.000000001;3390000.0;3440000.0;1420000.0;3420000.0000000005;2950000.0;7900000.0;0.0;0.0;0.25866666666666666;0.05383333333333333;0.027666666666666666;0.027666666666666666;0.0;11837.9326171875;25743.37890625;2901.03393554688;44408.5390625;492442.86835553776;493871.8590733893;269210.71111000056;269210.71111000056;244540.98859866237;431480.97241316177;454386.65624240885;438976.4476318292;471635.3862721799;529672.3896463687;480473.5393028968;438976.4476318292;448740.918802119;468284.6456650375;450756.52830489207;285308.424390871;484915.8351034832;461683.90579988866;454525.61074749567;304465.6318710359;277239.5186164033;460239.41597243433;195505.4440742075;269210.71111000056;271.3218749382624;2917783.9448380866;807202.2615195205;192449.20749594897;1387370.2756848452;0;2;2;15;32;34;30;1;129;126;964080795564.9644;367318031345.24274;808627932629.8677;62977.832920238136;14251.512153854543;-0.0;5127.045556637365;3489672.605852093;569129.886505543;0.0;505062.73888449784;2.03437794171712;0.20791669604349822
4437;2019-09-08 18:57:45.107;807;808;255;252;211;29;131;18;-34;30;750;296;-36;49;234;127;301;691;249;180;132;-80;733;346;350;144;349;292;728;-3.0;-1.0;1336.0;268.0;111.0;100;100;30;1;0;0;1;1;0;0;1;0;1;0;0;39458.7265625;9077.3642578125;25232.25;2856.56274414062;660.0;365884;724.0;0.0;Calculated values ==>;1567961865.107;353.86;353.96000000000004;298.66;298.36;294.26000000000005;276.06;272.8767566201714;286.26000000000005;274.96000000000004;269.76000000000005;276.16;348.16;302.76000000000005;269.56;278.06;296.56;285.86;303.26000000000005;342.26;291.16;286.36;345.56000000000006;339.16;265.16;243.40439225979637;266.62003547228215;272.8767566201714;298.06;7330000.0;3460000.0;3500000.0;1440000.0;3490000.0;2920000.0;7280000.0;0.0;0.0;0.22266666666666665;0.04466666666666667;0.018500000000000003;0.018500000000000003;0.0;9077.3642578125;25232.25;2856.56274414062;39458.7265625;499118.62394356227;499723.1865019266;269097.76935985225;267815.7599329475;252621.41055784197;431051.2098666511;451649.9647030255;438884.6286365988;471171.66155044775;529485.9165195486;480721.2152035307;438582.0297435704;450643.5737663196;465760.1458642167;451787.471427889;298071.54056198685;482621.0185091003;458475.89088345267;451793.3098185262;303627.53096179874;276820.84063482966;460136.243033518;197490.03057329915;269097.76935985225;272.1450344833747;2918482.9668506617;807376.5876145257;192497.19626473304;1387795.1504729376;0;2;2;15;32;34;30;1;129;126;964289033735.5071;367403847075.4664;808804064915.3267;53750.53050209472;11731.53082322311;-0.0;3379.867498485469;3490645.5205514813;569346.4515605654;0.0;505133.6428234814;1.8528117331030454;0.1905147853720544
4438;2019-09-08 18:58:45.107;791;791;266;266;215;24;158;18;-31;29;741;295;-33;59;234;134;301;648;248;181;157;-79;718;343;348;139;346;294;714;202.0;0.0;1496.0;170.0;106.0;51;0;15;1;0;0;1;1;0;0;1;1;1;0;0;37490.9921875;7936.408203125;22642.6640625;4197.58349609375;658.0;365885;722.0;0.0;Calculated values ==>;1567961925.107;352.26;352.26;299.76000000000005;299.76000000000005;294.66;275.56;272.5487779782249;288.96000000000004;274.96000000000004;270.06;276.06;347.26;302.66;269.86;279.06;296.56;286.56;303.26000000000005;337.96000000000004;291.26000000000005;288.86;345.36;338.96000000000004;265.26000000000005;242.35481222062532;266.86631818009863;272.5487779782249;297.96000000000004;7180000.0;3429999.9999999995;3479999.9999999995;1390000.0;3460000.0;2940000.0;7140000.000000001;0.033666666666666664;0.0;0.24933333333333335;0.028333333333333332;0.017666666666666667;0.05133333333333333;0.0;7936.408203125;22642.6640625;4197.58349609375;37490.9921875;498272.75173263665;498648.89062657056;275479.23560413613;275479.23560413613;254518.09148767008;431237.1583312671;455792.1995951874;438894.9354646668;471737.69219339563;528397.2494043566;480366.3416492774;438591.3684654617;451623.5430102524;466192.3008097591;453301.89260184264;376226.8401920001;477531.9006623402;458929.88029722904;455654.0168554676;302789.4550866088;275983.5004908252;460999.92832466104;197559.16915040393;224375.81539746764;272.160478372521;2919124.2145069116;807518.3690517002;192555.98081673498;1388194.108090125;0;2;2;15;32;34;30;1;130;126;964498433735.5071;367488747075.4664;808979864915.3267;60173.05106768955;7464.154843270618;-0.0;11872.28100817733;3491594.8837312297;569506.4156077862;0.0;505260.7440610369;2.2862890400939446;0.19580470055978982
4439;2019-09-08 18:59:45.118;778;776;272;272;222;21;184;15;-30;26;726;297;-31;86;235;139;301;588;249;184;184;-83;705;340;345;132;343;297;703;366.0;-1.0;1308.0;120.0;112.0;1;0;13;1;0;0;1;1;0;0;1;1;1;0;0;35278.75390625;7579.6552734375;20371.85546875;3888.6796875;658.0;365886;722.0;0.0;Calculated values ==>;1567961985.118;350.96000000000004;350.76;300.36;300.36;295.36;275.26000000000005;272.21867820750657;291.56;274.66;270.16;275.76000000000005;345.76;302.86;270.06;281.76000000000005;296.66;287.06;303.26000000000005;331.96000000000004;291.56;291.56;345.36;338.96000000000004;264.86;240.83765695389522;267.23344911666527;272.21867820750657;298.06;7050000.0;3400000.0;3450000.0;1320000.0;3429999.9999999995;2970000.0;7030000.0;0.061000000000000006;0.0;0.218;0.02;0.018666666666666668;0.07966666666666668;0.0;7579.6552734375;20371.85546875;3888.6796875;35278.75390625;497680.46520455985;497590.900700282;280236.42608299264;280236.42608299264;257482.34188728832;431420.45991060114;459805.94249866816;438378.49729393894;472367.87413283327;526601.7854713293;480231.8991466411;438225.1199557825;454668.9834751069;466749.4165698574;454511.70230186626;389946.02776542795;469190.9309668463;459805.94249866816;459805.94249866816;302789.4550866088;275983.5004908252;461654.8987925339;197019.43686364687;216517.97827069022;271.9330621776239;2919730.740232865;807647.6932855918;192623.378697186;1388552.6281356893;0;2;2;15;32;34;30;1;130;126;964706371850.2229;367570061980.3552;809157197420.0844;52616.27517380367;5292.709238577741;-0.0;19381.941150162245;3492534.9670989835;569612.7422979764;0.0;505521.24366150645;2.4274642996631797;0.17953137272904635
4440;2019-09-08 19:00:45.138;768;768;272;271;220;18;199;12;-28;24;728;300;-29;92;236;137;300;554;249;188;199;-93;705;336;341;128;340;300;703;483.0;-1.0;931.0;298.0;138.0;1;0;14;1;0;0;1;1;0;0;1;1;1;1;0;35844.09375;7687.9130859375;20517.556640625;3946.37060546875;657.0;365887;719.0;0.0;Calculated values ==>;1567962045.138;349.96000000000004;349.96000000000004;300.36;300.26000000000005;295.16;274.96000000000004;271.77519066394296;293.06;274.36;270.36;275.56;345.96000000000004;303.16;270.26000000000005;282.36;296.76000000000005;286.86;303.16;328.56;291.96000000000004;293.06;345.06000000000006;338.86;263.86;239.943914813709;267.5978703862781;271.77519066394296;298.06;7050000.0;3360000.0;3410000.0;1280000.0;3400000.0;3000000.0;7030000.0;0.0805;0.0;0.15516666666666667;0.049666666666666665;0.023;0.10350000000000001;0.0;7687.9130859375;20517.556640625;3946.37060546875;35844.09375;496276.9121986296;496469.40837812755;280236.42608299264;279612.30209250626;256756.15989197578;431660.74602318485;462402.04767640535;438011.42202021845;472698.3688610173;526576.1933262253;480212.32555310556;437856.56215164;454948.2032533993;467302.603549764;454913.1393775242;389025.21162576036;463403.29050621204;460958.93229944515;462402.04767640535;301532.38793589;275564.83829863765;461263.9359376723;194673.9605637177;213687.8417902232;270.974959543663;2920323.6281932774;807774.9654317916;192688.69254696858;1388893.4868181928;0;2;2;15;32;34;30;1;130;126;964912240450.1575;367648087980.33044;809336357120.0275;37757.862769333704;13240.635443573077;-0.0;25741.920309219855;3493288.335954209;569767.2383184582;0.0;505897.4011842747;2.3868126281304667;0.18109824973964622
4441;2019-09-08 19:01:45.159;764;766;269;268;216;17;205;11;-24;22;744;300;-25;88;238;133;300;560;249;194;205;-107;711;334;339;135;338;304;709;103.0;-1.0;512.0;305.0;185.0;1;100;20;1;0;0;1;1;0;0;1;1;0;0;0;35564.76953125;8126.947265625;20666.34375;3025.12817382812;655.0;365888;717.0;0.0;Calculated values ==>;1567962105.159;349.56000000000006;349.76;300.06;299.96000000000004;294.76000000000005;274.86;271.55198750734434;293.66;274.26000000000005;270.76000000000005;275.36;347.56000000000006;303.16;270.66;281.96000000000004;296.96000000000004;286.46000000000004;303.16;329.16;292.56;293.66;344.86;338.66;262.46000000000004;241.49495122638035;268.0796299477929;271.55198750734434;298.06;7109999.999999999;3340000.0;3390000.0;1350000.0;3379999.9999999995;3040000.0;7090000.000000001;0.017166666666666667;0.0;0.08533333333333333;0.05083333333333333;0.030833333333333334;0.048;0.0;8126.947265625;20666.34375;3025.12817382812;35564.76953125;495130.66047692625;495608.2658081013;277659.4105020909;277099.73325540416;255072.27024165736;431779.12508338504;463482.0270334735;437727.04723144654;471581.87251044664;527938.4097321841;479726.95360649144;437570.5891863215;453740.9769795514;467837.21487254207;454702.82068087056;383511.0882665782;463617.59125148744;462052.39579139766;463482.0270334735;300694.37409284414;274727.5295995403;458791.8784958604;191886.26202044182;246983.59698261222;269.8323998989081;2920918.9103288976;807906.8020611962;192746.80870357883;1389236.8061073003;0;2;2;15;32;34;30;1;130;126;965116311849.8462;367727015595.2101;809517620539.751;20978.41367133907;13567.702170833776;-0.0;10391.924642441341;3493777.9762379406;569990.7193225555;0.0;506198.62194879353;1.4123278789258593;0.13858183095124904
4442;2019-09-08 19:02:45.119;763;764;265;266;198;27;202;13;-20;22;764;298;-21;74;232;124;300;582;247;198;202;-115;680;355;360;140;360;309;682;96.0;-1.0;1443.0;506.0;158.0;98;100;34;1;0;0;1;0;0;0;1;1;0;1;0;22394.482421875;8649.5244140625;7090.94677734375;3054.05737304688;654.0;365889;716.0;0.0;Calculated values ==>;1567962165.119;349.46000000000004;349.56000000000006;299.66;299.76000000000005;292.96000000000004;275.86;273.8482719121499;293.36;274.46000000000004;271.16;275.36;349.56000000000006;302.96000000000004;271.06;280.56;296.36;285.56;303.16;331.36;292.96000000000004;293.36;344.76;338.56000000000006;261.66;242.56692532238324;268.67533136820026;273.8482719121499;297.86;6800000.0;3550000.0;3600000.0;1400000.0;3600000.0;3090000.0;6820000.0;0.016;0.0;0.2405;0.08433333333333333;0.026333333333333334;0.042333333333333334;0.0;8649.5244140625;7090.94677734375;3054.05737304688;22394.482421875;497975.6440311998;497923.0555433542;278857.64253658266;279518.42472624517;249963.76540206367;430477.46260093397;459876.824148246;437214.0438153077;470915.85626126267;529648.1752132843;478884.18566867145;437055.2244796515;450977.18947705167;463890.26140234835;449731.94308762124;404179.09176647133;470905.87195226876;459332.9633764908;459876.824148246;300275.376401361;274308.8830629234;457190.79994401755;198313.7195554505;248415.84487442247;272.50989775450813;2921401.5820996366;808046.5127893287;192797.43480991528;1389467.9626546723;0;2;2;15;32;34;30;1;130;126;965325872049.9795;367809460595.2625;809701397939.8679;57455.52798449567;21831.967112769154;-0.0;8951.848122591864;3494431.1566747013;570285.5199019437;0.0;506359.71258986706;4.694948474884729;0.49053694411191195
