;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4443;2019-09-08 19:03:45.110;751;746;264;264;201;58;196;14;-16;23;775;296;-17;65;216;126;300;511;248;200;196;-117;681;370;374;143;374;312;681;-2.0;-1.0;1475.0;317.0;132.0;98;100;47;1;0;0;1;0;0;0;1;1;0;0;0;22974.849609375;9516.1025390625;6940.48583984375;3058.24951171875;653.0;365890;715.0;0.0;Calculated values ==>;1567962225.11;348.26;347.76;299.56;299.56;293.26000000000005;278.96000000000004;275.4277932560699;292.76000000000005;274.56;271.56;275.46000000000004;350.66;302.76000000000005;271.46000000000004;279.66;294.76000000000005;285.76000000000005;303.16;324.26000000000005;293.16;292.76000000000005;344.66;338.46000000000004;261.46000000000004;243.1966462407574;269.02936301313275;275.4277932560699;297.96000000000004;6809999.999999999;3700000.0;3740000.0;1430000.0;3740000.0;3120000.0;6809999.999999999;0.0;0.0;0.24583333333333332;0.05283333333333333;0.022000000000000002;0.022000000000000002;0.0;9516.1025390625;6940.48583984375;3058.24951171875;22974.849609375;496216.1555818441;495519.0065212526;278360.36147978925;278360.36147978925;251015.1974046322;429467.9694778635;456803.62847761554;437160.35228701105;470612.52513297374;530572.8914667955;478281.37607524387;437000.6383046333;449187.8993887741;459595.2020035206;447225.3984864441;403699.75563932257;458963.1471905536;457366.9015654474;456803.62847761554;299856.38484229014;273890.2417152289;456504.370543435;203122.70886083087;278360.36147978925;274.4665900862999;2921779.603154502;808197.8703067455;192848.36306018464;1389584.8737204021;0;2;2;15;32;34;30;1;130;126;965546039019.7485;367894347860.17346;809887669994.6725;57534.25400893595;13386.997792230917;-0.0;3925.751873952179;3495389.261119747;570578.9672521381;0.0;506467.00982605905;3.8353894659343197;0.39484205540799006
4444;2019-09-08 19:04:45.100;728;736;270;267;208;71;197;19;-13;26;777;296;-14;56;209;129;300;515;250;200;197;-114;702;377;382;144;382;313;703;148.0;-1.0;1436.0;326.0;148.0;98;100;61;1;0;0;1;0;0;0;1;1;0;1;0;25034.9140625;10923.984375;7227.98876953125;3073.35278320312;651.0;365891;714.0;0.0;Calculated values ==>;1567962285.1;345.96000000000004;346.76;300.16;299.86;293.96000000000004;280.26000000000005;276.14872888175563;292.86;275.06;271.86;275.76000000000005;350.86;302.76000000000005;271.76000000000005;278.76000000000005;294.06;286.06;303.16;324.66;293.16;292.86;344.56000000000006;338.26;261.76000000000005;243.40439225979637;269.14681796795327;276.14872888175563;298.16;7020000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3130000.0;7030000.0;0.024666666666666667;0.0;0.23933333333333331;0.05433333333333333;0.024666666666666667;0.04933333333333333;0.0;10923.984375;7227.98876953125;3073.35278320312;25034.9140625;490871.06641266437;491922.37993269996;279002.2671934159;277247.09589131345;252552.1174816296;428973.91024759493;455623.4071689859;437408.94190281845;470775.47163449007;530706.9432932027;478157.5796435165;437249.5021140777;447735.3775941987;457336.8679814604;446341.9660432979;391354.45741064445;456370.2841685213;456054.08385549986;455623.4071689859;299437.39939995663;273052.9745269728;456652.39213826397;205011.8906536452;242007.07892353056;275.22966502943467;2922179.6178382705;808368.1759753802;192899.45122986948;1389702.9246637288;0;2;2;15;32;34;30;1;130;126;965772801219.7845;367980433510.18713;810075138744.7023;55620.36093230212;13672.467247330951;-0.0;10538.405526775798;3496332.0590852196;570804.4252115799;0.0;506587.52438197675;3.761131111871232;0.35886382845337056
4445;2019-09-08 19:05:45.101;715;728;267;269;199;73;199;24;-14;30;777;298;-15;51;205;127;300;574;250;201;198;-108;762;369;374;146;373;311;759;-3.0;-1.0;1554.0;116.0;244.0;0;100;67;1;0;0;1;1;0;0;1;1;0;1;0;41188.07421875;12301.7978515625;21979.162109375;3030.39965820312;650.0;365892;713.0;0.0;Calculated values ==>;1567962345.101;344.66;345.96000000000004;299.86;300.06;293.06;280.46000000000004;275.3239800832674;293.06;275.56;271.76000000000005;276.16;350.86;302.96000000000004;271.66;278.26000000000005;293.66;285.86;303.16;330.56;293.26000000000005;292.96000000000004;344.46000000000004;338.16;262.36;243.81672145450628;268.91163127593666;275.3239800832674;298.16;7620000.0;3690000.0;3740000.0;1460000.0;3729999.9999999995;3110000.0;7590000.000000001;0.0;0.0;0.259;0.01933333333333333;0.04066666666666666;0.04066666666666666;0.0;12301.7978515625;21979.162109375;3030.39965820312;41188.07421875;482612.2167481866;484945.8836808087;272069.883192947;272948.3238534146;247773.59703896937;429537.3511455088;457226.32384720515;437706.9197206977;470904.38115382055;530858.0442391131;478638.1327121062;437548.62350390764;447406.02831095044;458228.0794981052;447569.2903680804;289319.2907908621;459086.3181407221;457507.3205629624;457085.5864237313;299018.4200587347;272634.34865687083;456950.3983664492;204390.4303501123;272069.883192947;274.95206812186217;2922731.485273111;808561.7273869399;192950.31668143193;1389946.3216449416;0;2;2;15;33;34;30;1;130;126;965999605000.4117;368067434960.42773;810262341865.22;60428.97074698162;4882.8260483158465;-0.0;7523.9719313852265;3497299.152969851;570959.055233262;0.0;506738.0467032079;1.9521070652520034;0.17211982486525595
4446;2019-09-08 19:06:45.122;728;739;259;258;197;53;122;37;-18;36;772;298;-19;50;210;130;300;628;249;199;125;-105;785;367;372;146;371;306;781;-1.0;-1.0;368.0;145.0;184.0;0;100;63;1;0;0;1;1;0;0;1;1;0;1;0;41141.61328125;12255.8232421875;22739.59375;2982.08740234375;647.0;365893;711.0;0.0;Calculated values ==>;1567962405.122;345.96000000000004;347.06000000000006;299.06;298.96000000000004;292.86;278.46000000000004;275.1157276137837;285.36;276.86;271.36;276.76000000000005;350.36;302.96000000000004;271.26000000000005;278.16;294.16;286.16;303.16;335.96000000000004;293.06;285.66;344.26;337.86;262.66;243.81672145450628;268.3187672390254;275.1157276137837;298.06;7850000.0;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3060000.0;7809999.999999999;0.0;0.0;0.06133333333333334;0.024166666666666666;0.03066666666666667;0.03066666666666667;0.0;12255.8232421875;22739.59375;2982.08740234375;41141.61328125;482154.8234494909;484309.6292480246;267386.8714818934;267000.9436534979;246551.31832524872;429675.2189834977;446220.97451032395;438210.9650467479;471499.95120613376;530712.8310791965;479251.971720093;438054.9754168444;448209.4260714224;459240.0788052831;448402.81485636375;285862.3766521424;465920.07062034286;457551.25985115726;446686.9451504511;298180.4796168596;271378.50176498963;457260.18823177065;200816.6052133938;267386.8714818934;273.55141807871905;2923417.8061294863;808766.4458554704;193000.43827661395;1390319.1083729058;0;2;2;15;33;34;30;1;130;126;966223483330.0703;368155065620.29407;810447506649.9375;14560.187403112384;6197.386589610774;-0.0;5498.535592502436;3497924.2813385264;571051.422655724;0.0;506846.6055813883;0.6913595299065114;0.06491577050673213
4447;2019-09-08 19:07:45.112;752;761;253;252;202;50;84;39;-23;39;765;298;-24;50;213;136;300;663;250;180;84;-104;758;368;373;146;371;304;753;-2.0;-1.0;1859.0;236.0;164.0;14;100;56;1;0;0;1;1;0;0;1;1;0;1;0;38919.75390625;11354.7265625;22303.03125;2966.28393554688;646.0;365894;708.0;0.0;Calculated values ==>;1567962465.112;348.36;349.26;298.46000000000004;298.36;293.36;278.16;275.2199585193972;281.56;277.06;270.86;277.06;349.66;302.96000000000004;270.76000000000005;278.16;294.46000000000004;286.76000000000005;303.16;339.46000000000004;291.16;281.56;343.96000000000004;337.76;262.76000000000005;243.81672145450628;268.0796299477929;275.2199585193972;298.16;7580000.0;3679999.9999999995;3729999.9999999995;1460000.0;3710000.0;3040000.0;7530000.0;0.0;0.0;0.30983333333333335;0.03933333333333333;0.02733333333333333;0.02733333333333333;0.0;11354.7265625;22303.03125;2966.28393554688;38919.75390625;488693.15352342377;490542.99201779364;266650.10224968905;266254.0543444095;248883.5305301632;429606.4342157736;439869.5693934036;437883.18805776763;471797.4602824029;530133.2815370072;479496.3079503218;437727.04723144654;448583.2367254159;459653.4279077064;449120.9431858443;290059.01503696217;475348.3157939986;454693.28805054125;439869.5693934036;296923.61432157;270959.89632461156;457363.37425968563;203474.73068520674;266650.10224968905;274.5937976726637;2924084.8729931447;808963.1676447771;193049.99977614405;1390694.4010220973;0;2;2;15;33;34;30;1;130;126;966446946080.1058;368242651020.308;810630476149.9666;72627.55370926512;9986.286647262836;-0.0;4734.665435261531;3498650.724753827;571186.2641220621;0.0;506931.868043854;2.3850045386224386;0.23218179015114593
4448;2019-09-08 19:08:45.133;759;766;257;256;206;48;134;36;-23;41;753;300;-24;60;214;140;300;672;251;172;133;-105;749;367;372;135;370;304;744;-2.0;-1.0;1764.0;373.0;175.0;32;0;57;1;0;0;1;1;0;0;1;1;1;1;0;40060.94140625;11305.4853515625;22725.466796875;3950.81665039062;643.0;365895;706.0;0.0;Calculated values ==>;1567962525.133;349.06000000000006;349.76;298.86;298.76000000000005;293.76000000000005;277.96000000000004;275.1157276137837;286.56;276.76000000000005;270.86;277.26000000000005;348.46000000000004;303.16;270.76000000000005;279.16;294.56;287.16;303.16;340.36;290.36;286.46000000000004;343.76;337.46000000000004;262.66;241.49495122638035;268.0796299477929;275.1157276137837;298.26000000000005;7490000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;3040000.0;7440000.000000001;0.0;0.0;0.294;0.06216666666666667;0.029166666666666667;0.029166666666666667;0.0;11305.4853515625;22725.466796875;3950.81665039062;40060.94140625;490648.9382381535;492178.2995458721;268847.17351617035;268429.59320547606;250434.37742662322;429675.2189834977;448070.96746497304;437883.18805776763;473436.17305719486;528879.5811680062;479726.95360649144;437727.04723144654;449962.7772143524;459947.6112961071;449903.24351046415;291959.5932794094;477849.60287234216;453711.5272209648;447918.1868762528;296085.73418796173;269704.110367413;458993.49352467206;202320.60999700523;268847.17351617035;274.14072383531413;2924743.2758134394;809152.0688360576;193107.66245581562;1391069.769838368;0;2;2;15;33;34;30;1;130;127;966670524304.7648;368326980525.1793;810812939989.6882;69255.39794986414;15956.497592636622;-0.0;5222.904556335739;3499833.4965077913;571402.5296568521;0.0;507014.87683656986;2.3810054918144505;0.24601308385529058
4449;2019-09-08 19:09:45.123;757;762;266;265;211;43;155;34;-22;41;751;303;-23;58;217;140;300;676;250;176;155;-102;746;360;365;128;364;305;742;-2.0;-1.0;1440.0;239.0;172.0;23;0;59;1;0;0;1;1;0;0;1;1;1;1;0;40406.203125;11447.716796875;22327.591796875;3990.33471679688;642.0;365896;706.0;0.0;Calculated values ==>;1567962585.123;348.86;349.36;299.76000000000005;299.66;294.26000000000005;277.46000000000004;274.38016830617;288.66;276.56;270.96000000000004;277.26000000000005;348.26;303.46000000000004;270.86;278.96000000000004;294.86;287.16;303.16;340.76;290.76000000000005;288.66;343.76;337.36;262.96000000000004;239.943914813709;268.19934244402924;274.38016830617;298.16;7459999.999999999;3600000.0;3650000.0;1280000.0;3640000.0;3050000.0;7420000.0;0.0;0.0;0.24000000000000002;0.03983333333333334;0.028666666666666667;0.028666666666666667;0.0;11447.716796875;22327.591796875;3990.33471679688;40406.203125;490655.0738565001;491791.2044217279;272930.98793752;272475.50930717494;252120.3049130082;430148.3826014536;452464.97844290547;437812.597326149;474339.62717879337;528593.6297361357;479951.2726373793;437656.05685647397;449505.0126014062;461285.8025028249;451169.0687444768;292687.5179621715;478714.70574648643;455469.771500397;452464.97844290547;296085.73418796173;269285.52512055053;460371.8591727025;201031.1953051594;272930.98793752;273.6051598483409;2925413.7235913835;809341.6472523217;193173.82768784248;1391445.1494196833;0;2;2;15;33;34;30;1;130;127;966891587454.7999;368405867375.19183;810995609539.7173;56827.536485037504;10330.4031107238;-0.0;5146.641061154382;3500884.0125130625;571621.5506531639;0.0;507101.2753145827;1.9145597511038042;0.18852615848135895
4450;2019-09-08 19:10:45.124;756;761;265;265;207;39;155;33;-23;41;761;301;-24;54;220;136;300;685;247;181;155;-97;732;360;364;133;363;303;727;-1.0;-1.0;1537.0;216.0;169.0;19;100;57;1;0;0;1;1;0;0;1;1;0;1;0;38896.71484375;11093.2216796875;21686.001953125;3101.4521484375;641.0;365897;703.0;0.0;Calculated values ==>;1567962645.124;348.76;349.26;299.66;299.66;293.86;277.06;274.38016830617;288.66;276.46000000000004;270.86;277.26000000000005;349.26;303.26000000000005;270.76000000000005;278.56;295.16;286.76000000000005;303.16;341.66;291.26000000000005;288.66;343.46000000000004;337.26;263.46000000000004;241.05796691057077;267.9596281332873;274.38016830617;297.86;7320000.0;3600000.0;3640000.0;1330000.0;3629999.9999999995;3030000.0;7270000.0;0.0;0.0;0.25616666666666665;0.036000000000000004;0.028166666666666666;0.028166666666666666;0.0;11093.2216796875;21686.001953125;3101.4521484375;38896.71484375;491911.3053411497;493133.261267512;273734.08797853667;273734.08797853667;251335.00648638647;430148.3826014536;452640.01661940204;438109.25301780854;473695.32993624324;529791.7321354732;479963.63680027163;437953.82195464283;449321.41302191373;461842.5002642921;450583.99260880315;297205.4884244305;481809.47470592795;456339.24340671574;452640.01661940204;294828.9587717387;268866.9448851554;460105.82121038553;201344.99693770608;273734.08797853667;273.72813144117276;2926074.592257245;809529.4915374984;193232.92689685329;1391811.9354816135;0;2;2;15;33;34;30;1;130;127;967110291100.4048;368484168680.4084;811178012580.2217;60651.11026585291;9315.389673816462;-0.0;5039.183656717708;3501863.017555173;571785.2683220702;0.0;507186.15860216424;2.09042003706024;0.2005947770818016
4451;2019-09-08 19:11:45.114;752;757;260;259;211;40;166;33;-25;41;776;297;-26;46;221;140;300;678;243;181;165;-93;722;360;365;135;363;302;717;-2.0;-1.0;1780.0;269.0;168.0;25;99;53;1;0;0;1;1;0;0;1;1;0;1;0;37897.61328125;10575.9599609375;21554.541015625;3073.3701171875;639.0;365898;702.0;0.0;Calculated values ==>;1567962705.114;348.36;348.86;299.16;299.06;294.26000000000005;277.16;274.38016830617;289.76000000000005;276.46000000000004;270.66;277.26000000000005;350.76;302.86;270.56;277.76000000000005;295.26000000000005;287.16;303.16;340.96000000000004;291.26000000000005;289.66;343.36;337.06;263.86;241.49495122638035;267.8393353686513;274.38016830617;297.46000000000004;7220000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;3020000.0;7170000.0;0.0;0.0;0.2966666666666667;0.04483333333333333;0.028;0.028;0.0;10575.9599609375;21554.541015625;3073.3701171875;37897.61328125;492327.55348158424;493543.8848349438;272218.88588628336;271747.09722538106;253032.59672693687;430148.3826014536;454048.7298407423;438024.4983934438;473436.17305719486;531431.875930999;479624.89094449393;437869.15320432716;448401.4392639541;461976.67714593874;451169.0687444768;303997.5116277761;481845.87860785465;456173.9696025402;453905.6659906444;294410.04551340896;268029.79939014546;460200.589355374;201281.8456241371;272218.88588628336;273.70340339789254;2926714.4383329325;809710.0379551133;193284.37517293298;1392172.213283434;0;2;2;15;33;34;30;1;130;127;967328954650.4396;368564555280.42114;811359482330.2505;70233.65365489434;11608.190343950453;-0.0;5087.22984292211;3502953.5421369583;571959.6024283848;0.0;507270.5313168781;2.4693044015037326;0.2375426485124906
4452;2019-09-08 19:12:45.125;744;750;265;264;213;40;175;32;-24;41;783;293;-25;47;223;141;300;672;244;184;175;-89;717;359;364;137;362;303;711;-2.0;-1.0;1529.0;290.0;162.0;28;99;53;1;0;0;1;1;0;0;1;1;0;1;0;37915.203125;10541.3994140625;21462.98828125;2995.7958984375;639.0;365899;699.0;0.0;Calculated values ==>;1567962765.125;347.56000000000006;348.16;299.66;299.56;294.46000000000004;277.16;274.27422755570615;290.66;276.36;270.76000000000005;277.26000000000005;351.46000000000004;302.46000000000004;270.66;277.86;295.46000000000004;287.26000000000005;303.16;340.36;291.56;290.66;343.06000000000006;337.06;264.26000000000005;241.92719264551067;267.9596281332873;274.27422755570615;297.56;7170000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3030000.0;7109999.999999999;0.0;0.0;0.2548333333333333;0.04833333333333333;0.027000000000000003;0.027000000000000003;0.0;10541.3994140625;21462.98828125;2995.7958984375;37915.203125;491669.29023806535;493133.0134286958;275267.74758624914;274749.62551118335;253949.00207699652;430214.79039162316;455495.84257983865;437953.82195464283;473176.1828425327;532086.2488302357;479041.54839518043;437798.07955487026;448353.2992136279;462396.02367842785;451493.1290991957;375829.9622420531;481596.8582386084;456758.77315419767;455495.84257983865;293153.3411634106;268029.79939014546;460296.82502626866;200704.74758786763;275267.74758624914;273.4726152781388;2927346.327627257;809886.0482122968;193334.96082866436;1392530.7584149765;0;2;2;15;33;34;30;1;130;127;967547694745.1406;368646170240.3096;811541015605.0024;60458.9724511332;12546.950409522717;-0.0;4866.158564826917;3504042.84702231;572160.9321714093;0.0;507353.49142672826;2.224904941338322;0.2198728946908097
4453;2019-09-08 19:13:45.085;738;743;268;268;216;36;178;30;-24;40;785;291;-24;45;224;142;300;670;245;187;178;-88;714;356;361;138;359;303;709;-3.0;-1.0;1203.0;381.0;158.0;16;99;53;1;0;0;1;1;0;0;1;1;0;1;0;37742.7421875;10494.478515625;20981.0546875;2987.86791992188;638.0;365900;698.0;0.0;Calculated values ==>;1567962825.085;346.96000000000004;347.46000000000004;299.96000000000004;299.96000000000004;294.76000000000005;276.76000000000005;273.955091788801;290.96000000000004;276.16;270.76000000000005;277.16;351.66;302.26000000000005;270.76000000000005;277.66;295.56;287.36;303.16;340.16;291.86;290.96000000000004;342.96000000000004;336.96000000000004;264.36;242.14157278889297;267.9596281332873;273.955091788801;297.66;7140000.000000001;3560000.0;3610000.0;1380000.0;3590000.0;3030000.0;7090000.000000001;0.0;0.0;0.20049999999999998;0.0635;0.026333333333333334;0.026333333333333334;0.0;10494.478515625;20981.0546875;2987.86791992188;37742.7421875;491101.6880121742;492326.89992449037;277099.73325540416;277099.73325540416;255072.27024165736;430412.23801567365;456414.7828251579;437953.82195464283;472947.9820155742;532294.6338887725;478810.5308614015;437953.82195464283;448075.1158509465;462980.92809904646;452168.8677412129;380080.2462538592;481514.8547647032;457664.15716357983;456414.7828251579;292734.4514702754;267611.2341011182;460244.63067514834;198916.71786456025;277099.73325540416;272.75372390222594;2927976.3901833436;810061.2303291671;193384.7914512723;1392884.2229730356;0;2;2;15;33;34;30;1;130;127;967765049745.2789;368728615240.362;811722694405.118;47926.939370061555;16594.322463472345;-0.0;4721.9629720035155;3504945.460810773;572403.6142162115;0.0;507433.33917224413;2.0091814083674997;0.21327206692202957
4454;2019-09-08 19:14:45.106;735;741;269;268;210;32;182;28;-23;39;784;291;-23;47;226;137;300;673;245;191;182;-87;721;351;356;139;354;304;717;141.0;-1.0;834.0;313.0;174.0;1;99;55;1;0;0;1;1;0;0;1;1;0;1;0;38302.80859375;10749.029296875;20819.626953125;3002.02954101562;637.0;365901;698.0;0.0;Calculated values ==>;1567962885.106;346.66;347.26;300.06;299.96000000000004;294.16;276.36;273.4187578820637;291.36;275.96000000000004;270.86;277.06;351.56000000000006;302.26000000000005;270.86;277.86;295.76000000000005;286.86;303.16;340.46000000000004;292.26000000000005;291.36;342.96000000000004;336.86;264.46000000000004;242.35481222062532;268.0796299477929;273.4187578820637;297.66;7209999.999999999;3510000.0;3560000.0;1390000.0;3540000.0;3040000.0;7170000.0;0.0235;0.0;0.13899999999999998;0.05216666666666667;0.029;0.052500000000000005;0.0;10749.029296875;20819.626953125;3002.02954101562;38302.80859375;489953.01153648866;491234.12586011685;276745.8176496021;276214.05277021305;252695.2296380123;430735.4089219946;457784.2476305463;437883.18805776763;472719.2527797885;532115.6478452821;478687.48140781693;437883.18805776763;448165.9890469976;463989.4189834076;452331.8709258102;366985.9430794166;481078.03118028917;459013.50581512303;457784.2476305463;292734.4514702754;267192.67376467976;460192.48201593204;197612.6305375937;241324.29579946498;272.21411216634294;2928610.324905077;810238.321520899;193434.72473390488;1393232.6839048308;0;2;2;15;33;34;30;1;130;127;967980225029.9507;368811744325.2352;811904858139.8402;33397.607495304175;13697.915585453318;-0.0;11364.14747113177;3505623.4025635454;572656.1378852617;0.0;507567.4370102212;1.691018538228768;0.15842575733581757
4455;2019-09-08 19:15:45.096;737;744;261;260;208;34;185;28;-24;37;782;292;-25;46;228;135;300;679;244;193;185;-88;712;354;359;141;358;302;708;-1.0;-1.0;1227.0;390.0;174.0;1;99;53;1;0;0;1;1;0;0;1;1;0;1;0;37139.75;10487.642578125;20437.08984375;2971.8544921875;635.0;365902;696.0;0.0;Calculated values ==>;1567962945.096;346.86;347.56000000000006;299.26000000000005;299.16;293.96000000000004;276.56;273.7412296467126;291.66;275.96000000000004;270.76000000000005;276.86;351.36;302.36;270.66;277.76000000000005;295.96000000000004;286.66;303.16;341.06000000000006;292.46000000000004;291.66;342.76;336.66;264.36;242.77792619122317;267.8393353686513;273.7412296467126;297.56;7120000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3020000.0;7080000.0;0.0;0.0;0.2045;0.065;0.029;0.029;0.0;10487.642578125;20437.08984375;2971.8544921875;37139.75;491158.9275495349;492570.5343150739;273520.5829134003;273022.85961166176;252360.7238160789;430542.39183029096;457711.8149526845;438179.53515710204;472260.1919623333;532056.9234048271;479048.7777629365;438024.4983934438;448401.4392639541;463659.26402989647;451514.4162902067;382433.9766689259;482995.22675689234;458809.3534931262;457711.8149526845;291896.6896268761;266355.56789118156;459783.95590901456;198437.83780485907;273520.5829134003;272.5551932696639;2929238.908112127;810415.2642911745;193484.498803795;1393576.4325771972;0;2;2;15;33;34;30;1;130;127;968194689279.9847;368895730325.2486;812086627839.8691;49027.17710853369;16987.49767677011;-0.0;5341.545729139242;3506310.161289819;572911.807043858;0.0;507706.62791789393;2.1051152051193642;0.22102618355161793
4456;2019-09-08 19:16:45.127;735;741;261;260;207;35;183;26;-24;36;777;292;-25;47;228;137;299;677;244;194;183;-88;713;354;359;141;358;303;711;-2.0;-1.0;1272.0;308.0;172.0;1;99;53;1;0;0;1;1;0;0;1;1;0;0;0;37089.44140625;10489.578125;20488.865234375;2983.69360351562;632.0;365903;695.0;0.0;Calculated values ==>;1567963005.127;346.66;347.26;299.26000000000005;299.16;293.86;276.66;273.7412296467126;291.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;350.86;302.36;270.66;277.86;295.96000000000004;286.86;303.06;340.86;292.56;291.46000000000004;342.66;336.36;264.36;242.77792619122317;267.9596281332873;273.7412296467126;297.56;7130000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3030000.0;7109999.999999999;0.0;0.0;0.21200000000000002;0.051333333333333335;0.028666666666666667;0.028666666666666667;0.0;10489.578125;20488.865234375;2983.69360351562;37089.44140625;490767.4132144668;491838.232088819;273238.3565417999;272747.8355166265;251911.71744209694;430542.39183029096;457435.97357383126;437953.82195464283;472161.77640367835;531460.8904239582;478926.0647042474;437798.07955487026;448353.2992136279;463659.26402989647;451802.6938100281;379804.5312891829;482359.848759524;458945.90446274553;457435.97357383126;291477.81744585035;265099.94585879904;459783.95590901456;199034.056951182;273238.3565417999;272.79192389838937;2929857.804306502;810590.1647826898;193534.15401331597;1393917.658412602;0;2;2;15;33;34;30;1;130;127;968410200570.4778;368980374035.44226;812268221615.2845;50650.9901807337;13385.161479835406;-0.0;5280.3316882515655;3507141.241855684;573165.0433085804;0.0;507795.1892963248;2.0409929865296954;0.20528139264176154
4457;2019-09-08 19:17:45.127;735;741;265;265;199;30;180;24;-22;35;772;291;-23;44;229;127;299;683;243;195;180;-89;730;349;354;141;352;305;727;161.0;0.0;1128.0;263.0;190.0;1;100;57;1;0;0;1;1;0;0;1;1;0;1;0;38758.39453125;11033.97265625;21169.046875;2997.751953125;632.0;365904;693.0;0.0;Calculated values ==>;1567963065.127;346.66;347.26;299.66;299.66;293.06;276.16;273.20264511476705;291.16;275.56;270.96000000000004;276.66;350.36;302.26000000000005;270.86;277.56;296.06;285.86;303.06;341.46000000000004;292.66;291.16;342.46000000000004;336.36;264.26000000000005;242.77792619122317;268.19934244402924;273.20264511476705;297.46000000000004;7300000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;3050000.0;7270000.0;0.026833333333333334;0.0;0.188;0.04383333333333333;0.03166666666666666;0.058499999999999996;0.0;11033.97265625;21169.046875;2997.751953125;38758.39453125;489030.9656270272;490221.36057371483;273734.08797853667;273734.08797853667;248749.3469506761;430862.6128555636;457833.16231334955;437812.597326149;472063.34231996303;530788.4338752198;478564.2578441206;437656.05685647397;447557.86663498206;464675.8134892198;451253.6677478617;296785.58278991794;481501.12551959173;459870.38503119553;457833.16231334955;290640.09048841946;265099.94585879904;459682.43560555455;198030.47705468803;239009.63966303912;272.37261213653323;2930489.8696059813;810769.5277058668;193583.99939295463;1394264.80768018;0;2;2;15;33;34;30;1;130;127;968624100570.4778;369064974035.44226;812450621615.2845;45079.03861103466;11469.077516479647;-0.0;12801.176075043159;3507938.9920956157;573372.161966883;0.0;507945.8685276856;1.97010716749036;0.1719980002513185
4458;2019-09-08 19:18:45.118;740;747;258;257;200;32;173;25;-24;34;768;290;-25;42;231;127;299;691;242;193;173;-88;722;352;357;143;355;303;718;-1.0;0.0;1116.0;396.0;175.0;1;100;54;1;0;0;1;1;0;0;1;1;0;1;0;37738.69921875;10732.7802734375;20816.490234375;2974.52954101562;631.0;365905;691.0;0.0;Calculated values ==>;1567963125.118;347.16;347.86;298.96000000000004;298.86;293.16;276.36;273.5264737036516;290.46000000000004;275.66;270.76000000000005;276.56;349.96000000000004;302.16;270.66;277.36;296.26000000000005;285.86;303.06;342.26;292.46000000000004;290.46000000000004;342.26;336.26000000000005;264.36;243.1966462407574;267.9596281332873;273.5264737036516;297.36;7220000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3030000.0;7180000.0;0.0;0.0;0.186;0.066;0.029166666666666667;0.029166666666666667;0.0;10732.7802734375;20816.490234375;2974.52954101562;37738.69921875;490582.65570091724;492003.41414242325;271198.85357932496;270739.2130275666;249363.7266421663;430671.36484660726;456378.44897120155;437953.82195464283;471700.2039591064;530522.2689267418;478694.94666071766;437798.07955487026;447656.4881179867;464496.52518415696;450715.18339636864;301413.37105219736;483716.3805838867;459126.9073351851;456378.44897120155;289802.386634966;264681.4149301396;459475.12376646604;197718.66592300226;271198.85357932496;272.2604765319544;2931127.2497651954;810950.8901049828;193633.76094000172;1394614.634673803;0;2;2;15;33;34;30;1;130;127;968837368575.254;369150161255.3529;812632994255.0933;44683.73902188514;17275.92621766861;-0.0;5401.071532263068;3508686.9030383;573611.6677331616;0.0;508097.5311714445;1.9511391178417896;0.2058515930804644
4459;2019-09-08 19:19:45.088;741;747;256;255;201;33;174;24;-25;34;763;290;-25;44;232;131;299;691;243;191;173;-86;721;352;357;144;355;302;717;-2.0;-2.0;1145.0;400.0;165.0;0;100;52;1;0;0;1;1;0;0;1;1;0;1;0;37065.234375;10553.46875;20811.935546875;2957.9482421875;630.0;365906;690.0;0.0;Calculated values ==>;1567963185.088;347.26;347.86;298.76000000000005;298.66;293.26000000000005;276.46000000000004;273.5264737036516;290.56;275.56;270.66;276.56;349.46000000000004;302.16;270.66;277.56;296.36;286.26000000000005;303.06;342.26;292.26000000000005;290.46000000000004;342.16;336.16;264.56;243.40439225979637;267.8393353686513;273.5264737036516;297.46000000000004;7209999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3020000.0;7170000.0;0.0;0.0;0.19083333333333333;0.06666666666666667;0.0275;0.0275;0.0;10553.46875;20811.935546875;2957.9482421875;37065.234375;490829.9117629604;492103.4790092478;270362.54864945053;269910.6442584536;249721.05297166374;430671.36484660726;456517.28431931394;438024.4983934438;471567.5291714911;530076.5401052948;478817.98612572043;438024.4983934438;448123.7737234782;464627.23559176613;451293.79532891704;302343.7718360992;483825.3974682821;458854.647995554;456378.44897120155;289383.54333396035;264262.8888514036;459524.4032125857;197802.5112268135;270362.54864945053;272.293939585742;2931750.3041957174;811128.1868208917;193683.1735362279;1394961.3647703715;0;2;2;15;33;34;30;1;130;127;969051461475.3562;369236218205.394;812814403505.1798;45842.362550965285;17448.126132384812;-0.0;5115.437258848153;3509440.9100263435;573900.8901526652;0.0;508185.1249259589;1.9929849761717555;0.21175973471927598
4460;2019-09-08 19:20:45.119;740;746;260;259;204;32;180;24;-25;33;757;290;-26;44;233;133;299;692;242;192;180;-85;720;351;355;144;354;302;716;121.0;-2.0;939.0;371.0;159.0;0;100;50;1;0;0;1;1;0;0;1;1;0;1;0;37167.71875;10354.677734375;20769.51953125;2967.94995117188;629.0;365907;689.0;0.0;Calculated values ==>;1567963245.119;347.16;347.76;299.16;299.06;293.56;276.36;273.4187578820637;291.16;275.56;270.66;276.46000000000004;348.86;302.16;270.56;277.56;296.46000000000004;286.46000000000004;303.06;342.36;292.36;291.16;342.06000000000006;336.06;264.66;243.40439225979637;267.8393353686513;273.4187578820637;297.36;7200000.0;3510000.0;3550000.0;1440000.0;3540000.0;3020000.0;7159999.999999999;0.020166666666666666;0.0;0.1565;0.06183333333333333;0.026500000000000003;0.04666666666666667;0.0;10354.677734375;20769.51953125;2967.94995117188;37167.71875;490785.35772571084;492058.99473854946;272305.1906727386;271831.39155370044;250735.57588767572;430735.4089219946;457671.52647964493;438024.4983934438;471468.59216682916;529450.4927950186;478817.98612572043;437869.15320432716;448123.7737234782;464904.1018876158;451759.4600026878;303489.1727938285;484085.4354396802;459307.5724470408;457671.52647964493;288964.7057630673;263844.3676079864;459626.4606523025;197586.60920076308;240016.08939377771;272.2037202515434;2932369.231751487;811302.5113958209;193732.58153537326;1395308.0559267036;0;2;2;15;33;34;30;1;130;127;969265171834.9963;369322662845.2484;812995697124.8745;37628.52965865454;16202.797481420186;-0.0;10157.253730673803;3510136.860182149;574181.4594015622;0.0;508312.4631080767;1.8769302051829093;0.1834894550307613
4461;2019-09-08 19:21:45.129;740;746;261;261;206;29;185;23;-25;33;753;290;-26;47;234;134;299;692;241;194;185;-83;717;349;354;144;352;302;713;204.0;-1.0;1034.0;346.0;151.0;0;100;48;1;0;0;1;1;0;0;1;1;0;1;0;36831.86328125;10206.017578125;20626.244140625;2968.67504882812;628.0;365908;686.0;0.0;Calculated values ==>;1567963305.129;347.16;347.76;299.26000000000005;299.26000000000005;293.76000000000005;276.06;273.20264511476705;291.66;275.46000000000004;270.66;276.46000000000004;348.46000000000004;302.16;270.56;277.86;296.56;286.56;303.06;342.36;292.56;291.66;341.76;335.96000000000004;264.86;243.40439225979637;267.8393353686513;273.20264511476705;297.26000000000005;7170000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;3020000.0;7130000.0;0.034;0.0;0.17233333333333334;0.057666666666666665;0.025166666666666667;0.05916666666666667;0.0;10206.017578125;20626.244140625;2968.67504882812;36831.86328125;491088.85211155604;492358.9752968917;273054.4415068204;273054.4415068204;251504.3582312567;430862.6128555636;458515.6908689271;438024.4983934438;471468.59216682916;529032.944651942;478817.98612572043;437869.15320432716;448540.00715330127;465325.50294009753;452255.5466972325;373619.6982253682;484411.1185175819;459735.5206260379;458515.6908689271;287708.2272785495;263425.85118522606;459830.47410488524;197586.36551225398;229686.87107613997;272.19557249926726;2932985.99771218;811473.8790799191;193782.06165567788;1395653.0781180307;0;2;2;15;33;34;30;1;130;127;969477907284.9625;369409077245.2347;813176927324.8457;41435.50489985838;15122.743595508404;-0.0;13539.038504406573;3510795.8369478574;574442.5490848578;0.0;508509.9651215213;2.0738267546185503;0.18781422107025797
4462;2019-09-08 19:22:45.110;741;746;263;262;203;27;194;21;-24;32;749;289;-24;46;235;130;299;692;240;208;193;-82;726;347;352;144;350;304;722;252.0;-1.0;1097.0;255.0;196.0;0;100;50;1;0;0;1;1;0;0;1;1;0;1;0;37777.18359375;10530.8779296875;20974.912109375;2978.94140625;627.0;365909;684.0;0.0;Calculated values ==>;1567963365.11;347.26;347.76;299.46000000000004;299.36;293.46000000000004;275.86;272.9856168485579;292.56;275.26000000000005;270.76000000000005;276.36;348.06000000000006;302.06;270.76000000000005;277.76000000000005;296.66;286.16;303.06;342.36;293.96000000000004;292.46000000000004;341.56000000000006;335.86;264.96000000000004;243.40439225979637;268.0796299477929;272.9856168485579;297.16;7259999.999999999;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;3040000.0;7220000.0;0.042;0.0;0.18283333333333335;0.042499999999999996;0.03266666666666666;0.07466666666666666;0.0;10530.8779296875;20974.912109375;2978.94140625;37777.18359375;490322.9723181927;491457.0833857195;273215.69037514256;272737.61609632924;250201.23927508097;430988.63858405815;460048.8752969512;437727.04723144654;471369.63528795214;528461.3794440429;478455.9337065108;437727.04723144654;448026.5480966273;465744.66450271517;452038.08830754133;298709.66641412507;483431.5492439425;461917.0532126514;459914.4856856361;286870.6033266602;263007.33956846996;459932.43042743695;197780.79491398574;230783.56167824188;272.2650221282206;2933607.5428839335;811646.6318199672;193831.60943099376;1395999.6446389765;0;2;2;15;33;34;30;1;130;127;969689640214.774;369495449885.1578;813358669754.6838;43870.17313204242;11141.444509321675;-0.0;17108.442325885433;3511506.492485285;574661.3480105958;0.0;508765.2799195831;2.0913620882221715;0.1677113451650929
4463;2019-09-08 19:23:45.130;744;750;258;257;195;31;198;23;-24;31;747;288;-25;48;236;123;299;698;239;222;198;-80;720;352;357;144;355;303;716;-1.0;0.0;1393.0;333.0;185.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;37221.74609375;10278.3583984375;20698.982421875;2969.79931640625;625.0;365910;683.0;0.0;Calculated values ==>;1567963425.13;347.56000000000006;348.16;298.96000000000004;298.86;292.66;276.26000000000005;273.5264737036516;292.96000000000004;275.46000000000004;270.76000000000005;276.26000000000005;347.86;301.96000000000004;270.66;277.96000000000004;296.76000000000005;285.46000000000004;303.06;342.96000000000004;295.36;292.96000000000004;341.46000000000004;335.66;265.16;243.40439225979637;267.9596281332873;273.5264737036516;297.06;7200000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3030000.0;7159999.999999999;0.0;0.0;0.23216666666666666;0.0555;0.030833333333333334;0.030833333333333334;0.0;10278.3583984375;20698.982421875;2969.79931640625;37221.74609375;491367.566831546;492636.26611725736;271362.95571695955;270899.6659293037;247826.64263324023;430671.36484660726;459805.1627156728;437953.82195464283;471270.65844568226;528329.302319711;478463.6263565091;437798.07955487026;448492.1240640218;465148.9974776233;450133.4123169994;303489.1727938285;484989.2904516023;463015.90774916107;459805.1627156728;286451.7998164319;262170.3306944222;460136.243033518;198772.2916828508;271362.95571695955;272.67978625152705;2934232.7422973076;811820.0999267697;193881.19879481025;1396347.0428554914;0;2;2;15;33;34;30;1;130;127;969902411115.5516;369581878685.47363;813540830455.3496;55529.97861143438;14505.69929996203;-0.0;5810.301382460326;3512335.103197708;574875.145451854;0.0;508956.33311436116;2.2342376703426137;0.22010144786955047
4464;2019-09-08 19:24:45.122;741;747;256;255;200;35;199;23;-25;31;744;288;-26;47;234;130;299;696;241;226;199;-79;715;355;360;144;358;302;711;-2.0;-1.0;1180.0;267.0;182.0;0;100;47;1;0;0;1;1;0;0;1;1;0;1;0;36559.91796875;10070.787109375;20496.52734375;2968.52075195312;624.0;365911;682.0;0.0;Calculated values ==>;1567963485.122;347.26;347.86;298.76000000000005;298.66;293.16;276.66;273.8482719121499;293.06;275.46000000000004;270.66;276.26000000000005;347.56000000000006;301.96000000000004;270.56;277.86;296.56;286.16;303.06;342.76;295.76000000000005;293.06;341.36;335.56;265.26000000000005;243.40439225979637;267.8393353686513;273.8482719121499;297.26000000000005;7150000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;3020000.0;7109999.999999999;0.0;0.0;0.19666666666666668;0.0445;0.030333333333333334;0.030333333333333334;0.0;10070.787109375;20496.52734375;2968.52075195312;36559.91796875;491435.7891692615;492702.36133491545;270844.29836724635;270381.83708962996;249599.42603620043;430477.46260093397;459469.1335377376;438024.4983934438;471270.65844568226;528092.9125784225;478586.994125655;437869.15320432716;448540.00715330127;464448.5893172968;450610.00787959766;377014.8474801205;485227.42480890854;463096.3509743104;459469.1335377376;286033.001929769;261751.83340796042;460238.099622146;199674.0237607416;270844.29836724635;273.04933941369;2934847.507516814;811989.6535287905;193930.6781971348;1396690.2929966415;0;2;2;15;33;34;30;1;130;127;970117482435.0662;369668267165.2786;813722306254.94;46875.59334443144;11595.101375832495;-0.0;5721.620000171568;3513188.3691781117;575092.6231227717;0.0;509052.4196457536;1.914140927992015;0.18577753689221177
4465;2019-09-08 19:25:45.131;736;743;262;261;195;30;200;23;-23;32;742;288;-24;49;235;125;299;695;241;227;200;-78;729;350;355;144;354;304;726;305.0;0.0;1295.0;375.0;193.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;37787.95703125;10466.671875;21113.138671875;2993.14379882812;623.0;365912;680.0;0.0;Calculated values ==>;1567963545.131;346.76;347.46000000000004;299.36;299.26000000000005;292.66;276.16;273.3108153835814;293.16;275.46000000000004;270.86;276.36;347.36;301.96000000000004;270.76000000000005;278.06;296.66;285.66;303.06;342.66;295.86;293.16;341.16;335.46000000000004;265.36;243.40439225979637;268.0796299477929;273.3108153835814;297.26000000000005;7290000.000000001;3500000.0;3550000.0;1440000.0;3540000.0;3040000.0;7259999.999999999;0.05083333333333333;0.0;0.21583333333333332;0.0625;0.03216666666666666;0.08299999999999999;0.0;10466.671875;21113.138671875;2993.14379882812;37787.95703125;489281.3822255919;490615.8656808644;272397.29212493665;271932.45352167153;247514.96589876944;430799.1582183253;460387.3511624245;437883.18805776763;471369.63528795214;527729.1532524921;478340.08308060665;437727.04723144654;448444.3321323563;465164.4692349649;450785.9164199044;297221.5346512317;483451.5760120727;463972.5866278886;460387.3511624245;285195.4229665811;261333.34086894934;460339.92326997116;198298.56234066415;227015.53994782196;272.4833691564839;2935467.1660773074;812160.8246923302;193980.36618719078;1397037.0922258846;0;2;2;15;33;34;30;1;130;127;970332014610.2911;369754680125.36926;813904133525.1306;51710.3483839415;16377.585058081688;-0.0;19369.860330812007;3514010.0419258038;575325.763809157;0.0;509261.5466797482;2.5296592503586504;0.21545066294963963
4466;2019-09-08 19:26:45.132;738;744;257;256;196;33;199;25;-24;32;741;288;-24;48;236;124;299;697;239;227;199;-77;719;355;360;145;359;303;715;-1.0;-1.0;1363.0;453.0;184.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;37136.01953125;10259.4814453125;20627.826171875;2978.56469726562;622.0;365913;678.0;0.0;Calculated values ==>;1567963605.132;346.96000000000004;347.56000000000006;298.86;298.76000000000005;292.76000000000005;276.46000000000004;273.8482719121499;293.06;275.66;270.76000000000005;276.36;347.26;301.96000000000004;270.76000000000005;277.96000000000004;296.76000000000005;285.56;303.06;342.86;295.86;293.06;340.96000000000004;335.36;265.46000000000004;243.61107973660833;267.9596281332873;273.8482719121499;297.06;7190000.000000001;3550000.0;3600000.0;1450000.0;3590000.0;3030000.0;7150000.0;0.0;0.0;0.22716666666666668;0.0755;0.03066666666666667;0.03066666666666667;0.0;10259.4814453125;20627.826171875;2978.56469726562;37136.01953125;490595.1225274885;491870.0745733999;270980.82191458327;270520.6838582004;248177.14020914742;430477.46260093397;459469.1335377376;437953.82195464283;471236.42390828294;527701.9744961296;478463.6263565091;437953.82195464283;448492.1240640218;464564.1698029545;449731.94308762124;369053.9035624366;484946.76892130455;463228.9603270487;459469.1335377376;284357.86631585273;260914.8530628454;460288.7612449732;198978.8609428844;270980.82191458327;272.774214976053;2936091.542954015;812333.5455150899;194030.13125400207;1397384.9393965185;0;2;2;15;33;34;30;1;130;127;970546518185.032;369841381570.2645;814086236559.9106;54287.14530983779;19728.897472807705;-0.0;5780.308223110066;3514893.369094059;575626.6561780068;0.0;509471.13491052337;2.3562467331367234;0.2456168748410172
4467;2019-09-08 19:27:45.123;735;742;257;255;200;33;194;25;-24;33;739;287;-25;49;235;130;299;692;239;227;194;-77;718;354;359;138;357;304;714;-3.0;-1.0;1311.0;342.0;176.0;0;0;48;1;0;0;1;1;0;0;1;1;1;1;0;38064.984375;10163.3935546875;20611.962890625;4206.158203125;621.0;365914;678.0;0.0;Calculated values ==>;1567963665.123;346.66;347.36;298.86;298.66;293.16;276.46000000000004;273.7412296467126;292.56;275.66;270.76000000000005;276.46000000000004;347.06000000000006;301.86;270.66;278.06;296.66;286.16;303.06;342.36;295.86;292.56;340.96000000000004;335.26000000000005;265.46000000000004;242.14157278889297;268.0796299477929;273.7412296467126;297.06;7180000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;3040000.0;7140000.000000001;0.0;0.0;0.2185;0.057;0.029333333333333333;0.029333333333333333;0.0;10163.3935546875;20611.962890625;4206.158203125;38064.984375;490258.98209971143;491681.2337242733;271062.612132621;270143.59755332494;249497.75149181802;430542.39183029096;458945.90446274553;437727.04723144654;472262.261994151;527415.194142179;478224.18098931183;437570.5891863215;448444.3321323563;464726.3611697759;450790.34610119683;371550.13213888905;484302.65041795804;463378.2884684054;458945.90446274553;284357.86631585273;260496.36997498586;461352.45794026717;199189.74770254645;271062.612132621;272.8536024841584;2936718.123984655;812503.7106113175;194089.99496387222;1397728.5527552757;0;2;2;15;33;34;30;1;130;128;970762185829.8057;369926268835.1755;814268309244.7196;52120.399947064674;14943.274483550083;-0.0;5511.243241683653;3515779.9656275045;575915.5476037917;0.0;509565.21705819195;2.0746648165945003;0.20740775036506082
4468;2019-09-08 19:28:45.133;732;738;259;258;204;33;191;24;-23;32;727;289;-23;59;236;132;299;686;239;227;191;-79;713;354;359;135;357;305;709;-2.0;-1.0;1345.0;236.0;169.0;0;0;50;1;0;0;1;1;0;0;1;1;1;1;0;37922.14453125;10229.521484375;20462.5390625;3978.8369140625;620.0;365915;676.0;0.0;Calculated values ==>;1567963725.133;346.36;346.96000000000004;299.06;298.96000000000004;293.56;276.46000000000004;273.7412296467126;292.26000000000005;275.56;270.86;276.36;345.86;302.06;270.86;279.06;296.76000000000005;286.36;303.06;341.76;295.86;292.26000000000005;340.76;335.16;265.26000000000005;241.49495122638035;268.19934244402924;273.7412296467126;297.06;7130000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3050000.0;7090000.000000001;0.0;0.0;0.22416666666666665;0.03933333333333333;0.028166666666666666;0.028166666666666666;0.0;10229.521484375;20462.5390625;3978.8369140625;37922.14453125;490331.05409832834;491606.38789273123;272441.431469336;271958.5610812401;250984.36529026696;430542.39183029096;458535.8290576415;437656.05685647397;472558.57531478856;526080.030684926;478332.38001621375;437656.05685647397;449642.78568856575;464857.1551205372;451080.55965983507;379804.5312891829;483942.692744796;463378.2884684054;458535.8290576415;283520.3318566784;260077.89159075968;461603.48210178304;199811.6531597065;272441.431469336;273.0993982861082;2937351.455596452;812673.6798934425;194158.21462455337;1398070.8973194167;0;2;2;15;33;34;30;1;130;128;970977621729.7715;370008182485.1625;814451039694.6906;53316.78716202537;10297.145271721676;-0.0;5241.658865403939;3516658.7552938117;576125.9194911907;0.0;509654.839510323;1.9859766069432785;0.18784449693751876
4469;2019-09-08 19:29:45.124;729;735;260;259;205;32;187;25;-21;32;727;292;-22;58;237;132;298;682;240;228;187;-81;720;350;355;130;353;307;716;454.0;-1.0;1210.0;96.0;182.0;0;0;56;1;0;0;1;1;0;0;1;1;1;0;0;38961.41796875;10848.4228515625;20759.900390625;4017.08251953125;619.0;365916;675.0;0.0;Calculated values ==>;1567963785.124;346.06000000000006;346.66;299.16;299.06;293.66;276.36;273.3108153835814;291.86;275.66;271.06;276.36;345.86;302.36;270.96000000000004;278.96000000000004;296.86;286.36;302.96000000000004;341.36;295.96000000000004;291.86;340.66;335.06;265.06;240.39332010688793;268.43790593516167;273.3108153835814;297.16;7200000.0;3500000.0;3550000.0;1300000.0;3529999.9999999995;3070000.0;7159999.999999999;0.07566666666666667;0.0;0.20166666666666666;0.016;0.030333333333333334;0.10600000000000001;0.0;10848.4228515625;20759.900390625;4017.08251953125;38961.41796875;489174.9680582753;490462.58201805456;272305.1906727386;271831.39155370044;251065.06033411255;430799.1582183253;458628.33589585364;437514.20447033056;473211.5349843978;525923.0666523852;478433.47824706975;437356.53477473935;449136.8774881625;465569.37634313264;451793.3098185262;300927.4319999086;482568.0582682974;464103.7369688208;458628.33589585364;283101.5729112263;259659.41789560125;462152.63742102;199789.59886363626;220540.91601655548;273.0735685467293;2937992.055848039;812849.3030826587;194224.83729179556;1398414.3661211482;0;2;2;15;33;34;30;1;130;128;971191789600.398;370087670560.39496;814634612155.2275;47941.128797350015;4197.808616918141;-0.0;25237.266507205608;3517502.4446902126;576246.692655257;0.0;509908.79245718085;2.171938880893205;0.1351616804297707
4470;2019-09-08 19:30:45.104;732;738;260;261;194;28;184;23;-21;31;741;293;-21;56;239;122;298;686;240;228;184;-81;729;349;354;127;352;306;726;-2.0;-1.0;1489.0;436.0;197.0;0;0;58;1;0;0;1;1;0;0;1;1;1;1;0;39935.96875;11189.796875;21125.837890625;4019.92846679688;618.0;365917;673.0;0.0;Calculated values ==>;1567963845.104;346.36;346.96000000000004;299.16;299.26000000000005;292.56;275.96000000000004;273.20264511476705;291.56;275.46000000000004;271.06;276.26000000000005;347.26;302.46000000000004;271.06;278.76000000000005;297.06;285.36;302.96000000000004;341.76;295.96000000000004;291.56;340.46000000000004;334.96000000000004;265.06;239.71726792356844;268.3187672390254;273.20264511476705;297.16;7290000.000000001;3490000.0;3540000.0;1270000.0;3520000.0000000005;3060000.0;7259999.999999999;0.0;0.0;0.24816666666666667;0.07266666666666667;0.03283333333333333;0.03283333333333333;0.0;11189.796875;21125.837890625;4019.92846679688;39935.96875;488690.02893389104;489882.7734701127;271472.5597216143;271932.45352167153;247201.08106572073;430862.6128555636;458379.467483997;437742.05038880615;473504.37459156296;527469.4539350944;478672.8616499831;437742.05038880615;449044.3348516398;465972.58579758817;450532.3640664405;295957.67571105674;482074.2081444177;464251.3028343667;458379.467483997;282264.0715131367;259240.94887492666;462598.415695192;197658.40131781297;271472.5597216143;272.2243200085968;2938649.314911497;813032.8936964947;194291.79005833907;1398763.2975909966;0;2;2;15;33;34;30;1;130;128;971404418700.4656;370164744860.4195;814818450855.286;59580.758911118144;19252.307711422876;-0.0;6136.776804864899;3518398.161749491;576442.0451521765;0.0;510170.1556680776;2.3384760237206983;0.24007668277763677
