;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4471;2019-09-08 19:31:45.115;737;743;253;252;198;31;178;24;-22;32;758;292;-23;48;238;124;298;691;240;229;178;-81;734;349;354;134;353;305;731;165.0;-1.0;1149.0;226.0;192.0;0;98;56;1;0;0;1;1;0;0;1;0;1;0;0;38559.0703125;11108.0556640625;21245.015625;3038.271484375;617.0;365918;672.0;0.0;Calculated values ==>;1567963905.115;346.86;347.46000000000004;298.46000000000004;298.36;292.96000000000004;276.26000000000005;273.20264511476705;290.96000000000004;275.56;270.96000000000004;276.36;348.96000000000004;302.36;270.86;277.96000000000004;296.96000000000004;285.56;302.96000000000004;342.26;296.06;290.96000000000004;340.36;334.86;265.06;241.2770596917726;268.19934244402924;273.20264511476705;297.16;7340000.000000001;3490000.0;3540000.0;1340000.0;3529999.9999999995;3050000.0;7309999.999999999;0.0275;0.0;0.1915;0.03766666666666666;0.032;0.0595;0.0;11108.0556640625;21245.015625;3038.271484375;38559.0703125;488915.9156371832;490108.5675871313;268036.01182150195;267616.10116501973;248305.67505466758;430862.6128555636;457559.15090656106;437812.597326149;472689.592463476;529325.6898092299;478680.11968201934;437656.05685647397;448117.77220923116;465698.93970120384;450821.4661859012;294184.8848485965;482290.55445857154;464382.07984468475;457559.15090656106;281845.32903042674;258822.4845140824;461553.8918033226;198494.32996317628;235894.89835756994;272.5570267434076;2939303.5601590998;813218.7432002298;194350.61917454615;1399116.4527697258;0;2;2;15;33;34;30;1;130;128;971616857640.1753;370243059215.31244;815001784460.0354;45829.448200009276;9908.576829312176;-0.0;13189.02302666497;3519276.741184255;576685.0970743685;0.0;510331.23352531437;1.9475680393714447;0.16263628382004353
4472;2019-09-08 19:32:45.145;742;748;253;253;186;31;174;23;-24;32;771;289;-25;45;239;118;298;697;239;229;174;-80;742;351;356;137;355;303;739;-2.0;-1.0;1457.0;426.0;180.0;0;99;53;1;0;0;1;1;0;0;1;0;1;1;0;38729.8515625;10949.9423828125;21450.05078125;3005.91796875;616.0;365919;669.0;0.0;Calculated values ==>;1567963965.145;347.36;347.96000000000004;298.46000000000004;298.46000000000004;291.76000000000005;276.26000000000005;273.4187578820637;290.56;275.46000000000004;270.76000000000005;276.36;350.26;302.06;270.66;277.66;297.06;284.96000000000004;302.96000000000004;342.86;296.06;290.56;340.06000000000006;334.76000000000005;265.16;241.92719264551067;267.9596281332873;273.4187578820637;297.06;7420000.0;3510000.0;3560000.0;1370000.0;3550000.0;3030000.0;7390000.000000001;0.0;0.0;0.24283333333333335;0.071;0.030000000000000002;0.030000000000000002;0.0;10949.9423828125;21450.05078125;3005.91796875;38729.8515625;488837.10538128926;490033.05600369844;267511.4969636795;267511.4969636795;244370.62640603882;430735.4089219946;456681.7176944001;437953.82195464283;472295.8960165899;530835.221780368;478579.31189514755;437798.07955487026;448075.1158509465;465539.2008351387;449585.57046002086;291946.99365322565;482334.50236486614;464087.17984003224;456681.7176944001;280589.13426710566;258404.02479325983;461201.9316245727;198146.9513863219;267511.4969636795;272.4271500871631;2939947.9565449255;813402.651758858;194401.01260408756;1399472.4228857183;0;2;2;15;33;34;30;1;130;128;971829964140.0737;370324399865.2737;815184275659.9485;58233.101736340606;18676.903596915807;-0.0;5675.106621921619;3520144.362693936;576923.4285173086;0.0;510488.5132061845;2.33252327966903;0.23927834359259104
4473;2019-09-08 19:33:45.106;747;753;250;248;196;32;175;24;-25;33;776;287;-26;44;239;124;298;701;239;230;175;-79;744;349;354;138;353;303;741;91.0;-1.0;1040.0;211.0;163.0;0;99;50;1;0;0;1;1;0;0;1;0;1;0;0;38113.59375;10803.9150390625;21607.23828125;3000.30493164062;615.0;365920;668.0;0.0;Calculated values ==>;1567964025.106;347.86;348.46000000000004;298.16;297.96000000000004;292.76000000000005;276.36;273.20264511476705;290.66;275.56;270.66;276.46000000000004;350.76;301.86;270.56;277.56;297.06;285.56;302.96000000000004;343.26;296.16;290.66;339.96000000000004;334.66;265.26000000000005;242.14157278889297;267.9596281332873;273.20264511476705;297.06;7440000.000000001;3490000.0;3540000.0;1380000.0;3529999.9999999995;3030000.0;7409999.999999999;0.015166666666666667;0.0;0.17333333333333334;0.035166666666666666;0.027166666666666665;0.042333333333333334;0.0;10803.9150390625;21607.23828125;3000.30493164062;38113.59375;489376.19721185084;490568.55868539016;266168.233348776;265371.9273633353;247374.69352486942;430862.6128555636;457147.0408154334;437798.07955487026;472262.261994151;531356.6340493629;478347.88983547763;437642.0229114993;447935.7548802551;465828.39991936815;450821.4661859012;291464.89059035695;482732.4778545998;464512.7476837228;457147.0408154334;280170.41352433193;257985.5697089033;461151.30288772174;198381.57611283474;241882.46244928523;272.5122457804359;2940587.902353501;813583.8160705422;194451.0319278548;1399831.000400718;0;2;2;15;33;34;30;1;130;128;972042825689.9519;370406846240.2265;815365957489.8445;41498.860596619495;9240.735391583527;-0.0;9112.867150833607;3520974.9221647726;577155.9242882017;0.0;510611.66621936235;1.6902004631717042;0.1484860131603244
4474;2019-09-08 19:34:45.106;751;756;252;251;191;31;182;24;-27;32;777;286;-28;48;240;124;298;704;239;230;182;-80;737;351;356;138;355;300;733;-1.0;0.0;1265.0;274.0;145.0;0;99;42;1;0;0;1;1;0;0;1;0;1;1;0;37110.5390625;10040.3037109375;21336.21875;2959.76416015625;615.0;365921;667.0;0.0;Calculated values ==>;1567964085.106;348.26;348.76;298.36;298.26000000000005;292.26000000000005;276.26000000000005;273.4187578820637;291.36;275.56;270.46000000000004;276.36;350.86;301.76000000000005;270.36;277.96000000000004;297.16;285.56;302.96000000000004;343.56000000000006;296.16;291.36;339.86;334.66;265.16;242.14157278889297;267.5978703862781;273.4187578820637;297.06;7370000.0;3510000.0;3560000.0;1380000.0;3550000.0;3000000.0;7330000.0;0.0;0.0;0.21083333333333334;0.04566666666666667;0.024166666666666666;0.024166666666666666;0.0;10040.3037109375;21336.21875;2959.76416015625;37110.5390625;490677.5801620808;491811.47896810184;267485.0131798321;267070.83320434066;246061.99013166034;430735.4089219946;457784.2476305463;438165.9764317512;472164.23178385233;531686.3184860918;478602.6681569408;438011.42202021845;449049.17973423813;465669.0585932454;450460.4646887586;293277.7156607364;484062.64390087535;464218.37197162234;457784.2476305463;279751.69817897916;257985.5697089033;461050.68122579856;198678.16061167239;267485.0131798321;272.63828276267793;2941214.7701269384;813757.5178934588;194500.69917028645;1400188.862542645;0;2;2;15;33;34;30;1;130;128;972255825689.9519;370489646240.2265;815546857489.8445;50492.014502066624;11981.678441378428;-0.0;4598.898165892259;3521741.512790595;577332.7777368097;0.0;510725.9309303351;1.95340258687533;0.19157268274993217
4475;2019-09-08 19:35:45.107;752;757;250;249;203;31;191;24;-28;33;775;286;-29;49;241;130;298;698;238;231;190;-80;726;350;354;137;353;300;723;209.0;-1.0;1170.0;149.0;138.0;0;99;37;1;0;0;1;1;0;0;1;0;1;0;0;35994.16796875;9513.9921875;21023.7265625;2973.6796875;614.0;365922;663.0;0.0;Calculated values ==>;1567964145.107;348.36;348.86;298.16;298.06;293.46000000000004;276.26000000000005;273.3108153835814;292.26000000000005;275.56;270.36;276.46000000000004;350.66;301.76000000000005;270.26000000000005;278.06;297.26000000000005;286.16;302.96000000000004;342.96000000000004;296.26000000000005;292.16;339.46000000000004;334.56;265.16;241.92719264551067;267.5978703862781;273.3108153835814;296.96000000000004;7259999.999999999;3500000.0;3540000.0;1370000.0;3529999.9999999995;3000000.0;7230000.0;0.034833333333333334;0.0;0.19499999999999998;0.024833333333333332;0.023;0.057833333333333334;0.0;9513.9921875;21023.7265625;2973.6796875;35994.16796875;491928.32995464536;492951.0082848616;267307.4391130382;266887.97537796677;250167.27398801575;430799.1582183253;459330.1300862276;438011.42202021845;472393.7743832905;531478.1602889443;478602.6681569408;437856.56215164;449186.5519142498;466087.013047778;451506.43233344075;297252.08096231736;484233.44332959555;464643.3069250969;459194.73155988165;278076.8904731985;257567.11924055516;461201.9316245727;199301.46029893885;226347.06570627517;272.88093426591524;2941823.986173982;813920.4730756043;194550.14535990974;1400541.867971218;0;2;2;15;33;34;30;1;130;128;972468829240.541;370572147615.45465;815726860490.3423;46548.44253564952;6503.861704586574;-0.0;13466.35667520024;3522550.196745987;577486.8264725549;0.0;510876.47723015706;1.984956284038582;0.1535379633719709
4476;2019-09-08 19:36:45.087;749;754;255;254;194;27;196;21;-28;32;772;285;-29;54;242;128;298;695;238;231;195;-81;724;348;353;138;352;299;721;241.0;-2.0;1214.0;401.0;147.0;0;99;32;1;0;0;1;1;0;0;1;0;1;1;0;35857.6796875;9099.79296875;20926.685546875;2965.33618164062;614.0;365923;663.0;0.0;Calculated values ==>;1567964205.087;348.06000000000006;348.56000000000006;298.66;298.56;292.56;275.86;273.0942459734351;292.76000000000005;275.26000000000005;270.36;276.36;350.36;301.66;270.26000000000005;278.56;297.36;285.96000000000004;302.96000000000004;342.66;296.26000000000005;292.66;339.46000000000004;334.56;265.06;242.14157278889297;267.47669482898436;273.0942459734351;296.96000000000004;7240000.000000001;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2990000.0;7209999.999999999;0.04016666666666667;0.0;0.20233333333333334;0.06683333333333333;0.0245;0.06466666666666668;0.0;9099.79296875;20926.685546875;2965.33618164062;35857.6796875;491692.46744399937;492716.190333885;269607.82266267133;269166.67747588747;247354.04038493478;430925.7729439634;460161.36591575533;438236.7768127522;472164.23178385233;531241.2277816804;478610.6596211561;438082.61597026663;450052.96061535843;466359.612001041;451575.3891207497;298263.31640942924;483995.92814733676;464789.8001349473;460026.9349029475;278076.8904731985;257567.11924055516;460950.02995983476;197441.0491634351;224782.58448402197;272.13352929504356;2942422.5519804624;814075.5362463805;194599.62066137203;1400891.3382085955;0;2;2;15;33;34;30;1;130;128;972680858539.7656;370654620115.1531;815906500589.6853;48721.002227711826;17611.183549892707;-0.0;15212.467993757187;3523343.844145433;577687.7181960375;0.0;511115.38777145615;2.471663184326754;0.22271746456600164
4477;2019-09-08 19:37:45.108;747;752;254;253;205;30;199;23;-29;31;770;285;-30;56;243;132;298;688;239;232;199;-82;703;351;356;137;354;298;699;-2.0;-1.0;1188.0;477.0;142.0;0;99;26;1;0;0;1;1;0;0;1;0;1;1;0;34430.91015625;8447.01171875;20147.4375;2950.5263671875;613.0;365924;662.0;0.0;Calculated values ==>;1567964265.108;347.86;348.36;298.56;298.46000000000004;293.66;276.16;273.4187578820637;293.06;275.46000000000004;270.26000000000005;276.26000000000005;350.16;301.66;270.16;278.76000000000005;297.46000000000004;286.36;302.96000000000004;341.96000000000004;296.36;293.06;339.36;334.46000000000004;264.96000000000004;241.92719264551067;267.35522164206344;273.4187578820637;297.06;7030000.0;3510000.0;3560000.0;1370000.0;3540000.0;2980000.0;6990000.000000001;0.0;0.0;0.198;0.07949999999999999;0.023666666666666666;0.023666666666666666;0.0;8447.01171875;20147.4375;2950.5263671875;34430.91015625;493496.8777184428;494601.29521379643;270912.5702070701;270437.31634900626;251687.53020349026;430735.4089219946;460096.79854208254;438307.6172986034;472198.00020708365;531108.5569390481;478733.81998240977;438153.8488135099;450505.4477509386;466201.75019206293;451615.89276591677;388769.46880033944;485326.47033108724;464480.4244350529;460096.79854208254;277658.20189090865;257148.6733736563;461001.0036110699;197449.00323127687;270912.5702070701;272.1487396112355;2943008.495238981;814221.8107973146;194648.93677066537;1401233.742367683;0;2;2;15;33;34;30;1;130;128;972893632985.2863;370737148990.35504;816085663275.1237;47690.005585330655;20952.38403019354;-0.0;4477.360070595294;3524147.550411281;578009.1937370636;0.0;511279.52710105927;2.317952330852832;0.25276002565121414
4478;2019-09-08 19:38:45.118;738;743;260;259;203;29;203;22;-27;31;767;286;-28;60;242;133;298;666;238;232;203;-81;699;350;355;139;354;300;696;181.0;-1.0;1213.0;463.0;169.0;0;99;25;1;0;0;1;1;0;0;1;0;1;1;0;34605.3046875;8322.0087890625;20040.3515625;2967.65966796875;612.0;365925;662.0;0.0;Calculated values ==>;1567964325.118;346.96000000000004;347.46000000000004;299.16;299.06;293.46000000000004;276.06;273.3108153835814;293.46000000000004;275.36;270.46000000000004;276.26000000000005;349.86;301.76000000000005;270.36;279.16;297.36;286.46000000000004;302.96000000000004;339.76;296.36;293.46000000000004;339.36;334.36;265.06;242.35481222062532;267.5978703862781;273.3108153835814;296.96000000000004;6990000.000000001;3500000.0;3550000.0;1390000.0;3540000.0;3000000.0;6959999.999999999;0.030166666666666668;0.0;0.2021666666666667;0.07716666666666666;0.028166666666666666;0.058333333333333334;0.0;8322.0087890625;20040.3515625;2967.65966796875;34605.3046875;492610.2394195933;493621.1798856105;274204.50460492517;273681.2986944173;251125.8184641755;430799.1582183253;460790.1143214629;438165.9764317512;471934.1488268154;530645.188653613;478602.6681569408;438011.42202021845;450686.8076578895;466072.45092096843;451936.46894678305;391885.83322365646;482359.2088659995;464627.23559176613;460790.1143214629;277658.20189090865;256730.23209357203;460798.24970661505;197616.33257127492;234597.47849609458;272.21156393903567;2943583.892912886;814361.5759251638;194698.26320732;1401568.696426191;0;2;2;15;33;34;30;1;130;128;973106968535.2523;370819962790.34186;816265093175.0951;48631.119667126295;20308.87127227708;-0.0;13194.570423146486;3524950.3602342648;578353.0948384951;0.0;511426.81773283164;2.621593006048093;0.2504579230736303
4479;2019-09-08 19:39:45.129;728;734;261;260;207;33;206;23;-26;32;765;285;-27;60;242;134;298;661;237;233;205;-81;687;354;359;139;358;301;683;-2.0;-1.0;1255.0;443.0;182.0;0;100;25;1;0;0;1;1;0;0;1;0;1;1;0;34449.4453125;8185.1015625;19491.51953125;2990.08374023438;612.0;365926;659.0;0.0;Calculated values ==>;1567964385.129;345.96000000000004;346.56000000000006;299.26000000000005;299.16;293.86;276.46000000000004;273.7412296467126;293.76000000000005;275.46000000000004;270.56;276.36;349.66;301.66;270.46000000000004;279.16;297.36;286.56;302.96000000000004;339.26;296.46000000000004;293.66;339.06000000000006;334.36;265.06;242.35481222062532;267.7187500070086;273.7412296467126;296.86;6870000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3010000.0;6830000.0;0.0;0.0;0.20916666666666667;0.07383333333333333;0.030333333333333334;0.030333333333333334;0.0;8185.1015625;19491.51953125;2990.08374023438;34449.4453125;492388.0086078806;493637.7588909033;276250.05212306237;275669.0547325627;253004.71074487505;430542.39183029096;460573.8461640964;438095.2167564963;472032.3497595296;530361.0249238308;478363.81373897893;437940.2675631159;450506.6178912395;465494.84668458975;451369.99078110245;399476.24647899455;483053.8024182104;464169.8927984072;460438.91947669676;276402.16793126165;256730.23209357203;460798.24970661505;198516.02608931332;276250.05212306237;272.5862860209963;2944159.454662412;814499.1603971018;194747.92017109515;1401898.1890807694;0;2;2;15;33;34;30;1;130;128;973321207804.9595;370903378080.22784;816445426229.8486;50111.98071455244;19365.170843744112;-0.0;5587.06230972691;3525773.3702605017;578683.7724687966;0.0;511583.3600328861;2.4477430579642334;0.255377040170439
4480;2019-09-08 19:40:45.129;715;722;262;261;210;34;205;24;-24;33;765;285;-25;58;240;134;298;649;238;232;204;-80;690;353;358;138;357;305;687;230.0;-1.0;957.0;235.0;227.0;0;100;30;1;0;0;1;1;0;0;1;0;1;1;0;35409.3046875;8530.9462890625;19606.046875;3023.53247070312;610.0;365927;659.0;0.0;Calculated values ==>;1567964445.129;344.66;345.36;299.36;299.26000000000005;294.16;276.56;273.6339639331285;293.66;275.56;270.76000000000005;276.46000000000004;349.66;301.66;270.66;278.96000000000004;297.16;286.56;302.96000000000004;338.06000000000006;296.36;293.56;339.06000000000006;334.16;265.16;242.14157278889297;268.19934244402924;273.6339639331285;296.96000000000004;6900000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3050000.0;6870000.0;0.03833333333333333;0.0;0.1595;0.03916666666666667;0.03783333333333334;0.07616666666666666;0.0;8530.9462890625;19606.046875;3023.53247070312;35409.3046875;490222.69804053736;491532.8620733024;276332.86205238005;275757.96724159486;253890.32243553118;430607.02586249536;460594.19487161405;437499.1961693786;472262.261994151;530057.28727503;477868.0017812269;437342.01223029394;449505.0126014062;465379.25235888857;451548.11806132726;397762.8635079209;480798.06980816234;464185.92985963024;460459.43622653774;276402.16793126165;255893.36323571714;461050.68122579856;199331.02947253542;237579.20451766613;272.9053038571546;2944741.610912412;814638.4607958648;194798.03363951962;1402224.0021341548;0;2;2;15;33;34;30;1;130;128;973536307804.9595;370986478080.22784;816627226229.8486;37987.82258814648;10250.68636033614;-0.0;16976.04431515905;3526507.535288024;578930.5712788306;0.0;511771.3859214268;2.092857932758431;0.16228188123816073
4481;2019-09-08 19:41:45.120;706;713;262;262;197;36;200;25;-20;33;767;285;-21;56;240;120;297;652;237;231;199;-80;690;358;363;138;361;308;685;-2.0;-2.0;1645.0;239.0;233.0;0;100;38;1;0;0;1;1;0;0;1;0;1;1;0;36433.73828125;9096.26953125;19537.921875;3050.54516601562;609.0;365928;658.0;0.0;Calculated values ==>;1567964505.12;343.76;344.46000000000004;299.36;299.36;292.86;276.76000000000005;274.1680685717883;293.16;275.66;271.16;276.46000000000004;349.86;301.66;271.06;278.76000000000005;297.16;285.16;302.86;338.36;296.26000000000005;293.06;338.96000000000004;334.06;265.16;242.14157278889297;268.5567601203482;274.1680685717883;296.86;6900000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3080000.0;6850000.0;0.0;0.0;0.27416666666666667;0.03983333333333334;0.03883333333333334;0.03883333333333334;0.0;9096.26953125;19537.921875;3050.54516601562;36433.73828125;488922.06728142005;490448.4985462669;276584.6117417182;276584.6117417182;249520.7659928966;430280.9020939914;459131.61449609476;437443.34373287327;472262.261994151;530038.3807940419;477494.265283375;437285.26766895736;448673.3390170395;464796.26975366054;448584.64890675823;397104.42356595915;481478.63062873716;463311.6885489323;458994.64414827694;275983.5004908252;255474.93562877487;461050.68122579856;201074.14699993652;276584.6117417182;273.61318639291653;2945340.21313272;814785.3322268602;194848.6433605088;1402550.152943435;0;2;2;15;33;34;30;1;130;128;973752575359.7325;371069265660.141;816811098644.6558;64804.55477094682;10355.731946663505;-0.0;7083.5895917880325;3527364.009941313;579102.2656731859;0.0;511971.8527958987;2.5956938641992156;0.23530951506967476
4482;2019-09-08 19:42:45.100;697;704;258;257;197;40;190;27;-18;35;769;285;-19;50;238;121;297;655;236;230;190;-79;691;361;366;138;365;310;686;-2.0;-1.0;1555.0;289.0;229.0;0;100;48;1;0;0;1;1;0;0;1;0;1;1;0;36952.4296875;9808.443359375;19555.09765625;3083.8486328125;607.0;365929;657.0;0.0;Calculated values ==>;1567964565.1;342.86;343.56000000000006;298.96000000000004;298.86;292.86;277.16;274.4858918419099;292.16;275.86;271.36;276.66;350.06000000000006;301.66;271.26000000000005;278.16;296.96000000000004;285.26000000000005;302.86;338.66;296.16;292.16;338.86;333.86;265.26000000000005;242.14157278889297;268.7936212382143;274.4858918419099;296.76000000000005;6909999.999999999;3610000.0;3660000.0;1380000.0;3650000.0;3100000.0;6859999.999999999;0.0;0.0;0.25916666666666666;0.04816666666666667;0.03816666666666667;0.03816666666666667;0.0;9808.443359375;19555.09765625;3083.8486328125;36952.4296875;487506.75473343674;489048.7583440566;274205.74903354875;273667.60414054495;249484.9444024974;430081.6785162784;457268.8428174728;437301.7563972805;472458.26935960614;530095.8074964032;477244.20271529123;437142.86386454466;447454.47902896354;463943.7019641529;448172.1041664017;396494.1568596943;481818.5281680971;462728.6262450802;457268.8428174728;275564.83829863765;254638.09398592086;461151.30288772174;201508.4832363886;274205.74903354875;273.7965593957872;2945951.5606821873;814942.8189879075;194899.74626886586;1402875.819514578;0;2;2;15;33;34;30;1;130;128;973971202459.8021;371152038060.1673;816996436844.7147;61109.75662753115;12506.129146539215;-0.0;6986.908079419769;3528412.946107991;579292.7176771868;0.0;512089.06785848027;2.484107187875791;0.2310643405076502
4483;2019-09-08 19:43:45.111;689;696;258;257;197;40;187;30;-15;36;772;285;-16;48;238;122;297;655;236;229;187;-79;698;362;367;139;365;312;693;-2.0;-2.0;1601.0;284.0;235.0;0;100;61;1;0;0;1;1;0;0;1;0;1;1;0;38245.2578125;10865.80859375;19806.263671875;3095.65478515625;605.0;365930;655.0;0.0;Calculated values ==>;1567964625.111;342.06000000000006;342.76;298.96000000000004;298.86;292.86;277.16;274.5913991737795;291.86;276.16;271.66;276.76000000000005;350.36;301.66;271.56;277.96000000000004;296.96000000000004;285.36;302.86;338.66;296.06;291.86;338.66;333.66;265.26000000000005;242.35481222062532;269.02936301313275;274.5913991737795;296.76000000000005;6980000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3120000.0;6930000.0;0.0;0.0;0.26683333333333337;0.04733333333333333;0.03916666666666667;0.03916666666666667;0.0;10865.80859375;19806.263671875;3095.65478515625;38245.2578125;485582.6421359438;487148.7784497092;273466.465382089;272950.18121925025;249237.63907945566;430014.67791919125;456686.0800191835;437319.724394416;472424.9728513876;530258.3871958505;476993.4093560949;437160.35228701105;446788.0355751042;463943.7019641529;448134.4637879286;391786.6570455457;481029.1341773025;462443.7821703978;456686.0800191835;274727.5295995403;253801.27034056993;460999.92832466104;201820.05643887378;273466.465382089;273.9228234624918;2946578.32296501;815115.136006962;194951.25157172448;1403203.8909952473;0;2;2;15;33;34;30;1;130;128;974191142775.3754;371235153295.3839;817183071055.2012;62839.16139947053;12267.847269260596;-0.0;7176.1015732862015;3529446.043127311;579499.2053303206;0.0;512207.1145771585;2.436738194379406;0.22513013499252543
4484;2019-09-08 19:44:45.111;686;693;256;256;193;41;188;31;-14;38;776;285;-15;43;238;119;297;656;234;228;187;-80;708;363;368;138;366;313;703;-1.0;-1.0;1562.0;462.0;242.0;0;100;72;1;0;0;1;1;0;0;1;0;1;1;0;39833.40234375;11754.1220703125;20170.4921875;3094.63012695312;604.0;365931;655.0;0.0;Calculated values ==>;1567964685.111;341.76;342.46000000000004;298.76000000000005;298.76000000000005;292.46000000000004;277.26000000000005;274.69669130483857;291.96000000000004;276.26000000000005;271.76000000000005;276.96000000000004;350.76;301.66;271.66;277.46000000000004;296.96000000000004;285.06;302.86;338.76;295.96000000000004;291.86;338.66;333.56;265.16;242.14157278889297;269.14681796795327;274.69669130483857;296.56;7080000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3130000.0;7030000.0;0.0;0.0;0.2603333333333333;0.077;0.04033333333333333;0.04033333333333333;0.0;11754.1220703125;20170.4921875;3094.63012695312;39833.40234375;484051.7418423213;485639.4671910653;271523.4685121535;271523.4685121535;247603.67188464833;429947.3805835815;456662.1077966673;437249.5021140777;472752.1489716358;530602.0755241937;476867.73676542635;437089.72060350876;445876.5353497169;463795.54956771457;447491.43718633126;382892.7095291733;480046.13989067456;462157.9346378222;456521.675545363;274727.5295995403;253382.8652305231;461050.68122579856;201130.95733909326;271523.4685121535;273.6574951791176;2947228.978466312;815303.6354291625;195002.83727932538;1403537.0306274088;0;2;2;15;33;34;30;1;130;128;974411642775.3754;371318253295.3839;817370571055.2012;61469.52782308761;20013.818739276307;-0.0;7461.59435033945;3530481.948870832;579768.2192137251;0.0;512329.09537652205;2.5398874954422768;0.2519253789599719
4485;2019-09-08 19:45:45.122;688;695;253;252;187;42;188;33;-14;39;779;284;-15;40;239;117;297;658;233;227;188;-80;719;365;370;138;368;312;714;-2.0;-1.0;1551.0;399.0;249.0;0;100;81;1;0;0;1;1;0;0;1;0;1;1;0;40742.21484375;12775.1142578125;20528.162109375;3098.89892578125;602.0;365932;653.0;0.0;Calculated values ==>;1567964745.122;341.96000000000004;342.66;298.46000000000004;298.36;291.86;277.36;274.9066339382667;291.96000000000004;276.46000000000004;271.76000000000005;277.06;351.06000000000006;301.56;271.66;277.16;297.06;284.86;302.86;338.96000000000004;295.86;291.96000000000004;338.46000000000004;333.36;265.16;242.14157278889297;269.02936301313275;274.9066339382667;296.46000000000004;7190000.000000001;3650000.0;3700000.0;1380000.0;3679999.9999999995;3120000.0;7140000.000000001;0.0;0.0;0.2585;0.0665;0.0415;0.0415;0.0;12775.1142578125;20528.162109375;3098.89892578125;40742.21484375;483151.50304223;484754.1381853876;269243.4510369995;268800.0177411104;245376.5686555404;429811.8947417682;456332.7804492596;437478.7579247441;472850.0741107318;530992.0973231922;476875.98907140514;437319.724394416;445639.04230116797;463631.7240545723;446803.3304159217;299667.5918115934;479096.7063720195;461718.61366517685;456332.7804492596;273890.2417152289;252546.06836287308;461050.68122579856;201907.91016504794;269243.4510369995;273.97060916260466;2947900.5650435938;815508.0832068396;195054.459483697;1403876.2482579187;0;2;2;15;33;34;30;1;130;128;974633083365.0728;371401068475.27075;817558105429.9448;60895.06414588146;17232.994275539917;-0.0;7764.2071706087945;3531501.840748417;580078.6662266108;0.0;512456.00031733105;2.3595366183685362;0.22624570771301714
4486;2019-09-08 19:46:45.112;692;699;250;250;185;44;189;34;-14;40;783;282;-15;36;239;117;297;661;231;226;188;-80;731;366;372;138;370;312;726;-2.0;-2.0;1670.0;354.0;242.0;0;100;89;1;0;0;1;1;0;0;1;0;1;1;0;41666.3203125;13582.2412109375;20955.46875;3088.11376953125;601.0;365933;652.0;0.0;Calculated values ==>;1567964805.112;342.36;343.06000000000006;298.16;298.16;291.66;277.56;275.0112864084945;292.06;276.56;271.76000000000005;277.16;351.46000000000004;301.36;271.66;276.76000000000005;297.06;284.86;302.86;339.26;295.76000000000005;291.96000000000004;338.36;333.26000000000005;265.16;242.14157278889297;269.02936301313275;275.0112864084945;296.26000000000005;7309999.999999999;3660000.0;3720000.0000000005;1380000.0;3700000.0;3120000.0;7259999.999999999;0.0;0.0;0.2783333333333333;0.059000000000000004;0.04033333333333333;0.04033333333333333;0.0;13582.2412109375;20955.46875;3088.11376953125;41666.3203125;482444.35752611456;484060.04907695315;267109.051952007;267109.051952007;244421.79989717974;429743.705733735;456143.4947249072;437478.7579247441;472947.9820155742;531411.1529956271;476640.97902304743;437319.724394416;445059.4903884575;463333.8719451782;446610.4118461461;294111.90237270633;478183.99638785515;461276.7080979507;456001.8206241952;273471.60554148915;252127.67657613798;461050.68122579856;202501.14792395342;267109.051952007;274.2065311231103;2948587.1883803727;815727.6912283426;195106.0093297596;1404221.887565648;0;2;2;15;33;34;30;1;130;128;974855646265.1082;371483854675.28394;817745274229.9746;65402.10145022007;15254.422464808864;-0.0;7618.675003111592;3532554.141715822;580349.3495780779;0.0;512584.1696370183;2.3461333245617895;0.21792697604742903
4487;2019-09-08 19:47:45.093;699;706;247;247;185;47;191;41;-16;42;784;281;-17;35;238;119;297;666;231;225;191;-80;739;369;374;137;373;310;733;-3.0;-1.0;1729.0;290.0;235.0;0;100;92;1;0;0;1;1;0;0;1;0;1;1;0;41867.55078125;13977.8251953125;21159.529296875;3076.32250976562;600.0;365934;649.0;0.0;Calculated values ==>;1567964865.093;343.06000000000006;343.76;297.86;297.86;291.66;277.86;275.3239800832674;292.26000000000005;277.26000000000005;271.56;277.36;351.56000000000006;301.26000000000005;271.46000000000004;276.66;296.96000000000004;285.06;302.86;339.76;295.66;292.26000000000005;338.06000000000006;333.16;265.16;241.92719264551067;268.7936212382143;275.3239800832674;296.26000000000005;7390000.000000001;3690000.0;3740000.0;1370000.0;3729999.9999999995;3100000.0;7330000.0;0.0;0.0;0.2881666666666666;0.04833333333333333;0.03916666666666667;0.03916666666666667;0.0;13977.8251953125;21159.529296875;3076.32250976562;41867.55078125;482643.11317724374;484367.11021682806;265445.1912009966;265445.1912009966;244230.45794594084;429537.3511455088;456095.86808110506;437618.5379703155;473273.90776018414;531666.0615955687;476775.5687450562;437460.313363465;445309.8209470371;462750.0658528056;446338.1017085922;291824.8407288035;478165.2930990365;460832.17119229893;456095.86808110506;272215.72791638016;251709.28920128586;461201.9316245727;203625.72515196682;265445.1912009966;274.6569254274392;2949283.0835355967;815957.2857202372;195157.36336477895;1404572.7347455923;0;2;2;15;33;34;30;1;130;128;975079375394.9089;371566328550.2105;817931815139.8085;67428.9288938208;12449.51664617595;-0.0;7467.151511137583;3533660.7164413733;580580.1426295135;0.0;512709.8450480385;2.285715584152503;0.20591650704902642
4488;2019-09-08 19:48:45.144;705;712;245;244;188;49;195;47;-18;45;784;282;-19;32;237;125;297;670;232;223;195;-80;738;372;377;137;376;308;732;-1.0;-1.0;2299.0;3.0;221.0;0;100;94;1;0;0;1;1;0;0;1;0;1;1;0;41467.62109375;14125.4873046875;21082.3671875;3055.2431640625;599.0;365935;649.0;0.0;Calculated values ==>;1567964925.144;343.66;344.36;297.66;297.56;291.96000000000004;278.06;275.63479819532273;292.66;277.86;271.36;277.66;351.56000000000006;301.36;271.26000000000005;276.36;296.86;285.66;302.86;340.16;295.46000000000004;292.66;338.06000000000006;333.06;265.16;241.92719264551067;268.5567601203482;275.63479819532273;296.36;7380000.0;3720000.0000000005;3770000.0000000005;1370000.0;3760000.0;3080000.0;7320000.0;0.0;0.0;0.38316666666666666;0.0005;0.036833333333333336;0.036833333333333336;0.0;14125.4873046875;21082.3671875;3055.2431640625;41467.62109375;483673.9147670091;485383.94475687284;264707.70469257294;264313.17016621196;245169.98108329135;429328.3091220336;456167.8710028387;437758.51091407164;473566.98283907154;531816.0763490046;477143.9026681897;437601.09044165985;445271.23071639397;462161.6608392752;446686.9451504511;292080.20757650986;478911.21366601967;460091.3394483789;456167.8710028387;272215.72791638016;251290.9062238717;461201.9316245727;206118.95946152782;264707.70469257294;275.62866155833126;2949978.133593391;816191.6790566623;195208.50317741843;1404925.049763756;0;2;2;15;33;34;30;1;130;128;975304866900.353;371648598420.3725;818117372730.1738;88756.55479823303;127.54148608152245;-0.0;7052.116125761457;3534963.3684552154;580685.040534984;0.0;512830.9417900636;2.507277724139136;0.19598457299127667
4489;2019-09-08 19:49:45.154;708;714;246;245;192;51;199;48;-19;47;784;282;-21;31;236;129;297;673;234;221;198;-80;735;374;379;139;377;307;729;-2.0;-2.0;1669.0;286.0;211.0;0;100;94;1;0;0;1;1;0;0;1;0;1;1;0;41100.1796875;14105.15234375;20919.6484375;3043.05517578125;598.0;365936;647.0;0.0;Calculated values ==>;1567964985.154;343.96000000000004;344.56000000000006;297.76000000000005;297.66;292.36;278.26000000000005;275.84098080016133;293.06;277.96000000000004;271.26000000000005;277.86;351.56000000000006;301.36;271.06;276.26000000000005;296.76000000000005;286.06;302.86;340.46000000000004;295.26000000000005;292.96000000000004;337.86;332.96000000000004;265.16;242.35481222062532;268.43790593516167;275.84098080016133;296.56;7350000.0;3740000.0;3790000.0;1390000.0;3770000.0000000005;3070000.0;7290000.000000001;0.0;0.0;0.2781666666666667;0.04766666666666666;0.035166666666666666;0.035166666666666666;0.0;14105.15234375;20919.6484375;3043.05517578125;41100.1796875;484455.92439286935;486004.56256214174;265283.46177145705;264883.22025406425;246487.7121092991;429187.4505931623;456407.08441138035;437828.56808052456;473503.23161362135;531891.0264084993;477269.1730796724;437514.20447033056;445324.3809667724;461873.6998193133;446921.4679404842;292893.37600978214;479723.4614595375;459500.77389246825;456264.6031465988;271378.50176498963;250872.52762923925;460899.1040995481;204806.86950690148;265283.46177145705;275.1363442785175;2950666.3132772935;816426.9735962503;195259.3308001012;1405275.1248967082;0;2;2;15;33;34;30;1;130;128;975531704700.317;371731412220.3593;818301903480.1445;64818.86915322949;12207.063182249487;-0.0;6716.170138359151;3536243.376953807;580787.8460385991;0.0;512945.6966315328;2.1998113728380524;0.20238112461121008
4490;2019-09-08 19:50:45.125;708;714;247;246;193;51;201;47;-21;49;782;283;-22;30;237;132;297;674;236;219;201;-81;732;375;380;135;378;305;726;-1.0;-1.0;1711.0;359.0;212.0;8;100;95;1;0;0;1;1;0;0;1;0;1;1;0;41187.46484375;14085.2265625;21137.310546875;3038.30200195312;598.0;365937;646.0;0.0;Calculated values ==>;1567965045.125;343.96000000000004;344.56000000000006;297.86;297.76000000000005;292.46000000000004;278.26000000000005;275.94376602880345;293.26000000000005;277.86;271.06;278.06;351.36;301.46000000000004;270.96000000000004;276.16;296.86;286.36;302.86;340.56000000000006;295.06;293.26000000000005;337.76;332.96000000000004;265.06;241.49495122638035;268.19934244402924;275.94376602880345;296.76000000000005;7320000.0;3750000.0;3800000.0;1350000.0;3779999.9999999995;3050000.0;7259999.999999999;0.0;0.0;0.2851666666666667;0.05983333333333333;0.035333333333333335;0.035333333333333335;0.0;14085.2265625;21137.310546875;3038.30200195312;41187.46484375;484778.44045699807;486322.465672392;265871.2524027714;265464.94025989046;246888.2515627293;429116.5711722346;456527.19643919845;437968.82056851813;474215.1651988832;531832.1696625018;477635.4979196218;437812.597326149;445574.1301323474;461857.7324441435;447194.1038336596;293790.44810495834;480219.0972774481;459064.3278325628;456527.19643919845;270959.89632461156;250872.52762923925;461403.41106331255;204686.2734451144;265871.2524027714;275.0947522298673;2951351.71221154;816661.7798757156;195309.98428218995;1405625.4301585702;0;2;2;15;33;34;30;1;130;128;975759294645.1505;371813572490.2992;818485414740.0103;66524.40635469063;15360.242067488854;-0.0;6736.510022620423;3537337.37522738;581017.4625471996;0.0;513057.7481150528;2.3162366666067524;0.22178750589107926
4491;2019-09-08 19:51:45.115;708;713;249;249;197;50;202;45;-22;51;782;283;-23;29;237;133;297;673;237;217;202;-80;734;373;378;138;376;304;727;-3.0;0.0;1506.0;284.0;221.0;69;100;93;1;0;0;1;1;0;0;1;0;1;1;0;43562.91796875;13991.8681640625;23498.3828125;3012.3974609375;596.0;365938;644.0;0.0;Calculated values ==>;1567965105.115;343.96000000000004;344.46000000000004;298.06;298.06;292.86;278.16;275.73799182748917;293.36;277.66;270.96000000000004;278.26000000000005;351.36;301.46000000000004;270.86;276.06;296.86;286.46000000000004;302.86;340.46000000000004;294.86;293.36;337.56000000000006;332.76000000000005;265.16;242.14157278889297;268.0796299477929;275.73799182748917;296.86;7340000.000000001;3729999.9999999995;3779999.9999999995;1380000.0;3760000.0;3040000.0;7270000.0;0.0;0.0;0.251;0.04733333333333333;0.036833333333333336;0.036833333333333336;0.0;13991.8681640625;23498.3828125;3012.3974609375;43562.91796875;484563.5182262489;486066.51375223795;266629.0678250737;266629.0678250737;248114.63403186886;429258.0297950786;456997.11663087;438039.0146135774;474023.85370002396;531907.1257792506;477760.05369502073;437883.18805776763;445627.2469483674;462161.6608392752;447728.9535180644;293182.10050299024;479950.2646214663;459102.46229502873;456997.11663087;270122.7006405761;250035.78352995744;461050.68122579856;204334.72047644586;266629.0678250737;274.9497192074286;2952057.8476928915;816895.7166691759;195360.3983739728;1405997.332275939;0;2;2;15;33;34;30;1;130;128;975986656745.1866;371895458840.3122;818668084290.0393;58659.77782842002;12151.222142136028;-0.0;7011.889797680163;3538380.4028954827;581246.686538616;0.0;513172.2990185738;1.9214271848994124;0.17899257640664556
4492;2019-09-08 19:52:45.106;711;716;252;251;202;43;193;41;-25;50;781;283;-26;28;239;133;297;674;238;216;193;-80;733;364;369;136;367;301;726;-1.0;-1.0;1324.0;59.0;181.0;60;98;86;1;0;0;1;1;0;0;1;0;1;1;0;42909.83984375;13312.9189453125;23207.72265625;2981.373046875;595.0;365939;643.0;0.0;Calculated values ==>;1567965165.106;344.26;344.76;298.36;298.26000000000005;293.36;277.46000000000004;274.8017692304317;292.46000000000004;277.26000000000005;270.66;278.16;351.26;301.46000000000004;270.56;275.96000000000004;297.06;286.46000000000004;302.86;340.56000000000006;294.76000000000005;292.46000000000004;337.46000000000004;332.66;265.16;241.71165711629368;267.7187500070086;274.8017692304317;296.96000000000004;7330000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;3010000.0;7259999.999999999;0.0;0.0;0.22066666666666668;0.009833333333333333;0.030166666666666668;0.030166666666666668;0.0;13312.9189453125;23207.72265625;2981.373046875;42909.83984375;485125.8679105932;486621.88575159246;267950.9484582925;267528.2611575819;249743.10344644476;429879.7862731237;457199.14329477446;438249.86041294545;474183.892769976;532027.6715589184;478132.6452801639;438095.2167564963;446070.60221923905;463780.20084055996;449410.5940142182;293480.8400048258;480219.0972774481;460377.2924585903;457199.14329477446;269704.110367413;249617.41799618208;461352.8573810613;203514.8464988935;267950.9484582925;274.5905613800878;2952778.3459162926;817123.2224305314;195410.33896927236;1406386.4914384717;0;2;2;15;33;34;30;1;130;128;976210723129.9515;371977646510.22595;818849557064.8489;51798.193070367466;2535.4071070079835;-0.0;5708.987210900539;3539300.747912877;581369.0567572772;0.0;513278.29042577115;1.5199879784017791;0.12495117333342637
4493;2019-09-08 19:53:45.116;716;721;251;250;201;40;170;39;-27;48;780;283;-28;28;241;133;297;666;238;211;170;-79;725;360;365;136;364;300;718;-2.0;-1.0;1434.0;63.0;171.0;53;99;80;1;0;0;1;1;0;0;1;0;1;1;0;41814.30078125;12759.9345703125;22702.21484375;2964.38671875;595.0;365940;642.0;0.0;Calculated values ==>;1567965225.116;344.76;345.26;298.26000000000005;298.16;293.26000000000005;277.16;274.38016830617;290.16;277.06;270.46000000000004;277.96000000000004;351.16;301.46000000000004;270.36;275.96000000000004;297.26000000000005;286.46000000000004;302.86;339.76;294.26000000000005;290.16;337.36;332.66;265.26000000000005;241.71165711629368;267.5978703862781;274.38016830617;296.96000000000004;7250000.0;3600000.0;3650000.0;1360000.0;3640000.0;3000000.0;7180000.0;0.0;0.0;0.239;0.0105;0.0285;0.0285;0.0;12759.9345703125;22702.21484375;2964.38671875;41814.30078125;486727.35353425733;488203.14913634973;268076.0091323555;267646.45925868937;249687.32115242994;430148.3826014536;454619.2177209517;438165.9764317512;473988.9803413144;531998.4932822039;478256.48628198815;438011.42202021845;446264.66230711376;464488.10253275675;450143.0350842623;296368.5050402271;479883.0762641094;460318.4583724024;454619.2177209517;269285.52512055053;249617.41799618208;461453.07771522045;202491.89704154574;268076.0091323555;274.1754956819592;2953484.498093806;817340.5324220903;195459.89522531102;1406769.138014713;0;2;2;15;33;34;30;1;130;128;976430959829.9165;372059260110.213;819029887114.8202;56326.104974259106;2719.092397073585;-0.0;5316.481444774992;3540201.9339024085;581412.8515510536;0.0;513370.18464437145;1.6749279350513488;0.1396662686283191
4494;2019-09-08 19:54:45.127;719;723;253;252;202;37;150;36;-29;46;777;283;-30;30;242;133;297;662;238;206;150;-79;715;357;362;140;360;298;709;162.0;-1.0;989.0;224.0;166.0;39;99;71;1;0;0;1;1;0;0;1;0;1;1;0;40072.1328125;11957.953125;21893.1640625;2934.95971679688;594.0;365941;640.0;0.0;Calculated values ==>;1567965285.127;345.06000000000006;345.46000000000004;298.46000000000004;298.36;293.36;276.86;274.0616903277293;288.16;276.76000000000005;270.26000000000005;277.76000000000005;350.86;301.46000000000004;270.16;276.16;297.36;286.46000000000004;302.86;339.36;293.76000000000005;288.16;337.16;332.56;265.26000000000005;242.56692532238324;267.35522164206344;274.0616903277293;296.96000000000004;7150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2980000.0;7090000.000000001;0.027000000000000003;0.0;0.16483333333333333;0.037333333333333336;0.027666666666666666;0.05466666666666667;0.0;11957.953125;21893.1640625;2934.95971679688;40072.1328125;488220.2768021689;489428.53420880693;269626.40161760274;269174.8923187634;250323.424801635;430346.717906069;452267.28390789893;438307.6172986034;473275.3081037601;531836.4111266523;478503.6382437787;438153.8488135099;446930.69166243967;465204.3799370688;450686.6038123809;372521.9813751693;480287.0996275616;460106.86065135186;452267.28390789893;268448.3696465944;249199.05678690012;460848.2262115993;200209.99830851718;235341.47071494465;273.2693002095971;2954167.010146473;817546.5525835278;195509.0654586258;1407140.8343050627;0;2;2;15;33;34;30;1;130;128;976649099815.485;372142075290.42883;819209320005.2878;39246.424196865875;9730.493841715066;-0.0;11858.611121214835;3540998.5176611636;581516.6171235151;0.0;513513.33665585256;1.6537650730755078;0.13888620401126311
4495;2019-09-08 19:55:45.097;719;722;254;253;205;34;161;33;-29;43;771;283;-30;32;243;135;296;655;238;203;160;-78;704;355;360;143;358;298;699;412.0;0.0;1413.0;408.0;164.0;26;99;64;1;0;0;1;1;0;0;1;0;1;1;0;38657.49609375;11127.9248046875;21013.96484375;2908.62475585938;594.0;365942;639.0;0.0;Calculated values ==>;1567965345.097;345.06000000000006;345.36;298.56;298.46000000000004;293.66;276.56;273.8482719121499;289.26000000000005;276.46000000000004;270.26000000000005;277.46000000000004;350.26;301.46000000000004;270.16;276.36;297.46000000000004;286.66;302.76000000000005;338.66;293.46000000000004;289.16;337.06;332.56;265.36;243.1966462407574;267.35522164206344;273.8482719121499;296.96000000000004;7040000.000000001;3550000.0;3600000.0;1430000.0;3579999.9999999995;2980000.0;6990000.000000001;0.06866666666666667;0.0;0.23550000000000001;0.068;0.02733333333333333;0.096;0.0;11127.9248046875;21013.96484375;2908.62475585938;38657.49609375;489360.6173989391;490310.0787359124;270912.5702070701;270437.31634900626;251687.53020349026;430477.46260093397;454190.28494814504;438307.6172986034;472588.3698738022;531212.5610053532;478503.6382437787;438153.8488135099;447209.85830160003;465625.14543771395;451336.18998713646;385800.2181893331;480348.3103604238;460012.4503564219;454048.237377382;268029.79939014546;249199.05678690012;460492.74842788314;199499.71074410557;219832.53878564408;272.98046020625935;2954822.762344944;817738.8387077777;195557.737647459;1407498.2149316606;0;2;2;15;33;34;30;1;130;128;976865591514.7275;372226932840.13196;819388030604.6626;56239.261993584245;17747.526562496874;-0.0;22484.70706480684;3541793.8338529426;581745.4861343312;0.0;513799.3878759095;2.7523560569787646;0.22752412357229973
4496;2019-09-08 19:56:45.128;716;719;255;254;207;33;171;30;-30;40;760;283;-31;36;244;136;296;640;238;200;170;-79;693;354;358;145;357;297;688;82.0;-1.0;1322.0;382.0;156.0;11;99;57;1;0;0;1;1;0;0;1;0;1;1;0;37379.36328125;10459.2255859375;20162.443359375;2905.8271484375;593.0;365943;638.0;0.0;Calculated values ==>;1567965405.128;344.76;345.06000000000006;298.66;298.56;293.86;276.46000000000004;273.7412296467126;290.26000000000005;276.16;270.16;277.16;349.16;301.46000000000004;270.06;276.76000000000005;297.56;286.76000000000005;302.76000000000005;337.16;293.16;290.16;336.96000000000004;332.46000000000004;265.26000000000005;243.61107973660833;267.23344911666527;273.7412296467126;296.96000000000004;6930000.0;3540000.0;3579999.9999999995;1450000.0;3570000.0000000005;2970000.0;6880000.0;0.013666666666666666;0.0;0.22033333333333335;0.06366666666666666;0.026000000000000002;0.03966666666666667;0.0;10459.2255859375;20162.443359375;2905.8271484375;37379.36328125;490058.6270817026;491001.9823295757;272418.8389184359;271911.13253799;252800.92583046452;430542.39183029096;455934.4302543628;438378.49729393894;472028.77388759464;530144.0725334188;478626.9506036881;438225.1199557825;447954.47212068277;465899.65062480443;451658.6501973753;394499.56496190035;479310.82168385;459919.0894837036;455794.7758783006;267611.2341011182;248780.69988749037;460084.727583366;198892.28690174274;247086.16133285256;272.7357099692033;2955456.7302221083;817918.8245727866;195606.21644788474;1407841.528954785;0;2;2;15;33;34;30;1;130;128;977081102805.2206;372313377480.3297;819566622830.0712;52766.795023080565;16629.252056730013;-0.0;8278.775043636106;3542702.686995128;582032.1073012772;0.0;514055.88268128125;2.3167498672209637;0.22584962508926218
4497;2019-09-08 19:57:45.098;711;714;258;257;200;29;176;25;-29;38;750;284;-30;37;246;132;296;619;236;201;176;-80;697;348;353;146;352;298;693;308.0;-1.0;1274.0;274.0;166.0;1;99;53;1;0;0;1;1;0;0;1;0;1;1;0;37512.6171875;10272.890625;20079.814453125;2904.73974609375;592.0;365944;636.0;0.0;Calculated values ==>;1567965465.098;344.26;344.56000000000006;298.96000000000004;298.86;293.16;276.06;273.0942459734351;290.76000000000005;275.66;270.26000000000005;276.96000000000004;348.16;301.56;270.16;276.86;297.76000000000005;286.36;302.76000000000005;335.06;293.26000000000005;290.76000000000005;336.76000000000005;332.36;265.16;243.81672145450628;267.35522164206344;273.0942459734351;296.76000000000005;6970000.0;3479999.9999999995;3529999.9999999995;1460000.0;3520000.0000000005;2980000.0;6930000.0;0.051333333333333335;0.0;0.21233333333333335;0.04566666666666667;0.027666666666666666;0.079;0.0;10272.890625;20079.814453125;2904.73974609375;37512.6171875;488920.50156820647;489769.6747650893;273466.465382089;272950.18121925025;250231.4765156451;430925.7729439634;457447.12200883246;438307.6172986034;471698.3107888524;529026.6721933438;478618.75382634596;438153.8488135099;447904.5904251493;466874.24836804555;452146.6280804448;391687.6358636281;475456.11169036024;460831.5935396137;457447.12200883246;266774.11836628895;248362.34728340767;459828.73603939463;198111.6480050728;224501.73172782533;272.4008257939178;2956080.518009727;818091.5058241426;195654.6136280002;1408176.7134273082;0;2;2;15;33;34;30;1;130;128;977294296155.3223;372400633830.37134;819745033580.1562;51001.61081332633;11951.74702023403;-0.0;18402.685832199564;3543566.9913424863;582270.1632062027;0.0;514278.1170159323;2.446250579254207;0.19339562392853263
4498;2019-09-08 19:58:45.109;711;713;252;251;200;29;179;25;-30;35;740;284;-31;43;247;129;296;612;234;200;179;-81;686;349;354;147;353;297;682;173.0;-1.0;1372.0;328.0;162.0;1;99;45;1;0;0;1;1;0;0;1;0;1;1;0;36280.8671875;9494.5693359375;19680.4609375;2886.89331054688;591.0;365945;635.0;0.0;Calculated values ==>;1567965525.109;344.26;344.46000000000004;298.36;298.26000000000005;293.16;276.06;273.20264511476705;291.06;275.66;270.16;276.66;347.16;301.56;270.06;277.46000000000004;297.86;286.06;302.76000000000005;334.36;293.16;291.06;336.66;332.26000000000005;265.06;244.02132995426717;267.23344911666527;273.20264511476705;296.56;6859999.999999999;3490000.0;3540000.0;1470000.0;3529999.9999999995;2970000.0;6820000.0;0.028833333333333332;0.0;0.22866666666666668;0.05466666666666666;0.027000000000000003;0.05583333333333333;0.0;9494.5693359375;19680.4609375;2886.89331054688;36280.8671875;490058.3677301587;490755.96960005816;271474.9677243858;270972.9209267772;250637.7271885034;430862.6128555636;457696.2288926094;438378.49729393894;471267.55247380707;528061.6644505977;478741.90288516326;438225.1199557825;448917.89140176895;466860.4312889494;451540.8498094173;398805.794842711;475682.3411666493;460542.747743898;457696.2288926094;266355.56789118156;247943.99896000302;459571.9402464207;198080.39307802924;233572.69484731212;272.39248165994655;2956695.576452057;818256.2648572113;195702.88608506785;1408508.1097999758;0;2;2;15;33;34;30;1;130;128;977506435040.0323;372488549945.25116;819923566304.9122;54948.166497371356;14294.871245205397;-0.0;12513.563984195765;3544450.0680199172;582488.9251237825;0.0;514535.7996638762;2.549959347030934;0.22411501426667746
