;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4499;2019-09-08 19:59:45.109;707;710;254;252;200;26;180;20;-27;32;724;285;-28;54;248;129;296;601;231;200;180;-82;697;344;349;138;347;301;693;132.0;-1.0;942.0;196.0;169.0;1;0;47;1;0;0;1;1;0;0;1;1;1;1;0;37896.81640625;9747.6162109375;20055.220703125;3913.85009765625;590.0;365946;634.0;0.0;Calculated values ==>;1567965585.109;343.86;344.16;298.56;298.36;293.16;275.76000000000005;272.6583383277491;291.16;275.16;270.46000000000004;276.36;345.56000000000006;301.66;270.36;278.56;297.96000000000004;286.06;302.76000000000005;333.26000000000005;293.16;291.16;336.56;332.16;264.96000000000004;242.14157278889297;267.7187500070086;272.6583383277491;296.26000000000005;6970000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;3010000.0;6930000.0;0.022000000000000002;0.0;0.157;0.03266666666666666;0.028166666666666666;0.050166666666666665;0.0;9747.6162109375;20055.220703125;3913.85009765625;37896.81640625;488337.4258985516;489190.44262741384;271444.9131407406;270474.2689980605;250231.4765156451;431175.4696738307;458635.6320193867;437940.2675631159;472164.23178385233;526079.5996120196;478363.81373897893;437785.01000687695;449688.3147142546;467837.0269053808;452423.931061142;391687.6358636281;472587.55140546017;461314.64659979986;458635.6320193867;265937.0223246507;247525.65490268572;460849.3489538047;197056.282720569;238822.65661096436;271.96376894877903;2957313.723815338;818416.6164034352;195759.55894680286;1408839.2404803142;0;2;2;15;33;34;30;1;131;128;977717335040.0323;372574049945.25116;820102966304.9122;37818.785620279865;8617.240163619032;-0.0;11027.28426632252;3545223.125954231;582679.8593855227;0.0;514731.97339929716;1.7042988247999922;0.137644663421629
4500;2019-09-08 20:00:45.160;710;714;252;252;193;24;182;19;-27;29;714;286;-28;60;249;122;296;622;231;202;182;-81;691;344;349;135;348;300;687;180.0;-1.0;1335.0;498.0;162.0;1;0;43;1;0;0;1;1;0;0;1;1;1;1;0;37689.92578125;9474.4453125;19848.07421875;3904.025390625;590.0;365947;632.0;0.0;Calculated values ==>;1567965645.16;344.16;344.56000000000006;298.36;298.36;292.46000000000004;275.56;272.6583383277491;291.36;275.06;270.46000000000004;276.06;344.56000000000006;301.76000000000005;270.36;279.16;298.06;285.36;302.76000000000005;335.36;293.36;291.36;336.36;332.16;265.06;241.49495122638035;267.5978703862781;272.6583383277491;296.26000000000005;6909999.999999999;3440000.0;3490000.0;1350000.0;3479999.9999999995;3000000.0;6870000.0;0.030000000000000002;0.0;0.2225;0.083;0.027000000000000003;0.05700000000000001;0.0;9474.4453125;19848.07421875;3904.025390625;37689.92578125;489397.71658772154;490386.8462049636;271007.62999196834;271007.62999196834;248132.8007082642;431175.4696738307;458905.8800365434;438165.9764317512;472265.74392498133;525111.9240549327;478602.6681569408;438011.42202021845;450686.8076578895;467823.60612095526;451429.8184564015;395799.74091673474;476645.41320158413;461579.78645857313;458905.8800365434;265099.94585879904;247525.65490268572;461403.41106331255;196115.26287286202;231590.5946661229;271.5865275834598;2957944.1487408993;818576.9364060487;195824.76328595166;1409172.050586991;0;2;2;15;33;34;30;1;131;128;977926913030.4451;372656019560.4126;820283419560.2676;53856.283766852845;22018.91629980739;-0.0;12956.971266113971;3545987.7342323707;582935.377695996;0.0;514932.0120842714;2.673530201278639;0.2523965877786674
4501;2019-09-08 20:01:45.110;712;717;250;249;193;22;181;16;-27;27;721;286;-28;64;250;122;296;630;231;202;181;-78;700;340;345;135;344;301;697;-3.0;-1.0;1026.0;350.0;168.0;1;0;41;1;0;0;1;1;0;0;1;1;1;1;0;37704.2109375;9405.7451171875;20235.302734375;3916.19897460938;590.0;365948;632.0;0.0;Calculated values ==>;1567965705.11;344.36;344.86;298.16;298.06;292.46000000000004;275.36;272.21867820750657;291.26000000000005;274.76000000000005;270.46000000000004;275.86;345.26;301.76000000000005;270.36;279.56;298.16;285.36;302.76000000000005;336.16;293.36;291.26000000000005;336.36;332.16;265.36;241.49495122638035;267.7187500070086;272.21867820750657;296.26000000000005;7000000.0;3400000.0;3450000.0;1350000.0;3440000.0;3010000.0;6970000.0;0.0;0.0;0.17099999999999999;0.058333333333333334;0.028;0.028;0.0;9405.7451171875;20235.302734375;3916.19897460938;37704.2109375;488754.39984945336;489791.70804645604;269202.4470991726;268744.4848989528;247798.88568709494;431420.45991060114;459404.8588603953;437940.2675631159;472070.4381999017;525765.6776373768;478479.32189092605;437785.01000687695;451048.973418161;468510.19831496495;452138.4615754854;389347.1298302737;476707.46317294554;462189.07052532554;459404.8588603953;265099.94585879904;247525.65490268572;461703.47581956483;195099.07847002565;269202.4470991726;271.161796061412;2958571.9096411644;818734.1402133624;195889.8775150078;1409505.8003704208;0;2;2;15;33;34;30;1;131;128;978134939529.7832;372736952060.1551;820463569309.6945;41525.843334918434;15551.92317872312;-0.0;5325.667529314235;3546781.922913143;583248.2071153809;0.0;515084.2404443129;1.859611259714139;0.18640402440427686
4502;2019-09-08 20:02:45.101;717;722;249;248;190;23;183;16;-27;25;734;288;-28;65;251;120;296;646;232;201;182;-76;692;342;347;134;345;300;688;159.0;-2.0;1481.0;505.0;151.0;0;0;36;1;0;0;1;1;0;0;1;1;1;1;0;36865.76953125;8979.4384765625;19931.81640625;3898.693359375;590.0;365949;631.0;0.0;Calculated values ==>;1567965765.101;344.86;345.36;298.06;297.96000000000004;292.16;275.46000000000004;272.43898195401505;291.46000000000004;274.76000000000005;270.46000000000004;275.66;346.56000000000006;301.96000000000004;270.36;279.66;298.26000000000005;285.16;302.76000000000005;337.76;293.26000000000005;291.36;336.26000000000005;332.16;265.56;241.2770596917726;267.5978703862781;272.43898195401505;296.36;6920000.0;3420000.0000000005;3470000.0000000005;1340000.0;3450000.0;3000000.0;6880000.0;0.026500000000000003;0.0;0.24683333333333335;0.08416666666666667;0.025166666666666667;0.051666666666666666;0.0;8979.4384765625;19931.81640625;3898.693359375;36865.76953125;490305.546913089;491431.39140821376;269472.83503984753;269003.1077009875;247126.4259122856;431298.55289687274;459357.3096172484;438165.9764317512;472007.13841251616;527203.1308472293;478833.20590711915;438011.42202021845;451362.41222062835;468497.1211473989;451501.11657675944;395157.50572850514;480227.85817196267;461753.13320302847;459223.00561131124;264681.4149301396;247525.65490268572;462052.8758885906;195926.36927172678;231750.61550071466;271.50283317942;2959193.2329344125;818887.3270956122;195954.99184936605;1409840.4761553393;0;2;2;15;33;34;30;1;131;128;978342508390.3904;372817639955.3911;820643842265.2218;59792.80970066603;22398.980973586033;-0.0;11752.740155714157;3547626.118375926;583564.4172122782;0.0;515226.53916076146;2.863294088015994;0.2744035241834602
4503;2019-09-08 20:03:45.141;719;721;247;246;193;24;185;16;-26;24;745;290;-27;71;250;124;296;639;235;200;185;-76;661;352;356;135;356;303;663;-2.0;-1.0;1723.0;655.0;107.0;98;0;36;1;0;0;1;0;0;0;1;1;1;1;0;23337.708984375;8533.9423828125;6824.93505859375;3945.26782226562;589.0;365950;630.0;0.0;Calculated values ==>;1567965825.141;345.06000000000006;345.26;297.86;297.76000000000005;292.46000000000004;275.56;273.5264737036516;291.66;274.76000000000005;270.56;275.56;347.66;302.16;270.46000000000004;280.26000000000005;298.16;285.56;302.76000000000005;337.06;293.16;291.66;336.16;332.06;265.56;241.49495122638035;267.9596281332873;273.5264737036516;296.66;6609999.999999999;3520000.0000000005;3560000.0;1350000.0;3560000.0;3030000.0;6630000.0;0.0;0.0;0.2871666666666667;0.10916666666666666;0.017833333333333333;0.017833333333333333;0.0;8533.9423828125;6824.93505859375;3945.26782226562;23337.708984375;493726.46133530984;493805.7572805377;270770.8808984428;270253.98042605334;248981.9610721704;430671.36484660726;458195.27633761574;437642.0229114993;471777.35084692197;528120.2319393447;478694.94666071766;437485.64907481754;451638.7481213125;466819.69984961615;450279.1561124359;410592.03381025;482014.40315398696;460231.6107031601;458195.27633761574;264262.8888514036;247107.31509690773;461903.38028904574;198200.77090950462;270770.8808984428;272.45266272605363;2959695.26305216;819033.3692325745;196020.40177006696;1410063.5977326904;0;2;2;15;33;34;30;1;131;128;978553548990.2563;372898393755.3398;820824862865.1068;68759.54619990615;28787.53485726657;-0.0;3342.4017186652504;3548698.1021875045;583991.2558801299;0.0;515352.415871534;5.226311830842886;0.5753580422616495
4504;2019-09-08 20:04:45.112;715;702;250;249;200;43;190;18;-21;25;753;293;-21;69;240;130;296;534;233;199;189;-77;658;359;364;137;364;308;659;-2.0;-1.0;1354.0;420.0;89.0;98;0;49;1;0;0;1;0;0;0;1;1;1;1;0;24101.70703125;9323.2509765625;6722.8720703125;3996.28588867188;588.0;365951;629.0;0.0;Calculated values ==>;1567965885.112;344.66;343.36;298.16;298.06;293.16;277.46000000000004;274.27422755570615;292.16;274.96000000000004;271.06;275.66;348.46000000000004;302.46000000000004;271.06;280.06;297.16;286.16;302.76000000000005;326.56;293.06;292.06;336.06;331.96000000000004;265.46000000000004;241.92719264551067;268.5567601203482;274.27422755570615;296.46000000000004;6580000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;6590000.000000001;0.0;0.0;0.22566666666666665;0.07;0.014833333333333334;0.014833333333333334;0.0;9323.2509765625;6722.8720703125;3996.28588867188;24101.70703125;493469.0249001309;491547.17206654063;272826.3137185706;272267.6968568707;251542.87604771752;430214.79039162316;457593.62407101324;437285.26766895736;471610.25455702154;528572.3594260238;478426.2011509787;437285.26766895736;450471.8913839166;464356.0352725641;449883.2528742092;411770.57238532475;466069.31955908565;458835.75621896185;457454.86558595806;263844.3676079864;246688.97952812296;461503.1061225798;200365.1824320219;272826.3137185706;273.33904745329147;2960090.400443242;819182.1072523205;196086.54939746283;1410176.4415577922;0;2;2;15;33;34;30;1;131;128;978769444590.0984;372979954315.28015;821008074269.9728;53464.96590180177;18279.654658339055;-0.0;2738.656852699581;3549716.1474944334;584383.2928829598;0.0;515403.06686643907;3.7162836888702597;0.3909603300321131
4505;2019-09-08 20:05:45.122;702;695;252;252;208;51;196;20;-19;27;760;294;-20;68;237;133;295;456;234;200;196;-81;665;364;368;137;368;308;665;-2.0;-1.0;1329.0;283.0;89.0;98;0;55;1;0;0;1;0;0;0;1;1;1;1;0;25039.3359375;9833.5322265625;6745.51611328125;4011.03247070312;589.0;365952;629.0;0.0;Calculated values ==>;1567965945.122;343.36;342.66;298.36;298.36;293.96000000000004;278.26000000000005;274.8017692304317;292.76000000000005;275.16;271.26000000000005;275.86;349.16;302.56;271.16;279.96000000000004;296.86;286.46000000000004;302.66;318.76000000000005;293.16;292.76000000000005;336.06;332.06;265.06;241.92719264551067;268.5567601203482;274.8017692304317;296.56;6650000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;6650000.0;0.0;0.0;0.22149999999999997;0.04716666666666667;0.014833333333333334;0.014833333333333334;0.0;9833.5322265625;6745.51611328125;4011.03247070312;25039.3359375;490932.8422721791;489938.8652358906;273257.46635389345;273257.46635389345;254134.50493731216;429879.7862731237;457779.88837086706;437601.09044165985;471806.2409394271;529305.6068311351;478542.4553046891;437443.34373287327;450334.55684209295;463364.8592352424;449410.5940142182;408517.5555213462;451270.542326849;458335.0929063802;457779.88837086706;263844.3676079864;247107.31509690773;461101.48220809177;202182.92040710463;273257.46635389345;274.0734469829104;2960499.9773860318;819341.7737189645;196153.28817172252;1410288.6968320657;0;2;2;15;33;34;30;1;131;128;978989081190.0635;373062168015.2671;821192905069.9434;52145.12466265398;12212.325498279894;-0.0;2737.082593251775;3550596.378263012;584637.4350675304;0.0;515448.7056336751;3.258585207680087;0.3231375845976853
4506;2019-09-08 20:06:45.113;690;693;251;251;212;56;203;24;-18;30;765;296;-19;64;234;138;295;465;233;202;203;-85;672;369;373;137;373;309;673;-2.0;-1.0;1524.0;283.0;98.0;98;0;62;1;0;0;1;0;0;0;1;1;1;1;0;25765.498046875;10455.0908203125;6833.75;4012.64013671875;588.0;365953;628.0;0.0;Calculated values ==>;1567966005.113;342.16;342.46000000000004;298.26000000000005;298.26000000000005;294.36;278.76000000000005;275.3239800832674;293.46000000000004;275.56;271.36;276.16;349.66;302.76000000000005;271.26000000000005;279.56;296.56;286.96000000000004;302.66;319.66;293.36;293.46000000000004;335.96000000000004;331.96000000000004;264.66;241.92719264551067;268.67533136820026;275.3239800832674;296.46000000000004;6720000.0;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;3090000.0;6730000.0;0.0;0.0;0.254;0.04716666666666667;0.01633333333333333;0.01633333333333333;0.0;10455.0908203125;6833.75;4012.64013671875;25765.498046875;488492.4668516528;488819.27792197315;271849.0403544047;271849.0403544047;255224.40364370795;429537.3511455088;457949.0008425227;437530.6787186241;472100.0868749512;529752.9099435826;478651.7113793751;437372.52749135875;449600.5756309745;462209.7771915661;449236.558724979;405420.8208422228;451670.31455017324;457809.2307788321;457949.0008425227;263425.85118522606;246688.97952812296;460699.3913920448;203574.1899635418;271849.0403544047;274.6369811881866;2960923.2874960816;819510.8202167323;196220.1420804568;1410401.8404088083;0;2;2;15;33;34;30;1;131;128;979211347844.8303;373144355685.18085;821377977304.7491;59424.948143790905;12127.738667377724;-0.0;3039.632687972594;3551525.989406166;584840.2385102846;0.0;515496.8377067407;3.5017433599854755;0.3394986424235482
4507;2019-09-08 20:07:45.123;684;691;247;248;210;64;209;28;-17;33;769;297;-18;63;229;143;295;515;234;205;209;-91;678;378;383;138;383;311;678;-2.0;-1.0;1568.0;371.0;135.0;98;0;70;1;0;0;1;0;0;0;1;1;1;1;0;26144.9296875;11346.23046875;6808.43212890625;4028.48803710938;587.0;365954;627.0;0.0;Calculated values ==>;1567966065.123;341.56000000000006;342.26;297.86;297.96000000000004;294.16;279.56;276.25090830309495;294.06;275.96000000000004;271.46000000000004;276.46000000000004;350.06000000000006;302.86;271.36;279.46000000000004;296.06;287.46000000000004;302.66;324.66;293.66;294.06;335.86;331.86;264.06;242.14157278889297;268.91163127593666;276.25090830309495;296.56;6780000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3110000.0;6780000.0;0.0;0.0;0.2613333333333333;0.06183333333333333;0.022500000000000003;0.022500000000000003;0.0;11346.23046875;6808.43212890625;4028.48803710938;26144.9296875;486988.86716974084;488005.4030247816;269372.16632808425;269857.3099289823;254277.24120321378;428902.12800615287;457174.12190416915;437231.03110804653;472262.261994151;530019.821811998;478521.5910160551;437071.7284734032;449093.476307622;459984.82561922754;448320.02018220787;402517.65356631705;460120.6825949055;456604.28568787983;457174.12190416915;263007.33956846996;246270.64818160105;459941.8588226559;205321.8407402525;269372.16632808425;275.3535745533513;2961355.9464916154;819692.5281737252;196287.1626501283;1410515.5442073396;0;2;2;15;33;34;30;1;131;128;979438185644.7943;373226869435.1677;821564008304.7196;60605.60174945017;15744.004451428611;-0.0;4225.54400046191;3552526.4106975477;585072.541746992;0.0;515557.39093632455;3.6322680906770124;0.3608231433338957
4508;2019-09-08 20:08:45.114;681;690;245;246;202;60;206;34;-16;38;772;297;-17;58;225;141;295;563;234;208;206;-96;737;370;375;137;374;309;733;-2.0;-2.0;1441.0;401.0;253.0;0;0;77;1;0;0;1;1;0;0;1;1;1;1;0;41609.12890625;12646.42578125;21096.3125;4011.05419921875;587.0;365955;626.0;0.0;Calculated values ==>;1567966125.114;341.26;342.16;297.66;297.76000000000005;293.36;279.16;275.4277932560699;293.76000000000005;276.56;271.56;276.96000000000004;350.36;302.86;271.46000000000004;278.96000000000004;295.66;287.26000000000005;302.66;329.46000000000004;293.96000000000004;293.76000000000005;335.76000000000005;331.86;263.56;241.92719264551067;268.67533136820026;275.4277932560699;296.56;7370000.0;3700000.0;3750000.0;1370000.0;3740000.0;3090000.0;7330000.0;0.0;0.0;0.24016666666666667;0.06683333333333333;0.042166666666666665;0.042166666666666665;0.0;12646.42578125;21096.3125;4011.05419921875;41609.12890625;480069.48827514617;481915.4472324175;264649.8237054245;265046.11916643643;249513.296432915;429467.9694778635;458046.37220179016;437845.99643053644;472882.9073446267;530485.7866552352;478767.97450760053;437688.5006598165;448766.42471495393;460832.17119229893;449502.7363727248;290598.21596473374;460780.3530748564;458325.85225689027;458046.37220179016;262588.8327430989;246270.64818160105;459591.1629779898;202724.81540356803;264649.8237054245;274.3118708501063;2961920.4789556414;819892.436985573;196354.1487861992;1410748.0488656631;0;2;2;15;34;34;30;1;131;128;979665551535.4594;373309357060.409;821749980405.2635;56468.27030997691;17167.234229557187;-0.0;8154.887794930085;3553501.879958556;585346.7609310873;0.0;515660.5457260481;2.16641526481815;0.20853324919382815
4509;2019-09-08 20:09:45.114;695;702;239;238;188;50;64;40;-20;42;774;298;-21;58;228;133;295;606;231;202;66;-97;736;368;373;137;371;306;731;-2.0;-1.0;1447.0;477.0;195.0;0;0;74;1;0;0;1;1;0;0;1;1;1;1;0;40210.93359375;12409.3818359375;20978.544921875;3959.1591796875;587.0;365956;624.0;0.0;Calculated values ==>;1567966185.114;342.66;343.36;297.06;296.96000000000004;291.96000000000004;278.16;275.2199585193972;279.56;277.16;271.16;277.36;350.56000000000006;302.96000000000004;271.06;278.96000000000004;295.96000000000004;286.46000000000004;302.66;333.76000000000005;293.36;279.76000000000005;335.56;331.86;263.46000000000004;241.92719264551067;268.3187672390254;275.2199585193972;296.26000000000005;7359999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;3060000.0;7309999.999999999;0.0;0.0;0.24116666666666667;0.07949999999999999;0.0325;0.0325;0.0;12409.3818359375;20978.544921875;3959.1591796875;40210.93359375;482355.8554788233;483974.45306081953;262431.9367539362;262051.5875164966;245198.01924388896;429606.4342157736;436419.0522577099;437898.67151236854;473273.90776018414;530921.7713363036;479251.971720093;437742.05038880615;449321.23213236016;461701.42432542075;448669.0874622255;290835.1353073313;468593.66407225793;457809.2307788321;436771.90086038853;261751.83340796042;246270.64818160105;459490.2302056566;201683.4553242137;262431.9367539362;273.89619630528466;2962602.312809808;820101.2353823829;196420.56723102342;1411098.672677512;0;2;2;15;34;34;30;1;131;128;979889951535.4594;373391557060.409;821934480405.2635;56967.23630404335;20495.63860307471;-0.0;5666.0488334597;3554447.175847006;585660.6182046926;0.0;515775.72019795136;2.225847657289601;0.22615697919896385
4510;2019-09-08 20:10:45.115;710;716;240;239;190;45;61;37;-23;43;775;297;-24;57;231;132;295;634;232;196;61;-96;728;364;369;136;368;303;723;-2.0;-1.0;1372.0;415.0;171.0;1;0;68;1;0;0;1;1;0;0;1;1;1;1;0;39315.21484375;11751.5400390625;20839.38671875;3921.57958984375;586.0;365957;623.0;0.0;Calculated values ==>;1567966245.115;344.16;344.76;297.16;297.06;292.16;277.66;274.8017692304317;279.26000000000005;276.86;270.86;277.46000000000004;350.66;302.86;270.76000000000005;278.86;296.26000000000005;286.36;302.66;336.56;292.76000000000005;279.26000000000005;335.46000000000004;331.76000000000005;263.56;241.71165711629368;267.9596281332873;274.8017692304317;296.36;7280000.0;3640000.0;3690000.0;1360000.0;3679999.9999999995;3030000.0;7230000.0;0.0;0.0;0.22866666666666668;0.06916666666666667;0.0285;0.0285;0.0;11751.5400390625;20839.38671875;3921.57958984375;39315.21484375;485508.8848358181;486938.0372075219;263254.01795968483;262864.3802910612;246043.573419632;429879.7862731237;436826.61528302036;438109.25301780854;473501.42000396166;531252.369025014;479502.9857193804;437953.82195464283;449733.7568600775;462561.3558710226;449261.3851785147;293000.913995857;474228.6636475961;457618.15118734963;436826.61528302036;261333.34086894934;245852.32104278926;459745.36586501705;200867.6229224097;263254.01795968483;273.5584409372027;2963265.041757952;820302.5797534483;196486.24114857058;1411447.161248809;0;2;2;15;34;34;30;1;131;128;980112555245.1904;373473458425.31006;822117183450.0428;54249.25274848121;17905.71055353034;-0.0;4946.819023715063;3555373.995368059;585980.6347807985;0.0;515864.1622373304;2.111654061531599;0.2132626246092885
4511;2019-09-08 20:11:45.116;717;722;244;243;194;42;102;34;-25;42;776;297;-26;56;233;132;295;648;233;188;101;-96;714;362;367;133;366;302;710;-2.0;-1.0;1486.0;209.0;178.0;3;0;64;1;0;0;1;1;0;0;1;1;1;1;0;38813.43359375;11276.6376953125;20439.712890625;3944.42797851562;585.0;365958;622.0;0.0;Calculated values ==>;1567966305.116;344.86;345.36;297.56;297.46000000000004;292.56;277.36;274.5913991737795;283.36;276.56;270.66;277.36;350.76;302.86;270.56;278.76000000000005;296.46000000000004;286.36;302.66;337.96000000000004;291.96000000000004;283.26000000000005;335.36;331.66;263.56;241.05796691057077;267.8393353686513;274.5913991737795;296.46000000000004;7140000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3660000.0;3020000.0;7100000.0;0.0;0.0;0.24766666666666665;0.034833333333333334;0.029666666666666668;0.029666666666666668;0.0;11276.6376953125;20439.712890625;3944.42797851562;38813.43359375;488029.55765629257;489179.2470789898;265648.30983479787;265233.52157744;247698.86456356692;430014.67791919125;444070.407321588;438024.4983934438;473792.46676502546;531431.875930999;479624.89094449393;437869.15320432716;449779.38365072303;463129.6232463674;449629.6300611973;299454.8208660106;477998.53786056227;456826.1663793063;443911.7167523866;260914.8530628454;245433.99809710225;460205.92314087;201866.11647670862;265648.30983479787;273.9408104507788;2963916.1246786793;820494.4844326943;196551.7923040621;1411791.1594783466;0;2;2;15;34;34;30;1;131;128;980333358924.9237;373554159770.2126;822298686474.8236;58488.559254711414;8998.836598801621;-0.0;5288.4810718884655;3556313.4927916466;586204.843076873;0.0;515949.4578262602;2.0407820539831105;0.18415770169015014
4512;2019-09-08 20:12:45.086;716;721;247;246;197;40;127;32;-25;41;777;297;-26;55;234;133;295;651;233;184;127;-95;705;360;365;131;363;302;700;-2.0;-1.0;1183.0;245.0;169.0;4;0;61;1;0;0;1;1;0;0;1;1;1;1;0;38339.40234375;10970.283203125;20194.669921875;3936.45654296875;585.0;365959;621.0;0.0;Calculated values ==>;1567966365.086;344.76;345.26;297.86;297.76000000000005;292.86;277.16;274.38016830617;285.86;276.36;270.66;277.26000000000005;350.86;302.86;270.56;278.66;296.56;286.46000000000004;302.66;338.26;291.56;285.86;335.26000000000005;331.66;263.66;240.61611355647437;267.8393353686513;274.38016830617;296.46000000000004;7050000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;3020000.0;7000000.0;0.0;0.0;0.19716666666666666;0.04083333333333334;0.028166666666666666;0.028166666666666666;0.0;10970.283203125;20194.669921875;3936.45654296875;38339.40234375;488819.22918235185;490062.8478380961;267620.9814294774;267181.61742812645;248996.15965855418;430148.3826014536;448324.64168240636;438024.4983934438;473953.66127806285;531536.0717182884;479624.89094449393;437869.15320432716;449642.34892113024;463709.8566730499;450143.0350842623;383580.1415458414;479619.7214987755;456594.54110271874;448324.64168240636;260496.36997498586;245433.99809710225;460610.9408632277;200730.267849879;267620.9814294774;273.4870063281197;2964558.743508315;820679.7827447659;196617.43350475363;1412129.6100253505;0;2;2;15;34;34;30;1;131;128;980552849125.0284;373633320170.25037;822479795874.91;46786.5124555062;10611.794148045074;-0.0;5089.819763790832;3557190.3464101846;586368.1832888798;0.0;516035.9004236786;1.7802170043434091;0.166983641184205
4513;2019-09-08 20:13:45.137;712;716;250;249;199;38;140;31;-27;41;781;296;-27;51;236;134;295;649;230;187;139;-94;697;357;362;137;360;300;692;-3.0;-1.0;1338.0;307.0;165.0;1;100;56;1;0;0;1;1;0;0;1;1;0;1;0;36925.5625;10441.0537109375;19878.9453125;3109.26098632812;586.0;365960;620.0;0.0;Calculated values ==>;1567966425.137;344.36;344.76;298.16;298.06;293.06;276.96000000000004;274.0616903277293;287.16;276.26000000000005;270.46000000000004;277.26000000000005;351.26;302.76000000000005;270.46000000000004;278.26000000000005;296.76000000000005;286.56;302.66;338.06000000000006;291.86;287.06;335.16;331.76000000000005;263.76000000000005;241.92719264551067;267.5978703862781;274.0616903277293;296.16;6970000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3000000.0;6920000.0;0.0;0.0;0.223;0.051166666666666666;0.0275;0.0275;0.0;10441.0537109375;19878.9453125;3109.26098632812;36925.5625;489065.98450235324;490161.38635087677;269609.9842653149;269142.70108246675;249934.65147803267;430346.717906069;450810.0737372844;438165.9764317512;473176.1828425327;532102.5350070186;479753.3906999797;438165.9764317512;449460.79382102675;464417.2445854314;450832.4929032535;390827.1898421646;480228.5115943371;457502.1247446576;450663.2501541948;260077.89159075968;245852.32104278926;459792.93487889617;199736.8190165463;269609.9842653149;273.0826489815293;2965186.4846767504;820858.3622163712;196676.1977247793;1412463.8406744031;0;2;2;15;34;34;30;1;131;128;980771134510.4583;373713788510.4088;822660549385.266;53169.702103590695;13306.204594956902;-0.0;4978.964811944197;3558024.022889672;586567.6693646221;0.0;516119.87828253256;2.1374948619747443;0.20383042292898712
4514;2019-09-08 20:14:45.097;707;711;251;250;200;36;158;31;-27;40;786;292;-28;46;237;134;295;642;229;190;157;-91;689;355;360;139;358;300;684;-2.0;-1.0;1299.0;390.0;162.0;1;100;52;1;0;0;1;1;0;0;1;1;0;1;0;36576.6171875;10098.0048828125;19585.52734375;3087.7666015625;584.0;365961;619.0;0.0;Calculated values ==>;1567966485.097;343.86;344.26;298.26000000000005;298.16;293.16;276.76000000000005;273.8482719121499;288.96000000000004;276.26000000000005;270.46000000000004;277.16;351.76;302.36;270.36;277.76000000000005;296.86;286.56;302.66;337.36;292.16;288.86;335.06;331.56;264.06;242.35481222062532;267.5978703862781;273.8482719121499;296.06;6890000.000000001;3550000.0;3600000.0;1390000.0;3579999.9999999995;3000000.0;6840000.000000001;0.0;0.0;0.2165;0.065;0.027000000000000003;0.027000000000000003;0.0;10098.0048828125;19585.52734375;3087.7666015625;36576.6171875;489170.92044832325;490264.1925075399;270788.4240235883;270298.10430777766;250562.6610267353;430477.46260093397;453763.6178575058;438165.9764317512;472817.310826017;532622.6209833812;479293.688342267;438011.42202021845;448773.92728241725;464841.74997644586;451191.3470420962;396360.81900821615;480076.615471398;458238.56606086175;453621.0436104021;259659.41789560125;245015.67932991832;459788.0157187745;198701.20754920013;270788.4240235883;272.6640066427688;2965798.594493326;821029.4069315335;196727.80519324166;1412792.492031704;0;2;2;15;34;34;30;1;131;128;980987590109.7352;373796533310.13245;822840429384.6652;51844.12246307231;16970.642531022335;-0.0;4936.480728843972;3558898.5546813365;586819.8082184568;0.0;516202.4519092881;2.250482842005755;0.22373223100900308
4515;2019-09-08 20:15:45.128;702;707;252;251;201;31;168;27;-26;38;785;288;-27;44;238;133;295;637;232;195;168;-89;695;348;353;140;351;302;691;630.0;-1.0;631.0;202.0;169.0;1;100;49;1;0;0;1;1;0;0;1;1;0;1;0;37153.76953125;9902.7109375;19938.849609375;3090.03344726562;585.0;365962;618.0;0.0;Calculated values ==>;1567966545.128;343.36;343.86;298.36;298.26000000000005;293.26000000000005;276.26000000000005;273.0942459734351;289.96000000000004;275.86;270.56;276.96000000000004;351.66;301.96000000000004;270.46000000000004;277.56;296.96000000000004;286.46000000000004;302.66;336.86;292.66;289.96000000000004;334.96000000000004;331.66;264.26000000000005;242.56692532238324;267.8393353686513;273.0942459734351;296.36;6950000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3020000.0;6909999.999999999;0.105;0.0;0.10516666666666666;0.033666666666666664;0.028166666666666666;0.13316666666666666;0.0;9902.7109375;19938.849609375;3090.03344726562;37153.76953125;487816.4359885938;488963.04772323306;270648.9330788801;270168.2948944198;250639.13702454264;430925.7729439634;456345.4936063226;437869.15320432716;472489.9908694221;532369.3337608792;478586.994125655;437713.4967235476;448123.7737234782;465987.53415588505;452288.98126693885;392327.33445715555;478501.4297900456;460026.9349029475;456345.4936063226;259240.94887492666;245433.99809710225;459836.54516092496;198116.85284064076;213458.4317646238;272.40289628388905;2966413.331834331;821196.165677944;196779.31345929438;1413122.0320148012;0;2;2;15;34;34;30;1;131;128;981201600625.2249;373880276555.32404;823021122695.0785;25213.95025491435;8811.229641449567;-0.0;32344.460401919558;3559541.0370666026;587034.7681590021;0.0;516513.2869345854;2.0153789188003577;0.10406234180034009
4516;2019-09-08 20:16:45.118;704;708;250;250;192;26;175;23;-26;35;784;286;-27;44;241;124;295;646;231;199;175;-87;693;346;351;139;350;300;689;232.0;-1.0;1990.0;319.0;168.0;1;100;46;1;0;0;1;1;0;0;1;1;0;1;0;37209.11328125;9711.5966796875;19916.361328125;3055.12890625;585.0;365963;617.0;0.0;Calculated values ==>;1567966605.118;343.56000000000006;343.96000000000004;298.16;298.16;292.36;275.76000000000005;272.8767566201714;290.66;275.46000000000004;270.56;276.66;351.56000000000006;301.76000000000005;270.46000000000004;277.56;297.26000000000005;285.56;302.66;337.76;293.06;290.66;334.86;331.66;264.46000000000004;242.35481222062532;267.5978703862781;272.8767566201714;296.26000000000005;6930000.0;3460000.0;3510000.0;1390000.0;3500000.0;3000000.0;6890000.000000001;0.03866666666666666;0.0;0.33166666666666667;0.05316666666666667;0.028;0.06666666666666667;0.0;9711.5966796875;19916.361328125;3055.12890625;37209.11328125;488318.21742691303;489315.61184383754;269862.56242505636;269862.56242505636;247740.11508243895;431051.2098666511;457634.5535253075;438320.22817239247;472326.8440106818;532414.6109979834;478602.6681569408;438165.9764317512;448497.9897238959;466517.27427466155;451358.99709320435;393742.22719023423;480113.47776618827;460873.564739189;457634.5535253075;258822.4845140824;245433.99809710225;460192.48201593204;197810.49215473063;228072.36166826743;272.2727872182752;2967032.9192427523;821359.5909993526;196830.5146106341;1413454.1034182068;0;2;2;15;34;34;30;1;131;128;981412765425.2584;373963962605.33734;823201692595.1072;79769.06244585784;13949.975794287207;-0.0;15304.146123802671;3560415.749696175;587224.4132582113;0.0;516910.29247707606;3.335767660215672;0.2786353280608529
4517;2019-09-08 20:17:45.119;707;712;246;244;194;26;178;22;-26;33;782;286;-27;46;242;126;295;649;230;198;178;-86;697;342;347;141;345;302;694;200.0;-1.0;340.0;0.0;163.0;1;100;45;1;0;0;1;1;0;0;1;1;0;1;0;36778.84375;9688.64453125;20092.0703125;2984.04370117188;585.0;365964;615.0;0.0;Calculated values ==>;1567966665.119;343.86;344.36;297.76000000000005;297.56;292.56;275.76000000000005;272.43898195401505;290.96000000000004;275.36;270.56;276.46000000000004;351.36;301.76000000000005;270.46000000000004;277.76000000000005;297.36;285.76000000000005;302.66;338.06000000000006;292.96000000000004;290.96000000000004;334.66;331.66;264.56;242.77792619122317;267.8393353686513;272.43898195401505;296.16;6970000.0;3420000.0000000005;3470000.0000000005;1410000.0;3450000.0;3020000.0;6940000.000000001;0.03333333333333333;0.0;0.056666666666666664;0.0;0.027166666666666665;0.0605;0.0;9688.64453125;20092.0703125;2984.04370117188;36778.84375;488337.4258985516;489376.8298326025;267620.8427330164;266736.5519472039;248222.21939270818;431298.55289687274;458684.4673366904;437869.15320432716;471866.4182417926;532056.9234048271;478355.8001114652;437713.4967235476;448401.4392639541;467356.2551440153;452351.08469720505;390827.1898421646;479999.913277954;461356.5932634558;458684.4673366904;257985.5697089033;245433.99809710225;459986.8992032732;198269.91359554144;229410.964420358;272.43898195401505;2967649.4958267063;821521.2623703931;196880.84188774246;1413787.5125715358;0;2;2;15;34;34;30;1;131;128;981622168915.0055;374047964005.23584;823382295604.889;13577.290244497857;0.0;-0.0;13871.04692643811;3561193.6489324262;587340.6649938533;0.0;517153.42313764454;0.8377396443591406;0.030676321257260095
4518;2019-09-08 20:18:45.109;711;716;248;248;186;22;181;18;-25;30;780;285;-26;49;244;120;295;658;229;200;181;-86;702;340;345;138;344;302;699;17.0;-1.0;1261.0;279.0;164.0;0;100;46;1;0;0;1;1;0;0;1;1;0;1;0;37299.24609375;9787.3779296875;20261.6015625;2990.68823242188;584.0;365965;615.0;0.0;Calculated values ==>;1567966725.109;344.26;344.76;297.96000000000004;297.96000000000004;291.76000000000005;275.36;272.21867820750657;291.26000000000005;274.96000000000004;270.66;276.16;351.16;301.66;270.56;278.06;297.56;285.16;302.66;338.96000000000004;293.16;291.26000000000005;334.66;331.56;264.56;242.14157278889297;267.8393353686513;272.21867820750657;296.06;7020000.0;3400000.0;3450000.0;1380000.0;3440000.0;3020000.0;6990000.000000001;0.0028333333333333335;0.0;0.21016666666666667;0.0465;0.02733333333333333;0.030166666666666665;0.0;9787.3779296875;20261.6015625;2990.68823242188;37299.24609375;488399.9984083459;489440.383898779;268139.66164667805;268139.66164667805;245509.4985967577;431420.45991060114;459404.8588603953;438024.4983934438;471968.1179040911;531848.6080526202;478240.1268280962;437869.15320432716;448816.61916108726;467751.2822538356;451856.0300390571;386591.7908660505;480807.2089267368;461926.1883924594;459404.8588603953;257985.5697089033;245015.67932991832;460446.3247853222;195671.4250759841;261333.25268699962;271.39254564727304;2968266.7103559333;821683.5355075622;196930.62302229152;1414123.7371237811;0;2;2;15;34;34;30;1;131;128;981829734315.0385;374131650055.24915;823563465404.9178;50934.537575552786;12312.03283648422;-0.0;5975.160119564103;3561731.157897918;587443.2481674614;0.0;517318.78063221107;2.0951097664956766;0.1940678243410393
4519;2019-09-08 20:19:45.100;716;721;243;242;193;24;183;18;-25;28;780;284;-26;43;245;124;295;662;229;200;183;-85;698;338;343;139;342;303;696;249.0;-1.0;94.0;146.0;143.0;0;100;43;1;0;0;1;1;0;0;1;1;0;0;0;36600.79296875;9542.4345703125;20253.390625;2996.701171875;584.0;365966;614.0;0.0;Calculated values ==>;1567966785.1;344.76;345.26;297.46000000000004;297.36;292.46000000000004;275.56;271.99741764416325;291.46000000000004;274.96000000000004;270.66;275.96000000000004;351.16;301.56;270.56;277.46000000000004;297.66;285.56;302.66;339.36;293.16;291.46000000000004;334.56;331.56;264.66;242.35481222062532;267.9596281332873;271.99741764416325;296.06;6980000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;3030000.0;6959999.999999999;0.0415;0.0;0.015666666666666666;0.024333333333333332;0.02383333333333333;0.06533333333333333;0.0;9542.4345703125;20253.390625;2996.701171875;36600.79296875;489543.6259241637;490472.60844044446;266161.27520884876;265732.29196487746;247831.78850983048;431541.1909327263;459986.0199319998;437798.07955487026;471639.4363266047;531773.6079719749;478000.3722674675;437642.0229114993;447796.21272308455;468158.48404545814;452769.93576176674;390040.58647738793;481753.93391450547;462230.01082278346;459986.0199319998;257567.11924055516;245015.67932991832;460394.52767461026;193843.45077743498;220224.69795522114;270.6457127475752;2968882.4516390925;821844.593115961;196980.5104497049;1414461.3114145824;0;2;2;15;34;34;30;1;131;128;982036103354.8219;374214737590.162;823744938179.7274;3821.9558508464856;6486.076204497932;-0.0;15664.406369149538;3562187.393563709;587599.8755783356;0.0;517499.08330330305;0.7920231010466524;0.04020982907171519
4520;2019-09-08 20:20:45.130;718;715;243;242;189;34;187;17;-22;27;778;283;-23;45;240;125;295;630;227;200;187;-84;657;356;361;143;361;306;658;-2.0;-1.0;1528.0;501.0;84.0;98;100;50;1;0;0;1;0;0;0;1;1;0;1;0;23263.064453125;9424.3623046875;6756.94091796875;3006.42407226562;583.0;365967;612.0;0.0;Calculated values ==>;1567966845.13;344.96000000000004;344.66;297.46000000000004;297.36;292.06;276.56;273.955091788801;291.86;274.86;270.96000000000004;275.86;350.96000000000004;301.46000000000004;270.86;277.66;297.16;285.66;302.66;336.16;293.16;291.86;334.36;331.46000000000004;264.76000000000005;243.1966462407574;268.3187672390254;273.955091788801;295.86;6570000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;6580000.0;0.0;0.0;0.25466666666666665;0.08349999999999999;0.014;0.014;0.0;9424.3623046875;6756.94091796875;3006.42407226562;23263.064453125;493986.453453355;493469.0249001309;269206.96653380466;268706.7248968245;247822.66900947894;430412.23801567365;457664.15716357983;437585.1090581189;471008.3239875013;531339.5441984396;477510.76164868154;437427.84448784514;447508.6907727563;464796.26975366054;449695.73370871716;411754.7993375041;481242.6242015065;459447.67380351556;457664.15716357983;256730.23209357203;244597.3647265701;459882.5695729;199225.09126061044;269206.96653380466;272.87599426499656;2969381.566552092;822002.728785459;197030.56150660285;1414686.510054609;0;2;2;15;34;34;30;1;131;128;982247408955.5604;374299379890.4578;823927729530.3663;60702.35119909882;21764.899439076176;-0.0;2638.4006688168524;3562725.364975618;587835.4180885871;0.0;517651.6829575154;4.435421141800129;0.46344503129472603
4521;2019-09-08 20:21:45.141;707;702;246;245;203;49;193;20;-18;28;776;282;-20;43;233;134;295;549;224;201;192;-84;668;359;363;144;363;310;669;-2.0;-1.0;1530.0;457.0;81.0;98;100;62;1;0;0;1;0;0;0;1;1;0;0;0;24417.90625;10407.171875;6922.17236328125;3039.60424804688;584.0;365968;611.0;0.0;Calculated values ==>;1567966905.141;343.86;343.36;297.76000000000005;297.66;293.46000000000004;278.06;274.27422755570615;292.46000000000004;275.16;271.36;275.96000000000004;350.76;301.36;271.16;277.46000000000004;296.46000000000004;286.56;302.66;328.06;293.26000000000005;292.36;334.26000000000005;331.56;264.76000000000005;243.40439225979637;268.7936212382143;274.27422755570615;295.56;6680000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;6690000.000000001;0.0;0.0;0.255;0.07616666666666667;0.013500000000000002;0.013500000000000002;0.0;10407.171875;6922.17236328125;3039.60424804688;24417.90625;491333.7212516344;490521.65422715346;269686.69843486045;269193.31260140304;252182.28070933258;430214.79039162316;458169.81719356444;437301.7563972805;470973.6072408108;530828.8528521884;476892.8107536091;436983.6325089788;446459.3092807162;463577.2511321169;450471.520473373;407224.23049225117;467202.6483502791;459268.44399813557;458031.83721652924;256311.7953858065;245015.67932991832;459728.4842313262;200171.7594607457;269686.69843486045;273.26283943098963;2969778.980820002;822168.021868241;197080.95431285762;1414800.5235637757;0;2;2;15;34;34;30;1;131;128;982464648775.2635;374385495675.34015;824112563410.1138;60468.149218816376;19769.57053669255;-0.0;2542.659373552529;3563735.3042659853;588181.6021266857;0.0;517694.8663733179;4.064047743290459;0.4136811771706785
4522;2019-09-08 20:22:45.111;694;697;251;250;202;50;199;22;-17;29;773;281;-18;42;232;137;295;537;224;203;198;-84;685;362;366;145;367;309;685;-2.0;-1.0;1363.0;372.0;94.0;98;100;67;1;0;0;1;0;0;0;1;1;0;1;0;25959.388671875;11043.19921875;7062.4873046875;3031.80200195312;584.0;365969;611.0;0.0;Calculated values ==>;1567966965.111;342.56000000000006;342.86;298.26000000000005;298.16;293.36;278.16;274.5913991737795;293.06;275.36;271.46000000000004;276.06;350.46000000000004;301.26000000000005;271.36;277.36;296.36;286.86;302.66;326.86;293.46000000000004;292.96000000000004;334.26000000000005;331.56;264.76000000000005;243.61107973660833;268.67533136820026;274.5913991737795;295.56;6850000.0;3620000.0000000005;3660000.0;1450000.0;3670000.0000000005;3090000.0;6850000.0;0.0;0.0;0.22716666666666668;0.062000000000000006;0.015666666666666666;0.015666666666666666;0.0;11043.19921875;7062.4873046875;3031.80200195312;25959.388671875;487702.5531275578;488138.81606794853;270697.4461391;270209.4700402202;251202.4281626589;430014.67791919125;458516.8789554001;437688.5006598165;470938.95956923306;530590.445684791;476901.3797740892;437530.6787186241;446509.7460264576;462845.98393238056;450368.9831162589;398751.52265174285;462969.09783419187;459067.71765648585;458378.80557116074;256311.7953858065;245015.67932991832;459574.05368339934;201104.64877938543;270697.4461391;273.6427742071174;2970198.581705822;822346.6855842279;197131.52406743902;1414917.0041249823;0;2;2;15;34;34;30;1;131;128;982683239425.3678;374472152325.3815;824298170560.2023;53743.965018837924;16025.103104048863;-0.0;2940.3412977689513;3564686.5960012767;588479.7419293605;0.0;517740.5351997646;3.4398319995923963;0.3409906322756173
4523;2019-09-08 20:23:45.132;689;695;241;242;207;62;206;27;-18;32;770;280;-19;41;228;141;295;566;224;205;206;-87;674;374;379;145;379;309;674;-2.0;-1.0;1486.0;331.0;106.0;98;100;71;1;0;0;1;0;0;0;1;1;0;1;0;25211.984375;11087.1982421875;6819.255859375;3027.59204101562;583.0;365970;610.0;0.0;Calculated values ==>;1567967025.132;342.06000000000006;342.66;297.26000000000005;297.36;293.86;279.36;275.84098080016133;293.76000000000005;275.86;271.36;276.36;350.16;301.16;271.26000000000005;277.26000000000005;295.96000000000004;287.26000000000005;302.66;329.76000000000005;293.66;293.76000000000005;334.16;331.46000000000004;264.46000000000004;243.61107973660833;268.67533136820026;275.84098080016133;295.56;6740000.000000001;3740000.0;3790000.0;1450000.0;3790000.0;3090000.0;6740000.000000001;0.0;0.0;0.24766666666666665;0.05516666666666667;0.017666666666666667;0.017666666666666667;0.0;11087.1982421875;6819.255859375;3027.59204101562;25211.984375;488137.820275347;489002.26392278867;266886.6735163955;267345.9708850123;253381.92144192834;429187.4505931623;457399.7865327986;437530.6787186241;471236.42390828294;530276.4405350772;476784.25519483344;437372.52749135875;446367.0588809091;460469.69106341974;448762.402320754;404481.52273471677;469335.89033735904;457258.46467016917;457399.7865327986;255893.36323571714;244597.3647265701;459267.23870564316;204470.3395536929;266886.6735163955;275.00677825152604;2970625.1590637336;822531.1701097803;197182.03669095266;1415032.7258062572;0;2;2;15;34;34;30;1;131;128;982906817650.0267;374559182775.2487;824483635449.9194;57721.27733318129;14056.295603215924;-0.0;3365.7316632897882;3565615.7981264163;588730.5079889515;0.0;517793.10420040606;3.5895260805244775;0.34301792400330816
4524;2019-09-08 20:24:45.152;682;690;237;236;204;72;210;35;-16;37;766;280;-17;39;221;149;295;575;224;209;210;-93;719;374;379;145;377;310;713;-2.0;0.0;1527.0;151.0;190.0;0;100;82;1;0;0;1;1;0;0;1;1;0;1;0;39338.53515625;12756.3505859375;20350.302734375;3036.80444335938;582.0;365971;609.0;0.0;Calculated values ==>;1567967085.152;341.36;342.16;296.86;296.76000000000005;293.56;280.36;275.84098080016133;294.16;276.66;271.56;276.86;349.76;301.16;271.46000000000004;277.06;295.26000000000005;288.06;302.66;330.66;294.06;294.16;334.06;331.36;263.86;243.61107973660833;268.7936212382143;275.84098080016133;295.56;7190000.000000001;3740000.0;3790000.0;1450000.0;3770000.0000000005;3100000.0;7130000.0;0.0;0.0;0.2545;0.025166666666666667;0.03166666666666666;0.03166666666666666;0.0;12756.3505859375;20350.302734375;3036.80444335938;39338.53515625;482236.1530393397;484109.8038949176;262640.64708663477;262249.78193870885;250841.47097462363;429187.4505931623;457963.46865473;437618.5379703155;471731.79225593165;529781.5027803312;476658.27066733915;437460.313363465;445886.2290529011;459815.03396777547;449970.5174578673;296417.84450292744;465672.16166403785;457822.7869465875;457963.46865473;255474.93562877487;244179.05427248686;458652.6647598328;205473.78139949616;262640.64708663477;275.3922393443676;2971163.2593666553;822729.9325820316;197232.5901738522;1415259.2142654625;0;2;2;15;35;34;30;1;131;128;983134293449.9545;374646211775.22107;824669397349.8604;59080.84054727352;6371.668564568472;-0.0;6185.222682989682;3566589.4735587714;588900.7977679739;0.0;517872.7220170285;1.9820386932330365;0.16322769324528286
4525;2019-09-08 20:25:45.133;684;692;238;237;191;55;166;45;-18;41;763;280;-19;41;224;142;295;606;223;208;169;-100;728;371;376;137;375;308;722;-2.0;0.0;1833.0;123.0;171.0;6;0;82;1;0;0;1;1;0;0;1;1;1;1;0;40910.44140625;12973.52734375;20912.765625;4026.35620117188;581.0;365972;609.0;0.0;Calculated values ==>;1567967145.133;341.56000000000006;342.36;296.96000000000004;296.86;292.26000000000005;278.66;275.5313989812953;289.76000000000005;277.66;271.36;277.26000000000005;349.46000000000004;301.16;271.26000000000005;277.26000000000005;295.56;287.36;302.66;333.76000000000005;293.96000000000004;290.06;334.06;331.26000000000005;263.16;241.92719264551067;268.5567601203482;275.5313989812953;295.46000000000004;7280000.0;3710000.0;3760000.0;1370000.0;3750000.0;3080000.0;7220000.0;0.0;0.0;0.3055;0.0205;0.0285;0.0285;0.0;12973.52734375;20912.765625;4026.35620117188;40910.44140625;481544.1233853755;483431.5492439425;262531.7108020281;262146.2667655793;246383.9707017448;429398.2889081932;452139.8995820146;437758.51091407164;473176.1828425327;529619.7100872716;476910.05400991545;437601.09044165985;446560.2727653208;460540.29083930113;449468.92755582504;293000.913995857;469749.13998876605;458165.4414044304;452581.04893639707;255474.93562877487;243760.74795305103;459187.24286811694;204997.19183768524;262531.7108020281;275.194916961465;2971831.7890692814;822944.2803329658;197291.43120694143;1415602.9642794987;0;2;2;15;35;34;30;1;131;129;983360721724.7528;374730784985.14575;824854738639.6953;71108.58297783605;5210.89604612385;-0.0;5416.406136829517;3567674.041865092;588997.2885745426;0.0;517969.3716416982;2.1559001270118268;0.1756789910915797
4526;2019-09-08 20:26:45.103;698;705;240;239;193;47;82;41;-20;43;749;283;-21;43;226;137;295;632;225;206;82;-104;720;366;371;134;370;306;714;-2.0;-1.0;1336.0;330.0;168.0;10;0;82;1;0;0;1;1;0;0;1;1;1;1;0;40688.33984375;12800.5;20831.16015625;4003.26782226562;580.0;365973;607.0;0.0;Calculated values ==>;1567967205.103;342.96000000000004;343.66;297.16;297.06;292.46000000000004;277.86;275.0112864084945;281.36;277.26000000000005;271.16;277.46000000000004;348.06000000000006;301.46000000000004;271.06;277.46000000000004;295.76000000000005;286.86;302.66;336.36;293.76000000000005;281.36;333.86;331.16;262.76000000000005;241.2770596917726;268.3187672390254;275.0112864084945;295.66;7200000.0;3660000.0;3710000.0;1340000.0;3700000.0;3060000.0;7140000.000000001;0.0;0.0;0.22266666666666665;0.055;0.028;0.028;0.0;12800.5;20831.16015625;4003.26782226562;40688.33984375;484557.9237338179;486250.55564000417;263770.66445835494;263372.5251557829;247255.22744844883;429743.705733735;439970.7196470363;437898.67151236854;473760.40514917683;528307.3450254627;477510.76164868154;437742.05038880615;447227.0908755239;461583.1823277107;449639.2902697909;295951.14394994604;474993.0266565592;458686.9175220289;439970.7196470363;254638.09398592086;243342.44575359824;459249.44489441824;201707.6800811709;263770.66445835494;273.8967810865258;2972511.4389184336;823158.9565024856;197358.3112837352;1415950.6563948176;0;2;2;15;35;34;30;1;131;129;983584709674.8596;374812044335.1845;825038846539.7832;52591.860758680006;14164.797064728604;-0.0;4933.601545283078;3568704.363478205;589158.6719518221;0.0;518055.5785807249;1.9048863175616275;0.18033340358754274
