;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4527;2019-09-08 20:27:45.124;706;711;242;241;195;44;125;36;-21;43;749;286;-22;44;228;137;295;644;226;199;124;-101;713;364;369;132;367;305;707;-2.0;-1.0;1228.0;359.0;172.0;17;0;82;1;0;0;1;1;0;0;1;1;1;1;0;40740.2734375;12675.6484375;20918.646484375;3996.86499023438;579.0;365974;606.0;0.0;Calculated values ==>;1567967265.124;343.76;344.26;297.36;297.26000000000005;292.66;277.56;274.8017692304317;285.66;276.76000000000005;271.06;277.46000000000004;348.06000000000006;301.76000000000005;270.96000000000004;277.56;295.96000000000004;286.86;302.66;337.56000000000006;293.06;285.56;333.76000000000005;331.06;263.06;240.83765695389522;268.19934244402924;274.8017692304317;295.76000000000005;7130000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;3050000.0;7070000.0;0.0;0.0;0.20466666666666666;0.05983333333333333;0.028666666666666667;0.028666666666666667;0.0;12675.6484375;20918.646484375;3996.86499023438;40740.2734375;486505.582078086;487877.41635769396;265010.6001708713;264598.9217851066;248115.5287869251;429879.7862731237;447263.0134647168;437968.82056851813;474018.5663130017;528384.3830754816;477984.1746998964;437812.597326149;447557.86663498206;462309.46690527396;450005.2370249497;371229.8023925307;477722.55396517704;458035.7731655658;447109.49990382226;254219.67992080047;242924.1476594651;459858.9917767795;200859.1502293843;265010.6001708713;273.55510967858953;2973190.24819756;823371.3320454173;197425.0023910566;1416298.693221277;0;2;2;15;35;34;30;1;131;129;983806787375.4031;374891872265.3798;825222210695.2319;48528.44586274272;15496.823852585812;-0.0;5220.168459011261;3569547.3276363406;589405.9386397991;0.0;518140.2229461303;1.8420670800326515;0.1785095084536082
4528;2019-09-08 20:28:45.104;707;712;245;244;197;42;143;34;-23;42;758;286;-24;41;230;135;295;650;224;195;143;-95;703;362;366;130;365;303;697;-2.0;-1.0;1112.0;264.0;169.0;20;0;78;1;0;0;1;1;0;0;1;1;1;1;0;40296.40625;12150.11328125;20716.74609375;3982.84497070312;578.0;365975;605.0;0.0;Calculated values ==>;1567967325.104;343.86;344.36;297.66;297.56;292.86;277.36;274.5913991737795;287.46000000000004;276.56;270.86;277.36;348.96000000000004;301.76000000000005;270.76000000000005;277.26000000000005;296.16;286.66;302.66;338.16;292.66;287.46000000000004;333.66;330.96000000000004;263.66;240.39332010688793;267.9596281332873;274.5913991737795;295.56;7030000.0;3620000.0000000005;3660000.0;1300000.0;3650000.0;3030000.0;6970000.0;0.0;0.0;0.18533333333333332;0.044000000000000004;0.028166666666666666;0.028166666666666666;0.0;12150.11328125;20716.74609375;3982.84497070312;40296.40625;487708.7768778048;489065.98450235324;266959.23917599244;266523.72566138743;249098.9552022545;430014.67791919125;450530.16235338734;438109.25301780854;474179.22265781194;529478.5084212946;478232.10212157835;437953.82195464283;447516.57979027147;462878.96902001434;450073.87972852413;385636.6820476475;479809.80667604733;457963.6984928254;450530.16235338734;253801.27034056993;242505.85365607988;460762.9156122205;200967.3304974467;266959.23917599244;273.5888763357215;2973865.328759949;823578.1444326901;197491.47780822453;1416645.539172337;0;2;2;15;35;34;30;1;131;129;984027213875.4731;374970446065.4048;825404549895.2899;43950.30297377372;11431.005745050046;-0.0;5170.581002829957;3570317.7269914765;589630.2624203241;0.0;518226.7836618136;1.6432123621288814;0.15102055545487772
4529;2019-09-08 20:29:45.115;705;709;246;245;198;40;149;33;-25;41;770;285;-26;42;232;135;295;648;225;192;148;-91;694;359;364;135;363;301;688;-3.0;-1.0;1063.0;206.0;170.0;18;100;72;1;0;0;1;1;0;0;1;0;1;1;0;38641.75;11658.572265625;20283.05078125;3123.65087890625;577.0;365976;604.0;0.0;Calculated values ==>;1567967385.115;343.66;344.06000000000006;297.76000000000005;297.66;292.96000000000004;277.16;274.27422755570615;288.06;276.46000000000004;270.66;277.26000000000005;350.16;301.66;270.56;277.36;296.36;286.66;302.66;337.96000000000004;292.36;287.96000000000004;333.56;330.86;264.06;241.49495122638035;267.7187500070086;274.27422755570615;295.66;6940000.000000001;3590000.0;3640000.0;1350000.0;3629999.9999999995;3010000.0;6880000.0;0.0;0.0;0.17716666666666667;0.034333333333333334;0.028333333333333332;0.028333333333333332;0.0;11658.572265625;20283.05078125;3123.65087890625;38641.75;488359.3305805781;489563.69535857765;268079.5481852635;267625.2841515549;249745.75391767043;430214.79039162316;451768.9547489059;438249.86041294545;473436.17305719486;530882.0883741961;478363.81373897893;438095.2167564963;448033.6816270905;463444.52863536426;450618.06980366615;393044.63709202304;480532.3512246309;457870.68847121065;451623.09577240044;253382.8652305231;242087.5637286956;460401.350097036;200642.10517065017;268079.5481852635;273.44799603257053;2974523.267327761;823776.5865196902;197550.70946403677;1416987.2667844067;0;2;2;15;35;34;30;1;131;129;984246254025.1738;375049960640.29614;825585783115.0422;42096.173970426644;8918.40074247258;-0.0;5200.400514968879;3571034.9124249266;589799.8718968594;0.0;518313.2243522322;1.6031523194956945;0.14227729627828162
4530;2019-09-08 20:30:45.155;700;704;247;246;198;38;156;32;-27;41;780;284;-28;36;233;135;295;640;223;193;156;-86;685;357;362;138;361;300;680;-1.0;0.0;1261.0;189.0;163.0;9;99;66;1;0;0;1;1;0;0;1;0;1;1;0;37671.7734375;10986.4404296875;19710.0703125;3063.54663085938;577.0;365977;603.0;0.0;Calculated values ==>;1567967445.155;343.16;343.56000000000006;297.86;297.76000000000005;292.96000000000004;276.96000000000004;274.0616903277293;288.76000000000005;276.36;270.46000000000004;277.26000000000005;351.16;301.56;270.36;276.76000000000005;296.46000000000004;286.66;302.66;337.16;292.46000000000004;288.76000000000005;333.46000000000004;330.86;264.56;242.14157278889297;267.5978703862781;274.0616903277293;295.46000000000004;6850000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3000000.0;6800000.0;0.0;0.0;0.21016666666666667;0.0315;0.027166666666666665;0.027166666666666665;0.0;10986.4404296875;19710.0703125;3063.54663085938;37671.7734375;488574.0501295613;489671.66532708926;269199.86358981545;268725.0922241414;250037.47762875672;430346.717906069;453132.35556440166;438165.9764317512;473045.8727645816;531998.4932822039;478371.9305482052;438011.42202021845;447387.1986165429;463874.16568678804;450978.18160896865;398751.52265174285;480231.17224269843;458330.2609335714;453132.35556440166;252964.46457616048;242087.5637286956;460446.3247853222;200592.19701320122;269199.86358981545;273.4196669235366;2975159.6373200216;823965.4207643239;197602.30381657154;1417320.7649773154;0;2;2;15;35;34;30;1;131;129;984464199225.0354;375131915240.2441;825766203314.9276;49930.08930779859;8185.40502482181;-0.0;4996.832698642926;3571802.309208776;589942.4986326394;0.0;518398.2579469205;1.869437789571131;0.16174821792709235
4531;2019-09-08 20:31:45.106;695;698;249;248;198;34;163;29;-27;40;782;281;-28;37;234;134;295;632;223;196;163;-84;687;353;358;138;356;300;683;-2.0;-1.0;872.0;265.0;172.0;1;100;63;1;0;0;1;1;0;0;1;0;1;1;0;38008.4296875;10808.333984375;19610.4296875;3067.21801757812;577.0;365978;603.0;0.0;Calculated values ==>;1567967505.106;342.66;342.96000000000004;298.06;297.96000000000004;292.96000000000004;276.56;273.6339639331285;289.46000000000004;276.06;270.46000000000004;277.16;351.36;301.26000000000005;270.36;276.86;296.56;286.56;302.66;336.36;292.76000000000005;289.46000000000004;333.46000000000004;330.86;264.76000000000005;242.14157278889297;267.5978703862781;273.6339639331285;295.46000000000004;6870000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3000000.0;6830000.0;0.0;0.0;0.14533333333333334;0.04416666666666667;0.028666666666666667;0.028666666666666667;0.0;10808.333984375;19610.4296875;3067.21801757812;38008.4296875;487637.11023084115;488493.68526539777;269901.26004668954;269421.12366285286;249927.10697311925;430607.02586249536;454812.6628188586;438165.9764317512;472947.9820155742;532206.5685137952;478025.4457861719;438011.42202021845;447526.6763927691;464742.0383762814;451548.11806132726;397581.38734532066;478663.6776739843;459376.6067587312;454812.6628188586;252964.46457616048;242087.5637286956;460647.8971741376;198317.0831265744;269901.26004668954;272.5030487170388;2975789.790633309;824146.8955588179;197653.35179869467;1417648.1682126662;0;2;2;15;35;34;30;1;131;129;984680022824.9462;375214647620.20984;825946056314.8533;34858.03916035237;11586.27762043404;-0.0;5300.793546135513;3572508.2999154;590107.1280973305;0.0;518484.00141785736;1.545276790950996;0.14411566588555008
4532;2019-09-08 20:32:45.126;694;698;247;246;194;33;168;28;-28;38;780;279;-29;37;236;130;295;637;223;197;168;-83;679;353;358;140;356;299;674;-1.0;-2.0;1185.0;408.0;167.0;1;100;55;1;0;0;1;1;0;0;1;0;1;1;0;36856.14453125;10155.333984375;19295.947265625;2959.21850585938;576.0;365979;602.0;0.0;Calculated values ==>;1567967565.126;342.56000000000006;342.96000000000004;297.86;297.76000000000005;292.56;276.46000000000004;273.6339639331285;289.96000000000004;275.96000000000004;270.36;276.96000000000004;351.16;301.06;270.26000000000005;276.86;296.76000000000005;286.16;302.66;336.86;292.86;289.96000000000004;333.36;330.76000000000005;264.86;242.56692532238324;267.47669482898436;273.6339639331285;295.46000000000004;6790000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2990000.0;6740000.000000001;0.0;0.0;0.19749999999999998;0.068;0.02783333333333333;0.02783333333333333;0.0;10155.333984375;19295.947265625;2959.21850585938;36856.14453125;488334.3542430628;489433.0037538986;269726.0071021448;269237.9891247957;248916.61342012772;430607.02586249536;455514.98661037174;438236.7768127522;472489.9908694221;532073.3785199946;477918.5289392751;438082.61597026663;447715.9441943271;465003.21838653134;450970.15323592996;402007.17580079264;480464.33225501096;459512.4303964549;455514.98661037174;252546.06836287308;241669.27786274583;460443.92892427085;198098.6137805737;269726.0071021448;272.41605904296034;2976413.8700420843;824321.6510242464;197703.58884314215;1417972.4960937751;0;2;2;15;35;34;30;1;131;129;984894894424.8779;375298075420.18335;826125816214.7961;47427.28719885524;17839.481429771407;-0.0;5171.126596312315;3573194.239538526;590352.4244942238;0.0;518571.29650768376;2.173304816511037;0.21466228833017792
4533;2019-09-08 20:33:45.117;691;695;245;244;196;31;171;25;-29;37;777;279;-30;40;237;131;295;630;224;196;171;-82;683;348;353;140;352;299;679;313.0;-1.0;454.0;190.0;169.0;1;100;50;1;0;0;1;1;0;0;1;0;1;0;0;36468.625;9852.8544921875;19569.33984375;2970.76586914062;576.0;365980;601.0;0.0;Calculated values ==>;1567967625.117;342.26;342.66;297.66;297.56;292.76000000000005;276.26000000000005;273.0942459734351;290.26000000000005;275.66;270.26000000000005;276.86;350.86;301.06;270.16;277.16;296.86;286.26000000000005;302.66;336.16;292.76000000000005;290.26000000000005;333.26000000000005;330.76000000000005;264.96000000000004;242.56692532238324;267.47669482898436;273.0942459734351;295.56;6830000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2990000.0;6790000.000000001;0.05216666666666667;0.0;0.07566666666666667;0.03166666666666666;0.028166666666666666;0.08033333333333334;0.0;9852.8544921875;19569.33984375;2970.76586914062;36468.625;487477.1630600937;488478.9361977702;268337.6302299755;267871.9845414346;249403.661494194;430925.7729439634;456759.7250202339;438082.61597026663;472391.7460337592;531761.3840497683;477918.5289392751;437928.15255369636;448131.96318365866;465714.0611519236;452004.0935008172;399876.39704287396;478823.09905144596;460161.36591575533;456759.7250202339;252127.67657613798;241669.27786274583;460545.04963677423;197511.93645036506;222345.0116552492;272.16183418739865;2977024.8181340033;824488.3609184697;197752.99796726453;1418296.3249056917;0;2;2;15;35;34;30;1;131;129;985108162430.5017;375382062820.429;826305189305.3208;18203.181417005886;8329.381917569623;-0.0;18831.315306987104;3573741.0780738387;590570.4656450102;0.0;518771.28685441054;1.4004239919527666;0.08459580286067807
4534;2019-09-08 20:34:45.107;690;695;247;246;189;28;176;22;-29;34;773;280;-30;43;239;125;295;636;225;199;175;-82;683;347;351;139;350;298;679;139.0;-1.0;916.0;162.0;167.0;1;100;45;1;0;0;1;1;0;0;1;0;1;1;0;36652.07421875;9492.283203125;19575.888671875;2962.65209960938;575.0;365981;601.0;0.0;Calculated values ==>;1567967685.107;342.16;342.66;297.86;297.76000000000005;292.06;275.96000000000004;272.9856168485579;290.76000000000005;275.36;270.26000000000005;276.56;350.46000000000004;301.16;270.16;277.46000000000004;297.06;285.66;302.66;336.76000000000005;293.06;290.66;333.26000000000005;330.66;264.96000000000004;242.35481222062532;267.35522164206344;272.9856168485579;295.66;6830000.0;3470000.0000000005;3510000.0;1390000.0;3500000.0;2980000.0;6790000.000000001;0.023166666666666665;0.0;0.15266666666666667;0.027000000000000003;0.02783333333333333;0.051;0.0;9492.283203125;19575.888671875;2962.65209960938;36652.07421875;487331.48468672554;488478.9361977702;269285.64301007544;268808.76614041044;247099.4927542865;430988.63858405815;457771.0809724508;438307.6172986034;472228.6972694908;531420.5441150686;478157.9928989384;438153.8488135099;448732.44069121097;466260.13756550447;451323.76644867007;399876.39704287396;479738.43700680096;460873.564739189;457634.5535253075;252127.67657613798;241250.99604349316;460697.3650072661;198064.06954617755;236933.35963921982;272.37780309203873;2977634.0557377296;824649.5435310429;197802.43487615368;1418622.4807750008;0;2;2;15;35;34;30;1;131;129;985319327230.5353;375465748870.4423;826484259455.3492;36677.18162353701;7091.098977449391;-0.0;11255.76088819047;3574198.3382098563;590698.9482351546;0.0;519021.9707018044;1.7178465821795301;0.129498126004522
4535;2019-09-08 20:35:45.098;691;696;243;242;195;27;178;22;-30;32;771;280;-31;45;241;127;295;637;225;200;177;-82;681;343;348;138;346;298;678;129.0;-1.0;239.0;18.0;158.0;1;100;37;1;0;0;1;1;0;0;1;0;1;0;0;35900.25390625;8938.7421875;19588.208984375;2970.09350585938;574.0;365982;600.0;0.0;Calculated values ==>;1567967745.098;342.26;342.76;297.46000000000004;297.36;292.66;275.86;272.5487779782249;290.96000000000004;275.36;270.16;276.36;350.26;301.16;270.06;277.66;297.26000000000005;285.86;302.66;336.86;293.16;290.86;333.16;330.56;264.96000000000004;242.14157278889297;267.35522164206344;272.5487779782249;295.66;6809999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2980000.0;6780000.0;0.021500000000000002;0.0;0.03983333333333334;0.003;0.026333333333333334;0.04783333333333334;0.0;8938.7421875;19588.208984375;2970.09350585938;35900.25390625;487688.723951968;488728.08691828203;267490.1261163292;267033.00025733677;249106.20136138806;431237.1583312671;458524.8404200007;438153.8488135099;472164.23178385233;531212.5610053532;478157.9928989384;437999.7806145802;449007.0190855985;467087.20774335944;452316.70908748196;400960.37447196397;480005.4736469022;461468.0240855677;458389.55609836883;251709.28920128586;240832.718256323;460849.3489538047;198008.7376185071;236259.81560685512;272.3393982391815;2978238.5677810605;824803.1123703552;197851.86700688206;1418948.799300005;0;2;2;15;35;34;30;1;131;129;985528995775.3153;375548836405.35516;826663032635.1616;9565.780262600947;788.5218340058927;-0.0;10625.205920177408;3574583.6384214675;590764.6018923218;0.0;519204.2847404743;0.6660786188494345;0.02552917497310531
4536;2019-09-08 20:36:45.098;694;698;245;245;184;22;181;16;-30;30;769;280;-31;46;242;120;295;642;226;204;180;-82;683;341;345;136;344;297;680;179.0;0.0;1511.0;54.0;162.0;0;100;30;1;0;0;1;1;0;0;1;0;1;1;0;35876.96484375;8475.5048828125;19651.701171875;2970.17407226562;572.0;365983;599.0;0.0;Calculated values ==>;1567967805.098;342.56000000000006;342.96000000000004;297.66;297.66;291.56;275.36;272.3289490889957;291.26000000000005;274.76000000000005;270.16;276.16;350.06000000000006;301.16;270.06;277.76000000000005;297.36;285.16;302.66;337.36;293.56;291.16;333.06;330.36;264.96000000000004;241.71165711629368;267.23344911666527;272.3289490889957;295.76000000000005;6830000.0;3410000.0;3450000.0;1360000.0;3440000.0;2970000.0;6800000.0;0.029833333333333333;0.0;0.2518333333333333;0.009000000000000001;0.027000000000000003;0.05683333333333333;0.0;8475.5048828125;19651.701171875;2970.17407226562;35876.96484375;487913.50273430086;488807.5585154063;268255.9623324311;268255.9623324311;245460.85977480756;431359.6534126046;459404.8588603953;438378.49729393894;472231.8376443816;531080.0164013829;478281.79800212284;438225.1199557825;449328.2495146734;467497.5819121511;451678.8285583224;399876.39704287396;480534.32098350127;462451.4924933424;459270.9065923585;251290.9062238717;239996.17471937067;461152.331091589;197660.07275190757;231198.29595438504;272.1925388948333;2978836.711270644;824948.2310959412;197901.36923669977;1419275.798551307;0;2;2;15;35;34;30;1;131;129;985736895775.3153;375631036405.35516;826841532635.1616;60620.923247168226;2371.4303250571334;-0.0;12962.12670459149;3575168.5276173824;590790.9348269807;0.0;519400.84584568074;2.442472001394889;0.17018253757566285
4537;2019-09-08 20:37:45.109;698;702;240;239;185;23;184;16;-31;28;768;280;-32;48;244;119;295;645;225;203;184;-82;677;339;344;137;343;297;674;782.0;-1.0;348.0;179.0;152.0;0;100;22;1;0;0;1;1;0;0;1;0;1;0;0;34602.23046875;7856.56396484375;19454.5390625;2962.10546875;572.0;365984;598.0;0.0;Calculated values ==>;1567967865.109;342.96000000000004;343.36;297.16;297.06;291.66;275.46000000000004;272.10816812424576;291.56;274.76000000000005;270.06;275.96000000000004;349.96000000000004;301.16;269.96000000000004;277.96000000000004;297.56;285.06;302.66;337.66;293.46000000000004;291.56;332.96000000000004;330.36;264.96000000000004;241.92719264551067;267.23344911666527;272.10816812424576;295.66;6770000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;2970000.0;6740000.000000001;0.13033333333333333;0.0;0.058;0.029833333333333333;0.025333333333333333;0.15566666666666668;0.0;7856.56396484375;19454.5390625;2962.10546875;34602.23046875;489120.6634374185;490005.8152539029;266432.39994380815;265982.94763200614;245971.03899824005;431480.97241316177;459962.6407174804;438225.1199557825;471904.2073218062;530976.0563569416;478281.79800212284;438071.4457414646;449600.9986812863;467891.8850283536;451891.64353725343;403020.0030545193;481667.7505035093;462471.57912333804;459962.6407174804;250872.52762923925;239996.17471937067;461001.0036110699;195977.62467786777;207443.4981686846;271.5118061015886;2979424.1455739937;825084.3566212574;197950.81396267886;1419601.743631793;0;2;2;15;35;34;30;1;131;129;985943633670.0327;375712951420.2432;827019765304.9181;14050.354726119054;7906.53080484053;-0.0;39308.81319009588;3575790.9023474283;590876.6002053868;0.0;519836.51686925476;2.0237596794195363;0.06938530948756637
4538;2019-09-08 20:38:45.129;699;689;239;237;184;30;187;16;-27;26;767;279;-28;53;240;123;295;600;222;203;187;-81;640;355;359;139;359;303;642;-3.0;-2.0;1435.0;422.0;98.0;98;100;28;1;0;0;1;0;0;0;1;0;1;1;0;21615.662109375;7709.5546875;6512.36376953125;3010.9677734375;571.0;365985;597.0;0.0;Calculated values ==>;1567967925.129;343.06000000000006;342.06000000000006;297.06;296.86;291.56;276.16;273.8482719121499;291.86;274.76000000000005;270.46000000000004;275.76000000000005;349.86;301.06;270.36;278.46000000000004;297.16;285.46000000000004;302.66;333.16;293.46000000000004;291.86;332.86;330.26000000000005;265.06;242.35481222062532;267.9596281332873;273.8482719121499;295.36;6400000.0;3550000.0;3590000.0;1390000.0;3590000.0;3030000.0;6420000.0;0.0;0.0;0.23916666666666667;0.07033333333333333;0.01633333333333333;0.01633333333333333;0.0;7709.5546875;6512.36376953125;3010.9677734375;21615.662109375;493058.91567920905;491466.09240905964;268699.03512587503;267679.3240413645;246724.92090449753;430477.46260093397;457987.06664988684;437485.64907481754;471442.86907493527;530417.9335295041;477420.13679824834;437328.95505151706;449183.62805661734;465088.32681886124;449584.8738826683;417840.99737941567;478614.667619961;460168.6720338029;457987.06664988684;250454.15340279948;239577.9089402584;460798.24970661505;199290.77703817486;268699.03512587503;272.8978047641148;2979892.7841728083;825214.1175158708;198000.60616488472;1419818.2066189435;0;2;2;15;35;34;30;1;131;129;986154603969.9657;375795779020.2169;827199825304.8608;56968.27356209704;18392.69224434696;-0.0;3091.7045148921925;3576382.921523609;591095.833450791;0.0;520189.9722958999;4.552497432648704;0.4544002265457215
4539;2019-09-08 20:39:45.120;689;663;241;240;192;45;191;18;-21;27;767;278;-21;50;233;127;294;459;222;202;191;-81;643;359;363;141;363;308;643;-2.0;-1.0;1256.0;390.0;91.0;98;100;42;1;0;0;1;0;0;0;1;0;1;1;0;22657.6796875;8650.2587890625;6512.91943359375;3047.99047851562;570.0;365986;596.0;0.0;Calculated values ==>;1567967985.12;342.06000000000006;339.46000000000004;297.26000000000005;297.16;292.36;277.66;274.27422755570615;292.26000000000005;274.96000000000004;271.06;275.86;349.86;300.96000000000004;271.06;278.16;296.46000000000004;285.86;302.56;319.06;293.36;292.26000000000005;332.76000000000005;330.16;265.06;242.77792619122317;268.5567601203482;274.27422755570615;295.36;6430000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;6430000.0;0.0;0.0;0.20933333333333334;0.065;0.015166666666666667;0.015166666666666667;0.0;8650.2587890625;6512.91943359375;3047.99047851562;22657.6796875;491363.4025341206;487698.0937282487;269648.3611902436;269120.5403151381;249401.87851497365;430214.79039162316;457893.7095298428;437285.26766895736;471275.1926151781;530038.3807940419;476675.98433287063;437285.26766895736;447833.1889017542;463577.2511321169;449439.8365242237;416481.72091872315;455424.4149134301;459405.1334793091;457893.7095298428;250035.78352995744;239159.6471344744;460493.6966799801;200203.5347349544;269648.3611902436;273.27536500229326;2980261.673345718;825350.4288449324;198051.0899099002;1419926.7343639184;0;2;2;15;35;34;30;1;131;129;986371171479.7385;375879766420.1288;827383097809.6686;49629.10942751796;16918.86052642667;-0.0;2855.054449817254;3577271.099800862;591390.0522507977;0.0;520239.5211871051;3.8110143035079274;0.3831404022699832
4540;2019-09-08 20:40:45.120;672;666;243;243;195;49;197;20;-16;28;768;278;-17;48;232;129;294;445;223;204;196;-81;665;357;362;140;362;312;666;-1.0;-1.0;1304.0;343.0;112.0;98;100;55;1;0;0;1;0;0;0;1;0;1;1;0;24722.201171875;9896.98828125;6866.244140625;3088.12548828125;569.0;365987;597.0;0.0;Calculated values ==>;1567968045.12;340.36;339.76;297.46000000000004;297.46000000000004;292.66;278.06;274.0616903277293;292.86;275.16;271.56;275.96000000000004;349.96000000000004;300.96000000000004;271.46000000000004;277.96000000000004;296.36;286.06;302.56;317.66;293.56;292.76000000000005;332.86;330.06;265.06;242.56692532238324;269.02936301313275;274.0616903277293;295.46000000000004;6650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;6659999.999999999;0.0;0.0;0.21733333333333332;0.05716666666666667;0.018666666666666668;0.018666666666666668;0.0;9896.98828125;6866.244140625;3088.12548828125;24722.201171875;486636.0018542971;485656.1982688864;268483.8879227922;268483.8879227922;249546.02315400663;430346.717906069;458879.43525809655;437160.35228701105;471506.718606615;529838.9132164572;476170.274283892;437000.6383046333;446788.0355751042;463593.40581284417;450101.01517322107;408069.052067533;448949.4162053325;459835.06171152263;458742.35651751276;250454.15340279948;238741.38928724395;460646.13932767586;199972.68650893954;268483.8879227922;273.175757289662;2980656.505686213;825504.989237185;198102.22420962353;1420038.2273937035;0;2;2;15;35;34;30;1;131;129;986588671479.7385;375964066420.1288;827569097809.6686;51548.78602910087;14901.832386137761;-0.0;3551.491413768118;3578114.2489296673;591655.2246917358;0.0;520292.9090693016;3.526313421269415;0.34232599858244933
4541;2019-09-08 20:41:45.091;666;671;243;244;190;55;203;23;-13;30;771;278;-14;43;232;128;294;512;225;206;203;-82;681;366;370;141;370;313;679;-2.0;-1.0;1753.0;231.0;132.0;98;100;70;1;0;0;1;0;0;0;1;0;1;1;0;26302.203125;11327.1689453125;6975.81005859375;3104.53491210938;568.0;365988;596.0;0.0;Calculated values ==>;1567968105.091;339.76;340.26;297.46000000000004;297.56;292.16;278.66;275.0112864084945;293.46000000000004;275.46000000000004;271.86;276.16;350.26;300.96000000000004;271.76000000000005;277.46000000000004;296.36;285.96000000000004;302.56;324.36;293.76000000000005;293.46000000000004;332.76000000000005;329.96000000000004;264.96000000000004;242.77792619122317;269.14681796795327;275.0112864084945;295.66;6809999.999999999;3660000.0;3700000.0;1410000.0;3700000.0;3130000.0;6790000.000000001;0.0;0.0;0.2921666666666667;0.0385;0.022000000000000002;0.022000000000000002;0.0;11327.1689453125;6975.81005859375;3104.53491210938;26302.203125;484018.91375068354;484976.88449665066;267411.59590856225;267871.9845414346;247424.6762534934;429743.705733735;458430.6779884332;437408.94190281845;471570.8910797328;530077.5922233764;476043.37475497293;437249.5021140777;445876.5353497169;462393.8383377232;448288.01017826376;400376.8453969116;459439.50546044006;458846.1285613786;458430.6779884332;250035.78352995744;238323.1353838712;460392.4006851617;203280.47207607565;267411.59590856225;274.50922413603337;2981081.5035417704;825681.7717284577;198153.8047704675;1420153.5220930194;0;2;2;15;35;34;30;1;131;129;986808165340.4506;376048325675.4021;827756507185.2765;68404.53460104669;9898.809251449813;-0.0;4202.419805757162;3579113.3767928407;591861.7968145793;0.0;520357.4937653092;3.8540562898585122;0.34298386160059613
4542;2019-09-08 20:42:45.112;666;673;231;231;193;72;207;30;-13;33;774;279;-14;41;224;134;295;556;226;209;207;-85;672;381;385;141;385;314;672;-2.0;-1.0;2458.0;202.0;138.0;98;100;81;1;0;0;1;0;0;0;1;0;1;1;0;25634.29296875;11816.2724609375;6778.4931640625;3101.66723632812;567.0;365989;596.0;0.0;Calculated values ==>;1567968165.112;339.76;340.46000000000004;296.26000000000005;296.26000000000005;292.46000000000004;280.36;276.55624918942954;293.86;276.16;271.86;276.46000000000004;350.56000000000006;301.06;271.76000000000005;277.26000000000005;295.56;286.56;302.66;328.76000000000005;294.06;293.86;332.76000000000005;329.86;264.66;242.77792619122317;269.2639976450953;276.55624918942954;295.76000000000005;6720000.0;3810000.0;3850000.0;1410000.0;3850000.0;3140000.0;6720000.0;0.0;0.0;0.4096666666666666;0.033666666666666664;0.023;0.023;0.0;11816.2724609375;6778.4931640625;3101.66723632812;25634.29296875;485003.9346802957;486028.41778531;262667.2386791953;262667.2386791953;248655.16094575732;428684.9695293014;456561.4706696285;437179.3288687813;471866.4182417926;530316.516689382;476034.40179451305;437019.13673288765;445390.86433637445;458971.32320313965;446349.88069272647;405420.8208422228;467958.596903119;456847.45436449524;456561.4706696285;250035.78352995744;237904.88540968279;460088.3224911634;207553.58329414518;262667.2386791953;276.21901283089306;2981514.4591566715;825874.7012415862;198205.5412230485;1420268.1814030844;0;2;2;15;35;34;30;1;131;129;987034744615.105;376132955285.273;827944673019.9895;94070.01377040925;8502.002886299613;-0.0;4459.567335779964;3580467.8052446363;592015.1905845286;0.0;520429.7022555077;4.933141990509541;0.426165115117552
4543;2019-09-08 20:43:45.112;662;671;229;229;188;64;201;49;-14;41;775;280;-15;38;221;137;295;584;222;210;201;-90;727;374;379;140;377;310;721;-2.0;-2.0;2512.0;97.0;232.0;0;100;89;1;0;0;1;1;0;0;1;0;1;1;0;40349.828125;13501.52734375;20658.322265625;3067.05224609375;565.0;365990;596.0;0.0;Calculated values ==>;1567968225.112;339.36;340.26;296.06;296.06;291.96000000000004;279.56;275.84098080016133;293.26000000000005;278.06;271.76000000000005;277.26000000000005;350.66;301.16;271.66;276.96000000000004;295.26000000000005;286.86;302.66;331.56;294.16;293.26000000000005;332.76000000000005;329.66;264.16;242.56692532238324;268.7936212382143;275.84098080016133;295.36;7270000.0;3740000.0;3790000.0;1400000.0;3770000.0000000005;3100000.0;7209999.999999999;0.0;0.0;0.4186666666666667;0.016166666666666666;0.03866666666666666;0.03866666666666666;0.0;13501.52734375;20658.322265625;3067.05224609375;40349.828125;478226.0859410033;480318.45701310073;259193.9767566383;259193.9767566383;245482.7972122093;429187.4505931623;456691.5416846961;437934.0026956884;472784.61766108364;530724.1602615719;476658.27066733915;437776.4333770113;445742.4428687401;459815.03396777547;448152.7095880341;293314.77694665996;466147.7865443776;457963.46865473;456691.5416846961;250035.78352995744;237068.3971897606;459735.20326503087;206165.58286185135;259193.9767566383;275.65644896365745;2982064.326832453;826085.6829066253;198256.94721873535;1420496.821531665;0;2;2;15;36;34;30;1;131;129;987263944615.105;376217255285.273;828131873019.9895;97033.71177043312;4099.3755298514025;-0.0;7636.572510551568;3582060.33629081;592120.2020713298;0.0;520530.5034208938;2.921802631686297;0.22872538319805338
4544;2019-09-08 20:44:45.123;677;683;229;228;187;52;71;47;-18;45;775;279;-19;36;224;135;295;610;220;207;73;-94;721;368;373;141;372;307;714;-2.0;0.0;1684.0;198.0;155.0;25;100;86;1;0;0;1;1;0;0;1;0;1;1;0;40445.63671875;13162.5126953125;21434.951171875;3034.15991210938;563.0;365991;595.0;0.0;Calculated values ==>;1567968285.123;340.86;341.46000000000004;296.06;295.96000000000004;291.86;278.36;275.2199585193972;280.26000000000005;277.86;271.36;277.66;350.66;301.06;271.26000000000005;276.76000000000005;295.56;286.66;302.66;334.16;293.86;280.46000000000004;332.66;329.46000000000004;263.76000000000005;242.77792619122317;268.43790593516167;275.2199585193972;295.16;7209999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;3070000.0;7140000.000000001;0.0;0.0;0.2806666666666667;0.033;0.025833333333333333;0.025833333333333333;0.0;13162.5126953125;21434.951171875;3034.15991210938;40445.63671875;481245.76327145327;482940.8440250553;259533.85559672766;259162.8889812731;245376.5686555404;429606.4342157736;437646.0946343811;437985.2681005028;473046.85946660035;530950.7696556927;476918.8332826097;437828.56808052456;446041.1461244584;461004.27331542264;448970.5544471695;295513.2943504447;471425.01527723885;458506.5490489339;437992.70169398875;249617.41799618208;236231.924509345;459174.3415168904;203641.2292825053;259533.85559672766;274.6582287054928;2982737.7458094126;826307.9239767083;198307.7999746139;1420847.6631189992;0;2;2;15;36;34;30;1;131;129;987489585974.7966;376301570740.1578;828317006954.7365;65772.5602282513;8432.592703734708;-0.0;4610.186857512578;3583417.303954082;592224.6542858628;0.0;520632.5784591483;2.094391149628229;0.17846789515520176
4545;2019-09-08 20:45:45.133;688;693;235;233;189;44;94;42;-20;45;772;277;-21;34;227;134;295;624;217;199;93;-95;703;364;369;137;367;306;696;-2.0;-2.0;1688.0;343.0;167.0;25;100;84;1;0;0;1;1;0;0;1;0;1;1;0;39672.58984375;12726.7880859375;20826.7578125;3047.69946289062;562.0;365992;594.0;0.0;Calculated values ==>;1567968345.133;341.96000000000004;342.46000000000004;296.66;296.46000000000004;292.06;277.56;274.8017692304317;282.56;277.36;271.16;277.66;350.36;300.86;271.06;276.56;295.86;286.56;302.66;335.56;293.06;282.46000000000004;332.56;329.36;263.66;241.92719264551067;268.3187672390254;274.8017692304317;294.86;7030000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;3060000.0;6959999.999999999;0.0;0.0;0.2813333333333333;0.05716666666666667;0.02783333333333333;0.02783333333333333;0.0;12726.7880859375;20826.7578125;3047.69946289062;39672.58984375;484894.4732287919;486388.5827390979;262829.0649715003;262028.42046035922;246549.76045352715;429879.7862731237;442376.8253375323;437898.67151236854;473566.98283907154;530712.8310791965;476810.94544936187;437742.05038880615;445950.30100830784;462175.02648618136;449559.58201853087;385636.6820476475;475883.8565191645;458035.7731655658;442214.43144705356;249199.05678690012;235813.6939595721;459692.06448788795;201719.00133120012;262829.0649715003;273.89228649288043;2983405.508972642;826523.7041072133;198358.4905830911;1421199.9027239643;0;2;2;15;36;34;30;1;131;129;987712223074.7612;376384984640.14453;828500937604.7073;66445.21387763538;14747.460110457321;-0.0;4992.892700236232;3584519.30237392;592417.8535871349;0.0;520712.61745972733;2.3547167818336114;0.21245487454582432
4546;2019-09-08 20:46:45.114;690;694;240;239;193;41;136;38;-21;44;773;275;-22;32;229;134;295;627;217;196;135;-92;687;361;366;141;364;305;680;-2.0;-1.0;1648.0;289.0;163.0;22;100;84;1;0;0;1;1;0;0;1;0;1;1;0;39079.53515625;12401.896484375;20147.708984375;3011.04565429688;561.0;365993;594.0;0.0;Calculated values ==>;1567968405.114;342.16;342.56000000000006;297.16;297.06;292.46000000000004;277.26000000000005;274.4858918419099;286.76000000000005;276.96000000000004;271.06;277.56;350.46000000000004;300.66;270.96000000000004;276.36;296.06;286.56;302.66;335.86;292.76000000000005;286.66;332.56;329.26000000000005;263.96000000000004;242.77792619122317;268.19934244402924;274.4858918419099;294.86;6870000.0;3610000.0;3660000.0;1410000.0;3640000.0;3050000.0;6800000.0;0.0;0.0;0.27466666666666667;0.04816666666666667;0.027166666666666665;0.027166666666666665;0.0;12401.896484375;20147.708984375;3011.04565429688;39079.53515625;486906.64777590125;488229.27196960134;265986.97145284695;265547.1163080185;248373.23562397092;430081.6785162784;449490.0504249662;437968.82056851813;472948.58913472976;530892.8472578947;476703.3429675227;437812.597326149;445859.90203062753;462895.65004918195;450108.39359056647;397581.38734532066;478246.27235755936;458102.21622996335;449340.5888574132;249199.05678690012;235395.46725036926;459377.6782718831;201255.7849398331;265986.97145284695;273.6976215216671;2984061.5688648913;826733.0435008052;198408.96413753484;1421541.248487926;0;2;2;15;36;34;30;1;131;129;987932653250.4412;376468358230.4017;828684179560.2725;65017.180452678826;12432.871195493743;-0.0;4981.106606157383;3585614.4754153993;592644.284622842;0.0;520795.7078005943;2.3180441204268685;0.20415689189341357
4547;2019-09-08 20:47:45.114;686;688;242;241;197;38;149;35;-22;43;771;274;-24;32;230;136;295;620;219;194;148;-88;677;358;363;139;362;304;671;-2.0;-1.0;1628.0;221.0;162.0;13;100;84;1;0;0;1;1;0;0;1;0;1;1;0;38627.87890625;12142.6162109375;19571.447265625;3006.58154296875;559.0;365994;593.0;0.0;Calculated values ==>;1567968465.114;341.76;341.96000000000004;297.36;297.26000000000005;292.86;276.96000000000004;274.1680685717883;288.06;276.66;270.96000000000004;277.46000000000004;350.26;300.56;270.76000000000005;276.36;296.16;286.76000000000005;302.66;335.16;292.56;287.96000000000004;332.46000000000004;329.06;264.36;242.35481222062532;268.0796299477929;274.1680685717883;295.06;6770000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;6709999.999999999;0.0;0.0;0.27133333333333337;0.036833333333333336;0.027000000000000003;0.027000000000000003;0.0;12142.6162109375;19571.447265625;3006.58154296875;38627.87890625;487386.06964963087;488309.6169155865;267587.259570724;267122.3289034456;250035.88744439202;430280.9020939914;451945.9500721777;438039.0146135774;473111.3802909942;530759.6363116737;476712.6719594781;437727.04723144654;446054.7494118788;463328.15220803814;450944.30644864263;403020.0030545193;478229.3331265997;458307.65034547617;451800.50639632315;248780.69988749037;234559.02529450474;460091.41252948507;200940.22340431373;267587.259570724;273.5606791367803;2984709.1306487457;826937.5811065994;198459.11103084538;1421872.241456676;0;2;2;15;36;34;30;1;131;129;988151353250.4412;376552358230.4017;828866879560.2725;64332.80534811355;9545.402132777144;-0.0;4973.757664291178;3586692.3919637394;592827.4369005776;0.0;520878.665002848;2.271039754613591;0.19473027417274485
4548;2019-09-08 20:48:45.115;680;682;242;241;198;36;159;33;-24;41;769;274;-25;30;232;136;294;613;217;194;159;-84;669;356;361;138;360;302;663;-2.0;-2.0;1634.0;248.0;160.0;4;100;79;1;0;0;1;1;0;0;1;0;1;1;0;37688.4921875;11575.2197265625;18991.6171875;3002.25830078125;558.0;365995;592.0;0.0;Calculated values ==>;1567968525.115;341.16;341.36;297.36;297.26000000000005;292.96000000000004;276.76000000000005;273.955091788801;289.06;276.46000000000004;270.76000000000005;277.26000000000005;350.06000000000006;300.56;270.66;276.16;296.36;286.76000000000005;302.56;334.46000000000004;292.56;289.06;332.36;328.96000000000004;264.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;294.86;6690000.000000001;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;6630000.0;0.0;0.0;0.2723333333333333;0.04133333333333333;0.02666666666666667;0.02666666666666667;0.0;11575.2197265625;18991.6171875;3002.25830078125;37688.4921875;487366.6299647621;488290.42414219474;268260.89536675456;267779.3897067288;250686.41148397056;430412.23801567365;453734.43741288787;438179.53515710204;473045.8727645816;530702.2639863107;476964.29893631284;438024.4983934438;446159.5380015785;463890.26140234835;451302.51403590606;406307.47725953185;478102.8073230086;458627.51755640097;453734.43741288787;248362.34728340767;234140.81001818314;460647.8971741376;200338.51920175538;268260.89536675456;273.3155739815952;2985345.111006588;827135.233033317;198509.18553071056;1422193.6056827118;0;2;2;15;36;34;30;1;131;129;988368556870.1788;376635459615.3013;829048682590.0529;64772.03667850607;10759.45428952513;-0.0;4945.961121230222;3587768.283577223;592996.6468573447;0.0;520961.33070369955;2.3973673277221814;0.20702766649437007
4549;2019-09-08 20:49:45.115;674;677;243;242;199;36;169;31;-26;40;768;274;-27;30;233;136;294;605;220;196;169;-82;662;355;360;136;358;301;655;-2.0;-1.0;1411.0;359.0;151.0;1;100;74;1;0;0;1;1;0;0;1;0;1;1;0;37262.54296875;11038.4111328125;18607.171875;3002.08959960938;558.0;365996;591.0;0.0;Calculated values ==>;1567968585.115;340.56000000000006;340.86;297.46000000000004;297.36;293.06;276.76000000000005;273.8482719121499;290.06;276.26000000000005;270.56;277.16;349.96000000000004;300.56;270.46000000000004;276.16;296.46000000000004;286.76000000000005;302.56;333.66;292.76000000000005;290.06;332.26000000000005;328.96000000000004;264.96000000000004;241.71165711629368;267.7187500070086;273.8482719121499;295.16;6620000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3010000.0;6550000.0;0.0;0.0;0.23516666666666666;0.05983333333333333;0.025166666666666667;0.025166666666666667;0.0;11038.4111328125;18607.171875;3002.08959960938;37262.54296875;487246.1166971984;488419.52366819914;269492.7846365432;268984.466118404;251356.81801494164;430477.46260093397;455320.5203350088;438095.2167564963;473208.68934220774;530673.689201687;477089.8346672386;437940.2675631159;446353.3190648992;464317.31521373475;451480.83890531765;409334.366917573;477831.9905327343;459060.2083140158;455320.5203350088;247943.99896000302;234140.81001818314;461152.331091589;199264.41900080242;269492.7846365432;272.88736994965643;2985969.7029662235;827323.6799571451;198559.2217632138;1422506.9289248993;0;2;2;15;36;34;30;1;131;129;988584856870.1788;376717659615.3013;829229582590.0529;56165.04260554734;15669.626740098729;-0.0;4676.664681744718;3588776.0925712567;593216.8891992582;0.0;521041.51925205765;2.3435463516011024;0.22081712308773532
4550;2019-09-08 20:50:45.126;668;671;243;242;198;33;176;29;-27;38;768;274;-28;30;234;136;294;594;217;201;176;-80;657;352;357;140;355;300;651;-2.0;-1.0;1078.0;391.0;157.0;1;100;69;1;0;0;1;1;0;0;1;0;1;1;0;37308.03515625;10797.7236328125;18555.0234375;2966.07202148438;558.0;365997;591.0;0.0;Calculated values ==>;1567968645.126;339.96000000000004;340.26;297.46000000000004;297.36;292.96000000000004;276.46000000000004;273.5264737036516;290.76000000000005;276.06;270.46000000000004;276.96000000000004;349.96000000000004;300.56;270.36;276.16;296.56;286.76000000000005;302.56;332.56;293.26000000000005;290.76000000000005;332.26000000000005;328.96000000000004;265.16;242.56692532238324;267.5978703862781;273.5264737036516;294.86;6570000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3000000.0;6509999.999999999;0.0;0.0;0.17966666666666667;0.06516666666666666;0.026166666666666668;0.026166666666666668;0.0;10797.7236328125;18555.0234375;2966.07202148438;37308.03515625;486916.3610621216;487986.7189925576;269887.84389341954;269367.8712289714;251170.61836761844;430671.36484660726;456794.493534906;438165.9764317512;472489.9908694221;530749.3400941265;477215.1862376899;438011.42202021845;446546.43397511006;464888.3313533835;452012.7488201055;411349.419516311;476634.39068102016;460210.5064603235;456794.493534906;247943.99896000302;234140.81001818314;460747.1981388801;197794.9233156554;269887.84389341954;272.2909118886719;2986591.238377021;827505.6811073713;198608.9655613463;1422816.6706609896;0;2;2;15;36;34;30;1;131;129;988799996304.8848;376800474795.1881;829409915644.8064;43186.665876525214;17135.723242646804;-0.0;4890.7239989522295;3589604.1752614747;593490.317234692;0.0;521121.2621077983;2.017806186943153;0.19631402476462845
4551;2019-09-08 20:51:45.136;664;667;243;242;197;30;180;26;-27;36;764;273;-28;32;236;134;294;588;217;205;180;-80;654;349;354;144;352;300;649;91.0;-1.0;920.0;402.0;157.0;1;100;64;1;0;0;1;1;0;0;1;0;1;1;0;37397.39453125;10316.1552734375;18456.064453125;2942.67895507812;556.0;365998;590.0;0.0;Calculated values ==>;1567968705.136;339.56000000000006;339.86;297.46000000000004;297.36;292.86;276.16;273.20264511476705;291.16;275.76000000000005;270.46000000000004;276.76000000000005;349.56000000000006;300.46000000000004;270.36;276.36;296.76000000000005;286.56;302.56;331.96000000000004;293.66;291.16;332.16;328.76000000000005;265.16;243.40439225979637;267.5978703862781;273.20264511476705;294.86;6540000.000000001;3490000.0;3540000.0;1440000.0;3520000.0000000005;3000000.0;6490000.000000001;0.015166666666666667;0.0;0.15333333333333332;0.06699999999999999;0.026166666666666668;0.04133333333333333;0.0;10316.1552734375;18456.064453125;2942.67895507812;37397.39453125;486662.5383791199;487628.3720349782;270091.8232698488;269565.5970785653;250901.7837549721;430862.6128555636;457833.16231334955;438165.9764317512;471765.34391292307;530332.6822145721;477099.2265750374;438011.42202021845;446827.4400790702;465584.64511017455;452255.5466972325;412507.92834860884;475958.15599881427;461211.91220601037;457833.16231334955;247525.65490268572;233304.39079467155;460136.243033518;196820.03864461763;243205.8055243003;271.88900756082984;2987213.887381859;827681.6594230606;198658.2133594084;1423125.1477976511;0;2;2;15;36;34;30;1;131;129;989013331854.8508;376885688995.17456;829589945644.7778;37006.37712736048;17642.185694056327;-0.0;8871.264080614035;3590272.5619989606;593780.1814451031;0.0;521235.9644556488;2.00283871437375;0.18554333948960974
4552;2019-09-08 20:52:45.097;662;665;241;240;193;28;181;23;-27;34;756;273;-28;32;237;130;294;582;212;206;181;-82;653;346;351;146;349;300;649;788.0;-2.0;700.0;392.0;161.0;1;100;61;1;0;0;1;1;0;0;1;0;1;1;0;37155.23046875;10236.123046875;18570.4609375;2932.96044921875;556.0;365999;590.0;0.0;Calculated values ==>;1567968765.097;339.36;339.66;297.26000000000005;297.16;292.46000000000004;275.96000000000004;272.8767566201714;291.26000000000005;275.46000000000004;270.46000000000004;276.56;348.76;300.46000000000004;270.36;276.36;296.86;286.16;302.56;331.36;293.76000000000005;291.26000000000005;332.16;328.76000000000005;264.96000000000004;243.81672145450628;267.5978703862781;272.8767566201714;294.36;6530000.0;3460000.0;3510000.0;1460000.0;3490000.0;3000000.0;6490000.000000001;0.13133333333333333;0.0;0.11666666666666667;0.06533333333333333;0.026833333333333334;0.15816666666666668;0.0;10236.123046875;18570.4609375;2932.96044921875;37155.23046875;486482.2004292164;487342.4551041655;269047.9145003317;268538.28301340307;249512.19517625836;431051.2098666511;458451.600018346;438165.9764317512;471301.5102264595;529498.9437343386;477099.2265750374;438011.42202021845;446827.4400790702;466146.4616583788;452214.2991398501;412886.35991810873;475035.7387336114;461804.3019897034;458451.600018346;247525.65490268572;233304.39079467155;459624.0750919429;196898.9841636949;209139.21365178606;271.90878505017497;2987834.755429785;827852.8170841243;198707.14519470275;1423433.501615384;0;2;2;15;36;34;30;1;131;129;989224694379.7299;376972632445.12476;829769828644.6748;28147.81576460657;17164.705940645534;-0.0;39432.909110310895;3590815.1606875383;594070.0503378967;0.0;521638.2375844047;2.670026691557261;0.14201306496473812
4553;2019-09-08 20:53:45.137;662;665;240;239;188;25;181;19;-26;30;739;273;-27;43;238;126;294;583;217;208;181;-85;655;343;348;138;347;301;650;169.0;-1.0;1145.0;284.0;171.0;1;0;60;1;0;0;1;1;0;0;1;1;1;1;0;38165.8515625;10051.3076171875;18616.87890625;3916.76513671875;554.0;366000;589.0;0.0;Calculated values ==>;1567968825.137;339.36;339.66;297.16;297.06;291.96000000000004;275.66;272.5487779782249;291.26000000000005;275.06;270.56;276.16;347.06000000000006;300.46000000000004;270.46000000000004;277.46000000000004;296.96000000000004;285.76000000000005;302.56;331.46000000000004;293.96000000000004;291.26000000000005;332.06;328.56;264.66;242.14157278889297;267.7187500070086;272.5487779782249;294.86;6550000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;3010000.0;6500000.0;0.028166666666666666;0.0;0.19083333333333333;0.04733333333333333;0.0285;0.05666666666666667;0.0;10051.3076171875;18616.87890625;3916.76513671875;38165.8515625;486266.3463726549;487235.4486553601;268444.6572854579;267945.2600471768;247776.0253972387;431237.1583312671;458929.88029722904;438095.2167564963;471968.1179040911;527647.8443226948;476973.7046694595;437940.2675631159;448172.5211863176;466561.449575752;452175.27300271264;412125.6977196723;475067.32467878767;462523.47555721086;458929.88029722904;247107.31509690773;232467.98657752166;460547.1261251337;196506.61139684898;232687.2168290611;271.73973349099373;2988462.8495659293;828021.9917148373;198764.26429547378;1423743.6027114487;0;2;2;15;36;34;30;1;132;129;989434534180.4298;377057889245.4091;829950248845.2766;46103.15885613269;12497.91769713881;-0.0;12820.417596529518;3591434.3313168576;594317.4036613902;0.0;522073.9722713413;2.191855151257835;0.17356364315452755
4554;2019-09-08 20:54:45.098;665;670;239;239;179;21;179;15;-25;27;728;279;-26;47;240;116;294;597;218;209;179;-86;669;339;343;136;342;302;664;322.0;-1.0;746.0;313.0;189.0;0;0;62;1;0;0;1;1;0;0;1;1;1;1;0;39326.921875;10421.68359375;19227.103515625;3931.123046875;553.0;366001;589.0;0.0;Calculated values ==>;1567968885.098;339.66;340.16;297.06;297.06;291.06;275.26000000000005;272.10816812424576;291.06;274.66;270.66;275.86;345.96000000000004;301.06;270.56;277.86;297.16;284.76000000000005;302.56;332.86;294.06;291.06;332.06;328.46000000000004;264.56;241.71165711629368;267.8393353686513;272.10816812424576;294.96000000000004;6690000.000000001;3390000.0;3429999.9999999995;1360000.0;3420000.0000000005;3020000.0;6640000.000000001;0.05366666666666667;0.0;0.12433333333333334;0.05216666666666667;0.0315;0.08516666666666667;0.0;10421.68359375;19227.103515625;3931.123046875;39326.921875;485184.1753587161;486453.5989031426;266753.8331933064;266753.8331933064;244368.65048959653;431480.97241316177;459452.89102084085;438024.4983934438;471938.4492427271;526419.8004287556;477545.00593128626;437869.15320432716;448540.00715330127;467526.3256248531;451467.33362443536;406307.47725953185;475524.119874921;463404.4787160039;459452.89102084085;247107.31509690773;232049.79005350024;460750.93233726063;194932.96875329796;221496.85012152023;271.09092373454666;2989108.202925016;828192.4890794618;198829.62085423866;1424058.7642432123;0;2;2;15;36;34;30;1;132;129;989641699435.3112;377140035815.36206;830131031260.1731;30224.38018525814;13866.837100296718;-0.0;20265.92281659214;3592069.9807010023;594536.9671421546;0.0;522349.512556949;1.9165369949677675;0.13544851704507788
