;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4555;2019-09-08 20:55:45.128;673;677;231;230;177;22;174;15;-27;24;734;280;-28;49;241;113;294;614;217;206;174;-83;665;340;344;136;343;299;661;217.0;-1.0;1020.0;439.0;163.0;0;0;54;1;0;0;1;1;0;0;1;1;1;0;0;38030.4453125;9858.1474609375;19028.80078125;3891.21264648438;552.0;366002;588.0;0.0;Calculated values ==>;1567968945.128;340.46000000000004;340.86;296.26000000000005;296.16;290.86;275.36;272.21867820750657;290.56;274.66;270.46000000000004;275.56;346.56000000000006;301.16;270.36;278.06;297.26000000000005;284.46000000000004;302.56;334.56;293.76000000000005;290.56;331.96000000000004;328.36;264.86;241.71165711629368;267.47669482898436;272.21867820750657;294.86;6650000.0;3400000.0;3440000.0;1360000.0;3429999.9999999995;2990000.0;6609999.999999999;0.036166666666666666;0.0;0.16999999999999998;0.07316666666666666;0.027166666666666665;0.06333333333333332;0.0;9858.1474609375;19028.80078125;3891.21264648438;38030.4453125;486780.8328783508;487784.30817666644;263393.9804017853;262963.9388842119;243826.27569421224;431420.45991060114;458624.200344335;438390.63782803225;471644.9034095714;527280.8736911915;478034.01018136134;438236.7768127522;449370.6488032909;467511.89528776094;450861.85679118556;408069.052067533;478490.2985064625;462863.87882801896;458624.200344335;246688.97952812296;231631.59724164338;461052.02487360046;194961.39754383132;224315.37387500633;271.10617795605583;2989753.1699736346;828361.5721707996;198894.83957805097;1424377.7228451355;0;2;2;15;36;34;30;1;132;129;989847902485.2129;377221676615.3231;830311421410.0872;41382.97084831415;19468.96423296144;-0.0;14839.559009724147;3592667.00698996;594814.9043856382;0.0;522642.2045115364;2.309205032828998;0.19722530704789829
4556;2019-09-08 20:56:45.139;676;673;228;227;175;35;175;16;-24;24;743;280;-24;53;236;118;294;580;216;200;175;-79;638;355;360;138;360;305;639;-3.0;-1.0;1265.0;512.0;99.0;98;0;61;1;0;0;1;0;0;0;1;1;1;1;0;25008.19921875;9830.7763671875;6507.6708984375;3945.3173828125;552.0;366003;587.0;0.0;Calculated values ==>;1567969005.139;340.76;340.46000000000004;295.96000000000004;295.86;290.66;276.66;273.8482719121499;290.66;274.76000000000005;270.76000000000005;275.56;347.46000000000004;301.16;270.76000000000005;278.46000000000004;296.76000000000005;284.96000000000004;302.56;331.16;293.16;290.66;331.86;328.36;265.26000000000005;242.14157278889297;268.19934244402924;273.8482719121499;294.76000000000005;6380000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6390000.0;0.0;0.0;0.21083333333333334;0.08533333333333333;0.0165;0.0165;0.0;9830.7763671875;6507.6708984375;3945.3173828125;25008.19921875;490061.637654764;489535.8493062126;263643.50244060456;263192.7092593328;243875.96806159822;430477.46260093397;456161.252676308;437499.1961693786;471379.3427040597;527756.4078081092;477286.34376442526;437499.1961693786;448813.5830089952;464417.2445854314;448846.3299538952;418165.9702465059;475951.33683122566;459605.1665242781;456161.252676308;246270.64818160105;231631.59724164338;461151.30288772174;198762.78339591905;263643.50244060456;272.6884635503827;2990278.5883197174;828525.67661611;198960.15596734895;1424590.5657895627;0;2;2;15;36;34;30;1;132;129;990059141204.9242;377303891685.21075;830492654629.8395;50333.59369307105;22390.486996633826;-0.0;3176.5428788891068;3593431.4518159563;595163.7970973473;0.0;522792.3662183364;3.7419396687015274;0.3856971693050476
4557;2019-09-08 20:57:45.129;667;663;232;231;179;47;182;17;-21;25;750;280;-22;53;232;121;294;500;213;199;181;-77;643;360;364;139;364;306;643;-2.0;0.0;1172.0;511.0;83.0;98;0;65;1;0;0;1;0;0;0;1;1;1;1;0;25661.0234375;10202.4326171875;6494.9189453125;3952.61743164062;550.0;366004;587.0;0.0;Calculated values ==>;1567969065.129;339.86;339.46000000000004;296.36;296.26000000000005;291.06;277.86;274.38016830617;291.36;274.86;271.06;275.66;348.16;301.16;270.96000000000004;278.46000000000004;296.36;285.26000000000005;302.56;323.16;293.06;291.26000000000005;331.86;328.16;265.46000000000004;242.35481222062532;268.3187672390254;274.38016830617;294.46000000000004;6430000.0;3600000.0;3640000.0;1390000.0;3640000.0;3060000.0;6430000.0;0.0;0.0;0.19533333333333333;0.08516666666666667;0.013833333333333333;0.013833333333333333;0.0;10202.4326171875;6494.9189453125;3952.61743164062;25661.0234375;488266.5200892527;487698.0937282487;265173.928754797;264709.46006055636;245042.38561600924;430148.3826014536;456479.2451093168;437742.05038880615;471344.5575217925;528412.0366864651;477161.0975414022;437585.1090581189;448627.68014227727;463295.34959360014;448359.9133019282;416481.72091872315;462608.4410691138;458835.75621896185;456339.24340671574;246270.64818160105;230795.22267914342;461201.48682245164;199939.77551025955;265173.928754797;273.17558501542413;2990700.761468;828692.5922004383;199025.9611214593;1424698.9026457919;0;2;2;15;36;34;30;1;132;129;990276305004.9587;377386977835.22394;830675924079.8687;46450.7110262761;22250.789080088358;-0.0;2644.453519351543;3594237.8532661004;595535.7457296068;0.0;522840.86643694557;3.4550150484952424;0.35929854232610237
4558;2019-09-08 20:58:45.080;657;658;231;231;193;48;190;20;-19;27;756;280;-20;53;230;127;294;479;213;201;190;-80;669;356;361;139;361;308;670;-2.0;-1.0;1279.0;497.0;101.0;98;0;74;1;0;0;1;0;0;0;1;1;1;1;0;27154.33203125;11273.814453125;6916.3291015625;3989.24169921875;550.0;366005;585.0;0.0;Calculated values ==>;1567969125.08;338.86;338.96000000000004;296.26000000000005;296.26000000000005;292.46000000000004;277.96000000000004;273.955091788801;292.16;275.16;271.26000000000005;275.86;348.76;301.16;271.16;278.46000000000004;296.16;285.86;302.56;321.06;293.26000000000005;292.16;331.66;328.16;265.16;242.35481222062532;268.5567601203482;273.955091788801;294.46000000000004;6690000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;6700000.0;0.0;0.0;0.21316666666666664;0.08283333333333333;0.016833333333333332;0.016833333333333332;0.0;11273.814453125;6916.3291015625;3989.24169921875;27154.33203125;484009.1058729645;484046.28387584555;262795.5918540103;262795.5918540103;248726.88054617448;430412.23801567365;458077.9016770889;437601.09044165985;471541.1619817675;528886.6670609541;476910.05400991545;437443.34373287327;448254.08648987196;463477.27075599786;449989.71597663057;406307.47725953185;454809.1094826564;459583.8792856106;458077.9016770889;245433.99809710225;230795.22267914342;460899.1040995481;198994.1604068702;262795.5918540103;272.78445118063354;2991140.529992222;828871.4147681576;199092.08923209223;1424810.5717751426;0;2;2;15;36;34;30;1;132;129;990493627379.8689;377470309725.18945;830859973649.7925;50863.04391908265;21694.459502543483;-0.0;3287.2522153551567;3595048.1389494776;595901.6570624801;0.0;522890.25694949477;3.419605853305761;0.34526296524426886
4559;2019-09-08 20:59:45.130;659;663;231;232;186;51;200;22;-18;29;760;281;-19;51;231;128;294;532;215;203;199;-88;685;364;368;139;368;308;686;-1.0;0.0;1344.0;524.0;107.0;98;0;78;1;0;0;1;0;0;0;1;1;1;1;0;28117.728515625;11808.05078125;7094.51318359375;3981.31298828125;549.0;366006;585.0;0.0;Calculated values ==>;1567969185.13;339.06000000000006;339.46000000000004;296.26000000000005;296.36;291.76000000000005;278.26000000000005;274.8017692304317;293.16;275.36;271.36;276.06;349.16;301.26000000000005;271.26000000000005;278.26000000000005;296.26000000000005;285.96000000000004;302.56;326.36;293.46000000000004;293.06;331.66;328.06;264.36;242.35481222062532;268.5567601203482;274.8017692304317;294.66;6850000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6859999.999999999;0.0;0.0;0.224;0.08733333333333333;0.017833333333333333;0.017833333333333333;0.0;11808.05078125;7094.51318359375;3981.31298828125;28117.728515625;482531.92145864526;483019.91362483916;261810.74846184257;262213.9202224613;245909.36438906376;429879.7862731237;458335.0929063802;437758.51091407164;471737.69219339563;529305.6068311351;477027.005850375;437601.09044165985;447973.6730041497;462561.3558710226;448662.30875118816;398115.9958009483;461956.0701447814;458749.9321009194;458196.5170259769;245433.99809710225;230377.04089860234;460091.41252948507;200795.2862413785;261810.74846184257;273.5299942779247;2991601.5143319974;829063.9239364531;199158.5658724401;1424927.4260920726;0;2;2;15;36;34;30;1;132;129;990712509630.5641;377553779225.4546;831044927650.3799;53079.76232668327;22645.195029161307;-0.0;3502.2128727270624;3595915.0508293225;596271.4620990198;0.0;522946.8829744718;3.4621393215345204;0.35179703070221774
4560;2019-09-08 21:00:45.121;668;672;220;220;186;64;206;31;-18;33;763;282;-19;52;224;135;294;567;214;206;206;-98;679;374;379;139;379;309;679;-2.0;-1.0;1326.0;317.0;120.0;98;0;83;1;0;0;1;0;0;0;1;1;1;1;0;26989.427734375;12075.0849609375;6947.2978515625;3991.84887695312;549.0;366007;584.0;0.0;Calculated values ==>;1567969245.121;339.96000000000004;340.36;295.16;295.16;291.76000000000005;279.56;275.84098080016133;293.76000000000005;276.26000000000005;271.36;276.46000000000004;349.46000000000004;301.36;271.26000000000005;278.36;295.56;286.66;302.56;329.86;293.76000000000005;293.76000000000005;331.56;328.06;263.36;242.35481222062532;268.67533136820026;275.84098080016133;294.56;6790000.000000001;3740000.0;3790000.0;1390000.0;3790000.0;3090000.0;6790000.000000001;0.0;0.0;0.221;0.05283333333333333;0.02;0.02;0.0;12075.0849609375;6947.2978515625;3991.84887695312;26989.427734375;484534.2326208284;485124.1848899619;257906.83624076197;257906.83624076197;246131.45871839896;429187.4505931623;457399.7865327986;437530.6787186241;472130.5325463717;529543.430864508;477018.4488096004;437372.52749135875;447925.825488537;459916.8917109819;447846.40406850865;401445.96872607997;468845.82094554685;457399.7865327986;457399.7865327986;245015.67932991832;230377.04089860234;459078.972389739;204132.5823044125;257906.83624076197;274.8764462217416;2992060.6717496538;829262.9202135095;199224.99892146167;1425044.4236316457;0;2;2;15;36;34;30;1;132;129;990936576015.329;377637166715.3671;831229999885.1857;51580.979307540765;13469.667609508082;-0.0;3989.8590058407326;3596787.0928494325;596572.3741437814;0.0;523009.30754163786;2.9999048786203546;0.2741763212175857
4561;2019-09-08 21:01:45.141;670;675;216;216;182;73;207;52;-17;41;766;283;-18;49;218;141;294;588;213;208;207;-103;710;379;384;138;382;309;704;-1.0;0.0;362.0;308.0;173.0;0;0;91;1;0;0;1;0;1;0;1;1;1;1;0;39915.9375;13362.27734375;19808.525390625;3995.54028320312;550.0;366008;583.0;0.0;Calculated values ==>;1567969305.141;340.16;340.66;294.76000000000005;294.76000000000005;291.36;280.46000000000004;276.35288757459654;293.86;278.36;271.46000000000004;277.26000000000005;349.76;301.46000000000004;271.36;278.06;294.96000000000004;287.26000000000005;302.56;331.96000000000004;293.96000000000004;293.86;331.46000000000004;328.16;262.86;242.14157278889297;268.67533136820026;276.35288757459654;294.46000000000004;7100000.0;3790000.0;3840000.0;1380000.0;3820000.0000000005;3090000.0;7040000.000000001;0.0;0.0;0.060333333333333336;0.051333333333333335;0.028833333333333332;0.028833333333333332;0.0;13362.27734375;19808.525390625;3995.54028320312;39915.9375;481402.8013824696;482831.5574838732;255284.00948651313;255284.00948651313;244119.5236729339;428830.04407018964;456725.70422684704;437688.5006598165;473045.8727645816;529857.6350902817;477135.4625344398;437530.6787186241;447503.02293430583;458606.37894985615;447823.82425431075;374981.41186297324;469061.3997779764;456868.4288075529;456725.70422684704;244597.3647265701;230795.22267914342;458727.9298030529;201353.7060366696;255284.00948651313;273.8150375794736;2992618.402308;829474.9688919876;199291.58268496726;1425267.463146991;0;2;2;15;36;35;30;1;132;129;991165552315.2562;377720294415.3407;831415461685.1267;14258.865942263195;13211.876820007677;-0.0;5808.2355316796275;3597335.9411147987;596794.7944626912;0.0;523090.98554635386;0.8954063163602332;0.08878196802072648
4562;2019-09-08 21:02:45.112;681;685;218;217;179;59;174;49;-21;46;768;283;-22;49;220;137;294;611;215;210;176;-102;729;370;375;138;374;308;723;-3.0;-1.0;946.0;66.0;163.0;38;0;88;1;0;0;1;0;1;0;1;1;1;1;0;42168.20703125;13433.24609375;22107.9140625;3997.08642578125;549.0;366009;582.0;0.0;Calculated values ==>;1567969365.112;341.26;341.66;294.96000000000004;294.86;291.06;279.06;275.4277932560699;290.56;278.06;271.06;277.76000000000005;349.96000000000004;301.46000000000004;270.96000000000004;278.06;295.16;286.86;302.56;334.26000000000005;294.16;290.76000000000005;331.36;328.06;262.96000000000004;242.14157278889297;268.5567601203482;275.4277932560699;294.66;7290000.000000001;3700000.0;3750000.0;1380000.0;3740000.0;3080000.0;7230000.0;0.0;0.0;0.15766666666666668;0.011000000000000001;0.027166666666666665;0.027166666666666665;0.0;13433.24609375;22107.9140625;3997.08642578125;42168.20703125;480968.4475229261;482252.7537551521;255189.54338459717;254844.48706433905;242689.47557665527;429467.9694778635;453485.0264622246;437285.26766895736;473535.07189352607;530143.0248383192;477260.7446937688;437126.8590839872;447692.51816426485;460146.3712190173;448900.63966652285;291739.45811379736;470456.0801999268;458604.72113249707;453775.402811265;244179.05427248686;230377.04089860234;458829.2679732881;204659.3294493093;255189.54338459717;275.0603200819883;2993302.1062285667;829698.1569940563;199358.15571496918;1425616.5979787416;0;2;2;15;36;35;30;1;132;129;991393142260.0897;377803054395.28015;831600472219.9913;36677.35625929785;2795.8693237637667;-0.0;5394.915847757809;3597760.204473051;596928.1278714809;0.0;523184.3000173101;1.13480352088275;0.08325250223253557
4563;2019-09-08 21:03:45.122;710;714;224;223;176;43;83;40;-23;46;771;284;-24;46;225;129;294;639;214;211;84;-99;721;363;368;132;367;302;715;-1.0;-1.0;1402.0;510.0;167.0;16;0;82;1;0;0;1;0;1;0;1;1;1;1;0;40663.203125;12763.5263671875;21061.400390625;3937.61767578125;550.0;366010;579.0;0.0;Calculated values ==>;1567969425.122;344.16;344.56000000000006;295.56;295.46000000000004;290.76000000000005;277.46000000000004;274.69669130483857;281.46000000000004;277.16;270.86;277.76000000000005;350.26;301.56;270.76000000000005;277.76000000000005;295.66;286.06;302.56;337.06;294.26000000000005;281.56;331.06;328.16;263.26000000000005;240.83765695389522;267.8393353686513;274.69669130483857;294.56;7209999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;3020000.0;7150000.0;0.0;0.0;0.23366666666666666;0.08499999999999999;0.02783333333333333;0.02783333333333333;0.0;12763.5263671875;21061.400390625;3937.61767578125;40663.203125;486253.5339147273;487481.5950742626;257654.0606665509;257293.911010539;241998.89435024734;429947.3805835815;440787.4339454455;438334.26632045925;474309.40632519417;530910.7679791142;478124.40241373086;438179.53515710204;448401.4392639541;461905.7673905278;448998.212695669;294292.0124387436;475990.4284947311;459849.8075514734;440952.5565770578;242924.1476594651;230795.22267914342;460058.9876119899;200000.8391320446;257654.0606665509;273.2124872256315;2993992.483023384;829916.4998156023;199424.28926956072;1425976.402223175;0;2;2;15;36;35;30;1;132;129;991616079410.0543;377884067895.2673;831783502719.9623;55690.57748635955;22104.942620795347;-0.0;5101.808136175775;3598530.065542939;597135.6692221136;0.0;523271.78729594557;2.195226235062296;0.21469891859009685
4564;2019-09-08 21:04:45.133;725;727;223;222;179;41;108;36;-26;44;776;283;-27;46;227;129;294;646;216;205;108;-96;698;361;366;136;364;300;691;-2.0;-1.0;1186.0;429.0;153.0;16;0;75;1;0;0;1;0;1;0;1;1;1;1;0;38965.0;11888.9658203125;20247.837890625;3881.40161132812;555.0;366011;576.0;0.0;Calculated values ==>;1567969485.133;345.66;345.86;295.46000000000004;295.36;291.06;277.26000000000005;274.4858918419099;283.96000000000004;276.76000000000005;270.56;277.56;350.76;301.46000000000004;270.46000000000004;277.76000000000005;295.86;286.06;302.56;337.76;293.66;283.96000000000004;330.76000000000005;328.66;263.56;241.71165711629368;267.5978703862781;274.4858918419099;294.76000000000005;6980000.0;3610000.0;3660000.0;1360000.0;3640000.0;3000000.0;6909999.999999999;0.0;0.0;0.19766666666666666;0.0715;0.025500000000000002;0.025500000000000002;0.0;11888.9658203125;20247.837890625;3881.40161132812;38965.0;490845.3186677835;491842.3134949286;258433.62108284427;258058.76390978348;243564.68849464328;430081.6785162784;445214.8794722161;438320.22817239247;473598.9642825547;531582.2435752349;478256.48628198815;438165.9764317512;448773.92728241725;462628.5810937282;449368.0733221987;389105.92208152264;479884.38073351164;459342.27611063566;445214.8794722161;241669.27786274583;232886.18681767926;459745.36586501705;199600.5659259593;258433.62108284427;273.0457081461016;2994656.1730360514;830121.974913747;199489.4597092548;1426320.7089863843;0;2;2;15;36;35;30;1;132;129;991836319779.7533;377964482635.15735;831964135829.7155;47186.91990404495;18600.353195642627;-0.0;4762.922088928983;3599387.535193975;597474.9422087666;0.0;523354.008452158;1.9587371041222887;0.1913765808941977
4565;2019-09-08 21:05:45.093;720;721;226;225;181;39;135;31;-28;42;776;283;-29;48;228;129;294;634;215;201;135;-94;683;357;362;134;360;299;678;-3.0;0.0;841.0;166.0;162.0;5;0;67;1;0;0;1;0;1;0;1;1;1;0;0;37314.25;11032.8310546875;19507.37109375;3898.67651367188;563.0;366012;574.0;0.0;Calculated values ==>;1567969545.093;345.16;345.26;295.76000000000005;295.66;291.26000000000005;277.06;274.0616903277293;286.66;276.26000000000005;270.36;277.36;350.76;301.46000000000004;270.26000000000005;277.96000000000004;295.96000000000004;286.06;302.56;336.56;293.26000000000005;286.66;330.56;329.46000000000004;263.76000000000005;241.2770596917726;267.47669482898436;274.0616903277293;294.66;6830000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2990000.0;6780000.0;0.0;0.0;0.14016666666666666;0.027666666666666666;0.027000000000000003;0.027000000000000003;0.0;11032.8310546875;19507.37109375;3898.67651367188;37314.25;491653.27047807525;492301.0548433594;260279.04246892413;259885.45373349523;244572.24422896205;430346.717906069;450073.87972852413;438236.7768127522;473663.1379967309;531657.3694284931;478380.1503691119;438082.61597026663;449233.69419269334;463361.4524620667;450101.01517322107;399268.22981265275;479549.5126747578;459426.34033382544;450073.87972852413;240832.718256323;236231.924509345;460253.2705565706;200023.91887548252;260279.04246892413;273.19596345154866;2995291.409679511;830312.8625445109;199554.25047101476;1426651.781532526;0;2;2;15;36;35;30;1;132;129;992054574179.8921;378045428635.20886;832143716029.8297;33389.5022542073;7199.678729843437;-0.0;5124.4606060092;3600058.5577322645;597689.7991414383;0.0;523436.3483780977;1.3273847281315625;0.11033271713174846
4566;2019-09-08 21:06:45.114;711;711;231;231;178;35;159;25;-30;39;776;282;-31;49;230;125;294;630;209;201;159;-93;675;353;358;129;357;297;671;-3.0;-1.0;1109.0;242.0;158.0;1;0;58;1;0;0;1;0;1;0;1;1;1;1;0;36626.37109375;10254.001953125;19080.01171875;3889.95141601562;577.0;366013;572.0;0.0;Calculated values ==>;1567969605.114;344.26;344.26;296.26000000000005;296.26000000000005;290.96000000000004;276.66;273.6339639331285;289.06;275.66;270.16;277.06;350.76;301.36;270.06;278.06;296.16;285.66;302.56;336.16;293.26000000000005;289.06;330.36;330.86;263.86;240.16925963744896;267.23344911666527;273.6339639331285;294.06;6750000.0;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;2970000.0;6709999.999999999;0.0;0.0;0.18483333333333332;0.04033333333333333;0.026333333333333334;0.026333333333333334;0.0;10254.001953125;19080.01171875;3889.95141601562;36626.37109375;491186.41267357784;491594.20775398967;262731.2150152633;262731.2150152633;243838.86188755513;430607.02586249536;454247.80245584727;438378.49729393894;474018.0131486867;531807.5054234305;478511.9491642415;438225.1199557825;449737.1296419877;464070.7449757509;450243.2801924596;403479.3698219203;479750.8907869792;460054.3744995887;454247.80245584727;239996.17471937067;242087.5637286956;461113.0126799191;198872.22901057944;262731.2150152633;272.7235897812157;2995907.797183612;830490.3149066065;199619.1784207525;1426973.4556032838;0;2;2;15;36;35;30;1;132;129;992270649780.4208;378124356250.402;832322578610.2673;44268.74192104094;10577.04494133003;-0.0;5043.270135935378;3600705.9362718547;597837.9903545048;0.0;523521.1091237026;1.8025860802548985;0.15380922527538285
4567;2019-09-08 21:07:45.114;701;701;228;227;183;32;166;26;-33;37;780;278;-33;46;232;126;294;609;210;201;166;-93;665;349;353;136;352;295;661;-1.0;-1.0;641.0;131.0;156.0;1;100;43;1;0;0;1;0;1;0;1;1;0;0;0;34478.94921875;9123.55078125;18868.01953125;3059.72534179688;588.0;366014;570.0;0.0;Calculated values ==>;1567969665.114;343.26;343.26;295.96000000000004;295.86;291.46000000000004;276.36;273.20264511476705;289.76000000000005;275.76000000000005;269.86;276.86;351.16;300.96000000000004;269.86;277.76000000000005;296.36;285.76000000000005;302.56;334.06;293.26000000000005;289.76000000000005;330.16;331.96000000000004;263.86;241.71165711629368;266.98899913490544;273.20264511476705;294.16;6650000.0;3490000.0;3529999.9999999995;1360000.0;3520000.0000000005;2950000.0;6609999.999999999;0.0;0.0;0.10683333333333334;0.021833333333333333;0.026000000000000002;0.026000000000000002;0.0;9123.55078125;18868.01953125;3059.72534179688;34478.94921875;490791.1535773974;491201.62447081105;262115.63180843057;261697.09641044532;245748.2879645502;430862.6128555636;456068.57679068804;438367.77478847804;472915.8103579757;532372.5379913967;478299.18551019515;438367.77478847804;449694.9197235878;465065.94374329987;451109.7923322658;408069.052067533;477729.5465495;460831.5935396137;456068.57679068804;239159.6471344744;246688.97952812296;460047.35150622536;197944.8927422845;262115.63180843057;272.3385309126018;2996500.3415195495;830651.7945127263;199677.09239373426;1427289.6891970339;0;2;2;15;36;35;30;1;132;129;992483949780.4208;378203856250.402;832500178610.2673;25685.17789860168;5722.570349679376;-0.0;5042.776569538694;3601288.885603685;597973.8204819298;0.0;523605.1595129149;1.1738809621226136;0.09247680857546642
4568;2019-09-08 21:08:45.115;691;693;230;229;176;27;172;21;-34;35;785;273;-35;44;234;121;294;604;207;206;171;-96;665;341;345;137;345;293;662;700.0;-1.0;1115.0;0.0;3.0;1;99;28;1;0;0;1;0;1;0;1;1;0;1;0;33762.03515625;8128.77587890625;18956.857421875;3025.36181640625;601.0;366015;569.0;0.0;Calculated values ==>;1567969725.115;342.26;342.46000000000004;296.16;296.06;290.76000000000005;275.86;272.3289490889957;290.36;275.26000000000005;269.76000000000005;276.66;351.66;300.46000000000004;269.66;277.56;296.56;285.26000000000005;302.56;333.56;293.76000000000005;290.26000000000005;330.06;333.26000000000005;263.56;241.92719264551067;266.74333088950624;272.3289490889957;293.86;6650000.0;3410000.0;3450000.0;1370000.0;3450000.0;2930000.0;6620000.0;0.11666666666666667;0.0;0.18583333333333335;0.0;0.0005;0.11716666666666667;0.0;8128.77587890625;18956.857421875;3025.36181640625;33762.03515625;489368.58716049435;489965.5241196604;262897.0800572148;262472.34966372733;243479.87309100197;431359.6534126046;458194.54107105307;438662.4006545466;472589.4791058512;533039.9351357804;477972.7654837965;438510.57582547225;449789.19704982924;466335.80645214516;451820.533920431;408069.052067533;476845.3386074416;462713.459264432;458059.3903562432;238741.38928724395;252127.67657613798;459591.1629779898;198003.1308676477;198280.06094953776;272.3289490889957;2997069.0258665686;830795.5662975437;199727.8022984757;1427604.901758051;0;2;2;15;36;35;30;1;132;129;992693353270.1678;378285757615.30304;832676581550.0542;44722.514302065385;0.0;-0.0;30437.478095485654;3601875.626150161;598021.509362921;0.0;523900.8332292461;2.496097923866002;0.0947356162193627
4569;2019-09-08 21:09:45.105;691;671;227;226;184;16;77;14;-36;27;783;268;-36;51;234;121;294;579;201;204;81;-100;610;341;345;137;346;295;613;-2.0;-1.0;1764.0;692.0;7.0;1;99;10;1;0;0;0;0;0;0;1;1;0;0;0;13480.203125;6289.64892578125;0.0;3015.24633789062;608.0;366016;568.0;0.0;Calculated values ==>;1567969785.105;342.26;340.26;295.86;295.76000000000005;291.56;274.76000000000005;272.3289490889957;280.86;274.56;269.56;275.86;351.46000000000004;299.96000000000004;269.56;278.26000000000005;296.56;285.26000000000005;302.56;331.06;293.56;281.26000000000005;329.96000000000004;333.96000000000004;263.16;241.92719264551067;266.98899913490544;272.3289490889957;293.26000000000005;6100000.0;3410000.0;3450000.0;1370000.0;3460000.0;2950000.0;6130000.0;0.0;0.0;0.294;0.11533333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6289.64892578125;0.0;3015.24633789062;13480.203125;494978.73494546826;491956.75355014746;265319.3924454849;264818.9125378409;247810.1222750622;431359.6534126046;444602.4183638709;437908.2206076997;471806.2409394271;532683.7438750278;477147.7358239725;437908.2206076997;450371.53607298614;466192.3008097591;451820.533920431;426553.69325516396;478922.57043317065;462451.4924933424;445212.3426914018;238323.1353838712;255056.51255035817;459187.24286811694;194447.61512442838;265319.3924454849;270.9019609017711;2997462.645571422;830915.6998120119;199778.13231003596;1427762.8492409564;0;2;2;15;36;35;30;1;132;129;992900318770.2008;378367943915.3161;832852952150.0823;71577.41801208176;30533.303733105407;-0.0;209.8751086202364;3602844.630725249;598275.911153371;0.0;524156.18527355255;10.99642649963907;1.1160856389176912
4570;2019-09-08 21:10:45.106;689;585;221;222;201;22;27;8;-28;24;780;265;-29;54;227;124;294;427;205;173;28;-102;593;347;351;142;352;299;595;-2.0;0.0;1078.0;522.0;0.0;1;99;18;1;0;0;0;0;0;0;1;1;0;0;0;13280.966796875;6483.232421875;0.0;3015.21850585938;611.0;366017;567.0;0.0;Calculated values ==>;1567969845.106;342.06000000000006;331.66;295.26000000000005;295.36;293.26000000000005;275.36;272.9856168485579;275.86;273.96000000000004;270.36;275.56;351.16;299.66;270.26000000000005;278.56;295.86;285.56;302.56;315.86;290.46000000000004;275.96000000000004;329.86;334.26000000000005;262.96000000000004;242.98782864720522;267.47669482898436;272.9856168485579;293.66;5930000.0;3470000.0000000005;3510000.0;1420000.0;3520000.0000000005;2990000.0;5950000.0;0.0;0.0;0.17966666666666667;0.087;0.0;0.0;0.0;6483.232421875;0.0;3015.21850585938;13280.966796875;496398.31626507617;481891.563971718;406679.0628252188;407152.82373705436;254994.58218920368;430988.63858405815;435149.99214662175;438236.7768127522;470845.5270076962;532073.3785199946;476296.3451831176;438082.61597026663;450052.96061535843;464415.192549656;451180.34371354856;430998.999508879;457352.89436344366;457361.0682173694;435324.3436479372;237904.88540968279;256311.7953858065;458202.38119344227;195474.22746953636;265319.3924454849;271.33979051736026;2997685.6590373307;831022.1422637918;199828.38702123772;1427762.8492409564;0;2;2;15;36;35;30;1;132;129;993109122249.9486;378451645310.21497;833031155119.8671;43616.33803199778;22857.349373979814;-0.0;0.0;3603804.5946902563;598720.8406774277;0.0;524157.93426193827;6.998371409371828;0.7521104951198688
4571;2019-09-08 21:11:45.116;677;582;217;215;208;30;27;8;-15;22;777;265;-23;59;222;127;294;353;205;43;28;-102;599;352;356;146;357;304;602;-2.0;-1.0;1142.0;278.0;0.0;0;99;23;1;0;0;0;0;0;0;1;1;0;0;0;12995.2255859375;6884.203125;0.0;3046.80517578125;612.0;366018;567.0;0.0;Calculated values ==>;1567969905.116;340.86;331.36;294.86;294.66;293.96000000000004;276.16;273.5264737036516;275.86;273.96000000000004;271.66;275.36;350.86;299.66;270.86;279.06;295.36;285.86;302.56;308.46000000000004;277.46000000000004;275.96000000000004;329.86;334.36;262.96000000000004;243.81672145450628;268.0796299477929;273.5264737036516;293.66;5990000.0;3520000.0000000005;3560000.0;1460000.0;3570000.0000000005;3040000.0;6020000.0;0.0;0.0;0.19033333333333333;0.04633333333333333;0.0;0.0;0.0;6884.203125;0.0;3046.80517578125;12995.2255859375;494196.20699754683;480650.9572167269;261418.44220148577;260504.03276067454;257457.36605346904;430671.36484660726;433928.6309241585;439121.23982878303;470109.113730285;531385.6704624288;475660.87047310633;437883.18805776763;449825.5836211171;463015.90774916107;450715.18339636864;429475.1726802744;442247.21348357515;436735.5502733607;434107.6725091814;237904.88540968279;256730.23209357203;457569.6314955307;198465.55992092396;265319.3924454849;272.5579862773959;2997904.6638018643;831133.5561258807;199878.9123047207;1427762.8492409564;0;2;2;15;36;35;30;1;132;129;993321257599.9149;378538059710.20123;833212085269.8383;45804.797742462506;12005.155316290113;-0.0;0.0;3604549.8950176137;599011.4099699459;0.0;524157.93426193827;5.821156453389012;0.5509361882713887
4572;2019-09-08 21:12:45.097;662;609;228;219;210;32;28;6;0;21;770;267;-7;60;221;129;294;374;201;36;29;-102;631;348;353;148;353;307;634;-2.0;-1.0;815.0;184.0;0.0;0;99;34;1;0;0;0;0;0;0;1;1;0;0;0;14190.9892578125;7988.1123046875;0.0;2984.6962890625;611.0;366019;566.0;0.0;Calculated values ==>;1567969965.097;339.36;334.06;295.96000000000004;295.06;294.16;276.36;273.0942459734351;275.96000000000004;273.76000000000005;273.16;275.26000000000005;350.16;299.86;272.46000000000004;279.16;295.26000000000005;286.06;302.56;310.56;276.76000000000005;276.06;329.76000000000005;334.26000000000005;262.96000000000004;244.22491754036054;268.43790593516167;273.0942459734351;293.26000000000005;6310000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3070000.0;6340000.0;0.0;0.0;0.13583333333333333;0.03066666666666667;0.0;0.0;0.0;7988.1123046875;0.0;2984.6962890625;14190.9892578125;488831.48004826123;480883.95898975607;264026.33370914427;260060.94399397707;256410.6921072227;430925.7729439634;434841.5652676192;440754.3233983486;469738.50394322106;530428.089475615;475512.4636850194;439688.66033169616;449413.9276720405;463481.8882278805;451718.4752615798;420416.07721906516;440241.5274165302;436234.2779913113;435017.2703086864;237486.63934987856;256311.7953858065;457251.0064901807;197563.94560853133;265319.3924454849;272.1825937085426;2998131.143850627;831257.4528412964;199929.1589004208;1427762.8492409564;0;2;2;15;36;35;30;1;132;129;993533890244.7256;378626231780.12274;833395327224.675;33033.35964978351;7963.736533703914;-0.0;0.0;3605206.6716168267;599177.7647061943;0.0;524157.93426193827;3.7362445387809786;0.34332775776400876
4573;2019-09-08 21:13:45.097;654;639;230;230;215;35;27;5;9;20;764;266;2;59;223;131;294;462;198;42;28;-119;673;349;354;146;354;308;675;-2.0;-2.0;886.0;221.0;0.0;0;99;40;1;0;0;0;0;0;0;1;1;0;0;0;16320.080078125;8954.2724609375;0.0;2998.95678710938;609.0;366020;565.0;0.0;Calculated values ==>;1567970025.097;338.56000000000006;337.06;296.16;296.16;294.66;276.66;273.20264511476705;275.86;273.66;274.06;275.16;349.56000000000006;299.76000000000005;273.36;279.06;295.46000000000004;286.26000000000005;302.56;319.36;277.36;275.96000000000004;329.66;334.06;261.26000000000005;243.81672145450628;268.5567601203482;273.20264511476705;292.96000000000004;6730000.0;3490000.0;3540000.0;1460000.0;3540000.0;3080000.0;6750000.0;0.0;0.0;0.14766666666666667;0.036833333333333336;0.0;0.0;0.0;8954.2724609375;0.0;2998.95678710938;16320.080078125;483122.36676678876;480651.8710050433;262065.50338037257;262065.50338037257;256232.92075406792;430862.6128555636;434421.13070797606;441895.7978633896;469910.0821911929;529724.3920124897;475266.8186564357;440842.8340465798;449090.9801531781;463595.7598268558;451827.28208405705;404449.3408393585;450753.594174861;437029.1878229431;434598.2514892846;237068.3971897606;255474.93562877487;455811.45745835913;197313.89959737298;265319.3924454849;272.08672966698134;2998385.4027617597;831398.63938101;199979.02267605555;1427762.8492409564;0;2;2;15;36;35;30;1;132;129;993745990244.7256;378714431780.12274;833579827224.675;36116.59364394846;9521.326714546323;-0.0;0.0;3605782.921227608;599323.4735665964;0.0;524157.93426193827;3.8180410842494195;0.3517362840801728
4574;2019-09-08 21:14:45.138;659;657;228;231;221;43;29;6;11;19;756;263;8;64;220;134;294;528;197;40;30;-149;682;362;366;137;367;308;684;-2.0;-1.0;1255.0;290.0;0.0;0;0;43;1;0;0;0;0;0;0;1;1;1;0;0;18484.546875;9300.1708984375;0.0;4033.39453125;605.0;366021;564.0;0.0;Calculated values ==>;1567970085.138;339.06000000000006;338.86;295.96000000000004;296.26000000000005;295.26000000000005;277.46000000000004;274.5913991737795;276.06;273.76000000000005;274.26000000000005;275.06;348.76;299.46000000000004;273.96000000000004;279.56;295.16;286.56;302.56;325.96000000000004;277.16;276.16;329.56;333.66;258.26000000000005;241.92719264551067;268.5567601203482;274.5913991737795;292.86;6820000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;3080000.0;6840000.000000001;0.0;0.0;0.20916666666666667;0.04833333333333333;0.0;0.0;0.0;9300.1708984375;0.0;4033.39453125;18484.546875;482866.1174785727;482343.54000706703;260731.1317721098;261928.8740952742;258032.15589044595;430014.67791919125;431758.9768447378;442194.31993339997;471021.86055166635;528886.6670609541;474913.2244857501;441746.15580451366;449783.5560736587;461230.37992798607;449926.01064825204;399827.71647156123;461541.54531305796;433799.4536676275;431947.42082675546;236650.15891445865;253801.27034056993;454194.8353515687;200382.91865782382;265319.3924454849;273.35897859178954;2998675.6395133347;831550.8636915757;200037.66564916726;1427762.8492409564;0;2;2;15;36;35;30;1;132;130;993962137845.1857;378799389795.3036;833764753505.0686;50578.88476680801;12267.575973531002;-0.0;0.0;3606505.877231822;599505.1718317464;0.0;524157.93426193827;4.713402508260084;0.42651979265953394
4575;2019-09-08 21:15:45.118;673;667;216;220;218;54;34;20;11;22;749;267;18;73;214;137;294;566;199;40;34;-163;676;369;374;132;374;312;679;-2.0;-1.0;317.0;79.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;1;0;0;18461.537109375;10116.0390625;0.0;4086.99194335938;600.0;366022;564.0;0.0;Calculated values ==>;1567970145.118;340.46000000000004;339.86;294.76000000000005;295.16;294.96000000000004;278.56;275.3239800832674;276.56;275.16;274.26000000000005;275.36;348.06000000000006;299.86;274.96000000000004;280.46000000000004;294.56;286.86;302.56;329.76000000000005;277.16;276.56;329.56;333.16;256.86;240.83765695389522;269.02936301313275;275.3239800832674;293.06;6759999.999999999;3690000.0;3740000.0;1320000.0;3740000.0;3120000.0;6790000.000000001;0.0;0.0;0.05283333333333333;0.013166666666666667;0.0;0.0;0.0;10116.0390625;0.0;4086.99194335938;18461.537109375;485596.38612716104;484386.4298322479;256411.74751524028;257906.83624076197;257154.71971581443;429537.3511455088;430608.212543493;441353.2758899251;471978.8095216074;527844.2384791325;474871.0140584153;442406.4822223239;450299.06279196544;459318.75605871546;449086.1593797233;402983.1900803366;468681.32819571404;431766.11159789504;430608.212543493;236650.15891445865;251709.28920128586;453595.7795116107;201692.36739133563;265319.3924454849;273.9041289200557;2998983.420918625;831712.611507385;200105.3129798481;1427762.8492409564;0;2;2;15;36;35;30;1;132;130;994184063845.2562;378880062895.3292;833950691505.1277;12662.084665675475;3316.7282595836214;-0.0;0.0;3607032.709641234;599634.9977439963;0.0;524157.93426193827;1.1250283772996852;0.10395064164673033
4576;2019-09-08 21:16:48.099;687;677;201;203;198;62;38;41;11;31;757;269;28;76;213;140;294;584;198;42;39;-155;668;371;375;131;376;316;671;-2.0;-1.0;1810.0;375.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;0;0;18187.55859375;11513.189453125;0.0;4132.92724609375;594.0;366023;564.0;0.0;Calculated values ==>;1567970208.099;341.86;340.86;293.26000000000005;293.46000000000004;292.96000000000004;279.36;275.5313989812953;276.96000000000004;277.26000000000005;274.26000000000005;276.26000000000005;348.86;300.06;275.96000000000004;280.76000000000005;294.46000000000004;287.16;302.56;331.56;277.36;277.06;329.56;332.56;257.66;240.61611355647437;269.49753711883926;275.5313989812953;292.96000000000004;6680000.0;3710000.0;3750000.0;1310000.0;3760000.0;3160000.0;6709999.999999999;0.0;0.0;0.3016666666666667;0.0625;0.0;0.0;0.0;11513.189453125;0.0;4132.92724609375;18187.55859375;488481.4583805018;486718.3077693289;251405.50928667112;252100.2060432447;250375.90281027474;429398.2889081932;431119.4546556434;440498.27415839763;472984.3684616349;528377.0187616493;474592.5231325254;443074.50856206904;449988.5839486886;458863.1124548948;449167.8634536102;406756.39560071484;472619.0594312519;431888.18506813835;431312.62288444734;236650.15891445865;249199.05678690012;454576.9860006961;202717.70269384934;265319.3924454849;274.31366538923703;2999304.003792864;831901.8101796055;200177.2155812414;1427762.8492409564;0;2;2;15;36;35;30;1;132;130;994419927690.0563;378962882910.259;834148451844.96;71730.47239180541;15741.205206677922;-0.0;0.0;3607770.92181228;599801.7043699159;0.0;524157.93426193827;5.590631802129599;0.49997734207214345
4577;2019-09-08 21:17:45.100;694;685;198;197;183;63;42;45;4;37;773;268;11;79;214;143;294;596;201;45;42;-138;677;371;375;129;375;317;679;-2.0;-1.0;1863.0;209.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19212.580078125;13221.4755859375;0.0;4170.81396484375;588.0;366024;566.0;0.0;Calculated values ==>;1567970265.1;342.56000000000006;341.66;292.96000000000004;292.86;291.46000000000004;279.46000000000004;275.5313989812953;277.36;277.66;273.56;276.86;350.46000000000004;299.96000000000004;274.26000000000005;281.06;294.56;287.46000000000004;302.56;332.76000000000005;277.66;277.36;329.76000000000005;331.96000000000004;259.36;240.16925963744896;269.6138998590099;275.5313989812953;293.26000000000005;6770000.0;3710000.0;3750000.0;1290000.0;3750000.0;3170000.0;6790000.000000001;0.0;0.0;0.3105;0.034833333333333334;0.0;0.0;0.0;13221.4755859375;0.0;4170.81396484375;19212.580078125;488544.25844253885;487027.99440327095;250074.5333646821;249738.3665735536;245174.2660410962;429398.2889081932;431888.18506813835;439193.4351124879;473824.7944200122;529983.7509362976;474343.9373291495;440282.26227259246;450224.6106117155;459160.65457486856;449619.11925622757;402479.1285675674;473527.6492270668;432458.01647450257;431888.18506813835;237486.63934987856;246688.97952812296;456620.4109981789;204141.48020832104;265319.3924454849;274.8656587788235;2999600.093418103;832097.6297129525;200242.95468570848;1427762.8492409564;0;2;2;15;36;35;30;1;132;130;994633681439.7844;379036984210.16473;834328860009.7306;72983.6319977438;8794.682755846716;-0.0;0.0;3608916.5952364216;599995.9502238011;0.0;524157.93426193827;4.701986734685951;0.39372817680904215
4578;2019-09-08 21:18:45.130;699;693;206;205;181;62;44;46;-2;42;791;269;-3;63;215;145;294;613;201;48;45;-122;676;371;376;135;376;319;678;-1.0;-1.0;1697.0;122.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;1;0;21670.986328125;13191.2216796875;3424.76782226562;3282.00366210938;580.0;366025;570.0;0.0;Calculated values ==>;1567970325.13;343.06000000000006;342.46000000000004;293.76000000000005;293.66;291.26000000000005;279.36;275.5313989812953;277.56;277.76000000000005;272.96000000000004;277.36;352.26;300.06;272.86;279.46000000000004;294.66;287.66;302.56;334.46000000000004;277.96000000000004;277.66;330.16;331.16;260.96000000000004;241.49495122638035;269.84581860846123;275.5313989812953;293.26000000000005;6759999.999999999;3710000.0;3760000.0;1350000.0;3760000.0;3190000.0;6780000.0;0.0;0.0;0.2828333333333333;0.02033333333333333;0.0;0.0;0.0;13191.2216796875;3424.76782226562;3282.00366210938;21670.986328125;489368.53335615405;488294.8133994043;252861.3279021099;252511.83732385782;244572.24422896205;429398.2889081932;432010.7413789375;437795.343960608;473533.6025564079;531725.0060908648;474203.9811429371;437635.1944214589;447595.772547187;459141.12553205836;449918.83025600604;402983.1900803366;476319.29616722185;432768.80165683676;432201.1861801382;239159.6471344744;243342.44575359824;457275.64811533276;204786.44638856692;265319.3924454849;275.1140033855197;2999940.9601542065;832317.8455771743;200305.0925528904;1427791.4032427743;0;2;2;16;36;35;30;1;132;130;994859094090.5723;379116223810.44165;834519755410.3978;65902.68319662561;5133.947101777571;-0.0;0.0;3610074.559893402;600112.080175645;0.0;524157.93426193827;3.5700399388367208;0.2871006142901347
4579;2019-09-08 21:19:45.121;692;691;229;228;203;63;47;44;-11;46;807;266;-9;47;216;153;294;613;202;50;48;-108;640;378;383;144;383;314;639;-2.0;-1.0;1589.0;242.0;0.0;14;99;98;1;0;0;1;0;0;0;1;1;0;1;0;21600.330078125;12412.8896484375;3520.42163085938;3192.50366210938;574.0;366026;579.0;0.0;Calculated values ==>;1567970385.121;342.36;342.26;296.06;295.96000000000004;293.46000000000004;279.46000000000004;276.25090830309495;277.86;277.56;272.06;277.76000000000005;353.86;299.76000000000005;272.26000000000005;277.86;294.76000000000005;288.46000000000004;302.56;334.46000000000004;278.16;277.96000000000004;331.06;330.56;262.36;243.40439225979637;269.2639976450953;276.25090830309495;293.36;6400000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3140000.0;6390000.0;0.0;0.0;0.26483333333333337;0.04033333333333333;0.0;0.0;0.0;12412.8896484375;3520.42163085938;3192.50366210938;21600.330078125;492088.50777208665;492051.656510219;264099.374518621;263643.50244060456;253499.3995194496;428902.12800615287;430754.66364141094;437498.6818074642;472753.25497100636;533774.8865536051;474494.2088486893;437816.681641871;446258.47358030453;458164.99867245305;449841.95690933854;417500.4702261243;480897.9949314702;431342.81972154125;430951.41342948424;242924.1476594651;240832.718256323;457270.2485773812;205632.81289525868;265319.3924454849;275.4727923000238;3000301.500368068;832531.1811662124;200359.03868740145;1427849.2711400029;0;2;2;16;36;35;30;1;132;130;995086759935.3334;379199911255.3538;834709626925.1986;61405.810950249106;10149.376572512274;-0.0;0.0;3611135.3048745617;600239.4221019759;0.0;524157.93426193827;3.741288292393158;0.3267367853108866
4580;2019-09-08 21:20:45.121;672;669;233;233;214;60;49;43;-13;49;805;265;-12;41;215;162;294;554;203;53;49;-98;623;371;376;146;376;312;623;-3.0;-1.0;1265.0;271.0;0.0;57;99;98;1;0;0;1;0;0;0;1;1;0;1;0;23830.837890625;12092.0673828125;4730.0849609375;3147.66137695312;554.0;366027;598.0;0.0;Calculated values ==>;1567970445.121;340.36;340.06000000000006;296.46000000000004;296.46000000000004;294.56;279.16;275.5313989812953;278.06;277.46000000000004;271.86;278.06;353.66;299.66;271.96000000000004;277.26000000000005;294.66;289.36;302.56;328.56;278.46000000000004;278.06;332.96000000000004;328.56;263.36;243.81672145450628;269.02936301313275;275.5313989812953;293.46000000000004;6230000.0;3710000.0;3760000.0;1460000.0;3760000.0;3120000.0;6230000.0;0.0;0.0;0.21083333333333334;0.04516666666666667;0.0;0.0;0.0;12092.0673828125;4730.0849609375;3147.66137695312;23830.837890625;491062.77984702383;490647.317129846;267449.47865404404;267449.47865404404;258659.12390781447;429398.2889081932;432956.79384999943;437637.45612594887;472787.8654963541;533713.370435172;474634.00639156724;437795.822197091;445783.39455399883;459141.12553205836;452431.86024224607;422852.83213149064;473958.16342204815;433702.9013593899;432956.79384999943;250872.52762923925;232467.98657752166;457981.6916217657;203264.57725592962;265319.3924454849;274.5262939628773;3000680.0934344744;832735.3891414729;200411.8733960603;1427918.0253616013;0;2;2;16;36;35;30;1;132;130;995314459935.3334;379286911255.3538;834897426925.1986;49413.615295095726;11504.72299885693;-0.0;0.0;3612058.800093273;600419.8729317373;0.0;524157.93426193827;3.0505211088072066;0.2810382187694427
4581;2019-09-08 21:21:45.121;650;651;229;228;211;52;49;40;-18;48;795;265;-19;35;216;168;294;520;200;57;50;-95;625;367;371;145;371;307;625;-2.0;-1.0;1238.0;283.0;0.0;66;99;98;1;0;0;1;0;0;0;1;1;0;1;0;24426.513671875;12187.1318359375;5107.70068359375;3093.85961914062;532.0;366028;621.0;0.0;Calculated values ==>;1567970505.121;338.16;338.26;296.06;295.96000000000004;294.26000000000005;278.36;275.1157276137837;278.06;277.16;271.36;277.96000000000004;352.66;299.66;271.26000000000005;276.66;294.76000000000005;289.96000000000004;302.56;325.16;278.86;278.16;335.26000000000005;326.36;263.66;243.61107973660833;268.43790593516167;275.1157276137837;293.16;6250000.0;3670000.0000000005;3710000.0;1450000.0;3710000.0;3070000.0;6250000.0;0.0;0.0;0.20633333333333334;0.04716666666666667;0.0;0.0;0.0;12187.1318359375;5107.70068359375;3093.85961914062;24426.513671875;487781.87503230356;487922.64072505815;265241.00512851117;264756.3575544965;257310.09415637614;429675.2189834977;434205.081921684;437985.2681005028;472819.8678402692;533039.2681705592;475277.27041172714;437828.56808052456;445898.2057857615;460065.49797427363;453993.01258992124;422256.04027505696;468391.6700444316;435648.7981341894;434387.3559661047;260496.36997498586;223268.49639005636;458447.52231375105;202167.34498522562;265319.3924454849;274.08092630527625;3001082.2380308285;832937.7158016291;200463.88607102775;1428000.006908639;0;2;2;16;36;35;30;1;132;130;995538559935.3334;379374211255.3538;835083126925.1986;48657.09813611886;12087.881697328783;-0.0;0.0;3612876.0560385333;600616.4779708722;0.0;524157.93426193827;2.97934656231484;0.2739946753817927
4582;2019-09-08 21:22:45.142;638;641;226;225;206;47;49;36;-22;47;786;264;-23;31;218;171;294;515;198;60;50;-97;630;364;368;145;368;303;629;-2.0;-1.0;1223.0;329.0;0.0;69;99;98;1;0;0;1;0;0;0;1;1;0;1;0;24578.400390625;12279.671875;5240.478515625;2977.29638671875;522.0;366029;636.0;0.0;Calculated values ==>;1567970565.142;336.96000000000004;337.26;295.76000000000005;295.66;293.76000000000005;277.86;274.8017692304317;278.06;276.76000000000005;270.96000000000004;277.86;351.76;299.56;270.86;276.26000000000005;294.96000000000004;290.26000000000005;302.56;324.66;279.16;278.16;336.76000000000005;325.36;263.46000000000004;243.61107973660833;267.9596281332873;274.8017692304317;292.96000000000004;6300000.0;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;3030000.0;6290000.0;0.0;0.0;0.20383333333333334;0.05483333333333333;0.0;0.0;0.0;12279.671875;5240.478515625;2977.29638671875;24578.400390625;485538.04404508433;486075.32287381246;263491.5128463623;263033.1404185085;255122.10980369593;429879.7862731237;434937.8208729635;438264.37560948916;472721.04826189426;532398.8138589857;475671.37945810385;438109.25301780854;446107.1014639255;460804.8696675609;454930.2705150204;420728.13100007107;467048.37497777847;436884.62709466193;435117.21360507864;266774.11836628895;219087.46209138638;458242.2354349321;200992.94536720912;265319.3924454849;273.6076942754446;3001490.755245059;833141.6771937533;200514.4967452044;1428086.271917357;0;2;2;16;36;35;30;1;132;130;995760337529.9951;379461241705.22107;835266190974.9194;48363.82653105142;14105.83607204681;-0.0;0.0;3613684.8467205563;600834.8353502941;0.0;524157.93426193827;3.0476801955718327;0.2856847755039213
4583;2019-09-08 21:23:45.103;636;638;223;222;202;44;49;34;-25;45;777;261;-26;29;220;171;294;530;199;63;50;-104;632;362;367;145;367;300;632;-2.0;-1.0;1280.0;259.0;0.0;74;99;100;1;0;0;1;0;0;0;1;1;0;1;0;24787.095703125;12465.67578125;5436.62646484375;2939.388671875;516.0;366030;640.0;0.0;Calculated values ==>;1567970625.103;336.76000000000005;336.96000000000004;295.46000000000004;295.36;293.36;277.56;274.5913991737795;278.06;276.56;270.66;277.66;350.86;299.26000000000005;270.56;276.06;295.16;290.26000000000005;302.56;326.16;279.46000000000004;278.16;337.16;324.76000000000005;262.76000000000005;243.61107973660833;267.5978703862781;274.5913991737795;293.06;6320000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3000000.0;6320000.0;0.0;0.0;0.21333333333333335;0.043166666666666666;0.0;0.0;0.0;12465.67578125;5436.62646484375;2939.388671875;24787.095703125;485031.98674014525;485318.7522514429;261918.00234299616;261479.43771246416;253459.27601058607;430014.67791919125;435179.4868428049;438474.17998885084;472523.35196359537;531686.3184860918;475703.533687352;438320.22817239247;446405.6445215277;461230.37992798607;455266.7001950955;420101.7685637267;469053.2164160697;437635.38433925656;435357.9492644566;268448.3696465944;216578.99785978085;457522.57447706064;201016.8920915591;265319.3924454849;273.6083347460568;3001901.866982501;833347.7543868043;200563.77040528707;1428175.1899578248;0;2;2;16;36;35;30;1;132;130;995980694204.8689;379548185155.17126;835446973389.8159;50657.55475142224;11072.495289640816;-0.0;0.0;3614509.4885316226;601044.51839556;0.0;524157.93426193827;2.9618542125026064;0.2658201200408988
