;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4584;2019-09-08 21:24:45.133;638;640;221;220;200;43;50;31;-29;44;769;261;-29;28;222;171;294;547;197;66;51;-109;633;361;366;143;365;298;633;-2.0;-1.0;1229.0;192.0;0.0;78;100;100;1;0;0;1;0;0;0;1;1;0;1;0;24937.525390625;12499.2900390625;5630.94482421875;2939.22485351562;512.0;366031;637.0;0.0;Calculated values ==>;1567970685.133;336.96000000000004;337.16;295.26000000000005;295.16;293.16;277.46000000000004;274.4858918419099;278.16;276.26000000000005;270.26000000000005;277.56;350.06000000000006;299.26000000000005;270.26000000000005;275.96000000000004;295.36;290.26000000000005;302.56;327.86;279.76000000000005;278.26000000000005;336.86;324.36;262.26000000000005;243.1966462407574;267.35522164206344;274.4858918419099;292.86;6330000.0;3610000.0;3660000.0;1430000.0;3650000.0;2980000.0;6330000.0;0.0;0.0;0.2048333333333333;0.032;0.0;0.0;0.0;12499.2900390625;5630.94482421875;2939.22485351562;24937.525390625;485208.95122055535;485495.60144601605;260978.0111972845;260549.5115906227;252672.99009052254;430081.6785162784;435597.4418445565;438307.6172986034;472686.96060398995;531004.5444894524;475958.166961869;438307.6172986034;446650.78172399435;461806.47128588706;455434.2692257803;419785.1605682157;471607.57505142514;438376.39602113876;435774.5086269614;267192.67376467976;214906.75144652807;457326.94776859286;201205.17677111772;265319.3924454849;273.6777882053222;3002316.4460106725;833555.899789232;200612.78334553164;1428267.4658334034;0;2;2;16;36;35;30;1;132;130;996200704154.764;379634628355.13007;835626463089.7303;48566.48323471331;8195.896671919205;-0.0;0.0;3615336.7689479375;601205.1686134629;0.0;524157.93426193827;2.6940595852764435;0.23093188105070028
4585;2019-09-08 21:25:45.134;642;643;220;219;198;42;51;30;-31;42;762;260;-32;25;223;170;294;559;198;69;52;-108;633;358;363;142;362;296;634;-2.0;-2.0;935.0;299.0;0.0;73;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24860.638671875;12579.0712890625;5538.48486328125;2927.14208984375;511.0;366032;632.0;0.0;Calculated values ==>;1567970745.134;337.36;337.46000000000004;295.16;295.06;292.96000000000004;277.36;274.1680685717883;278.26000000000005;276.16;270.06;277.36;349.36;299.16;269.96000000000004;275.66;295.46000000000004;290.16;302.56;329.06;280.06;278.36;336.36;324.26000000000005;262.36;242.98782864720522;267.1113755279542;274.1680685717883;292.96000000000004;6330000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2960000.0;6340000.0;0.0;0.0;0.15583333333333332;0.049833333333333334;0.0;0.0;0.0;12579.0712890625;5538.48486328125;2927.14208984375;24860.638671875;485781.7996562151;485815.6696479256;260484.07971041705;260060.94399397707;251898.58971249967;430280.9020939914;436483.0716089266;438449.4162088901;472620.9849758201;530427.9792065774;476096.07112648693;438296.42880847026;446615.7736650954;462396.02367842785;455794.7758783006;419785.1605682157;473347.0497041663;439550.530927348;436657.0512451711;265099.94585879904;214488.6975840042;457588.575138376;198854.0480732492;265319.3924454849;272.7371377285214;3002731.4376287526;833764.8896173167;200661.67055163468;1428360.5459656997;0;2;2;16;36;35;30;1;132;130;996419407800.3689;379720129780.3665;835804666060.2231;37336.944867804035;12893.603932078819;-0.0;0.0;3616052.6427818034;601380.9173814129;0.0;524157.93426193827;2.3868505132179845;0.23066554148184015
4586;2019-09-08 21:26:45.104;646;647;221;221;196;37;51;25;-33;40;757;260;-33;23;225;169;294;574;202;70;52;-104;645;352;357;142;357;294;646;97.0;0.0;733.0;395.0;0.0;36;100;92;1;0;0;1;0;0;0;1;1;0;1;0;23692.296875;12201.7783203125;4428.330078125;2910.80883789062;509.0;366033;627.0;0.0;Calculated values ==>;1567970805.104;337.76;337.86;295.26000000000005;295.26000000000005;292.76000000000005;276.86;273.5264737036516;278.26000000000005;275.66;269.86;277.16;348.86;299.16;269.86;275.46000000000004;295.66;290.06;302.56;330.56;280.16;278.36;335.86;324.06;262.76000000000005;242.98782864720522;266.86631818009863;273.5264737036516;293.36;6450000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2940000.0;6459999.999999999;0.016166666666666666;0.0;0.12216666666666667;0.06583333333333334;0.0;0.016166666666666666;0.0;12201.7783203125;4428.330078125;2910.80883789062;23692.296875;485043.465839192;485078.3623619933;260142.4621672484;260142.4621672484;250674.0359409284;430671.36484660726;437869.33121613413;438591.3684654617;472424.0149512065;530060.3186869674;476349.522418075;438591.3684654617;446721.3270401165;463412.3307658889;456648.2394255332;415788.1621778129;474169.5308922309;441017.62693831173;438038.4151603797;263007.33956846996;213652.59903751023;457997.92212503153;196268.7937288251;196268.7937288251;271.6792607434905;3003135.843121271;833971.2934439533;200710.29581792682;1428443.561228522;0;2;2;16;36;35;30;1;132;130;996635299800.4719;379805287180.40717;835981577560.3075;29603.741213659105;17230.50095275026;-0.0;3908.6088798101327;3616610.202913223;601631.8260718025;0.0;524190.48971674853;2.596748680347742;0.25641412158345894
4587;2019-09-08 21:27:45.135;653;652;216;216;198;38;52;26;-35;38;752;261;-35;24;227;169;294;582;198;71;53;-98;644;354;359;142;359;294;645;-2.0;-1.0;998.0;480.0;0.0;32;100;76;1;0;0;1;0;0;0;1;1;0;0;0;22229.15625;11158.1435546875;4245.57177734375;2912.1484375;507.0;366034;623.0;0.0;Calculated values ==>;1567970865.135;338.46000000000004;338.36;294.76000000000005;294.76000000000005;292.96000000000004;276.96000000000004;273.7412296467126;278.36;275.76000000000005;269.66;276.96000000000004;348.36;299.26000000000005;269.66;275.56;295.86;290.06;302.56;331.36;280.26000000000005;278.46000000000004;335.46000000000004;323.86;263.36;242.98782864720522;266.86631818009863;273.7412296467126;292.96000000000004;6440000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;2940000.0;6450000.0;0.0;0.0;0.16633333333333333;0.08;0.0;0.0;0.0;11158.1435546875;4245.57177734375;2912.1484375;22229.15625;486161.0384074197;485908.73576471256;258172.59802767294;258172.59802767294;251421.6319982547;430542.39183029096;437582.33777929767;438286.6576737402;472226.9707426428;529540.847583876;476465.13884309394;438286.6576737402;446860.4645769222;463378.2884684054;456318.79741749674;416136.42459218716;475525.4241066563;440751.3174876573;437752.5954410684;261333.34086894934;212816.51262364245;458610.87703441497;197024.9424655372;196268.7937288251;271.99087626138527;3003518.7196140354;834166.0600366917;200758.84553287268;1428515.881089829;0;2;2;16;36;35;30;1;132;130;996850210780.11;379890531200.2636;836158068700.0103;40129.865296297765;20926.874765510223;-0.0;0.0;3617191.6165417437;601949.9684909533;0.0;524223.0782860914;3.333544124922839;0.3491057670732119
4588;2019-09-08 21:28:45.105;659;657;211;212;186;48;123;27;-33;38;749;260;-34;26;226;169;294;593;198;87;120;-92;637;368;373;144;373;295;638;-2.0;-1.0;1179.0;546.0;135.0;99;100;68;1;0;0;1;0;0;0;1;1;0;1;0;23020.84375;10398.6484375;6326.0888671875;2911.28759765625;505.0;366035;618.0;0.0;Calculated values ==>;1567970925.105;339.06000000000006;338.86;294.26000000000005;294.36;291.76000000000005;277.96000000000004;275.2199585193972;285.46000000000004;275.86;269.86;276.96000000000004;348.06000000000006;299.16;269.76000000000005;275.76000000000005;295.76000000000005;290.06;302.56;332.46000000000004;281.86;285.16;334.96000000000004;323.66;263.96000000000004;243.40439225979637;266.98899913490544;275.2199585193972;292.96000000000004;6370000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;2950000.0;6380000.0;0.0;0.0;0.19649999999999998;0.091;0.022500000000000003;0.022500000000000003;0.0;10398.6484375;6326.0888671875;2911.28759765625;23020.84375;487770.39261016145;487379.4460338072;256586.36292868902;256978.2918776267;247541.24570537225;429606.4342157736;446182.1964149559;438367.77478847804;471963.08021786925;529152.4796841537;476222.89183399733;438214.884849924;446947.1493654913;461122.978427645;453965.3496272061;418494.79437677277;478037.7251978449;440373.2397888582;445713.01618184894;259240.94887492666;211980.4382156667;458911.338708814;200969.55849742636;256586.36292868902;273.61595777600706;3003895.614405882;834345.610150079;200807.34990220531;1428603.9342133226;0;2;2;16;36;35;30;1;132;130;997069700980.2147;379976288300.3045;836334680350.0945;46648.74950119165;23472.701999236273;-0.0;4255.349698196099;3617914.4100878392;602319.7799659328;0.0;524258.5218029695;3.7877728088308964;0.3668112050350289
4589;2019-09-08 21:29:45.116;658;656;204;203;176;64;183;29;-32;39;745;259;-33;28;223;163;294;577;200;118;182;-89;625;381;386;145;386;297;625;-2.0;0.0;769.0;493.0;102.0;98;100;63;1;0;0;1;0;0;0;1;1;0;1;0;20914.03125;9744.115234375;5952.748046875;2907.89282226562;502.0;366036;614.0;0.0;Calculated values ==>;1567970985.116;338.96000000000004;338.76;293.56;293.46000000000004;290.76000000000005;279.56;276.55624918942954;291.46000000000004;276.06;269.96000000000004;277.06;347.66;299.06;269.86;275.96000000000004;295.46000000000004;289.46000000000004;302.56;330.86;284.96000000000004;291.36;334.56;323.36;264.26000000000005;243.61107973660833;267.23344911666527;276.55624918942954;293.16;6250000.0;3810000.0;3860000.0;1450000.0;3860000.0;2970000.0;6250000.0;0.0;0.0;0.12816666666666668;0.08216666666666667;0.017;0.017;0.0;9744.115234375;5952.748046875;2907.89282226562;20914.03125;488905.1368651769;488624.93065564765;254559.4374461174;254177.70882839197;244663.94214148205;428684.9695293014;452899.7741826591;438071.4457414646;471929.7997510953;528582.6039339992;475852.8693312995;437917.4719433092;446842.85426403047;458671.6762694981;450803.37793128815;422256.04027505696;477193.0818538617;442771.1683338809;452751.6493104851;257567.11924055516;210726.34883551928;459062.5216485649;203421.41098233467;254559.4374461174;274.633413271944;3004261.8054864407;834513.4972874486;200855.85196271958;1428706.2766134674;0;2;2;16;36;35;30;1;132;130;997297442724.9034;380063004195.186;836512312909.8517;30074.31278829516;21005.177926408585;-0.0;3369.2676016942514;3618553.886155167;602690.4969171231;0.0;524322.0719291026;2.9266042518079107;0.3036439189036554
4590;2019-09-08 21:30:45.116;643;646;218;216;181;70;203;35;-21;42;741;260;-24;30;221;160;294;560;199;140;202;-88;627;382;387;144;387;301;627;-2.0;-1.0;803.0;314.0;103.0;98;100;66;1;0;0;1;0;0;0;1;1;0;0;0;21937.17578125;9993.3642578125;6003.36962890625;2963.3115234375;499.0;366037;610.0;0.0;Calculated values ==>;1567971045.116;337.46000000000004;337.76;294.96000000000004;294.76000000000005;291.26000000000005;280.16;276.6576332772354;293.46000000000004;276.66;271.06;277.36;347.26;299.16;270.76000000000005;276.16;295.26000000000005;289.16;302.56;329.16;287.16;293.36;334.16;323.06;264.36;243.40439225979637;267.7187500070086;276.6576332772354;293.06;6270000.0;3820000.0000000005;3870000.0000000005;1440000.0;3870000.0000000005;3010000.0;6270000.0;0.0;0.0;0.13383333333333333;0.052333333333333336;0.017166666666666667;0.017166666666666667;0.0;9993.3642578125;6003.36962890625;2963.3115234375;21937.17578125;486576.9759917263;487002.136340791;260089.9276844738;259244.63646559106;246256.9772111079;428611.97810654406;455654.8747590646;438865.43479602295;472358.32031004626;527856.7758344202;475459.0874958707;438404.20131815126;446353.3190648992;458229.40018565;450170.3725508773;421651.1875348142;474376.24747440836;446131.3712105425;455510.197629432;255893.36323571714;209472.28574929133;459320.1861262836;205038.67581076332;260089.9276844738;275.2640901538116;3004618.8988783676;834677.9762832168;200904.77866560043;1428805.9109274321;0;2;2;16;36;35;30;1;132;130;997529342724.9034;380149704195.186;836691712909.8517;31293.814577527246;13307.399039845563;-0.0;3354.714634055116;3619065.287216549;602976.4350585085;0.0;524378.1051144005;2.5293150524702632;0.23382646717275415
4591;2019-09-08 21:31:45.087;631;636;225;227;181;47;202;35;-2;45;741;260;-8;35;224;145;294;569;198;135;202;-90;677;361;366;141;364;297;673;-2.0;-1.0;485.0;171.0;189.0;0;100;56;1;0;0;1;0;1;0;1;1;0;0;0;36394.43359375;10236.7705078125;18980.255859375;2928.36206054688;497.0;366038;607.0;0.0;Calculated values ==>;1567971105.087;336.26000000000005;336.76000000000005;295.66;295.86;291.26000000000005;277.86;274.4858918419099;293.36;276.66;272.96000000000004;277.66;347.26;299.16;272.36;276.66;295.56;287.66;302.56;330.06;286.66;293.36;333.86;322.86;264.16;242.77792619122317;267.23344911666527;274.4858918419099;292.96000000000004;6770000.0;3610000.0;3660000.0;1410000.0;3640000.0;2970000.0;6730000.0;0.0;0.0;0.08083333333333333;0.0285;0.0315;0.0315;0.0;10236.7705078125;18980.255859375;2928.36206054688;36394.43359375;479208.2880038109;480427.8922461517;260165.61229647527;260965.61676253838;244725.3641308463;430081.6785162784;458930.22448036657;442562.444399365;473046.85946660035;528165.8707737533;475969.0594942161;441682.72606728855;447816.14760871185;462227.06044939905;451718.7949141741;402479.1285675674;469954.3700390246;449340.5888574132;458930.22448036657;254638.09398592086;208636.25808486674;459580.8826652587;199770.3760121507;260165.61229647527;273.11289272393;3005104.760676044;834846.4792569865;200953.85221507913;1429014.0071778574;0;2;2;16;36;36;30;1;132;130;997755133539.7383;380235162870.1235;836871026199.7205;19625.692194633153;7404.599439613579;-0.0;6261.085283792576;3619489.411346882;603148.9516223839;0.0;524458.1980500187;1.0356501677645367;0.07859477164976414
4592;2019-09-08 21:32:45.107;649;652;216;215;166;40;183;28;8;44;742;259;3;42;227;130;294;590;196;137;183;-96;668;360;365;140;363;294;665;-1.0;-1.0;1178.0;347.0;165.0;0;100;37;1;0;0;1;0;1;0;1;1;0;0;0;34036.97265625;8801.3505859375;18697.435546875;2907.21069335938;494.0;366039;604.0;0.0;Calculated values ==>;1567971165.107;338.06000000000006;338.36;294.76000000000005;294.66;289.76000000000005;277.16;274.38016830617;291.46000000000004;275.96000000000004;273.96000000000004;277.56;347.36;299.06;273.46000000000004;277.36;295.86;286.16;302.56;332.16;286.86;291.46000000000004;333.56;322.56;263.56;242.56692532238324;266.86631818009863;274.38016830617;292.76000000000005;6680000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2940000.0;6650000.0;0.0;0.0;0.19633333333333333;0.057833333333333334;0.0275;0.0275;0.0;8801.3505859375;18697.435546875;2907.21069335938;34036.97265625;482937.58693676454;483714.38319470896;257100.82471722495;256721.99960890954;240299.61669373792;430148.3826014536;456454.510519369;444611.4291799879;473079.08457772195;528501.2569808579;476233.853455242;443898.1185026897;449334.880364875;462779.1394524961;449700.19021006493;406756.39560071484;474311.3227701693;449822.5411104487;456454.510519369;253382.8652305231;207382.2378540181;459126.4708480923;199844.66862599214;257100.82471722495;273.13801516514;3005691.8847064017;835005.1831503508;201002.49819813043;1429328.092600978;0;2;2;16;36;36;30;1;132;130;997974506640.54;380319490970.43164;837048385300.3687;48055.87398876784;14995.130895178125;-0.0;5482.226359558961;3620053.612404823;603335.678263996;0.0;524556.0916010479;2.253937985829004;0.1913204267604312
4593;2019-09-08 21:33:48.088;664;667;212;211;164;30;152;27;11;40;742;258;9;55;229;119;294;605;198;130;153;-102;699;347;352;136;350;297;697;-1.0;-1.0;274.0;112.0;212.0;0;100;37;1;0;0;1;0;1;0;1;1;0;0;0;35304.40625;9152.1845703125;20070.6171875;2957.71655273438;491.0;366040;601.0;0.0;Calculated values ==>;1567971228.088;339.56000000000006;339.86;294.36;294.26000000000005;289.56;276.16;272.9856168485579;288.36;275.86;274.26000000000005;277.16;347.36;298.96000000000004;274.06;278.66;296.06;285.06;302.56;333.66;286.16;288.46000000000004;333.26000000000005;322.26000000000005;262.96000000000004;241.71165711629368;267.23344911666527;272.9856168485579;292.96000000000004;6990000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2970000.0;6970000.0;0.0;0.0;0.04566666666666667;0.018666666666666668;0.035333333333333335;0.035333333333333335;0.0;9152.1845703125;20070.6171875;2957.71655273438;35304.40625;481721.0555814972;482398.90137758217;254173.3257008099;253824.11992982953;238888.97792781808;430988.63858405815;454282.9581333604;444440.31481115596;473208.68934220774;528270.0678493961;475736.624839117;444153.8134051085;450550.5709728099;464968.3936593425;450460.36736263643;388252.897561462;472734.21614870767;451149.43373574974;454423.3790500967;252127.67657613798;206128.24275125185;459140.5626238012;195517.11028765034;254173.3257008099;271.35710259985876;3006298.4387871227;835162.2292054504;201053.8008345989;1429667.2107575326;0;2;2;16;36;36;30;1;132;130;998200293525.3486;380406404750.3579;837234494155.2108;11367.493006573422;4920.971110274815;-0.0;7075.501885008133;3620573.4100539284;603509.8916000157;0.0;524665.9385846452;0.726028268916944;0.0465259058580051
4594;2019-09-08 21:34:45.108;682;684;214;213;149;31;140;21;12;35;747;258;11;62;231;106;294;624;195;129;141;-104;694;346;351;137;350;294;692;567.0;-1.0;447.0;370.0;149.0;0;100;20;1;0;0;1;0;1;0;1;1;0;0;0;33988.9375;7967.0615234375;19870.39453125;2918.845703125;489.0;366041;599.0;0.0;Calculated values ==>;1567971285.108;341.36;341.56000000000006;294.56;294.46000000000004;288.06;276.26000000000005;272.8767566201714;287.16;275.26000000000005;274.36;276.66;347.86;298.96000000000004;274.26000000000005;279.36;296.26000000000005;283.76000000000005;302.56;335.56;286.06;287.26000000000005;333.06;322.06;262.76000000000005;241.92719264551067;266.86631818009863;272.8767566201714;292.66;6940000.000000001;3460000.0;3510000.0;1370000.0;3500000.0;2940000.0;6920000.0;0.0945;0.0;0.0745;0.06166666666666667;0.024833333333333332;0.11933333333333333;0.0;7967.0615234375;19870.39453125;2918.845703125;33988.9375;484975.37805983354;485488.09531292965;255093.25566449037;254737.588429966;234668.29757823644;431051.2098666511;452759.26288427605;445178.3768131311;472589.4791058512;529021.1617162018;476118.13173293235;445036.9422506828;452022.9436447663;465227.56439982605;448751.6027926097;392234.61806893663;476362.056136041;451184.0558604119;452901.3683343994;251290.9062238717;205292.2597576877;458782.81324599974;195642.7652009852;208014.4454790051;271.40399076540183;3006847.203573137;835297.8041237752;201100.33994289293;1429983.5213807884;0;2;2;16;36;36;30;1;132;130;998400718825.2816;380484237050.33185;837402988255.1544;18590.40306510487;16226.969629442565;-0.0;29223.172794077054;3620810.659947461;603677.3715417623;0.0;524953.403922077;2.0821926508884427;0.10976076670724041
4595;2019-09-08 21:35:45.099;692;693;209;208;157;27;132;18;16;32;751;257;14;78;232;109;294;630;197;125;132;-102;676;343;348;138;346;292;673;614.0;-1.0;933.0;157.0;149.0;0;100;1;1;0;0;1;0;1;0;1;1;0;0;0;31623.603515625;6554.1328125;19287.8515625;2902.39672851562;488.0;366042;599.0;0.0;Calculated values ==>;1567971345.099;342.36;342.46000000000004;294.06;293.96000000000004;288.86;275.86;272.5487779782249;286.36;274.96000000000004;274.76000000000005;276.36;348.26;298.86;274.56;280.96000000000004;296.36;284.06;302.56;336.16;285.66;286.36;333.06;321.96000000000004;262.96000000000004;242.14157278889297;266.62003547228215;272.5487779782249;292.86;6759999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2920000.0;6730000.0;0.10233333333333333;0.0;0.1555;0.026166666666666668;0.024833333333333332;0.12716666666666665;0.0;6554.1328125;19287.8515625;2902.39672851562;31623.603515625;488360.52695895015;488819.27792197315;254138.6860185345;253780.73706922724;237406.8717742801;431237.1583312671;452146.6280804448;446131.5050306599;472164.23178385233;529589.7209360503;476256.0849188774;445851.9225161238;454471.79674646974;465935.7363171453;449742.7169830496;402983.1900803366;479519.6507465535;451145.00746037747;452146.6280804448;251290.9062238717;204874.27233412856;458829.2679732881;197307.74241264496;208405.7903776221;272.0602083389915;3007393.892732017;835418.7959249548;201148.843019886;1430309.7911500863;0;2;2;16;36;36;30;1;132;130;998610387370.0616;380566724675.2453;837578761884.97;38692.09508710132;6843.146585503495;-0.0;30995.709861208954;3621287.942495106;603869.5936723732;0.0;525455.1526700747;2.6624664924322734;0.1139947896943905
4596;2019-09-08 21:36:45.079;692;692;210;209;158;26;162;17;23;30;750;257;20;90;234;111;294;621;200;127;161;-97;658;343;347;136;346;292;655;334.0;-2.0;1069.0;189.0;148.0;0;100;1;1;0;0;1;0;1;0;1;1;0;0;0;30716.314453125;6345.0322265625;18630.23046875;2905.38452148438;487.0;366043;599.0;0.0;Calculated values ==>;1567971405.079;342.36;342.36;294.16;294.06;288.96000000000004;275.76000000000005;272.5487779782249;289.36;274.86;275.46000000000004;276.16;348.16;298.86;275.16;282.16;296.56;284.26000000000005;302.56;335.26000000000005;285.86;289.26000000000005;333.06;321.86;263.46000000000004;241.71165711629368;266.62003547228215;272.5487779782249;293.16;6580000.0;3429999.9999999995;3470000.0000000005;1360000.0;3460000.0;2920000.0;6550000.0;0.05566666666666666;0.0;0.17816666666666667;0.0315;0.024666666666666667;0.08033333333333333;0.0;6345.0322265625;18630.23046875;2905.38452148438;30716.314453125;490238.22845641186;490548.49045007234;255337.06694881758;254964.6424654035;238146.2993921753;431237.1583312671;456508.2662194235;447104.2017803856;472231.8376443816;529485.9165195486;476256.0849188774;446688.4288801006;456023.8132951061;466192.3008097591;450031.76126340934;410955.1501326657;480243.49953063723;451610.04976892733;456371.03265656426;251290.9062238717;204456.2876039246;459644.64283091296;197042.0405840408;214941.7582230179;271.9540850401932;3007913.21888215;835526.2531359672;201197.22506425902;1430625.6698391081;0;2;2;16;36;36;30;1;132;130;998818817870.1279;380648897275.2714;837753903485.0256;44552.741719815436;8271.981970776473;-0.0;19394.81837949489;3621981.4182330593;603995.5110905807;0.0;525874.9337651912;2.5903108169805207;0.15276132559036998
4597;2019-09-08 21:37:45.110;685;683;217;216;165;25;178;14;34;28;749;257;29;99;234;115;294;597;197;134;178;-93;619;350;355;134;355;293;620;-2.0;0.0;2306.0;529.0;102.0;98;100;1;1;0;0;1;0;0;0;1;1;0;0;0;18468.701171875;5881.666015625;6196.55810546875;2933.13330078125;491.0;366044;600.0;0.0;Calculated values ==>;1567971465.11;341.66;341.46000000000004;294.86;294.76000000000005;289.66;275.66;273.3108153835814;290.96000000000004;274.56;276.56;275.96000000000004;348.06000000000006;298.86;276.06;283.06;296.56;284.66;302.56;332.86;286.56;290.96000000000004;333.16;322.26000000000005;263.86;241.2770596917726;266.74333088950624;273.3108153835814;292.86;6190000.0;3500000.0;3550000.0;1340000.0;3550000.0;2930000.0;6200000.0;0.0;0.0;0.3843333333333333;0.08816666666666667;0.017;0.017;0.0;5881.666015625;6196.55810546875;2933.13330078125;18468.701171875;493259.47616833594;492884.45447210205;260125.04680656682;259694.82979465986;241269.174159946;430799.1582183253;457396.8574222039;448428.8949784028;472299.7188790419;529305.6033966781;476129.3163940153;447742.50713419577;457013.75471594196;464888.3313533835;449330.07366280747;424023.3526678724;480741.1752181718;451191.3470420962;457396.8574222039;251709.28920128586;206128.24275125185;460353.49006412283;198163.69151334898;260125.04680656682;272.42972224336626;3008323.3057804853;835628.1949305423;201245.90451742543;1430832.666636662;0;2;2;16;36;36;30;1;132;130;999029526679.7731;380729939125.13495;837929494159.73;96185.25986506902;23116.400572226565;-0.0;3353.62078046583;3623154.840866242;604257.2160890899;0.0;526064.6020358735;8.170832108695546;0.7134009961911947
4598;2019-09-08 21:38:45.130;672;639;213;210;189;46;186;18;42;28;751;257;37;102;222;127;293;495;195;149;185;-89;585;362;366;139;366;307;586;-2.0;-1.0;1023.0;232.0;37.0;98;100;1;1;0;0;1;0;0;0;1;1;0;0;0;17389.123046875;5397.92041015625;5542.7822265625;3045.03198242188;531.0;366045;600.0;0.0;Calculated values ==>;1567971525.13;340.36;337.06;294.46000000000004;294.16;292.06;277.76000000000005;274.5913991737795;291.76000000000005;274.96000000000004;277.36;275.96000000000004;348.26;298.86;276.86;283.36;295.36;285.86;302.46000000000004;322.66;288.06;291.66;333.16;326.26000000000005;264.26000000000005;242.35481222062532;268.43790593516167;274.5913991737795;292.66;5850000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3070000.0;5860000.0;0.0;0.0;0.1705;0.03866666666666666;0.006166666666666667;0.006166666666666667;0.0;5397.92041015625;5542.7822265625;3045.03198242188;17389.123046875;494935.2365387879;490397.04367786116;407402.9355684267;405967.9373987857;250792.66414636286;430014.67791919125;456710.18191563094;446894.5695448119;471639.4363266047;528439.7658042574;474334.1437249217;446183.8831362822;455086.1001438523;461653.8592145803;448884.8576902355;432725.62315401825;469685.41631790536;451413.44454563194;456570.1231147491;251709.28920128586;222850.3779558165;459990.31174732913;201387.92574011214;407402.9355684267;273.7538151494236;3008622.220588468;835722.2228166186;201295.73916764892;1430930.5270823988;0;2;2;16;36;36;30;1;132;130;999245898780.5638;380811866425.4343;838109554160.3881;41858.88276870131;9999.292258945723;-0.0;303.19765653565486;3624305.5921816807;604533.2721850608;0.0;526095.0856807888;3.729612644930038;0.33147440646546994
4599;2019-09-08 21:39:45.111;643;629;209;207;181;50;190;21;45;30;757;257;41;107;220;136;293;428;197;154;190;-90;588;362;367;140;367;313;588;-1.0;-1.0;1285.0;260.0;89.0;98;100;11;1;0;0;1;0;0;0;1;1;0;0;0;17496.607421875;5949.75;5592.90478515625;3105.6015625;584.0;366046;598.0;0.0;Calculated values ==>;1567971585.111;337.46000000000004;336.06;294.06;293.86;291.26000000000005;278.16;274.5913991737795;292.16;275.26000000000005;277.66;276.16;348.86;298.86;277.26000000000005;283.86;295.16;286.76000000000005;302.46000000000004;315.96000000000004;288.56;292.16;332.96000000000004;331.56;264.16;242.56692532238324;269.14681796795327;274.5913991737795;292.86;5880000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;5880000.0;0.0;0.0;0.21416666666666667;0.043333333333333335;0.014833333333333334;0.014833333333333334;0.0;5949.75;5592.90478515625;3105.6015625;17496.607421875;490730.70114103553;488820.5330208934;258819.4547383674;257938.60141442934;247770.9632995119;430014.67791919125;457105.86544280197;446164.750083202;471703.5210853088;528607.7268881333;473552.7612476402;445587.4761708984;454738.7050151189;461230.37992798607;450221.53671311896;431994.2835874265;458613.9322415356;451967.5125635441;457105.86544280197;250872.52762923925;245015.67932991832;459735.20326503087;201527.30356057856;258819.4547383674;273.80837693342284;3008912.842949216;835816.7567913777;201346.97821630578;1431023.2950882397;0;2;2;16;36;36;30;1;132;130;999465729145.3682;380895539920.3598;838295495260.2225;52393.186463595186;11189.008987192934;-0.0;2941.248425449113;3625090.7773705125;604709.785448382;0.0;526122.1141697153;4.541389930473269;0.38072645301284913
4600;2019-09-08 21:40:45.131;617;622;212;211;177;48;196;22;20;32;764;257;26;101;221;137;293;445;195;156;196;-95;595;359;364;138;364;315;595;-2.0;-2.0;1102.0;309.0;92.0;98;100;26;1;0;0;1;0;0;0;1;1;0;0;0;18768.720703125;6916.6494140625;5753.5;3123.9697265625;615.0;366047;596.0;0.0;Calculated values ==>;1567971645.131;334.86;335.36;294.36;294.26000000000005;290.86;277.96000000000004;274.27422755570615;292.76000000000005;275.36;275.16;276.36;349.56000000000006;298.86;275.76000000000005;283.26000000000005;295.26000000000005;286.86;302.46000000000004;317.66;288.76000000000005;292.76000000000005;332.76000000000005;334.66;263.66;242.14157278889297;269.38090353596624;274.27422755570615;292.66;5950000.0;3590000.0;3640000.0;1380000.0;3640000.0;3150000.0;5950000.0;0.0;0.0;0.18366666666666667;0.0515;0.015333333333333334;0.015333333333333334;0.0;6916.6494140625;5753.5;3123.9697265625;18768.720703125;486405.6644410694;487101.19140574534;259661.5234668767;259215.488250527;246085.39196917627;430214.79039162316;458423.03231300757;442081.32719235565;472164.23178385233;529190.0268616463;473290.6452943105;442981.45428823534;453592.7377870855;461824.42280746065;450910.5575686874;430246.2518093002;460406.5449451961;452784.5239248999;458423.03231300757;250035.78352995744;257985.5697089033;459537.72642046213;199992.9570224683;259661.5234668767;273.1923114088996;3009215.154753851;835924.0125264592;201398.9086147295;1431117.8799792104;0;2;2;16;36;36;30;1;132;130;999685102245.2985;380978967720.3333;838483958060.1626;44463.56398786931;13366.55562399668;-0.0;3047.6764689740066;3625898.1860038806;604914.483363312;0.0;526172.0385130554;3.8544597225591755;0.33676802619846097
4601;2019-09-08 21:41:45.112;604;613;216;214;175;46;203;22;1;33;772;257;5;88;222;130;293;483;195;156;202;-105;606;358;362;138;362;316;606;-2.0;-1.0;1106.0;314.0;125.0;99;100;44;1;0;0;1;0;0;0;1;1;0;0;0;20625.732421875;8078.09814453125;5941.6201171875;3135.92797851562;628.0;366048;594.0;0.0;Calculated values ==>;1567971705.112;333.56;334.46000000000004;294.76000000000005;294.56;290.66;277.76000000000005;274.1680685717883;293.46000000000004;275.36;273.26000000000005;276.46000000000004;350.36;298.86;273.66;281.96000000000004;295.36;286.16;302.46000000000004;321.46000000000004;288.76000000000005;293.36;332.56;335.96000000000004;262.66;242.14157278889297;269.49753711883926;274.1680685717883;292.66;6060000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3160000.0;6060000.0;0.0;0.0;0.18433333333333335;0.052333333333333336;0.020833333333333332;0.020833333333333332;0.0;8078.09814453125;5941.6201171875;3135.92797851562;20625.732421875;483351.224718954;484630.38147455157;260662.9074279315;259772.93902648368;244994.81367328292;430280.9020939914;459698.9584401166;438944.88061750244;472262.261994151;529954.6334489756;473159.27281774365;439569.84294992255;451648.46245017037;462262.3786986088;450065.7612301362;427369.91380127537;465056.1355443523;453132.35556440166;459562.71824716876;249199.05678690012;263425.85118522606;458525.1545924594;199458.78084495474;260662.9074279315;272.9769382805058;3009543.3379053487;836048.9291865302;201451.05790971755;1431215.308451311;0;2;2;16;36;36;30;1;132;130;999902833275.1046;381061741500.25964;838673198114.9941;44145.27105807296;13557.806892786077;-0.0;4143.746058734109;3626636.3591330694;605138.782000351;0.0;526231.9480567013;3.605041928676901;0.30917231677181906
4602;2019-09-08 21:42:45.142;600;610;221;217;176;58;207;22;-1;33;780;258;0;72;224;119;293;519;195;163;207;-116;624;359;364;137;364;316;625;-1.0;-1.0;1466.0;123.0;141.0;100;100;60;1;0;0;1;0;0;0;1;1;0;0;0;23013.255859375;9393.38671875;6268.34375;3129.93383789062;632.0;366049;592.0;0.0;Calculated values ==>;1567971765.142;333.16;334.16;295.26000000000005;294.86;290.76000000000005;278.96000000000004;274.27422755570615;293.86;275.36;273.06;276.46000000000004;351.16;298.96000000000004;273.16;280.36;295.56;285.06;302.46000000000004;325.06;289.46000000000004;293.86;332.36;336.36;261.56;241.92719264551067;269.49753711883926;274.27422755570615;292.66;6240000.0;3590000.0;3640000.0;1370000.0;3640000.0;3160000.0;6250000.0;0.0;0.0;0.24433333333333335;0.0205;0.0235;0.0235;0.0;9393.38671875;6268.34375;3129.93383789062;23013.255859375;480717.0363002775;482061.1577896799;261529.56232852506;259794.49617779284;244663.94214148205;430214.79039162316;459930.11272889783;438630.53057903756;472393.7743832905;530795.0989660387;473279.06567725097;438787.8637356032;449429.8052140028;462227.06044939905;448247.76469897863;422254.385449744;468232.04208519997;453790.8838142899;459930.11272889783;248362.34728340767;265099.94585879904;457566.3715567419;201610.3338040955;261529.56232852506;273.8274455308864;3009907.1779699703;836194.5976915084;201503.29953258694;1431317.109025005;0;2;2;16;36;36;30;1;132;130;1000120742175.0007;381144282750.2203;838862892914.9037;57911.93474534417;5247.0987739292505;-0.0;4662.4129344087605;3627487.26108605;605295.5679012726;0.0;526305.3694072716;3.6091239896040155;0.2608871733808839
4603;2019-09-08 21:43:45.123;604;613;223;219;177;80;204;24;0;34;786;259;0;58;223;108;293;545;195;172;204;-121;653;364;369;136;369;315;653;-2.0;-1.0;1402.0;149.0;154.0;100;100;74;1;0;0;1;0;0;0;1;1;0;0;0;26099.89453125;10894.462890625;6685.21630859375;3120.77807617188;634.0;366050;591.0;0.0;Calculated values ==>;1567971825.123;333.56;334.46000000000004;295.46000000000004;295.06;290.86;281.16;274.8017692304317;293.56;275.56;273.16;276.56;351.76;299.06;273.16;278.96000000000004;295.46000000000004;283.96000000000004;302.46000000000004;327.66;290.36;293.56;332.26000000000005;336.56;261.06;241.71165711629368;269.38090353596624;274.8017692304317;292.66;6530000.0;3640000.0;3690000.0;1360000.0;3690000.0;3150000.0;6530000.0;0.0;0.0;0.23366666666666666;0.024833333333333332;0.025666666666666667;0.025666666666666667;0.0;10894.462890625;6685.21630859375;3120.77807617188;26099.89453125;477917.3324940886;479276.0363017004;260537.50827112468;258914.92102982773;244074.12703097455;429879.7862731237;458728.7977386057;439010.2351277006;472622.7809936826;531500.1731342694;473529.78262008895;439010.2351277006;447640.72659003944;461329.72936997085;445609.60758162086;412494.54796559544;468680.85834412737;454225.02672394516;458728.7977386057;247943.99896000302;265937.0223246507;457217.7104055139;202582.31004677925;260537.50827112468;274.22897844361444;3010316.3246187144;836363.6095673884;201555.37230355688;1431425.021175725;0;2;2;16;36;36;30;1;132;130;1000340572539.805;381226156815.1474;839052132969.7352;55245.32516057529;6323.445775575243;-0.0;5086.90976299868;3628429.9396416573;605391.9585723844;0.0;526386.5880356317;3.2200100612459246;0.23577875253505579
4604;2019-09-08 21:44:45.093;614;621;216;220;163;98;197;26;0;35;789;259;0;51;218;105;293;565;195;179;197;-120;675;375;380;137;380;312;676;0.0;0.0;1824.0;165.0;139.0;100;100;81;1;0;0;1;0;0;0;1;1;0;0;0;26790.078125;11840.169921875;6882.58203125;3096.23876953125;634.0;366051;589.0;0.0;Calculated values ==>;1567971885.093;334.56;335.26000000000005;294.76000000000005;295.16;289.46000000000004;282.96000000000004;275.94376602880345;292.86;275.76000000000005;273.16;276.66;352.06000000000006;299.06;273.16;278.26000000000005;294.96000000000004;283.66;302.46000000000004;329.66;291.06;292.86;332.06;336.56;261.16;241.92719264551067;269.02936301313275;275.94376602880345;292.66;6750000.0;3750000.0;3800000.0;1370000.0;3800000.0;3120000.0;6759999.999999999;0.0;0.0;0.304;0.0275;0.023166666666666665;0.023166666666666665;0.0;11840.169921875;6882.58203125;3096.23876953125;26790.078125;476833.0760566677;477794.1054206817;256555.6126295025;258059.96546052714;239110.41837190452;429116.5711722346;455956.1847462168;439671.4108720169;472589.4791058512;532039.459651963;473921.50623945065;439671.4108720169;447215.55818723625;458924.7088020001;442917.11625955324;402947.00718099636;468910.6735059541;453351.3349883389;455956.1847462168;247107.31509690773;265937.0223246507;457159.8071914577;205628.22747971953;256555.6126295025;275.4562680298806;3010756.854016174;836552.9701132795;201607.15487305893;1431538.0296294512;0;2;2;16;36;36;30;1;132;130;1000565160189.9122;381308015865.18646;839240138919.825;71149.1277512584;6917.1184420728005;-0.0;4619.4465873705485;3629482.7001062045;605502.2414385666;0.0;526467.4338954386;3.789620419740275;0.28071582005165063
4605;2019-09-08 21:45:45.124;626;632;202;203;169;97;191;47;-9;41;790;259;-9;45;211;119;294;580;194;182;191;-114;704;376;381;137;379;306;696;-2.0;-2.0;425.0;292.0;134.0;0;100;78;1;0;0;1;1;0;0;1;1;0;0;0;38176.32421875;12138.396484375;19713.265625;3038.271484375;633.0;366052;586.0;0.0;Calculated values ==>;1567971945.124;335.76000000000005;336.36;293.36;293.46000000000004;290.06;282.86;276.0463484220469;292.26000000000005;277.86;272.26000000000005;277.26000000000005;352.16;299.06;272.26000000000005;277.66;294.26000000000005;285.06;302.56;331.16;291.36;292.26000000000005;331.76000000000005;336.46000000000004;261.76000000000005;241.92719264551067;268.3187672390254;276.0463484220469;292.56;7040000.000000001;3760000.0;3810000.0;1370000.0;3790000.0;3060000.0;6959999.999999999;0.0;0.0;0.07083333333333333;0.048666666666666664;0.022333333333333334;0.022333333333333334;0.0;12138.396484375;19713.265625;3038.271484375;38176.32421875;475239.55576915987;477138.7555617855;250790.2553987083;251125.8184641755;240394.43150809986;429045.3911783415;454926.0705724656;439601.1947501439;473176.1828425327;532592.0204643909;474699.4313485798;439601.1947501439;447508.6907727563;458103.99277299445;444962.35672420694;383381.58949775004;468771.19606302265;453617.81744215277;454926.0705724656;245852.32104278926;265518.4816520846;457769.4473931412;200891.01057338918;250790.2553987083;273.6196462546984;3011298.5204200656;836752.8947415054;201658.3022044332;1431759.7762036603;0;2;2;16;37;36;30;1;132;130;1000793578145.4348;381390258335.37463;839425634710.2493;16908.63804585346;12501.417258561265;-0.0;4559.033205547246;3630216.893960463;605664.1461773599;0.0;526543.960745676;0.973607141403302;0.09063780731045491
4606;2019-09-08 21:46:45.134;640;643;196;194;170;65;188;46;-20;45;788;259;-21;42;213;130;293;588;196;176;188;-108;667;371;376;136;374;304;658;-2.0;-1.0;1828.0;301.0;145.0;32;100;72;1;0;0;1;1;0;0;1;1;0;1;0;35984.95703125;10997.859375;19412.642578125;3017.38012695312;631.0;366053;584.0;0.0;Calculated values ==>;1567972005.134;337.16;337.46000000000004;292.76000000000005;292.56;290.16;279.66;275.5313989812953;291.96000000000004;277.76000000000005;271.16;277.66;351.96000000000004;299.06;271.06;277.36;294.46000000000004;286.16;302.46000000000004;331.96000000000004;290.76000000000005;291.96000000000004;331.56;336.26000000000005;262.36;241.71165711629368;268.0796299477929;275.5313989812953;292.76000000000005;6670000.0;3710000.0;3760000.0;1360000.0;3740000.0;3040000.0;6580000.0;0.0;0.0;0.3046666666666667;0.050166666666666665;0.024166666666666666;0.024166666666666666;0.0;10997.859375;19412.642578125;3017.38012695312;35984.95703125;481711.318895036;483167.2743608125;250193.55956147896;249508.36225557775;241721.20991802507;429398.2889081932;455334.9104170445;438349.7364941574;473696.4923814395;532532.5904226259;474957.12960967503;438194.52980446257;447466.95896490954;459180.3147711967;447648.4785383086;406731.1662156957;474860.0368934445;453603.50396213814;455334.9104170445;245015.67932991832;264681.4149301396;458534.62422594754;203733.26542286391;250193.55956147896;274.70792196632084;3011916.63409883;836945.7290073249;201708.77437848013;1432085.8797801738;0;2;2;16;37;36;30;1;132;130;1001020715995.3987;381472171985.36163;839608665210.2202;71479.81818638742;12782.534833288028;-0.0;4957.582645676166;3630953.587190693;605874.8808946919;0.0;526623.2790952789;2.6690274738800657;0.21370094018178562
4607;2019-09-08 21:47:45.155;644;645;222;222;187;52;185;42;-23;46;785;259;-23;37;216;132;293;573;194;171;185;-104;636;367;372;133;370;303;626;-2.0;-1.0;1223.0;195.0;138.0;47;100;70;1;0;0;1;1;0;0;1;1;0;1;0;35931.73046875;10425.7451171875;18753.505859375;3037.11987304688;631.0;366054;583.0;0.0;Calculated values ==>;1567972065.155;337.56000000000006;337.66;295.36;295.36;291.86;278.36;275.1157276137837;291.66;277.36;270.86;277.76000000000005;351.66;299.06;270.86;276.86;294.76000000000005;286.36;302.46000000000004;330.46000000000004;290.26000000000005;291.66;331.46000000000004;336.26000000000005;262.76000000000005;241.05796691057077;267.9596281332873;275.1157276137837;292.56;6360000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;3030000.0;6260000.0;0.0;0.0;0.20383333333333334;0.0325;0.023;0.023;0.0;10425.7451171875;18753.505859375;3037.11987304688;35931.73046875;485740.5649353644;486968.55282885744;261902.33292678348;261902.33292678348;248339.57665351016;429675.2189834977;455575.79002803774;438109.25301780854;474180.86133098433;532294.6338887725;475085.68076045427;438109.25301780854;446955.08328484115;460221.56738830067;448704.72467361327;418489.53898049996;476471.3808041555;453566.85617164033;455575.79002803774;244597.3647265701;264681.4149301396;459404.2861085855;202809.44987392126;261902.33292678348;274.33105621967815;3012516.1495840875;837124.3215300005;201759.24620402814;1432404.0423346006;0;2;2;16;37;36;30;1;132;130;1001245194535.0563;381552900230.2385;839790828944.9424;47961.94320749569;8339.332177626588;-0.0;4454.489513328848;3631949.2835725937;606050.9580582931;0.0;526701.7404816948;1.8858662008227967;0.1454242786854838
4608;2019-09-08 21:48:45.125;633;630;230;230;200;34;173;35;-25;44;786;258;-26;35;220;134;293;538;195;156;173;-102;625;342;347;129;347;299;619;763.0;-1.0;585.0;184.0;0.0;1;100;62;1;0;0;1;1;0;0;1;1;0;1;0;37349.14453125;9688.9990234375;17554.12890625;3006.19287109375;630.0;366055;581.0;0.0;Calculated values ==>;1567972125.125;336.46000000000004;336.16;296.16;296.16;293.16;276.56;272.43898195401505;290.46000000000004;276.66;270.66;277.56;351.76;298.96000000000004;270.56;276.66;295.16;286.56;302.46000000000004;326.96000000000004;288.76000000000005;290.46000000000004;331.26000000000005;336.16;262.96000000000004;240.16925963744896;267.47669482898436;272.43898195401505;292.66;6250000.0;3420000.0000000005;3470000.0000000005;1290000.0;3470000.0000000005;2990000.0;6190000.0;0.12716666666666668;0.0;0.09749999999999999;0.03066666666666667;0.0;0.12716666666666668;0.0;9688.9990234375;17554.12890625;3006.19287109375;37349.14453125;485372.6278892098;485604.5563459152;266283.5236616924;266283.5236616924;253338.1420789265;431298.55289687274;458008.2611080666;438697.47117191745;474500.8112759463;532697.1479928264;475481.321724139;438544.20172432164;447437.70244785777;464240.5609807288;453474.6070919253;421952.730633635;472004.8560677418;455682.6129146597;458008.2611080666;243760.74795305103;264262.8888514036;460219.1377359542;196554.62121214814;196554.62121214814;271.75504340343315;3013126.518205733;837291.8605864851;201809.58196311689;1432706.4546759801;0;2;2;16;37;36;30;1;132;130;1001460786685.1592;381631460930.276;839971338645.0284;23608.927871077507;8085.711840063385;-0.0;33248.187873430965;3632545.4092865703;606187.7649874891;0.0;527015.7723655786;2.1469185378500986;0.07608043674431061
4609;2019-09-08 21:49:45.106;631;620;220;218;190;19;70;17;-28;34;791;255;-29;33;222;131;293;517;190;138;73;-100;582;340;345;129;345;300;584;-2.0;-2.0;2092.0;793.0;33.0;1;100;54;1;0;0;0;0;0;0;1;1;0;1;0;19391.322265625;8455.2763671875;0.0;3018.50244140625;628.0;366056;580.0;0.0;Calculated values ==>;1567972185.106;336.26000000000005;335.16;295.16;294.96000000000004;292.16;275.06;272.21867820750657;280.16;274.86;270.36;276.56;352.26;298.66;270.26000000000005;276.46000000000004;295.36;286.26000000000005;302.46000000000004;324.86;286.96000000000004;280.46000000000004;331.16;335.96000000000004;263.16;240.16925963744896;267.5978703862781;272.21867820750657;292.16;5820000.0;3400000.0;3450000.0;1290000.0;3450000.0;3000000.0;5840000.0;0.0;0.0;0.3486666666666667;0.13216666666666665;0.0055000000000000005;0.0055000000000000005;0.0;8455.2763671875;0.0;3018.50244140625;19391.322265625;489731.50047414243;488014.8893704667;411342.8361867909;410526.96681012196;251268.9272049704;431420.45991060114;443524.9234986191;438011.42202021845;473534.8580475586;533142.5053834515;475002.7169722887;437856.56215164;446967.6594324875;464793.3777940636;453400.8520411482;433446.85680671444;473284.50727708085;453517.3108807604;443988.31987190625;243342.44575359824;263425.85118522606;460417.9657329066;194130.58342507356;411342.8361867909;270.76966152588983;3013599.205696832;837443.0150005457;201859.7718588415;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1001668320944.9744;381708836420.2071;840150981739.8685;85033.11905684051;35194.3156950186;-0.0;179.55016026813445;3633450.47298254;606548.3176721099;0.0;527294.2486368583;10.49410023678891;1.016279286752441
4610;2019-09-08 21:50:45.116;627;597;207;205;200;25;27;11;-25;28;794;252;-26;33;218;133;293;433;189;114;28;-97;578;345;350;136;350;302;580;-2.0;-1.0;1408.0;512.0;0.0;1;100;58;1;0;0;0;0;0;0;1;1;0;1;0;17054.462890625;8609.4697265625;0.0;3002.02099609375;626.0;366057;579.0;0.0;Calculated values ==>;1567972245.116;335.86;332.86;293.86;293.66;293.16;275.66;272.7676641592781;275.86;274.26000000000005;270.66;275.96000000000004;352.56000000000006;298.36;270.56;276.46000000000004;294.96000000000004;286.46000000000004;302.46000000000004;316.46000000000004;284.56;275.96000000000004;331.06;335.76000000000005;263.46000000000004;241.71165711629368;267.8393353686513;272.7676641592781;292.06;5780000.0;3450000.0;3500000.0;1360000.0;3500000.0;3020000.0;5800000.0;0.0;0.0;0.23466666666666666;0.08533333333333333;0.0;0.0;0.0;8609.4697265625;0.0;3002.02099609375;17054.462890625;489612.00229826936;485276.36208816775;407601.27979649074;257606.22824174515;255467.83359256244;431113.4868728058;435390.3900212655;438024.4983934438;472036.2627623985;533306.1214778391;474392.901173924;437869.15320432716;446583.57048168074;463535.3357554476;452814.0460886295;434393.4216162545;460668.68059551454;449183.36179874284;435563.8473190438;242924.1476594651;262588.8327430989;459644.64283091296;195763.91009265603;411342.8361867909;271.4489937943908;3013902.971192232;837585.2449190072;201909.95124931747;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1001876855694.9413;381788349670.19446;840331611839.8398;56850.48472125153;22517.822526997923;-0.0;0.0;3634633.03340773;607029.3323129645;0.0;527295.7451375689;6.835324519821269;0.6548398355162094
4611;2019-09-08 21:51:45.107;615;601;213;206;205;30;24;8;-25;25;792;252;-26;34;218;135;293;415;192;68;25;-95;600;342;347;140;347;301;603;-1.0;-1.0;866.0;420.0;0.0;1;100;57;1;0;0;0;0;0;0;1;1;0;1;0;17020.052734375;8920.0751953125;0.0;2988.98046875;625.0;366058;578.0;0.0;Calculated values ==>;1567972305.107;334.66;333.26000000000005;294.46000000000004;293.76000000000005;293.66;276.16;272.43898195401505;275.56;273.96000000000004;270.66;275.66;352.36;298.36;270.56;276.56;294.96000000000004;286.66;302.46000000000004;314.66;279.96000000000004;275.66;330.96000000000004;335.66;263.66;242.56692532238324;267.7187500070086;272.43898195401505;292.36;6000000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3010000.0;6030000.0;0.0;0.0;0.14433333333333334;0.07;0.0;0.0;0.0;8920.0751953125;0.0;2988.98046875;17020.052734375;485576.8457245858;483262.3071248788;259540.9402046346;256564.73238841954;256155.0880383867;431298.55289687274;435589.022954605;438249.86041294545;471211.3733730803;533172.2493560852;474522.3232231597;438095.2167564963;446916.4327917079;463980.6089577358;453614.28782876267;428959.5492347729;453958.4838156341;442802.5112894338;435761.180724851;242505.85365607988;262170.3306944222;459228.0080760923;194356.2173088113;411342.8361867909;270.86859369736163;3014186.8828967926;837731.3025485189;201959.86877291868;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1002085924330.5529;381871137250.43665;840512484705.3689;35201.98248803003;18541.02535370967;-0.0;0.0;3635400.0222378;607371.4380560779;0.0;527295.7451375689;4.512785006448321;0.4633432886278261
