;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4612;2019-09-08 21:52:45.128;608;609;220;217;209;34;26;7;-27;23;782;254;-28;35;219;137;293;465;194;74;26;-100;633;342;347;139;347;301;637;-2.0;-1.0;698.0;364.0;0.0;1;100;50;1;0;0;0;0;0;0;1;1;0;0;0;18844.615234375;9111.076171875;0.0;2984.16674804688;622.0;366059;577.0;0.0;Calculated values ==>;1567972365.128;333.96000000000004;334.06;295.16;294.86;294.06;276.56;272.43898195401505;275.76000000000005;273.86;270.46000000000004;275.46000000000004;351.36;298.56;270.36;276.66;295.06;286.86;302.46000000000004;319.66;280.56;275.76000000000005;330.86;335.36;263.16;242.35481222062532;267.7187500070086;272.43898195401505;292.56;6330000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3010000.0;6370000.0;0.0;0.0;0.11633333333333334;0.06066666666666667;0.0;0.0;0.0;9111.076171875;0.0;2984.16674804688;18844.615234375;480852.03428362356;480537.88580638834;260290.32910337552;259043.54103284414;255862.944040006;431298.55289687274;435932.89974546636;437940.2675631159;471147.87813747115;532131.7650018728;474756.85858618637;437785.01000687695;447056.735888594;464110.6385826896;453893.15484366205;419461.97557240014;457441.8818391241;443737.11554775643;435932.89974546636;242087.5637286956;260914.8530628454;458876.0959046701;194063.7660129241;411342.8361867909;270.74985546825053;3014485.859734691;837881.6147338743;202009.66242132874;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1002294197200.2352;381954866545.30896;840693147915.0933;28370.96634700565;16065.28134676592;-0.0;0.0;3635929.9822317176;607659.9248798697;0.0;527295.7451375689;3.6738615328329898;0.38568098684223767
4613;2019-09-08 21:53:45.118;613;616;222;225;217;39;25;6;-29;21;773;256;-30;38;219;139;293;515;195;76;26;-128;656;349;353;138;354;298;659;-2.0;-1.0;977.0;460.0;0.0;0;100;41;1;0;0;0;0;0;0;1;1;0;1;0;21557.009765625;8819.5859375;0.0;2956.29077148438;621.0;366060;575.0;0.0;Calculated values ==>;1567972425.118;334.46000000000004;334.76000000000005;295.36;295.66;294.86;277.06;273.20264511476705;275.66;273.76000000000005;270.26000000000005;275.26000000000005;350.46000000000004;298.76000000000005;270.16;276.96000000000004;295.06;287.06;302.46000000000004;324.66;280.76000000000005;275.76000000000005;330.66;335.26000000000005;260.36;242.14157278889297;267.35522164206344;273.20264511476705;292.66;6559999.999999999;3490000.0;3529999.9999999995;1380000.0;3540000.0;2980000.0;6590000.000000001;0.0;0.0;0.16283333333333333;0.07666666666666666;0.0;0.0;0.0;8819.5859375;0.0;2956.29077148438;21557.009765625;478925.3699875553;479027.4791311224;259771.6030018033;260992.9970526948;257797.2372218362;430862.6128555636;434311.5622631981;438307.6172986034;471084.70712553355;531420.5441150686;475376.0641828188;438153.8488135099;448043.0009539207;463069.30017575866;452965.71244139585;411334.02855025145;462869.7101159992;442819.53815850965;434488.71713331627;241250.99604349316;260496.36997498586;456183.3742244349;195358.44450133498;411342.8361867909;271.3005826623268;3014822.48382971;838031.0120144455;202059.15798336393;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1002504162200.2686;382037952695.32214;840872817965.1218;39560.223637155206;19996.57794543766;-0.0;0.0;3636495.9811328007;607960.3902881035;0.0;527295.7451375689;5.057525911183677;0.5206113847586988
4614;2019-09-08 21:54:45.108;629;621;210;215;216;48;26;6;-28;21;767;256;-29;40;215;142;293;536;195;40;27;-164;655;359;363;138;364;302;659;-2.0;-1.0;804.0;294.0;0.0;0;100;41;1;0;0;0;0;0;0;1;1;0;0;0;20861.765625;8816.22265625;0.0;2990.51831054688;619.0;366061;574.0;0.0;Calculated values ==>;1567972485.108;336.06;335.26000000000005;294.16;294.66;294.76000000000005;277.96000000000004;274.27422755570615;275.76000000000005;273.76000000000005;270.36;275.26000000000005;349.86;298.76000000000005;270.26000000000005;277.16;294.66;287.36;302.46000000000004;326.76000000000005;277.16;275.86;330.56;335.06;256.76000000000005;242.14157278889297;267.8393353686513;274.27422755570615;292.66;6550000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3020000.0;6590000.000000001;0.0;0.0;0.13399999999999998;0.049;0.0;0.0;0.0;8816.22265625;0.0;2990.51831054688;20861.765625;481435.7030471983;479781.04995524563;255144.75827992277;257026.93692005018;257410.7750257608;430214.79039162316;431973.6589922332;437557.52604302316;471084.70712553355;530493.7248521174;474862.4673200085;437401.2382119444;447566.28926109587;461015.7208579768;451638.2792240534;411724.8689826232;466401.100661492;434538.5910328508;432160.5535853875;240832.718256323;259659.41789560125;452477.8835794128;197775.92622087576;411342.8361867909;272.31149514583035;3015175.9147097226;838177.9525919048;202108.706466265;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1002718926400.3027;382120738895.3353;841052787965.1504;32130.734376167748;12480.395910568317;-0.0;0.0;3637093.3062122315;608230.9866300385;0.0;527295.7451375689;3.7784457550303046;0.3690878544899656
4615;2019-09-08 21:55:45.099;642;629;198;203;210;60;30;8;-25;22;763;255;-25;44;213;145;293;554;187;38;31;-183;649;367;371;136;372;304;652;-2.0;0.0;975.0;212.0;0.0;0;100;46;1;0;0;0;0;0;0;1;1;0;1;0;19062.177734375;8959.5166015625;0.0;3030.97387695312;617.0;366062;572.0;0.0;Calculated values ==>;1567972545.099;337.36;336.06;292.96000000000004;293.46000000000004;294.16;279.16;275.1157276137837;276.16;273.96000000000004;270.66;275.36;349.46000000000004;298.66;270.66;277.56;294.46000000000004;287.66;302.46000000000004;328.56;276.96000000000004;276.26000000000005;330.36;334.86;254.86;241.71165711629368;268.0796299477929;275.1157276137837;291.86;6490000.000000001;3670000.0000000005;3710000.0;1360000.0;3720000.0000000005;3040000.0;6520000.0;0.0;0.0;0.1625;0.035333333333333335;0.0;0.0;0.0;8959.5166015625;0.0;3030.97387695312;19062.177734375;484021.788881965;481776.7398307627;251129.37809456998;252907.72155510655;255483.69890947625;429675.2189834977;430632.02281011426;437570.5891863215;471449.11765258067;529924.4241206498;474486.8092682031;437570.5891863215;447747.1211392313;459496.0791932368;450645.1742344354;413988.81042359944;470260.85319756874;432163.2314376127;430825.726916272;239996.17471937067;258822.4845140824;450850.455006265;201162.5370998798;411342.8361867909;273.6874537741981;3015508.564332439;838326.0615325571;202158.87804090962;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1002939093370.0718;382202926565.2491;841234560694.9597;38416.30846404678;8822.30643269228;-0.0;0.0;3637681.1100514797;608408.4825210015;0.0;527295.7451375689;3.9396732753660495;0.338722949390437
4616;2019-09-08 21:56:45.119;652;637;188;190;189;67;35;12;-18;25;766;253;0;46;211;148;293;559;185;39;36;-184;653;367;372;135;372;309;656;-2.0;-1.0;832.0;210.0;0.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;17216.927734375;9921.33203125;0.0;3087.86108398438;614.0;366063;571.0;0.0;Calculated values ==>;1567972605.119;338.36;336.86;291.96000000000004;292.16;292.06;279.86;275.1157276137837;276.66;274.36;271.36;275.66;349.76;298.46000000000004;273.16;277.76000000000005;294.26000000000005;287.96000000000004;302.46000000000004;329.06;277.06;276.76000000000005;330.26000000000005;334.56;254.76000000000002;241.49495122638035;268.67533136820026;275.1157276137837;291.66;6530000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3090000.0;6559999.999999999;0.0;0.0;0.13866666666666666;0.035;0.0;0.0;0.0;9921.33203125;0.0;3087.86108398438;17216.927734375;485035.8577028654;482506.90791316226;247560.72894360553;248229.3802928716;247894.32325174284;429675.2189834977;431331.8446665048;437530.6787186241;471875.0639052514;529857.6350902817;473600.00640627457;440323.94343122264;447078.50434123585;459220.0272343256;451087.79505189415;412494.54796559544;470542.4273238706;432094.3283962027;431523.42560423893;239577.9089402584;257567.11924055516;450921.2182926222;200618.54555145258;411342.8361867909;273.47340160880316;3015810.9909865423;838483.4543845824;202209.88532899835;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1003162067670.001;382284253665.22327;841418521994.9012;32851.81579918112;8760.593545940937;-0.0;0.0;3638275.20905383;608555.0555288324;0.0;527295.7451375689;3.1986925689028287;0.27974591238453556
4617;2019-09-08 21:57:45.120;657;645;184;185;175;69;38;17;-16;30;772;252;-14;52;212;150;293;570;190;41;39;-176;649;367;372;133;372;311;651;-2.0;-1.0;794.0;344.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;16493.53515625;10730.728515625;0.0;3108.53833007812;611.0;366064;570.0;0.0;Calculated values ==>;1567972665.12;338.86;337.66;291.56;291.66;290.66;280.06;275.1157276137837;276.96000000000004;274.86;271.56;276.16;350.36;298.36;271.76000000000005;278.36;294.36;288.16;302.46000000000004;330.16;277.26000000000005;277.06;330.16;334.26000000000005;255.56000000000003;241.05796691057077;268.91163127593666;275.1157276137837;292.16;6490000.000000001;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3110000.0;6509999.999999999;0.0;0.0;0.13233333333333333;0.05733333333333333;0.0;0.0;0.0;10730.728515625;0.0;3108.53833007812;16493.53515625;486194.35039348406;484237.6113183586;246410.7910358373;246740.91958018858;243498.7086779774;429675.2189834977;431904.6589097521;437389.9950341223;472625.7912797831;530334.2265421058;473218.8816231254;437706.9197206977;447547.6811777081;459358.1254496827;451381.8430543043;413988.81042359944;472921.7475294304;432471.8144565848;432094.3283962027;239159.6471344744;256311.7953858065;452093.7724200494;198634.97411780996;411342.8361867909;272.68690005837243;3016091.9161923;838655.5577572734;202261.52285133087;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1003385271389.7313;382364655005.12616;841604525094.6765;31595.247767925335;14531.637769328396;-0.0;0.0;3638812.276867221;608749.1606912572;0.0;527295.7451375689;3.3330440153753824;0.33034557341865306
4618;2019-09-08 21:58:45.091;658;649;185;185;168;66;40;21;-14;34;779;252;-16;49;213;152;293;573;186;44;41;-163;646;365;370;135;370;312;648;-1.0;-1.0;716.0;392.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;16554.658203125;11343.900390625;0.0;3122.62890625;610.0;366065;568.0;0.0;Calculated values ==>;1567972725.091;338.96000000000004;338.06000000000006;291.66;291.66;289.96000000000004;279.76000000000005;274.9066339382667;277.16;275.26000000000005;271.76000000000005;276.56;351.06000000000006;298.36;271.56;278.06;294.46000000000004;288.36;302.46000000000004;330.46000000000004;277.56;277.26000000000005;329.96000000000004;334.16;256.86;241.49495122638035;269.02936301313275;274.9066339382667;291.76000000000005;6459999.999999999;3650000.0;3700000.0;1350000.0;3700000.0;3120000.0;6480000.0;0.0;0.0;0.11933333333333333;0.06533333333333333;0.0;0.0;0.0;11343.900390625;0.0;3122.62890625;16554.658203125;486662.13311544026;485148.5225128534;246845.84225439615;246845.84225439615;241386.3091619435;429811.8947417682;432794.5550643631;437478.7579247441;472753.7123474745;530992.0973231922;473087.39362315927;437160.35228701105;446930.7417295069;459810.4239576509;452029.09594127483;415072.9964369361;473765.6548157134;433536.1482522121;432980.8147056428;238323.1353838712;255893.36323571714;453090.6832283867;197365.6523388215;411342.8361867909;272.17092052320845;3016367.1846937425;838839.4240870556;202313.4241473784;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1003607763800.4531;382445016145.38684;841791334760.2826;28653.497266586764;16707.368684784924;-0.0;0.0;3639314.1070755804;609009.3599221096;0.0;527295.7451375689;3.135573503533453;0.3216881625997884
4619;2019-09-08 21:59:45.111;656;651;190;190;169;61;41;25;-13;37;786;252;-15;48;215;154;293;577;188;47;41;-149;648;363;368;136;368;313;650;154.0;-2.0;808.0;410.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;17536.53125;12354.2705078125;0.0;3133.38354492188;608.0;366066;567.0;0.0;Calculated values ==>;1567972785.111;338.76;338.26;292.16;292.16;290.06;279.26000000000005;274.69669130483857;277.26000000000005;275.66;271.86;276.86;351.76;298.36;271.66;277.96000000000004;294.66;288.56;302.46000000000004;330.86;277.86;277.26000000000005;329.86;333.96000000000004;258.26000000000005;241.71165711629368;269.14681796795327;274.69669130483857;291.96000000000004;6480000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3130000.0;6500000.0;0.025666666666666667;0.0;0.13466666666666666;0.06833333333333333;0.0;0.025666666666666667;0.0;12354.2705078125;0.0;3133.38354492188;17536.53125;486158.71787672123;485219.1716739174;248450.2808881073;248450.2808881073;241640.06451388373;429947.3805835815;433484.00545957795;437408.94190281845;472915.8103579757;531650.3276106127;472955.69390907965;437089.72060350876;446595.5159153864;460396.3755515339;452670.27477815334;414353.5380849427;474138.63966797094;434577.5161832349;433484.00545957795;237904.88540968279;255056.51255035817;454361.04284760536;198257.1525016764;198257.1525016764;272.51988938132513;3016651.3726368435;839036.9746727323;202365.57496226727;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1003829237600.3827;382526343245.361;841978897260.223;32205.77430602046;17500.43250697181;-0.0;6037.489225919473;3639821.4367253897;609294.5199536203;0.0;527346.0743185723;3.599234322325922;0.3174383060077906
4620;2019-09-08 22:00:45.122;654;652;199;198;173;56;43;26;-13;39;791;252;-15;45;216;155;293;586;189;50;43;-135;646;361;366;135;365;313;648;-1.0;0.0;785.0;249.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;18022.56640625;12618.9609375;0.0;3125.0087890625;607.0;366067;565.0;0.0;Calculated values ==>;1567972845.122;338.56000000000006;338.36;293.06;292.96000000000004;290.46000000000004;278.76000000000005;274.4858918419099;277.46000000000004;275.76000000000005;271.86;277.06;352.26;298.36;271.66;277.66;294.76000000000005;288.66;302.46000000000004;331.76000000000005;278.16;277.46000000000004;329.66;333.86;259.66;241.49495122638035;269.14681796795327;274.4858918419099;292.06;6459999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3130000.0;6480000.0;0.0;0.0;0.13083333333333333;0.0415;0.0;0.0;0.0;12618.9609375;0.0;3125.0087890625;18022.56640625;486087.81514204317;485582.1577960898;251649.61643128656;251295.35099029914;242955.8855700905;430081.6785162784;434344.22949482966;437408.94190281845;473241.2657668606;532174.1049353181;472955.69390907965;437089.72060350876;446164.750083202;460996.79165053053;453162.23822637077;415072.9964369361;475773.0795709181;435597.4418445565;434344.22949482966;237068.3971897606;254638.09398592086;455955.4246708584;199117.9175188601;198257.1525016764;272.8543757139211;3016947.7527766395;839245.1230880402;202417.7377930786;1432852.6927600063;0;2;2;16;37;36;30;1;132;130;1004049477970.0817;382607658150.2499;842166731689.9663;31176.40902356788;10658.75654680793;-0.0;0.0;3640349.718419639;609529.2228830643;0.0;527396.3959526614;2.6572183697605474;0.24736678817611674
4621;2019-09-08 22:01:45.132;652;651;206;205;179;51;44;26;-17;40;794;253;-18;45;217;157;293;589;190;52;45;-123;652;361;366;135;366;304;653;-2.0;-1.0;1230.0;219.0;0.0;0;97;98;1;0;0;1;0;0;0;1;1;0;0;0;21755.482421875;12736.3466796875;3259.5146484375;3015.83569335938;607.0;366068;564.0;0.0;Calculated values ==>;1567972905.132;338.36;338.26;293.76000000000005;293.66;291.06;278.26000000000005;274.4858918419099;277.56;275.76000000000005;271.46000000000004;277.16;352.56000000000006;298.46000000000004;271.36;277.66;294.86;288.86;302.46000000000004;332.06;278.36;277.66;329.56;333.86;260.86;241.49495122638035;268.0796299477929;274.4858918419099;292.16;6520000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;6530000.0;0.0;0.0;0.20500000000000002;0.0365;0.0;0.0;0.0;12736.3466796875;3259.5146484375;3015.83569335938;21755.482421875;485145.3189993499;484890.5778092671;253952.45004360867;253587.41868549256;244715.8477147035;430081.6785162784;434524.77317851107;438813.5335829557;473338.7274854557;533157.754191297;474251.29512525245;438659.2356206126;447886.92588112364;460977.98918730504;453448.69786058774;412873.6012128314;475625.55732675304;435951.10114504345;434704.8021103697;236650.15891445865;254638.09398592086;457174.3004663314;200837.49128780773;198257.1525016764;273.53350370273796;3017279.2917641113;839456.4525338549;202468.9200260413;1432879.859909176;0;2;2;17;37;36;30;1;132;130;1004269114570.0468;382688671650.237;842351862539.9369;48785.08867050534;9356.293535016113;-0.0;0.0;3641016.175291286;609696.0427657337;0.0;527396.3959526614;3.058190025846622;0.25894581159791846
4622;2019-09-08 22:02:45.103;648;650;208;208;188;52;39;28;-21;40;793;254;-24;37;218;160;293;595;189;52;40;-113;678;357;362;134;362;303;680;-2.0;-1.0;1152.0;178.0;0.0;0;91;92;1;0;0;1;0;0;0;1;1;0;0;0;22139.228515625;12826.69140625;3532.53173828125;2963.02856445312;605.0;366069;562.0;0.0;Calculated values ==>;1567972965.103;337.96000000000004;338.16;293.96000000000004;293.96000000000004;291.96000000000004;278.36;274.0616903277293;277.06;275.96000000000004;271.06;277.16;352.46000000000004;298.56;270.76000000000005;276.86;294.96000000000004;289.16;302.46000000000004;332.66;278.36;277.16;329.36;333.66;261.86;241.2770596917726;267.9596281332873;274.0616903277293;292.06;6780000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6800000.0;0.0;0.0;0.192;0.029666666666666668;0.0;0.0;0.0;12826.69140625;3532.53173828125;2963.02856445312;22139.228515625;481666.2391765871;481741.2152677627;253480.8041103042;253480.8041103042;246742.78770762324;430346.717906069;434603.5697922251;438419.19255376846;473468.5566066367;533127.8421441218;474498.5421998419;437953.82195464283;446955.08328484115;461726.5624587006;454559.116067804;401404.3575432721;473244.7766219025;436890.05270406;434782.31747122854;235813.6939595721;253801.27034056993;458343.3876294556;200210.21218693003;198257.1525016764;273.26938445410786;3017644.904223515;839669.3748888451;202518.7198132834;1432936.432938837;0;2;2;17;37;36;30;1;132;130;1004487409009.8871;382769332645.178;842533874524.8037;45736.12423043298;7657.950871461592;-0.0;0.0;3641803.4713544436;609837.7596060885;0.0;527396.3959526614;2.76334642080393;0.22842532681745534
4623;2019-09-08 22:03:45.133;657;656;209;209;188;50;38;28;-23;40;789;253;-24;31;220;162;293;607;186;47;39;-106;680;364;368;135;368;299;681;-2.0;-1.0;1257.0;341.0;0.0;0;87;81;1;0;0;1;0;0;0;1;1;0;0;0;21342.310546875;11992.966796875;3501.41528320312;2894.52612304688;605.0;366070;560.0;0.0;Calculated values ==>;1567973025.133;338.86;338.76;294.06;294.06;291.96000000000004;278.16;274.8017692304317;276.96000000000004;275.96000000000004;270.86;277.16;352.06000000000006;298.46000000000004;270.76000000000005;276.26000000000005;295.16;289.36;302.46000000000004;333.86;277.86;277.06;329.16;333.66;262.56;241.49495122638035;267.47669482898436;274.8017692304317;291.76000000000005;6800000.0;3640000.0;3679999.9999999995;1350000.0;3679999.9999999995;2990000.0;6809999.999999999;0.0;0.0;0.2095;0.05683333333333333;0.0;0.0;0.0;11992.966796875;3501.41528320312;2894.52612304688;21342.310546875;482789.9682999781;482528.92049325886;253791.74490941194;253791.74490941194;246710.1054600333;429879.7862731237;432929.84295338165;439003.13721699157;473338.7274854557;533008.9246620568;474897.4976840094;438850.44880392915;446879.0238427447;461076.52890312666;453647.6657075979;400331.06537690025;475019.21315897116;434577.5161832349;433115.1307267976;234977.24436692704;253801.27034056993;458892.70176281244;200979.5672270189;198257.1525016764;273.6024383194018;3018007.431555276;839876.308789015;202567.55717546714;1432995.0784721007;0;2;2;17;37;36;30;1;132;130;1004706518509.7827;382850072995.1395;842714564824.7177;49865.93791289927;14658.0631461176;-0.0;0.0;3642600.5535471835;610023.8193728714;0.0;527396.3959526614;3.508854378208909;0.3136440941978811
4624;2019-09-08 22:04:45.124;671;663;200;200;187;57;39;30;-27;40;783;250;-28;30;219;167;293;600;187;45;40;-101;657;370;374;136;374;300;658;-2.0;-2.0;1274.0;441.0;0.0;0;87;78;1;0;0;1;0;0;0;1;1;0;0;0;20196.87890625;11331.0517578125;3258.9970703125;2905.83837890625;604.0;366071;558.0;0.0;Calculated values ==>;1567973085.124;340.26;339.46000000000004;293.16;293.16;291.86;278.86;275.4277932560699;277.06;276.16;270.46000000000004;277.16;351.46000000000004;298.16;270.36;276.16;295.06;289.86;302.46000000000004;333.16;277.66;277.16;328.96000000000004;333.56;263.06;241.71165711629368;267.5978703862781;275.4277932560699;291.86;6570000.0;3700000.0;3740000.0;1360000.0;3740000.0;3000000.0;6580000.0;0.0;0.0;0.21233333333333335;0.0735;0.0;0.0;0.0;11331.0517578125;3258.9970703125;2905.83837890625;20196.87890625;487347.9560304641;486086.6695867572;251584.10258095493;251584.10258095493;247158.6965085013;429467.9694778635;431574.77944312285;438165.9764317512;473208.68934220774;532310.5938337429;474417.14028957894;438011.42202021845;446546.43397511006;460008.79214780434;453332.9919044801;410939.0361682817;476711.1535404451;432713.3447351209;431766.11159789504;234140.81001818314;253382.8652305231;459241.4411475646;202026.82551082651;198257.1525016764;274.03950444845356;3018353.5395444105;840070.6464558494;202615.88629600249;1433051.4067913627;0;2;2;17;37;36;30;1;132;130;1004929085120.4337;382931360800.3773;842894237870.2432;50140.213045543016;18905.274249300248;-0.0;0.0;3643433.8131332523;610303.4718978128;0.0;527396.3959526614;3.9463838831274156;0.3714530562167787
4625;2019-09-08 22:05:45.094;671;666;195;194;180;61;42;34;-27;42;778;249;-28;29;219;169;293;586;186;46;42;-98;651;370;375;138;375;300;651;-2.0;-1.0;1092.0;377.0;0.0;42;91;75;1;0;0;1;0;0;0;1;1;0;1;0;20885.044921875;11079.42578125;4603.8056640625;2922.32006835938;604.0;366072;556.0;0.0;Calculated values ==>;1567973145.094;340.26;339.76;292.66;292.56;291.16;279.26000000000005;275.4277932560699;277.36;276.56;270.46000000000004;277.36;350.96000000000004;298.06;270.36;276.06;295.06;290.06;302.46000000000004;331.76000000000005;277.76000000000005;277.36;328.76000000000005;333.56;263.36;242.14157278889297;267.5978703862781;275.4277932560699;291.76000000000005;6509999.999999999;3700000.0;3750000.0;1380000.0;3750000.0;3000000.0;6509999.999999999;0.0;0.0;0.182;0.06283333333333334;0.0;0.0;0.0;11079.42578125;4603.8056640625;2922.32006835938;20885.044921875;487986.7189925576;487271.6844784763;250123.92913264394;249778.4933346803;245103.79157483665;429467.9694778635;431888.18506813835;438165.9764317512;473143.7464358393;531790.3850531746;474299.8515182151;438011.42202021845;446405.6445215277;459852.2615219454;453622.07462878566;413248.9324818507;475407.40567783423;432646.7256899584;431888.18506813835;233304.39079467155;253382.8652305231;459234.29461077973;202048.72129123527;198257.1525016764;274.0480668915999;3018695.7177351257;840257.3070584409;202664.42999909265;1433116.8973858356;0;2;2;17;37;36;30;1;132;130;1005153672770.5409;383013519700.4165;843074147870.329;42973.340435573904;16159.826856911379;-0.0;0.0;3644209.3714394923;610595.5349692493;0.0;527396.3959526614;3.1782539339955918;0.29780369249568295
4626;2019-09-08 22:06:45.115;663;661;199;197;179;60;44;36;-27;44;774;250;-28;29;220;168;293;569;184;47;45;-96;631;370;375;138;375;300;631;-3.0;-1.0;1064.0;307.0;0.0;86;90;71;1;0;0;1;0;0;0;1;1;0;1;0;21276.841796875;10458.6884765625;5774.3076171875;2908.65747070312;605.0;366073;554.0;0.0;Calculated values ==>;1567973205.115;339.46000000000004;339.26;293.06;292.86;291.06;279.16;275.4277932560699;277.56;276.76000000000005;270.46000000000004;277.56;350.56000000000006;298.16;270.36;276.06;295.16;289.96000000000004;302.46000000000004;330.06;277.86;277.66;328.56;333.66;263.56;242.14157278889297;267.5978703862781;275.4277932560699;291.56;6310000.0;3700000.0;3750000.0;1380000.0;3750000.0;3000000.0;6310000.0;0.0;0.0;0.17733333333333334;0.051166666666666666;0.0;0.0;0.0;10458.6884765625;5774.3076171875;2908.65747070312;21276.841796875;488971.96071851515;488690.8978709478;252397.92019185825;251669.55138734254;245448.97556692018;429467.9694778635;432268.69537578704;438165.9764317512;473339.4428557924;531374.0685954686;474417.14028957894;438011.42202021845;446405.6445215277;459990.1502417857;453477.62639778724;420098.1694684155;475254.63096655335;432834.8309232479;432458.01647450257;232467.98657752166;253801.27034056993;459436.6143945837;202505.22467010576;198257.1525016764;274.2263139259685;3019047.189762749;840436.8541631487;202713.03848552852;1433203.4119325445;0;2;2;17;37;36;30;1;132;130;1005378751520.1975;383096348680.29016;843254210870.0543;41790.506645731795;13146.322774235787;-0.0;0.0;3644915.984058646;610839.8383587393;0.0;527396.3959526614;2.8700148205580134;0.2576514199920493
4627;2019-09-08 22:07:45.115;650;649;212;212;186;54;41;36;-27;45;771;252;-28;27;221;164;293;538;186;43;42;-94;622;362;367;136;367;300;622;-2.0;-1.0;878.0;98.0;0.0;74;85;68;1;0;0;1;0;0;0;1;1;0;1;0;20873.296875;10034.16015625;5325.90283203125;2882.95629882812;606.0;366074;551.0;0.0;Calculated values ==>;1567973265.115;338.16;338.06000000000006;294.36;294.36;291.76000000000005;278.56;274.5913991737795;277.26000000000005;276.76000000000005;270.46000000000004;277.66;350.26;298.36;270.36;275.86;295.26000000000005;289.56;302.46000000000004;326.96000000000004;277.46000000000004;277.36;328.26000000000005;333.76000000000005;263.76000000000005;241.71165711629368;267.5978703862781;274.5913991737795;291.76000000000005;6220000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;6220000.0;0.0;0.0;0.14633333333333332;0.01633333333333333;0.0;0.0;0.0;10034.16015625;5325.90283203125;2882.95629882812;20873.296875;488102.67386437324;487962.28148738574;257893.41625617287;257893.41625617287;248150.08882881887;430014.67791919125;433733.48194404994;438165.9764317512;473696.4923814395;531061.7427530512;474651.5436496256;438011.42202021845;446123.4859434057;461365.71627760044;454275.5563783949;422851.6652820774;471619.17265527206;434098.11877146957;433916.0690215914;231213.40812182956;254219.67992080047;459946.72006217635;202160.77702284054;198257.1525016764;274.0557537869134;3019398.440918348;840607.6279017554;202761.30193360796;1433295.913686288;0;2;2;17;37;36;30;1;132;130;1005601351520.1975;383178548680.29016;843434210870.0543;34535.42751350393;4210.5037363091515;-0.0;0.0;3645552.033509973;610984.4785796605;0.0;527396.3959526614;2.1238771192436987;0.16629691617878095
4628;2019-09-08 22:08:45.116;637;636;218;218;194;45;41;29;-29;44;770;252;-29;28;223;164;292;509;185;42;42;-94;597;361;366;136;366;299;596;-3.0;-1.0;1046.0;381.0;0.0;72;84;60;1;0;0;1;0;0;0;1;1;0;1;0;21212.033203125;9060.4228515625;4892.4873046875;2862.35205078125;608.0;366075;550.0;0.0;Calculated values ==>;1567973325.116;336.86;336.76000000000005;294.96000000000004;294.96000000000004;292.56;277.66;274.4858918419099;277.26000000000005;276.06;270.26000000000005;277.56;350.16;298.36;270.26000000000005;275.96000000000004;295.46000000000004;289.56;302.36;324.06;277.36;277.36;328.16;333.96000000000004;263.76000000000005;241.71165711629368;267.47669482898436;274.4858918419099;291.66;5970000.0;3610000.0;3660000.0;1360000.0;3660000.0;2990000.0;5960000.0;0.0;0.0;0.17433333333333334;0.0635;0.0;0.0;0.0;9060.4228515625;4892.4873046875;2862.35205078125;21212.033203125;488960.42852659675;488929.18010912545;404660.99513744167;404660.99513744167;252198.32433749104;430081.6785162784;433981.5763581648;438082.61597026663;473598.9642825547;531033.1066175749;474780.5633315583;438082.61597026663;446458.05325531313;461788.64601299;454445.6974495171;429481.5898362706;470517.0887204216;434163.16617520025;434163.16617520025;230795.22267914342;255056.51255035817;459946.72006217635;199635.49893512198;198257.1525016764;273.05953485648246;3019749.1578470934;840766.7520786537;202809.18030108968;1433381.0683565454;0;2;2;17;37;36;30;1;132;130;1005821255184.9319;383260150040.1916;843613913864.8373;41569.28073646022;16529.762541567954;-0.0;0.0;3646186.2499813884;611157.31701236;0.0;527396.3959526614;3.4551375151161325;0.3260822743460019
4629;2019-09-08 22:09:45.096;621;603;210;209;195;46;41;31;-28;43;768;252;-28;27;224;166;292;440;185;44;41;-93;582;360;365;136;365;300;582;-3.0;-1.0;705.0;377.0;0.0;81;85;59;1;0;0;1;0;0;0;1;1;0;1;0;20413.474609375;8767.2177734375;4985.9931640625;2891.1904296875;609.0;366076;548.0;0.0;Calculated values ==>;1567973385.096;335.26000000000005;333.46000000000004;294.16;294.06;292.66;277.76000000000005;274.38016830617;277.26000000000005;276.26000000000005;270.36;277.46000000000004;349.96000000000004;298.36;270.36;275.86;295.56;289.76000000000005;302.36;317.16;277.56;277.26000000000005;327.96000000000004;334.06;263.86;241.71165711629368;267.5978703862781;274.38016830617;291.66;5820000.0;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;5820000.0;0.0;0.0;0.1175;0.06283333333333334;0.0;0.0;0.0;8767.2177734375;4985.9931640625;2891.1904296875;20413.474609375;488367.15677397646;485887.61981723324;407990.5965687149;407532.3854271443;253317.38281904632;430148.3826014536;434228.3108271235;438011.42202021845;473501.42000396166;530749.3400941265;474651.5436496256;438011.42202021845;446123.4859434057;462075.34251113114;454897.94588362187;433212.4872320829;461521.19555696077;434768.59577993193;434228.3108271235;229958.8627652946;255474.93562877487;460047.35150622536;198331.67465864774;198257.1525016764;272.53744803217046;3020095.9214525637;840915.266229352;202857.11050637971;1433463.361586921;0;2;2;17;37;36;30;1;132;130;1006040482085.0016;383341722840.2175;843793553964.8944;28162.370314984557;16444.468361922794;-0.0;0.0;3646767.153374638;611432.0106748906;0.0;527396.3959526614;2.679990568170541;0.27401900821502456
4630;2019-09-08 22:10:45.117;602;563;208;207;190;43;42;26;-28;42;766;250;-29;28;225;166;292;356;184;44;42;-92;580;356;361;138;361;299;580;-2.0;-1.0;641.0;406.0;3.0;64;84;53;1;0;0;1;0;0;0;1;1;0;1;0;19284.306640625;8294.3564453125;4446.1318359375;2855.88305664062;611.0;366077;547.0;0.0;Calculated values ==>;1567973445.117;333.36;329.46000000000004;293.96000000000004;293.86;292.16;277.46000000000004;273.955091788801;277.36;275.76000000000005;270.36;277.36;349.76;298.16;270.26000000000005;275.96000000000004;295.66;289.76000000000005;302.36;308.76000000000005;277.56;277.36;327.86;334.26000000000005;263.96000000000004;242.14157278889297;267.47669482898436;273.955091788801;291.56;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5800000.0;0.0;0.0;0.10683333333333334;0.06766666666666667;0.0005;0.0005;0.0;8294.3564453125;4446.1318359375;2855.88305664062;19284.306640625;485969.6371338384;480491.3506988784;408058.1989351721;407601.27979649074;251468.581060423;430412.23801567365;435378.9101572175;438236.7768127522;473143.7464358393;530616.7623302583;474546.52313170803;438082.61597026663;446458.05325531313;462813.44064817444;455569.43109120143;433690.1994364294;447072.2309623238;435731.16137290135;435378.9101572175;229540.68826423294;256311.7953858065;459840.87278752984;196813.74238292495;408058.1989351721;271.9139533181626;3020426.8520823186;841057.495777781;202905.01954784733;1433541.9901391445;0;2;2;17;37;36;30;1;132;130;1006258358315.5347;383423951610.41876;843973316860.3342;25792.027511586544;17798.169157378263;-0.0;13.660355611022707;3647216.9307246204;611717.4658626093;0.0;527396.5098288012;2.795769354288353;0.29505130591646955
4631;2019-09-08 22:11:45.117;589;525;208;208;187;38;42;24;-28;39;765;249;-29;28;227;164;292;301;185;40;42;-91;582;349;353;139;353;301;583;-2.0;0.0;1017.0;255.0;0.0;12;87;50;1;0;0;1;0;0;0;1;1;0;1;0;17732.099609375;8208.4658203125;3158.49243164062;2893.13940429688;613.0;366078;546.0;0.0;Calculated values ==>;1567973505.117;332.06;325.66;293.96000000000004;293.96000000000004;291.86;276.96000000000004;273.20264511476705;277.36;275.56;270.36;277.06;349.66;298.06;270.26000000000005;275.96000000000004;295.86;289.56;302.36;303.26000000000005;277.16;277.36;327.76000000000005;334.46000000000004;264.06;242.35481222062532;267.7187500070086;273.20264511476705;291.66;5820000.0;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;3010000.0;5830000.0;0.0;0.0;0.1695;0.042499999999999996;0.0;0.0;0.0;8208.4658203125;3158.49243164062;2893.13940429688;17732.099609375;483936.68757927464;474603.06587020424;406555.37871336314;406555.37871336314;250184.90564495587;430862.6128555636;437260.31864347594;437785.01000687695;472719.2527797885;530361.0249238308;474170.0829622655;437629.4412208045;446070.60221923905;464267.95083290053;456453.517005182;433212.4872320829;435057.91519330593;436919.9912418496;437260.31864347594;229122.51738040973;257148.6733736563;459788.0157187745;197536.18313760014;408058.1989351721;272.1755389496587;3020735.322134402;841195.0192966613;202952.92806835513;1433605.362008041;0;2;2;17;37;36;30;1;132;130;1006472558315.5347;383507051610.41876;844153316860.3342;40722.17615434242;11145.702884699911;-0.0;0.0;3647771.2157551697;611958.6647962934;0.0;527396.6236650979;3.637273761327249;0.3195852392635933
4632;2019-09-08 22:12:45.088;583;514;209;209;188;36;41;23;-27;36;763;249;-27;30;229;164;292;272;184;40;41;-89;589;344;348;144;348;302;591;568.0;-1.0;266.0;75.0;0.0;1;99;50;1;0;0;1;0;0;0;1;1;0;0;0;17973.3984375;8305.6162109375;2946.57592773438;2971.96069335938;612.0;366079;545.0;0.0;Calculated values ==>;1567973565.088;331.46000000000004;324.56;294.06;294.06;291.96000000000004;276.76000000000005;272.6583383277491;277.26000000000005;275.46000000000004;270.46000000000004;276.76000000000005;349.46000000000004;298.06;270.46000000000004;276.16;296.06;289.56;302.36;300.36;277.16;277.26000000000005;327.66;334.36;264.26000000000005;243.40439225979637;267.8393353686513;272.6583383277491;291.56;5890000.0;3440000.0;3479999.9999999995;1440000.0;3479999.9999999995;3020000.0;5910000.0;0.09466666666666666;0.0;0.044333333333333336;0.0125;0.0;0.09466666666666666;0.0;8305.6162109375;2946.57592773438;2971.96069335938;17973.3984375;482295.2245888013;471933.5950497893;258610.06331913653;258610.06331913653;250183.60302061887;431175.4696738307;438233.6227573053;437713.4967235476;471765.34391292307;530076.5401052948;474040.11022503756;437713.4967235476;446159.5380015785;465259.8330088224;457272.4336488369;431505.1945150613;425829.17186259513;438067.20010907965;438233.6227573053;228704.35009887922;256730.23209357203;459218.0261653514;197767.2593662525;197767.2593662525;272.2474289544431;3021032.72413743;841332.5701317685;203001.78027914668;1433656.2129878066;0;2;2;17;37;36;30;1;132;130;1006682756670.3809;383591910575.3567;844334129425.2019;10637.616522840082;3268.1345849887366;0.0;22764.14906768633;3648199.007161335;612078.7220527187;0.0;527586.2332182562;2.578002402571103;0.04676807610037676
4633;2019-09-08 22:13:45.108;583;545;211;212;190;32;39;12;-24;31;759;250;-25;33;230;163;292;327;185;38;39;-86;615;334;338;142;338;303;617;308.0;-1.0;23.0;194.0;0.0;1;99;52;1;0;0;1;0;0;0;1;1;0;0;0;19701.501953125;8872.46484375;3179.19409179688;2978.7861328125;611.0;366080;544.0;0.0;Calculated values ==>;1567973625.108;331.46000000000004;327.66;294.26000000000005;294.36;292.16;276.36;271.55198750734434;277.06;274.36;270.76000000000005;276.26000000000005;349.06000000000006;298.16;270.66;276.46000000000004;296.16;289.46000000000004;302.36;305.86;276.96000000000004;277.06;327.56;334.26000000000005;264.56;242.98782864720522;267.9596281332873;271.55198750734434;291.66;6150000.0;3340000.0;3379999.9999999995;1420000.0;3379999.9999999995;3030000.0;6170000.0;0.051333333333333335;0.0;0.0038333333333333336;0.03233333333333333;0.0;0.051333333333333335;0.0;8872.46484375;3179.19409179688;2978.7861328125;19701.501953125;479274.3160973438;473336.09887660097;257783.01112833308;258197.53246694445;249760.316773603;431779.12508338504;440124.53318491206;437953.82195464283;471536.72207099956;529582.9255284944;474027.77359814296;437798.07955487026;446390.54166232125;466827.02985309117;458748.22081825446;424598.27068886446;433215.44410392886;439964.5985686866;440124.53318491206;228286.1864045524;256311.7953858065;459833.07803840877;191801.64795139176;191801.64795139176;269.7976847142717;3021346.7862930866;841475.7685240705;203051.38636586798;1433707.2780873145;0;2;2;17;37;36;30;1;132;130;1006888625270.3154;383677739175.3294;844515689925.1442;943.5833336791292;8666.34957281355;-0.0;12747.241441987375;3648295.5493301083;612178.2092386803;0.0;527882.2601151607;1.4874592366891508;0.07602213874418756
4634;2019-09-08 22:14:45.109;592;579;214;217;188;28;39;9;-16;25;754;252;-23;34;232;160;292;425;182;37;39;-79;646;331;336;142;336;300;649;161.0;-1.0;1186.0;314.0;0.0;1;99;47;1;0;0;0;0;0;0;1;1;0;0;0;18339.998046875;9064.57421875;0.0;2956.802734375;611.0;366081;542.0;0.0;Calculated values ==>;1567973685.109;332.36;331.06;294.56;294.86;291.96000000000004;275.96000000000004;271.215330690691;277.06;274.06;271.56;275.66;348.56000000000006;298.36;270.86;276.56;296.36;289.16;302.36;315.66;276.86;277.06;327.36;334.26000000000005;265.26000000000005;242.98782864720522;267.5978703862781;271.215330690691;291.36;6459999.999999999;3310000.0;3360000.0;1420000.0;3360000.0;3000000.0;6490000.000000001;0.026833333333333334;0.0;0.19766666666666666;0.052333333333333336;0.0;0.026833333333333334;0.0;9064.57421875;0.0;2956.802734375;18339.998046875;476930.8582877829;474572.32550796843;257166.07703246307;258344.899985598;247812.3600882487;431954.4880088244;440557.74236822117;439846.68438734236;470944.3282388252;529290.4194999392;474651.5436496256;438781.1946434162;447107.6914315893;467363.5569879452;458828.0908661288;414705.4415765615;447972.00699411426;440240.2375218542;440557.74236822117;227449.86971758792;256311.7953858065;460543.8308528409;193350.88951680262;193350.88951680262;270.4200099561945;3021663.8040762455;841625.2463406662;203100.85043075547;1433733.7718129356;0;2;2;17;37;36;30;1;132;130;1007090828640.0712;383762940595.2265;844696592939.9257;48724.00211941002;13983.097263252672;-0.0;6633.383884846397;3648709.4527733265;612366.9577745093;0.0;528043.7680177761;5.768098241814452;0.44206863209962927
4635;2019-09-08 22:15:45.109;609;599;213;215;191;32;19;10;-5;22;748;250;-11;40;232;161;292;486;178;26;19;-69;649;342;346;147;347;298;651;-1.0;-1.0;1397.0;538.0;0.0;1;99;38;1;0;0;0;0;0;0;1;1;0;0;0;18786.775390625;8527.767578125;0.0;2911.1416015625;610.0;366082;541.0;0.0;Calculated values ==>;1567973745.109;334.06;333.06;294.46000000000004;294.66;292.26000000000005;276.36;272.43898195401505;275.06;274.16;272.66;275.36;347.96000000000004;298.16;272.06;277.16;296.36;289.26000000000005;302.36;321.76000000000005;275.76000000000005;275.06;327.26000000000005;334.16;266.26000000000005;244.02132995426717;267.35522164206344;272.43898195401505;290.96000000000004;6490000.000000001;3420000.0000000005;3460000.0;1470000.0;3470000.0000000005;2980000.0;6509999.999999999;0.0;0.0;0.23283333333333334;0.08966666666666666;0.0;0.0;0.0;8527.767578125;0.0;2911.1416015625;18786.775390625;479142.6563734129;477396.160234502;256674.29611524483;257448.10780982915;248752.0775213988;431298.55289687274;434964.0416095496;441914.665448832;469973.84253148653;528818.2892612962;474675.7044259237;441027.11322848866;448319.2958729872;465791.4666108235;457190.93998343224;413609.5722332152;459013.76911963255;436169.27519943606;434964.0416095496;227031.71669481136;255893.36323571714;460799.9945421989;195719.25198404957;193350.88951680262;271.4194890079429;3021973.193854891;841771.8491889735;203149.74996688828;1433733.7718129356;0;2;2;17;37;36;30;1;132;130;1007295428640.0712;383849640595.2265;844875992939.9257;57322.498768383506;23768.906582714055;-0.0;0.0;3649593.173614058;612681.557806559;0.0;528099.0462168164;7.089085513074499;0.6561103424639728
4636;2019-09-08 22:16:45.110;625;611;201;205;201;40;20;11;5;21;737;247;0;48;229;163;292;518;179;24;20;-62;639;355;359;146;359;301;642;-2.0;-1.0;1245.0;537.0;0.0;1;0;36;1;0;0;0;0;0;0;1;1;1;0;0;18426.6796875;8226.3818359375;0.0;4081.5947265625;608.0;366083;539.0;0.0;Calculated values ==>;1567973805.11;335.66;334.26000000000005;293.26000000000005;293.66;293.26000000000005;277.16;273.8482719121499;275.16;274.26000000000005;273.66;275.26000000000005;346.86;297.86;273.16;277.96000000000004;296.06;289.46000000000004;302.36;324.96000000000004;275.56;275.16;327.06;333.96000000000004;266.96000000000004;243.81672145450628;267.7187500070086;273.8482719121499;291.06;6390000.0;3550000.0;3590000.0;1460000.0;3590000.0;3010000.0;6420000.0;0.0;0.0;0.2075;0.0895;0.0;0.0;0.0;8226.3818359375;0.0;4081.5947265625;18426.6796875;482659.7227858179;480255.82151847344;252629.43513728608;254098.9045725821;252629.43513728608;430477.46260093397;431889.54192181467;442759.63332633115;470009.608838954;527438.8739561596;473934.96168317605;442024.1650760851;448864.0834710752;463642.6141334031;455317.5800407417;417150.5931863519;465756.22826435586;432630.116712011;431889.54192181467;226195.42121513622;255056.51255035817;461664.65604186273;199195.0233273152;193350.88951680262;272.85988914874656;3022283.311148703;841911.4694275539;203208.02374076564;1433733.7718129356;0;2;2;17;37;36;30;1;132;131;1007506932164.8157;383937542060.1203;845055695934.7086;50539.65657479581;23491.032127952007;-0.0;0.0;3650492.0398883536;613075.3971925526;0.0;528099.0462168164;6.014854539803468;0.5725343785320659
4637;2019-09-08 22:17:45.130;636;619;189;193;197;51;25;13;10;21;711;250;10;69;227;166;292;536;182;27;25;-62;648;362;367;145;367;306;651;-2.0;-2.0;989.0;424.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;1;0;0;17297.1171875;9044.8115234375;0.0;3945.83325195312;606.0;366084;538.0;0.0;Calculated values ==>;1567973865.13;336.76000000000005;335.06;292.06;292.46000000000004;292.86;278.26000000000005;274.5913991737795;275.66;274.46000000000004;274.16;275.26000000000005;344.26;298.16;274.16;280.06;295.86;289.76000000000005;302.36;326.76000000000005;275.86;275.66;326.96000000000004;333.76000000000005;266.96000000000004;243.61107973660833;268.3187672390254;274.5913991737795;291.36;6480000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;6509999.999999999;0.0;0.0;0.16483333333333333;0.07066666666666667;0.0;0.0;0.0;9044.8115234375;0.0;3945.83325195312;17297.1171875;483257.02742424083;480406.17218340223;248075.7180709481;249434.72852009675;250819.95483631644;430014.67791919125;430733.19999318;442461.82273329195;470144.8075853309;524321.4230204198;473636.56074520265;442461.82273329195;450832.1266395217;462175.02648618136;454559.59357896424;413978.29729550204;467483.50062717625;431116.8981740183;430733.19999318;225777.27872811773;254219.67992080047;461814.858402213;201041.81513018615;193350.88951680262;273.6181175254146;3022581.108689852;842055.4440149453;203274.94127257555;1433733.7718129356;0;2;2;17;37;36;30;1;132;131;1007724804765.6119;384024871160.43945;845237856635.3744;39794.06458657861;18427.961724556568;-0.0;0.0;3651245.071827787;613424.8385842501;0.0;528099.0462168164;4.481842688934928;0.43133496022455103
4638;2019-09-08 22:18:45.101;646;629;181;183;180;62;29;18;11;24;704;255;18;74;226;168;292;554;182;30;29;-81;643;368;373;143;373;311;646;-1.0;-1.0;1047.0;400.0;0.0;0;2;63;1;0;0;0;0;0;0;1;1;1;0;0;16707.701171875;10058.384765625;0.0;4044.92456054688;606.0;366085;536.0;0.0;Calculated values ==>;1567973925.101;337.76;336.06;291.26000000000005;291.46000000000004;291.16;279.36;275.2199585193972;276.06;274.96000000000004;274.26000000000005;275.56;343.56000000000006;298.66;274.96000000000004;280.56;295.76000000000005;289.96000000000004;302.36;328.56;276.16;276.06;326.76000000000005;333.76000000000005;265.06;243.1966462407574;268.91163127593666;275.2199585193972;291.36;6430000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3110000.0;6459999.999999999;0.0;0.0;0.17450000000000002;0.06666666666666667;0.0;0.0;0.0;10058.384765625;0.0;4044.92456054688;16707.701171875;485262.71121985855;482455.7722654342;245595.55231095603;246253.19044337297;245268.7615559897;429606.4342157736;429897.1766833892;441564.8193833535;470711.50521904713;523184.7488686241;473576.1697214056;442613.9118981167;450617.7256029956;461122.978427645;453821.67632953107;415771.6331564973;471037.12994831405;430094.108609392;429897.1766833892;224941.0041839467;254219.67992080047;460187.80589274515;202191.61010444092;193350.88951680262;274.09490825232314;3022864.3452121215;842214.5603738083;203341.49873596762;1433733.7718129356;0;2;2;17;37;36;30;1;132;131;1007946697465.4496;384111229400.3763;845422867170.239;41770.62501917026;17199.74638588695;-0.0;0.0;3651924.4490495604;613721.592651129;0.0;528099.0462168164;4.181314473165837;0.3927055849947235
4639;2019-09-08 22:19:45.111;653;637;177;178;167;69;32;33;0;31;714;258;2;79;226;170;292;563;184;33;33;-108;642;369;374;140;374;315;645;-2.0;-1.0;1334.0;224.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;1;0;0;17376.474609375;11379.95703125;0.0;4096.53564453125;604.0;366086;535.0;0.0;Calculated values ==>;1567973985.111;338.46000000000004;336.86;290.86;290.96000000000004;289.86;280.06;275.3239800832674;276.36;276.46000000000004;273.16;276.26000000000005;344.56000000000006;298.96000000000004;273.36;281.06;295.76000000000005;290.16;302.36;329.46000000000004;276.46000000000004;276.46000000000004;326.66;333.56;262.36;242.56692532238324;269.38090353596624;275.3239800832674;291.56;6420000.0;3690000.0;3740000.0;1400000.0;3740000.0;3150000.0;6450000.0;0.0;0.0;0.22233333333333333;0.037333333333333336;0.0;0.0;0.0;11379.95703125;0.0;4096.53564453125;17376.474609375;486377.72894625465;483737.61041389167;244328.35388739876;244651.6424823595;241161.3094481213;429537.3511455088;430216.78829596145;439010.2351277006;471801.8942764967;523920.684952955;473410.24642391904;439322.585070851;450586.5087715997;460968.917735488;453937.81769967073;416120.79896870366;472582.1106785118;430412.8528331317;430412.8528331317;224522.8720964353;253382.8652305231;457905.3994194325;203361.7334198645;193350.88951680262;274.5546885986053;3023148.4273493863;842393.2429975618;203409.35554524945;1433733.7718129356;0;2;2;17;37;36;30;1;132;131;1008170834815.414;384196143550.3628;845610698470.2091;52392.51687970889;9502.96353065054;-0.0;0.0;3652709.2726807343;613944.1523208285;0.0;528099.0462168164;3.9993221789338627;0.32696178590296265
4640;2019-09-08 22:20:45.112;656;644;183;182;163;68;34;34;-9;37;731;260;-5;69;227;172;292;575;186;38;35;-121;636;371;376;138;376;318;638;-2.0;-1.0;1016.0;189.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;1;0;18250.654296875;12329.5390625;0.0;4134.37841796875;604.0;366087;534.0;0.0;Calculated values ==>;1567974045.112;338.76;337.56000000000006;291.46000000000004;291.36;289.46000000000004;279.96000000000004;275.5313989812953;276.56;276.56;272.26000000000005;276.86;346.26;299.16;272.66;280.06;295.86;290.36;302.36;330.66;276.96000000000004;276.66;326.56;333.56;261.06;242.14157278889297;269.7299932089509;275.5313989812953;291.76000000000005;6360000.0;3710000.0;3760000.0;1380000.0;3760000.0;3180000.0;6380000.0;0.0;0.0;0.16933333333333334;0.0315;0.0;0.0;0.0;12329.5390625;0.0;4134.37841796875;18250.654296875;487451.7709536724;485522.0681551001;246533.28690591437;246200.27552410171;240119.36212174915;429398.2889081932;430069.97149517934;436899.13996127737;472654.2065195329;525479.372893496;473256.2311864238;437542.98431877577;448637.3543824416;460797.0068017893;453883.1487310549;418155.18783240416;475310.4277314336;430854.46150956117;430267.1605193964;224104.74344509715;253382.8652305231;456898.0654838547;203405.56929344404;193350.88951680262;274.58099040161215;3023445.3250381253;842590.8254244233;203477.94763886993;1433733.7718129356;0;2;2;17;37;36;30;1;132;131;1008395838565.1421;384279544940.262;845800601634.9797;39538.24463308644;7985.013629997935;-0.0;0.0;3653475.3751272433;614089.8878925436;0.0;528099.0462168164;2.8865097459010904;0.24204014640571486
