;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4641;2019-09-08 22:21:45.122;655;646;197;196;170;64;36;33;-5;40;749;261;-6;64;228;174;292;570;185;40;37;-117;613;370;374;138;374;324;614;-1.0;-1.0;1225.0;254.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;18141.359375;11741.046875;0.0;4212.84228515625;603.0;366088;533.0;0.0;Calculated values ==>;1567974105.122;338.66;337.76;292.86;292.76000000000005;290.16;279.56;275.4277932560699;276.76000000000005;276.46000000000004;272.66;277.16;348.06000000000006;299.26000000000005;272.56;279.56;295.96000000000004;290.56;302.36;330.16;277.16;276.86;326.46000000000004;333.46000000000004;261.46000000000004;242.14157278889297;270.42097587401844;275.4277932560699;291.66;6130000.0;3700000.0;3740000.0;1380000.0;3740000.0;3240000.0;6140000.0;0.0;0.0;0.20416666666666666;0.042333333333333334;0.0;0.0;0.0;11741.046875;0.0;4212.84228515625;18141.359375;489753.38705064345;488396.78169262334;252452.60797289226;252079.48659284908;243065.2527477468;429467.9694778635;430996.8570958988;436151.3332238262;472947.9820155742;526913.4725361015;472585.63682102674;435986.1999911488;446784.90313875815;461242.0036772722;454341.56483116094;425166.2839908434;477473.2022753978;431766.11159789504;431190.16117913154;223686.61821467688;252964.46457616048;457305.6700493656;202932.02955485822;193350.88951680262;274.3924948861817;3023748.6423631394;842791.4470719066;203547.519404747;1433733.7718129356;0;2;2;17;37;36;30;1;132;131;1008620876065.1063;384362358740.24884;845993233734.9491;47615.607832414295;10768.48411426748;-0.0;0.0;3654201.7782780244;614246.1930869123;0.0;528099.0462168164;3.6595523110748482;0.31112195772296797
4642;2019-09-08 22:22:45.143;640;638;212;212;184;56;38;32;-11;42;764;263;-11;59;229;172;292;548;188;43;39;-106;613;365;370;139;370;312;614;-1.0;-1.0;1247.0;423.0;0.0;0;2;98;1;0;0;1;0;0;0;1;1;1;1;0;22316.681640625;11873.55078125;2936.01440429688;4070.642578125;602.0;366089;533.0;0.0;Calculated values ==>;1567974165.143;337.16;336.96000000000004;294.36;294.36;291.56;278.76000000000005;274.9066339382667;276.96000000000004;276.36;272.06;277.36;349.56000000000006;299.46000000000004;272.06;279.06;296.06;290.36;302.36;327.96000000000004;277.46000000000004;277.06;326.46000000000004;333.36;262.56;242.35481222062532;269.02936301313275;274.9066339382667;291.96000000000004;6130000.0;3650000.0;3700000.0;1390000.0;3700000.0;3120000.0;6140000.0;0.0;0.0;0.20783333333333334;0.07050000000000001;0.0;0.0;0.0;11873.55078125;2936.01440429688;4070.642578125;22316.681640625;487665.61530612485;487277.680570953;258384.6131394293;258384.6131394293;247770.6639026801;429811.8947417682;432420.26882306463;437953.8592893559;473013.37450241524;529419.2829501401;474396.75396250613;437953.8592893559;448347.0838252309;461989.0877721098;454903.41714869894;425166.2839908434;474170.440181578;433351.604109613;432607.708960572;223686.61821467688;252546.06836287308;458266.66779641504;200587.003803793;193350.88951680262;273.45233784666937;3024085.9107070416;842988.3042613183;203616.5726053332;1433758.247162976;0;2;2;18;37;36;30;1;132;131;1008844154184.7657;384445487825.1221;846184100514.658;49332.74479841616;18166.416311479858;-0.0;0.0;3655009.9639814105;614487.4016502185;0.0;528099.0462168164;3.5751280894150805;0.33628447490130253
4643;2019-09-08 22:23:45.133;626;627;209;210;194;54;40;32;-18;42;772;264;-18;50;230;171;292;538;186;45;41;-94;599;369;374;138;374;308;599;-3.0;-1.0;1355.0;426.0;0.0;0;1;99;1;0;0;1;0;0;0;1;1;1;1;0;22415.560546875;11607.73828125;2805.16528320312;3998.80322265625;600.0;366090;532.0;0.0;Calculated values ==>;1567974225.133;335.76000000000005;335.86;294.06;294.16;292.56;278.56;275.3239800832674;277.16;276.36;271.36;277.36;350.36;299.56;271.36;278.16;296.16;290.26000000000005;302.36;326.96000000000004;277.66;277.26000000000005;326.36;333.16;263.76000000000005;242.14157278889297;268.5567601203482;275.3239800832674;291.76000000000005;5990000.0;3690000.0;3740000.0;1380000.0;3740000.0;3080000.0;5990000.0;0.0;0.0;0.22583333333333336;0.071;0.0;0.0;0.0;11607.73828125;2805.16528320312;3998.80322265625;22415.560546875;487223.2789250697;487362.3282657302;258073.30132150147;258503.7815019374;252050.05016069894;429537.3511455088;431766.11159789504;437758.51091407164;473143.7464358393;530561.5075158759;475031.14827316673;437758.51091407164;447833.1889017542;461514.5519053414;454081.51243468764;428962.6647826611;474538.07481695095;432713.3447351209;431956.8040880543;223268.49639005636;251709.28920128586;459638.8067309681;202129.42271566766;193350.88951680262;274.0751223408628;3024458.6172638824;843183.9490573021;203683.80677945344;1433806.0823531854;0;2;2;18;37;36;30;1;132;131;1009067316984.8013;384528573975.13525;846370069514.6875;53212.90241813957;18283.16626508633;-0.0;0.0;3655864.368617174;614791.097547318;0.0;528099.0462168164;3.883185274994853;0.357477455724905
4644;2019-09-08 22:24:45.084;616;617;203;202;191;58;43;33;-19;42;775;264;-20;44;230;172;292;517;181;46;43;-85;598;371;376;137;376;307;598;-2.0;-1.0;1449.0;263.0;0.0;7;1;99;1;0;0;1;0;0;0;1;1;1;1;0;22151.51171875;11560.48828125;2972.14477539062;4012.02197265625;597.0;366091;532.0;0.0;Calculated values ==>;1567974285.084;334.76000000000005;334.86;293.46000000000004;293.36;292.26000000000005;278.96000000000004;275.5313989812953;277.46000000000004;276.46000000000004;271.26000000000005;277.36;350.66;299.56;271.16;277.56;296.16;290.36;302.36;324.86;277.76000000000005;277.46000000000004;326.36;332.86;264.66;241.92719264551067;268.43790593516167;275.5313989812953;291.26000000000005;5980000.0;3710000.0;3760000.0;1370000.0;3760000.0;3070000.0;5980000.0;0.0;0.0;0.2415;0.04383333333333333;0.0;0.0;0.0;11560.48828125;2972.14477539062;4012.02197265625;22151.51171875;485937.1335640333;486077.03690179624;255632.1030028452;255227.15706159492;250971.57320348333;429398.2889081932;431819.66298274783;437828.56808052456;473273.90776018414;530950.7696556927;475159.5864008106;437671.5478804793;447177.4714065356;461207.81668465683;453883.1487310549;429222.80607972766;471484.0297700936;432391.0057393484;431819.66298274783;223268.49639005636;250454.15340279948;460699.3913920448;203945.1484359497;193350.88951680262;274.7898481827545;3024829.7062303987;843376.859940024;203750.50913820282;1433854.1872860405;0;2;2;18;37;36;30;1;132;131;1009292133235.6023;384611006600.42896;846554418840.3444;56482.845844164825;11254.394316242167;-0.0;0.0;3656777.753315439;615037.0428668626;0.0;528099.0462168164;3.65265571418803;0.2988587151291724
4645;2019-09-08 22:25:45.125;607;612;202;202;186;57;44;35;-21;44;777;261;-21;40;230;173;292;522;178;48;44;-80;604;368;373;137;373;305;604;-2.0;-1.0;1332.0;176.0;0.0;31;1;98;1;0;0;1;0;0;0;1;1;1;1;0;22947.978515625;11714.94140625;3730.36474609375;3976.2197265625;593.0;366092;532.0;0.0;Calculated values ==>;1567974345.125;333.86;334.36;293.36;293.36;291.76000000000005;278.86;275.2199585193972;277.56;276.66;271.06;277.56;350.86;299.26000000000005;271.06;277.16;296.16;290.46000000000004;302.36;325.36;277.96000000000004;277.56;326.36;332.46000000000004;265.16;241.92719264551067;268.19934244402924;275.2199585193972;290.96000000000004;6040000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3050000.0;6040000.0;0.0;0.0;0.222;0.029333333333333333;0.0;0.0;0.0;11714.94140625;3730.36474609375;3976.2197265625;22947.978515625;484002.9604161921;484711.30275470536;254891.3876549099;254891.3876549099;248882.65571923455;429606.4342157736;432780.064257215;437968.82056851813;473469.3076824459;531310.4117884313;475063.5517061459;437968.82056851813;446994.97740117426;461667.43032320484;454538.2475738145;427640.8931756556;471472.63035184034;433525.103830624;432780.064257215;223268.49639005636;248780.69988749037;461201.9316245727;203668.98222081756;193350.88951680262;274.6689615561274;3025205.792131534;843570.9543943701;203817.12330750548;1433910.079699018;0;2;2;18;37;36;30;1;132;131;1009516986780.188;384693262770.2774;846738144300.0059;52014.564113189525;7554.299849176818;-0.0;0.0;3657682.5162292235;615193.8890896827;0.0;528099.0462168164;3.067156738032833;0.23627938212273708
4646;2019-09-08 22:26:45.115;604;609;202;202;184;52;43;34;-23;44;777;259;-24;39;231;172;292;538;182;45;43;-76;614;363;367;136;367;304;615;-2.0;0.0;1060.0;143.0;0.0;29;1;100;1;0;0;1;0;0;0;1;1;1;1;0;23327.025390625;12060.9423828125;3861.88232421875;3975.98193359375;587.0;366093;534.0;0.0;Calculated values ==>;1567974405.115;333.56;334.06;293.36;293.36;291.56;278.36;274.69669130483857;277.46000000000004;276.56;270.86;277.56;350.86;299.06;270.76000000000005;277.06;296.26000000000005;290.36;302.36;326.96000000000004;277.66;277.46000000000004;326.56;331.86;265.56;241.71165711629368;268.0796299477929;274.69669130483857;291.36;6140000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3040000.0;6150000.0;0.0;0.0;0.17666666666666667;0.02383333333333333;0.0;0.0;0.0;12060.9423828125;3861.88232421875;3975.98193359375;23327.025390625;482445.03970695456;483051.0310175915;254304.02239399476;254304.02239399476;247731.36172471385;429947.3805835815;434098.11877146957;437883.18805776763;473598.9642825547;531385.6704624288;474957.12960967503;437727.04723144654;447045.31445274205;462712.0400004629;455239.982138536;424883.1449950748;472516.7482536414;434460.63260662515;434098.11877146957;224104.74344509715;246270.64818160105;461753.56903826573;202393.88841565207;193350.88951680262;274.15109565946324;3025591.3528933083;843769.0537372496;203883.38060995945;1433973.3378798265;0;2;2;18;37;36;30;1;132;131;1009738949780.2233;384775149120.2904;846920813850.0349;41603.10960344042;6181.4057215056255;-0.0;0.0;3658462.5334857726;615308.3342254211;0.0;528099.0462168164;2.4013759311269522;0.18911714386624004
4647;2019-09-08 22:27:45.116;608;612;203;203;183;47;39;30;-25;42;777;261;-26;36;233;170;292;553;187;40;39;-75;623;360;365;135;365;301;623;-1.0;-1.0;1165.0;300.0;0.0;21;1;100;1;0;0;1;0;0;0;1;1;1;1;0;23764.16015625;12257.5625;3695.056640625;3932.50854492188;577.0;366094;539.0;0.0;Calculated values ==>;1567974465.116;333.96000000000004;334.36;293.46000000000004;293.46000000000004;291.46000000000004;277.86;274.38016830617;277.06;276.16;270.66;277.36;350.86;299.26000000000005;270.56;276.76000000000005;296.46000000000004;290.16;302.36;328.46000000000004;277.16;277.06;327.06;330.86;265.66;241.49495122638035;267.7187500070086;274.38016830617;291.86;6230000.0;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;6230000.0;0.0;0.0;0.19416666666666668;0.05;0.0;0.0;0.0;12257.5625;3695.056640625;3932.50854492188;23764.16015625;481998.5544789442;482578.5095572182;254278.4469088021;254278.4469088021;247080.66819278343;430148.3826014536;433865.5205784961;438249.86041294545;473533.6025564079;531611.214390621;475575.92737808253;438095.2167564963;447196.8515329987;463279.1356354856;455461.04788358515;422253.1334185306;473805.17818108626;434047.17992658;433865.5205784961;226195.42121513622;242087.5637286956;462003.2912936562;200658.30418793115;193350.88951680262;273.4587183591196;3025983.7859795005;843971.7113219317;203949.28579560225;1434036.313420699;0;2;2;18;37;36;30;1;132;131;1009958553439.958;384856450475.1922;847102316874.8157;46132.36050035695;13067.249355286254;-0.0;0.0;3659193.674587903;615468.7423576249;0.0;528099.0462168164;2.9770796945232236;0.2654276797387929
4648;2019-09-08 22:28:48.106;616;617;196;197;182;46;40;32;-28;41;776;262;-29;35;234;169;292;563;182;41;40;-76;628;358;363;135;363;299;630;-2.0;-1.0;977.0;287.0;0.0;22;1;100;1;0;0;1;0;0;0;1;1;1;0;0;23694.505859375;12464.203125;3718.181640625;3912.45849609375;547.0;366095;556.0;0.0;Calculated values ==>;1567974528.106;334.76000000000005;334.86;292.76000000000005;292.86;291.36;277.76000000000005;274.1680685717883;277.16;276.36;270.36;277.26000000000005;350.76;299.36;270.26000000000005;276.66;296.56;290.06;302.36;329.46000000000004;277.26000000000005;277.16;328.76000000000005;327.86;265.56;241.49495122638035;267.47669482898436;274.1680685717883;291.36;6280000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2990000.0;6300000.0;0.0;0.0;0.16283333333333333;0.04783333333333333;0.0;0.0;0.0;12464.203125;3718.181640625;3912.45849609375;23694.505859375;482592.06200507784;482510.9484040738;251352.2727668265;251713.96298949033;246484.76464877365;430280.9020939914;434538.5910328508;438236.7768127522;473436.17305719486;531657.3694284931;475947.37806700333;438082.61597026663;447437.70244785777;463709.8566730499;455654.961665661;420722.54658425617;474462.17742096464;434717.7860891638;434538.5910328508;233304.39079467155;229540.68826423294;461903.38028904574;199877.82201459855;193350.88951680262;273.14259323551295;3026398.983392386;844187.9924353976;204017.91836143396;1434101.1689595054;0;2;2;18;37;36;30;1;132;131;1010187837039.9927;384941486975.2051;847291286874.8442;38812.78313963268;12533.555870794391;-0.0;0.0;3659936.8266154993;615692.7138467131;0.0;528099.0462168164;2.5551997764642094;0.2286250893664675
4649;2019-09-08 22:29:45.127;626;625;194;194;177;44;40;29;-30;40;775;260;-31;32;235;167;291;573;181;39;40;-78;642;358;363;134;362;296;643;-2.0;-1.0;1067.0;353.0;0.0;18;1;100;1;0;0;1;0;0;0;1;1;1;1;0;23787.75;12705.337890625;3829.03100585938;3871.2763671875;531.0;366096;577.0;0.0;Calculated values ==>;1567974585.127;335.76000000000005;335.66;292.56;292.56;290.86;277.56;274.1680685717883;277.16;276.06;270.16;277.16;350.66;299.16;270.06;276.36;296.66;289.86;302.26000000000005;330.46000000000004;277.06;277.16;330.86;326.26000000000005;265.36;241.2770596917726;267.1113755279542;274.1680685717883;291.26000000000005;6420000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2960000.0;6430000.0;0.0;0.0;0.17783333333333334;0.05883333333333333;0.0;0.0;0.0;12705.337890625;3829.03100585938;3871.2763671875;23787.75;482467.3973216463;482207.6910840413;250096.29013775982;250096.29013775982;244392.94556874927;430280.9020939914;434538.5910328508;438602.1121803833;473468.5566066367;531778.673297152;476096.07112648693;438449.4162088901;447589.72615799325;463990.4146581629;455374.8496969889;415764.09805737506;474386.82757174695;434358.88782729313;434538.5910328508;242087.5637286956;222850.3779558165;461853.3638752727;199608.98414774326;193350.88951680262;273.03636488294165;3026775.023075488;844387.324713446;204079.56229848706;1434160.9397391477;0;2;2;18;37;36;30;1;132;131;1010394823270.5258;385018180220.4026;847460924350.2811;42500.94460180449;15428.71100730298;-0.0;0.0;3660580.7974601504;615914.1633500134;0.0;528099.0462168164;2.8389033946522386;0.258844278160357
4650;2019-09-08 22:30:45.107;637;633;189;189;174;46;37;29;-34;39;774;259;-35;32;236;166;292;579;185;41;38;-80;637;358;363;134;363;293;638;-2.0;-1.0;841.0;253.0;0.0;30;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23490.5234375;12668.435546875;4105.166015625;3828.73461914062;518.0;366097;593.0;0.0;Calculated values ==>;1567974645.107;336.86;336.46000000000004;292.06;292.06;290.56;277.76000000000005;274.1680685717883;276.86;276.06;269.76000000000005;277.06;350.56000000000006;299.06;269.66;276.36;296.76000000000005;289.76000000000005;302.36;331.06;277.26000000000005;276.96000000000004;332.46000000000004;324.96000000000004;265.16;241.2770596917726;266.74333088950624;274.1680685717883;291.66;6370000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2930000.0;6380000.0;0.0;0.0;0.14016666666666666;0.042166666666666665;0.0;0.0;0.0;12668.435546875;4105.166015625;3828.73461914062;23490.5234375;484624.5265141196;483935.43450044177;248563.22301716174;248563.22301716174;243585.86665482752;430280.9020939914;433997.93586973246;438662.4006545466;473371.24222306634;531899.9826606874;476360.4668994612;438510.57582547225;448154.8522623873;463974.7193981239;455234.54990057624;417823.0210379925;475920.79268197285;434717.7860891638;434178.6716885159;248780.69988749037;217415.1398638553;461653.7432011015;199786.61737170012;193350.88951680262;273.1065741644569;3027168.877359055;844598.7023427883;204143.70766780744;1434227.0360082448;0;2;2;18;37;36;30;1;132;131;1010612550670.595;385098553420.42816;847637565450.3373;33482.42229014565;11042.063805806423;-0.0;0.0;3661213.781119543;616134.6796102627;0.0;528099.0462168164;2.1611377323135432;0.19657956478049943
4651;2019-09-08 22:31:45.118;646;640;189;188;169;45;38;26;-37;38;771;260;-38;30;237;164;291;585;186;42;39;-81;630;360;364;134;364;291;631;-2.0;-1.0;937.0;296.0;0.0;35;0;79;1;0;0;1;0;0;0;1;1;1;1;0;21691.498046875;10924.044921875;4207.7861328125;3812.26806640625;506.0;366098;599.0;0.0;Calculated values ==>;1567974705.118;337.76;337.16;292.06;291.96000000000004;290.06;277.66;274.38016830617;276.96000000000004;275.76000000000005;269.46000000000004;276.96000000000004;350.26;299.16;269.36;276.16;296.86;289.56;302.26000000000005;331.66;277.36;277.06;333.06;323.76000000000005;265.06;241.2770596917726;266.49643012054327;274.38016830617;291.76000000000005;6300000.0;3600000.0;3640000.0;1340000.0;3640000.0;2910000.0;6310000.0;0.0;0.0;0.15616666666666665;0.04933333333333333;0.0;0.0;0.0;10924.044921875;4207.7861328125;3812.26806640625;21691.498046875;486677.9429400317;485714.4242210167;248835.85505461766;248489.89892490738;242205.12624037;430148.3826014536;433931.68165179034;438653.51851114654;473273.9119493556;531739.1976229418;476728.28136094724;438502.1823925872;448255.54713608854;463959.1484052212;454615.39246030693;419774.7278572954;477671.91202043806;434653.35091899;434112.87870749587;251290.9062238717;212398.47392691602;461553.8918033226;200205.8948198238;193350.88951680262;273.2805938555342;3027545.463232332;844795.3423904933;204207.39436385405;1434296.3233097307;0;2;2;18;37;36;30;1;132;131;1010830690655.2969;385178968160.31824;847812797570.0978;37237.57056646157;12893.16785118594;-0.0;0.0;3661803.222436976;616334.1764415134;0.0;528099.0462168164;2.646245572154353;0.24397103663473876
4652;2019-09-08 22:32:45.118;650;640;188;188;171;46;37;26;-38;39;767;260;-39;37;237;163;291;571;186;43;38;-82;613;358;363;134;363;292;614;-1.0;-1.0;537.0;147.0;0.0;39;0;60;1;0;0;1;0;0;0;1;1;1;0;0;19821.748046875;9442.9189453125;4140.00244140625;3818.53076171875;495.0;366099;601.0;0.0;Calculated values ==>;1567974765.118;338.16;337.16;291.96000000000004;291.96000000000004;290.26000000000005;277.76000000000005;274.1680685717883;276.86;275.76000000000005;269.36;277.06;349.86;299.16;269.26000000000005;276.86;296.86;289.46000000000004;302.26000000000005;330.26000000000005;277.46000000000004;276.96000000000004;333.26000000000005;322.66;264.96000000000004;241.2770596917726;266.62003547228215;274.1680685717883;291.76000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2920000.0;6140000.0;0.0;0.0;0.0895;0.0245;0.0;0.0;0.0;9442.9189453125;4140.00244140625;3818.53076171875;19821.748046875;489059.9119434288;487558.06472379016;249174.8120210901;249174.8120210901;243391.75472643893;430280.9020939914;433997.93586973246;438278.2987301736;473371.24222306634;531249.4662138775;476602.2163938433;438126.0023570898;449023.73811458494;464106.9778253677;454812.6628188586;424884.23560926167;477621.63959156425;435074.67720794375;434178.6716885159;252127.67657613798;207800.24178383037;461454.0128636876;199935.26396293205;193350.88951680262;273.16526827388805;3027891.40694978;844965.0670893865;204270.98435408843;1434365.888214516;0;2;2;18;37;36;30;1;132;131;1011048790655.2969;385259368160.31824;847987697570.0978;21331.70161166812;6407.209348068511;-0.0;0.0;3662291.2997051273;616495.0129181738;0.0;528099.0462168164;1.5940572501144592;0.14305546941348737
4653;2019-09-08 22:33:45.119;644;637;194;193;169;43;38;21;-35;38;764;260;-38;43;238;160;291;558;185;43;39;-83;606;355;360;134;360;292;607;-2.0;-1.0;596.0;399.0;0.0;22;0;43;1;0;0;1;0;0;0;1;1;1;0;0;18199.36328125;8225.7138671875;3558.98071289062;3818.60180664062;486.0;366100;600.0;0.0;Calculated values ==>;1567974825.119;337.56000000000006;336.86;292.56;292.46000000000004;290.06;277.46000000000004;273.8482719121499;276.96000000000004;275.26000000000005;269.66;276.96000000000004;349.56000000000006;299.16;269.36;277.46000000000004;296.96000000000004;289.16;302.26000000000005;328.96000000000004;277.46000000000004;277.06;333.16;321.76000000000005;264.86;241.2770596917726;266.62003547228215;273.8482719121499;291.66;6060000.0;3550000.0;3600000.0;1340000.0;3600000.0;2920000.0;6070000.0;0.0;0.0;0.09933333333333333;0.0665;0.0;0.0;0.0;8225.7138671875;3558.98071289062;3818.60180664062;18199.36328125;488970.24149494764;487891.46772856824;251665.1992334843;251293.88521969115;242969.20448901763;430477.46260093397;434911.66494596965;438733.46945811325;473273.9119493556;530938.422461462;476602.2163938433;438278.2987301736;449836.46809128614;464680.0635916259;454897.47462011676;426832.518715554;476537.43865776854;435793.71486953663;435089.031508698;251709.28920128586;204038.30555042345;461354.10625539906;196929.84617831104;193350.88951680262;271.9566578664326;3028208.254824508;845112.3081499563;204334.6281861274;1434430.0474766942;0;2;2;18;37;36;30;1;132;131;1011265694270.0349;385339769500.2211;848162900489.8861;24019.159912460353;17584.213295126356;-0.0;0.0;3662669.229849436;616694.9447721009;0.0;528099.0462168164;2.6663194863746096;0.2860906023099504
4654;2019-09-08 22:34:45.119;636;629;199;199;176;41;39;19;-19;36;763;260;-29;52;239;159;291;537;185;45;39;-85;593;353;358;134;358;294;594;-2.0;-2.0;649.0;443.0;0.0;7;0;32;1;0;0;1;0;0;0;1;1;1;0;0;17278.80078125;7382.94482421875;2997.3408203125;3843.43725585938;479.0;366101;597.0;0.0;Calculated values ==>;1567974885.119;336.76000000000005;336.06;293.06;293.06;290.76000000000005;277.26000000000005;273.6339639331285;277.06;275.06;271.26000000000005;276.76000000000005;349.46000000000004;299.16;270.26000000000005;278.36;297.06;289.06;302.26000000000005;326.86;277.66;277.06;332.86;321.06;264.66;241.2770596917726;266.86631818009863;273.6339639331285;291.66;5930000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2940000.0;5940000.0;0.0;0.0;0.10816666666666667;0.07383333333333333;0.0;0.0;0.0;7382.94482421875;2997.3408203125;3843.43725585938;17278.80078125;489248.14451438043;488178.1688633284;254249.61421513185;254249.61421513185;245778.84804226013;430607.02586249536;435569.4238987748;440693.4037999516;473079.2034362849;530683.4062110081;476349.522418075;439197.37871814374;450686.4916094708;465103.311480244;455094.4432237686;430254.0367788913;475012.4329466581;436613.07576265995;435569.4238987748;250454.15340279948;201112.50472608567;461154.20952264155;196346.1539430811;193350.88951680262;271.71426441798786;3028503.9061916955;845242.380305718;204398.47851164822;1434484.683489471;0;2;2;18;37;36;30;1;132;131;1011481094270.0349;385420169500.2211;848338700489.8861;26430.22752618483;19551.661436957547;-0.0;0.0;3663089.6414114246;617004.4103948682;0.0;528099.0462168164;3.232760458366323;0.34763668515438556
4655;2019-09-08 22:35:45.120;626;620;200;200;179;39;40;17;-3;34;763;259;-11;61;240;159;291;515;185;47;40;-87;590;350;354;134;354;295;592;-1.0;0.0;630.0;414.0;3.0;1;0;25;1;0;0;1;0;0;0;1;1;1;0;0;17131.6328125;6909.896484375;2925.30786132812;3865.69677734375;475.0;366102;593.0;0.0;Calculated values ==>;1567974945.12;335.76000000000005;335.16;293.16;293.16;291.06;277.06;273.3108153835814;277.16;274.86;272.86;276.56;349.46000000000004;299.06;272.06;279.26000000000005;297.16;289.06;302.26000000000005;324.66;277.86;277.16;332.46000000000004;320.66;264.46000000000004;241.2770596917726;266.98899913490544;273.3108153835814;291.66;5900000.0;3500000.0;3540000.0;1340000.0;3540000.0;2950000.0;5920000.0;0.0;0.0;0.105;0.06899999999999999;0.0005;0.0005;0.0;6909.896484375;2925.30786132812;3865.69677734375;17131.6328125;488194.21933921;487149.5007786147;254761.78472506956;254761.78472506956;246899.2634635124;430799.1582183253;436687.2200625221;442829.6773847955;472884.4304738556;530607.6872518455;476107.04991433106;441661.96298593015;451713.2946557393;465813.54573049117;455597.1919293177;431011.2056898868;471956.22544176906;437876.8768870679;436687.2200625221;248780.69988749037;199440.67485045042;460954.200578503;195661.85822363835;254761.78472506956;271.42693671887963;3028790.664583857;845361.489301596;204462.72236589371;1434534.0397176817;0;2;2;18;37;36;30;1;132;131;1011694697829.7769;385500570840.124;848515403434.6726;25952.6210119215;18305.17162248566;-0.0;90.96271766872627;3663526.1724241106;617319.8892612093;0.0;528099.8042520965;3.236922517269682;0.34369922167182687
4656;2019-09-08 22:36:45.110;619;615;199;201;179;37;41;16;7;32;764;259;0;70;240;159;291;511;184;48;41;-88;593;346;350;133;350;296;596;160.0;-1.0;627.0;294.0;0.0;1;0;19;1;0;0;1;0;0;0;1;1;1;0;0;17176.181640625;6594.80126953125;2946.2265625;3878.06640625;473.0;366103;589.0;0.0;Calculated values ==>;1567975005.11;335.06;334.66;293.06;293.26000000000005;291.06;276.86;272.8767566201714;277.26000000000005;274.76000000000005;273.86;276.36;349.56000000000006;299.06;273.16;280.16;297.16;289.06;302.26000000000005;324.26000000000005;277.96000000000004;277.26000000000005;332.06;320.46000000000004;264.36;241.05796691057077;267.1113755279542;272.8767566201714;291.56;5930000.0;3460000.0;3500000.0;1330000.0;3500000.0;2960000.0;5960000.0;0.02666666666666667;0.0;0.1045;0.049;0.0;0.02666666666666667;0.0;6594.80126953125;2946.2265625;3878.06640625;17176.181640625;486902.0837987184;486016.9785955555;254140.15364097874;254937.911101307;246740.30112459217;431051.2098666511;437779.5529386811;444068.11450643884;472820.39598721155;530635.8695464459;475980.0554753308;443059.1894257166;452734.5845688224;466388.7554824311;456261.5912742344;430254.0367788913;470824.6765503069;438944.57280826;437779.5529386811;247107.31509690773;198604.77482894104;461005.7078865639;196120.60819489716;196120.60819489716;271.5964290744019;3029076.5153879365;845474.0096930384;204527.2429705406;1434582.9610163125;0;2;2;18;37;36;30;1;132;131;1011905862629.8104;385580657490.1368;848692673884.7008;25910.514409556105;12979.369884891672;-0.0;6444.238526500905;3663958.2931872257;617580.5503230601;0.0;528154.2551858048;3.3783295665084463;0.2735814738225452
4657;2019-09-08 22:37:45.111;616;613;198;200;179;35;43;15;10;29;767;259;7;81;241;159;291;525;184;49;43;-89;602;343;348;132;347;297;604;308.0;-2.0;667.0;278.0;0.0;1;0;13;1;0;0;1;0;0;0;1;1;1;0;0;17185.91796875;6362.62158203125;2991.65698242188;3886.10693359375;472.0;366104;584.0;0.0;Calculated values ==>;1567975065.111;334.76000000000005;334.46000000000004;292.96000000000004;293.16;291.06;276.66;272.5487779782249;277.46000000000004;274.66;274.16;276.06;349.86;299.06;273.86;281.26000000000005;297.26000000000005;289.06;302.26000000000005;325.66;278.06;277.46000000000004;331.56;320.36;264.26000000000005;240.83765695389522;267.23344911666527;272.5487779782249;291.56;6020000.0;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2970000.0;6040000.0;0.051333333333333335;0.0;0.11116666666666666;0.04633333333333333;0.0;0.051333333333333335;0.0;6362.62158203125;2991.65698242188;3886.10693359375;17185.91796875;485496.8107035114;484852.64112635475;253327.50379903268;254103.59514874054;246429.88853868446;431237.1583312671;438565.3371782853;444297.16997077694;472659.50235634967;530872.0879574019;475852.8693312995;443866.45865721634;454013.6691763698;466945.12176693295;456755.54683214973;427911.03060200677;471933.023628592;439551.69600148796;438565.3371782853;245015.67932991832;198186.82848740023;461057.261520503;195962.2142646824;195962.2142646824;271.52111619517734;3029362.8709913203;845581.9900167421;204591.94549357565;1434632.4442040296;0;2;2;18;37;36;30;1;132;131;1012115266120.3895;385660158815.3566;848870576850.1929;27606.56924266084;12282.737189519687;-0.0;12453.626976231615;3664404.276318489;617791.0713912217;0.0;528311.7400234666;3.953278657644324;0.26592655645180646
4658;2019-09-08 22:38:45.121;618;613;194;197;176;33;44;14;11;27;770;259;9;89;242;158;291;542;184;50;45;-89;609;341;346;131;346;297;612;187.0;-1.0;608.0;317.0;0.0;1;0;7;1;0;0;1;0;0;0;1;1;1;0;0;17087.765625;6127.22607421875;3115.09521484375;3908.72094726562;471.0;366105;579.0;0.0;Calculated values ==>;1567975125.121;334.96000000000004;334.46000000000004;292.56;292.86;290.76000000000005;276.46000000000004;272.3289490889957;277.56;274.56;274.26000000000005;275.86;350.16;299.06;274.06;282.06;297.36;288.96000000000004;302.26000000000005;327.36;278.16;277.66;331.06;320.26000000000005;264.26000000000005;240.61611355647437;267.23344911666527;272.3289490889957;291.56;6090000.0;3410000.0;3460000.0;1310000.0;3460000.0;2970000.0;6120000.0;0.03116666666666667;0.0;0.10133333333333333;0.05283333333333333;0.0;0.03116666666666667;0.0;6127.22607421875;3115.09521484375;3908.72094726562;17087.765625;485005.4956086782;483960.9527683458;251432.03390017696;252548.8922199894;245116.19263984915;431359.6534126046;439176.0954626908;444440.31481115596;472596.2217928923;531183.968122454;475852.8693312995;444153.8134051085;455060.6310192682;467214.6683923664;456947.16719582607;426007.38055553613;473509.45083265426;440151.77339443663;439339.5753302349;242924.1476594651;197768.88456892778;461208.3637177502;194756.77204586708;194756.77204586708;271.02717915227777;3029648.532623561;845686.0894275383;204656.91321872233;1434683.3422872657;0;2;2;18;37;36;30;1;132;131;1012323500820.3564;385739071965.3441;849048806550.1646;25301.265666882606;14077.525759997825;-0.0;7622.830702362798;3664845.248425769;618010.7768605758;0.0;528479.0717213973;3.5739845773901546;0.2871972317578147
4659;2019-09-08 22:39:45.092;624;616;190;192;172;33;47;14;12;25;773;258;11;99;243;158;291;554;185;52;47;-89;613;341;345;131;345;298;616;-2.0;-1.0;671.0;430.0;0.0;1;0;2;1;0;0;1;0;0;0;1;1;1;0;0;16486.0625;5901.564453125;3148.4755859375;3914.95629882812;471.0;366106;576.0;0.0;Calculated values ==>;1567975185.092;335.56;334.76000000000005;292.16;292.36;290.36;276.46000000000004;272.3289490889957;277.86;274.56;274.36;275.66;350.46000000000004;298.96000000000004;274.26000000000005;283.06;297.46000000000004;288.96000000000004;302.26000000000005;328.56;278.36;277.86;330.76000000000005;320.26000000000005;264.26000000000005;240.61611355647437;267.35522164206344;272.3289490889957;291.66;6130000.0;3410000.0;3450000.0;1310000.0;3450000.0;2980000.0;6160000.0;0.0;0.0;0.11183333333333333;0.07166666666666667;0.0;0.0;0.0;5901.564453125;3148.4755859375;3914.95629882812;16486.0625;485413.43216482695;483942.02653568337;249802.81534328128;250521.88438020746;243652.6915778966;431359.6534126046;439884.6091254321;444383.4236514063;472402.05409754877;531420.5441150686;475609.07034761744;444239.97794932604;456193.11273673776;467483.3857502722;456947.16719582607;424884.23560926167;474830.5682828229;440689.9960168265;439884.6091254321;241669.27786274583;197768.88456892778;461208.3637177502;193631.38984738122;194756.77204586708;270.5703490478424;3029928.1792964796;845786.2808992311;204722.07901702542;1434735.5134822961;0;2;2;18;37;36;30;1;132;131;1012530700625.2048;385817633975.2866;849227220275.034;28042.435780416803;19176.34979404311;-0.0;0.0;3665289.5644142632;618287.7585507692;0.0;528542.5646074691;3.6420207413758763;0.3851448898266168
4660;2019-09-08 22:40:45.142;632;620;186;188;169;32;49;11;14;24;776;257;12;101;244;157;291;565;183;53;49;-88;621;340;345;138;344;298;623;-1.0;-2.0;821.0;440.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;1;0;0;15490.2060546875;5909.0966796875;3186.6630859375;3075.8681640625;471.0;366107;573.0;0.0;Calculated values ==>;1567975245.142;336.36;335.16;291.76000000000005;291.96000000000004;290.06;276.36;272.21867820750657;278.06;274.26000000000005;274.56;275.56;350.76;298.86;274.36;283.26000000000005;297.56;288.86;302.26000000000005;329.66;278.46000000000004;278.06;330.46000000000004;320.26000000000005;264.36;242.14157278889297;267.35522164206344;272.21867820750657;291.46000000000004;6210000.0;3400000.0;3450000.0;1380000.0;3440000.0;2980000.0;6230000.0;0.0;0.0;0.13683333333333333;0.07333333333333333;0.0;0.0;0.0;5909.0966796875;3186.6630859375;3075.8681640625;15490.2060546875;485669.23959782283;483732.6159796139;248110.92953831886;248806.3722867794;242453.21821644338;431420.45991060114;440207.7581819022;444669.68110044283;471379.3427040597;531732.4566961714;475492.59493034944;444383.4236514063;456451.7867041996;467751.2822538356;456975.0670362751;422552.4013493133;475630.4557527449;440850.09122131515;440207.7581819022;240414.4444865203;197768.88456892778;460244.63067514834;193850.79522063056;194756.77204586708;270.6559909621018;3030194.870258311;845884.7850937397;204780.3844348953;1434788.3502985383;0;2;2;18;37;36;30;1;132;131;1012737873125.0403;385898401225.2225;849406169274.892;34320.384217887644;19535.5479333313;-0.0;0.0;3665809.6876556417;618610.626530864;0.0;528542.5646074691;4.424710684744179;0.44661887573622594
4661;2019-09-08 22:41:45.123;641;625;184;185;164;33;51;13;19;24;781;255;17;100;244;156;291;574;182;55;52;-86;625;340;345;144;344;299;627;239.0;-1.0;898.0;345.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;1;0;0;15028.7763671875;5960.654296875;3195.58520507812;3029.94555664062;470.0;366108;572.0;0.0;Calculated values ==>;1567975305.123;337.26;335.66;291.56;291.66;289.56;276.46000000000004;272.21867820750657;278.26000000000005;274.46000000000004;275.06;275.56;351.26;298.66;274.86;283.16;297.56;288.76000000000005;302.26000000000005;330.56;278.66;278.36;330.36;320.16;264.56;243.40439225979637;267.47669482898436;272.21867820750657;291.36;6250000.0;3400000.0;3450000.0;1440000.0;3440000.0;2990000.0;6270000.0;0.03983333333333334;0.0;0.14966666666666667;0.0575;0.0;0.03983333333333334;0.0;5960.654296875;3195.58520507812;3029.94555664062;15028.7763671875;486510.2664458503;484005.1397543196;247271.46751534185;247612.81554377338;240745.51056043134;431420.45991060114;440529.5774337916;445184.6605037301;470577.2540004748;532177.3603164104;475131.19611833885;444899.4758313612;456157.4612158524;467751.2822538356;456839.4569364;421339.56528807845;476500.6532114022;441169.3231894639;440689.9960168265;239996.17471937067;197350.94305643384;459524.4032125857;195162.99177692455;195162.99177692455;271.18760025566337;3030449.1145753963;845983.6683621691;204831.25010329188;1434841.5188588721;0;2;2;18;37;36;30;1;132;131;1012944807574.8561;385982974435.14716;849585212559.7325;37419.90975277857;15200.781157550517;-0.0;9780.159002222761;3666407.3341235337;618900.0042743842;0.0;528624.0401236622;5.120622213803208;0.3835227787945814
4662;2019-09-08 22:42:45.123;649;631;182;183;162;33;54;13;31;23;779;253;26;99;245;155;291;582;182;56;54;-85;631;340;345;146;344;302;633;-1.0;-1.0;933.0;314.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;1;0;0;14739.37890625;6020.28857421875;3264.30078125;3045.80004882812;467.0;366109;571.0;0.0;Calculated values ==>;1567975365.123;338.06000000000006;336.26000000000005;291.36;291.46000000000004;289.36;276.46000000000004;272.21867820750657;278.56;274.46000000000004;276.26000000000005;275.46000000000004;351.06000000000006;298.46000000000004;275.76000000000005;283.06;297.66;288.66;302.26000000000005;331.36;278.76000000000005;278.56;330.26000000000005;319.86;264.66;243.81672145450628;267.8393353686513;272.21867820750657;291.36;6310000.0;3400000.0;3450000.0;1460000.0;3440000.0;3020000.0;6330000.0;0.0;0.0;0.1555;0.052333333333333336;0.0;0.0;0.0;6020.28857421875;3264.30078125;3045.80004882812;14739.37890625;486995.8321558458;484202.05615927506;246377.12611082027;246712.42662277733;239950.2558751688;431420.45991060114;441009.8659813847;446301.07743510534;470208.5969619798;531744.4377471372;474510.3802511971;445591.39424184;455529.10838525364;467877.9947447325;456703.7052453035;419454.8236094722;476980.9515799274;441328.46569711866;441009.8659813847;239577.9089402584;196097.13278094304;459316.82354445424;194993.42813073943;195162.99177692455;271.1191209479089;3030697.1825360083;846083.5095527616;204881.8813166708;1434895.3512420915;0;2;2;18;37;36;30;1;132;131;1013151807574.8561;386069974435.14716;849765512559.7325;39078.3394668289;13832.924359984409;-0.0;0.0;3667044.819533697;619141.9518203636;0.0;528705.5414486807;4.291126751307212;0.3908978384578938
4663;2019-09-08 22:43:45.134;657;637;180;181;160;34;56;14;42;23;772;252;36;104;246;154;291;588;181;58;57;-85;624;343;348;146;348;304;627;-2.0;-2.0;875.0;241.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;1;0;0;14288.4931640625;5947.40576171875;3173.3349609375;2980.64428710938;467.0;366110;571.0;0.0;Calculated values ==>;1567975425.134;338.86;336.86;291.16;291.26000000000005;289.16;276.56;272.5487779782249;278.76000000000005;274.56;277.36;275.46000000000004;350.36;298.36;276.76000000000005;283.56;297.76000000000005;288.56;302.26000000000005;331.96000000000004;278.96000000000004;278.86;330.26000000000005;319.86;264.66;243.81672145450628;268.0796299477929;272.5487779782249;291.26000000000005;6240000.0;3429999.9999999995;3479999.9999999995;1460000.0;3479999.9999999995;3040000.0;6270000.0;0.0;0.0;0.14583333333333334;0.04016666666666667;0.0;0.0;0.0;5947.40576171875;3173.3349609375;2980.64428710938;14288.4931640625;488871.01236276596;485723.7266887611;245921.8932665614;246256.9772111079;239499.45844428436;431237.1583312671;440686.57448086055;447466.95896490954;470208.5969619798;530863.9974095965;474133.4486625858;446621.9564447741;455850.0177790427;467441.50306518085;456072.4731969023;421645.904694592;478595.63299371226;441007.8304370351;440847.36477879237;239577.9089402584;196097.13278094304;459316.82354445424;196184.29812408602;195162.99177692455;271.6103817542744;3030939.125818696;846183.2586231318;204932.1108933356;1434949.0080420263;0;2;2;18;37;36;30;1;132;131;1013359745690.3981;386157590495.3755;849947345890.2064;36645.388039286765;10569.156437718122;-0.0;0.0;3667675.966286921;619345.3397751647;0.0;528705.5414486807;3.9015818799999735;0.34025534292507037
4664;2019-09-08 22:44:45.125;661;641;180;180;160;38;30;14;49;24;766;252;44;106;246;155;291;585;179;60;31;-85;620;347;351;148;351;307;622;-2.0;-1.0;1083.0;243.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;1;0;0;14116.037109375;6072.806640625;3159.75366210938;3004.4033203125;467.0;366111;572.0;0.0;Calculated values ==>;1567975485.125;339.26;337.26;291.16;291.16;289.16;276.96000000000004;272.9856168485579;276.16;274.56;278.06;275.56;349.76;298.36;277.56;283.76000000000005;297.76000000000005;288.66;302.26000000000005;331.66;279.16;276.26000000000005;330.36;319.86;264.66;244.22491754036054;268.43790593516167;272.9856168485579;291.06;6200000.0;3470000.0000000005;3510000.0;1480000.0;3510000.0;3070000.0;6220000.0;0.0;0.0;0.1805;0.0405;0.0;0.0;0.0;6072.806640625;3159.75366210938;3004.4033203125;14116.037109375;489850.3367254675;486835.41737463407;246101.16273636254;246101.16273636254;239640.2974751297;430988.63858405815;435671.6748976907;447881.39085722744;470037.93151524;530009.779551569;473742.7354026916;447177.4714065356;455613.17380203167;467016.45501159295;455544.4720709531;422850.5191029894;478742.5506786869;440685.80711522285;435844.66473665717;239996.17471937067;196097.13278094304;459005.7813385556;197577.32491290406;195162.99177692455;272.18389791943497;3031175.79473173;846283.4120344474;204981.9788087023;1435001.7758641355;0;2;2;18;37;36;30;1;132;131;1013569414235.1781;386245777265.28296;850130618395.0142;45179.883902950365;10587.85248523889;-0.0;0.0;3668357.741270801;619521.62173641;0.0;528705.5414486807;4.557318147383987;0.37957753982795245
4665;2019-09-08 22:45:45.125;661;644;182;182;160;40;26;14;55;24;760;252;50;112;247;155;291;585;181;63;27;-86;626;348;353;141;353;310;628;-2.0;-1.0;871.0;312.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;1;0;0;15726.5234375;6726.6806640625;3175.45629882812;4037.33129882812;469.0;366112;573.0;0.0;Calculated values ==>;1567975545.125;339.26;337.56000000000006;291.36;291.36;289.16;277.16;273.0942459734351;275.76000000000005;274.56;278.66;275.56;349.16;298.36;278.16;284.36;297.86;288.66;302.26000000000005;331.66;279.46000000000004;275.86;330.46000000000004;320.06;264.56;242.77792619122317;268.7936212382143;273.0942459734351;291.26000000000005;6260000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3100000.0;6280000.0;0.0;0.0;0.1451666666666667;0.052000000000000005;0.0;0.0;0.0;6726.6806640625;3175.45629882812;4037.33129882812;15726.5234375;489219.2938794728;486610.5113459634;246557.176022346;246557.176022346;239471.53770980853;430925.7729439634;434488.71713331627;448159.52433752787;470979.3205154194;529152.6319816954;473350.1588602333;447454.47902896354;455903.8680386054;466860.4312889494;455377.1872358765;421031.0730335764;478029.9899336014;440740.7926089357;434665.382714426;240414.4444865203;196933.003932529;459986.8992032732;196964.8450131413;195162.99177692455;271.94308150658895;3031424.4827362876;846390.0744286531;205040.65993052846;1435054.5692804765;0;2;2;18;37;36;30;1;133;131;1013780614235.1781;386332477265.28296;850315718395.0142;36465.094281923455;13677.146817886856;-0.0;0.0;3669038.1160890083;619723.830063936;0.0;528705.5414486807;3.5971415952438752;0.33013956843099607
4666;2019-09-08 22:46:45.116;662;647;187;187;163;41;27;15;60;24;750;257;55;118;247;155;291;593;182;54;27;-86;629;351;355;139;355;311;631;-1.0;-1.0;878.0;448.0;0.0;0;0;25;1;0;0;1;0;0;0;1;1;1;0;0;16526.765625;7402.49267578125;3162.26025390625;4066.55737304688;489.0;366113;574.0;0.0;Calculated values ==>;1567975605.116;339.36;337.86;291.86;291.86;289.46000000000004;277.26000000000005;273.4187578820637;275.86;274.66;279.16;275.56;348.16;298.86;278.66;284.96000000000004;297.86;288.66;302.26000000000005;332.46000000000004;278.56;275.86;330.56;322.06;264.56;242.35481222062532;268.91163127593666;273.4187578820637;291.36;6290000.0;3510000.0;3550000.0;1390000.0;3550000.0;3110000.0;6310000.0;0.0;0.0;0.14633333333333332;0.07466666666666667;0.0;0.0;0.0;7402.49267578125;3162.26025390625;4066.55737304688;16526.765625;489042.8049729449;486711.83906704845;248145.64725515628;248145.64725515628;240317.3649790646;430735.4089219946;434175.5540581689;448674.1011430565;471246.2272376559;528026.538374232;473814.0447474718;447971.49269064266;456527.67521159776;466575.1774593809;454872.74481323524;420092.2587096094;478866.41057154647;438824.2089657564;434175.5540581689;240832.718256323;205292.2597576877;460293.5203500723;196956.3293897365;195162.99177692455;271.9515321018236;3031693.2198282485;846507.7998782283;205108.18220619575;1435107.3756628816;0;2;2;18;37;36;30;1;133;131;1013992982374.9553;386416464665.1948;850501990449.8187;36834.70059990249;19662.510258371738;-0.0;0.0;3669648.856087639;620001.6188647087;0.0;528705.5414486807;3.8613910640467872;0.38299262127919903
4667;2019-09-08 22:47:45.126;664;649;192;192;168;45;27;16;61;25;752;260;58;114;248;156;290;598;183;35;28;-86;626;355;359;138;359;311;628;-2.0;-2.0;1018.0;494.0;0.0;0;0;34;1;0;0;1;0;0;0;1;1;1;0;0;17161.58984375;7844.28515625;3101.16650390625;4053.96313476562;522.0;366114;575.0;0.0;Calculated values ==>;1567975665.126;339.56000000000006;338.06000000000006;292.36;292.36;289.96000000000004;277.66;273.8482719121499;275.86;274.76000000000005;279.26000000000005;275.66;348.36;299.16;278.96000000000004;284.56;297.96000000000004;288.76000000000005;302.16;332.96000000000004;276.66;275.96000000000004;330.66;325.36;264.56;242.14157278889297;268.91163127593666;273.8482719121499;291.46000000000004;6260000.0;3550000.0;3590000.0;1380000.0;3590000.0;3110000.0;6280000.0;0.0;0.0;0.16966666666666666;0.08233333333333334;0.0;0.0;0.0;7844.28515625;3101.16650390625;4053.96313476562;17161.58984375;489638.42310312565;487318.85769468785;250008.6349341823;250008.6349341823;241978.85920604173;430477.46260093397;433179.5611339069;448814.0728468347;471477.517547777;528236.5287653642;474170.3872688772;448393.61156270275;456001.52010114444;466131.47824129247;454335.0270582032;420718.6483190334;479958.65775052726;434621.1652425816;433361.6067303726;241250.99604349316;219087.46209138638;460446.3247853222;198105.6415300474;195162.99177692455;272.4269970434799;3031974.0029131593;846634.8775362221;205175.86448891746;1435159.5795850588;0;2;2;18;37;36;30;1;133;131;1014207218074.9213;386499578515.18164;850688621549.7891;42536.863846748245;21599.38292135096;-0.0;0.0;3670310.39602954;620345.52528267;0.0;528705.5414486807;4.275916603747292;0.42122317647503044
4668;2019-09-08 22:48:45.106;665;651;195;195;172;48;29;18;32;27;759;258;37;112;247;157;290;598;177;35;30;-84;622;358;362;137;362;312;624;-2.0;-2.0;860.0;380.0;0.0;0;0;43;1;0;0;1;0;0;0;1;1;1;0;0;17771.498046875;8325.345703125;3025.96630859375;4069.23364257812;559.0;366115;575.0;0.0;Calculated values ==>;1567975725.106;339.66;338.26;292.66;292.66;290.36;277.96000000000004;274.1680685717883;276.06;274.96000000000004;276.36;275.86;349.06000000000006;298.96000000000004;276.86;284.36;297.86;288.86;302.16;332.96000000000004;276.66;276.16;330.66;329.06;264.76000000000005;241.92719264551067;269.02936301313275;274.1680685717883;290.86;6220000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3120000.0;6240000.0;0.0;0.0;0.14333333333333334;0.06333333333333332;0.0;0.0;0.0;8325.345703125;3025.96630859375;4069.23364257812;17771.498046875;490196.5630501323;488029.51101812837;251255.21902876787;251255.21902876787;243389.46116585511;430280.9020939914;432787.388059273;444476.4311649251;471806.2409394271;528894.5218802599;473802.53796023165;445204.7030323925;455571.05006742675;465568.3016696177;453964.3480236113;421949.4417992574;480423.90374023013;433883.48505660606;432971.4512641538;241250.99604349316;234559.02529450474;460799.95833816804;199123.5298489775;195162.99177692455;272.8441051558381;3032265.0149426516;846769.5795444518;205243.53523098136;1435210.6220053658;0;2;2;18;37;36;30;1;133;131;1014423445974.99;386582051015.2079;850875459249.8485;35167.24918861916;16572.840470982068;-0.0;0.0;3670957.714460282;620663.5211104201;0.0;528705.5414486807;3.355269704427357;0.3177894043134207
4669;2019-09-08 22:49:45.117;663;651;195;195;175;50;32;21;-2;28;768;257;4;100;247;158;290;594;180;36;32;-84;620;360;365;134;365;311;622;-2.0;-1.0;949.0;347.0;0.0;0;0;51;1;0;0;1;0;0;0;1;1;1;0;0;18291.44921875;8792.08203125;3019.63549804688;4077.18432617188;590.0;366116;575.0;0.0;Calculated values ==>;1567975785.117;339.46000000000004;338.26;292.66;292.66;290.66;278.16;274.38016830617;276.36;275.26000000000005;272.96000000000004;275.96000000000004;349.96000000000004;298.86;273.56;283.16;297.86;288.96000000000004;302.16;332.56;276.76000000000005;276.36;330.66;332.16;264.76000000000005;241.2770596917726;268.91163127593666;274.38016830617;291.16;6200000.0;3600000.0;3650000.0;1340000.0;3650000.0;3110000.0;6220000.0;0.0;0.0;0.15816666666666668;0.057833333333333334;0.0;0.0;0.0;8792.08203125;3019.63549804688;4077.18432617188;18291.44921875;490128.028315857;488242.9642583776;251344.29348850276;251344.29348850276;244436.4408481132;430148.3826014536;432578.5526393707;439581.66198225284;472299.7188790419;529915.0010087998;473814.0447474718;440502.8199851677;454143.3975663572;465132.6551254336;453763.6178575058;422552.1921417462;480069.4889511071;433317.3069910173;432578.5526393707;241250.99604349316;247525.65490268572;461254.1718510543;200062.0489523653;195162.99177692455;273.2238544597304;3032565.5946001513;846912.2509275691;205311.43449348092;1435261.0112568885;0;2;2;18;37;36;30;1;133;131;1014641585960.5585;386663365920.4198;851062393515.3357;37884.01879422722;15105.611107640847;-0.0;0.0;3671566.5866344967;620927.5566052311;0.0;528705.5414486807;3.335008950516596;0.308661674117297
