;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4670;2019-09-08 22:50:45.128;660;651;194;195;176;51;34;23;-8;31;777;257;-8;84;248;159;290;595;180;38;35;-84;624;361;365;130;365;310;626;-2.0;-1.0;835.0;202.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;0;0;18827.791015625;9225.646484375;3091.140625;4061.85107421875;610.0;366117;573.0;0.0;Calculated values ==>;1567975845.128;339.16;338.26;292.56;292.66;290.76000000000005;278.26000000000005;274.4858918419099;276.56;275.46000000000004;272.36;276.26000000000005;350.86;298.86;272.36;281.56;297.96000000000004;289.06;302.16;332.66;276.96000000000004;276.66;330.46000000000004;334.16;264.76000000000005;240.39332010688793;268.7936212382143;274.4858918419099;291.16;6240000.0;3610000.0;3650000.0;1300000.0;3650000.0;3100000.0;6260000.0;0.0;0.0;0.13916666666666666;0.033666666666666664;0.0;0.0;0.0;9225.646484375;3091.140625;4061.85107421875;18827.791015625;489290.4071752955;487815.67439765716;250806.73240998678;251166.92777176245;244629.9986546186;430081.6785162784;432949.0678229144;438872.73935059755;473114.68441337737;530933.5361423207;473944.3766318224;438872.73935059755;452162.10164029803;465264.19953021937;453734.43741288787;421338.3667340526;479749.6841628774;433683.32636128634;433133.46834165603;240414.4444865203;255893.36323571714;461855.2709114869;201087.31080630506;195162.99177692455;273.6315721840515;3032874.978311632;847062.4261920793;205379.27222302888;1435311.9437270856;0;2;2;18;37;36;30;1;133;131;1014860626110.2592;386742580440.3115;851248727670.081;33091.80547241404;8779.187990207787;-0.0;0.0;3672158.160271197;621126.6330881064;0.0;528705.5414486807;2.5564392468577397;0.21860659593050444
4671;2019-09-08 22:51:45.088;657;651;193;193;175;51;36;25;-11;33;787;258;-13;66;248;159;290;600;182;39;37;-84;628;362;367;132;367;308;629;-1.0;-1.0;939.0;260.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;1;0;0;18326.73046875;9418.955078125;3065.9873046875;3167.59228515625;625.0;366118;571.0;0.0;Calculated values ==>;1567975905.088;338.86;338.26;292.46000000000004;292.46000000000004;290.66;278.26000000000005;274.5913991737795;276.76000000000005;275.66;272.06;276.46000000000004;351.86;298.96000000000004;271.86;279.76000000000005;297.96000000000004;289.06;302.16;333.16;277.06;276.86;330.26000000000005;335.66;264.76000000000005;240.83765695389522;268.5567601203482;274.5913991737795;291.36;6280000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;6290000.0;0.0;0.0;0.1565;0.043333333333333335;0.0;0.0;0.0;9418.955078125;3065.9873046875;3167.59228515625;18326.73046875;488446.73760551604;487494.1973086357;250321.3803270803;250321.3803270803;244201.7809866129;430014.67791919125;432812.2514932043;438851.5721092266;473048.1168422736;532129.5172443853;474322.7093203278;438540.82570523745;450059.3911822188;464972.8808765168;453562.39847631933;420089.9477524744;480137.0975544329;433366.6693374496;432997.62667057913;239577.9089402584;262170.3306944222;461555.3601191064;201049.21530558568;195162.99177692455;273.62102194594866;3033184.3929101904;847217.6942907458;205439.4774208211;1435363.218920266;0;2;2;18;37;36;30;1;133;131;1015080079710.3988;386821128040.3615;851434004070.199;37216.0688397698;11288.599608585899;-0.0;0.0;3672743.6686248695;621293.7531638271;0.0;528705.5414486807;3.098837950355437;0.2739758079409226
4672;2019-09-08 22:52:45.109;655;650;190;190;174;53;37;28;-17;36;800;257;-18;53;248;160;290;603;181;41;38;-83;621;366;370;138;370;307;622;-2.0;-1.0;692.0;341.0;0.0;2;100;59;1;0;0;1;0;0;0;1;0;1;1;0;18011.8359375;9360.9326171875;3027.35424804688;3051.13305664062;634.0;366119;569.0;0.0;Calculated values ==>;1567975965.109;338.66;338.16;292.16;292.16;290.56;278.46000000000004;275.0112864084945;276.86;275.96000000000004;271.46000000000004;276.76000000000005;353.16;298.86;271.36;278.46000000000004;297.96000000000004;289.16;302.16;333.46000000000004;277.26000000000005;276.96000000000004;330.06;336.56;264.86;242.14157278889297;268.43790593516167;275.0112864084945;291.26000000000005;6210000.0;3660000.0;3700000.0;1380000.0;3700000.0;3070000.0;6220000.0;0.0;0.0;0.11533333333333333;0.05683333333333333;0.0;0.0;0.0;9360.9326171875;3027.35424804688;3051.13305664062;18011.8359375;488909.07316186326;488102.67386437324;249550.49440034825;249550.49440034825;244107.79985386794;429743.705733735;432232.2269198731;438141.6509260687;472556.2466753328;533560.8575113533;474334.1437249217;437985.2681005028;448441.18314597476;464533.7745429937;453014.114268548;422251.8383892221;481385.7482118583;432980.8147056428;432420.26882306463;238741.38928724395;265937.0223246507;460748.638071022;200684.23175555843;195162.99177692455;273.49496116007015;3033487.3202839326;847374.2481293071;205491.31826987257;1435414.0145387074;0;2;2;18;37;36;30;1;133;131;1015301257095.0614;386902156390.2379;851618568644.9175;27386.75567766552;14780.32709226218;-0.0;0.0;3673282.2139199316;621511.0702537056;0.0;528705.5414486807;2.731131284937992;0.2704929883353726
4673;2019-09-08 22:53:45.119;648;645;188;188;172;54;39;30;-19;38;803;254;-19;45;248;160;290;592;173;43;40;-83;625;364;368;140;368;307;626;-2.0;-2.0;551.0;429.0;0.0;17;100;62;1;0;0;1;0;0;0;1;0;1;0;0;18529.306640625;9684.7197265625;3598.95092773438;3038.31518554688;640.0;366120;567.0;0.0;Calculated values ==>;1567976025.119;337.96000000000004;337.66;291.96000000000004;291.96000000000004;290.36;278.56;274.8017692304317;277.06;276.16;271.26000000000005;276.96000000000004;353.46000000000004;298.56;271.26000000000005;277.66;297.96000000000004;289.16;302.16;332.36;277.46000000000004;277.16;329.86;337.16;264.86;242.56692532238324;268.43790593516167;274.8017692304317;290.46000000000004;6250000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6260000.0;0.0;0.0;0.09183333333333334;0.0715;0.0;0.0;0.0;9684.7197265625;3598.95092773438;3038.31518554688;18529.306640625;487500.0323621902;486968.55282885744;248686.51892234792;248686.51892234792;243324.7446522517;429879.7862731237;433115.1307267976;437828.56808052456;472489.9908694221;533873.711886764;473979.48200165376;437828.56808052456;447318.6337633334;464826.7974263201;453360.68676331674;421029.6086273274;479306.63099288417;433850.6589431533;433299.8492016903;237904.88540968279;268448.3696465944;460443.92892427085;198789.004711368;195162.99177692455;272.73600917458793;3033791.8805569555;847532.988351108;205542.07212944975;1435469.2429516984;0;2;2;18;37;36;30;1;133;131;1015522693995.0262;386985570290.2247;851802799344.8882;21951.799902734212;18708.327081222553;-0.0;0.0;3673693.4370754743;621790.1888837933;0.0;528705.5414486807;2.4911262258726468;0.2646339754839552
4674;2019-09-08 22:54:45.100;642;641;191;191;170;50;40;31;-13;40;800;251;-17;42;248;156;290;594;174;43;41;-84;629;363;368;141;368;306;631;-2.0;-1.0;760.0;408.0;0.0;26;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19058.0703125;9870.828125;3877.8720703125;3021.54614257812;644.0;366121;564.0;0.0;Calculated values ==>;1567976085.1;337.36;337.26;292.26000000000005;292.26000000000005;290.16;278.16;274.69669130483857;277.16;276.26000000000005;271.86;277.16;353.16;298.26000000000005;271.46000000000004;277.36;297.96000000000004;288.76000000000005;302.16;332.56;277.46000000000004;277.26000000000005;329.56;337.56000000000006;264.76000000000005;242.77792619122317;268.3187672390254;274.69669130483857;290.56;6290000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;6310000.0;0.0;0.0;0.12666666666666665;0.068;0.0;0.0;0.0;9870.828125;3877.8720703125;3021.54614257812;19058.0703125;486217.69786237506;485857.2434870869;249533.02859849544;249533.02859849544;242523.8007286303;429947.3805835815;433299.8492016903;438986.2991974235;472555.3283204977;533634.8161799634;473754.9005472083;438366.6433039444;447086.0058300499;464826.7974263201;452958.6785604905;419772.11732991406;479015.08753002336;433850.6589431533;433484.00545957795;236650.15891445865;270122.7006405761;460189.7137364073;199482.44903654596;195162.99177692455;273.0073317132684;3034105.0095090414;847695.899644808;205592.55498250513;1435531.5300794549;0;2;2;18;37;36;30;1;133;131;1015743424074.8297;387069843595.14966;851986641109.7245;30337.15435371115;17728.093999590572;-0.0;0.0;3674129.0403758166;622093.7295741964;0.0;528705.5414486807;2.866102702659967;0.2811816699961441
4675;2019-09-08 22:55:45.120;640;639;193;193;172;48;40;30;-3;41;794;250;-6;41;249;154;290;597;171;41;41;-85;630;362;366;143;366;305;631;-1.0;-1.0;647.0;224.0;0.0;31;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19376.7734375;9806.1259765625;4026.39965820312;3005.64453125;646.0;366122;560.0;0.0;Calculated values ==>;1567976145.12;337.16;337.06;292.46000000000004;292.46000000000004;290.36;277.96000000000004;274.5913991737795;277.16;276.16;272.86;277.26000000000005;352.56000000000006;298.16;272.56;277.26000000000005;298.06;288.56;302.16;332.86;277.26000000000005;277.26000000000005;329.16;337.76;264.66;243.1966462407574;268.19934244402924;274.5913991737795;290.26000000000005;6300000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;3050000.0;6310000.0;0.0;0.0;0.10783333333333332;0.037333333333333336;0.0;0.0;0.0;9806.1259765625;4026.39965820312;3005.64453125;19376.7734375;485823.68204258865;485571.4931555585;250237.476984484;250237.476984484;243164.79979668267;430014.67791919125;433799.4536676275;440729.75779049523;472391.1323836129;533083.5149801382;473767.1716760393;440276.00903072825;447135.984043247;465250.37265374704;452844.7452549252;419451.90425127087;479460.2879900022;433981.5763581648;433981.5763581648;234977.24436692704;270959.89632461156;459780.758145265;200298.30808773567;195162.99177692455;273.3256255681578;3034425.406636978;847859.9289204747;205642.79831363403;1435597.4209668152;0;2;2;18;37;36;30;1;133;131;1015963697474.7598;387155071995.12256;852170002209.6663;25926.52465961424;9687.344802147762;-0.0;0.0;3674598.0606554425;622322.2677181349;0.0;528705.5414486807;2.115067677225478;0.18604013140206427
4676;2019-09-08 22:56:45.121;642;640;195;196;171;42;34;25;3;39;789;247;0;44;250;151;290;601;172;36;34;-86;660;357;361;140;362;303;662;185.0;-1.0;742.0;263.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19493.814453125;10266.5693359375;3378.73217773438;2998.92138671875;646.0;366123;556.0;0.0;Calculated values ==>;1567976205.121;337.36;337.16;292.66;292.76000000000005;290.26000000000005;277.36;274.0616903277293;276.56;275.66;273.46000000000004;277.06;352.06000000000006;297.86;273.16;277.56;298.16;288.26000000000005;302.16;333.26000000000005;276.76000000000005;276.56;328.76000000000005;337.76;264.56;242.56692532238324;267.9596281332873;274.0616903277293;290.36;6600000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3030000.0;6620000.0;0.030833333333333334;0.0;0.12366666666666666;0.04383333333333333;0.0;0.030833333333333334;0.0;10266.5693359375;3378.73217773438;2998.92138671875;19493.814453125;482796.21399051294;482275.6139381007;249696.9509785202;250038.31268333454;241917.1069228922;430346.717906069;433950.3860404442;442049.80010727816;472588.21769833704;532711.3039111078;473674.0693322382;441604.3489713403;447935.7548802551;465960.3153875682;453283.0443037091;408414.91628589673;476384.0760945512;434310.53623595677;433950.3860404442;233304.39079467155;270959.89632461156;460140.37922766;199483.4060165177;199483.4060165177;272.9824656568858;3034749.333602322;848027.2041697492;205692.8371970563;1435659.1314274427;0;2;2;18;37;36;30;1;133;131;1016181801110.3629;387239973410.35736;852352405250.1707;29997.377402557377;11425.463992421737;-0.0;7229.398550737734;3675064.100941125;622498.2107242441;0.0;528765.7874408532;2.923070679651557;0.2079608180573236
4677;2019-09-08 22:57:45.111;652;645;192;193;173;44;34;27;7;39;783;244;4;49;250;152;290;604;171;40;35;-87;645;361;366;141;366;301;646;-1.0;-1.0;736.0;301.0;0.0;28;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19308.462890625;9418.865234375;4098.35595703125;2967.41870117188;645.0;366124;552.0;0.0;Calculated values ==>;1567976265.111;338.36;337.66;292.36;292.46000000000004;290.46000000000004;277.56;274.4858918419099;276.56;275.86;273.86;277.06;351.46000000000004;297.56;273.56;278.06;298.16;288.36;302.16;333.56;277.16;276.66;328.36;337.66;264.46000000000004;242.77792619122317;267.7187500070086;274.4858918419099;290.26000000000005;6450000.0;3610000.0;3660000.0;1410000.0;3660000.0;3010000.0;6459999.999999999;0.0;0.0;0.12266666666666667;0.050166666666666665;0.0;0.0;0.0;9418.865234375;4098.35595703125;2967.41870117188;19308.462890625;485908.73576471256;484788.89929517044;249284.7877308894;249629.5178646846;243016.91665771542;430081.6785162784;432695.15374167816;443052.165307785;472456.96783784614;532235.8501681656;473581.8329554858;442613.016394442;449001.87712873524;465381.95360251743;452731.1775036387;414325.1195543372;478743.88591335603;433799.4536676275;432880.6149027872;231631.59724164338;270541.29595472733;459885.44372528384;199631.54684246768;199483.4060165177;273.05797073879506;3035072.6320215194;848191.2221169799;205742.54841121318;1435721.4301103977;0;2;2;18;37;36;30;1;133;131;1016399864760.3976;387324259360.3708;852533575050.1995;29859.595865078925;13056.070493621277;-0.0;0.0;3675562.825917083;622702.189509529;0.0;528826.0223879543;2.6033729968236736;0.23679811372129736
4678;2019-09-08 22:58:45.102;658;648;184;184;167;46;36;28;9;39;776;243;7;55;249;153;290;592;172;40;37;-86;632;361;366;142;366;301;634;-1.0;-1.0;873.0;392.0;0.0;39;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18654.25;9114.05859375;4323.12841796875;2974.41235351562;643.0;366125;546.0;0.0;Calculated values ==>;1567976325.102;338.96000000000004;337.96000000000004;291.56;291.56;289.86;277.76000000000005;274.4858918419099;276.76000000000005;275.96000000000004;274.06;277.06;350.76;297.46000000000004;273.86;278.66;298.06;288.46000000000004;302.16;332.36;277.16;276.86;327.76000000000005;337.46000000000004;264.56;242.98782864720522;267.7187500070086;274.4858918419099;290.36;6320000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;6340000.0;0.0;0.0;0.14550000000000002;0.06533333333333333;0.0;0.0;0.0;9114.05859375;4323.12841796875;2974.41235351562;18654.25;488162.10977773735;486529.4904819212;247012.6844029221;247012.6844029221;241481.99313634378;430081.6785162784;433065.50215134333;443343.77367153234;472325.50216173066;531507.0790911687;473464.00318642677;443052.165307785;449825.1039078654;465250.37265374704;452875.0488804389;418804.1330323077;478362.6179493504;433799.4536676275;433249.8226776551;229122.51738040973;269704.110367413;459833.07803840877;199409.3918749938;199483.4060165177;272.9699887238733;3035388.9405085514;848345.6399825641;205792.0562426615;1435791.598619927;0;2;2;18;37;36;30;1;133;131;1016619431820.1672;387409146625.28174;852714147960.01;35492.45255139636;17014.347496009777;-0.0;0.0;3676107.3446299215;622952.7387378239;0.0;528826.0223879543;3.199371303118348;0.2981145855889985
4679;2019-09-08 22:59:45.112;656;647;183;182;163;46;38;28;10;39;770;243;9;61;250;151;290;576;171;43;38;-85;626;360;365;142;365;301;627;-2.0;-1.0;743.0;403.0;0.0;46;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18369.763671875;8850.25;4475.81005859375;2969.0283203125;642.0;366126;539.0;0.0;Calculated values ==>;1567976385.112;338.76;337.86;291.46000000000004;291.36;289.46000000000004;277.76000000000005;274.38016830617;276.96000000000004;275.96000000000004;274.16;277.06;350.16;297.46000000000004;274.06;279.26000000000005;298.16;288.26000000000005;302.16;330.76000000000005;277.46000000000004;276.96000000000004;327.06;337.36;264.66;242.98782864720522;267.7187500070086;274.38016830617;290.26000000000005;6260000.0;3600000.0;3650000.0;1420000.0;3650000.0;3010000.0;6270000.0;0.0;0.0;0.12383333333333332;0.06716666666666667;0.0;0.0;0.0;8850.25;4475.81005859375;2969.0283203125;18369.763671875;488518.75277981005;487143.6427050112;246931.73331470427;246593.5803856504;240432.36594644794;430148.3826014536;433683.32636128634;443489.2359988558;472325.50216173066;530882.0883741961;473464.00318642677;443343.77367153234;450642.4416611791;465526.9584903107;452761.82112387515;420718.6483190334;476801.68832025613;434589.01295012434;433683.32636128634;226195.42121513622;269285.52512055053;459934.7113343082;198662.14009235488;199483.4060165177;272.66908370556285;3035697.5253780093;848495.3675045836;205841.59316971424;1435864.9353279679;0;2;2;18;37;36;30;1;133;131;1016838768370.1323;387494360825.2682;852894778059.9813;30317.755376421694;17548.807701751197;-0.0;0.0;3676655.8544322993;623240.813035475;0.0;528826.0223879543;2.937484103500503;0.2842486013485037
4680;2019-09-08 23:00:45.133;650;644;187;186;163;44;37;27;11;40;767;244;10;62;250;149;290;569;174;46;38;-83;619;359;363;142;363;301;621;-2.0;-2.0;913.0;300.0;0.0;43;100;45;1;0;0;1;0;0;0;1;0;1;0;0;17986.07421875;8531.078125;4323.697265625;2967.99829101562;645.0;366127;532.0;0.0;Calculated values ==>;1567976445.133;338.16;337.56000000000006;291.86;291.76000000000005;289.46000000000004;277.56;274.27422755570615;276.86;275.86;274.26000000000005;277.16;349.86;297.56;274.16;279.36;298.16;288.06;302.16;330.06;277.76000000000005;276.96000000000004;326.36;337.66;264.86;242.98782864720522;267.7187500070086;274.27422755570615;290.56;6190000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6210000.0;0.0;0.0;0.15216666666666667;0.05;0.0;0.0;0.0;8531.078125;4323.697265625;2967.99829101562;17986.07421875;488422.60956121486;487366.4718902093;248537.34302473973;248189.40247483217;240607.48477518707;430214.79039162316;433997.93586973246;443634.4727813241;472424.0149512065;530569.4765443322;473581.8329554858;443489.2359988558;450778.10816522007;465816.1379094171;452648.96075887873;422850.53999887273;476477.27757200337;435606.35181711527;434178.6716885159;223268.49639005636;270541.29595472733;460137.8801521775;199719.46579283566;199483.4060165177;273.08428481360664;3036000.5967311626;848640.2626009446;205891.08570772744;1435938.2902207875;0;2;2;18;37;36;30;1;133;131;1017057244809.7991;387579590645.1382;853075441269.7058;37115.73356341499;13020.920717967092;-0.0;0.0;3677217.9968536166;623495.6499336251;0.0;528826.0223879543;3.1686387791513653;0.27864248920494716
4681;2019-09-08 23:01:45.123;644;639;194;193;169;42;39;26;11;39;763;245;11;65;251;149;290;556;174;49;39;-81;606;358;363;142;363;301;607;-1.0;-1.0;787.0;207.0;0.0;39;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17629.638671875;8148.66650390625;4046.07495117188;2966.15991210938;647.0;366128;527.0;0.0;Calculated values ==>;1567976505.123;337.56000000000006;337.06;292.56;292.46000000000004;290.06;277.36;274.1680685717883;277.06;275.76000000000005;274.26000000000005;277.06;349.46000000000004;297.66;274.26000000000005;279.66;298.26000000000005;288.06;302.16;328.76000000000005;278.06;277.06;325.86;337.86;265.06;242.98782864720522;267.7187500070086;274.1680685717883;290.56;6060000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6070000.0;0.0;0.0;0.13116666666666668;0.034499999999999996;0.0;0.0;0.0;8148.66650390625;4046.07495117188;2966.15991210938;17629.638671875;488970.24149494764;488169.8252782727;251665.1992334843;251293.88521969115;242969.20448901763;430280.9020939914;434358.88782729313;443634.4727813241;472325.50216173066;530152.5380097117;473699.6024529154;443634.4727813241;451184.1741644558;465946.8475650451;452823.4905160512;426561.56018988317;476239.6506715777;436133.76305498433;434358.88782729313;221177.93781777218;271378.50176498963;460340.9195978741;200000.63961374096;199483.4060165177;273.1910654453888;3036297.344872364;848779.2373065623;205940.5287842083;1436008.0266979216;0;2;2;18;37;36;30;1;133;131;1017275008509.8337;387664776445.15173;853256011169.7345;31956.63778381466;8981.739659452593;-0.0;0.0;3677793.5040144194;623678.9748775489;0.0;528826.0223879543;2.700260126477012;0.22731144040188342
4682;2019-09-08 23:02:45.124;636;631;198;197;175;41;40;24;12;38;761;245;11;65;252;150;289;527;176;52;41;-80;594;356;361;140;360;301;595;-1.0;-2.0;746.0;173.0;57.0;30;100;39;1;0;0;1;0;0;0;1;0;1;0;0;17459.99609375;7763.72705078125;3651.9560546875;2976.07934570312;648.0;366129;524.0;0.0;Calculated values ==>;1567976565.124;336.76000000000005;336.26000000000005;292.96000000000004;292.86;290.66;277.26000000000005;273.955091788801;277.16;275.56;274.36;276.96000000000004;349.26;297.66;274.26000000000005;279.66;298.36;288.16;302.06;325.86;278.36;277.26000000000005;325.56;337.96000000000004;265.16;242.56692532238324;267.7187500070086;273.955091788801;290.76000000000005;5940000.0;3560000.0;3610000.0;1400000.0;3600000.0;3010000.0;5950000.0;0.0;0.0;0.12433333333333334;0.028833333333333332;0.0095;0.0095;0.0;7763.72705078125;3651.9560546875;2976.07934570312;17459.99609375;489141.91963207535;488346.9053420209;253799.55154090098;253407.40441091597;245397.99372942268;430412.23801567365;435024.7519814282;443779.4857613598;472489.9908694221;529944.0155375585;473699.6024529154;443634.4727813241;451184.1741644558;466507.67227632634;453313.5623644761;429493.66046120663;473388.1494433787;437121.9238134391;435202.0721543156;219923.6425635755;271797.11229066993;460747.1981388801;199761.70044158836;253799.55154090098;273.08821940261015;3036589.76336978;848911.842796606;205990.048270138;1436072.1780256522;0;2;2;18;37;36;30;1;133;131;1017492212130.4344;387749377855.3857;853436614180.234;30339.544641424916;7525.081850271911;-0.0;1723.3239458274388;3678312.647521646;623816.5340164577;0.0;528840.3836602265;2.750736789315249;0.2150170746579799
4683;2019-09-08 23:03:45.114;626;623;197;197;177;39;41;22;12;37;759;245;12;69;252;152;289;498;175;54;42;-79;584;354;359;141;359;300;580;-1.0;-1.0;684.0;321.0;0.0;16;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16932.494140625;7337.5;3206.21899414062;2960.13891601562;647.0;366130;521.0;0.0;Calculated values ==>;1567976625.114;335.76000000000005;335.46000000000004;292.86;292.86;290.86;277.06;273.7412296467126;277.26000000000005;275.36;274.36;276.86;349.06000000000006;297.66;274.36;280.06;298.36;288.36;302.06;322.96000000000004;278.56;277.36;325.26000000000005;337.86;265.26000000000005;242.77792619122317;267.5978703862781;273.7412296467126;290.66;5840000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;5800000.0;0.0;0.0;0.114;0.0535;0.0;0.0;0.0;7337.5;3206.21899414062;2960.13891601562;16932.494140625;488836.99963538407;488854.7513907;254232.88981556942;254232.88981556942;246680.19829336344;430542.39183029096;435681.3269337161;443981.54984624276;472260.1919623333;529811.6624579713;473830.1099211671;443981.54984624276;451900.1676246926;466650.54303335864;453941.36259033;432014.02358961647;470937.20248642634;437922.44539726764;435856.36625110224;218669.37671819705;271378.50176498963;460696.1944334292;197753.37321115346;253799.55154090098;272.2823938061988;3036876.3196877646;849037.665381456;206039.50851091262;1436129.3199591583;0;2;2;18;37;36;30;1;133;131;1017708176130.4688;387833663805.3991;853616884130.2627;28070.012136400182;14067.44093539175;-0.0;0.0;3678799.312703821;623996.4417167519;0.0;528854.7422996052;3.1204010996072755;0.29713269293270544
4684;2019-09-08 23:04:45.105;615;610;194;193;179;41;35;25;13;37;757;245;13;70;252;155;289;463;175;56;36;-79;566;356;361;141;361;303;567;-2.0;-1.0;825.0;303.0;9.0;28;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16804.55859375;7121.08544921875;3313.32006835938;2993.384765625;646.0;366131;518.0;0.0;Calculated values ==>;1567976685.105;334.66;334.16;292.56;292.46000000000004;291.06;277.26000000000005;273.955091788801;276.66;275.66;274.46000000000004;276.86;348.86;297.66;274.46000000000004;280.16;298.36;288.66;302.06;319.46000000000004;278.76000000000005;276.76000000000005;324.96000000000004;337.76;265.26000000000005;242.77792619122317;267.9596281332873;273.955091788801;290.66;5660000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;5670000.0;0.0;0.0;0.1375;0.050499999999999996;0.0015;0.0015;0.0;7121.08544921875;3313.32006835938;2993.384765625;16804.55859375;489264.6381397611;488481.1181519989;253761.5890112568;253352.83482457785;247956.0465782905;430412.23801567365;434130.71970383386;443518.9199794291;472260.1919623333;529374.0820662462;473437.96359408915;443518.9199794291;451503.69442436536;466364.5342688999;454023.1870881385;436263.1445540905;467325.5050224844;437806.89928523917;434310.53623595677;217415.1398638553;270959.89632461156;460696.1944334292;198865.97224170918;253761.5890112568;272.7335815933703;3037157.4196222737;849158.1355201746;206089.11376630297;1436183.641301865;0;2;2;18;37;36;30;1;133;131;1017924143730.2422;387918251115.31036;853797756995.0729;33639.78031393649;13222.42622068186;-0.0;270.82342083705;3679313.4838364604;624223.8231638133;0.0;528856.9988229139;3.510110670585485;0.3149335173285223
4685;2019-09-08 23:05:45.105;601;599;194;194;177;40;38;23;15;36;757;246;15;74;253;156;289;431;172;57;39;-78;564;353;358;141;358;303;566;149.0;-1.0;957.0;323.0;25.0;7;100;37;1;0;0;1;0;0;0;1;0;1;0;0;16222.5224609375;7103.677734375;2822.35498046875;2991.65502929688;643.0;366132;514.0;0.0;Calculated values ==>;1567976745.105;333.26000000000005;333.06;292.56;292.56;290.86;277.16;273.6339639331285;276.96000000000004;275.46000000000004;274.66;276.76000000000005;348.86;297.76000000000005;274.66;280.56;298.46000000000004;288.76000000000005;302.06;316.26000000000005;278.86;277.06;324.56;337.46000000000004;265.36;242.77792619122317;267.9596281332873;273.6339639331285;290.36;5640000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;5660000.0;0.024833333333333332;0.0;0.1595;0.05383333333333333;0.004166666666666667;0.028999999999999998;0.0;7103.677734375;2822.35498046875;2991.65502929688;16222.5224609375;487583.8316533935;487093.59543127625;253820.30783839847;253820.30783839847;247270.16511600112;430607.02586249536;435393.88335433026;443809.95577213913;472161.77640367835;529374.0820662462;473556.0469295574;443809.95577213913;452043.0040018364;466922.41498093086;454674.5528138802;436715.1327918063;462426.4148821549;438654.2798845102;435569.4238987748;215742.86842915416;269704.110367413;460797.3964791109;198615.1418316994;206546.91855679988;272.6215481010932;3037432.6452977294;849276.6752133713;206138.98909792732;1436234.771927272;0;2;2;18;37;36;30;1;133;131;1018139843730.2422;388002851115.31036;853979556995.0729;39108.57282350014;14114.144708518983;-0.0;6641.652654917271;3679919.7201126055;624451.6279215567;0.0;528914.6027902118;4.634294571340017;0.3462256541294552
4686;2019-09-08 23:06:45.096;590;575;194;195;177;38;41;24;19;35;757;245;18;72;253;157;289;368;173;58;41;-77;563;351;355;141;355;304;565;153.0;0.0;479.0;207.0;22.0;1;100;37;1;0;0;1;0;0;0;1;0;1;0;0;16245.416015625;7094.03466796875;2669.79345703125;2996.99291992188;642.0;366133;511.0;0.0;Calculated values ==>;1567976805.096;332.16;330.66;292.56;292.66;290.86;276.96000000000004;273.4187578820637;277.26000000000005;275.56;275.06;276.66;348.86;297.66;274.96000000000004;280.36;298.46000000000004;288.86;302.06;309.96000000000004;278.96000000000004;277.26000000000005;324.26000000000005;337.36;265.46000000000004;242.77792619122317;268.0796299477929;273.4187578820637;290.46000000000004;5630000.0;3510000.0;3550000.0;1410000.0;3550000.0;3040000.0;5650000.0;0.025500000000000002;0.0;0.07983333333333334;0.034499999999999996;0.0036666666666666666;0.029166666666666667;0.0;7094.03466796875;2669.79345703125;2996.99291992188;16245.416015625;486193.5052207275;483904.8050218421;409087.7599359037;409518.284082227;247313.7129845683;430735.4089219946;436625.3330949991;444188.7006036905;472063.34231996303;529297.6306174517;473306.8303357368;444043.6597017553;451596.54118503747;467347.9261667814;455151.7111609148;436939.7372472745;451956.2803873103;439487.5985244788;436625.3330949991;214488.6975840042;269285.52512055053;460898.5674942955;197902.19265037944;224451.23539484534;272.32964566787774;3037703.1708664936;849394.9717361262;206188.88701164184;1436280.5329656843;0;2;2;18;37;36;30;1;133;131;1018353711645.0178;388087438425.2216;854161629679.8818;19661.872884939337;9073.374932115103;-0.0;6188.411182921151;3680409.4003632716;624644.828267293;0.0;529021.5039511685;2.736787772278441;0.1948468271858358
4687;2019-09-08 23:07:45.116;584;565;195;196;177;35;43;20;22;33;757;245;20;73;253;157;289;330;176;58;43;-77;573;345;350;140;350;304;574;-2.0;-1.0;768.0;116.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16896.50390625;7370.31787109375;2765.91259765625;3008.1962890625;642.0;366134;508.0;0.0;Calculated values ==>;1567976865.116;331.56;329.66;292.66;292.76000000000005;290.86;276.66;272.7676641592781;277.46000000000004;275.16;275.36;276.46000000000004;348.86;297.66;275.16;280.46000000000004;298.46000000000004;288.86;302.06;306.16;278.96000000000004;277.46000000000004;323.96000000000004;337.36;265.46000000000004;242.56692532238324;268.0796299477929;272.7676641592781;290.76000000000005;5730000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;5740000.0;0.0;0.0;0.128;0.01933333333333333;0.0;0.0;0.0;7370.31787109375;2765.91259765625;3008.1962890625;16896.50390625;484252.0139090175;481474.69556883315;253764.7012984487;254172.50085274584;246928.66310678062;431113.4868728058;438114.31783764425;444622.5063410642;471998.58498376724;529297.6306174517;473306.8303357368;444333.52089386596;451731.67277983547;468051.94683308876;456152.5074520586;434650.8611986124;443149.0389241295;440578.0837091905;438114.31783764425;213234.55432191002;269285.52512055053;461050.1907029982;197631.67495156967;224451.23539484534;272.19748057246363;3037979.44559331;849515.5481860038;206238.94693611527;1436325.8456153092;0;2;2;18;37;36;30;1;133;131;1018565282144.9506;388171766525.1948;854344090479.8239;31614.826417855296;5092.757971194284;-0.0;0.0;3680836.8486259347;624762.9187251523;0.0;529073.0912343742;2.792634860796202;0.21616857189329858
4688;2019-09-08 23:08:45.107;584;579;196;198;175;31;45;18;17;30;758;246;18;73;254;155;289;390;175;57;45;-77;589;340;344;138;344;304;591;-3.0;-1.0;232.0;144.0;8.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;18057.095703125;7728.8515625;2966.06323242188;3018.66577148438;640.0;366135;505.0;0.0;Calculated values ==>;1567976925.107;331.56;331.06;292.76000000000005;292.96000000000004;290.66;276.26000000000005;272.21867820750657;277.66;274.96000000000004;274.86;276.16;348.96000000000004;297.76000000000005;274.96000000000004;280.46000000000004;298.56;288.66;302.06;312.16;278.86;277.66;323.66;337.16;265.46000000000004;242.14157278889297;268.0796299477929;272.21867820750657;290.66;5890000.0;3400000.0;3440000.0;1380000.0;3440000.0;3040000.0;5910000.0;0.0;0.0;0.03866666666666666;0.024;0.0013333333333333333;0.0013333333333333333;0.0;7728.8515625;2966.06323242188;3018.66577148438;18057.095703125;482437.1612637067;481495.47844498936;253227.74577625789;254016.87215758738;245548.8209660179;431420.45991060114;439779.6693716074;443898.39648781426;471968.1179040911;529402.1194473583;473425.1019291148;444043.6597017553;451731.67277983547;469014.35682557547;456703.7052453035;430769.5632481684;451453.66408156254;441698.86417420814;439779.6693716074;211980.4382156667;268448.3696465944;461352.45794026717;193670.45194189216;253227.74577625789;270.582631117335;3038270.6818989073;849641.3557243566;206289.16325318915;1436373.6049157297;0;2;2;18;37;36;30;1;133;131;1018773450915.5594;388255154015.4387;854526463120.3573;9675.48052244232;6424.368143961;-0.0;248.7358981271327;3681180.8829052267;624858.880379985;0.0;529075.1637226115;1.1921455877525582;0.11841076904951954
4689;2019-09-08 23:09:45.107;591;590;198;200;174;29;46;15;6;27;759;246;8;71;254;153;288;456;177;56;46;-76;610;337;341;138;341;303;613;-2.0;-1.0;485.0;196.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;19517.173828125;8051.89453125;3158.7783203125;3011.32397460938;637.0;366136;502.0;0.0;Calculated values ==>;1567976985.107;332.26000000000005;332.16;292.96000000000004;293.16;290.56;276.06;271.8864255623528;277.76000000000005;274.66;273.76000000000005;275.86;349.06000000000006;297.76000000000005;273.96000000000004;280.26000000000005;298.56;288.46000000000004;301.96000000000004;318.76000000000005;278.76000000000005;277.76000000000005;323.36;336.86;265.56;242.14157278889297;267.9596281332873;271.8864255623528;290.86;6100000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;3030000.0;6130000.0;0.0;0.0;0.08083333333333333;0.03266666666666666;0.0;0.0;0.0;8051.89453125;3158.7783203125;3011.32397460938;19517.173828125;481025.3665591551;480532.2545517876;252876.97818052975;253637.291973635;244414.05030658047;431601.1154718507;440592.37738989416;442493.0341924577;471673.81221397576;529582.9255284944;473556.0469295574;442787.31820175383;451638.7481213125;469428.6146634687;456924.4383059046;424889.74457193795;459549.9663316105;442172.1552181659;440592.37738989416;210726.34883551928;267192.67376467976;461452.99159967;193991.05536565525;253227.74577625789;270.70200388392186;3038583.800811668;849772.8619418045;206339.41316773993;1436424.6452620025;0;2;2;18;37;36;30;1;133;131;1018978950915.5594;388337954015.4387;854708563120.3573;20087.24328849986;8737.089916977813;-0.0;0.0;3681428.905603651;624985.2258638261;0.0;529077.2365217626;2.0267430486578366;0.18870941136470565
4690;2019-09-08 23:10:45.128;605;602;197;199;175;27;48;13;0;24;759;246;1;69;254;152;289;504;177;56;48;-76;634;337;341;138;341;301;636;284.0;-1.0;896.0;412.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;20177.474609375;7996.9609375;3325.43383789062;2986.0361328125;635.0;366137;501.0;0.0;Calculated values ==>;1567977045.128;333.66;333.36;292.86;293.06;290.66;275.86;271.8864255623528;277.96000000000004;274.46000000000004;273.16;275.56;349.06000000000006;297.76000000000005;273.26000000000005;280.06;298.56;288.36;302.06;323.56;278.76000000000005;277.96000000000004;323.26000000000005;336.66;265.56;242.14157278889297;267.7187500070086;271.8864255623528;290.86;6340000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;3010000.0;6360000.0;0.04733333333333333;0.0;0.14933333333333335;0.06866666666666667;0.0;0.04733333333333333;0.0;7996.9609375;3325.43383789062;2986.0361328125;20177.474609375;480294.23431386775;479617.23518595024;251450.37778848666;252172.0379315477;243972.58503122922;431601.1154718507;440910.7997664804;442024.1650760851;471379.3427040597;529735.4572414138;473817.3119416779;442171.7392844028;451723.4541494333;469428.6146634687;456789.25815752614;417809.1738565415;464275.9410696981;442172.1552181659;440910.7997664804;210308.32490665457;266355.56789118156;461452.99159967;194363.8508001167;194363.8508001167;270.85318387448893;3038914.7053242004;849906.6492130018;206389.40866085916;1436478.699275524;0;2;2;18;37;36;30;1;133;131;1019183622525.2473;388420782995.3124;854889826540.0808;36983.940265211284;18340.121001569325;-0.0;11669.888917741215;3681904.665256825;625210.9482630015;0.0;529174.5196331047;4.682131158498571;0.3476487807827749
4691;2019-09-08 23:11:45.128;624;615;188;190;171;29;35;13;-7;22;758;245;-4;66;255;151;289;535;174;58;36;-75;623;342;347;140;347;299;625;-1.0;-1.0;1394.0;479.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;18464.525390625;7322.56884765625;3185.81420898438;2958.42553710938;634.0;366138;499.0;0.0;Calculated values ==>;1567977105.128;335.56;334.66;291.96000000000004;292.16;290.26000000000005;276.06;272.43898195401505;276.66;274.46000000000004;272.46000000000004;275.36;348.96000000000004;297.66;272.76000000000005;279.76000000000005;298.66;288.26000000000005;302.06;326.66;278.96000000000004;276.76000000000005;323.06;336.56;265.66;242.56692532238324;267.47669482898436;272.43898195401505;290.56;6230000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;2990000.0;6250000.0;0.0;0.0;0.23233333333333334;0.07983333333333334;0.0;0.0;0.0;7322.56884765625;3185.81420898438;2958.42553710938;18464.525390625;484306.8382914382;482786.3946606533;248726.31066181554;249426.68159311777;243033.6321399646;431298.55289687274;437459.38545576786;441408.8056941941;470915.85626126267;529783.6586704012;473960.4106491496;441852.4739986153;451674.41239456885;468724.39914996806;455827.41242938564;421337.58254810807;470762.79068127746;441221.3666912388;437626.96553785674;209472.28574929133;265937.0223246507;461252.033917883;195798.49293217846;194363.8508001167;271.45138714087045;3039236.721990867;850034.3119612115;206438.94584144183;1436532.9596759146;0;2;2;18;37;36;30;1;133;131;1019390022525.2473;388504182995.3124;855069826540.0808;57063.46266504163;21192.041022025413;-0.0;0.0;3682688.393614577;625540.3829465315;0.0;529271.7687074192;5.81099101114318;0.5170133752822655
4692;2019-09-08 23:12:45.099;637;623;178;179;165;35;22;15;0;23;755;244;-2;68;254;153;289;537;166;28;23;-75;609;347;351;141;351;300;612;-1.0;-1.0;1064.0;354.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;1;0;0;16639.638671875;6984.0439453125;3034.90502929688;2950.53271484375;632.0;366139;497.0;0.0;Calculated values ==>;1567977165.099;336.86;335.46000000000004;290.96000000000004;291.06;289.66;276.66;272.9856168485579;275.36;274.66;273.16;275.46000000000004;348.66;297.56;272.96000000000004;279.96000000000004;298.56;288.46000000000004;302.06;326.86;275.96000000000004;275.46000000000004;322.86;336.36;265.66;242.77792619122317;267.5978703862781;272.9856168485579;289.76000000000005;6090000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;3000000.0;6120000.0;0.0;0.0;0.17733333333333334;0.059000000000000004;0.0;0.0;0.0;6984.0439453125;3034.90502929688;2950.53271484375;16639.638671875;487676.49762586894;485382.0052806004;245789.79725656635;246128.96032161533;241514.17767744567;430988.63858405815;434271.1649806571;442232.80960689666;470880.6574889378;529394.6861480676;473712.52661415795;441938.07731780596;451765.95229852694;468039.15958992945;455267.7258953789;425453.1980331715;472745.87833411025;435324.3436479372;434447.89094467775;208636.25808486674;265099.94585879904;461100.81699958944;197157.5421318956;194363.8508001167;272.0162240897053;3039529.1152994023;850153.476110542;206488.16336020138;1436584.7739471877;0;2;2;18;37;36;30;1;133;131;1019599321315.0942;388588442250.25073;855249439684.9495;43460.01409890019;15572.653217193938;-0.0;0.0;3683525.6843674383;625846.6073182826;0.0;529271.7687074192;4.551659713903593;0.38835719086638637
4693;2019-09-08 23:13:45.119;640;628;174;175;158;40;23;15;9;24;751;241;6;67;254;154;289;527;164;28;23;-75;604;349;354;141;354;302;606;-2.0;-1.0;861.0;243.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;1;0;0;15525.955078125;6933.3671875;2970.015625;2986.6279296875;630.0;366140;496.0;0.0;Calculated values ==>;1567977225.119;337.16;335.96000000000004;290.56;290.66;288.96000000000004;277.16;273.20264511476705;275.46000000000004;274.66;274.06;275.56;348.26;297.26000000000005;273.76000000000005;279.86;298.56;288.56;302.06;325.86;275.96000000000004;275.46000000000004;322.76000000000005;336.16;265.66;242.77792619122317;267.8393353686513;273.20264511476705;289.56;6040000.0;3490000.0;3540000.0;1410000.0;3540000.0;3020000.0;6060000.0;0.0;0.0;0.1435;0.0405;0.0;0.0;0.0;6933.3671875;2970.015625;2986.6279296875;15525.955078125;488629.1587588789;486742.661770856;244659.03391601003;244994.81367328292;239475.12987036246;430862.6128555636;433707.6625020738;443139.33368828957;470979.3205154194;528824.1147818659;473096.6947527298;442699.92918233894;451276.12695403385;467617.4535800144;455070.4682098209;426838.1834227298;471981.9035103884;434598.2514892846;433707.6625020738;208218.24852204052;264262.8888514036;461100.81699958944;197954.18566606133;194363.8508001167;272.34223235500593;3039797.251262772;850269.4931960872;206537.65619100298;1436634.8316329594;0;2;2;18;37;36;30;1;133;131;1019810891815.027;388673070450.2238;855430099884.8921;35184.06874118975;10657.438569007887;-0.0;0.0;3684181.2701800163;626065.2642777975;0.0;529271.7687074192;3.5563591239038876;0.29043112917608643
4694;2019-09-08 23:14:45.110;637;630;175;175;157;43;25;16;13;25;748;240;11;72;254;154;289;523;169;30;25;-76;601;352;357;141;357;304;603;-2.0;-1.0;914.0;163.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;1;0;0;15369.1455078125;7030.97412109375;2940.8271484375;3001.5078125;628.0;366141;496.0;0.0;Calculated values ==>;1567977285.11;336.86;336.16;290.66;290.66;288.86;277.46000000000004;273.5264737036516;275.66;274.76000000000005;274.46000000000004;275.66;347.96000000000004;297.16;274.26000000000005;280.36;298.56;288.56;302.06;325.46000000000004;276.16;275.66;322.76000000000005;335.96000000000004;265.56;242.77792619122317;268.0796299477929;273.5264737036516;290.06;6010000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3040000.0;6030000.0;0.0;0.0;0.15233333333333335;0.027166666666666665;0.0;0.0;0.0;7030.97412109375;2940.8271484375;3001.5078125;15369.1455078125;488534.0156722226;487347.27708837535;245103.13742855832;245103.13742855832;239248.3846505765;430671.36484660726;433318.7079877765;443315.08579407755;471077.96398673364;528356.8049577941;472714.5398191165;443022.0508540321;451596.54118503747;467193.43905229;454563.63400504214;427650.2050201944;471755.5823235785;434218.8704114113;433318.7079877765;208218.24852204052;263425.85118522606;460999.70762075996;199395.1655020966;194363.8508001167;272.9264343645901;3040054.6718151756;850385.8452514434;206587.54983696586;1436684.0812674663;0;2;2;18;37;36;30;1;133;131;1020024159819.8032;388757657760.1351;855611872614.7014;37157.13452447843;7106.923394223687;-0.0;0.0;3684784.023113427;626213.2784218834;0.0;529271.7687074192;3.411932733492821;0.2621811756943422
4695;2019-09-08 23:15:45.121;632;629;179;179;158;45;27;17;16;27;747;242;14;73;254;154;288;528;170;31;28;-78;602;353;358;141;358;305;604;-1.0;-1.0;830.0;276.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;15366.029296875;7186.59033203125;2956.12451171875;3007.810546875;625.0;366142;495.0;0.0;Calculated values ==>;1567977345.121;336.36;336.06;291.06;291.06;288.96000000000004;277.66;273.6339639331285;275.86;274.86;274.76000000000005;275.86;347.86;297.36;274.56;280.46000000000004;298.56;288.56;301.96000000000004;325.96000000000004;276.26000000000005;275.96000000000004;322.66;335.66;265.36;242.77792619122317;268.19934244402924;273.6339639331285;290.16;6020000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3050000.0;6040000.0;0.0;0.0;0.13833333333333334;0.046;0.0;0.0;0.0;7186.59033203125;2956.12451171875;3007.810546875;15366.029296875;487733.49069989764;487099.5723459885;246429.88853868446;246429.88853868446;239533.51007220717;430607.02586249536;433430.6572209153;443549.91784386104;471275.1926151781;528175.0973908444;472819.72876042995;443257.1847228264;451554.43226515705;467051.5817240092;454393.8038571225;427113.8966198662;472391.9003838444;434151.6192275535;433611.6846174708;207800.24178383037;262170.3306944222;460797.3964791109;198569.1452814513;194363.8508001167;272.60327489652343;3040310.845229066;850504.3466768074;206637.63667099425;1436733.2315406608;0;2;2;18;37;36;30;1;133;131;1020238699145.3623;388842273270.3556;855794606110.1776;33889.00687113335;12062.499555092341;-0.0;0.0;3685376.182835983;626373.0529001624;0.0;529271.7687074192;3.494271526138757;0.3029536804479409
4696;2019-09-08 23:16:45.151;627;627;184;184;162;46;29;18;23;28;746;243;20;77;255;154;288;537;171;33;30;-81;597;355;359;142;359;305;599;-1.0;0.0;843.0;238.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;1;0;0;15826.583984375;7311.81201171875;2852.0009765625;3015.61157226562;623.0;366143;495.0;0.0;Calculated values ==>;1567977405.151;335.86;335.86;291.56;291.56;289.36;277.76000000000005;273.8482719121499;276.06;274.96000000000004;275.46000000000004;275.96000000000004;347.76;297.46000000000004;275.16;280.86;298.66;288.56;301.96000000000004;326.86;276.46000000000004;276.16;322.66;335.46000000000004;265.06;242.98782864720522;268.19934244402924;273.8482719121499;290.26000000000005;5970000.0;3550000.0;3590000.0;1420000.0;3590000.0;3050000.0;5990000.0;0.0;0.0;0.14049999999999999;0.03966666666666666;0.0;0.0;0.0;7311.81201171875;2852.0009765625;3015.61157226562;15826.583984375;487578.4814486183;487362.3282657302;248379.70337363755;248379.70337363755;240956.34562940238;430477.46260093397;433543.1123277296;444567.3504985989;471240.6132432691;528070.4398255501;472938.3775828188;444132.64570135507;452094.96522902895;467038.77096222027;454052.7954130459;428452.9749593713;474388.03984544973;434263.8640799596;433724.0844890748;207800.24178383037;261333.34086894934;460340.9195978741;199310.0006230097;194363.8508001167;272.90541409244736;3040570.9136421746;850625.2271062908;206687.85695288866;1436781.6567868963;0;2;2;18;37;36;30;1;133;131;1020453906695.2598;388927215720.3151;855977697610.0903;34458.65765752028;10354.22645266962;-0.0;0.0;3685946.0314887194;626559.952353163;0.0;529271.7687074192;3.4002155332592476;0.28611824585769247
4697;2019-09-08 23:17:45.122;623;623;188;188;166;46;31;19;27;29;745;243;25;77;255;155;288;533;165;34;31;-83;593;355;360;144;360;305;595;-2.0;-1.0;763.0;433.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;1;0;0;15982.3154296875;7329.0986328125;2821.736328125;3003.345703125;621.0;366144;495.0;0.0;Calculated values ==>;1567977465.122;335.46000000000004;335.46000000000004;291.96000000000004;291.96000000000004;289.76000000000005;277.76000000000005;273.8482719121499;276.26000000000005;275.06;275.86;276.06;347.66;297.46000000000004;275.66;280.86;298.66;288.66;301.96000000000004;326.46000000000004;276.56;276.26000000000005;322.66;335.26000000000005;264.86;243.40439225979637;268.19934244402924;273.8482719121499;289.66;5930000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;5950000.0;0.0;0.0;0.12716666666666668;0.07216666666666667;0.0;0.0;0.0;7329.0986328125;2821.736328125;3003.345703125;15982.3154296875;487456.61395933566;487239.9964792779;250000.59795304103;250000.59795304103;242383.90934974357;430477.46260093397;433656.0705203272;445143.9216850511;471072.6445122798;527965.7723972703;472938.3775828188;444856.06423827005;452094.96522902895;466896.63142237026;454193.9961277671;429498.3350795338;474289.8141419963;434197.24731978856;433656.0705203272;207800.24178383037;260496.36997498586;459830.47410488524;197639.6312818463;194363.8508001167;272.2409669020475;3040835.8596845865;850747.1757245715;206737.99068712455;1436828.9150785145;0;2;2;18;37;36;30;1;133;131;1020669502440.102;389012974250.2524;856160609159.9565;31474.295596274216;18921.439157062643;-0.0;0.0;3686495.2072021486;626803.7983171904;0.0;529271.7687074192;3.831157260217588;0.3651852436802251
4698;2019-09-08 23:18:45.102;618;620;189;190;169;45;31;20;26;30;743;241;25;79;256;155;288;528;170;34;32;-84;591;355;359;144;359;306;593;-1.0;-1.0;716.0;420.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16255.4619140625;7491.607421875;2812.12060546875;3011.39672851562;617.0;366145;496.0;0.0;Calculated values ==>;1567977525.102;334.96000000000004;335.16;292.06;292.16;290.06;277.66;273.8482719121499;276.26000000000005;275.16;275.76000000000005;276.16;347.46000000000004;297.26000000000005;275.66;281.06;298.76000000000005;288.66;301.96000000000004;325.96000000000004;276.56;276.36;322.76000000000005;334.86;264.76000000000005;243.40439225979637;268.3187672390254;273.8482719121499;290.16;5910000.0;3550000.0;3590000.0;1440000.0;3590000.0;3060000.0;5930000.0;0.0;0.0;0.11933333333333333;0.07;0.0;0.0;0.0;7491.607421875;2812.12060546875;3011.39672851562;16255.4619140625;486981.0167667043;487040.8648433302;250461.68976459693;250834.08789086185;243444.2855826021;430477.46260093397;433904.5296488982;444801.58097852516;471171.66155044775;527678.986846941;472568.6950954637;444657.03686278535;452188.85011007224;467167.9790832604;454193.9961277671;430012.83316135884;473791.85847609706;434442.7656083012;434084.4541166122;208218.24852204052;258822.4845140824;459728.4842313262;197478.99598226446;194363.8508001167;272.1767249447114;3041104.4182798215;850870.6404397718;206788.09683311963;1436875.8482367068;0;2;2;18;37;36;30;1;133;131;1020885130540.1707;389099345450.27985;856343848060.0148;29513.828476220442;18357.464177434325;-0.0;0.0;3687003.2721581254;627114.3522925674;0.0;529271.7687074192;3.5952567874055275;0.3521792795786677
