;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4699;2019-09-08 23:19:45.123;614;616;189;190;171;44;32;21;32;31;741;242;29;79;256;155;288;525;171;35;33;-83;589;356;360;143;360;306;591;-3.0;-1.0;796.0;329.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16572.978515625;7584.337890625;2828.31030273438;3013.38354492188;613.0;366146;498.0;0.0;Calculated values ==>;1567977585.123;334.56;334.76000000000005;292.06;292.16;290.26000000000005;277.56;273.955091788801;276.36;275.26000000000005;276.36;276.26000000000005;347.26;297.36;276.06;281.06;298.76000000000005;288.66;301.96000000000004;325.66;276.66;276.46000000000004;322.96000000000004;334.46000000000004;264.86;243.1966462407574;268.3187672390254;273.955091788801;290.26000000000005;5890000.0;3560000.0;3600000.0;1430000.0;3600000.0;3060000.0;5910000.0;0.0;0.0;0.13266666666666665;0.05483333333333333;0.0;0.0;0.0;7584.337890625;2828.31030273438;3013.38354492188;16572.978515625;486644.4850640673;486703.60388683516;250555.12018929084;250929.06551152968;244185.8972688467;430412.23801567365;433836.9858812755;445664.3711478791;471403.80223619274;527469.4539350944;472687.5997080909;445233.9253261885;452188.85011007224;467026.0813403542;454023.1870881385;430522.0795602262;473594.55439171824;434376.6058122323;434017.3760585396;209054.2704885073;257148.6733736563;459984.3479057564;198632.70283445012;194363.8508001167;272.64091236369745;3041378.084365936;850996.3172886914;206838.32090759746;1436922.8682787935;0;2;2;18;37;36;30;1;133;131;1021100906034.8416;389185475585.14844;856527512319.7346;32772.86799624824;14330.78187140996;-0.0;0.0;3687522.509630802;627386.8496832764;0.0;529271.7687074192;3.5083821329986065;0.3191203908882462
4700;2019-09-08 23:20:45.113;611;614;189;189;171;43;33;21;41;32;741;243;36;80;257;156;288;528;168;35;33;-81;591;355;360;144;360;305;593;-2.0;-1.0;690.0;252.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16816.583984375;7668.11962890625;2834.7763671875;3012.14453125;609.0;366147;503.0;0.0;Calculated values ==>;1567977645.113;334.26000000000005;334.56;292.06;292.06;290.26000000000005;277.46000000000004;273.8482719121499;276.46000000000004;275.26000000000005;277.26000000000005;276.36;347.26;297.46000000000004;276.76000000000005;281.16;298.86;288.76000000000005;301.96000000000004;325.96000000000004;276.66;276.46000000000004;323.46000000000004;334.06;265.06;243.40439225979637;268.19934244402924;273.8482719121499;289.96000000000004;5910000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;5930000.0;0.0;0.0;0.115;0.042;0.0;0.0;0.0;7668.11962890625;2834.7763671875;3012.14453125;16816.583984375;486008.315439092;486206.673989626;250461.68976459693;250461.68976459693;244114.21490919797;430477.46260093397;434017.3760585396;447135.984043247;471369.63528795214;527547.0033350008;472938.3775828188;446429.01896656933;452498.7891261982;467155.4305485478;454335.0270582032;430012.83316135884;473791.85847609706;434376.6058122323;434017.3760585396;211144.3756859795;255474.93562877487;460034.3533526717;198677.3797443012;194363.8508001167;272.65454022913434;3041656.2843457544;851123.3999174056;206888.52527278455;1436970.052802319;0;2;2;18;37;36;30;1;133;131;1021316870034.8759;389271561235.1621;856710781769.7638;28572.73949437877;10976.992891551563;-0.0;0.0;3688033.637824406;627597.7126566474;0.0;529271.7687074192;2.9263495219206304;0.2556165809064946
4701;2019-09-08 23:21:45.114;610;613;187;188;170;43;33;21;48;33;739;242;43;84;257;156;288;536;163;35;33;-79;590;356;360;142;360;304;592;-2.0;-1.0;689.0;264.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16747.71875;7670.0478515625;2777.36352539062;3002.939453125;602.0;366148;512.0;0.0;Calculated values ==>;1567977705.114;334.16;334.46000000000004;291.86;291.96000000000004;290.16;277.46000000000004;273.955091788801;276.46000000000004;275.26000000000005;277.96000000000004;276.46000000000004;347.06000000000006;297.36;277.46000000000004;281.56;298.86;288.76000000000005;301.96000000000004;326.76000000000005;276.66;276.46000000000004;324.36;333.36;265.26000000000005;242.98782864720522;268.0796299477929;273.955091788801;289.46000000000004;5900000.0;3560000.0;3600000.0;1420000.0;3600000.0;3040000.0;5920000.0;0.0;0.0;0.11483333333333333;0.044000000000000004;0.0;0.0;0.0;7670.0478515625;2777.36352539062;3002.939453125;16747.71875;485979.0107580391;486177.0643720423;249769.11107569514;250137.53151357555;243813.78611261296;430412.23801567365;434017.3760585396;448305.2499804515;471734.03124744946;527415.194142179;472951.6436350606;447607.1325964645;453208.32201979414;467155.4305485478;454164.5920650031;430268.10368323134;475112.4696664165;434376.6058122323;434017.3760585396;214906.75144652807;252546.06836287308;460543.8308528409;198872.3502031835;194363.8508001167;272.73611351355044;3041935.9915310233;851251.2201103973;206938.6518082213;1437016.8214143503;0;2;2;18;37;36;30;1;133;131;1021532873635.4733;389357362665.3994;856893484815.269;28643.211324422937;11513.545148584926;-0.0;0.0;3688510.445362541;627785.1369311861;0.0;529271.7687074192;2.9855545762574454;0.2577304828007501
4702;2019-09-08 23:22:45.144;610;612;186;186;169;43;33;21;53;33;738;240;48;85;257;156;288;539;162;35;34;-78;590;356;360;142;360;303;592;-1.0;-1.0;612.0;372.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16620.775390625;7519.873046875;2798.12109375;2991.97705078125;591.0;366149;532.0;0.0;Calculated values ==>;1567977765.144;334.16;334.36;291.76000000000005;291.76000000000005;290.06;277.46000000000004;273.955091788801;276.46000000000004;275.26000000000005;278.46000000000004;276.46000000000004;346.96000000000004;297.16;277.96000000000004;281.66;298.86;288.76000000000005;301.96000000000004;327.06;276.66;276.56;326.36;332.26000000000005;265.36;242.98782864720522;267.9596281332873;273.955091788801;289.36;5900000.0;3560000.0;3600000.0;1420000.0;3600000.0;3030000.0;5920000.0;0.0;0.0;0.10200000000000001;0.062000000000000006;0.0;0.0;0.0;7519.873046875;2798.12109375;2991.97705078125;16620.775390625;485979.0107580391;486037.74120414327;249402.9718224989;249402.9718224989;243479.1253225852;430412.23801567365;434017.3760585396;449183.62805661734;471734.03124744946;527388.1781927326;472846.6234936899;448492.1240640218;453514.015716076;467155.4305485478;454164.5920650031;430268.10368323134;475557.8990419028;434376.6058122323;434197.24731978856;223268.49639005636;247943.99896000302;460645.2387748302;197780.15434061724;194363.8508001167;272.301140416811;3042214.201350788;851377.8660758277;206988.6344245488;1437063.3070173403;0;2;2;18;37;36;30;1;133;131;1021748981635.3702;389442605265.35876;857075675865.1823;25643.15431903201;16297.635234921205;-0.0;0.0;3688963.0579358777;628017.0126475231;0.0;529271.7687074192;3.1510804156385266;0.30062496356416496
4703;2019-09-08 23:23:45.135;611;612;184;185;167;42;33;22;55;34;736;239;51;91;258;155;288;543;163;35;33;-77;589;355;359;144;359;304;592;-1.0;-1.0;765.0;464.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16410.208984375;7423.8740234375;2802.39477539062;2991.0498046875;583.0;366150;556.0;0.0;Calculated values ==>;1567977825.135;334.26000000000005;334.36;291.56;291.66;289.86;277.36;273.8482719121499;276.46000000000004;275.36;278.66;276.56;346.76;297.06;278.26000000000005;282.26000000000005;298.96000000000004;288.66;301.96000000000004;327.46000000000004;276.66;276.46000000000004;328.76000000000005;331.46000000000004;265.46000000000004;243.40439225979637;268.0796299477929;273.8482719121499;289.46000000000004;5890000.0;3550000.0;3590000.0;1440000.0;3590000.0;3040000.0;5920000.0;0.0;0.0;0.1275;0.07733333333333332;0.0;0.0;0.0;7423.8740234375;2802.39477539062;2991.0498046875;16410.208984375;486227.9928719528;486037.74120414327;248677.3062583162;249039.0554988431;242814.3103244911;430477.46260093397;434263.8640799596;449275.13823886396;471567.5291714911;527101.1448942289;472595.8932732164;448721.9649698524;454139.0150931123;467426.0965774196;454193.9961277671;430522.0795602262;476149.7824165785;434621.1652425816;434263.8640799596;233304.39079467155;244597.3647265701;460441.71412765904;197509.2777123153;194363.8508001167;272.1888399048015;3042489.418264894;851502.3786215992;207038.48550284182;1437109.9709822226;0;2;2;18;37;36;30;1;133;131;1021964649280.1439;389528392395.26874;857257748549.9912;32100.147217134956;20333.44174945325;-0.0;0.0;3689444.179935714;628322.2258332265;0.0;529271.7687074192;3.9670367749659614;0.3796801870926552
4704;2019-09-08 23:24:45.115;612;612;183;184;166;42;33;23;55;34;735;239;53;92;258;154;288;544;167;36;33;-76;589;355;360;143;360;304;591;-2.0;-1.0;770.0;424.0;3.0;0;100;37;1;0;0;1;0;0;0;1;0;1;0;0;16538.970703125;7527.80126953125;2838.96801757812;2998.52978515625;576.0;366151;578.0;0.0;Calculated values ==>;1567977885.115;334.36;334.36;291.46000000000004;291.56;289.76000000000005;277.36;273.8482719121499;276.46000000000004;275.46000000000004;278.66;276.56;346.66;297.06;278.46000000000004;282.36;298.96000000000004;288.56;301.96000000000004;327.56;276.76000000000005;276.46000000000004;330.96000000000004;330.76000000000005;265.56;243.1966462407574;268.0796299477929;273.8482719121499;289.86;5890000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5910000.0;0.0;0.0;0.12833333333333333;0.07066666666666667;0.0005;0.0005;0.0;7527.80126953125;2838.96801757812;2998.52978515625;16538.970703125;486366.9240048342;486147.5756058166;248360.27382630314;248720.56539892778;242517.72486647085;430477.46260093397;434017.3760585396;449275.13823886396;471700.2039591064;526996.4416109389;472595.8932732164;448998.8971924048;454271.422130407;467284.67955467483;454052.7954130459;430522.0795602262;476419.9771429727;434555.4581654633;434017.3760585396;242505.85365607988;241669.27786274583;460695.88222165016;197802.0158178294;248360.27382630314;272.3058477043415;3042763.9032368776;851626.9343833155;207088.3820283853;1437156.9666683935;0;2;2;18;37;36;30;1;133;131;1022180277380.2125;389614463695.2961;857440087750.0492;32272.384044032766;18577.83322587;-0.0;92.82855111611823;3689980.4388838075;628646.378371249;0.0;529272.5420208216;3.8115904137701624;0.36174320033939145
4705;2019-09-08 23:25:45.126;613;612;183;184;166;41;33;23;55;34;735;241;54;98;259;154;288;546;166;37;33;-76;590;355;360;143;359;304;592;-2.0;-1.0;856.0;264.0;2.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16679.58984375;7631.375;2796.03662109375;2998.2626953125;567.0;366152;591.0;0.0;Calculated values ==>;1567977945.126;334.46000000000004;334.36;291.46000000000004;291.56;289.76000000000005;277.26000000000005;273.8482719121499;276.46000000000004;275.46000000000004;278.66;276.56;346.66;297.26000000000005;278.56;282.96000000000004;299.06;288.56;301.96000000000004;327.76000000000005;276.86;276.46000000000004;332.26000000000005;329.86;265.56;243.1966462407574;268.0796299477929;273.8482719121499;289.76000000000005;5900000.0;3550000.0;3600000.0;1430000.0;3590000.0;3040000.0;5920000.0;0.0;0.0;0.14266666666666666;0.044000000000000004;0.0003333333333333333;0.0003333333333333333;0.0;7631.375;2796.03662109375;2998.2626953125;16679.58984375;486396.2974156924;486037.74120414327;248317.6705229679;248677.3062583162;242484.097022375;430477.46260093397;434017.3760585396;449275.13823886396;471700.2039591064;526996.4416109389;472833.1231799167;449137.1035301482;455063.0614704377;467555.0069493674;454052.7954130459;430268.10368323134;476592.20381960773;434733.80906377075;434017.3760585396;247943.99896000302;237904.88540968279;460695.88222165016;199115.87232199401;248317.6705229679;272.8285312056702;3043040.7753249686;851753.2840119082;207138.36446075386;1437203.933649353;0;2;2;18;37;36;30;1;133;131;1022396316979.9172;389700279425.1788;857622521189.7998;35689.38860414011;11509.520435584871;-0.0;61.89990184519056;3690546.890818921;628897.1522848753;0.0;529273.8316609852;3.52018139482329;0.29329528874407973
4706;2019-09-08 23:26:45.126;614;613;183;184;165;41;35;23;51;34;735;241;52;96;259;153;288;551;166;39;35;-76;589;355;360;143;360;304;591;-2.0;-1.0;829.0;242.0;3.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16641.357421875;7572.8701171875;2801.85083007812;2999.953125;556.0;366153;597.0;0.0;Calculated values ==>;1567978005.126;334.56;334.46000000000004;291.46000000000004;291.56;289.66;277.26000000000005;273.8482719121499;276.66;275.46000000000004;278.26000000000005;276.56;346.66;297.26000000000005;278.36;282.76000000000005;299.06;288.46000000000004;301.96000000000004;328.26000000000005;277.06;276.66;332.86;328.76000000000005;265.56;243.1966462407574;268.0796299477929;273.8482719121499;289.76000000000005;5890000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5910000.0;0.0;0.0;0.13816666666666666;0.04033333333333333;0.0005;0.0005;0.0;7572.8701171875;2801.85083007812;2999.953125;16641.357421875;486644.4850640673;486286.7340897014;248360.27382630314;248720.56539892778;242188.50956051712;430477.46260093397;434376.6058122323;448721.9649698524;471700.2039591064;526996.4416109389;472833.1231799167;448860.518063585;454799.7102735412;467413.82886276924;453911.42381166504;430522.0795602262;477447.89718971675;435089.031508698;434376.6058122323;250454.15340279948;233304.39079467155;460695.88222165016;199223.24408871334;248360.27382630314;272.87106600269703;3043318.4498855155;851879.9860545514;207188.3495925898;1437250.582711446;0;2;2;18;37;36;30;1;133;131;1022612316979.9172;389786079425.1788;857804921189.7998;34472.40660174405;10546.063071361785;-0.0;93.00816599296458;3691131.5724456366;629080.9488140999;0.0;529275.1225615506;3.372902965362287;0.2777332717493004
4707;2019-09-08 23:27:48.097;615;613;183;184;166;41;37;23;20;34;735;241;29;97;260;153;288;552;171;40;37;-76;591;355;360;142;360;305;593;-2.0;-1.0;772.0;236.0;3.0;0;100;40;1;0;0;1;0;0;0;1;0;1;0;0;16775.17578125;7771.9140625;2806.81518554688;3006.54174804688;543.0;366154;600.0;0.0;Calculated values ==>;1567978068.097;334.66;334.46000000000004;291.46000000000004;291.56;289.76000000000005;277.26000000000005;273.8482719121499;276.86;275.46000000000004;275.16;276.56;346.66;297.26000000000005;276.06;282.86;299.16;288.46000000000004;301.96000000000004;328.36;277.16;276.86;333.16;327.46000000000004;265.56;242.98782864720522;268.19934244402924;273.8482719121499;290.26000000000005;5910000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;5930000.0;0.0;0.0;0.12866666666666665;0.03933333333333333;0.0005;0.0005;0.0;7771.9140625;2806.81518554688;3006.54174804688;16775.17578125;486564.7477887521;486067.28802278975;248275.2511489357;248634.2366879088;242450.58570054738;430477.46260093397;434733.80906377075;444132.64570135507;471832.65708311246;526918.5477024466;472701.01669056056;445430.935595598;454762.8417545467;467542.87897321215;453911.42381166504;430012.83316135884;477352.2516474819;435265.9143433108;434733.80906377075;251709.28920128586;227868.02628245065;460847.95993359754;199137.93414494448;248275.2511489357;272.8372731302691;3043610.7099564695;852014.1911106495;207240.8822298658;1437299.6359485884;0;2;2;18;37;36;30;1;133;131;1022839012579.7593;389875813100.1163;857996667884.6663;31522.652886924825;10293.927681020354;-0.0;93.22927895741753;3691708.7634023265;629263.2147942046;0.0;529276.7513890697;3.084944706583559;0.26313816304905263
4708;2019-09-08 23:28:45.107;616;613;184;184;165;41;38;24;-3;35;735;241;4;88;260;152;288;556;168;40;38;-76;592;355;359;143;359;304;594;-2.0;-1.0;839.0;376.0;2.0;0;100;40;1;0;0;1;0;0;0;1;0;1;0;0;16712.48828125;7780.7216796875;2855.58178710938;2989.86791992188;530.0;366155;600.0;0.0;Calculated values ==>;1567978125.107;334.76000000000005;334.46000000000004;291.56;291.56;289.66;277.26000000000005;273.8482719121499;276.96000000000004;275.56;272.86;276.66;346.66;297.26000000000005;273.56;281.96000000000004;299.16;288.36;301.96000000000004;328.76000000000005;277.16;276.96000000000004;333.16;326.16;265.56;243.1966462407574;268.0796299477929;273.8482719121499;289.96000000000004;5920000.0;3550000.0;3590000.0;1430000.0;3590000.0;3040000.0;5940000.0;0.0;0.0;0.13983333333333334;0.06266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7780.7216796875;2855.58178710938;2989.86791992188;16712.48828125;486594.4248234821;485957.4048012731;248591.35492509257;248591.35492509257;242089.24730425514;430477.46260093397;435153.4052875198;440943.6375800933;471798.96558121993;526996.4416109389;472833.1231799167;441988.93246200663;453740.9769795514;467683.8190644365;453769.88021061366;429756.2498228588;477817.3874917992;435505.82383528166;435153.4052875198;251709.28920128586;222432.26289678228;460695.88222165016;198273.73223978092;248591.35492509257;272.4939742091747;3043875.8671420068;852137.3377449858;207288.36213494127;1437344.4711225755;0;2;2;18;37;36;30;1;133;131;1023043963530.5822;389957052350.44244;858170263335.3632;33933.34176342035;16445.121398863805;-0.0;62.18735012080907;3692227.047606493;629474.9360711718;0.0;529277.981986578;3.7017478410383684;0.33961422839393235
4709;2019-09-08 23:29:45.098;616;613;184;184;166;41;40;24;-10;35;735;241;-13;79;261;151;288;559;165;41;40;-76;591;355;360;143;360;305;593;-2.0;0.0;589.0;401.0;3.0;0;100;41;1;0;0;1;0;0;0;1;0;1;0;0;16822.7734375;7830.04150390625;2812.00170898438;3001.2734375;518.0;366156;600.0;0.0;Calculated values ==>;1567978185.098;334.76000000000005;334.46000000000004;291.56;291.56;289.76000000000005;277.26000000000005;273.8482719121499;277.16;275.56;272.16;276.66;346.66;297.26000000000005;271.86;281.06;299.26000000000005;288.26000000000005;301.96000000000004;329.06;277.26000000000005;277.16;333.16;324.96000000000004;265.56;243.1966462407574;268.19934244402924;273.8482719121499;289.66;5910000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5930000.0;0.0;0.0;0.09816666666666667;0.06683333333333333;0.0005;0.0005;0.0;7830.04150390625;2812.00170898438;3001.2734375;16822.7734375;486703.60388683516;486067.28802278975;248634.2366879088;248634.2366879088;242450.58570054738;430477.46260093397;435265.9143433108;439667.1524928011;471798.96558121993;526918.5477024466;472701.01669056056;439207.5311587726;452364.3293548407;467671.8303827659;453628.1634861064;430012.83316135884;478375.4687598847;435442.3189386135;435265.9143433108;251709.28920128586;217415.1398638553;460695.88222165016;197212.43863769708;248634.2366879088;272.06999086293825;3044155.2857369594;852267.407924592;207338.2808239407;1437391.693900514;0;2;2;18;37;36;30;1;133;131;1023259631175.3558;390042839480.3524;858352935930.1715;23800.97107677604;17609.476812860863;-0.0;93.31583882770101;3692708.0947117656;629758.6818210573;0.0;529279.2776521055;3.0420582320264686;0.30313629721861196
4710;2019-09-08 23:30:45.098;615;612;183;184;166;41;42;23;-8;34;736;239;-20;68;261;150;288;561;165;43;42;-76;593;355;360;128;360;304;595;-2.0;-1.0;752.0;110.0;2.0;0;100;41;1;0;0;1;0;0;0;1;0;1;0;0;16917.939453125;7865.322265625;2787.10546875;3060.58520507812;509.0;366157;598.0;0.0;Calculated values ==>;1567978245.098;334.66;334.36;291.46000000000004;291.56;289.76000000000005;277.26000000000005;273.8482719121499;277.36;275.46000000000004;272.36;276.56;346.76;297.06;271.16;279.96000000000004;299.26000000000005;288.16;301.96000000000004;329.26000000000005;277.46000000000004;277.36;332.96000000000004;324.06;265.56;239.943914813709;268.0796299477929;273.8482719121499;289.66;5930000.0;3550000.0;3600000.0;1280000.0;3600000.0;3040000.0;5950000.0;0.0;0.0;0.12533333333333332;0.018333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7865.322265625;2787.10546875;3060.58520507812;16917.939453125;486345.9580286653;485707.5942843463;248190.95749192103;248548.65923399347;242383.90934974357;430477.46260093397;435618.25068350555;440189.142420014;473664.3179132749;527101.1448942289;472595.8932732164;438349.7364941574;451054.4794820238;467671.8303827659;453486.27250343625;429498.3350795338;478427.7850303775;435793.71486953663;435618.25068350555;250872.52762923925;213652.59903751023;462943.32979808544;200341.64062800794;248190.95749192103;273.3124676878763;3044436.4583443813;852398.2026226715;207388.79631262887;1437438.353126995;0;2;2;18;37;36;30;1;133;131;1023475631175.3558;390124139480.3524;858535635930.1715;30060.88689126476;4814.364301451421;-0.0;62.47576439719484;3693156.943528166;629945.5471636766;0.0;529280.5759154657;2.5477790410738654;0.18618786270252613
4711;2019-09-08 23:31:45.099;613;611;183;184;165;41;44;25;4;34;749;239;0;56;262;150;287;563;165;45;44;-76;593;356;361;119;360;304;594;-1.0;-1.0;849.0;148.0;3.0;0;27;41;1;0;0;1;0;0;0;1;0;1;0;0;16387.099609375;7885.19970703125;2826.0478515625;2566.42041015625;503.0;366158;595.0;0.0;Calculated values ==>;1567978305.099;334.46000000000004;334.26000000000005;291.46000000000004;291.56;289.66;277.26000000000005;273.955091788801;277.56;275.66;273.56;276.56;348.06000000000006;297.06;273.16;278.76000000000005;299.36;288.16;301.86;329.46000000000004;277.66;277.56;332.66;323.46000000000004;265.56;237.85495896846786;268.0796299477929;273.955091788801;289.66;5930000.0;3560000.0;3610000.0;1190000.0;3600000.0;3040000.0;5940000.0;0.0;0.0;0.14150000000000001;0.024666666666666667;0.0005;0.0005;0.0;7885.19970703125;2826.0478515625;2566.42041015625;16387.099609375;486067.28802278975;485677.9933638825;248233.01402373263;248591.35492509257;242089.24730425514;430412.23801567365;435731.16137290135;441988.93246200663;474820.2890754729;528461.3794440429;472595.8932732164;441393.15733161947;449413.00246898126;467800.68358461093;453313.5623644761;429243.95549134695;478838.3036650245;435906.5852007355;435731.16137290135;249617.41799618208;211144.3756859795;464258.7263878241;200404.44409003545;248233.01402373263;273.3415070491412;3044714.0049619335;852529.4591598576;207435.68880756106;1437485.1301842125;0;2;2;18;37;36;30;1;133;131;1023691934780.0946;390198240715.2629;858718038969.9512;34184.205104633926;6508.40563001212;-0.0;93.74907367458437;3693692.3282170813;630039.9051522651;0.0;529281.8778108127;3.071801456725264;0.2305514326964428
4712;2019-09-08 23:32:45.129;610;609;183;183;165;42;46;27;11;36;764;237;10;44;262;149;287;564;164;47;47;-72;594;356;360;118;360;303;596;-2.0;-1.0;915.0;105.0;2.0;0;1;40;1;0;0;1;0;0;0;1;0;1;0;0;16249.525390625;7825.3046875;2823.91918945312;2449.119140625;500.0;366159;592.0;0.0;Calculated values ==>;1567978365.129;334.16;334.06;291.46000000000004;291.46000000000004;289.66;277.36;273.955091788801;277.76000000000005;275.86;274.26000000000005;276.76000000000005;349.56000000000006;296.86;274.16;277.56;299.36;288.06;301.86;329.56;277.86;277.86;332.36;323.16;265.96000000000004;237.61572816786372;267.9596281332873;273.955091788801;289.56;5940000.0;3560000.0;3600000.0;1180000.0;3600000.0;3030000.0;5960000.0;0.0;0.0;0.1525;0.0175;0.0003333333333333333;0.0003333333333333333;0.0;7825.3046875;2823.91918945312;2449.119140625;16249.525390625;485538.1320746227;485176.7400770934;248149.07992257402;248149.07992257402;242023.6346863966;430412.23801567365;436317.3535810935;443226.97429043637;475137.92243601556;530104.8735352602;472491.0708470676;443080.6557621375;447935.7548802551;467800.68358461093;453171.10944888456;428983.2032709445;478745.7141868239;436490.9985850829;436490.9985850829;248362.34728340767;209890.3038832737;464790.283355292;200907.06067131058;248149.07992257402;273.5388736670972;3044986.1128227413;852660.4454901846;207477.50586854576;1437532.2367843946;0;2;2;18;37;36;30;1;133;131;1023908342929.9915;390269376265.229;858900230019.8644;36953.78682691668;4617.956396969676;-0.0;62.78063955416962;3694285.441224528;630132.6711956209;0.0;529283.1828772961;3.178609982008147;0.22325798810897615
4713;2019-09-08 23:33:45.130;607;606;182;183;164;41;49;28;15;37;777;234;14;36;262;149;287;564;164;50;49;-67;593;355;360;130;359;302;595;-2.0;-1.0;934.0;107.0;3.0;0;92;35;1;0;0;1;0;0;0;1;0;0;0;0;14903.2158203125;7521.208984375;2830.75073242188;1373.64489746094;498.0;366160;589.0;0.0;Calculated values ==>;1567978425.13;333.86;333.76000000000005;291.36;291.46000000000004;289.56;277.26000000000005;273.8482719121499;278.06;275.96000000000004;274.66;276.86;350.86;296.56;274.56;276.76000000000005;299.36;288.06;301.86;329.56;278.16;278.06;332.06;322.96000000000004;266.46000000000004;240.39332010688793;267.8393353686513;273.8482719121499;289.56;5930000.0;3550000.0;3600000.0;1300000.0;3590000.0;3020000.0;5950000.0;0.0;0.0;0.15566666666666668;0.017833333333333333;0.0005;0.0005;0.0;7521.208984375;2830.75073242188;1373.64489746094;14903.2158203125;485228.8063629672;484866.4731383675;247835.26729103262;248190.95749192103;241730.2326726748;430477.46260093397;436836.9659171394;444011.9539437932;473695.5629922598;531536.0717182884;472267.9725619202;443867.07844128745;447005.8663255856;467941.15048222104;453344.2061168296;429243.95549134695;478864.73726565647;437009.2976769699;436836.9659171394;247107.31509690773;209054.2704885073;463537.3700116048;200665.63034173206;247835.26729103262;273.4397713724519;3045245.7233269867;852788.3352359309;207509.36276655737;1437579.3598192446;0;2;2;18;37;36;30;1;133;131;1024124346530.5889;390343777505.43475;859081733045.3663;37880.91104072085;4687.879357446064;-0.0;94.50084931305338;3694909.0741021913;630210.2211195994;0.0;529284.4935782183;3.638472611945595;0.2549706766278033
4714;2019-09-08 23:34:45.130;604;603;182;183;164;41;51;29;21;39;790;230;22;35;263;149;287;560;167;52;52;-61;589;355;360;135;360;301;591;-2.0;-2.0;810.0;82.0;3.0;0;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14605.177734375;7274.98828125;2801.31884765625;1402.84265136719;495.0;366161;586.0;0.0;Calculated values ==>;1567978485.13;333.56;333.46000000000004;291.36;291.46000000000004;289.56;277.26000000000005;273.8482719121499;278.26000000000005;276.06;275.26000000000005;277.06;352.16;296.16;275.36;276.66;299.46000000000004;288.06;301.86;329.16;278.36;278.36;331.76000000000005;322.66;267.06;241.49495122638035;267.7187500070086;273.8482719121499;289.86;5890000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;5910000.0;0.0;0.0;0.13499999999999998;0.013666666666666666;0.0005;0.0005;0.0;7274.98828125;2801.31884765625;1402.84265136719;14605.177734375;485252.62211731315;484890.5191006707;248002.06164615657;248360.27382630314;241860.7007910985;430477.46260093397;437181.2009864583;445074.8090602398;473241.2657668606;532964.2172066756;471926.6089063321;445217.6754897761;447056.735888594;467929.4390683793;453344.2061168296;430273.4288196466;478759.797563818;437352.68036330503;437352.68036330503;245852.32104278926;207800.24178383037;463399.2329014734;200804.9872913175;248002.06164615657;273.4944491396598;3045491.626606609;852911.6368798111;207532.5001627976;1437626.293732412;0;2;2;18;37;36;30;1;133;131;1024340346530.5889;390423277505.43475;859262633045.3663;32976.42593880451;3588.7880233387973;-0.0;94.67530935857424;3695499.551910354;630279.1933477726;0.0;529286.0700462072;3.1936066671506245;0.22367005918103855
4715;2019-09-08 23:35:45.111;600;600;182;183;164;41;53;29;29;40;790;226;30;39;263;148;287;553;165;54;54;-56;586;355;359;138;359;300;588;-2.0;-1.0;767.0;98.0;0.0;0;99;26;1;0;0;1;0;0;0;1;0;0;0;0;14267.89453125;6924.7041015625;2773.046875;1389.962890625;493.0;366162;583.0;0.0;Calculated values ==>;1567978545.111;333.16;333.16;291.36;291.46000000000004;289.56;277.26000000000005;273.8482719121499;278.46000000000004;276.06;276.06;277.16;352.16;295.76000000000005;276.16;277.06;299.46000000000004;287.96000000000004;301.86;328.46000000000004;278.56;278.56;331.46000000000004;322.46000000000004;267.56;242.14157278889297;267.5978703862781;273.8482719121499;289.66;5860000.0;3550000.0;3590000.0;1380000.0;3590000.0;3000000.0;5880000.0;0.0;0.0;0.12783333333333333;0.01633333333333333;0.0;0.0;0.0;6924.7041015625;2773.046875;1389.962890625;14267.89453125;485027.2033011795;484804.5037789951;248129.04362512194;248489.20450381679;241959.72366661258;430477.46260093397;437752.5954410684;446405.6445215277;472947.9820155742;533038.544445193;471585.56233101204;446546.43397511006;447805.08668736095;468069.67075530556;453201.96316929616;431031.8445245292;478101.59068029094;437922.44539726764;437922.44539726764;244597.3647265701;206964.23671620517;463457.73366138875;200634.5523928137;248002.06164615657;273.42757120236814;3045732.1593491123;853029.930178152;207555.76617238997;1437672.7320699275;0;2;2;18;37;36;30;1;133;131;1024555978225.3969;390505151570.3619;859442875950.2058;31417.73794378727;4292.778627386725;-0.0;0.0;3696036.0000131875;630344.8522712248;0.0;529286.8587572802;3.22072854683364;0.2306348713543379
4716;2019-09-08 23:36:45.111;596;597;183;183;164;40;56;28;29;40;784;223;29;43;264;148;287;544;162;56;56;-50;582;354;359;140;358;300;584;150.0;-2.0;709.0;73.0;13.0;0;99;22;1;0;0;1;0;0;0;1;0;0;0;0;13916.7919921875;6647.8076171875;2779.29541015625;1386.43518066406;490.0;366163;581.0;0.0;Calculated values ==>;1567978605.111;332.76000000000005;332.86;291.46000000000004;291.46000000000004;289.56;277.16;273.7412296467126;278.76000000000005;275.96000000000004;276.06;277.16;351.56000000000006;295.46000000000004;276.06;277.46000000000004;299.56;287.96000000000004;301.86;327.56;278.76000000000005;278.76000000000005;331.26000000000005;322.16;268.16;242.56692532238324;267.5978703862781;273.7412296467126;289.36;5820000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3000000.0;5840000.0;0.025;0.0;0.11816666666666667;0.012166666666666666;0.0021666666666666666;0.02716666666666667;0.0;6647.8076171875;2779.29541015625;1386.43518066406;13916.7919921875;484914.6948436355;484831.1723429096;248663.79364348197;248663.79364348197;242093.3570102286;430542.39183029096;438260.93883625965;446405.6445215277;472686.4266018815;532414.6109979834;471229.07682192523;446405.6445215277;448359.7611168141;468337.84182631987;453374.9750990159;432025.70967806055;477273.88241979724;438260.93883625965;438260.93883625965;243760.74795305103;205710.24989127388;463765.2798240286;200748.1891906552;204569.67911634076;273.4677794493234;3045967.0317368074;853143.034442475;207578.90282298403;1437719.0015889704;0;2;2;18;37;36;30;1;133;131;1024771378225.3969;390588551570.3619;859622875950.2058;29028.522638264767;3200.04126937271;-0.0;6348.612555724464;3696539.718851371;630407.2924370312;0.0;529339.7638619113;3.567488801657367;0.1851177788904612
4717;2019-09-08 23:37:45.112;593;594;184;184;164;39;57;27;26;40;776;220;26;46;264;148;287;534;163;57;57;-45;585;352;356;141;356;299;587;509.0;-1.0;428.0;0.0;2.0;0;99;18;1;0;0;1;0;0;0;1;0;0;0;0;13823.71484375;6421.06591796875;2766.24853515625;1384.34228515625;489.0;366164;578.0;0.0;Calculated values ==>;1567978665.112;332.46000000000004;332.56;291.56;291.56;289.56;277.06;273.5264737036516;278.86;275.86;275.76000000000005;277.16;350.76;295.16;275.76000000000005;277.76000000000005;299.56;287.96000000000004;301.86;326.56;278.86;278.86;330.96000000000004;322.06;268.66;242.77792619122317;267.47669482898436;273.5264737036516;289.46000000000004;5850000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;2990000.0;5870000.0;0.08483333333333333;0.0;0.07133333333333333;0.0;0.0003333333333333333;0.08516666666666667;0.0;6421.06591796875;2766.24853515625;1384.34228515625;13823.71484375;484159.7321127161;484075.32890363026;248895.53388480266;248895.53388480266;241992.9586568755;430671.36484660726;439100.6227884132;446176.45202680735;472555.3283204977;531657.3694284931;471007.11867071764;446176.45202680735;448959.28394498833;468616.59019226726;453719.5933354577;431282.1369590387;475437.01216307597;439100.6227884132;439100.6227884132;242505.85365607988;205292.2597576877;464120.4731747959;200920.47264012235;201108.24196006235;273.5264737036516;3046198.2064796756;853251.9435369243;207601.9930200015;1437765.2152253399;0;2;2;18;37;36;30;1;133;131;1024985881800.1377;390672852975.2601;859802578944.9888;17494.92652958353;0.0;-0.0;20269.017767214547;3696927.420722225;630433.9598920272;0.0;529561.581144561;3.572187901263409;0.03671006821809487
4718;2019-09-08 23:38:45.092;591;592;184;185;163;37;58;26;25;40;768;219;25;48;264;147;287;534;163;58;59;-39;583;350;355;140;355;299;586;-1.0;-1.0;533.0;0.0;9.0;0;99;10;1;0;0;1;0;0;0;1;0;0;0;0;13536.0791015625;5973.63427734375;2762.22583007812;1381.0070800781198;488.0;366165;576.0;0.0;Calculated values ==>;1567978725.092;332.26000000000005;332.36;291.56;291.66;289.46000000000004;276.86;273.3108153835814;278.96000000000004;275.76000000000005;275.66;277.16;349.96000000000004;295.06;275.66;277.96000000000004;299.56;287.86;301.86;326.56;278.96000000000004;279.06;330.76000000000005;321.96000000000004;269.26000000000005;242.56692532238324;267.47669482898436;273.3108153835814;289.46000000000004;5830000.0;3500000.0;3550000.0;1400000.0;3550000.0;2990000.0;5860000.0;0.0;0.0;0.08883333333333333;0.0;0.0015;0.0015;0.0;5973.63427734375;2762.22583007812;1381.0070800781198;13536.0791015625;484104.2670256252;483906.94769784866;248939.76829345437;249305.65276048554;241697.79295711653;430799.1582183253;439487.5985244788;446035.36104078725;472686.4266018815;530824.951552773;470888.1621824669;446035.36104078725;449233.69419269334;468755.5939051956;453921.8482460042;431779.05337423965;475560.98944680695;439487.5985244788;439652.53298594663;241669.27786274583;204874.27233412856;464865.68325645395;200392.8114580023;248939.76829345437;273.3108153835814;3046426.128763198;853355.1982755286;207625.02991652643;1437811.2704881916;0;2;2;18;37;36;30;1;133;131;1025199110700.2054;390757124875.28687;859981919145.0458;21821.246487937395;0.0;-0.0;286.0691470387384;3697254.9462858834;630433.9598920272;0.0;529732.8164381039;2.185193817933192;0.12787529695198
4719;2019-09-08 23:39:45.123;590;590;183;184;164;36;60;25;27;39;763;219;26;50;264;147;287;531;163;60;60;-33;579;349;354;139;354;298;582;125.0;-2.0;447.0;30.0;15.0;0;99;4;1;0;0;1;0;0;0;1;0;0;0;0;13003.013671875;5577.23974609375;2767.85278320312;1377.56652832031;486.0;366166;573.0;0.0;Calculated values ==>;1567978785.123;332.16;332.16;291.46000000000004;291.56;289.56;276.76000000000005;273.20264511476705;279.16;275.66;275.86;277.06;349.46000000000004;295.06;275.76000000000005;278.16;299.56;287.86;301.86;326.26000000000005;279.16;279.16;330.46000000000004;321.76000000000005;269.86;242.35481222062532;267.35522164206344;273.20264511476705;289.46000000000004;5790000.0;3490000.0;3540000.0;1390000.0;3540000.0;2980000.0;5820000.0;0.020833333333333332;0.0;0.0745;0.005;0.0025;0.02333333333333333;0.0;5577.23974609375;2767.85278320312;1377.56652832031;13003.013671875;484413.68238261656;484076.7201319744;248752.27076607425;249118.73317459726;242160.8753385316;430862.6128555636;440035.678959561;446510.5447193949;472719.2527797885;530380.2919522733;471023.2498951686;446370.11790384504;449690.5506482974;468894.3522621927;454092.9196684272;432758.65779535996;475614.3144567325;440035.678959561;440035.678959561;240414.4444865203;204038.30555042345;465607.4926449455;199774.12353868803;205021.7821701937;273.0631782482746;3046647.402134809;853451.5052918249;207648.02990708294;1437857.3782866187;0;2;2;18;37;36;30;1;133;131;1025411920594.847;390840868120.1459;860161111679.744;18381.863377962658;1329.1668455312872;-0.0;5483.657591751903;3697590.145297591;630445.0420051897;0.0;529780.9223360585;2.591337170823363;0.11547446985901337
4720;2019-09-08 23:40:45.124;588;588;182;183;163;35;61;24;31;38;760;218;29;53;264;146;287;523;165;60;61;-28;578;347;352;138;352;297;580;120.0;0.0;256.0;60.0;22.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12882.146484375;5436.10107421875;2778.90063476562;1388.32360839844;485.0;366167;573.0;0.0;Calculated values ==>;1567978845.124;331.96000000000004;331.96000000000004;291.36;291.46000000000004;289.46000000000004;276.66;272.9856168485579;279.26000000000005;275.56;276.26000000000005;276.96000000000004;349.16;294.96000000000004;276.06;278.46000000000004;299.56;287.76000000000005;301.86;325.46000000000004;279.16;279.26000000000005;330.46000000000004;321.66;270.36;242.14157278889297;267.23344911666527;272.9856168485579;289.66;5780000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2970000.0;5800000.0;0.02;0.0;0.042666666666666665;0.01;0.0036666666666666666;0.023666666666666666;0.0;5436.10107421875;2778.90063476562;1388.32360839844;12882.146484375;484246.98173053935;484021.997755031;248475.94122565686;248841.55687050507;241897.75929631374;430988.63858405815;440632.16780847247;447261.0685572322;472752.1489716358;530144.0725334188;471039.4861838283;446982.4429998829;450280.0540015035;469171.13772201655;454294.13401412894;433000.68357790506;474683.01195849385;440470.01642544527;440632.16780847247;240414.4444865203;203620.32615720207;466246.7421843846;198703.81432530124;206414.9889154972;272.63180939875775;3046863.1153985355;853543.2846618787;207671.07937577076;1437903.6020022787;0;2;2;18;37;36;30;1;133;131;1025623724125.4329;390923969505.3757;860339614655.2377;10605.10951389572;2675.429278590834;-0.0;5543.139900467081;3697831.7074316596;630478.4141958436;0.0;529872.8138469141;1.9601209030044238;0.09115532494820737
4721;2019-09-08 23:41:45.144;587;587;181;182;162;34;62;24;35;37;759;218;33;55;265;145;287;519;166;60;62;-23;580;345;349;137;349;297;583;124.0;-1.0;287.0;56.0;21.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12941.2197265625;5470.4013671875;2859.87890625;1389.02722167969;483.0;366168;572.0;0.0;Calculated values ==>;1567978905.144;331.86;331.86;291.26000000000005;291.36;289.36;276.56;272.7676641592781;279.36;275.56;276.66;276.86;349.06000000000006;294.96000000000004;276.46000000000004;278.66;299.66;287.66;301.86;325.06;279.16;279.36;330.36;321.46000000000004;270.86;241.92719264551067;267.23344911666527;272.7676641592781;289.76000000000005;5800000.0;3450000.0;3490000.0;1370000.0;3490000.0;2970000.0;5830000.0;0.020666666666666667;0.0;0.04783333333333333;0.009333333333333334;0.0035;0.024166666666666666;0.0;5470.4013671875;2859.87890625;1389.02722167969;12941.2197265625;483882.09894194326;483543.2257177502;247983.0546043956;248344.40776800516;241468.87975966817;431113.4868728058;441434.6849526263;447816.14760871185;472785.1150065333;530040.0361398318;471039.4861838283;447538.9667477359;450550.5709728099;469710.5662703373;454494.85314754205;432515.4967291429;473710.5399374987;441114.6879164252;441434.6849526263;239996.17471937067;202784.37528459195;466883.37721068907;198360.6390410509;205547.33370884566;272.48740394451477;3047078.3818484643;853634.202478035;207694.23168087748;1437950.6074950488;0;2;2;18;37;36;30;1;133;131;1025834094225.366;391006497005.3494;860517874055.181;11932.288493153115;2506.2122229166234;-0.0;5700.610988391365;3698019.581685542;630521.6089351244;0.0;529966.5430035995;2.072072698037246;0.09588568554876091
4722;2019-09-08 23:42:45.124;587;587;181;183;161;32;62;22;40;36;759;218;38;58;265;144;287;524;162;60;63;-18;587;342;347;135;346;297;589;238.0;-1.0;191.0;53.0;13.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13071.904296875;5561.748046875;2853.79052734375;1390.82092285156;482.0;366169;570.0;0.0;Calculated values ==>;1567978965.124;331.86;331.86;291.26000000000005;291.46000000000004;289.26000000000005;276.36;272.43898195401505;279.36;275.36;277.16;276.76000000000005;349.06000000000006;294.96000000000004;276.96000000000004;278.96000000000004;299.66;287.56;301.86;325.56;279.16;279.46000000000004;330.16;321.36;271.36;241.49495122638035;267.23344911666527;272.43898195401505;289.36;5870000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2970000.0;5890000.0;0.03966666666666666;0.0;0.03183333333333333;0.008833333333333334;0.0021666666666666666;0.04183333333333333;0.0;5561.748046875;2853.79052734375;1390.82092285156;13071.904296875;483089.7432971951;482862.289034383;247729.09087606633;248446.03907120173;240948.9225719721;431298.55289687274;441857.46863075614;448506.0254677254;472948.7829819323;530040.0361398318;471039.4861838283;448230.5953574209;450955.1876417471;470121.13211687707;454864.10656491184;430780.3071310259;473697.91920764523;441540.0393956936;442015.72380621004;239159.6471344744;202366.40377179522;467656.67764891183;197688.0015983421;200279.771162527;272.2077294941636;3047295.085623384;853726.1064116553;207717.38936028886;1437998.2055357066;0;2;2;18;37;36;30;1;133;131;1026042824625.4324;391088069805.37537;860696014655.2377;7984.373759842036;2384.723305113366;-0.0;10112.620685594073;3698185.4985469747;630562.3531452722;0.0;530098.2760086145;2.0886158371685712;0.05156817843589212
4723;2019-09-08 23:43:45.125;591;588;182;183;160;30;63;19;45;35;761;218;43;60;265;143;287;534;164;59;63;-13;593;340;344;134;344;298;595;524.0;0.0;548.0;29.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13218.9345703125;5608.333984375;2937.54614257812;1397.06872558594;481.0;366170;569.0;0.0;Calculated values ==>;1567979025.125;332.26000000000005;331.96000000000004;291.36;291.46000000000004;289.16;276.16;272.21867820750657;279.46000000000004;275.06;277.66;276.66;349.26;294.96000000000004;277.46000000000004;279.16;299.66;287.46000000000004;301.86;326.56;279.06;279.46000000000004;330.06;321.26000000000005;271.86;241.2770596917726;267.35522164206344;272.21867820750657;289.56;5930000.0;3400000.0;3440000.0;1340000.0;3440000.0;2980000.0;5950000.0;0.08733333333333333;0.0;0.09133333333333334;0.004833333333333333;0.0;0.08733333333333333;0.0;5608.333984375;2937.54614257812;1397.06872558594;13218.9345703125;482974.06771556806;482319.6111944823;247835.26729103262;248190.95749192103;240438.83460576978;431420.45991060114;442641.72806554334;449007.0190855985;472981.82504853373;530172.1392518693;470904.42799693963;448732.44069121097;451045.5796560728;470393.67213770445;455063.322798143;429243.95549134695;474439.5541715919;442014.3407464807;442641.72806554334;238741.38928724395;201948.4348523538;468287.17430808354;197612.36819218355;197612.36819218355;272.1694778398781;3047514.179598518;853819.1919798702;207740.62216120466;1438046.4674789165;0;2;2;18;37;36;30;1;133;131;1026250128080.182;391168771150.2779;860874517630.0221;22960.711448265236;1308.2615628935164;-0.0;21399.230762273422;3698443.3785546594;630593.1285320497;0.0;530360.8791470089;4.593024106904686;0.08986097719575586
4724;2019-09-08 23:44:45.126;596;591;180;182;160;29;64;18;50;33;765;218;47;63;265;143;287;542;163;60;64;-8;596;339;344;133;343;298;598;223.0;-1.0;781.0;20.0;0.0;0;94;1;1;0;0;1;0;0;0;1;0;0;0;0;13256.4189453125;5651.3701171875;2974.82568359375;1354.73083496094;481.0;366171;568.0;0.0;Calculated values ==>;1567979085.126;332.76000000000005;332.26000000000005;291.16;291.36;289.16;276.06;272.10816812424576;279.56;274.96000000000004;278.16;276.46000000000004;349.66;294.96000000000004;277.86;279.46000000000004;299.66;287.46000000000004;301.86;327.36;279.16;279.56;329.96000000000004;321.26000000000005;272.36;241.05796691057077;267.35522164206344;272.10816812424576;289.46000000000004;5960000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2980000.0;5980000.0;0.03716666666666667;0.0;0.13016666666666665;0.0033333333333333335;0.0;0.03716666666666667;0.0;5651.3701171875;2974.82568359375;1354.73083496094;13256.4189453125;483342.99437380116;482404.5413414592;247010.00465897052;247712.0020108174;240346.74972936857;431480.97241316177;442797.84690409177;449690.5506482974;472917.67418972735;530588.4102196238;470904.42799693963;449280.9268942601;451449.07916790526;470529.594325641;455231.39063282736;428457.4996787142;475260.77939727536;442171.62942377746;442797.84690409177;238323.1353838712;201948.4348523538;468915.25611016277;197390.41766306054;197390.41766306054;272.0770290824848;3047734.8112213477;853913.0244111177;207763.5542063759;1438095.7380652379;0;2;2;18;37;36;30;1;133;131;1026456531519.9326;391248872485.18115;861053320609.8062;32841.067310244995;905.0827948236741;-0.0;9120.976120124995;3698908.4011273324;630611.5733757507;0.0;530615.2184429726;4.294904450222525;0.18070275985175044
4725;2019-09-08 23:45:45.116;603;595;179;181;159;28;65;17;54;32;768;218;52;64;265;142;287;549;166;60;65;-4;602;337;342;133;342;299;605;-2.0;-1.0;778.0;0.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;13082.2275390625;5656.7021484375;2981.220703125;1316.83740234375;479.0;366172;567.0;0.0;Calculated values ==>;1567979145.116;333.46000000000004;332.66;291.06;291.26000000000005;289.06;275.96000000000004;271.8864255623528;279.66;274.86;278.56;276.36;349.96000000000004;294.96000000000004;278.36;279.56;299.66;287.36;301.86;328.06;279.16;279.66;329.86;321.06;272.76000000000005;241.05796691057077;267.47669482898436;271.8864255623528;289.76000000000005;6020000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;2990000.0;6050000.0;0.0;0.0;0.12966666666666668;0.0;0.0;0.0;0.0;5656.7021484375;2981.220703125;1316.83740234375;13082.2275390625;483659.56232046214;482177.1485635505;246391.7663601609;247082.31882772726;239819.19020906292;431601.1154718507;443364.58095884364;450052.96061535843;472820.39598721155;530824.951552773;470769.1396562423;449780.52381404105;451405.6982211055;470665.2860964757;455429.61057016015;426845.25530388154;475440.1271659816;442588.5130158285;443364.58095884364;237904.88540968279;201112.50472608567;469307.07216708397;196932.73060853916;197390.41766306054;271.8864255623528;3047954.263360632;854007.2426410236;207785.8135645122;1438145.3635128485;0;2;2;18;37;36;30;1;133;131;1026662297219.9653;391328659185.19385;861232390759.8346;32821.25649088423;0.0;-0.0;0.0;3699455.4959614235;630619.114475316;0.0;530691.2139092967;3.297041380580227;0.20049005063678493
4726;2019-09-08 23:46:45.107;609;600;177;179;157;28;66;16;56;31;769;218;54;67;265;141;287;556;162;60;66;0;605;337;342;134;342;300;608;196.0;0.0;1118.0;36.0;2.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;12966.51171875;5704.64453125;3094.61694335938;1298.35961914062;479.0;366173;567.0;0.0;Calculated values ==>;1567979205.107;334.06;333.16;290.86;291.06;288.86;275.96000000000004;271.8864255623528;279.76000000000005;274.76000000000005;278.76000000000005;276.26000000000005;350.06000000000006;294.96000000000004;278.56;279.86;299.66;287.26000000000005;301.86;328.76000000000005;279.16;279.76000000000005;329.86;321.06;273.16;241.2770596917726;267.5978703862781;271.8864255623528;289.36;6050000.0;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;3000000.0;6080000.0;0.03266666666666666;0.0;0.18633333333333332;0.006;0.0003333333333333333;0.032999999999999995;0.0;5704.64453125;3094.61694335938;1298.35961914062;12966.51171875;484174.865832255;482552.46471691993;245597.57414800176;246278.27668404893;239104.33003683982;431601.1154718507;443518.95975670713;450143.51895193453;472592.1488768574;530853.482902621;470633.6200512056;449870.91713141825;451631.5885835761;470665.2860964757;455292.84194367443;426018.23268936673;476117.27014121617;442588.5130158285;443518.95975670713;237904.88540968279;201112.50472608567;469562.8289471395;196851.94874374667;197344.3287983351;271.85416453937694;3048171.3036274915;854101.9063286146;207807.60360409203;1438195.9878985868;0;2;2;18;37;36;30;1;133;131;1026867466440.5654;391408747170.4281;861412063805.3601;47196.66258212567;1636.2652812203569;-0.0;8123.762821626276;3700122.21193325;630632.7479740345;0.0;530758.9017783047;5.640604866845923;0.27570393594226594
