;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4727;2019-09-08 23:47:45.127;616;605;176;178;156;28;68;16;44;31;770;218;47;69;266;140;287;561;160;61;68;3;611;337;342;136;341;302;614;182.0;-1.0;759.0;48.0;0.0;0;85;0;1;0;0;1;0;0;0;1;0;0;0;0;12894.92578125;5720.0185546875;3119.08837890625;1304.46447753906;479.0;366174;567.0;0.0;Calculated values ==>;1567979265.127;334.76000000000005;333.66;290.76000000000005;290.96000000000004;288.76000000000005;275.96000000000004;271.8864255623528;279.96000000000004;274.76000000000005;277.56;276.26000000000005;350.16;294.96000000000004;277.86;280.06;299.76000000000005;287.16;301.86;329.26000000000005;279.26000000000005;279.96000000000004;329.86;321.06;273.46000000000004;241.71165711629368;267.8393353686513;271.8864255623528;289.16;6110000.0;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;3020000.0;6140000.0;0.030333333333333334;0.0;0.1265;0.008;0.0;0.030333333333333334;0.0;5720.0185546875;3119.08837890625;1304.46447753906;12894.92578125;484499.7687265088;482589.0547475346;245045.249085636;245716.95776148108;238624.5371725156;431601.1154718507;443826.9010357344;448123.7737234782;472329.59916539915;530806.5203589969;470361.88256180414;448540.00715330127;451546.2291266524;470924.99729610607;455155.9235556743;424318.9247835531;476130.80773062195;442744.2910068901;443826.9010357344;237904.88540968279;201112.50472608567;469585.4881537126;196799.5482743016;196799.5482743016;271.8332297709695;3048386.887443916;854197.1435894757;207829.30103495772;1438247.7860365484;0;2;2;18;37;36;30;1;133;131;1027072734840.5002;391489774170.40234;861592724005.3027;31792.51451932084;2182.2875190352884;-0.0;7493.1630337634615;3700780.6744899335;630664.579854451;0.0;530889.0862074079;4.088103035052084;0.19159747366803687
4728;2019-09-08 23:48:45.108;622;610;176;177;154;28;70;16;25;30;769;217;31;69;266;139;287;567;157;62;70;6;616;337;342;138;341;302;619;121.0;0.0;856.0;49.0;0.0;0;88;0;1;0;0;1;0;0;0;1;0;0;0;0;12863.9248046875;5796.39013671875;3148.74536132812;1319.3154296875;479.0;366175;566.0;0.0;Calculated values ==>;1567979325.108;335.36;334.16;290.76000000000005;290.86;288.56;275.96000000000004;271.8864255623528;280.16;274.76000000000005;275.66;276.16;350.06000000000006;294.86;276.26000000000005;280.06;299.76000000000005;287.06;301.86;329.86;279.36;280.16;329.76000000000005;321.06;273.76000000000005;242.14157278889297;267.8393353686513;271.8864255623528;288.86;6160000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;3020000.0;6190000.0;0.020166666666666666;0.0;0.14266666666666666;0.008166666666666666;0.0;0.020166666666666666;0.0;5796.39013671875;3148.74536132812;1319.3154296875;12863.9248046875;484798.1157218594;482742.62569015997;244870.0956591422;245202.89578013698;237873.32175247034;431601.1154718507;444133.76879613823;445448.85450290097;471968.1179040911;530702.2639863107;470242.183613131;446301.07743510534;451546.2291266524;470924.99729610607;455018.854478736;422852.9796154939;476420.383115367;442899.78440297197;444133.76879613823;237486.63934987856;201112.50472608567;469608.95739645907;196820.06114959766;196820.06114959766;271.84142573193674;3048601.4765571966;854293.0832712956;207851.15894363483;1438300.0014442203;0;2;2;18;37;36;30;1;133;131;1027277869860.3176;391571948140.32916;861773866625.1415;35471.04118507127;2227.775986016035;-0.0;4987.493104205235;3701341.0266192546;630701.3187459594;0.0;530993.058740067;4.158655009977676;0.21462716616153552
4729;2019-09-08 23:49:45.108;628;615;175;176;154;29;72;16;22;29;768;216;24;66;267;138;287;572;158;64;72;9;614;339;343;139;344;303;616;166.0;-1.0;1057.0;62.0;0.0;0;95;0;1;0;0;1;0;0;0;1;0;0;0;0;12618.0654296875;5746.61865234375;3141.40014648438;1368.84191894531;480.0;366176;566.0;0.0;Calculated values ==>;1567979385.108;335.96000000000004;334.66;290.66;290.76000000000005;288.56;276.06;272.10816812424576;280.36;274.76000000000005;275.36;276.06;349.96000000000004;294.76000000000005;275.56;279.76000000000005;299.86;286.96000000000004;301.86;330.36;279.56;280.36;329.76000000000005;321.16;274.06;242.35481222062532;267.9596281332873;272.10816812424576;288.96000000000004;6140000.0;3390000.0;3429999.9999999995;1390000.0;3440000.0;3030000.0;6160000.0;0.027666666666666666;0.0;0.17616666666666667;0.010333333333333333;0.0;0.027666666666666666;0.0;5746.61865234375;3141.40014648438;1368.84191894531;12618.0654296875;485869.5092791788;483798.94608632446;244642.13103376495;244974.8133199041;237953.99634160538;431480.97241316177;444238.5085215984;444821.6150417089;471737.69219339563;530522.2689267418;469985.78420527827;445108.7251088686;450961.9451180683;470643.36471714964;454543.2614234918;423445.08200317906;477529.7912982632;443004.2843022221;444238.5085215984;237486.63934987856;201530.46850934727;469768.9665190196;197373.60079249117;197373.60079249117;272.07032839189947;3048813.8264758163;854389.2750112045;207873.56025487345;1438352.419323452;0;2;2;18;37;36;30;1;133;131;1027483369860.3176;391655048140.32916;861955366625.1415;43592.091843570524;2814.752112507461;-0.0;6829.929113838633;3701999.88606116;630743.3398134471;0.0;531091.5372585506;5.190357413907952;0.26462555575689234
4730;2019-09-08 23:50:45.129;631;618;175;175;154;31;74;18;30;29;766;215;28;63;267;138;287;572;158;66;74;10;607;341;346;140;346;303;609;-1.0;-1.0;1113.0;111.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12331.5673828125;5656.5869140625;2990.76586914062;1399.888671875;483.0;366177;565.0;0.0;Calculated values ==>;1567979445.129;336.26000000000005;334.96000000000004;290.66;290.66;288.56;276.26000000000005;272.3289490889957;280.56;274.96000000000004;276.16;276.06;349.76;294.66;275.96000000000004;279.46000000000004;299.86;286.96000000000004;301.86;330.36;279.76000000000005;280.56;329.66;321.46000000000004;274.16;242.56692532238324;267.9596281332873;272.3289490889957;288.96000000000004;6070000.0;3410000.0;3460000.0;1400000.0;3460000.0;3030000.0;6090000.0;0.0;0.0;0.18550000000000003;0.018500000000000003;0.0;0.0;0.0;5656.5869140625;2990.76586914062;1399.888671875;12331.5673828125;487053.9913019676;485005.4956086782;244887.67269670079;244887.67269670079;238144.9575986776;431359.6534126046;443940.05684864154;445965.0840659671;471605.12922355125;530313.5891873743;469865.74067600165;445680.44742188096;450553.9940556073;470371.68561517954;454203.10177658784;425458.68560152646;478367.8956603746;442696.3367116593;443940.05684864154;237068.3971897606;202784.37528459195;469732.021654708;197833.2657204732;197373.60079249117;272.2614403641855;3049021.8128520325;854484.3349834625;207896.64108522597;1438403.5385923218;0;2;2;18;37;36;30;1;133;131;1027690142205.0022;391738777435.2014;862137230254.864;46028.45230308913;5030.126984783345;-0.0;0.0;3702746.9853211627;630808.7366867221;0.0;531148.4732550391;5.081850527446639;0.3405325658764274
4731;2019-09-08 23:51:45.109;631;619;175;175;154;34;31;20;42;29;763;215;38;64;267;137;287;565;158;68;32;11;600;344;348;141;348;305;602;-2.0;-2.0;1073.0;144.0;2.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12049.8974609375;5557.8212890625;2980.66723632812;1403.46374511719;487.0;366178;565.0;0.0;Calculated values ==>;1567979505.109;336.26000000000005;335.06;290.66;290.66;288.56;276.56;272.6583383277491;276.26000000000005;275.16;277.36;276.06;349.46000000000004;294.66;276.96000000000004;279.56;299.86;286.86;301.86;329.66;279.96000000000004;276.36;329.66;321.86;274.26000000000005;242.77792619122317;268.19934244402924;272.6583383277491;288.96000000000004;6000000.0;3440000.0;3479999.9999999995;1410000.0;3479999.9999999995;3050000.0;6020000.0;0.0;0.0;0.17883333333333334;0.024;0.0003333333333333333;0.0003333333333333333;0.0;5557.8212890625;2980.66723632812;1403.46374511719;12049.8974609375;487809.942795058;485918.20279506396;245139.5128657312;245139.5128657312;238339.85207636753;431175.4696738307;436551.72770774004;447276.8002363944;471472.3440730569;529848.3059433332;469591.34527448076;446712.3873244594;450329.1489940466;470099.08037711354;453549.51654258074;427388.70351787;478175.49451372173;442595.2594754553;436721.7332561768;237068.3971897606;204456.2876039246;469695.1433260035;198592.23155473318;245139.5128657312;272.5750793461099;3049224.9239995037;854577.757234051;207919.99456828495;1438453.283947569;0;2;2;18;37;36;30;1;133;131;1027898272805.0684;391823049335.2282;862319569454.922;44473.09036590375;6506.469882510488;-0.0;63.860740130148535;3703500.91345047;630904.8429478777;0.0;531149.0052504827;5.134144642794309;0.35722083835881185
4732;2019-09-08 23:52:48.120;627;619;176;176;155;36;23;21;49;29;760;215;46;66;268;136;287;555;157;70;23;12;598;345;350;143;350;306;601;-1.0;-1.0;876.0;101.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11945.5478515625;5562.63330078125;2977.05224609375;1400.2585449218802;492.0;366179;564.0;0.0;Calculated values ==>;1567979568.12;335.86;335.06;290.76000000000005;290.76000000000005;288.66;276.76000000000005;272.7676641592781;275.46000000000004;275.26000000000005;278.06;276.06;349.16;294.66;277.76000000000005;279.76000000000005;299.96000000000004;286.76000000000005;301.86;328.66;280.16;275.46000000000004;329.56;322.36;274.36;243.1966462407574;268.3187672390254;272.7676641592781;288.86;5980000.0;3450000.0;3500000.0;1430000.0;3500000.0;3060000.0;6010000.0;0.0;0.0;0.146;0.016833333333333332;0.0;0.0;0.0;5562.63330078125;2977.05224609375;1400.2585449218802;11945.5478515625;487470.4555313876;486027.9440333472;245515.80664004936;245515.80664004936;238679.77564935698;431113.4868728058;434691.9584858148;448069.6469006501;471206.1028288316;529458.4190747546;469453.78611262445;447649.2082961263;450422.0409547465;469951.56069836434;453236.5167874345;427926.05706740014;476823.0308234794;442494.6208928901;434691.9584858148;236650.15891445865;206546.2383541025;469522.3774010839;198894.28243446484;245139.5128657312;272.6988453041708;3049434.920805423;854675.0782011689;207944.53142175547;1438505.4230950437;0;2;2;18;37;36;30;1;133;131;1028118181194.7821;391912524955.11176;862512068059.6714;36379.60321206305;4555.572931938087;-0.0;0.0;3704208.498043305;631001.6527227213;0.0;531149.5641295231;4.11825013963445;0.27931338440295117
4733;2019-09-08 23:53:45.100;622;617;179;179;156;37;23;22;53;30;756;216;51;70;268;136;286;553;157;72;23;13;596;346;350;145;350;308;598;-2.0;-1.0;990.0;102.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11970.13671875;5496.478515625;2933.88110351562;1405.92468261719;498.0;366180;563.0;0.0;Calculated values ==>;1567979625.1;335.36;334.86;291.06;291.06;288.76000000000005;276.86;272.8767566201714;275.46000000000004;275.36;278.46000000000004;276.16;348.76;294.76000000000005;278.26000000000005;280.16;299.96000000000004;286.76000000000005;301.76000000000005;328.46000000000004;280.36;275.46000000000004;329.46000000000004;322.96000000000004;274.46000000000004;243.61107973660833;268.5567601203482;272.8767566201714;288.86;5960000.0;3460000.0;3500000.0;1450000.0;3500000.0;3080000.0;5980000.0;0.0;0.0;0.165;0.017;0.0;0.0;0.0;5496.478515625;2933.88110351562;1405.92468261719;11970.13671875;486992.567958646;486077.03690179624;246661.77463119116;246661.77463119116;239079.6439105041;431051.2098666511;434691.9584858148;448254.08648987196;471038.1348384378;528886.6670609541;469299.032968294;447973.6730041497;450609.06184826756;469951.56069836434;453063.14495409996;428197.24253137386;476892.4855986625;442809.73726343166;434691.9584858148;236231.924509345;209054.2704885073;469349.2883074021;199176.10421602437;245139.5128657312;272.81447101226576;3049624.1868758774;854762.5987833231;207966.7392440275;1438552.201564818;0;2;2;18;37;36;30;1;133;131;1028317611194.8489;391994576155.1392;862686996659.73;41097.867075184855;4592.9441295534225;-0.0;0.0;3704821.6461347556;631074.0530702684;0.0;531149.5641295231;4.645129177139891;0.31041577267243564
4734;2019-09-08 23:54:45.111;616;614;182;182;159;38;24;23;53;30;752;216;52;72;269;137;286;547;157;73;24;13;590;348;352;146;352;309;592;-2.0;-2.0;880.0;93.0;12.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11941.9814453125;5430.9091796875;2886.08349609375;1407.06286621094;501.0;366181;563.0;0.0;Calculated values ==>;1567979685.111;334.76000000000005;334.56;291.36;291.36;289.06;276.96000000000004;273.0942459734351;275.56;275.46000000000004;278.46000000000004;276.16;348.36;294.76000000000005;278.36;280.36;300.06;286.86;301.76000000000005;327.86;280.46000000000004;275.56;329.46000000000004;323.26000000000005;274.46000000000004;243.81672145450628;268.67533136820026;273.0942459734351;288.86;5900000.0;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;3090000.0;5920000.0;0.0;0.0;0.14666666666666667;0.015500000000000002;0.002;0.002;0.0;5430.9091796875;2886.08349609375;1407.06286621094;11941.9814453125;486812.6780105213;486316.28573424974;247960.09685352657;247960.09685352657;240211.0285471957;430925.7729439634;434379.6870157575;448066.3845579902;470904.38115382055;528390.5981298109;469160.9558804814;447925.825488537;450703.1886075011;469803.8918224766;452856.6041017673;429766.79427593795;476739.3974350013;442552.76043096447;434379.6870157575;236231.924509345;210308.32490665457;469212.77825340634;199702.2605867613;247960.09685352657;273.0305734282124;3049823.4910601666;854853.6770423081;207990.18510461538;1438600.7101615537;0;2;2;18;37;36;30;1;133;131;1028528249805.3978;392081892160.36676;862872130595.2125;36426.738182446905;4177.413023832999;-0.0;372.83918032446184;3705467.8029539557;631147.1527792272;0.0;531152.671692316;4.2139815234137705;0.2786353051733914
4735;2019-09-08 23:55:45.141;610;610;185;185;162;38;25;23;52;31;747;217;52;75;269;138;286;538;157;75;25;15;587;348;352;148;352;311;589;-1.0;-1.0;878.0;73.0;22.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12040.48828125;5369.59716796875;2860.34008789062;1422.95446777344;503.0;366182;561.0;0.0;Calculated values ==>;1567979745.141;334.16;334.16;291.66;291.66;289.36;276.96000000000004;273.0942459734351;275.66;275.46000000000004;278.36;276.26000000000005;347.86;294.86;278.36;280.66;300.06;286.96000000000004;301.76000000000005;326.96000000000004;280.66;275.66;329.26000000000005;323.46000000000004;274.66;244.22491754036054;268.91163127593666;273.0942459734351;288.86;5870000.0;3479999.9999999995;3520000.0000000005;1480000.0;3520000.0000000005;3110000.0;5890000.0;0.0;0.0;0.14633333333333332;0.012166666666666666;0.0036666666666666666;0.0036666666666666666;0.0;5369.59716796875;2860.34008789062;1422.95446777344;12040.48828125;486308.53882912337;486088.96074875974;249171.44863193668;249171.44863193668;241273.46237826315;430925.7729439634;434556.38421811117;447547.6811777081;470735.8213545205;527711.4753069251;469005.7273586062;447547.6811777081;450755.27955468633;469803.8918224766;452998.06823472754;430533.2511467776;475780.73698721576;442868.5300677353;434556.38421811117;235395.46725036926;211144.3756859795;469139.03700606356;199741.37389080191;249171.44863193668;273.0459823573631;3050023.4449014165;854943.7262639388;208013.78037412622;1438648.6209681623;0;2;2;18;37;36;30;1;133;131;1028739555405.2971;392170136260.3247;863058223595.1238;36262.32296631727;3277.67156790235;-0.0;679.7447638159731;3706073.848000995;631209.3095469812;0.0;531161.447610946;4.166600066544528;0.264620873746675
4736;2019-09-08 23:56:45.112;604;606;186;186;163;38;26;24;51;30;727;216;51;83;269;139;286;531;158;76;26;16;584;349;353;137;353;312;586;-1.0;-1.0;934.0;120.0;16.0;0;1;9;1;0;0;1;0;0;0;1;1;0;0;0;13652.87890625;5759.71923828125;2810.40185546875;2454.078125;504.0;366183;560.0;0.0;Calculated values ==>;1567979805.112;333.56;333.76000000000005;291.76000000000005;291.76000000000005;289.46000000000004;276.96000000000004;273.20264511476705;275.76000000000005;275.56;278.26000000000005;276.16;345.86;294.76000000000005;278.26000000000005;281.46000000000004;300.06;287.06;301.76000000000005;326.26000000000005;280.76000000000005;275.76000000000005;329.16;323.56;274.76000000000005;241.92719264551067;269.02936301313275;273.20264511476705;288.96000000000004;5840000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3120000.0;5860000.0;0.0;0.0;0.15566666666666668;0.02;0.0026666666666666666;0.0026666666666666666;0.0;5759.71923828125;2810.40185546875;2454.078125;13652.87890625;485805.727047111;485863.00345657323;249673.82195600288;249673.82195600288;241697.79295711653;430862.6128555636;434488.71713331627;447215.55818723625;472100.0868749512;525529.8806279685;468745.2490244883;447215.55818723625;451672.8990633891;469666.7368355201;452965.71244139585;431288.16729964444;475117.3383801011;442819.53815850965;434488.71713331627;234977.24436692704;211562.405474017;470727.4148199725;199972.24874154138;249673.82195600288;273.141182630795;3050237.4528073156;855036.4257408432;208046.07336321665;1438695.8543105007;0;2;2;18;37;36;30;1;134;131;1028950953180.1425;392255594935.2622;863245033259.9872;38487.541837046505;5415.103321568621;-0.0;492.83972047283567;3706696.4624647233;631281.7143251083;0.0;531171.2144253983;4.027093850370552;0.2744972520766969
4737;2019-09-08 23:57:45.112;599;602;186;187;165;38;26;25;42;30;711;218;45;85;270;140;286;528;157;77;27;17;588;349;354;130;354;312;590;-2.0;-1.0;718.0;132.0;17.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;14298.978515625;6259.3466796875;2837.00610351562;2466.78491210938;505.0;366184;559.0;0.0;Calculated values ==>;1567979865.112;333.06;333.36;291.76000000000005;291.86;289.66;276.96000000000004;273.20264511476705;275.76000000000005;275.66;277.36;276.16;344.26;294.96000000000004;277.66;281.66;300.16;287.16;301.76000000000005;325.96000000000004;280.86;275.86;329.06;323.66;274.86;240.39332010688793;269.02936301313275;273.20264511476705;288.86;5880000.0;3490000.0;3540000.0;1300000.0;3540000.0;3120000.0;5900000.0;0.0;0.0;0.11966666666666666;0.022000000000000002;0.0028333333333333335;0.0028333333333333335;0.0;6259.3466796875;2837.00610351562;2466.78491210938;14298.978515625;484664.5015847823;484861.72456021333;249492.42714598673;249859.99800995857;242221.82502075564;430862.6128555636;434243.5176279555;445927.53570144763;473017.81868751155;523843.2977860493;468988.9296012791;446358.7080335891;451945.7372006033;469656.07375970454;453107.215006694;430279.0715851639;474170.1972923654;442770.66057190904;434421.13070797606;234559.02529450474;211980.4382156667;471757.1522973397;199932.75611521702;249492.42714598673;273.1256415112194;3050470.384952498;855136.5846234929;208087.08055519257;1438742.9160434923;0;2;2;18;37;36;30;1;134;131;1029163053180.1425;392335694935.2622;863432233259.9872;29437.375290485594;5980.136716006698;-0.0;523.9646600923031;3707262.503440786;631376.6746587548;0.0;531179.6877952364;3.1082806080528353;0.22251374350948447
4738;2019-09-08 23:58:45.143;597;600;186;186;165;38;27;25;26;30;727;220;31;82;270;140;286;535;156;78;28;17;592;349;354;130;354;310;594;-2.0;-1.0;818.0;139.0;22.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13935.611328125;6595.693359375;2904.03588867188;1452.62841796875;505.0;366185;557.0;0.0;Calculated values ==>;1567979925.143;332.86;333.16;291.76000000000005;291.76000000000005;289.66;276.96000000000004;273.20264511476705;275.86;275.66;275.76000000000005;276.16;345.86;295.16;276.26000000000005;281.36;300.16;287.16;301.76000000000005;326.66;280.96000000000004;275.96000000000004;328.86;323.66;274.86;240.39332010688793;268.7936212382143;273.20264511476705;288.76000000000005;5920000.0;3490000.0;3540000.0;1300000.0;3540000.0;3100000.0;5940000.0;0.0;0.0;0.13633333333333333;0.023166666666666665;0.0036666666666666666;0.0036666666666666666;0.0;6595.693359375;2904.03588867188;1452.62841796875;13935.611328125;483935.3647286001;484133.7034694747;249314.3231405479;249314.3231405479;242089.24730425514;430862.6128555636;434421.13070797606;444000.2061495902;473017.81868751155;525687.2883505282;469507.9771173385;444729.9843135515;451890.4815243629;469656.07375970454;453107.215006694;429249.16842811037;474714.15322018974;442928.7182659256;434598.2514892846;233722.59852315116;211980.4382156667;471757.1522973397;199945.4239953243;249314.3231405479;273.1306269833686;3050705.794766395;855243.7653050603;208119.75920814002;1438790.7827783884;0;2;2;18;37;36;30;1;134;131;1029375562919.7845;392413735235.1308;863618929669.6729;33272.801967031584;6296.971705663356;-0.0;679.3744039453679;3707785.358252537;631479.0367552021;0.0;531189.7208017963;3.674930029132493;0.25755731670880816
4739;2019-09-08 23:59:45.123;597;599;184;185;165;38;30;26;13;32;754;222;17;66;270;141;286;542;156;79;30;19;594;350;354;135;354;309;596;-2.0;-1.0;801.0;152.0;15.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14108.291015625;6703.76708984375;2912.41064453125;1433.53112792969;504.0;366186;557.0;0.0;Calculated values ==>;1567979985.123;332.86;333.06;291.56;291.66;289.66;276.96000000000004;273.3108153835814;276.16;275.76000000000005;274.46000000000004;276.36;348.56000000000006;295.36;274.86;279.76000000000005;300.16;287.26000000000005;301.76000000000005;327.36;281.06;276.16;328.86;323.56;275.06;241.49495122638035;268.67533136820026;273.3108153835814;288.76000000000005;5940000.0;3500000.0;3540000.0;1350000.0;3540000.0;3090000.0;5960000.0;0.0;0.0;0.1335;0.025333333333333333;0.0025;0.0025;0.0;6703.76708984375;2912.41064453125;1433.53112792969;14108.291015625;483710.26928176725;483767.8121345462;248506.1479049045;248865.25963863154;242023.6346863966;430799.1582183253;434951.03582335456;442284.0055802907;472558.57531478856;528600.2930880411;469887.25712763565;442878.363380793;449877.23788744846;469656.07375970454;453075.1943286226;428726.03875373164;475508.47307817446;443086.47948631976;434951.03582335456;233722.59852315116;211562.405474017;471288.5232524436;200190.24281846776;248506.1479049045;273.23124310314086;3050939.4160529384;855354.5571992267;208143.80252058696;1438839.2370093844;0;2;2;18;37;36;30;1;134;131;1029587892119.852;392493208735.15607;863804567769.7319;32319.51732870336;6867.823104327388;-0.0;466.11221979612515;3708331.7787126214;631588.706809779;0.0;531199.2633417565;3.5886423024322265;0.2587646526521381
4740;2019-09-09 00:00:45.114;598;600;183;184;164;37;32;27;12;33;774;221;13;55;271;142;286;549;157;79;33;20;600;350;354;138;354;307;602;-2.0;-1.0;759.0;138.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14368.189453125;6959.26171875;2970.22534179688;1415.650390625;503.0;366187;555.0;0.0;Calculated values ==>;1567980045.114;332.96000000000004;333.16;291.46000000000004;291.56;289.56;276.86;273.3108153835814;276.36;275.86;274.36;276.46000000000004;350.56000000000006;295.26000000000005;274.46000000000004;278.66;300.26000000000005;287.36;301.76000000000005;328.06;281.06;276.46000000000004;328.66;323.46000000000004;275.16;242.14157278889297;268.43790593516167;273.3108153835814;288.86;6000000.0;3500000.0;3540000.0;1380000.0;3540000.0;3070000.0;6020000.0;0.0;0.0;0.1265;0.023;0.0005;0.0005;0.0;6959.26171875;2970.22534179688;1415.650390625;14368.189453125;483174.51761343464;483232.91856285254;247901.4843493872;248254.8589497867;241506.07536313077;430799.1582183253;435301.9155753477;442550.7883978828;472262.261994151;530846.2518597748;470040.19265278074;442698.855600732;448719.9929631818;469782.7140176588;453216.7345341935;427121.9580401478;475810.0361275034;443086.47948631976;435476.654632479;232886.18681767926;211144.3756859795;470986.4579689568;200196.53391566474;247901.4843493872;273.2337158606383;3051176.684461938;855468.3986941787;208167.54213850078;1438888.2516227856;0;2;2;18;37;36;30;1;134;131;1029800260260.4733;392575096450.39557;863989340050.2725;30657.813192000584;6228.168253225716;-0.0;93.7875851415459;3708856.511080166;631697.823701422;0.0;531203.9284736032;3.25952587084329;0.23756330174440154
4741;2019-09-09 00:01:45.144;600;601;181;182;162;37;35;27;14;34;780;219;14;48;271;142;286;555;157;80;35;21;601;350;355;140;355;306;603;-1.0;-2.0;796.0;221.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14351.1357421875;6998.1826171875;2943.88110351562;1406.9523925781198;501.0;366188;555.0;0.0;Calculated values ==>;1567980105.144;333.16;333.26000000000005;291.26000000000005;291.36;289.36;276.86;273.3108153835814;276.66;275.86;274.56;276.56;351.16;295.06;274.56;277.96000000000004;300.26000000000005;287.36;301.76000000000005;328.66;281.16;276.66;328.66;323.26000000000005;275.26000000000005;242.56692532238324;268.3187672390254;273.3108153835814;288.86;6010000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;6030000.0;0.0;0.0;0.13266666666666665;0.036833333333333336;0.0;0.0;0.0;6998.1826171875;2943.88110351562;1406.9523925781198;14351.1357421875;483345.9198424995;483262.3071248788;247160.88017198406;247509.92590503715;240832.37065264038;430799.1582183253;435586.53424517426;443052.3292051162;472096.9026672395;531548.3773321469;469936.0384969846;443052.3292051162;447929.68506599474;469645.52884651115;453216.7345341935;426849.3185226559;476579.45156312233;443038.3325295392;435586.53424517426;232886.18681767926;210308.32490665457;470817.3119576869;200114.74897342894;247901.4843493872;273.20156220236686;3051416.13183564;855584.7688862741;208191.07558919452;1438937.5604852499;0;2;2;18;37;36;30;1;134;131;1030013066610.3718;392658538150.3558;864173332000.1848;32229.71897740384;9970.877736586835;-0.0;0.0;3709380.8358793785;631832.8832472976;0.0;531204.7104275939;3.718436584525176;0.29524907475649015
4742;2019-09-09 00:02:45.125;602;603;179;180;161;37;38;28;16;34;777;218;16;46;271;142;286;559;157;81;38;22;606;351;355;142;355;304;608;-1.0;-1.0;488.0;207.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14264.05078125;7043.3564453125;2936.96240234375;1390.70300292969;499.0;366189;554.0;0.0;Calculated values ==>;1567980165.125;333.36;333.46000000000004;291.06;291.16;289.26000000000005;276.86;273.4187578820637;276.96000000000004;275.96000000000004;274.76000000000005;276.56;350.86;294.96000000000004;274.76000000000005;277.76000000000005;300.26000000000005;287.36;301.76000000000005;329.06;281.26000000000005;276.96000000000004;328.56;323.06;275.36;242.98782864720522;268.0796299477929;273.4187578820637;288.86;6060000.0;3510000.0;3550000.0;1420000.0;3550000.0;3040000.0;6080000.0;0.0;0.0;0.08133333333333333;0.034499999999999996;0.0;0.0;0.0;7043.3564453125;2936.96240234375;1390.70300292969;14264.05078125;483065.7191481619;482982.3215541943;246278.27668404893;246621.10673824747;240362.23711466938;430735.4089219946;436107.93194895133;443752.90924145415;471832.65708311246;531385.6704624288;470089.20646635507;443752.90924145415;448026.5480966273;469645.52884651115;453043.29649086215;425461.9789565924;476564.37724667357;443196.10460364993;436107.93194895133;232467.98657752166;209472.28574929133;470647.8646651888;200303.91082583088;247901.4843493872;273.28025966025314;3051654.516210825;855701.7446576293;208214.3820014346;1438986.551995529;0;2;2;18;37;36;30;1;134;131;1030225999160.1823;392743111360.28046;864356274050.022;19800.518537804026;9326.866407457848;-0.0;0.0;3709814.283889604;631993.6468570855;0.0;531204.7104275939;2.5615450685077144;0.2233073976355105
4743;2019-09-09 00:03:45.105;605;604;178;179;159;37;41;28;19;35;771;216;18;44;271;142;286;564;156;81;41;23;609;350;355;143;355;303;611;-2.0;-1.0;675.0;187.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14137.0400390625;7009.0546875;3008.49169921875;1385.7526855468802;497.0;366190;553.0;0.0;Calculated values ==>;1567980225.105;333.66;333.56;290.96000000000004;291.06;289.06;276.86;273.3108153835814;277.26000000000005;275.96000000000004;275.06;276.66;350.26;294.76000000000005;274.96000000000004;277.56;300.26000000000005;287.36;301.76000000000005;329.56;281.26000000000005;277.26000000000005;328.46000000000004;322.86;275.46000000000004;243.1966462407574;267.9596281332873;273.3108153835814;288.76000000000005;6090000.0;3500000.0;3550000.0;1430000.0;3550000.0;3030000.0;6110000.0;0.0;0.0;0.1125;0.03116666666666667;0.0;0.0;0.0;7009.0546875;3008.49169921875;1385.7526855468802;14137.0400390625;483155.38881968707;482785.72971976816;245826.4197411263;246166.0781454149;239643.618093422;430799.1582183253;436625.3330949991;444389.3534062185;471798.96558121993;530835.221780368;469985.78420527827;444244.8339766329;447935.7548802551;469645.52884651115;453216.7345341935;424609.29858427885;476943.7697587288;443196.10460364993;436625.3330949991;232049.79005350024;208636.25808486674;470612.52513297374;200135.42820530853;247901.4843493872;273.2096937625912;3051891.1130758175;855818.8090492979;208237.51141980235;1439036.080931241;0;2;2;18;37;36;30;1;134;131;1030438928160.25;392828582860.3076;864538313350.0798;27478.566585102373;8429.869520912232;-0.0;0.0;3710208.144934961;632141.5703322692;0.0;531204.7104275939;3.14895153397746;0.24841321009141862
4744;2019-09-09 00:04:45.116;608;606;177;178;158;37;44;28;15;35;763;216;17;46;272;141;286;566;157;82;44;23;607;351;356;144;355;303;610;48.0;-1.0;740.0;233.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13958.7080078125;6923.21484375;2986.72216796875;1375.36706542969;495.0;366191;551.0;0.0;Calculated values ==>;1567980285.116;333.96000000000004;333.76000000000005;290.86;290.96000000000004;288.96000000000004;276.86;273.4187578820637;277.56;275.96000000000004;274.66;276.66;349.46000000000004;294.76000000000005;274.86;277.76000000000005;300.36;287.26000000000005;301.76000000000005;329.76000000000005;281.36;277.56;328.26000000000005;322.66;275.46000000000004;243.40439225979637;267.9596281332873;273.4187578820637;288.86;6070000.0;3510000.0;3560000.0;1440000.0;3550000.0;3030000.0;6100000.0;0.008;0.0;0.12333333333333334;0.03883333333333334;0.0;0.008;0.0;6923.21484375;2986.72216796875;1375.36706542969;13958.7080078125;483808.7009717158;483185.5298703679;245524.6281571776;245863.17876949615;239359.43003003034;430735.4089219946;436907.12993524404;443809.95577213913;471666.44639072387;530000.5021584429;469985.78420527827;444100.09568505123;448214.2968835578;469772.3021140567;452901.3683343994;425179.497892166;477361.6455701486;443148.37913805177;436907.12993524404;231213.40812182956;207800.24178383037;470478.11419285595;200385.60495937066;200385.60495937066;273.3123500728255;3052125.287233281;855934.9325806447;208260.52496940643;1439086.050206087;0;2;2;18;37;36;30;1;134;131;1030652267264.9584;392914698645.18994;864720146679.8313;30022.336600241448;10488.592441900348;-0.0;1892.172199806987;3710687.4069761196;632299.2530849496;0.0;531220.4814200561;3.7573733903910154;0.286787070530757
4745;2019-09-09 00:05:45.106;610;608;177;178;158;37;47;28;-1;35;756;216;3;45;272;141;286;568;156;82;47;24;610;350;355;145;355;303;612;-1.0;-1.0;581.0;209.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13882.728515625;6865.2666015625;3046.58520507812;1371.95141601562;492.0;366192;550.0;0.0;Calculated values ==>;1567980345.106;334.16;333.96000000000004;290.86;290.96000000000004;288.96000000000004;276.86;273.3108153835814;277.86;275.96000000000004;273.06;276.66;348.76;294.76000000000005;273.46000000000004;277.66;300.36;287.26000000000005;301.76000000000005;329.96000000000004;281.36;277.86;328.16;322.36;275.56;243.61107973660833;267.9596281332873;273.3108153835814;288.76000000000005;6100000.0;3500000.0;3550000.0;1450000.0;3550000.0;3030000.0;6120000.0;0.0;0.0;0.09683333333333333;0.034833333333333334;0.0;0.0;0.0;6865.2666015625;3046.58520507812;1371.95141601562;13882.728515625;483757.07836055616;483246.18846156646;245452.21867339508;245789.79725656635;239302.1019721769;430799.1582183253;437648.64973000437;441455.363107709;471533.705207396;529269.6464291925;469985.78420527827;442049.80010727816;448075.1158509465;469772.3021140567;453075.1943286226;424321.5208700591;477417.1535860468;443353.5832799705;437648.64973000437;230795.22267914342;206546.2383541025;470442.77219356893;200104.1975340911;200385.60495937066;273.19741272605563;3052357.2605356844;856049.8174420386;208283.41547436867;1439136.3193879435;0;2;2;18;37;36;30;1;134;131;1030865531714.9923;393001384195.20374;864901916379.8602;23370.837866378664;9416.79368397181;-0.0;0.0;3711132.2759395586;632465.1036563219;0.0;531236.2468937067;2.9057252154590634;0.2433376635914981
4746;2019-09-09 00:06:45.087;612;609;177;178;157;37;50;29;-15;35;749;216;-10;43;272;141;286;570;156;82;50;24;608;351;356;139;355;304;610;-2.0;-1.0;812.0;289.0;0.0;0;1;18;1;0;0;1;0;0;0;1;1;0;0;0;14578.0263671875;6725.4443359375;3007.58935546875;2382.72021484375;489.0;366193;548.0;0.0;Calculated values ==>;1567980405.087;334.36;334.06;290.86;290.96000000000004;288.86;276.86;273.4187578820637;278.16;276.06;271.66;276.66;348.06000000000006;294.76000000000005;272.16;277.46000000000004;300.36;287.26000000000005;301.76000000000005;330.16;281.36;278.16;327.96000000000004;322.06;275.56;242.35481222062532;268.0796299477929;273.4187578820637;288.76000000000005;6080000.0;3510000.0;3560000.0;1390000.0;3550000.0;3040000.0;6100000.0;0.0;0.0;0.13533333333333333;0.04816666666666667;0.0;0.0;0.0;6725.4443359375;3007.58935546875;2382.72021484375;14578.0263671875;484265.65504999855;483614.36377465195;245524.6281571776;245863.17876949615;239047.31277762543;430735.4089219946;437927.85481464386;439121.23982878303;472326.8440106818;528461.3794440429;469848.9145262994;439885.4375265266;447607.1325964645;469772.3021140567;452901.3683343994;424895.28087816655;477953.4877581197;443148.37913805177;437927.85481464386;229958.8627652946;205292.2597576877;471246.2272376559;200373.1418109335;200385.60495937066;273.30745545889704;3052594.3583880602;856163.0375020409;208314.69449643674;1439186.754866276;0;2;2;18;37;36;30;1;135;131;1031078764169.8025;393086557215.1279;865083958714.6981;32310.57593174897;13047.053614720464;-0.0;0.0;3711596.1407837323;632652.2431040474;0.0;531236.2468937067;3.74369023153164;0.3136658974950742
4747;2019-09-09 00:07:45.107;612;610;178;178;158;37;53;29;-12;34;731;216;-22;49;273;141;286;570;157;83;53;22;609;351;356;132;356;303;611;-1.0;0.0;321.0;251.0;0.0;0;1;18;1;0;0;1;0;0;0;1;1;0;0;0;14563.8955078125;6787.60693359375;3010.052734375;2399.93359375;486.0;366194;546.0;0.0;Calculated values ==>;1567980465.107;334.36;334.16;290.96000000000004;290.96000000000004;288.96000000000004;276.86;273.4187578820637;278.46000000000004;276.06;271.96000000000004;276.56;346.26;294.76000000000005;270.96000000000004;278.06;300.46000000000004;287.26000000000005;301.76000000000005;330.16;281.46000000000004;278.46000000000004;327.76000000000005;321.76000000000005;275.36;240.83765695389522;267.9596281332873;273.4187578820637;288.86;6090000.0;3510000.0;3560000.0;1320000.0;3560000.0;3030000.0;6110000.0;0.0;0.0;0.0535;0.04183333333333333;0.0;0.0;0.0;6787.60693359375;3010.052734375;2399.93359375;14563.8955078125;484153.9660085211;483644.81563907146;245826.4197411263;245826.4197411263;239330.7229436724;430735.4089219946;438432.7813550058;439799.2375881988;473145.2311080622;526655.636851071;469985.78420527827;438264.37560948916;448630.7726451126;469762.0085067706;452901.3683343994;424609.29858427885;477833.6236905436;443306.1609258718;438432.7813550058;229122.51738040973;204038.30555042345;471978.8095216074;200144.95260226275;200385.60495937066;273.2177722252683;3052837.288687689;856275.6837992854;208354.56323013688;1439236.9185995471;0;2;2;18;37;36;30;1;135;131;1031292435370.5834;393167884315.4252;865266119415.3639;12821.504246747578;11371.716347792582;-0.0;0.0;3711972.3668201505;632855.8006843955;0.0;531236.2468937067;1.9834421492368337;0.2004390317885595
4748;2019-09-09 00:08:45.118;612;610;179;179;158;37;55;29;-6;34;736;218;-17;45;273;141;286;570;159;83;56;21;608;351;356;127;356;301;610;-3.0;-1.0;195.0;287.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14408.9599609375;6532.12548828125;2961.3359375;2409.51245117188;483.0;366195;544.0;0.0;Calculated values ==>;1567980525.118;334.36;334.16;291.06;291.06;288.96000000000004;276.86;273.4187578820637;278.66;276.06;272.56;276.56;346.76;294.96000000000004;271.46000000000004;277.66;300.46000000000004;287.26000000000005;301.76000000000005;330.16;281.46000000000004;278.76000000000005;327.56;321.46000000000004;275.26000000000005;239.71726792356844;267.7187500070086;273.4187578820637;289.06;6080000.0;3510000.0;3560000.0;1270000.0;3560000.0;3010000.0;6100000.0;0.0;0.0;0.0325;0.04783333333333333;0.0;0.0;0.0;6532.12548828125;2961.3359375;2409.51245117188;14408.9599609375;484265.65504999855;483757.07836055616;246203.33607849968;246203.33607849968;239359.43003003034;430735.4089219946;438767.45985519286;441133.5214113407;473793.5715148927;527334.374113208;470497.8680624812;439476.33652281394;448449.6696078174;469762.0085067706;452901.3683343994;424895.28087816655;477953.4877581197;443306.1609258718;438934.2288957923;228286.1864045524;202784.37528459195;472539.452344174;199910.0441382238;200385.60495937066;273.1253154863291;3053078.7734136838;856386.7019189072;208394.6492948879;1439286.6892946996;0;2;2;18;37;36;30;1;135;131;1031506074530.2914;393245598560.319;865447352635.1162;7839.763011376299;13040.773359184615;-0.0;0.0;3712144.575612891;633059.2753952015;0.0;531236.2468937067;1.7542285303163092;0.20373781285855885
4749;2019-09-09 00:09:45.139;612;610;179;180;159;38;58;29;1;35;753;221;-4;36;273;140;286;567;158;84;58;23;601;352;356;135;356;300;604;124.0;-2.0;233.0;225.0;2.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12941.732421875;6077.97509765625;2950.06176757812;1390.84765625;479.0;366196;543.0;0.0;Calculated values ==>;1567980585.139;334.36;334.16;291.06;291.16;289.06;276.96000000000004;273.5264737036516;278.96000000000004;276.06;273.26000000000005;276.66;348.46000000000004;295.26000000000005;272.76000000000005;276.76000000000005;300.46000000000004;287.16;301.76000000000005;329.86;281.56;278.96000000000004;327.46000000000004;321.06;275.46000000000004;241.49495122638035;267.5978703862781;273.5264737036516;288.96000000000004;6010000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3000000.0;6040000.0;0.020666666666666667;0.0;0.03883333333333334;0.0375;0.0003333333333333333;0.021;0.0;6077.97509765625;2950.06176757812;1390.84765625;12941.732421875;485044.381727246;484428.29740905616;246429.88853868446;246774.8296204118;239848.76820863265;430671.36484660726;439266.6452039633;442379.8145169229;472851.2559263234;529186.1437562092;470991.09274070855;441642.3686528343;447387.1986165429;469762.0085067706;452584.56289515394;426849.3185226559;478229.79821730877;443463.6498574023;439266.6452039633;227868.02628245065;201112.50472608567;471679.62040862173;200467.5207647222;201197.0821579597;273.3488804454954;3053306.775622712;856491.8228697564;208426.33004678506;1439335.9681837433;0;2;2;18;37;36;30;1;135;131;1031719749289.9655;393324226070.19904;865627715739.8411;9394.260740710462;10170.453736646232;-0.0;4999.460823966076;3712288.242743175;633252.769986784;0.0;531277.9236489369;2.3576588502032014;0.1828008706676064
4750;2019-09-09 00:10:45.129;609;608;180;181;159;37;61;30;9;36;767;222;5;34;273;140;286;559;159;84;61;24;600;351;355;138;355;301;602;469.0;-1.0;184.0;224.0;8.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12729.0185546875;5955.4267578125;2949.72875976562;1379.87646484375;477.0;366197;542.0;0.0;Calculated values ==>;1567980645.129;334.06;333.96000000000004;291.16;291.26000000000005;289.06;276.86;273.4187578820637;279.26000000000005;276.16;274.06;276.76000000000005;349.86;295.36;273.66;276.56;300.46000000000004;287.16;301.76000000000005;329.06;281.56;279.26000000000005;327.36;320.86;275.56;242.14157278889297;267.7187500070086;273.4187578820637;289.06;6000000.0;3510000.0;3550000.0;1380000.0;3550000.0;3010000.0;6020000.0;0.07816666666666668;0.0;0.03066666666666667;0.037333333333333336;0.0013333333333333333;0.07950000000000002;0.0;5955.4267578125;2949.72875976562;1379.87646484375;12729.0185546875;484732.5698446509;484368.3889721207;246852.5990856614;247200.3966980348;239908.20006502903;430735.4089219946;439981.33085412055;443343.77367153234;472556.2466753328;530569.4765443322;470975.1723353446;442759.63332633115;446916.4327917079;469898.9866069099;452759.26288427605;427121.9580401478;477292.6500988587;443667.6704001035;439981.33085412055;227449.86971758792;200276.58477070546;471379.3427040597;200356.19111509307;201136.00508524932;273.300797853438;3053520.6628937298;856592.0845055097;208449.41556623657;1439385.1249106587;0;2;2;18;37;36;30;1;135;131;1031933013739.9994;393406112420.21204;865807985689.8698;7451.619198397471;10118.19765932142;-0.0;18988.203398625268;3712428.601678968;633421.8139030947;0.0;531477.7875346233;3.5544877564625375;0.12842707906631928
4751;2019-09-09 00:11:45.110;605;605;181;181;160;36;63;29;11;37;771;221;11;36;274;140;285;554;164;83;63;25;594;350;355;140;354;302;597;218.0;-1.0;673.0;209.0;14.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12609.1923828125;5827.98681640625;2897.4736328125;1384.15380859375;473.0;366198;544.0;0.0;Calculated values ==>;1567980705.11;333.66;333.66;291.26000000000005;291.26000000000005;289.16;276.76000000000005;273.3108153835814;279.46000000000004;276.06;274.26000000000005;276.86;350.26;295.26000000000005;274.26000000000005;276.76000000000005;300.56;287.16;301.66;328.56;281.46000000000004;279.46000000000004;327.56;320.46000000000004;275.66;242.56692532238324;267.8393353686513;273.3108153835814;289.56;5940000.0;3500000.0;3550000.0;1400000.0;3540000.0;3020000.0;5970000.0;0.036333333333333336;0.0;0.11216666666666668;0.034833333333333334;0.0023333333333333335;0.03866666666666667;0.0;5827.98681640625;2897.4736328125;1384.15380859375;12609.1923828125;484837.25136735337;484502.90836194914;247400.39160137018;247400.39160137018;240377.34646091773;430799.1582183253;440308.723157695;443431.1120271193;472391.7460337592;530910.7679791142;470720.57032074116;443431.1120271193;447005.8663255856;470162.10623240744;452933.47898461745;428467.55398536805;477161.31665044994;443510.7710569499;440308.723157695;228286.1864045524;198604.77482894104;471211.3733730803;200168.5406524733;203018.73855456192;273.2227121802433;3053731.747786631;856690.2485234216;208472.44185785926;1439433.8361671027;0;2;2;18;37;36;30;1;135;131;1032145946289.8098;393489486010.1378;865988828404.7087;27285.95175585613;9441.325339767809;-0.0;9175.212737987815;3712717.9897680725;633584.7583125342;0.0;531712.4083487602;4.540478861311574;0.27588032853776023
4752;2019-09-09 00:12:45.130;601;601;182;183;162;35;66;28;13;37;769;220;15;39;274;140;285;545;166;83;66;25;593;349;354;142;354;303;595;-2.0;0.0;354.0;114.0;18.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12675.3779296875;5800.25;2892.8740234375;1378.88720703125;469.0;366199;549.0;0.0;Calculated values ==>;1567980765.13;333.26000000000005;333.26000000000005;291.36;291.46000000000004;289.36;276.66;273.20264511476705;279.76000000000005;275.96000000000004;274.46000000000004;276.86;350.06000000000006;295.16;274.66;277.06;300.56;287.16;301.66;327.66;281.46000000000004;279.76000000000005;328.06;320.06;275.66;242.98782864720522;267.9596281332873;273.20264511476705;289.76000000000005;5930000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;5950000.0;0.0;0.0;0.059000000000000004;0.019;0.003;0.003;0.0;5800.25;2892.8740234375;1378.88720703125;12675.3779296875;484386.53951270174;484162.6058249008;247835.26729103262;248190.95749192103;241081.93988043768;430862.6128555636;441011.6960101926;443518.9199794291;472128.42060986464;530626.595412262;470465.26427392685;443809.95577213913;447236.20680083364;470162.10623240744;453107.215006694;428731.3515355192;476076.8736943645;443714.60995652934;441011.6960101926;230377.04089860234;196933.003932529;470944.3282388252;199840.09743287798;247835.26729103262;273.0891636030676;3053942.5227749227;856787.1827979037;208495.47487485423;1439482.1051487136;0;2;2;18;37;36;30;1;135;131;1032358717190.5874;393574114210.4471;866170388905.3723;14377.050530246517;5150.980385312997;-0.0;579.52928615748;3713065.297185621;633706.4013948704;0.0;531793.7249624309;1.9963798432719968;0.16361570166364997
4753;2019-09-09 00:13:45.131;598;597;183;183;162;35;68;28;18;36;764;219;22;43;274;140;285;539;169;83;68;25;590;348;353;143;353;303;592;173.0;-1.0;327.0;130.0;9.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12674.1064453125;5772.88818359375;2851.11157226562;1380.5078125;463.0;366200;554.0;0.0;Calculated values ==>;1567980825.131;332.96000000000004;332.86;291.46000000000004;291.46000000000004;289.36;276.66;273.0942459734351;279.96000000000004;275.96000000000004;274.96000000000004;276.76000000000005;349.56000000000006;295.06;275.36;277.46000000000004;300.56;287.16;301.66;327.06;281.46000000000004;279.96000000000004;328.56;319.46000000000004;275.66;243.1966462407574;267.9596281332873;273.0942459734351;290.06;5900000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;5920000.0;0.028833333333333332;0.0;0.0545;0.021666666666666667;0.0015;0.030333333333333334;0.0;5772.88818359375;2851.11157226562;1380.5078125;12674.1064453125;484300.5596235355;483935.3647286001;248317.6705229679;248317.6705229679;241177.2241246452;430925.7729439634;441546.63036419125;444244.8339766329;471897.7078724963;530104.8735352602;470345.49772763794;444821.6150417089;447796.21272308455;470298.3970741498;453280.47471179586;429514.3086838751;475557.8990419028;443917.6859490974;441546.63036419125;232467.98657752166;194425.4183739577;470810.46499630326;199639.59343481038;202046.75109301595;273.00587757257466;3054153.771998554;856883.6272233641;208518.47021657185;1439529.9724930625;0;2;2;18;37;36;30;1;135;131;1032570820725.3312;393659615635.3438;866352191935.1527;13330.985609529329;5875.368883832347;-0.0;7264.829671225651;3713296.2013348453;633798.2891701063;0.0;531859.0957098245;2.6459257473407374;0.1514109297634509
4754;2019-09-09 00:14:45.121;594;594;183;184;163;35;70;27;29;36;760;220;31;47;274;140;285;532;169;83;70;26;586;348;353;143;353;303;588;409.0;-1.0;567.0;58.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12661.4375;5650.2666015625;2799.92944335938;1372.44958496094;460.0;366201;558.0;0.0;Calculated values ==>;1567980885.121;332.56;332.56;291.46000000000004;291.56;289.46000000000004;276.66;273.0942459734351;280.16;275.86;276.06;276.76000000000005;349.16;295.16;276.26000000000005;277.86;300.56;287.16;301.66;326.36;281.46000000000004;280.16;328.96000000000004;319.16;275.76000000000005;243.1966462407574;267.9596281332873;273.0942459734351;290.06;5860000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;5880000.0;0.06816666666666667;0.0;0.0945;0.009666666666666665;0.0;0.06816666666666667;0.0;5650.2666015625;2799.92944335938;1372.44958496094;12661.4375;484187.65025960206;483962.8924002091;248489.20450381679;248851.4982816115;241632.0507071213;430925.7729439634;441866.7139144839;445822.8665406856;471897.7078724963;529687.3334219017;470465.26427392685;446107.1014639255;448353.2992136279;470298.3970741498;453280.47471179586;430539.3095697219;475016.37709933484;443917.6859490974;441866.7139144839;234140.81001818314;193171.6564234249;470909.40455562726;199808.50839630907;199808.50839630907;273.07242174589044;3054364.8663432095;856978.8043144294;208541.40770466905;1439577.0566528654;0;2;2;18;37;36;30;1;135;131;1032782585425.3649;393745401335.3574;866533961635.1816;23248.356844643582;2620.641996206742;-0.0;16500.301009488918;3713600.978384036;633869.0774607694;0.0;532057.1054584027;4.313430561053916;0.136813870950723
