;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4755;2019-09-09 00:15:45.132;591;590;183;184;163;34;72;27;43;36;755;220;40;52;274;139;285;525;169;82;72;26;586;347;352;143;352;304;589;273.0;-1.0;455.0;91.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12762.0556640625;5732.0771484375;2877.73901367188;1377.8425292968802;458.0;366202;560.0;0.0;Calculated values ==>;1567980945.132;332.26000000000005;332.16;291.46000000000004;291.56;289.46000000000004;276.56;272.9856168485579;280.36;275.86;277.46000000000004;276.76000000000005;348.66;295.16;277.16;278.36;300.56;287.06;301.66;325.66;281.36;280.36;329.16;318.96000000000004;275.76000000000005;243.1966462407574;268.0796299477929;272.9856168485579;290.06;5860000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3040000.0;5890000.0;0.0455;0.0;0.07583333333333334;0.015166666666666667;0.0;0.0455;0.0;5732.0771484375;2877.73901367188;1377.8425292968802;12762.0556640625;483766.43458170997;483286.4043701344;248446.03907120173;248807.65957843704;241599.34724136247;430988.63858405815;442394.4267086144;447607.1325964645;471897.7078724963;529088.6247878366;470329.2192482127;447186.0512154405;448860.518063585;470434.45637746935;453312.52794791735;430539.3095697219;473847.66395534;443964.56211204815;442394.4267086144;234977.24436692704;192335.8262164488;470909.40455562726;199489.2423117846;199489.2423117846;272.94232222343055;3054576.7676274017;857073.6745685749;208564.33100742503;1439624.379230825;0;2;2;18;37;36;30;1;135;131;1032994124200.0758;393831217065.2401;866716095019.9327;18815.60667992156;4116.5391273649475;-0.0;11052.185890055756;3713951.575677317;633925.230929638;0.0;532286.7516096622;3.40263246346049;0.1468568935333472
4756;2019-09-09 00:16:45.122;589;588;183;184;163;33;74;25;49;35;752;220;46;57;274;139;285;526;169;82;74;26;587;347;352;143;352;305;589;245.0;-1.0;929.0;153.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13016.6083984375;5876.810546875;2860.95385742188;1392.0390625;457.0;366203;560.0;0.0;Calculated values ==>;1567981005.122;332.06;331.96000000000004;291.46000000000004;291.56;289.46000000000004;276.46000000000004;272.9856168485579;280.56;275.66;278.06;276.66;348.36;295.16;277.76000000000005;278.86;300.56;287.06;301.66;325.76000000000005;281.36;280.56;329.16;318.86;275.76000000000005;243.1966462407574;268.19934244402924;272.9856168485579;290.06;5870000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3050000.0;5890000.0;0.04083333333333334;0.0;0.15483333333333332;0.025500000000000002;0.0;0.04083333333333334;0.0;5876.810546875;2860.95385742188;1392.0390625;13016.6083984375;483371.88756295486;483003.7726165199;248446.03907120173;248807.65957843704;241599.34724136247;430988.63858405815;442710.79401908116;448257.2920903231;471798.96558121993;528698.2385210564;470192.9393891942;447838.18717396184;449367.07010041195;470434.45637746935;453312.52794791735;430285.0316909516;473997.25600358966;443964.56211204815;442710.79401908116;234977.24436692704;191917.91438739494;470909.40455562726;199496.48948328625;199496.48948328625;272.94518041686086;3054791.5540242568;857170.3991759294;208587.40950696924;1439672.1937010183;0;2;2;18;37;36;30;1;135;131;1033205289000.1094;393917002765.2537;866898764569.9618;38516.464270322875;6921.029334344696;-0.0;9931.25076854496;3714429.2633074354;634017.1953368774;0.0;532461.584438183;5.46592483799891;0.31145105501255094
4757;2019-09-09 00:17:45.123;588;586;184;184;164;34;76;25;50;35;751;220;49;62;275;139;285;529;169;83;76;26;592;347;352;143;352;306;594;126.0;-1.0;564.0;115.0;2.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13249.146484375;6106.40380859375;2909.384765625;1392.87878417969;456.0;366204;559.0;0.0;Calculated values ==>;1567981065.123;331.96000000000004;331.76000000000005;291.56;291.56;289.56;276.56;272.9856168485579;280.76000000000005;275.66;278.16;276.66;348.26;295.16;278.06;279.36;300.66;287.06;301.66;326.06;281.46000000000004;280.76000000000005;329.06;318.76000000000005;275.76000000000005;243.1966462407574;268.3187672390254;272.9856168485579;290.06;5920000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3060000.0;5940000.0;0.021;0.0;0.094;0.019166666666666665;0.0003333333333333333;0.021333333333333336;0.0;6106.40380859375;2909.384765625;1392.87878417969;13249.146484375;482662.23169145425;482149.0548251463;248591.35492509257;248591.35492509257;241762.6846025996;430988.63858405815;443025.9711368631;448209.4260714224;471798.96558121993;528516.7185281644;470056.4235496659;448069.6469006501;449872.9745629245;470560.3111177254;453312.52794791735;428993.7294712819;473815.69728298485;444120.00721136393;443025.9711368631;234559.02529450474;191500.00471740507;470909.40455562726;199471.97364492348;200239.4639774261;272.9355111656545;3055010.438962704;857270.260959773;208610.61754245768;1439720.2806575883;0;2;2;18;37;36;30;1;135;131;1033416492519.8542;394002804195.1501;867082067624.7404;23381.3205280909;5202.550759121822;-0.0;5179.445486067991;3714945.086777047;634118.2268546982;0.0;532587.5090055271;3.243769409735062;0.20138124829753867
4758;2019-09-09 00:18:45.103;589;587;184;185;163;33;78;25;48;35;751;220;47;64;275;139;285;535;170;83;78;26;593;347;352;143;352;305;595;-2.0;-1.0;682.0;80.0;3.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13482.2392578125;6260.33984375;2877.13891601562;1390.67785644531;455.0;366205;558.0;0.0;Calculated values ==>;1567981125.103;332.06;331.86;291.56;291.66;289.46000000000004;276.46000000000004;272.9856168485579;280.96000000000004;275.66;277.96000000000004;276.66;348.26;295.16;277.86;279.56;300.66;287.06;301.66;326.66;281.46000000000004;280.96000000000004;328.96000000000004;318.66;275.76000000000005;243.1966462407574;268.19934244402924;272.9856168485579;290.16;5930000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3050000.0;5950000.0;0.0;0.0;0.11366666666666667;0.013333333333333334;0.0005;0.0005;0.0;6260.33984375;2877.13891601562;1390.67785644531;13482.2392578125;482690.23328717955;482177.0454649213;248548.65923399347;248908.42179253834;241405.42583597417;430988.63858405815;443339.9784060659;448117.77220923116;471798.96558121993;528593.6297361357;470192.9393891942;447978.07099077606;450329.1489940466;470560.3111177254;453312.52794791735;428731.3515355192;474589.14280365745;444120.00721136393;443339.9784060659;234140.81001818314;191082.09718829524;470909.40455562726;199505.6615577787;248548.65923399347;272.94879758553486;3055233.126256777;857373.2828048429;208633.80611570182;1439768.485614607;0;2;2;18;37;36;30;1;135;131;1033627622119.9214;394088575595.17737;867265306524.7986;28258.909910715098;3618.7165733046477;-0.0;97.39565958603622;3715375.2785857557;634191.7129123047;0.0;532631.4680238628;3.0370959807314826;0.2202600788008813
4759;2019-09-09 00:19:45.114;591;587;184;185;164;34;80;26;46;34;750;220;46;65;275;140;285;538;171;84;80;27;591;348;353;143;352;305;594;348.0;-1.0;539.0;92.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13635.341796875;6308.04150390625;2864.91235351562;1389.4011230468802;454.0;366206;557.0;0.0;Calculated values ==>;1567981185.114;332.26000000000005;331.86;291.56;291.66;289.56;276.56;273.0942459734351;281.16;275.76000000000005;277.76000000000005;276.56;348.16;295.16;277.76000000000005;279.66;300.66;287.16;301.66;326.96000000000004;281.56;281.16;328.86;318.56;275.86;243.1966462407574;268.19934244402924;273.0942459734351;290.26000000000005;5910000.0;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;3050000.0;5940000.0;0.058;0.0;0.08983333333333333;0.015333333333333334;0.0;0.058;0.0;6308.04150390625;2864.91235351562;1389.4011230468802;13635.341796875;483201.04652870534;482291.5545609813;248591.35492509257;248951.77395347483;241762.6846025996;430925.7729439634;443448.77829728456;447838.18717396184;471700.2039591064;528489.0112660631;470192.9393891942;447838.18717396184;450465.9288920795;470560.3111177254;453280.47471179586;429254.70845942927;475161.35029146593;444073.4256539451;443448.77829728456;233722.59852315116;190664.19178205615;471008.3239875013;199798.92679683975;199798.92679683975;273.0686489226984;3055459.147529126;857478.0385180401;208656.9776879342;1439816.3448145562;0;2;2;18;37;36;30;1;135;131;1033839160895.4727;394174391325.401;867448340075.2756;22282.193557211467;4158.544090256811;-0.0;14131.6913870258;3715796.531664661;634256.5352999293;0.0;532750.0654884434;3.8412294520983337;0.15369412329625542
4760;2019-09-09 00:20:45.124;593;588;184;185;164;34;81;26;46;34;748;220;46;65;275;139;285;540;169;84;82;27;594;348;352;144;352;305;596;260.0;-1.0;606.0;60.0;2.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13759.27734375;6389.38623046875;2921.6826171875;1383.5986328125;453.0;366207;555.0;0.0;Calculated values ==>;1567981245.124;332.46000000000004;331.96000000000004;291.56;291.66;289.56;276.56;273.0942459734351;281.26000000000005;275.76000000000005;277.76000000000005;276.56;347.96000000000004;295.16;277.76000000000005;279.66;300.66;287.06;301.66;327.16;281.56;281.36;328.66;318.46000000000004;275.86;243.40439225979637;268.19934244402924;273.0942459734351;290.06;5940000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;3050000.0;5960000.0;0.043333333333333335;0.0;0.10099999999999999;0.01;0.0003333333333333333;0.043666666666666666;0.0;6389.38623046875;2921.6826171875;1383.5986328125;13759.27734375;483144.1394424435;482205.16305849573;248506.1479049045;248865.25963863154;241697.8895606155;430925.7729439634;443808.8390308976;447838.18717396184;471567.5291714911;528279.7451289311;470192.9393891942;447838.18717396184;450465.9288920795;470560.3111177254;453139.3580578936;428467.55398536805;475210.7869292509;444275.1766325772;443964.56211204815;232886.18681767926;190246.288480595;470874.54964527197;199819.04365824113;200190.70094256682;273.076569822677;3055687.4740700107;857583.868051126;208680.08987061793;1439864.5744762418;0;2;2;18;37;36;30;1;135;131;1034050696145.4391;394260505675.3873;867631370575.2466;25049.93349508779;2710.555059870308;-0.0;10644.791937734019;3716191.031795766;634313.7873332534;0.0;532956.570594566;3.5910682181405047;0.15402639673174157
4761;2019-09-09 00:21:45.115;595;590;183;184;163;34;83;26;43;34;746;220;44;66;276;139;285;544;169;85;83;27;594;348;353;144;353;305;596;249.0;-1.0;695.0;119.0;2.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13730.0419921875;6332.1259765625;2922.01025390625;1376.93505859375;452.0;366208;554.0;0.0;Calculated values ==>;1567981305.115;332.66;332.16;291.46000000000004;291.56;289.46000000000004;276.56;273.0942459734351;281.46000000000004;275.76000000000005;277.46000000000004;276.56;347.76;295.16;277.56;279.76000000000005;300.76000000000005;287.06;301.66;327.56;281.66;281.46000000000004;328.56;318.36;275.86;243.40439225979637;268.19934244402924;273.0942459734351;290.06;5940000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3050000.0;5960000.0;0.0415;0.0;0.11583333333333333;0.01983333333333333;0.0003333333333333333;0.041833333333333333;0.0;6332.1259765625;2922.01025390625;1376.93505859375;13730.0419921875;483427.4276104965;482490.3099628853;248149.07992257402;248506.1479049045;241373.4819403119;430925.7729439634;443917.6859490974;447417.42732394347;471567.5291714911;528070.4398255501;470192.9393891942;447557.86663498206;450602.5470405252;470550.4541030693;453139.3580578936;428467.55398536805;475805.5746404088;444228.887837606;443917.6859490974;232467.98657752166;189828.38726562503;470874.54964527197;199786.36793940276;200171.72819424875;273.0637034447564;3055916.517369254;857689.8647508498;208703.09086735506;1439913.2646121671;0;2;2;18;37;36;30;1;135;131;1034262164420.2172;394346892715.2967;867814343125.0546;28683.931045375964;5376.582270499739;-0.0;10196.705899411169;3716638.7468324695;634381.1700353475;0.0;533130.2236911543;4.163006531695423;0.21624240521144905
4762;2019-09-09 00:22:45.105;597;592;182;183;163;35;85;26;36;34;744;220;38;65;276;139;285;546;168;86;85;27;597;348;353;144;352;305;600;124.0;1.0;664.0;78.0;7.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13828.755859375;6452.13330078125;2972.40844726562;1381.2775878906198;450.0;366209;552.0;0.0;Calculated values ==>;1567981365.105;332.86;332.36;291.36;291.46000000000004;289.46000000000004;276.66;273.0942459734351;281.66;275.76000000000005;276.76000000000005;276.56;347.56000000000006;295.16;276.96000000000004;279.66;300.76000000000005;287.06;301.66;327.76000000000005;281.76000000000005;281.66;328.36;318.16;275.86;243.40439225979637;268.19934244402924;273.0942459734351;289.96000000000004;5970000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3050000.0;6000000.0;0.020666666666666667;0.00016666666666666666;0.11066666666666666;0.013000000000000001;0.0011666666666666668;0.021833333333333333;0.0;6452.13330078125;2972.40844726562;1381.2775878906198;13828.755859375;483371.7594929255;482318.9023518323;247630.673961237;247983.3274810975;241246.7554092247;430925.7729439634;444228.887837606;446429.01896656933;471567.5291714911;527861.0950701204;470192.9393891942;446712.3873244594;450465.9288920795;470686.08075178356;453139.3580578936;427667.42821011983;475609.59230758453;444384.07479604485;444228.887837606;231631.59724164338;188992.59102226305;470874.54964527197;199801.5289696236;202357.2848088701;273.06967356889834;3056146.1357419454;857796.382488929;208726.0721418952;1439962.3765813254;0;2;2;18;37;36;30;1;135;131;1034473929120.2509;394433278315.3104;867997312625.0836;27293.442226328658;3523.949268783429;0.0;5280.863332794067;3717105.1471967893;634455.3287696706;0.0;533259.1819381525;3.3406309790736795;0.19082274885500344
4763;2019-09-09 00:23:45.106;599;594;182;183;162;35;86;26;32;34;742;219;34;63;276;139;285;550;168;86;87;28;602;348;352;145;352;305;604;-2.0;-1.0;717.0;83.0;16.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13982.4814453125;6694.42138671875;2951.34594726562;1383.43859863281;449.0;366210;551.0;0.0;Calculated values ==>;1567981425.106;333.06;332.56;291.36;291.46000000000004;289.36;276.66;273.0942459734351;281.76000000000005;275.76000000000005;276.36;276.56;347.36;295.06;276.56;279.46000000000004;300.76000000000005;287.06;301.66;328.16;281.76000000000005;281.86;328.26000000000005;318.06;275.96000000000004;243.61107973660833;268.19934244402924;273.0942459734351;289.96000000000004;6020000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;3050000.0;6040000.0;0.0;0.0;0.1195;0.013833333333333333;0.0026666666666666666;0.0026666666666666666;0.0;6694.42138671875;2951.34594726562;1383.43859863281;13982.4814453125;483090.47624774935;482148.0176991052;247470.00263681568;247820.3140032839;240801.62503177632;430925.7729439634;444584.6975089664;445859.90203062753;471434.6316277157;527651.7105751382;470072.7615667927;446144.86104575056;450192.20628343086;470686.08075178356;453139.3580578936;426303.41316102596;475712.92429212417;444584.6975089664;444739.05342652876;231213.40812182956;188574.69595719432;470839.76368816046;199802.22759069278;247470.00263681568;273.06994865905773;3056377.8999152095;857905.9389371028;208749.1118274101;1440011.742023964;0;2;2;18;37;36;30;1;135;131;1034685432644.9954;394519979760.2057;868180315674.8625;29403.892095572202;3749.352582681636;-0.0;526.0508021059015;3717577.632856864;634515.9406285404;0.0;533307.5736957341;3.053646444369889;0.21513579059515486
4764;2019-09-09 00:24:45.076;601;596;182;182;162;35;88;26;10;34;740;220;17;61;276;139;285;554;168;87;89;28;603;349;353;145;353;305;605;346.0;-1.0;733.0;123.0;17.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14068.2822265625;6809.90087890625;2978.9384765625;1383.69763183594;449.0;366211;550.0;0.0;Calculated values ==>;1567981485.076;333.26000000000005;332.76000000000005;291.36;291.36;289.36;276.66;273.20264511476705;281.96000000000004;275.76000000000005;274.16;276.56;347.16;295.16;274.86;279.26000000000005;300.76000000000005;287.06;301.66;328.56;281.86;282.06;328.16;318.06;275.96000000000004;243.61107973660833;268.19934244402924;273.20264511476705;289.96000000000004;6030000.0;3490000.0;3529999.9999999995;1450000.0;3529999.9999999995;3050000.0;6050000.0;0.057666666666666665;0.0;0.12216666666666667;0.0205;0.0028333333333333335;0.0605;0.0;6809.90087890625;2978.9384765625;1383.69763183594;14068.2822265625;483262.3071248788;482320.5979890158;247430.2401115983;247430.2401115983;240770.97739060776;430862.6128555636;444693.63207527733;442668.9074931304;471434.6316277157;527442.2860513828;470192.9393891942;443695.9394408292;449917.82812037505;470550.4541030693;452965.71244139585;426025.8207755392;476186.4609480326;444538.98879595374;444848.0068437268;230795.22267914342;188574.69595719432;470839.76368816046;200067.65768030434;202285.74005311975;273.1787122188486;3056611.539401071;858018.4186880272;208772.15976627404;1440061.1363513344;0;2;2;18;37;36;30;1;135;131;1034896826895.0962;394606936260.2472;868363224174.9498;29637.786018800252;5550.82817316105;-0.0;14675.017140831726;3718069.4008343928;634593.4033841229;0.0;533434.1859242026;4.463053591986572;0.1996762282748481
4765;2019-09-09 00:25:45.117;604;599;182;183;162;35;90;27;-6;34;738;219;0;54;277;140;285;558;167;87;90;28;606;349;353;145;353;304;609;368.0;-1.0;884.0;78.0;12.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14020.8642578125;6837.5703125;3011.07080078125;1380.06994628906;449.0;366212;548.0;0.0;Calculated values ==>;1567981545.117;333.56;333.06;291.36;291.46000000000004;289.36;276.66;273.20264511476705;282.16;275.86;272.56;276.56;346.96000000000004;295.06;273.16;278.56;300.86;287.16;301.66;328.96000000000004;281.86;282.16;327.96000000000004;318.06;275.96000000000004;243.61107973660833;268.0796299477929;273.20264511476705;289.86;6060000.0;3490000.0;3529999.9999999995;1450000.0;3529999.9999999995;3040000.0;6090000.0;0.06133333333333334;0.0;0.14733333333333334;0.013000000000000001;0.002;0.06333333333333334;0.0;6837.5703125;3011.07080078125;1380.06994628906;14020.8642578125;483351.224718954;482294.9423303087;247272.7706969742;247620.25665513898;240649.3542519917;430862.6128555636;445002.1152832822;440491.74836370035;471434.6316277157;527310.5211232998;470209.2475916673;441393.15733161947;449137.1035301482;470676.35417615983;453107.215006694;425182.9935024425;476293.38938660064;444538.98879595374;445002.1152832822;229958.8627652946;188574.69595719432;470839.76368816046;200093.64319798222;201583.51038216092;273.1889299035225;3056845.775574357;858132.225329631;208795.2069009284;1440111.0872051937;0;2;2;18;37;36;30;1;135;131;1035108771625.5472;394693995710.4325;868546049020.339;35418.65416108247;3519.6995663723173;-0.0;15416.511643737682;3718611.9082973306;634669.0427670629;0.0;533685.1200191469;4.840703895828313;0.1986410403065748
4766;2019-09-09 00:26:45.107;606;601;183;183;162;35;92;27;-18;33;709;219;-13;55;277;139;285;561;168;88;92;26;606;350;355;131;355;304;609;316.0;-1.0;843.0;184.0;11.0;0;1;22;1;0;0;1;0;0;0;1;0;1;0;0;15189.0849609375;6935.6025390625;2969.01220703125;2428.61743164062;449.0;366213;547.0;0.0;Calculated values ==>;1567981605.107;333.76000000000005;333.26000000000005;291.46000000000004;291.46000000000004;289.36;276.66;273.3108153835814;282.36;275.86;271.36;276.46000000000004;344.06000000000006;295.06;271.86;278.66;300.86;287.06;301.66;329.26000000000005;281.96000000000004;282.36;327.86;318.06;275.76000000000005;240.61611355647437;268.0796299477929;273.3108153835814;289.96000000000004;6060000.0;3500000.0;3550000.0;1310000.0;3550000.0;3040000.0;6090000.0;0.05266666666666667;0.0;0.14049999999999999;0.03066666666666667;0.0018333333333333333;0.0545;0.0;6935.6025390625;2969.01220703125;2428.61743164062;15189.0849609375;483636.271431874;482582.22965191706;247620.25665513898;247620.25665513898;240649.3542519917;430799.1582183253;444912.7669926491;438659.2356206126;473178.34860283375;524270.4798968839;470209.2475916673;439427.7774279336;449275.13823886396;470404.8453004017;452791.5873438914;425182.9935024425;476740.266949284;444292.43162592803;444912.7669926491;229540.68826423294;188574.69595719432;472499.14586990676;200299.7561319721;201891.57725048842;273.27427420914984;3057089.151248511;858246.9826406722;208826.94067257261;1440160.9129245959;0;2;2;18;37;36;30;1;135;132;1035321136225.581;394776781910.4457;868728418620.3679;33489.50686815399;8347.447951963331;-0.0;13244.654840947758;3719186.047266886;634767.9191809155;0.0;533923.9232660483;4.466113089195378;0.2387071298726431
4767;2019-09-09 00:27:45.138;608;603;182;183;163;37;94;28;-2;33;692;219;-14;50;277;140;285;563;168;89;94;25;608;350;355;125;355;303;610;293.0;-1.0;816.0;70.0;8.0;0;1;19;1;0;0;1;0;0;0;1;0;1;0;0;14955.7939453125;6819.61962890625;3012.7705078125;2421.27709960938;450.0;366214;545.0;0.0;Calculated values ==>;1567981665.138;333.96000000000004;333.46000000000004;291.36;291.46000000000004;289.46000000000004;276.86;273.3108153835814;282.56;275.96000000000004;272.96000000000004;276.46000000000004;342.36;295.06;271.76000000000005;278.16;300.86;287.16;301.66;329.46000000000004;282.06;282.56;327.66;318.16;275.66;239.25999513918347;267.9596281332873;273.3108153835814;289.96000000000004;6080000.0;3500000.0;3550000.0;1250000.0;3550000.0;3030000.0;6100000.0;0.04883333333333333;0.0;0.136;0.011666666666666665;0.0013333333333333333;0.050166666666666665;0.0;6819.61962890625;3012.7705078125;2421.27709960938;14955.7939453125;483696.4254838601;482755.64954465965;247233.79198666802;247580.72590703078;240937.04606133886;430799.1582183253;445221.3200192884;441306.1226980395;473955.3659136608;522564.81523028936;470345.49772763794;439494.5820066302;448769.2461549603;470404.8453004017;452933.47898461745;424612.4521354106;476916.28567260207;444447.92467201495;445221.3200192884;228704.35009887922;188992.59102226305;473186.0941955567;200347.13798873403;201593.29490562264;273.2928828764559;3057340.4883627575;858361.6687157521;208867.3773417553;1440210.7868687;0;2;2;18;37;36;30;1;135;132;1035534246275.2222;394853621590.3163;868910612705.0612;32770.421920465546;3183.121155746264;-0.0;12222.005926535565;3719738.4986249986;634864.056902157;0.0;534136.2550868759;3.9315209131779403;0.1740829135644153
4768;2019-09-09 00:28:45.108;609;604;182;182;162;37;95;28;6;34;713;221;0;38;278;140;285;564;167;90;95;26;605;350;355;134;354;301;607;-1.0;-1.0;532.0;45.0;13.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13541.080078125;6387.978515625;2957.4970703125;1387.1003417968802;454.0;366215;544.0;0.0;Calculated values ==>;1567981725.108;334.06;333.56;291.36;291.36;289.36;276.86;273.3108153835814;282.66;275.96000000000004;273.76000000000005;276.56;344.46000000000004;295.26000000000005;273.16;276.96000000000004;300.96000000000004;287.16;301.66;329.56;282.16;282.66;327.56;318.56;275.76000000000005;241.2770596917726;267.7187500070086;273.3108153835814;289.86;6050000.0;3500000.0;3550000.0;1340000.0;3540000.0;3010000.0;6070000.0;0.0;0.0;0.08866666666666667;0.007500000000000001;0.0021666666666666666;0.0021666666666666666;0.0;6387.978515625;2957.4970703125;1387.1003417968802;13541.080078125;484174.865832255;483238.3566050808;247351.19190494803;247351.19190494803;240709.97356045994;430799.1582183253;445375.20047969645;442906.0156806056;472884.4304738556;524928.093250147;470855.9467420913;442024.1650760851;447476.5257139904;470666.74483018776;452933.47898461745;425465.63852373697;477427.3652891622;444603.1434190211;445375.20047969645;228286.1864045524;190664.19178205615;472104.6820821746;200331.99919175336;247351.19190494803;273.28693789013454;3057577.843576091;858471.6770020167;208899.09795220947;1440260.5142224266;0;2;2;18;37;36;30;1;135;132;1035747139775.3237;394931282740.35333;869091722105.1476;21508.229462011568;2038.2951216781596;-0.0;429.0520185786215;3720190.594559021;634907.5469485885;0.0;534241.6278570606;2.2339070101812486;0.15062648376698073
4769;2019-09-09 00:29:45.129;608;603;181;181;161;37;97;28;11;35;742;222;9;36;278;140;285;561;165;90;97;27;601;350;355;137;355;300;603;364.0;-1.0;554.0;84.0;16.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12981.8681640625;6048.060546875;2948.46240234375;1379.279296875;462.0;366216;542.0;0.0;Calculated values ==>;1567981785.129;333.96000000000004;333.46000000000004;291.26000000000005;291.26000000000005;289.26000000000005;276.86;273.3108153835814;282.86;275.96000000000004;274.26000000000005;276.66;347.36;295.36;274.06;276.76000000000005;300.96000000000004;287.16;301.66;329.26000000000005;282.16;282.86;327.36;319.36;275.86;241.92719264551067;267.5978703862781;273.3108153835814;289.66;6010000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;6030000.0;0.06066666666666667;0.0;0.09233333333333334;0.014;0.0026666666666666666;0.06333333333333334;0.0;6048.060546875;2948.46240234375;1379.279296875;12981.8681640625;484479.99051174166;483546.9763509432;247160.88017198406;247160.88017198406;240513.1851803669;430799.1582183253;445682.1798657993;443837.0651105216;472589.4791058512;528038.5005148287;471110.1176861019;443547.43308681657;447387.1986165429;470531.0922463426;452933.47898461745;426579.37529774965;477466.8763199226;444603.1434190211;445682.1798657993;227449.86971758792;194007.49548133422;471806.2409394271;200327.1507733919;202299.09727438525;273.28503380361707;3057798.9455030374;858575.3469324933;208922.1591844372;1440309.7477770054;0;2;2;18;37;36;30;1;135;132;1035960214324.9988;395012611195.22925;869272085209.8724;22484.082090461645;3800.707262324493;-0.0;15414.261897456227;3720557.3254656405;634956.2223321379;0.0;534373.7016824917;4.018874903474678;0.14001761911555494
4770;2019-09-09 00:30:45.139;606;602;180;181;160;36;98;28;13;35;755;221;15;39;278;140;285;556;164;90;98;28;598;349;354;138;354;300;600;-2.0;-2.0;416.0;59.0;8.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12625.8740234375;5802.68115234375;2923.77685546875;1380.16662597656;476.0;366217;540.0;0.0;Calculated values ==>;1567981845.139;333.76000000000005;333.36;291.16;291.26000000000005;289.16;276.76000000000005;273.20264511476705;282.96000000000004;275.96000000000004;274.46000000000004;276.66;348.66;295.26000000000005;274.66;277.06;300.96000000000004;287.16;301.66;328.76000000000005;282.16;282.96000000000004;327.16;320.76000000000005;275.96000000000004;242.14157278889297;267.5978703862781;273.20264511476705;289.56;5980000.0;3490000.0;3540000.0;1380000.0;3540000.0;3000000.0;6000000.0;0.0;0.0;0.06933333333333333;0.009833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;5802.68115234375;2923.77685546875;1380.16662597656;12625.8740234375;484532.3091147915;483742.64148137637;246930.98730039195;247279.90810485886;240285.8478202125;430862.6128555636;446030.80272367684;444125.8159805091;472458.26935960614;529394.6861480676;470991.09274070855;444413.69907515554;447805.08668736095;470666.74483018776;453107.215006694;427397.7352365374;477092.22640704515;444802.98913194303;446030.80272367684;226613.5671989835;199858.6285646581;471771.9322026706;200043.279890433;246930.98730039195;273.16912520471595;3058012.3789208746;858674.1195726679;208945.15839968773;1440358.691260034;0;2;2;18;37;36;30;1;135;132;1036172949774.965;395095124945.2161;869452115209.8439;16923.05583557861;2671.9984144036694;-0.0;265.46642056437986;3720885.773013775;635010.1705359711;0.0;534504.3878625216;1.965099268072923;0.14018728664065952
4771;2019-09-09 00:31:45.100;603;600;181;181;160;35;99;28;17;35;760;218;20;42;278;140;285;551;165;90;99;28;593;350;354;135;354;300;595;239.0;-1.0;826.0;68.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12352.2734375;5645.71533203125;2883.408203125;1388.36462402344;490.0;366218;539.0;0.0;Calculated values ==>;1567981905.1;333.46000000000004;333.16;291.26000000000005;291.26000000000005;289.16;276.66;273.3108153835814;283.06;275.96000000000004;274.86;276.66;349.16;294.96000000000004;275.16;277.36;300.96000000000004;287.16;301.66;328.26000000000005;282.16;283.06;327.06;322.16;275.96000000000004;241.49495122638035;267.5978703862781;273.3108153835814;289.66;5930000.0;3500000.0;3540000.0;1350000.0;3540000.0;3000000.0;5950000.0;0.03983333333333334;0.0;0.13766666666666666;0.011333333333333334;0.0;0.03983333333333334;0.0;5645.71533203125;2883.408203125;1388.36462402344;12352.2734375;484667.72199460294;484021.5066026834;247481.54125260608;247481.54125260608;240438.83460576978;430799.1582183253;446183.12675035925;444700.7274647726;472851.2559263234;529915.8841322873;470633.6200512056;445129.6953370489;448221.35771391523;470666.74483018776;452933.47898461745;428731.3515355192;476962.5996210726;444802.98913194303;446183.12675035925;226195.42121513622;205710.24989127388;472168.09959432366;200351.8100188355;200351.8100188355;273.2947174632611;3058220.394851298;858769.4608645021;208968.2144972136;1440407.053013242;0;2;2;18;37;36;30;1;135;132;1036385211714.8434;395176971710.16925;869631998209.7408;33638.70096839067;3080.5846151888663;-0.0;9792.280783139031;3721306.8471107176;635058.0775680322;0.0;534588.1479430405;4.689853481061853;0.22132026338602676
4772;2019-09-09 00:32:45.121;600;597;182;182;161;35;101;28;28;35;764;217;27;45;278;140;284;540;166;91;101;28;592;349;354;130;353;301;595;205.0;-1.0;235.0;94.0;2.0;0;98;1;1;0;0;1;0;0;0;1;0;0;0;0;12264.533203125;5602.52099609375;2899.66040039062;1373.15954589844;505.0;366219;537.0;0.0;Calculated values ==>;1567981965.121;333.16;332.86;291.36;291.36;289.26000000000005;276.66;273.20264511476705;283.26000000000005;275.96000000000004;275.96000000000004;276.66;349.56000000000006;294.86;275.86;277.66;300.96000000000004;287.16;301.56;327.16;282.26000000000005;283.26000000000005;326.86;323.66;275.96000000000004;240.39332010688793;267.7187500070086;273.20264511476705;289.76000000000005;5920000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;3010000.0;5950000.0;0.034166666666666665;0.0;0.03916666666666667;0.015666666666666666;0.0003333333333333333;0.034499999999999996;0.0;5602.52099609375;2899.66040039062;1373.15954589844;12264.533203125;484357.75599952834;483597.5485129285;247835.26729103262;247835.26729103262;240759.7506302799;430862.6128555636;446487.02843894635;446070.60221923905;473501.9964771252;530256.7858949634;470378.37351506494;445928.9489011945;448449.6696078174;470802.1691614572;453107.215006694;428736.9962449962;475334.8425340384;444957.3816727809;446487.02843894635;225359.1397227605;211980.4382156667;472824.0414856702;200009.1897981718;200471.27750341684;273.155716216669;3058425.6067061583;858863.2289748219;208991.23525313145;1440455.2621190061;0;2;2;18;37;36;30;1;135;132;1036597686055.3633;395256499535.36383;869812361315.1821;9637.405319825135;4274.099343104142;-0.0;8487.543407275767;3721667.6075526453;635119.3880523295;0.0;534740.5331278207;2.26817972168163;0.09890252721740063
4773;2019-09-09 00:33:45.121;597;595;183;183;161;34;102;27;36;36;770;217;34;46;278;139;284;537;166;91;102;29;591;348;353;127;353;301;593;-2.0;-1.0;324.0;65.0;2.0;0;45;1;1;0;0;1;0;0;0;1;0;0;0;0;11955.251953125;5591.908203125;2929.62475585938;1033.51232910156;520.0;366220;535.0;0.0;Calculated values ==>;1567982025.121;332.86;332.66;291.46000000000004;291.46000000000004;289.26000000000005;276.56;273.0942459734351;283.36;275.86;276.76000000000005;276.76000000000005;350.16;294.86;276.56;277.76000000000005;300.96000000000004;287.06;301.56;326.86;282.26000000000005;283.36;326.66;325.16;276.06;239.71726792356844;267.7187500070086;273.0942459734351;289.76000000000005;5910000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3010000.0;5930000.0;0.0;0.0;0.054000000000000006;0.010833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;5591.908203125;2929.62475585938;1033.51232910156;11955.251953125;484047.73996036965;483540.38426189596;248275.2511489357;248275.2511489357;240822.39451499493;430925.7729439634;446831.4013458599;447196.8515329987;473986.2994277851;530882.0883741961;470378.37351506494;446916.4327917079;448587.98087873193;470802.1691614572;453139.3580578936;428999.48673745093;475136.8404666077;445155.95954868256;446831.4013458599;224522.8720964353;218251.29456621417;473311.50582222524;199751.19042383967;248275.2511489357;273.0498490581316;3058627.438249127;858956.5158848154;209011.2908520898;1440503.8394953082;0;2;2;18;37;36;30;1;135;132;1036809786055.3633;395333599535.36383;869992961315.1821;13362.06569989459;2963.5700834825107;-0.0;66.18538339897474;3721859.2698111427;635179.7019642177;0.0;534811.8142010763;1.7155147539923041;0.13250124914874414
4774;2019-09-09 00:34:45.111;595;592;184;184;162;34;103;26;42;36;774;218;39;43;278;139;284;532;165;91;104;31;586;348;353;129;353;300;589;231.0;-1.0;302.0;65.0;3.0;0;16;1;1;0;0;1;0;0;0;1;0;0;0;0;11624.3681640625;5521.310546875;2865.564453125;848.192016601562;533.0;366221;534.0;0.0;Calculated values ==>;1567982085.111;332.66;332.36;291.56;291.56;289.36;276.56;273.0942459734351;283.46000000000004;275.76000000000005;277.36;276.76000000000005;350.56000000000006;294.96000000000004;277.06;277.46000000000004;300.96000000000004;287.06;301.56;326.36;282.26000000000005;283.56;326.56;326.46000000000004;276.26000000000005;240.16925963744896;267.5978703862781;273.0942459734351;289.66;5860000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3000000.0;5890000.0;0.0385;0.0;0.050333333333333334;0.010833333333333334;0.0005;0.039;0.0;5521.310546875;2865.564453125;848.192016601562;11624.3681640625;484327.84067750216;483568.5923101448;248807.65957843704;248807.65957843704;241273.46237826315;430925.7729439634;446982.2342974828;448221.35771391523;473728.1634681915;531374.0685954686;470633.6200512056;447805.08668736095;448359.7611168141;470802.1691614572;453139.3580578936;430291.30883765256;474891.6462587218;445155.95954868256;447132.82881141885;224104.74344509715;223686.61821467688;473244.79008953704;199811.4045547853;200439.5616704731;273.0735620850085;3058823.902333996;859049.1106060541;209026.96910816155;1440552.1246898503;0;2;2;18;37;36;30;1;135;132;1037021550755.397;395410386735.37604;870173231265.2108;12503.300975676208;2962.1950099598107;-0.0;9621.037418496884;3722074.778609353;635229.075109775;0.0;534892.5276032955;2.716443027325704;0.09796720371479742
4775;2019-09-09 00:35:45.122;592;590;185;186;164;34;104;26;46;37;771;220;44;43;278;139;284;525;165;91;105;33;584;347;352;131;352;300;587;266.0;-1.0;216.0;45.0;3.0;0;3;1;1;0;0;1;0;0;0;1;0;0;0;0;11697.8291015625;5515.34033203125;2813.8369140625;811.4608764648441;543.0;366222;532.0;0.0;Calculated values ==>;1567982145.122;332.36;332.16;291.66;291.76000000000005;289.56;276.56;272.9856168485579;283.56;275.76000000000005;277.76000000000005;276.86;350.26;295.16;277.56;277.46000000000004;300.96000000000004;287.06;301.56;325.66;282.26000000000005;283.66;326.36;327.46000000000004;276.46000000000004;240.61611355647437;267.5978703862781;272.9856168485579;289.66;5840000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3000000.0;5870000.0;0.044333333333333336;0.0;0.036000000000000004;0.007500000000000001;0.0005;0.044833333333333336;0.0;5515.34033203125;2813.8369140625;811.4608764648441;11697.8291015625;484131.9376935023;483512.7941830055;249260.71354362008;249628.1575704748;241992.9586568755;430988.63858405815;447323.97640779085;448773.92728241725;473566.1253818903;531061.7427530512;470872.0016870855;448497.9897238959;448359.7611168141;470937.3663064545;453312.52794791735;430798.7694501393;474100.1162545208;445353.83105691883;447473.8409286441;223268.49639005636;227868.02628245065;473178.34860283375;199565.9419222573;200120.15870613867;272.9725651349968;3059018.289608745;859141.0995581358;209040.802084499;1440599.4617113753;0;2;2;18;37;36;30;1;135;132;1037233089530.1079;395488401035.2694;870353264264.9647;8971.487472965759;2052.0930501043235;-0.0;11089.690086308996;3722253.7679882185;635270.8685042695;0.0;535065.1486403223;2.419226132014212;0.05526089002886347
4776;2019-09-09 00:36:45.133;590;588;186;186;164;33;105;25;50;38;765;222;48;44;278;139;284;521;163;90;105;35;580;347;351;129;351;300;583;212.0;0.0;224.0;20.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11692.8798828125;5393.5400390625;2784.38891601562;799.04638671875;553.0;366223;530.0;0.0;Calculated values ==>;1567982205.133;332.16;331.96000000000004;291.76000000000005;291.76000000000005;289.56;276.46000000000004;272.9856168485579;283.66;275.66;278.16;276.96000000000004;349.66;295.36;277.96000000000004;277.56;300.96000000000004;287.06;301.56;325.26000000000005;282.16;283.66;326.16;328.46000000000004;276.66;240.16925963744896;267.5978703862781;272.9856168485579;289.46000000000004;5800000.0;3470000.0000000005;3510000.0;1290000.0;3510000.0;3000000.0;5830000.0;0.035333333333333335;0.0;0.037333333333333336;0.0033333333333333335;0.0005;0.035833333333333335;0.0;5393.5400390625;2784.38891601562;799.04638671875;11692.8798828125;484301.4770811148;483683.6477531035;249812.10784668638;249812.10784668638;242127.0570054702;430988.63858405815;447663.8687110268;449323.756237676;473921.41095746984;530436.8597464686;471110.1176861019;449049.17973423813;448497.9897238959;471072.33732336207;453312.52794791735;431798.5933196271;474008.6462837091;445398.2384250523;447663.8687110268;222432.26289678228;232049.79005350024;473631.5180336029;199586.33918951274;200287.16386845006;272.98060544531114;3059213.2479191534;859232.0235607824;209054.22543883775;1440646.1221460737;0;2;2;18;37;36;30;1;135;132;1037444028194.8196;395566415335.1628;870533297264.7186;9323.530236464763;913.4839294803007;-0.0;8864.331923525666;3722406.2544196434;635295.5861764749;0.0;535231.462642155;2.1278153678928704;0.04555266216032904
4777;2019-09-09 00:37:45.093;588;586;185;186;165;32;106;24;54;39;761;223;52;47;278;140;284;513;162;90;106;36;582;344;349;125;349;301;585;409.0;-1.0;167.0;90.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11721.30078125;5423.98388671875;2844.02563476562;806.687866210938;559.0;366224;528.0;0.0;Calculated values ==>;1567982265.093;331.96000000000004;331.76000000000005;291.66;291.76000000000005;289.66;276.36;272.6583383277491;283.76000000000005;275.56;278.56;277.06;349.26;295.46000000000004;278.36;277.86;300.96000000000004;287.16;301.56;324.46000000000004;282.16;283.76000000000005;325.96000000000004;329.06;276.76000000000005;239.25999513918347;267.7187500070086;272.6583383277491;289.36;5820000.0;3440000.0;3490000.0;1250000.0;3490000.0;3010000.0;5850000.0;0.06816666666666667;0.0;0.02783333333333333;0.015000000000000001;0.0005;0.06866666666666667;0.0;5423.98388671875;2844.02563476562;806.687866210938;11721.30078125;483796.5480082913;483175.837877777;249350.79918817608;249719.70033872424;242390.14924573633;431175.4696738307;448190.25902642746;449688.3147142546;474531.75397080835;529944.0155375585;471094.33145099954;449414.24132049555;448726.1184418108;471341.6051655465;453968.8239142745;431301.1520519764;472555.8707766026;445791.5706545066;448190.25902642746;221596.04284303306;234559.02529450474;474243.6194871087;198763.57951375932;199131.93305507788;272.6429297994595;3059408.2360126968;859322.1094961994;209067.59763687482;1440692.9943317238;0;2;2;18;37;36;30;1;135;132;1037653888194.9531;395642564535.21124;870713477064.8333;6984.071796413784;4132.200599600242;-0.0;17102.005050032672;3722542.060505548;635337.6055159966;0.0;535447.7045263113;3.109555750510075;0.0532756022672679
4778;2019-09-09 00:38:45.144;586;585;186;187;164;30;105;22;56;40;760;224;55;49;278;139;284;517;160;88;106;40;586;342;346;142;346;300;589;421.0;-1.0;51.0;39.0;3.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11115.70703125;5479.40576171875;2862.82666015625;0.0;564.0;366225;527.0;0.0;Calculated values ==>;1567982325.144;331.76000000000005;331.66;291.76000000000005;291.86;289.56;276.16;272.43898195401505;283.66;275.36;278.76000000000005;277.16;349.16;295.56;278.66;278.06;300.96000000000004;287.06;301.56;324.86;281.96000000000004;283.76000000000005;325.86;329.56;277.16;242.98782864720522;267.5978703862781;272.43898195401505;289.16;5860000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;3000000.0;5890000.0;0.07016666666666667;0.0;0.0085;0.006500000000000001;0.0005;0.07066666666666667;0.0;5479.40576171875;2862.82666015625;0.0;11115.70703125;483062.2309139163;482578.9838792053;249537.46225578265;249905.75889705383;241926.60288872535;431298.55289687274;448604.81362508406;450143.51895193453;472424.0149512065;529915.8841322873;471347.9704449953;450007.29870154505;449186.5519142498;471743.8369651751;454171.36958106473;430291.30883765256;472645.3614253761;446075.41382251744;448751.6027926097;221177.93781777218;236650.15891445865;472424.0149512065;198269.91359554144;198632.6556851186;272.43898195401505;3059598.706173648;859413.0483091255;209074.3257498122;1440740.5918578124;0;2;2;18;37;36;30;1;135;132;1037862565420.364;395722732620.36914;870893930320.1886;2140.9256455293416;1782.001658811823;-0.0;17675.072262262707;3722618.166786446;635386.9324271798;0.0;535737.7598421159;2.5889951843069734;-0.023383714615024094
4779;2019-09-09 00:39:45.144;587;585;185;186;163;29;106;20;59;44;747;225;57;50;278;138;284;524;159;87;106;45;589;340;345;160;345;298;592;330.0;0.0;377.0;57.0;3.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11281.5888671875;5516.95068359375;2923.48413085938;0.0;568.0;366226;525.0;0.0;Calculated values ==>;1567982385.144;331.86;331.66;291.66;291.76000000000005;289.46000000000004;276.06;272.21867820750657;283.76000000000005;275.16;279.06;277.56;347.86;295.66;278.86;278.16;300.96000000000004;286.96000000000004;301.56;325.56;281.86;283.76000000000005;325.66;329.96000000000004;277.66;246.59251843368023;267.35522164206344;272.21867820750657;289.06;5890000.0;3400000.0;3450000.0;1600000.0;3450000.0;2980000.0;5920000.0;0.055;0.0;0.06283333333333334;0.0095;0.0005;0.0555;0.0;5516.95068359375;2923.48413085938;0.0;11281.5888671875;482862.289034383;482235.8215962218;249039.0554988431;249402.9718224989;241501.8982926813;431420.45991060114;448937.5338502123;450910.77711760055;470427.6588315918;528714.0841532777;471734.81874482025;450640.7121537246;449690.5506482974;471877.4729912537;454373.4066993613;429520.28223208105;473317.31391432666;446119.68961754267;448937.5338502123;220341.7376933702;238323.1353838712;470528.91834124614;197743.57854456763;198205.6999585701;272.21867820750657;3059785.350306135;859504.6846128365;209074.3257498122;1440788.8111144041;0;2;2;18;37;36;30;1;135;132;1038069865420.364;395813332620.36914;871073330320.1886;15907.33897700557;2591.460728068446;-0.0;13915.616780986142;3722768.5689916336;635423.3779470704;0.0;536001.015584143;3.840372824224026;0.10051096926161443
4780;2019-09-09 00:40:45.135;589;586;184;185;163;27;106;18;61;44;730;227;59;55;277;138;284;532;158;87;106;46;594;339;343;144;343;298;597;296.0;-1.0;300.0;0.0;3.0;0;36;0;1;0;0;1;0;0;0;1;0;0;0;0;12450.0595703125;5587.5693359375;2942.7470703125;930.826416015625;570.0;366227;524.0;0.0;Calculated values ==>;1567982445.135;332.06;331.76000000000005;291.56;291.66;289.46000000000004;275.86;272.10816812424576;283.76000000000005;274.96000000000004;279.26000000000005;277.56;346.16;295.86;279.06;278.66;300.86;286.96000000000004;301.56;326.36;281.86;283.76000000000005;325.56;330.16;277.76000000000005;243.40439225979637;267.35522164206344;272.10816812424576;288.96000000000004;5940000.0;3390000.0;3429999.9999999995;1440000.0;3429999.9999999995;2980000.0;5970000.0;0.04933333333333333;0.0;0.05;0.0;0.0005;0.049833333333333334;0.0;5587.5693359375;2942.7470703125;930.826416015625;12450.0595703125;482576.20711278665;481804.61366007023;248463.81925373463;248822.2857255076;241341.64364886662;431480.97241316177;449307.6525723695;451180.2302016771;472555.8254779879;526941.1708037561;471971.49625518714;450910.77711760055;450370.02740027104;472020.3707556446;454543.2614234918;428207.7259700484;473888.0629724293;446507.9996501637;449307.6525723695;219923.6425635755;239159.6471344744;472753.25497100636;197468.58989117702;197980.24771086825;272.10816812424576;3059983.0843783463;859597.2083989187;209082.0814730712;1440837.6890415736;0;2;2;18;37;36;30;2;135;132;1038276234460.1475;395904518940.27344;871252103500.001;12685.582015525006;0.0;-0.0;12524.482342264811;3723006.807591837;635444.970213789;0.0;536221.3166931483;2.6645897679993857;0.03251419319021022
4781;2019-09-09 00:41:45.135;594;588;181;183;161;27;107;17;62;42;719;227;61;60;277;137;284;539;161;86;107;46;595;338;343;134;343;296;598;256.0;-1.0;327.0;38.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12279.6083984375;5601.44775390625;3012.83349609375;784.0128784179691;573.0;366228;522.0;0.0;Calculated values ==>;1567982505.135;332.56;331.96000000000004;291.26000000000005;291.46000000000004;289.26000000000005;275.86;271.99741764416325;283.86;274.86;279.36;277.36;345.06000000000006;295.86;279.26000000000005;279.16;300.86;286.86;301.56;327.06;281.76000000000005;283.86;325.36;330.46000000000004;277.76000000000005;241.2770596917726;267.1113755279542;271.99741764416325;289.26000000000005;5950000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;2960000.0;5980000.0;0.042666666666666665;0.0;0.0545;0.006333333333333333;0.0005;0.043166666666666666;0.0;5601.44775390625;3012.83349609375;784.0128784179691;12279.6083984375;483172.5891939782;481975.9030181774;247360.06639695057;248065.85526709055;240666.54481450896;431541.1909327263;449452.8756619274;451669.8623270291;473663.1379967309;525949.7191548992;472237.8462187642;451536.12401539786;451402.23867469694;472020.3707556446;454574.9387069598;427940.9020169615;474812.7024995175;446358.40961124515;449452.8756619274;219087.46209138638;240414.4444865203;474052.113305266;197224.6283985452;197805.3477576001;271.99741764416325;3060189.1649447526;859690.4502080007;209096.3718005248;1440887.318879627;0;2;2;18;37;36;30;2;135;132;1038482034460.1475;395987918940.27344;871430303500.001;13867.265249102373;1753.240737742565;-0.0;10862.784954536794;3723228.081319042;635459.5805532702;0.0;536416.2105872884;2.8178827539886444;0.07711873475720192
4782;2019-09-09 00:42:45.116;600;592;179;180;160;27;108;17;63;40;720;224;62;61;277;137;284;544;161;86;109;46;601;338;342;128;342;295;604;247.0;-1.0;258.0;0.0;2.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12244.703125;5708.5947265625;3036.70727539062;786.296264648438;575.0;366229;521.0;0.0;Calculated values ==>;1567982565.116;333.16;332.36;291.06;291.16;289.16;275.86;271.99741764416325;283.96000000000004;274.86;279.46000000000004;277.16;345.16;295.56;279.36;279.26000000000005;300.86;286.86;301.56;327.56;281.76000000000005;284.06;325.26000000000005;330.66;277.76000000000005;239.943914813709;266.98899913490544;271.99741764416325;289.26000000000005;6010000.0;3379999.9999999995;3420000.0000000005;1280000.0;3420000.0000000005;2950000.0;6040000.0;0.04116666666666667;0.0;0.043000000000000003;0.0;0.0003333333333333333;0.0415;0.0;5708.5947265625;3036.70727539062;786.296264648438;12244.703125;483345.9198424995;481860.88988831465;246429.88853868446;246774.8296204118;240165.1931043925;431541.1909327263;449781.21106029884;451979.8756865327;474243.19645526423;526132.5379141604;472017.3273082855;451846.6572572892;451713.2946557393;472153.5569869332;454574.9387069598;426307.89503131603;474814.62621693657;446552.0748736654;449925.59354087187;218669.37671819705;241250.99604349316;474821.5746274813;197200.826366783;197596.24052077418;271.99741764416325;3060393.469490333;859784.6707159753;209109.45356616736;1440937.7157552785;0;2;2;18;37;36;30;2;135;132;1038687469384.9646;396066494050.2035;871607547354.8431;10955.499120749239;0.0;-0.0;10471.668150334055;3723434.8721840894;635474.1862661309;0.0;536593.9413970861;2.2480140970862634;0.03146827252145854
