;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4783;2019-09-09 00:43:45.126;607;596;177;178;157;26;109;16;62;40;728;222;62;61;277;136;284;551;160;86;110;47;606;337;341;131;341;293;609;-2.0;-1.0;220.0;0.0;2.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11398.59765625;5744.03271484375;3031.1640625;0.0;576.0;366230;520.0;0.0;Calculated values ==>;1567982625.126;333.86;332.76000000000005;290.86;290.96000000000004;288.86;275.76000000000005;271.8864255623528;284.06;274.76000000000005;279.36;277.16;345.96000000000004;295.36;279.36;279.26000000000005;300.86;286.76000000000005;301.56;328.26000000000005;281.76000000000005;284.16;325.16;330.76000000000005;277.86;240.61611355647437;266.74333088950624;271.8864255623528;289.16;6060000.0;3370000.0000000005;3410000.0;1310000.0;3410000.0;2930000.0;6090000.0;0.0;0.0;0.03666666666666667;0.0;0.0003333333333333333;0.0003333333333333333;0.0;5744.03271484375;3031.1640625;0.0;11398.59765625;483778.6240294121;481863.1142119503;245561.03357732433;245900.07539737452;239075.77873428725;431601.1154718507;450107.9146109823;452198.72569580027;473856.7996405058;527122.1931108156;472048.4026667057;452198.72569580027;452066.1049550147;472286.52625608625;454606.73371288285;424902.30726567266;475245.5301883364;446745.08203888655;450251.6691049621;218251.29456621417;241669.27786274583;474534.5232474069;196932.73060853916;245561.03357732433;271.8864255623528;3060590.5298347296;859880.1251843988;209116.00712711652;1440988.289777352;0;2;2;18;37;36;30;2;135;132;1038892403534.932;396144207000.19116;871783976754.8151;9359.753153199574;0.0;-0.0;68.23021184254591;3723604.1941686403;635474.1862661309;0.0;536681.7885221713;1.074389965747978;0.062257277389202635
4784;2019-09-09 00:44:45.097;614;601;175;176;155;26;111;15;60;43;726;223;60;59;278;135;284;556;158;87;111;52;607;337;341;152;341;291;610;230.0;0.0;307.0;20.0;2.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11124.7060546875;5783.033203125;3085.85009765625;0.0;578.0;366231;518.0;0.0;Calculated values ==>;1567982685.097;334.56;333.26000000000005;290.66;290.76000000000005;288.66;275.76000000000005;271.8864255623528;284.26000000000005;274.66;279.16;277.46000000000004;345.76;295.46000000000004;279.16;279.06;300.96000000000004;286.66;301.56;328.76000000000005;281.86;284.26000000000005;324.96000000000004;330.96000000000004;278.36;245.02929689885198;266.49643012054327;271.8864255623528;288.96000000000004;6070000.0;3370000.0000000005;3410000.0;1520000.0;3410000.0;2910000.0;6100000.0;0.03833333333333333;0.0;0.051166666666666666;0.0033333333333333335;0.0003333333333333333;0.03866666666666666;0.0;5783.033203125;3085.85009765625;0.0;11124.7060546875;484660.8296263003;482468.4740952574;244852.2173119411;245187.65155045938;238426.33542917718;431601.1154718507;450395.23086017073;452284.8731030813;471398.9173123775;527069.9060451342;472431.6838949241;452284.8731030813;452152.7058040197;472409.8376092556;454469.0524356441;424615.981339014;475872.0668445659;446893.67164759093;450395.23086017073;217415.1398638553;242505.85365607988;472298.03693855583;196965.0149757269;197377.83568552186;271.8864255623528;3060778.1333133215;859976.1376385184;209116.00712711652;1441039.2402573423;0;2;2;18;37;36;30;2;135;132;1039096904644.7825;396229065965.1291;871959092074.687;13063.866074182968;917.7767398760965;-0.0;9783.339280086422;3723790.96734471;635481.8307090235;0.0;536763.8452546113;2.6795912504623955;0.06326136216805166
4785;2019-09-09 00:45:45.137;621;605;174;175;153;26;112;15;58;45;713;224;58;58;278;134;284;561;157;87;112;56;612;336;340;156;340;290;615;-1.0;-1.0;140.0;0.0;8.0;0;55;0;1;0;0;1;0;0;0;1;0;0;0;0;12136.740234375;5859.76416015625;3086.17309570312;998.289794921875;579.0;366232;517.0;0.0;Calculated values ==>;1567982745.137;335.26000000000005;333.66;290.56;290.66;288.46000000000004;275.76000000000005;271.77519066394296;284.36;274.66;278.96000000000004;277.66;344.46000000000004;295.56;278.96000000000004;278.96000000000004;300.96000000000004;286.56;301.56;329.26000000000005;281.86;284.36;324.86;331.06;278.76000000000005;245.81826849250206;266.37251300914875;271.77519066394296;288.86;6120000.0;3360000.0;3400000.0;1560000.0;3400000.0;2900000.0;6150000.0;0.0;0.0;0.02333333333333333;0.0;0.0013333333333333333;0.0013333333333333333;0.0;5859.76416015625;3086.17309570312;998.289794921875;12136.740234375;485098.6812360829;482475.4394455523;244345.1642420763;244676.8349880672;237674.68847880012;431660.74602318485;450719.0966027465;452196.1444332289;471065.71578928886;525796.3859024917;472681.157662491;452196.1444332289;452196.1444332289;472542.3888181085;454501.16940317705;423156.6316403202;476008.4798947545;447085.5343797173;450719.0966027465;216997.06728235667;242924.1476594651;472170.8724343753;196664.29993939342;244345.1642420763;271.77519066394296;3060972.107929968;860073.2256324105;209124.33175482304;1441090.7080731431;0;2;2;18;37;36;30;3;135;132;1039301340845.4644;396321527565.4375;872133508275.2688;5962.40970485616;0.0;-0.0;275.16524314756026;3723949.62534493;635489.4839473077;0.0;536847.7220064987;0.6272558858673365;0.033532838281568125
4786;2019-09-09 00:46:45.128;628;610;174;175;152;25;112;14;59;41;700;224;58;66;278;133;284;567;157;87;113;54;613;335;340;139;340;293;615;229.0;-2.0;0.0;0.0;14.0;0;24;0;1;0;0;1;0;0;0;1;0;0;0;0;11941.8779296875;5815.35595703125;3111.06958007812;896.8941040039059;581.0;366233;516.0;0.0;Calculated values ==>;1567982805.128;335.96000000000004;334.16;290.56;290.66;288.36;275.66;271.6637117239857;284.36;274.56;279.06;277.26000000000005;343.16;295.56;278.96000000000004;279.76000000000005;300.96000000000004;286.46000000000004;301.56;329.86;281.86;284.46000000000004;324.76000000000005;331.26000000000005;278.56;242.35481222062532;266.74333088950624;271.6637117239857;288.86;6130000.0;3350000.0;3400000.0;1390000.0;3400000.0;2930000.0;6150000.0;0.03816666666666667;0.0;0.0;0.0;0.0023333333333333335;0.0405;0.0;5815.35595703125;3111.06958007812;896.8941040039059;11941.8779296875;485979.0164345909;483194.63266953395;244345.1642420763;244676.8349880672;237369.33290937534;431720.082569444;450719.0966027465;451800.4388137546;472915.35137376806;524204.53988667426;472283.51542377635;451667.39164777414;452727.8133559647;472542.3888181085;454533.4031635483;422858.98552082595;476905.9911478101;447085.5343797173;450861.85679118556;216578.99785978085;243760.74795305103;474188.32179244753;196395.53166622907;199158.0619380886;271.6637117239857;3061172.7329828516;860170.5037060515;209140.12258498432;1441142.3440155005;0;2;2;18;37;36;30;3;135;132;1039505310245.2504;396410014290.34467;872308382040.0853;0.0;0.0;-0.0;10194.003691550428;3723999.3046394065;635489.4839473077;0.0;536934.9519944019;1.0377351103272399;-0.03569545139651431
4787;2019-09-09 00:47:45.098;635;613;174;174;152;26;114;14;62;39;703;221;61;66;278;134;284;570;159;88;115;54;608;337;341;135;341;295;611;199.0;-1.0;898.0;89.0;8.0;0;3;0;1;0;0;1;0;0;0;1;0;0;0;0;11595.8232421875;5773.677734375;3093.08544921875;789.437866210938;586.0;366234;515.0;0.0;Calculated values ==>;1567982865.098;336.66;334.46000000000004;290.56;290.56;288.36;275.76000000000005;271.8864255623528;284.56;274.56;279.36;277.06;343.46000000000004;295.26000000000005;279.26000000000005;279.76000000000005;300.96000000000004;286.56;301.56;330.16;281.96000000000004;284.66;324.66;331.76000000000005;278.56;241.49495122638035;266.98899913490544;271.8864255623528;289.06;6080000.0;3370000.0000000005;3410000.0;1350000.0;3410000.0;2950000.0;6110000.0;0.033166666666666664;0.0;0.14966666666666667;0.014833333333333334;0.0013333333333333333;0.034499999999999996;0.0;5773.677734375;3093.08544921875;789.437866210938;11595.8232421875;487504.9579442754;484072.80170934723;244483.42340980633;244483.42340980633;237475.91702438967;431601.1154718507;450824.77293281315;451846.6572572892;473241.2657668606;524358.4549988927;471663.4046963151;451713.2946557393;452378.6748578447;472409.8376092556;454331.2157036714;424327.85007602215;477833.6236905436;447042.0336077492;450967.57690479467;216160.93158060662;245852.32104278926;474701.529525893;197042.31195301967;198875.78485956215;271.8864255623528;3061368.782418956;860267.0306992189;209154.16832502626;1441194.01945679;0;2;2;18;37;36;30;3;135;132;1039709508095.3478;396492173190.38385;872484693840.1694;38135.717013872345;4118.611727330955;-0.0;8697.16682556052;3724316.9433825193;635523.7885508363;0.0;537092.2997022424;5.276557033554557;0.2640384453839105
4788;2019-09-09 00:48:45.119;638;615;174;174;152;27;116;15;68;38;711;219;66;67;278;133;284;565;157;90;117;55;602;338;343;133;343;298;605;134.0;-1.0;733.0;68.0;2.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11390.9658203125;5715.90869140625;3019.81494140625;784.1222534179691;596.0;366235;514.0;0.0;Calculated values ==>;1567982925.119;336.96000000000004;334.66;290.56;290.56;288.36;275.86;271.99741764416325;284.76000000000005;274.66;279.96000000000004;276.96000000000004;344.26;295.06;279.76000000000005;279.86;300.96000000000004;286.46000000000004;301.56;329.66;282.16;284.86;324.56;332.76000000000005;278.66;241.05796691057077;267.35522164206344;271.99741764416325;288.86;6020000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2980000.0;6050000.0;0.022333333333333334;0.0;0.12216666666666667;0.011333333333333334;0.0003333333333333333;0.02266666666666667;0.0;5715.90869140625;3019.81494140625;784.1222534179691;11390.9658203125;488565.6124991822;485024.25747532153;244694.53671573853;244694.53671573853;237638.0892013229;431541.1909327263;450750.9572941934;452118.6082165216;473403.82665571757;524956.3416026947;471023.2498951686;451851.23652213864;451984.99507843185;472144.089216173;454022.4525911885;426030.15479312994;477815.73081757285;446955.37175461545;450894.22187345545;215742.86842915416;250035.78352995744;475053.87471229315;197320.82986180668;198017.5020214233;271.99741764416325;3061560.406038986;860362.8107639147;209167.2859155535;1441244.9781225936;0;2;2;18;37;36;30;3;135;132;1039914779915.0347;396572601330.26117;872662656104.898;31127.79525566768;3147.64117497218;-0.0;5731.872316646062;3724894.3413357954;635584.3618515007;0.0;537212.5837796081;4.20251642993009;0.21699344257451778
4789;2019-09-09 00:49:45.099;637;614;175;175;153;29;90;17;73;38;722;217;71;68;279;133;284;555;157;92;94;56;595;341;345;134;345;299;598;-2.0;-1.0;842.0;87.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11151.4609375;5570.0546875;2940.5634765625;791.615478515625;607.0;366236;511.0;0.0;Calculated values ==>;1567982985.099;336.86;334.56;290.66;290.66;288.46000000000004;276.06;272.3289490889957;282.16;274.86;280.46000000000004;276.96000000000004;345.36;294.86;280.26000000000005;279.96000000000004;301.06;286.46000000000004;301.56;328.66;282.36;282.56;324.26000000000005;333.86;278.76000000000005;241.2770596917726;267.47669482898436;272.3289490889957;288.86;5950000.0;3410000.0;3450000.0;1340000.0;3450000.0;2990000.0;5980000.0;0.0;0.0;0.14033333333333334;0.0145;0.0005;0.0005;0.0;5570.0546875;2940.5634765625;791.615478515625;11151.4609375;489173.05403432425;485657.0147518519;245286.37987470007;245286.37987470007;238141.4219882027;431359.6534126046;446570.0841258259;452610.2891412839;473273.9119493556;526027.4178794065;470650.0507916235;452343.6189116893;451942.53340433945;472001.52388198866;453507.38228407566;427940.9020169615;477187.31261518033;446869.16681003716;447167.32194522925;214488.6975840042;254638.09398592086;475023.48467100254;198166.9767522368;245286.37987470007;272.3289490889957;3061748.1969775087;860456.8291088706;209180.41268627453;1441294.6313861525;0;2;2;18;37;36;30;3;135;132;1040121111115.1003;396652674630.2866;872841696404.9548;35706.87817192961;4014.419364822104;-0.0;100.9404710352646;3725451.1112959986;635644.0257947387;0.0;537261.1743505965;4.280932896107111;0.2851941115968753
4790;2019-09-09 00:50:45.130;633;612;179;178;155;31;74;19;76;37;731;216;74;71;279;132;284;545;156;94;76;58;593;341;346;136;346;301;595;-2.0;-2.0;734.0;0.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11083.7998046875;5572.3330078125;2920.81787109375;783.899780273438;616.0;366237;508.0;0.0;Calculated values ==>;1567983045.13;336.46000000000004;334.36;291.06;290.96000000000004;288.66;276.26000000000005;272.3289490889957;280.56;275.06;280.76000000000005;276.86;346.26;294.76000000000005;280.56;280.26000000000005;301.06;286.36;301.56;327.66;282.56;280.76000000000005;323.96000000000004;334.76000000000005;278.96000000000004;241.71165711629368;267.7187500070086;272.3289490889957;288.76000000000005;5930000.0;3410000.0;3460000.0;1360000.0;3460000.0;3010000.0;5950000.0;0.0;0.0;0.12233333333333334;0.0;0.0005;0.0005;0.0;5572.3330078125;2920.81787109375;783.899780273438;11083.7998046875;488836.13705315604;485707.5942843463;246779.80102151886;246431.70066448735;238852.57643477363;431359.6534126046;443940.05684864154;452661.4766643635;472915.8103579757;526811.726864861;470258.8109586021;452394.19885487715;451992.1937761931;471868.09418278106;453367.7467490649;428473.08307555347;476076.8736943645;446975.6944815358;444248.22693289357;213234.55432191002;258404.02479325983;474962.91870186524;198003.1308676477;246779.80102151886;272.3289490889957;3061933.5865526013;860549.7303140466;209193.5487635963;1441343.501467331;0;2;2;18;37;36;30;3;135;132;1040328518220.5748;396733716480.47205;873021789405.3668;31153.204302464903;0.0;-0.0;98.73421295568735;3726008.5665210267;635677.4965738277;0.0;537262.8391660107;3.368736429664383;0.1915389802405991
4791;2019-09-09 00:51:45.120;628;609;182;181;157;31;75;19;78;37;738;215;77;73;279;132;283;538;155;95;76;59;585;342;347;139;347;303;588;-2.0;-1.0;878.0;0.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11068.8984375;5434.18994140625;2858.703125;795.1464233398441;621.0;366238;503.0;0.0;Calculated values ==>;1567983105.12;335.96000000000004;334.06;291.36;291.26000000000005;288.86;276.26000000000005;272.43898195401505;280.66;275.06;280.96000000000004;276.86;346.96000000000004;294.66;280.86;280.46000000000004;301.06;286.36;301.46000000000004;326.96000000000004;282.66;280.76000000000005;323.46000000000004;335.26000000000005;279.06;242.35481222062532;267.9596281332873;272.43898195401505;288.66;5850000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3030000.0;5880000.0;0.0;0.0;0.14633333333333332;0.0;0.0005;0.0005;0.0;5434.18994140625;2858.703125;795.1464233398441;11068.8984375;489003.7211021256;486059.83471679076;248129.04362512194;247770.9632995119;239694.09697357577;431298.55289687274;443891.9049251926;452579.9348580641;472523.0838727012;527388.1781927326;469865.74067600165;452445.9218970087;451908.4019570068;471734.4455509345;453194.7458209596;430297.9027153887;475904.15289032937;446933.1457541712;444046.42105940194;211144.3756859795;260496.36997498586;474677.1778713165;198269.91359554144;248129.04362512194;272.43898195401505;3062118.1616029455;860641.4360514361;209206.70528878982;1441391.6561150022;0;2;2;18;37;36;30;3;135;132;1040536383569.7817;396816202730.15735;873202959204.6755;37214.03311141581;0.0;-0.0;97.95868871714;3726578.198542806;635677.4965738277;0.0;537264.4780003339;4.105615060567413;0.23213496811317066
4792;2019-09-09 00:52:45.131;622;604;184;184;161;32;50;21;80;37;744;214;79;77;279;133;283;524;157;96;52;60;580;343;347;141;347;306;583;-2.0;-1.0;731.0;0.0;3.0;0;8;0;1;0;0;1;0;0;0;1;0;0;0;0;11353.875;5361.4228515625;2864.388671875;839.1168823242191;622.0;366239;496.0;0.0;Calculated values ==>;1567983165.131;335.36;333.56;291.56;291.56;289.26000000000005;276.36;272.5487779782249;278.16;275.26000000000005;281.16;276.86;347.56000000000006;294.56;281.06;280.86;301.06;286.46000000000004;301.46000000000004;325.56;282.76000000000005;278.36;322.76000000000005;335.36;279.16;242.77792619122317;268.3187672390254;272.5487779782249;288.86;5800000.0;3429999.9999999995;3470000.0000000005;1410000.0;3470000.0000000005;3060000.0;5830000.0;0.0;0.0;0.12183333333333332;0.0;0.0005;0.0005;0.0;5361.4228515625;2864.388671875;839.1168823242191;11353.875;488718.3063086895;485916.0196348145;249073.68386864202;249073.68386864202;241141.89963080036;431237.1583312671;439933.78144173184;452323.6824663003;472260.1919623333;527783.7381773739;469333.043314177;452188.85011007224;451918.7349716765;471734.4455509345;453161.66584313;431557.51995878026;474454.6831574582;447082.63482373155;440257.65956248844;208218.24852204052;260914.8530628454;474518.82434825593;198536.37464166994;249073.68386864202;272.5487779782249;3062305.05230576;860731.4159849094;209220.326646497;1441439.3572903797;0;2;2;18;37;36;30;3;135;132;1040744621740.3245;396900218130.37634;873385692700.1517;30919.753669967464;0.0;-0.0;95.5919878469232;3727146.0841940828;635677.4965738277;0.0;537266.0912183452;3.421466146175061;0.19581360969655637
4793;2019-09-09 00:53:48.141;614;600;185;185;162;32;59;21;78;37;749;213;78;79;280;134;283;513;157;97;59;61;576;343;348;141;347;307;579;0.0;-1.0;793.0;0.0;3.0;0;15;0;1;0;0;1;0;0;0;1;0;0;0;0;11419.62109375;5312.4423828125;2814.671875;882.563598632812;622.0;366240;489.0;0.0;Calculated values ==>;1567983228.141;334.56;333.16;291.66;291.66;289.36;276.36;272.5487779782249;279.06;275.26000000000005;280.96000000000004;276.86;348.06000000000006;294.46000000000004;280.96000000000004;281.06;301.16;286.56;301.46000000000004;324.46000000000004;282.86;279.06;322.06;335.36;279.26000000000005;242.77792619122317;268.43790593516167;272.5487779782249;288.86;5760000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3070000.0;5790000.0;0.0;0.0;0.13216666666666665;0.0;0.0005;0.0005;0.0;5312.4423828125;2814.671875;882.563598632812;11419.62109375;488055.7983038812;485803.14720058243;249626.14750550452;249626.14750550452;241601.40260055434;431237.1583312671;441167.9743996037;451877.5105450967;472260.1919623333;528230.265241673;469074.0015960416;451877.5105450967;452012.8704365155;471858.8303543823;453301.89260184264;432543.1279566634;473323.8715907164;447040.4665023927;441167.9743996037;205292.2597576877;260914.8530628454;474616.8195331974;198536.37464166994;249626.14750550452;272.5487779782249;3062504.3520264057;860824.8271305088;209235.393741926;1441489.0569577415;0;2;2;18;37;36;30;3;135;132;1040963581490.2914;396989062230.3629;873578818350.1226;33483.2534619029;0.0;-0.0;95.77091344704961;3727709.6999550224;635677.4965738277;0.0;537267.7659095131;3.726995005856764;0.21337808449379198
4794;2019-09-09 00:54:45.122;606;596;184;185;163;32;61;21;73;37;754;211;74;80;280;135;283;503;156;98;62;62;573;344;348;140;348;309;575;-2.0;-1.0;775.0;0.0;3.0;0;17;0;1;0;0;1;0;0;0;1;0;0;0;0;11427.8701171875;5228.4912109375;2761.74462890625;903.863525390625;621.0;366241;482.0;0.0;Calculated values ==>;1567983285.122;333.76000000000005;332.76000000000005;291.56;291.66;289.46000000000004;276.36;272.6583383277491;279.26000000000005;275.26000000000005;280.46000000000004;276.86;348.56000000000006;294.26000000000005;280.56;281.16;301.16;286.66;301.46000000000004;323.46000000000004;282.96000000000004;279.36;321.36;335.26000000000005;279.36;242.56692532238324;268.67533136820026;272.6583383277491;288.76000000000005;5730000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;3090000.0;5750000.0;0.0;0.0;0.12916666666666668;0.0;0.0005;0.0005;0.0;5228.4912109375;2761.74462890625;903.863525390625;11427.8701171875;487286.94879041996;485692.21381672623;249440.044920604;249814.13292816415;242067.6353320927;431175.4696738307;441487.3088056417;450840.27004017454;472391.7460337592;528600.2930880411;468553.67013221566;450977.18947705167;451795.3623970242;471725.16940727376;453269.1446714256;433270.11853176996;472342.20677527616;447189.986330034;441646.50493149564;202366.40377179522;260496.36997498586;474842.6477576156;198802.51660615116;249440.044920604;272.6583383277491;3062685.167706332;860908.2483716953;209249.53157579526;1441533.1888728125;0;2;2;18;37;36;30;3;135;132;1041161875370.1055;397069120535.2879;873754319829.958;32554.876485228022;0.0;-0.0;96.10323000544582;3728232.3275493267;635677.4965738277;0.0;537269.2844068129;3.671083307530943;0.2088026015095919
4795;2019-09-09 00:55:45.102;599;593;184;185;163;31;69;22;69;37;759;210;70;81;280;136;283;503;157;99;69;63;579;341;346;139;346;310;581;-2.0;-1.0;322.0;62.0;3.0;0;16;0;1;0;0;1;0;0;0;1;0;0;0;0;11751.728515625;5294.93115234375;2831.83471679688;911.004150390625;620.0;366242;477.0;0.0;Calculated values ==>;1567983345.102;333.06;332.46000000000004;291.56;291.66;289.46000000000004;276.26000000000005;272.3289490889957;280.06;275.36;280.06;276.86;349.06000000000006;294.16;280.16;281.26000000000005;301.16;286.76000000000005;301.46000000000004;323.46000000000004;283.06;280.06;320.86;335.16;279.46000000000004;242.35481222062532;268.7936212382143;272.3289490889957;288.86;5790000.0;3410000.0;3460000.0;1390000.0;3460000.0;3100000.0;5810000.0;0.0;0.0;0.05366666666666667;0.010333333333333333;0.0005;0.0005;0.0;5294.93115234375;2831.83471679688;911.004150390625;11751.728515625;485664.6587801914;484608.10097452765;249163.99128532832;249533.4989114586;241864.14147091508;431359.6534126046;443164.84244796075;450109.4842354083;472523.0838727012;529047.7858901562;468292.3657237722;450247.4650639337;451754.43962413125;471992.27237906895;453925.30142841465;431805.7131850254;471564.11525300826;447719.5415016135;443164.84244796075;200276.58477070546;260077.89159075968;475067.9734501518;198414.02449734026;249163.99128532832;272.3289490889957;3062878.26664056;860995.9143263551;209264.65043179915;1441579.7864963212;0;2;2;18;37;36;30;3;135;132;1041370005970.1716;397152792635.3145;873939957930.0171;13507.656339276318;2858.757472512386;-0.0;97.00042558131622;3728616.054038173;635701.3116117798;0.0;537270.8930675442;1.821623498030092;0.13308435199780036
4796;2019-09-09 00:56:45.143;594;591;183;184;161;29;77;20;65;36;765;210;67;79;280;135;283;515;158;99;77;64;582;341;346;137;345;310;585;235.0;-1.0;371.0;52.0;3.0;0;13;0;1;0;0;1;0;0;0;1;0;0;0;0;12001.9140625;5345.4111328125;2851.67333984375;884.1670532226559;618.0;366243;474.0;0.0;Calculated values ==>;1567983405.143;332.56;332.26000000000005;291.46000000000004;291.56;289.26000000000005;276.06;272.3289490889957;280.86;275.16;279.66;276.76000000000005;349.66;294.16;279.86;281.06;301.16;286.66;301.46000000000004;324.66;283.06;280.86;320.56;334.96000000000004;279.56;241.92719264551067;268.7936212382143;272.3289490889957;288.96000000000004;5820000.0;3410000.0;3460000.0;1370000.0;3450000.0;3100000.0;5850000.0;0.03916666666666667;0.0;0.06183333333333333;0.008666666666666666;0.0005;0.03966666666666667;0.0;5345.4111328125;2851.67333984375;884.1670532226559;12001.9140625;484635.7897548662;483879.161525127;248619.85356169983;248984.20344353234;241077.14158523746;431359.6534126046;444401.91045482253;449555.86387678824;472687.3056196521;529676.7152980495;468292.3657237722;449833.0157339174;451481.8871729839;472125.4964766912;453786.1585694171;431057.45416964195;472856.7582250123;447719.5415016135;444401.91045482253;199022.72361097817;259240.94887492666;475419.772303865;198219.07048402927;198854.3744724033;272.3289490889957;3063076.3489254774;861084.6444360726;209279.62041430437;1441627.1814277933;0;2;2;18;37;36;30;3;135;132;1041577747829.7888;397235649215.16187;874126085029.6742;15540.991724785596;2402.406082438576;-0.0;9740.052260635965;3728858.29152084;635745.1846007272;0.0;537352.9245229949;3.048417939858886;0.10234449271540662
4797;2019-09-09 00:57:45.123;593;589;182;184;161;28;82;20;63;36;770;209;64;78;280;135;283;525;157;99;82;65;588;341;345;137;345;310;591;126.0;-1.0;452.0;45.0;3.0;0;10;0;1;0;0;1;0;0;0;1;0;0;0;0;12137.9365234375;5418.662109375;2888.970703125;868.446044921875;616.0;366244;471.0;0.0;Calculated values ==>;1567983465.123;332.46000000000004;332.06;291.36;291.56;289.26000000000005;275.96000000000004;272.3289490889957;281.36;275.16;279.46000000000004;276.76000000000005;350.16;294.06;279.56;280.96000000000004;301.16;286.66;301.46000000000004;325.66;283.06;281.36;320.26000000000005;334.76000000000005;279.66;241.92719264551067;268.7936212382143;272.3289490889957;288.86;5880000.0;3410000.0;3450000.0;1370000.0;3450000.0;3100000.0;5910000.0;0.021;0.0;0.07533333333333332;0.007500000000000001;0.0005;0.021500000000000002;0.0;5418.662109375;2888.970703125;868.446044921875;12137.9365234375;483822.24754213763;482917.92691622936;248002.06164615657;248720.56539892778;240885.44999719172;431359.6534126046;445364.1871700371;449278.01942846994;472687.3056196521;530200.5566075365;468170.3869885417;449417.0288110086;451345.3746072942;472125.4964766912;453786.1585694171;429526.57980762917;473594.55439171824;447908.7425335613;445364.1871700371;197768.88456892778;258404.02479325983;475517.1326887758;198207.53250185406;199365.54480753548;272.3289490889957;3063277.44729195;861174.3151462491;209294.2206550905;1441675.0041819331;0;2;2;18;37;36;30;3;135;132;1041784978729.8547;397317821815.188;874312023029.7333;18913.97668180506;2079.822001401913;-0.0;5288.970810793786;3729145.3205494075;635782.5240508041;0.0;537478.124634677;2.8642702294065945;0.1327559063333107
4798;2019-09-09 00:58:45.104;594;590;180;182;159;28;87;20;60;36;774;210;61;75;280;135;283;535;156;99;87;65;595;340;345;136;345;309;598;194.0;-1.0;689.0;61.0;3.0;0;4;0;1;0;0;1;0;0;0;1;0;0;0;0;12323.52734375;5538.322265625;2983.74780273438;822.221069335938;613.0;366245;468.0;0.0;Calculated values ==>;1567983525.104;332.56;332.16;291.16;291.36;289.06;275.96000000000004;272.21867820750657;281.86;275.16;279.16;276.76000000000005;350.56000000000006;294.16;279.26000000000005;280.66;301.16;286.66;301.46000000000004;326.66;283.06;281.86;319.96000000000004;334.46000000000004;279.66;241.71165711629368;268.67533136820026;272.21867820750657;288.76000000000005;5950000.0;3400000.0;3450000.0;1360000.0;3450000.0;3090000.0;5980000.0;0.03233333333333333;0.0;0.11483333333333333;0.010166666666666666;0.0005;0.03283333333333333;0.0;5538.322265625;2983.74780273438;822.221069335938;12323.52734375;483172.5891939782;482261.7789848956;247010.00465897052;247712.0020108174;240028.18333091575;431420.45991060114;446119.68961754267;449045.1784721628;472818.15071447083;530695.0954061259;468431.98681397893;449184.2897663036;451113.9479700614;472125.4964766912;453957.566881685;427678.09637665225;474213.1580966342;447908.7425335613;446119.68961754267;196515.0671798046;257148.6733736563;475643.7688168368;197918.61145335942;198666.19612146518;272.21867820750657;3063481.22827372;861265.5944353914;209308.3050862701;1441723.9280055147;0;2;2;18;37;36;30;3;135;132;1041991913180.493;397399695880.44055;874497664225.3059;28837.70077932592;2823.53909986202;-0.0;8124.723036454544;3729543.125184773;635823.3724540155;0.0;537589.8700198344;4.2577828889710005;0.19141761053432166
4799;2019-09-09 00:59:45.114;597;592;177;179;157;28;90;19;56;36;777;210;58;73;280;134;283;543;158;100;91;67;599;341;346;136;345;309;602;356.0;-1.0;642.0;0.0;3.0;0;2;0;1;0;0;1;0;0;0;1;0;0;0;0;12199.623046875;5585.3193359375;2981.98388671875;818.9738159179691;610.0;366246;465.0;0.0;Calculated values ==>;1567983585.114;332.86;332.36;290.86;291.06;288.86;275.96000000000004;272.3289490889957;282.16;275.06;278.76000000000005;276.76000000000005;350.86;294.16;278.96000000000004;280.46000000000004;301.16;286.56;301.46000000000004;327.46000000000004;283.16;282.26000000000005;319.66;334.16;279.86;241.71165711629368;268.67533136820026;272.3289490889957;288.96000000000004;5990000.0;3410000.0;3460000.0;1360000.0;3450000.0;3090000.0;6020000.0;0.059333333333333335;0.0;0.107;0.0;0.0005;0.059833333333333336;0.0;5585.3193359375;2981.98388671875;818.9738159179691;12199.623046875;483145.505296829;482090.1373283553;245819.71489139713;246506.5784309863;239277.45884619118;431359.6534126046;446376.45780486456;448486.954613219;472818.15071447083;531008.9890600382;468431.98681397893;448766.42471495393;450840.27004017454;472125.4964766912;453646.85253775044;426588.980419847;474913.4877544288;447867.6349781555;446526.6206433237;195261.2709748474;255893.36323571714;475838.16424758156;198003.1308676477;198402.71234974032;272.3289490889957;3063685.621920207;861358.3068982252;209321.98398974905;1441773.6507219907;0;2;2;18;37;36;30;3;135;132;1042199247730.4601;397481309480.4276;874683095125.2765;26801.76914077613;0.0;-0.0;14846.080512899405;3730006.864711075;635846.9058680928;0.0;537781.325286609;4.437099979312125;0.11139553509322934
4800;2019-09-09 01:00:45.115;601;595;175;177;156;28;94;19;50;36;779;211;52;70;280;134;283;550;158;100;95;68;608;341;345;137;345;308;611;-1.0;-1.0;736.0;38.0;3.0;0;2;0;1;0;0;1;0;0;0;1;0;0;0;0;12278.3818359375;5708.60986328125;3066.73608398438;812.440307617188;610.0;366247;462.0;0.0;Calculated values ==>;1567983645.115;333.26000000000005;332.66;290.66;290.86;288.76000000000005;275.96000000000004;272.3289490889957;282.56;275.06;278.16;276.76000000000005;351.06000000000006;294.26000000000005;278.36;280.16;301.16;286.56;301.46000000000004;328.16;283.16;282.66;319.36;334.16;279.96000000000004;241.92719264551067;268.5567601203482;272.3289490889957;288.96000000000004;6080000.0;3410000.0;3450000.0;1370000.0;3450000.0;3080000.0;6110000.0;0.0;0.0;0.12266666666666667;0.006333333333333333;0.0005;0.0005;0.0;5708.60986328125;3066.73608398438;812.440307617188;12278.3818359375;482695.8677949379;481489.09644314216;244816.88947293782;245488.35686062998;238708.22619620257;431359.6534126046;447167.32194522925;447833.1889017542;472687.3056196521;531293.4974549119;468692.8219787387;448113.97177139675;450609.06184826756;472125.4964766912;453646.85253775044;424041.4382209278;474847.0971014213;448056.3599938422;447316.05605423194;194007.49548133422;255893.36323571714;475809.1241843815;198156.39844576103;244816.88947293782;272.3289490889957;3063889.608693707;861452.4245433729;209335.57933401404;1441824.0575617857;0;2;2;18;37;36;30;3;135;132;1042406551185.2097;397563210845.3287;874868198210.0529;30627.0196292685;1758.4672630112632;-0.0;101.24958329064707;3730485.445926468;635861.5600061651;0.0;537905.8884466115;3.388345923859716;0.2121432959660894
4801;2019-09-09 01:01:45.116;606;598;174;175;153;28;97;19;43;36;780;212;45;67;280;133;283;556;157;101;98;69;607;342;347;138;347;307;609;155.0;-1.0;1160.0;129.0;3.0;0;5;0;1;0;0;1;0;0;0;1;0;0;0;0;12079.0048828125;5663.40478515625;3056.51245117188;825.956787109375;606.0;366248;459.0;0.0;Calculated values ==>;1567983705.116;333.76000000000005;332.96000000000004;290.56;290.66;288.46000000000004;275.96000000000004;272.43898195401505;282.86;275.06;277.46000000000004;276.76000000000005;351.16;294.36;277.66;279.86;301.16;286.46000000000004;301.46000000000004;328.76000000000005;283.26000000000005;282.96000000000004;319.06;333.76000000000005;280.06;242.14157278889297;268.43790593516167;272.43898195401505;288.86;6070000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3070000.0;6090000.0;0.025833333333333333;0.0;0.19333333333333333;0.021500000000000002;0.0005;0.026333333333333334;0.0;5663.40478515625;3056.51245117188;825.956787109375;12079.0048828125;483523.75741007825;482151.1198028634;244553.29064285578;244887.67269670079;237836.79696891425;431298.55289687274;447231.8925582234;447036.1171241952;472556.2466753328;531473.2235040612;468952.8999214148;447318.6337633334;450378.25010594085;471858.8303543823;453334.76011529233;424331.58300167084;475994.74234150496;447826.6447475468;447380.92070263176;192753.74022246967;254219.67992080047;475780.15667738224;198557.92217605695;199431.25195707212;272.43898195401505;3064092.590299088;861547.1929114419;209349.23287067542;1441875.0854833014;0;2;2;18;37;36;30;3;135;132;1042614154644.959;397645712220.229;875052701284.83;48039.1176899734;5960.278041778494;-0.0;6529.341276966404;3731141.0079958555;635925.8839556752;0.0;537961.1442912956;6.340827132235889;0.35966006470429107
4802;2019-09-09 01:02:45.136;611;602;172;172;153;31;39;22;40;36;781;212;41;63;280;133;283;555;157;103;41;69;601;345;349;139;349;307;603;-2.0;-1.0;955.0;41.0;3.0;0;9;0;1;0;0;1;0;0;0;1;0;0;0;0;11685.9697265625;5608.8837890625;2965.8671875;856.9202270507809;605.0;366249;457.0;0.0;Calculated values ==>;1567983765.136;334.26000000000005;333.36;290.36;290.36;288.46000000000004;276.26000000000005;272.7676641592781;277.06;275.36;277.16;276.76000000000005;351.26;294.36;277.26000000000005;279.46000000000004;301.16;286.46000000000004;301.46000000000004;328.66;283.46000000000004;277.26000000000005;318.86;333.66;280.06;242.35481222062532;268.43790593516167;272.7676641592781;288.86;6010000.0;3450000.0;3490000.0;1390000.0;3490000.0;3070000.0;6030000.0;0.0;0.0;0.15916666666666668;0.006833333333333333;0.0005;0.0005;0.0;5608.8837890625;2965.8671875;856.9202270507809;11685.9697265625;484903.4464551925;483404.6986455559;244096.14619786415;244096.14619786415;238001.73735798046;431113.4868728058;437672.3477644361;446610.8889343629;472424.9728513876;531577.6874793656;468952.8999214148;446752.8272820207;449828.21704553755;471591.2885349315;452814.0460886295;426034.84855343495;476579.45156312233;447745.018585307;438007.11713173456;191917.91438739494;253801.27034056993;475653.6955893135;199201.25134371783;244096.14619786415;272.7676641592781;3064290.6977679217;861641.1599614433;209363.26152044733;1441925.2887091069;0;2;2;18;37;36;30;3;135;132;1042823024244.8926;397728839920.2026;875236962684.7714;39379.367316511016;1889.091702344904;-0.0;96.95548546693522;3731869.738199803;635991.3171739936;0.0;538016.3818373448;4.385799039355372;0.26985494025872975
4803;2019-09-09 01:03:45.107;612;604;171;171;151;33;27;23;40;36;781;212;41;60;280;132;283;551;158;104;27;70;598;346;350;140;350;307;601;-2.0;-1.0;886.0;40.0;3.0;0;15;0;1;0;0;1;0;0;0;1;0;0;0;0;11462.8740234375;5566.98974609375;2975.41186523438;886.562133789062;603.0;366250;455.0;0.0;Calculated values ==>;1567983825.107;334.36;333.56;290.26000000000005;290.26000000000005;288.26000000000005;276.46000000000004;272.8767566201714;275.86;275.46000000000004;277.16;276.76000000000005;351.26;294.36;277.26000000000005;279.16;301.16;286.36;301.46000000000004;328.26000000000005;283.56;275.86;318.66;333.46000000000004;280.16;242.56692532238324;268.43790593516167;272.8767566201714;288.96000000000004;5980000.0;3460000.0;3500000.0;1400000.0;3500000.0;3070000.0;6010000.0;0.0;0.0;0.14766666666666667;0.006666666666666667;0.0005;0.0005;0.0;5566.98974609375;2975.41186523438;886.562133789062;11462.8740234375;485376.4766708502;483913.8472440264;243832.6468105908;243832.6468105908;237439.2418358436;431051.2098666511;435390.3900212655;446610.8889343629;472293.48310962116;531577.6874793656;468952.8999214148;446752.8272820207;449413.9276720405;471457.1867270124;452497.95239761396;426863.61498994986;476230.2763412051;447704.3838197303;435390.3900212655;191082.09718829524;252964.46457616048;475624.7482208661;199477.75275814947;243832.6468105908;272.8767566201714;3064483.511561399;861734.2472272698;209377.7835178086;1441974.7754378885;0;2;2;18;37;36;30;3;135;132;1043032622890.5725;397812499465.474;875421073655.3687;36493.32644202085;1840.9799697514443;-0.0;95.77887160533734;3732501.705051491;636022.3860807953;0.0;538017.9871807011;4.075748546947032;0.25306455567655856
4804;2019-09-09 01:04:45.127;610;605;172;172;151;35;25;24;42;37;782;212;42;58;281;132;283;548;160;106;25;71;594;348;352;140;352;307;597;-2.0;-1.0;852.0;61.0;3.0;0;19;0;1;0;0;1;0;0;0;1;0;0;0;0;11391.345703125;5525.50244140625;2913.58984375;908.489868164062;602.0;366251;453.0;0.0;Calculated values ==>;1567983885.127;334.16;333.66;290.36;290.36;288.26000000000005;276.66;273.0942459734351;275.66;275.56;277.36;276.86;351.36;294.36;277.36;278.96000000000004;301.26000000000005;286.36;301.46000000000004;327.96000000000004;283.76000000000005;275.66;318.46000000000004;333.36;280.26000000000005;242.56692532238324;268.43790593516167;273.0942459734351;289.16;5940000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3070000.0;5970000.0;0.0;0.0;0.142;0.010166666666666666;0.0005;0.0005;0.0;5525.50244140625;2913.58984375;908.489868164062;11391.345703125;485538.1320746227;484502.90836194914;244307.80814309613;244307.80814309613;237548.9734195635;430925.7729439634;434556.38421811117;446894.5695448119;472391.7460337592;531682.1426000599;468952.8999214148;446894.5695448119;449136.8774881625;471313.66630382475;452146.6280804448;427946.5299278762;476275.5770279941;447623.4738459107;434556.38421811117;190246.288480595;252546.06836287308;475722.4399755988;200086.47781242518;244307.80814309613;273.0942459734351;3064674.026876337;861826.7154746145;209392.74727074234;1442023.8668104524;0;2;2;18;37;36;30;3;135;132;1043243293090.5056;397896527465.44727;875605335055.31;35046.74902599891;2802.2989486589317;-0.0;95.12428803750753;3733098.0710693;636061.0929697668;0.0;538019.5785706509;4.059249936542935;0.2647862259318479
4805;2019-09-09 01:05:45.108;607;604;175;175;152;36;26;25;43;37;784;211;42;58;281;132;283;545;162;107;26;71;594;348;353;140;353;307;597;-2.0;-1.0;978.0;28.0;3.0;0;25;0;1;0;0;1;0;0;0;1;0;0;0;0;11320.32421875;5520.8759765625;2895.94116210938;950.4235229492191;600.0;366252;451.0;0.0;Calculated values ==>;1567983945.108;333.86;333.56;290.66;290.66;288.36;276.76000000000005;273.0942459734351;275.76000000000005;275.66;277.46000000000004;276.86;351.56000000000006;294.26000000000005;277.36;278.96000000000004;301.26000000000005;286.36;301.46000000000004;327.66;283.86;275.76000000000005;318.26000000000005;333.16;280.26000000000005;242.56692532238324;268.43790593516167;273.0942459734351;289.36;5940000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3070000.0;5970000.0;0.0;0.0;0.16299999999999998;0.004666666666666667;0.0005;0.0005;0.0;5520.8759765625;2895.94116210938;950.4235229492191;11320.32421875;485117.9203758876;484361.8997460768;245323.44327814528;245323.44327814528;237858.75211410396;430925.7729439634;434488.71713331627;447036.1171241952;472391.7460337592;531891.0264084993;468831.72426356655;446894.5695448119;449136.8774881625;471179.1075915118;452146.6280804448;427946.5299278762;475830.7917233954;447583.1998125407;434488.71713331627;189410.48811896544;251709.28920128586;475722.4399755988;199956.64835052652;245323.44327814528;273.0942459734351;3064863.2308586105;861918.7394778504;209408.2333101886;1442072.2642380847;0;2;2;18;37;36;30;3;135;132;1043454726115.3174;397980500865.3725;875789476725.1461;40273.95341010799;1286.907027583671;-0.0;94.5826369275855;3733725.5448260778;636095.1588952449;0.0;538021.1589610754;4.4469278178458085;0.27572045877811907
4806;2019-09-09 01:06:45.128;603;602;179;179;154;36;26;26;42;37;785;210;42;59;281;132;283;544;163;108;26;71;588;349;354;140;354;306;590;-2.0;-1.0;980.0;54.0;3.0;0;28;0;1;0;0;1;0;0;0;1;0;0;0;0;11401.8740234375;5465.5087890625;2825.17578125;959.2268676757809;600.0;366253;450.0;0.0;Calculated values ==>;1567984005.128;333.46000000000004;333.36;291.06;291.06;288.56;276.76000000000005;273.20264511476705;275.76000000000005;275.76000000000005;277.36;276.86;351.66;294.16;277.36;279.06;301.26000000000005;286.36;301.46000000000004;327.56;283.96000000000004;275.76000000000005;318.16;333.16;280.26000000000005;242.56692532238324;268.3187672390254;273.20264511476705;289.46000000000004;5880000.0;3490000.0;3540000.0;1400000.0;3540000.0;3060000.0;5900000.0;0.0;0.0;0.16333333333333336;0.009000000000000001;0.0005;0.0005;0.0;5465.5087890625;2825.17578125;959.2268676757809;11401.8740234375;485223.87962411274;484861.72456021333;246979.7212225892;246979.7212225892;238683.58170118424;430862.6128555636;434243.5176279555;447086.0058300499;472391.7460337592;532070.3068161942;468849.343196092;447086.0058300499;449459.42253551364;471044.32488086267;451970.22021737404;429526.57980762917;476542.40796670597;447543.04720050417;434243.5176279555;188992.59102226305;251709.28920128586;475722.4399755988;200302.4735872755;246979.7212225892;273.20264511476705;3065052.645627786;862010.3232019369;209424.15236802318;1442119.956104589;0;2;2;18;37;36;30;3;135;132;1043666896815.25;398064528865.3458;875973438025.0876;40307.976932986494;2478.7796974949106;-0.0;93.63189820268313;3734397.284750752;636126.5500781848;0.0;538022.7279383524;4.6357620628214296;0.3007484799480244
4807;2019-09-09 01:07:45.109;599;599;182;182;159;37;27;27;40;37;787;210;41;58;281;132;282;534;164;108;27;71;584;349;353;140;353;305;586;-2.0;-1.0;549.0;0.0;3.0;0;29;0;1;0;0;1;0;0;0;1;0;0;0;0;11545.244140625;5447.48779296875;2824.77294921875;970.896728515625;598.0;366254;449.0;0.0;Calculated values ==>;1567984065.109;333.06;333.06;291.36;291.36;289.06;276.86;273.20264511476705;275.86;275.86;277.16;276.86;351.86;294.16;277.26000000000005;278.96000000000004;301.26000000000005;286.36;301.36;326.56;283.96000000000004;275.86;318.06;332.96000000000004;280.26000000000005;242.56692532238324;268.19934244402924;273.20264511476705;289.56;5840000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;3050000.0;5860000.0;0.0;0.0;0.0915;0.0;0.0005;0.0005;0.0;5447.48779296875;2824.77294921875;970.896728515625;11545.244140625;485110.1318277526;484887.5411262342;248214.62144532282;248214.62144532282;240397.437896632;430862.6128555636;434665.382714426;446994.97740117426;472391.7460337592;532353.7115583889;468987.9639293095;447135.984043247;449505.0126014062;471179.1075915118;451970.22021737404;430304.8130037715;475560.98944680695;447732.8585571183;434665.382714426;188574.69595719432;250872.52762923925;475722.4399755988;200128.53018992607;248214.62144532282;273.20264511476705;3065243.811057421;862101.2360418541;209440.23163792875;1442167.0241010473;0;2;2;18;37;36;30;3;135;132;1043878929650.0612;398148502265.27106;876156679979.9244;22588.27991982921;0.0;-0.0;93.22538063455161;3734921.2542478256;636147.2000344214;0.0;538024.2845892457;2.4538698353192054;0.14649158937378387
4808;2019-09-09 01:08:45.139;595;595;183;183;160;35;30;27;38;37;787;210;39;58;281;133;282;526;161;109;31;70;581;348;353;138;352;305;583;86.0;-1.0;577.0;44.0;3.0;0;30;0;1;0;0;1;0;0;0;1;0;0;0;0;11688.39453125;5379.974609375;2807.30346679688;982.7958374023441;596.0;366255;448.0;0.0;Calculated values ==>;1567984125.139;332.66;332.66;291.46000000000004;291.46000000000004;289.16;276.66;273.0942459734351;276.16;275.86;276.96000000000004;276.86;351.86;294.16;277.06;278.96000000000004;301.26000000000005;286.46000000000004;301.36;325.76000000000005;284.06;276.26000000000005;317.96000000000004;332.76000000000005;280.16;242.14157278889297;268.19934244402924;273.0942459734351;289.26000000000005;5810000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;3050000.0;5830000.0;0.014333333333333333;0.0;0.09616666666666666;0.007333333333333333;0.0005;0.014833333333333334;0.0;5379.974609375;2807.30346679688;982.7958374023441;11688.39453125;484886.8740377769;484663.6014953803;248707.93206761344;248707.93206761344;240816.28943264647;430925.7729439634;435192.50325232843;446712.3873244594;472654.2065195329;532353.7115583889;468987.9639293095;446853.7789523966;449505.0126014062;471313.66630382475;452288.98126693885;431064.6309321927;474751.30174587393;447882.287751831;435367.2694147528;188156.80290529504;250035.78352995744;475877.58257923403;200064.5512874087;201704.21580808976;273.0942459734351;3065437.5215197555;862191.5100095907;209456.52054968933;1442213.9815381435;0;2;2;18;37;36;30;3;135;132;1044090835549.9602;398231943965.23126;876339771479.8372;23719.300232229707;2022.6288961400526;-0.0;3466.001961832168;3735307.3436971596;636164.0637028349;0.0;538053.9596471994;3.1851358413770448;0.17352763668170867
4809;2019-09-09 01:09:45.120;590;592;184;184;162;34;35;27;37;37;789;210;37;56;281;134;282;519;161;109;35;70;577;348;353;137;352;304;579;190.0;-1.0;564.0;24.0;3.0;0;26;0;1;0;0;1;0;0;0;1;0;0;0;0;11757.892578125;5339.8203125;2780.84423828125;948.16650390625;593.0;366256;447.0;0.0;Calculated values ==>;1567984185.12;332.16;332.36;291.56;291.56;289.36;276.56;273.0942459734351;276.66;275.86;276.86;276.86;352.06000000000006;294.16;276.86;278.76000000000005;301.26000000000005;286.56;301.36;325.06;284.06;276.66;317.86;332.46000000000004;280.16;241.92719264551067;268.0796299477929;273.0942459734351;289.26000000000005;5770000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3040000.0;5790000.0;0.03166666666666666;0.0;0.094;0.004;0.0005;0.03216666666666666;0.0;5339.8203125;2780.84423828125;948.16650390625;11757.892578125;484637.7480439953;484692.39815048425;249255.1423540352;249255.1423540352;241601.40260055434;430925.7729439634;436061.7692676645;446763.26843288407;472785.1150065333;532636.8050945956;469126.3377235128;446763.26843288407;449413.00246898126;471313.66630382475;452431.1542702348;432060.20193621004;474216.31105945853;447882.287751831;436061.7692676645;187738.9118479558;248780.69988749037;476003.711154234;199963.23345246125;200729.42892761526;273.0942459734351;3065632.8453733465;862280.8133455124;209472.6068069242;1442260.5346891435;0;2;2;18;37;36;30;3;135;132;1044302568479.7717;398314417840.15784;876522413624.6746;23199.203288159744;1104.161910807091;-0.0;7569.856947604917;3735698.2074134303;636190.1120416161;0.0;538145.896015624;3.514589912897;0.14175386322387143
4810;2019-09-09 01:10:45.120;586;588;184;184;163;33;41;27;37;38;790;211;37;55;281;135;282;512;163;109;41;70;575;347;351;137;351;304;577;140.0;-1.0;518.0;52.0;3.0;0;22;0;1;0;0;1;0;0;0;1;0;0;0;0;11799.0341796875;5314.1845703125;2767.15698242188;924.1864624023441;590.0;366257;448.0;0.0;Calculated values ==>;1567984245.12;331.76000000000005;331.96000000000004;291.56;291.56;289.46000000000004;276.46000000000004;272.9856168485579;277.26000000000005;275.86;276.86;276.96000000000004;352.16;294.26000000000005;276.86;278.66;301.26000000000005;286.66;301.36;324.36;284.06;277.26000000000005;317.96000000000004;332.16;280.16;241.92719264551067;268.0796299477929;272.9856168485579;289.46000000000004;5750000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;3040000.0;5770000.0;0.02333333333333333;0.0;0.08633333333333333;0.008666666666666666;0.0005;0.02383333333333333;0.0;5314.1845703125;2767.15698242188;924.1864624023441;11799.0341796875;484305.4102298549;484359.2997679083;249347.15429602875;249347.15429602875;241999.32407961658;430988.63858405815;437550.91565276554;446763.26843288407;472882.9073446267;532741.0114406402;469246.94630200695;446763.26843288407;449275.13823886396;471448.00205073756;452747.8705520784;432550.777340455;473429.70197726437;448259.1050726239;437550.91565276554;188156.80290529504;247525.65490268572;476003.711154234;199827.619704253;200866.4910593252;272.9856168485579;3065829.153096328;862369.5967195358;209488.2097483101;1442306.7680326493;0;2;2;18;37;36;30;3;135;132;1044513768479.7717;398396617840.15784;876704813624.6746;21318.777673571814;2393.526125899835;-0.0;5640.978786143661;3736069.1905881115;636219.259441922;0.0;538255.9863134053;3.259473796125841;0.16160562861542263
