;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4811;2019-09-09 01:11:45.121;582;585;183;184;163;31;48;25;38;38;791;211;38;54;281;136;282;510;164;109;48;70;576;344;349;136;349;304;579;173.0;-1.0;678.0;0.0;3.0;0;17;0;1;0;0;1;0;0;0;1;0;0;0;0;12012.0166015625;5331.98193359375;2761.9716796875;894.269165039062;589.0;366258;449.0;0.0;Calculated values ==>;1567984305.121;331.36;331.66;291.46000000000004;291.56;289.46000000000004;276.26000000000005;272.6583383277491;277.96000000000004;275.66;276.96000000000004;276.96000000000004;352.26;294.26000000000005;276.96000000000004;278.56;301.26000000000005;286.76000000000005;301.36;324.16;284.06;277.96000000000004;318.06;332.06;280.16;241.71165711629368;268.0796299477929;272.6583383277491;289.56;5760000.0;3440000.0;3490000.0;1360000.0;3490000.0;3040000.0;5790000.0;0.028833333333333332;0.0;0.113;0.0;0.0005;0.029333333333333333;0.0;5331.98193359375;2761.9716796875;894.269165039062;12012.0166015625;483634.6754254507;483715.05245960876;248886.50829921596;249255.1423540352;241931.49510360893;431175.4696738307;439166.8788915298;446904.3873112669;473013.45329280203;532845.209492113;469246.94630200695;446904.3873112669;449137.1035301482;471716.0087413675;453409.41468891036;432306.0772629077;472875.6059948769;448633.5136053387;439166.8788915298;188574.69595719432;247107.31509690773;476129.6484637196;198802.51660615116;199656.2210100102;272.6583383277491;3066027.581827144;862458.3162526146;209503.36379781063;1442352.8448728954;0;2;2;18;37;36;30;3;135;132;1044723771980.3525;398478519205.38434;876887216665.179;28035.511389678082;0.0;-0.0;7025.645964524575;3736480.483186205;636239.2058254605;0.0;538361.5432792063;3.90078864520031;0.16233036205225118
4812;2019-09-09 01:12:45.141;580;583;183;184;162;29;55;23;41;38;791;212;40;53;281;136;282;515;162;108;55;70;583;342;347;139;347;305;585;-3.0;-2.0;317.0;12.0;3.0;0;25;0;1;0;0;1;0;0;0;1;0;0;0;0;12351.060546875;5434.2978515625;2895.28735351562;939.971557617188;585.0;366259;452.0;0.0;Calculated values ==>;1567984365.141;331.16;331.46000000000004;291.46000000000004;291.56;289.36;276.06;272.43898195401505;278.66;275.46000000000004;277.26000000000005;276.96000000000004;352.26;294.36;277.16;278.46000000000004;301.26000000000005;286.76000000000005;301.36;324.66;283.96000000000004;278.66;318.36;331.66;280.16;242.35481222062532;268.19934244402924;272.43898195401505;289.36;5830000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3050000.0;5850000.0;0.0;0.0;0.05283333333333333;0.002;0.0005;0.0005;0.0;5434.2978515625;2895.28735351562;939.971557617188;12351.060546875;482557.2020383405;482752.52286176843;248619.85356169983;248984.20344353234;241403.29794279113;431298.55289687274;440740.97674762993;447135.984043247;472621.17715536855;532770.7922627424;469229.53360190673;446994.97740117426;448813.5830089952;471983.1357730597;453753.8033934807;430559.37167149014;472856.7582250123;448858.9447107793;440740.97674762993;189828.38726562503;245433.99809710225;475751.26188730675;198384.08081980667;248619.85356169983;272.43898195401505;3066230.6751451977;862548.0651571285;209518.65423227436;1442400.0044127656;0;2;2;18;37;36;30;3;135;132;1044932641580.2861;398561046705.3581;877069977565.1208;13142.392220305097;554.7343621350002;-0.0;96.06056159296506;3736823.746765911;636243.830152739;0.0;538420.9106160898;1.4880093511636712;0.09290463427995176
4813;2019-09-09 01:13:45.122;581;583;183;184;161;27;61;21;44;38;792;212;43;55;280;136;282;525;163;108;61;70;588;341;345;141;345;304;591;184.0;-1.0;366.0;0.0;7.0;0;36;0;1;0;0;1;0;0;0;1;0;0;0;0;12552.8291015625;5497.55224609375;2929.64599609375;972.14599609375;582.0;366260;460.0;0.0;Calculated values ==>;1567984425.122;331.26000000000005;331.46000000000004;291.46000000000004;291.56;289.26000000000005;275.86;272.3289490889957;279.26000000000005;275.26000000000005;277.56;276.96000000000004;352.36;294.36;277.46000000000004;278.66;301.16;286.76000000000005;301.36;325.66;283.96000000000004;279.26000000000005;319.16;331.36;280.16;242.77792619122317;268.0796299477929;272.3289490889957;289.46000000000004;5880000.0;3410000.0;3450000.0;1410000.0;3450000.0;3040000.0;5910000.0;0.03066666666666667;0.0;0.061000000000000006;0.0;0.0011666666666666668;0.03183333333333334;0.0;5497.55224609375;2929.64599609375;972.14599609375;12552.8291015625;482125.87765349366;482065.8449195697;248360.27382630314;248720.56539892778;240885.44999719172;431359.6534126046;442119.5547744395;447747.1211392313;472358.58907936385;532949.3992802779;469367.4827915704;447607.1325964645;449275.13823886396;472125.4964766912;453925.30142841465;429273.28830711;473594.55439171824;449229.569699516;442119.5547744395;193171.6564234249;244179.05427248686;475498.04071608966;198003.1308676477;199848.68060958793;272.3289490889957;3066438.1418401524;862639.1350599234;209534.583499342;1442448.5301526173;0;2;2;18;37;36;30;3;135;132;1045140175840.1013;398645020105.2833;877252619709.9583;15234.383406566601;0.0;-0.0;7712.289494247776;3737060.1450127666;636248.4514752036;0.0;538485.9595944624;2.44130572506943;0.07020087410957229
4814;2019-09-09 01:14:45.102;584;584;181;182;160;27;65;19;46;37;791;212;45;57;280;135;282;533;162;108;65;69;592;340;345;141;345;304;594;136.0;-1.0;438.0;87.0;3.0;0;41;0;1;0;0;1;0;0;0;1;0;0;0;0;12668.734375;5537.84130859375;2917.23217773438;991.7353515625;580.0;366261;479.0;0.0;Calculated values ==>;1567984485.102;331.56;331.56;291.26000000000005;291.36;289.16;275.86;272.21867820750657;279.66;275.06;277.76000000000005;276.86;352.26;294.36;277.66;278.86;301.16;286.66;301.36;326.46000000000004;283.96000000000004;279.66;321.06;331.16;280.06;242.77792619122317;268.0796299477929;272.21867820750657;289.36;5920000.0;3400000.0;3450000.0;1410000.0;3450000.0;3040000.0;5940000.0;0.02266666666666667;0.0;0.073;0.0145;0.0005;0.02316666666666667;0.0;5537.84130859375;2917.23217773438;991.7353515625;12668.734375;482093.45452420175;481863.70573135954;247522.3686108611;247876.70126756383;240469.72728992734;431420.45991060114;442747.038042579;448026.5480966273;472260.1919623333;532845.209492113;469367.4827915704;447886.92588112364;449550.6973594706;472125.4964766912;453957.566881685;428219.5571248509;474415.2749234875;449229.569699516;442747.038042579;201112.50472608567;243342.44575359824;475400.1917402155;198149.30671838613;199214.91237074172;272.2186782075065;3066648.2514759586;862731.0660190374;209550.94372201836;1442497.2378960864;0;2;2;18;37;36;30;3;135;132;1045347106840.1671;398729591905.31024;877434958910.0162;18241.0386206116;4020.1378328165265;-0.0;5641.827578064232;3737339.0138757983;636281.9414567716;0.0;538597.2068086641;2.953696270382327;0.15978922533413437
4815;2019-09-09 01:15:45.143;588;587;179;180;159;26;69;18;48;36;791;212;47;59;280;135;282;540;162;108;69;68;599;339;344;144;343;303;602;200.0;-1.0;0.0;68.0;3.0;0;57;0;1;0;0;1;0;0;0;1;0;0;0;0;12850.5498046875;5655.21826171875;3032.0625;1103.02917480469;577.0;366262;504.0;0.0;Calculated values ==>;1567984545.143;331.96000000000004;331.86;291.06;291.16;289.06;275.76000000000005;272.10816812424576;280.06;274.96000000000004;277.96000000000004;276.76000000000005;352.26;294.36;277.86;279.06;301.16;286.66;301.36;327.16;283.96000000000004;280.06;323.56;330.86;279.96000000000004;243.40439225979637;267.9596281332873;272.10816812424576;289.36;5990000.0;3390000.0;3440000.0;1440000.0;3429999.9999999995;3030000.0;6020000.0;0.03333333333333333;0.0;0.0;0.011333333333333334;0.0005;0.03383333333333333;0.0;5655.21826171875;3032.0625;1103.02917480469;12850.5498046875;481861.0905057983;481372.06429017254;246506.5784309863;246852.5990856614;239908.20006502903;431480.97241316177;443574.1957415159;448492.1240640218;471765.34391292307;532919.5893767184;469505.18851112365;448353.2992136279;450007.8213432342;472391.29483536363;454128.5163064798;426317.92876259907;474463.18527294975;449414.0178759666;443574.1957415159;211562.405474017;242087.5637286956;474920.17397151963;198269.06915977615;198981.93875491718;272.1081681242458;3066861.05749521;862824.4052535406;209568.41202155946;1442546.8492295707;0;2;2;18;37;36;30;3;135;132;1045553948084.786;398815150330.1526;877617183344.6805;0.0;3135.3791878664265;-0.0;8275.371361379923;3737491.1264032708;636341.6115118614;0.0;538713.2627169952;1.165514740925386;0.02106131487659222
4816;2019-09-09 01:16:45.124;595;590;177;178;157;26;72;17;43;34;789;210;44;64;280;134;282;547;160;108;72;66;603;339;343;147;343;304;606;246.0;-1.0;416.0;144.0;3.0;0;90;0;1;0;0;1;0;0;0;1;0;0;0;0;13007.193359375;5677.09423828125;3074.95776367188;1293.92578125;572.0;366263;530.0;0.0;Calculated values ==>;1567984605.124;332.66;332.16;290.86;290.96000000000004;288.86;275.76000000000005;272.10816812424576;280.36;274.86;277.46000000000004;276.56;352.06000000000006;294.16;277.56;279.56;301.16;286.56;301.36;327.86;283.96000000000004;280.36;326.16;330.36;279.76000000000005;244.02132995426717;268.0796299477929;272.10816812424576;289.16;6030000.0;3390000.0;3429999.9999999995;1470000.0;3429999.9999999995;3040000.0;6060000.0;0.041;0.0;0.06933333333333333;0.024;0.0005;0.0415;0.0;5677.09423828125;3074.95776367188;1293.92578125;13007.193359375;482405.53826862294;481342.8076153646;245671.06491322452;246011.60163683468;239161.69071190382;431480.97241316177;444238.5085215984;447607.1325964645;471168.1638575324;532636.8050945956;469126.3377235128;447747.1211392313;450509.9134233084;472391.29483536363;453989.9507526615;425195.69499613746;475016.5072155834;449597.89665656287;444238.5085215984;222432.26289678228;239996.17471937067;474338.71845293994;198035.04133254016;198608.96932748816;272.10816812424576;3067076.470453197;862918.8112866182;209588.38032095705;1442597.7249495103;0;2;2;18;37;36;30;3;135;132;1045759982820.4215;398902422685.42175;877799225680.2421;17303.664994298753;6631.288250889595;-0.0;10193.625876555576;3737635.277949552;636422.9746342852;0.0;538867.1222901543;3.3972381641941207;0.16697259993172772
4817;2019-09-09 01:17:45.154;602;595;175;177;156;26;75;17;25;32;785;209;31;69;280;134;282;553;161;108;75;63;612;338;343;152;343;305;614;-2.0;-1.0;249.0;176.0;3.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12938.98828125;5752.1298828125;3120.53173828125;1339.16552734375;566.0;366264;551.0;0.0;Calculated values ==>;1567984665.154;333.36;332.66;290.66;290.86;288.76000000000005;275.76000000000005;271.99741764416325;280.66;274.86;275.66;276.36;351.66;294.06;276.26000000000005;280.06;301.16;286.56;301.36;328.46000000000004;283.96000000000004;280.66;328.26000000000005;329.76000000000005;279.46000000000004;245.02929689885198;268.19934244402924;271.99741764416325;289.26000000000005;6120000.0;3379999.9999999995;3429999.9999999995;1520000.0;3429999.9999999995;3050000.0;6140000.0;0.0;0.0;0.0415;0.029333333333333333;0.0005;0.0005;0.0;5752.1298828125;3120.53173828125;1339.16552734375;12938.98828125;482384.6203610535;481143.4339956428;244711.66190972168;245380.33763162442;238624.5371725156;431541.1909327263;444696.93105839833;444856.06423827005;470297.56928448204;532145.1204599382;468867.069507884;445717.11843896436;451011.4414654121;472391.29483536363;454160.81063562114;422564.9111599053;474927.50281640195;449597.89665656287;444696.93105839833;231213.40812182956;237486.63934987856;473394.64482699573;198483.3800032122;244711.66190972168;271.99741764416325;3067292.7967425226;863014.1024426825;209610.33371973198;1442649.3798432082;0;2;2;18;37;36;30;3;135;132;1045965885720.3234;398992167535.37897;877982017030.1549;10224.466395754902;8064.063768164317;-0.0;99.99263457433833;3737864.7937449072;636545.4971316857;0.0;538952.94533445;1.8007083875589456;0.17855529510484253
4818;2019-09-09 01:18:45.114;609;600;175;175;153;26;77;17;13;30;771;209;18;73;280;133;282;559;159;109;77;58;611;340;344;147;344;306;614;197.0;-1.0;518.0;158.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13668.8779296875;5754.17822265625;3076.10083007812;2354.05981445312;557.0;366265;565.0;0.0;Calculated values ==>;1567984725.114;334.06;333.16;290.66;290.66;288.46000000000004;275.76000000000005;272.21867820750657;280.86;274.86;274.46000000000004;276.16;350.26;294.06;274.96000000000004;280.46000000000004;301.16;286.46000000000004;301.36;329.06;284.06;280.86;329.66;328.86;278.96000000000004;244.02132995426717;268.3187672390254;272.21867820750657;289.06;6110000.0;3400000.0;3440000.0;1470000.0;3440000.0;3060000.0;6140000.0;0.03283333333333333;0.0;0.08633333333333333;0.026333333333333334;0.0005;0.03333333333333333;0.0;5754.17822265625;3076.10083007812;2354.05981445312;13668.8779296875;483501.92473328;481867.77346173686;244711.66190972168;244711.66190972168;237701.51392846598;431420.45991060114;444802.1976528518;442905.06249663915;470770.3993600183;530608.3473777291;468728.2342223213;443639.0469653982;451376.6761187206;472258.5036352298;453679.53601484845;422864.97076343605;475830.8864670709;449559.2800499217;444802.1976528518;237068.3971897606;233722.59852315116;473547.9279476381;198238.7151566126;198935.80935790925;272.21867820750657;3067514.381139609;863109.9244196884;209641.09007968128;1442700.9840222409;0;2;2;18;37;36;30;3;135;133;1046171848320.4543;399081807735.436;878165194830.2715;21122.861320355623;7249.809270163672;-0.0;8195.546276498086;3738125.8473242205;636673.0276633472;0.0;539022.0287390923;3.2695912830664384;0.18313382275715961
4819;2019-09-09 01:19:45.145;615;603;174;174;153;29;29;20;10;28;715;211;13;81;280;132;282;558;159;110;31;50;602;343;348;146;348;308;605;-2.0;-1.0;367.0;250.0;3.0;0;5;0;1;0;0;1;0;0;0;1;0;1;0;0;13269.0986328125;5606.72119140625;2988.685546875;2401.29125976562;546.0;366266;575.0;0.0;Calculated values ==>;1567984785.145;334.66;333.46000000000004;290.56;290.56;288.46000000000004;276.06;272.5487779782249;276.06;275.16;274.16;275.96000000000004;344.66;294.26000000000005;274.46000000000004;281.26000000000005;301.16;286.36;301.36;328.96000000000004;284.16;276.26000000000005;330.66;327.76000000000005;278.16;243.81672145450628;268.5567601203482;272.5487779782249;289.06;6020000.0;3429999.9999999995;3479999.9999999995;1460000.0;3479999.9999999995;3080000.0;6050000.0;0.0;0.0;0.06116666666666667;0.041666666666666664;0.0005;0.0005;0.0;5606.72119140625;2988.685546875;2401.29125976562;13269.0986328125;485356.13483555167;483321.4602406854;244694.53671573853;244694.53671573853;237946.4365925521;431237.1583312671;436210.45442499174;442045.18520996696;470705.69158332614;524583.0743699939;468692.8219787387;442491.83973573893;452107.40742846933;471725.16940727376;453021.26970051724;425478.8129723746;476780.906763687;448966.68612832006;436551.72770774004;241250.99604349316;229122.51738040973;472886.79897258285;199420.1296616281;244694.53671573853;272.5487779782249;3067738.9802602064;863204.6474962963;209680.73847966123;1442751.550020905;0;2;2;18;37;36;30;3;135;133;1046379555580.1046;399169753150.2879;878349489999.9612;14840.565897706727;11394.444554623115;-0.0;95.92859549600075;3738425.6973930667;636828.4767188292;0.0;539091.1600623148;2.3944404995483644;0.2347173293182812
4820;2019-09-09 01:20:45.145;616;605;174;174;153;32;22;22;6;28;699;217;9;83;280;131;282;551;161;110;23;44;600;344;349;146;349;310;603;-2.0;-1.0;345.0;238.0;3.0;0;27;0;1;0;0;1;0;0;0;1;0;1;0;0;13218.2880859375;5593.2138671875;2949.97216796875;2542.15380859375;532.0;366267;581.0;0.0;Calculated values ==>;1567984845.145;334.76000000000005;333.66;290.56;290.56;288.46000000000004;276.36;272.6583383277491;275.36;275.36;273.76000000000005;275.96000000000004;343.06000000000006;294.86;274.06;281.46000000000004;301.16;286.26000000000005;301.36;328.26000000000005;284.16;275.46000000000004;331.26000000000005;326.36;277.56;243.81672145450628;268.7936212382143;272.6583383277491;289.26000000000005;6000000.0;3440000.0;3490000.0;1460000.0;3490000.0;3100000.0;6030000.0;0.0;0.0;0.0575;0.03966666666666666;0.0005;0.0005;0.0;5593.2138671875;2949.97216796875;2542.15380859375;13218.2880859375;485717.1862747832;483831.1923958877;244765.9306081081;244765.9306081081;238001.73735798046;431175.4696738307;434759.86381508;441021.3247816201;470705.69158332614;522737.57311286934;469144.08094965084;441474.6228121385;452026.3685351126;471591.2885349315;452706.36090500443;426039.9018582405;475984.9876950586;448780.83135553316;434934.7224515854;243760.74795305103;223268.49639005636;472292.90834925044;199450.47130647703;244765.9306081081;272.6583383277491;3067959.7084828625;863297.9802884513;209721.9338552309;1442801.0388351954;0;2;2;18;37;36;30;3;135;133;1046588655580.1046;399257353150.2879;878534889999.9612;13890.324074820728;10822.750002696677;-0.0;95.08439592173866;3738665.121476171;637013.6200068069;0.0;539092.7518372433;2.2379249371796366;0.2217662006928972
4821;2019-09-09 01:21:45.116;615;605;175;175;153;33;22;23;0;27;710;222;4;84;280;131;282;550;167;111;23;39;598;346;351;146;351;311;601;-1.0;-1.0;823.0;279.0;3.0;0;49;7;1;0;0;1;0;0;0;1;0;1;0;0;13670.4716796875;5995.5830078125;2925.54174804688;2672.671875;518.0;366268;585.0;0.0;Calculated values ==>;1567984905.116;334.66;333.66;290.66;290.66;288.46000000000004;276.46000000000004;272.8767566201714;275.36;275.46000000000004;273.16;275.86;344.16;295.36;273.56;281.56;301.16;286.26000000000005;301.36;328.16;284.26000000000005;275.46000000000004;331.66;324.96000000000004;277.06;243.81672145450628;268.91163127593666;272.8767566201714;289.86;5980000.0;3460000.0;3510000.0;1460000.0;3510000.0;3110000.0;6010000.0;0.0;0.0;0.1371666666666667;0.0465;0.0005;0.0005;0.0;5995.5830078125;2925.54174804688;2672.671875;13670.4716796875;485797.12633430975;484055.5490558922;245176.02377515205;245176.02377515205;238057.36370027653;431051.2098666511;434271.1649806571;439889.8657361282;470606.31521307136;523817.6582285506;469612.91653200815;440502.8199851677;451986.0016864332;471322.8629655624;452356.21482583805;426594.31341790495;476081.7295779288;448555.38621566544;434447.89094467775;245433.99809710225;217415.1398638553;471797.4602824029;199635.42301323096;245176.02377515205;272.8767566201714;3068183.6731787967;863394.5069185739;209765.36973173672;1442849.977785862;0;2;2;18;37;36;30;3;135;133;1046798554079.951;399344910810.2239;878721099954.825;32954.901060157405;12655.534733016497;-0.0;94.63593358476285;3739055.3096698537;637209.1778141479;0.0;539094.3320758367;3.9422005734605348;0.341880523270823
4822;2019-09-09 01:22:45.106;612;604;178;178;156;35;24;24;-4;27;727;228;-1;80;281;131;282;550;169;112;24;36;603;347;352;144;352;312;606;-2.0;-1.0;668.0;247.0;3.0;0;63;17;1;0;0;1;0;0;0;1;0;1;0;0;14483.9892578125;6594.84033203125;3038.87890625;2787.68310546875;506.0;366269;586.0;0.0;Calculated values ==>;1567984965.106;334.36;333.56;290.96000000000004;290.96000000000004;288.76000000000005;276.66;272.9856168485579;275.56;275.56;272.76000000000005;275.86;345.86;295.96000000000004;273.06;281.16;301.26000000000005;286.26000000000005;301.36;328.16;284.36;275.56;331.76000000000005;323.76000000000005;276.76000000000005;243.40439225979637;269.02936301313275;272.9856168485579;290.06;6030000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3120000.0;6060000.0;0.0;0.0;0.11133333333333333;0.04116666666666667;0.0005;0.0005;0.0;6594.84033203125;3038.87890625;2787.68310546875;14483.9892578125;484822.438831529;483351.224718954;246011.60163683468;246011.60163683468;238849.3670324297;430988.63858405815;434379.6870157575;439051.16261957586;470874.54964527197;525529.8806279685;470202.8484456234;439516.7973169187;451262.454421264;471313.66630382475;452180.4030630789;425195.69499613746;475466.303328685;448516.50383372215;434379.6870157575;245852.32104278926;212398.47392691602;471765.34391292307;199839.51956642012;246011.60163683468;272.9856168485579;3068418.2545832284;863499.4096263902;209810.86510608817;1442899.673007405;0;2;2;18;37;36;30;3;135;133;1047009418929.9846;399431896310.23773;878907968804.8546;26632.229593251337;11194.27976893104;-0.0;94.1840426894614;3739551.7863321407;637407.89314362;0.0;539095.9053133893;3.052851228504981;0.27212462972946067
4823;2019-09-09 01:23:45.127;611;603;182;182;158;36;25;25;-7;28;743;231;-5;73;281;132;282;555;171;112;25;34;607;348;353;142;353;311;609;-2.0;0.0;714.0;258.0;3.0;0;70;24;1;0;0;1;0;0;0;1;0;1;0;0;15233.841796875;7116.59130859375;2974.8486328125;2810.07275390625;498.0;366270;584.0;0.0;Calculated values ==>;1567985025.127;334.26000000000005;333.46000000000004;291.36;291.36;288.96000000000004;276.76000000000005;273.0942459734351;275.66;275.66;272.46000000000004;275.96000000000004;347.46000000000004;296.26000000000005;272.66;280.46000000000004;301.26000000000005;286.36;301.36;328.66;284.36;275.66;331.56;322.96000000000004;276.56;242.98782864720522;268.91163127593666;273.0942459734351;290.26000000000005;6070000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3110000.0;6090000.0;0.0;0.0;0.119;0.043000000000000003;0.0005;0.0005;0.0;7116.59130859375;2974.8486328125;2810.07275390625;15233.841796875;484235.2680904603;482869.0436886307;247272.7706969742;247272.7706969742;239388.22374480354;430925.7729439634;434311.5622631981;438805.9494045361;471240.6132432691;527291.2450270983;470701.25341612834;439117.1398541336;450480.00634889427;471179.1075915118;452146.6280804448;424045.3763979828;475845.1979622882;448329.215109836;434311.5622631981;245015.67932991832;209054.2704885073;471832.65708311246;200021.09257839242;247272.7706969742;273.0942459734351;3068665.9898529644;863613.711548684;209857.52939848506;1442949.804943725;0;2;2;18;37;36;30;3;135;133;1047220992955.5023;399517726340.44775;879094934220.3121;28415.397962311097;11687.897273702962;-0.0;93.51939578311193;3740010.6771184737;637598.6446924584;0.0;539097.470056182;3.1156667889341274;0.27882246456840176
4824;2019-09-09 01:24:45.117;612;604;184;184;161;37;25;25;-7;28;756;233;-6;69;281;133;282;560;171;111;26;33;609;350;355;141;355;310;611;-1.0;-1.0;732.0;244.0;3.0;0;72;30;1;0;0;1;0;0;0;1;0;1;0;0;15776.9140625;7513.263671875;3012.85717773438;2840.7265625;493.0;366271;581.0;0.0;Calculated values ==>;1567985085.117;334.36;333.56;291.56;291.56;289.26000000000005;276.86;273.3108153835814;275.66;275.66;272.46000000000004;275.96000000000004;348.76;296.46000000000004;272.56;280.06;301.26000000000005;286.46000000000004;301.36;329.16;284.26000000000005;275.76000000000005;331.26000000000005;322.46000000000004;276.46000000000004;242.77792619122317;268.7936212382143;273.3108153835814;290.26000000000005;6090000.0;3500000.0;3550000.0;1410000.0;3550000.0;3100000.0;6110000.0;0.0;0.0;0.12200000000000001;0.04066666666666666;0.0005;0.0005;0.0;7513.263671875;3012.85717773438;2840.7265625;15776.9140625;484153.9660085211;482785.72971976816;247889.51283136566;247889.51283136566;240272.79465711102;430799.1582183253;433817.8928731758;439028.1094387085;471373.7779470034;528733.1881184353;471077.3363150409;439183.176753574;450109.4842354083;470909.31713109545;451936.46894678305;423459.068592455;476347.6767971931;447803.12529837934;433996.9779746687;243760.74795305103;206964.23671620517;471866.4182417926;200515.97153169962;247889.51283136566;273.3108153835814;3068924.369748006;863735.606687631;209904.61154446355;1442999.694175896;0;2;2;18;37;36;30;3;135;133;1047433357555.5361;399602612190.46124;879281203170.3418;29098.48082465509;11034.918166210446;-0.0;93.05373257165154;3740489.8795613875;637787.9699283553;0.0;539099.0245731225;3.009419609817269;0.26471081865976387
4825;2019-09-09 01:25:45.118;614;605;185;185;163;38;27;26;-8;29;766;234;-7;61;281;134;282;564;173;106;27;33;614;351;355;139;355;309;616;-2.0;-1.0;867.0;236.0;3.0;0;72;34;1;0;0;1;0;0;0;1;0;1;0;0;16286.951171875;7814.36083984375;3037.32055664062;2823.62329101562;489.0;366272;578.0;0.0;Calculated values ==>;1567985145.118;334.56;333.66;291.66;291.66;289.46000000000004;276.96000000000004;273.4187578820637;275.86;275.76000000000005;272.36;276.06;349.76;296.56;272.46000000000004;279.26000000000005;301.26000000000005;286.56;301.36;329.56;283.76000000000005;275.86;330.96000000000004;322.06;276.46000000000004;242.35481222062532;268.67533136820026;273.4187578820637;290.46000000000004;6140000.0;3510000.0;3550000.0;1390000.0;3550000.0;3090000.0;6160000.0;0.0;0.0;0.1445;0.03933333333333333;0.0005;0.0005;0.0;7814.36083984375;3037.32055664062;2823.62329101562;16286.951171875;483879.8792390293;482361.70733700105;248039.37996616092;248039.37996616092;240755.88927205573;430735.4089219946;434175.5540581689;439094.5795304832;471737.69219339563;529857.6350902817;471332.1476292546;439249.2726566992;449184.2897663036;470909.31713109545;451902.8401793581;421958.5822038296;476336.0691892299;447051.09291396104;434175.5540581689;242505.85365607988;205292.2597576877;472130.5325463717;200740.84432224403;248039.37996616092;273.41875788206363;3069191.573077951;863863.3390205777;209951.81524656774;1443050.113163924;0;2;2;18;37;36;30;3;135;133;1047646361105.2788;399686613590.35974;879466906265.1174;34442.114737590564;10674.661070149019;-0.0;93.068087046004;3741019.3933488494;637968.886103659;0.0;539100.5756141343;3.305947832819401;0.28158439567410376
4826;2019-09-09 01:26:45.133;616;608;184;185;164;38;27;27;-8;29;773;236;-9;58;281;135;282;568;172;103;28;32;617;352;357;138;357;307;619;-1.0;-1.0;611.0;282.0;3.0;0;70;35;1;0;0;1;0;0;0;1;0;1;0;0;16564.396484375;7942.68408203125;3062.802734375;2810.62060546875;487.0;366273;574.0;0.0;Calculated values ==>;1567985205.133;334.76000000000005;333.96000000000004;291.56;291.66;289.56;276.96000000000004;273.5264737036516;275.86;275.86;272.36;276.06;350.46000000000004;296.76000000000005;272.26000000000005;278.96000000000004;301.26000000000005;286.66;301.36;329.96000000000004;283.46000000000004;275.96000000000004;330.56;321.86;276.36;242.14157278889297;268.43790593516167;273.5264737036516;290.36;6170000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3070000.0;6190000.0;0.0;0.0;0.10183333333333335;0.047;0.0005;0.0005;0.0;7942.68408203125;3062.802734375;2810.62060546875;16564.396484375;483830.14608459984;482453.86253921397;247575.68950960465;247921.22066254422;240982.43319748045;430671.36484660726;433680.339460569;439535.2943893536;471870.034071972;530741.7249773676;471839.6892508973;439381.6388549594;449136.8774881625;470638.6223113543;451869.33440613997;421032.96384987084;476570.30691370735;446209.1723143544;433860.36567593284;240832.718256323;204456.2876039246;472164.23178385233;201013.37718071614;247575.68950960465;273.5264737036516;3069465.402748118;863994.6805551448;209998.77901694208;1443100.9602331596;0;2;2;18;37;36;30;3;135;133;1047860014504.8035;399769734365.1748;879651752464.7062;24289.481902412917;12744.090166347401;-0.0;93.1423380831641;3741508.9456772534;638164.091152594;0.0;539102.127755612;2.6872051058361683;0.2545774333683391
4827;2019-09-09 01:27:45.129;618;610;182;182;163;40;29;28;3;30;777;238;0;55;281;138;282;570;176;39;29;31;611;355;360;138;360;305;613;559.0;-1.0;634.0;267.0;3.0;0;68;34;1;0;0;1;0;0;0;1;0;1;0;0;16214.3330078125;7796.87158203125;2998.12231445312;2767.34301757812;485.0;366274;571.0;0.0;Calculated values ==>;1567985265.129;334.96000000000004;334.16;291.36;291.36;289.46000000000004;277.16;273.8482719121499;276.06;275.96000000000004;273.46000000000004;276.16;350.86;296.96000000000004;273.16;278.66;301.26000000000005;286.96000000000004;301.36;330.16;277.06;276.06;330.26000000000005;321.66;276.26000000000005;242.14157278889297;268.19934244402924;273.8482719121499;290.76000000000005;6110000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6130000.0;0.09316666666666666;0.0;0.10566666666666666;0.0445;0.0005;0.09366666666666666;0.0;7796.87158203125;2998.12231445312;2767.34301757812;16214.3330078125;484783.8540934559;483419.9510966909;247117.76833425893;247117.76833425893;240846.0418870012;430477.46260093397;433292.63855411526;441630.0847411902;471968.1179040911;531310.4117884313;472344.49817556154;441181.0962547605;449090.67229019303;470230.8658083918;451769.55997270613;422864.97076343605;477593.4813287627;435089.031508698;433292.63855411526;239577.9089402584;203620.32615720207;472066.18378088326;201727.68212524807;201969.977959104;273.84827191215;3069738.5406170487;864125.834774927;210045.25894830536;1443151.4645747626;0;2;2;18;37;36;30;3;135;133;1048075100164.988;399852528845.24585;879835340224.8638;25349.687209751217;12030.063323675766;-0.0;21667.222542399388;3741922.5778428935;638370.5286684361;0.0;539283.4520406801;4.35374622013717;0.2155918989888949
4828;2019-09-09 01:28:45.119;619;611;180;180;161;42;31;29;16;31;779;239;11;60;280;139;282;567;174;37;31;30;607;356;361;138;361;305;609;406.0;-1.0;815.0;253.0;3.0;0;68;34;1;0;0;1;0;0;0;1;0;1;0;0;16027.9501953125;7763.1875;2975.17626953125;2774.9931640625;483.0;366275;569.0;0.0;Calculated values ==>;1567985325.119;335.06;334.26000000000005;291.16;291.16;289.26000000000005;277.36;273.955091788801;276.26000000000005;276.06;274.76000000000005;276.26000000000005;351.06000000000006;297.06;274.26000000000005;279.16;301.16;287.06;301.36;329.86;276.86;276.26000000000005;330.06;321.46000000000004;276.16;242.14157278889297;268.19934244402924;273.955091788801;290.56;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6090000.0;0.06766666666666667;0.0;0.13583333333333333;0.042166666666666665;0.0005;0.06816666666666667;0.0;7763.1875;2975.17626953125;2774.9931640625;16027.9501953125;485367.9009708625;484011.65369824535;246583.0472497463;246583.0472497463;240332.33026257314;430412.23801567365;433406.2193873385;443549.91784386104;472066.18378088326;531519.1411140322;472463.4016818986;442816.332836664;449780.39048942225;469967.1883525272;451736.55110070325;424045.3763979828;477630.1600422841;434489.842356074;433406.2193873385;238741.38928724395;202784.37528459195;471968.1179040911;201955.4266092403;202282.76856992862;273.9485367402525;3070007.181529502;864255.4803227714;210091.43738547058;1443201.2337667223;0;2;2;18;37;36;30;3;135;133;1048291364115.0225;399935315045.25903;880018309724.8928;32816.58505936932;11385.53514959954;-0.0;15754.915230720106;3742407.215992057;638565.6261340799;0.0;539595.2512136477;4.436872032191927;0.2535165190176534
4829;2019-09-09 01:29:45.130;618;611;180;179;161;43;32;31;26;32;780;240;22;63;280;140;282;562;172;37;33;29;603;358;362;137;362;305;605;303.0;-2.0;685.0;255.0;3.0;0;66;34;1;0;0;1;0;0;0;1;0;1;0;0;15773.4716796875;7663.95556640625;2914.42041015625;2761.837890625;482.0;366276;567.0;0.0;Calculated values ==>;1567985385.13;334.96000000000004;334.26000000000005;291.16;291.06;289.26000000000005;277.46000000000004;274.1680685717883;276.36;276.26000000000005;275.76000000000005;276.36;351.16;297.16;275.36;279.46000000000004;301.16;287.16;301.36;329.36;276.86;276.46000000000004;329.86;321.36;276.06;241.92719264551067;268.19934244402924;274.1680685717883;290.36;6030000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6050000.0;0.050499999999999996;0.0;0.11416666666666667;0.042499999999999996;0.0005;0.051;0.0;7663.95556640625;2914.42041015625;2761.837890625;15773.4716796875;485667.8302702074;484458.4369871866;246736.17374677598;246391.7663601609;240452.5208262795;430280.9020939914;433337.9007451696;445000.09919413156;472295.8960165899;531623.4926563593;472582.2410920194;444422.66845152143;450192.20628343086;469830.35365861515;451525.9814726883;425195.69499613746;477373.07366517704;434244.55786418;433520.3008126533;237904.88540968279;202366.40377179522;472002.15594002855;202436.16247015286;202870.4763061982;274.14466164007047;3070272.241964657;864384.0634179062;210137.58610342737;1443250.3227371757;0;2;2;18;37;36;30;3;135;133;1048508303880.5879;400017830170.47406;880201343275.3699;27692.7161093209;11456.554722469715;-0.0;11763.141049829212;3742911.552614543;638756.0117811473;0.0;539824.6103913916;3.816461444208737;0.2389599854840609
4830;2019-09-09 01:30:45.141;615;610;181;180;161;43;33;32;36;34;781;238;32;68;280;141;281;558;172;37;34;29;602;357;362;136;362;305;603;185.0;-1.0;746.0;273.0;3.0;0;62;34;1;0;0;1;0;0;0;1;0;1;0;0;15590.8359375;7641.75341796875;2896.56005859375;2756.24926757812;480.0;366277;565.0;0.0;Calculated values ==>;1567985445.141;334.66;334.16;291.26000000000005;291.16;289.26000000000005;277.46000000000004;274.0616903277293;276.46000000000004;276.36;276.76000000000005;276.56;351.26;296.96000000000004;276.36;279.96000000000004;301.16;287.26000000000005;301.26000000000005;328.96000000000004;276.86;276.56;329.66;321.16;276.06;241.71165711629368;268.19934244402924;274.0616903277293;290.36;6020000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6030000.0;0.030833333333333334;0.0;0.12433333333333334;0.0455;0.0005;0.03133333333333333;0.0;7641.75341796875;2896.56005859375;2756.24926757812;15590.8359375;485356.13483555167;484539.7767832024;247160.88017198406;246813.6376480349;240513.1851803669;430346.717906069;433520.3008126533;446429.01896656933;472622.7809936826;531727.8354950516;472344.49817556154;445859.90203062753;450875.30228954;469830.35365861515;451848.18288157607;425200.6665065294;477023.79702711076;434244.55786418;433702.1600636701;237068.3971897606;201530.46850934727;472134.0588697756;202123.66802203373;202842.3469393202;274.018580699733;3070533.659112135;864511.6343763237;210183.57859342714;1443298.7564522359;0;2;2;18;37;36;30;3;135;133;1048725543700.291;400099745185.3621;880384376825.1198;30375.29863410393;12285.472783572255;-0.0;7233.607477896296;3743395.541451766;638953.898282636;0.0;539982.9456517164;3.752991343589896;0.27223910591029343
4831;2019-09-09 01:31:45.121;613;609;182;182;162;42;34;33;43;35;782;237;39;72;281;142;281;556;175;37;34;28;598;358;362;134;362;304;600;223.0;-1.0;850.0;254.0;3.0;0;50;34;1;0;0;1;0;0;0;1;0;1;0;0;15565.001953125;7593.548828125;2865.20922851562;2661.95288085938;479.0;366278;562.0;0.0;Calculated values ==>;1567985505.121;334.46000000000004;334.06;291.36;291.36;289.36;277.36;274.1680685717883;276.56;276.46000000000004;277.46000000000004;276.66;351.36;296.86;277.06;280.36;301.26000000000005;287.36;301.26000000000005;328.76000000000005;276.86;276.56;329.36;321.06;275.96000000000004;241.2770596917726;268.0796299477929;274.1680685717883;290.66;5980000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6000000.0;0.03716666666666667;0.0;0.14166666666666666;0.042333333333333334;0.0005;0.03766666666666667;0.0;7593.548828125;2865.20922851562;2661.95288085938;15565.001953125;485516.79835293314;484732.5698446509;247630.673961237;247630.673961237;240925.2017248777;430280.9020939914;433702.1600636701;447607.1325964645;472981.82504853373;531907.1257792506;472358.4094998168;447045.31445274205;451596.54118503747;469957.8726753275;451815.6456810343;426323.4801914565;477092.22640704515;434244.55786418;433702.1600636701;235813.6939595721;201112.50472608567;472299.7188790419;202365.86151230233;202966.72185454483;274.1173430706657;3070793.2045506453;864638.5529081308;210228.71522745027;1443346.7551913958;0;2;2;18;37;36;30;3;135;133;1048942671300.3601;400180718185.3879;880567015925.1779;34742.51340358963;11427.199961858641;-0.0;8691.034839210384;3743938.009002775;639151.4380203753;0.0;540115.6067692837;4.1812328970576145;0.2879541602457313
4832;2019-09-09 01:32:45.102;612;608;184;184;164;42;34;33;48;36;783;237;45;75;281;144;281;552;171;37;35;28;596;357;362;133;362;303;597;-2.0;-1.0;749.0;235.0;3.0;0;39;34;1;0;0;1;0;0;0;1;0;1;0;0;15524.8076171875;7571.37939453125;2827.6484375;2589.79614257812;477.0;366279;560.0;0.0;Calculated values ==>;1567985565.102;334.36;333.96000000000004;291.56;291.56;289.56;277.36;274.0616903277293;276.56;276.46000000000004;277.96000000000004;276.76000000000005;351.46000000000004;296.86;277.66;280.66;301.26000000000005;287.56;301.26000000000005;328.36;276.86;276.66;329.16;320.86;275.96000000000004;241.05796691057077;267.9596281332873;274.0616903277293;290.26000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5970000.0;0.0;0.0;0.12483333333333334;0.03916666666666667;0.0005;0.0005;0.0;7571.37939453125;2827.6484375;2589.79614257812;15524.8076171875;485597.3299278159;484925.2850941614;248463.81925373463;248463.81925373463;241665.65452965294;430346.717906069;433702.1600636701;448492.1240640218;473209.4130839679;532086.2488302357;472491.0708470676;448075.1158509465;452177.4573873848;469957.8726753275;452280.5881406855;426874.89945497504;476866.6309543097;434244.55786418;433883.48505660606;234977.24436692704;200276.58477070546;472431.1216696904;202048.61048080403;248463.81925373463;273.9893639788983;3071052.204254281;864764.8872913131;210272.4659438245;1443394.1806490847;0;2;2;18;37;36;30;3;135;133;1049159802520.1667;400260792820.3166;880749058260.0157;30764.365278971687;10589.981688231383;-0.0;92.70983290143572;3744483.726792603;639334.8564330668;0.0;540188.7814621598;3.1909784042901386;0.27511516833168276
4833;2019-09-09 01:33:45.122;610;606;185;185;165;41;34;34;52;36;786;235;49;77;281;145;281;548;167;40;35;28;592;357;361;132;361;303;594;-1.0;-1.0;599.0;207.0;3.0;0;27;32;1;0;0;1;0;0;0;1;0;1;0;0;15363.482421875;7351.35400390625;2824.44995117188;2556.31811523438;476.0;366280;559.0;0.0;Calculated values ==>;1567985625.122;334.16;333.76000000000005;291.66;291.66;289.66;277.26000000000005;274.0616903277293;276.56;276.56;278.36;276.76000000000005;351.76;296.66;278.06;280.86;301.26000000000005;287.66;301.26000000000005;327.96000000000004;277.16;276.66;329.06;320.76000000000005;275.96000000000004;240.83765695389522;267.9596281332873;274.0616903277293;289.86;5920000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3030000.0;5940000.0;0.0;0.0;0.09983333333333334;0.034499999999999996;0.0005;0.0005;0.0;7351.35400390625;2824.44995117188;2556.31811523438;15363.482421875;485758.78765239357;484977.63897398004;248951.77395347483;248951.77395347483;242089.24730425514;430346.717906069;433950.3860404442;449045.67269265273;473339.41292369686;532398.8138589857;472253.7192026728;448630.7726451126;452445.9218970087;470094.4855175501;452424.34740285604;427958.803577668;476642.5449987702;435024.7519814282;434130.71970383386;234559.02529450474;199858.6285646581;472562.30901117553;202034.90412582998;248951.77395347483;273.9840271467012;3071309.692471997;864889.2848549645;210315.36452405446;1443441.2971692486;0;2;2;18;37;36;30;3;135;133;1049376774820.0978;400340319320.2913;880930918859.958;24659.908395254475;9333.19546854442;-0.0;92.58947287517952;3744945.749696057;639500.9382514792;0.0;540190.3261377611;2.6771415753350096;0.23124453829776515
4834;2019-09-09 01:34:45.123;608;605;185;185;166;40;34;34;54;37;787;232;52;79;281;146;281;541;170;44;34;28;588;357;361;132;361;303;590;-1.0;-1.0;487.0;173.0;3.0;0;16;31;1;0;0;1;0;0;0;1;0;1;0;0;15240.3486328125;7249.42822265625;2776.68530273438;2479.56518554688;475.0;366281;558.0;0.0;Calculated values ==>;1567985685.123;333.96000000000004;333.66;291.66;291.66;289.76000000000005;277.16;274.0616903277293;276.56;276.56;278.56;276.86;351.86;296.36;278.36;281.06;301.26000000000005;287.76000000000005;301.26000000000005;327.26000000000005;277.56;276.56;328.96000000000004;320.66;275.96000000000004;240.83765695389522;267.9596281332873;274.0616903277293;290.16;5880000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3030000.0;5900000.0;0.0;0.0;0.08116666666666666;0.028833333333333332;0.0005;0.0005;0.0;7249.42822265625;2776.68530273438;2479.56518554688;15240.3486328125;485920.76476592955;485281.48677400826;249127.11896295476;249127.11896295476;242551.47006319082;430346.717906069;433950.3860404442;449321.41302191373;473436.4806182908;532502.9854985223;471897.2112424872;449045.67269265273;452713.8028340145;470094.4855175501;452567.920861922;429018.73179840564;476100.4243439012;435731.16137290135;433950.3860404442;234140.81001818314;199440.67485045042;472562.30901117553;202005.34400096294;249127.11896295476;273.9725157391182;3071564.7286476768;865010.9600679253;210357.33091760517;1443487.9740742436;0;2;2;18;37;36;30;3;135;133;1049593378429.8362;400419520640.1957;881112721889.7384;20073.820935533837;7801.059157794463;-0.0;92.41163353874472;3745318.536986381;639643.7260862838;0.0;540191.8678393406;2.2363673634447965;0.19663010407920808
4835;2019-09-09 01:35:45.113;606;603;185;186;166;38;34;34;57;38;788;231;55;81;281;146;281;536;172;47;34;29;586;355;360;131;360;302;588;-2.0;-1.0;514.0;125.0;3.0;0;3;28;1;0;0;1;0;0;0;1;0;1;0;0;14988.7998046875;7008.6796875;2746.01123046875;2407.57739257812;474.0;366282;557.0;0.0;Calculated values ==>;1567985745.113;333.76000000000005;333.46000000000004;291.66;291.76000000000005;289.76000000000005;276.96000000000004;273.8482719121499;276.56;276.56;278.86;276.96000000000004;351.96000000000004;296.26000000000005;278.66;281.26000000000005;301.26000000000005;287.76000000000005;301.26000000000005;326.76000000000005;277.86;276.56;328.86;320.56;276.06;240.61611355647437;267.8393353686513;273.8482719121499;290.36;5860000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;5880000.0;0.0;0.0;0.08566666666666665;0.020833333333333332;0.0005;0.0005;0.0;7008.6796875;2746.01123046875;2407.57739257812;14988.7998046875;485863.00345657323;485223.87962411274;249215.97950179424;249582.70503955754;242619.3158844881;430477.46260093397;434197.24731978856;449916.25365142606;473663.03176242136;532681.6696647728;471911.85720318666;449642.34892113024;453154.38472667173;470230.8658083918;452916.94290649064;429540.14581230545;475608.80263708765;436490.9985850829;434197.24731978856;233722.59852315116;199022.72361097817;472790.3263854694;201539.03114583797;249215.97950179424;273.78166568917663;3071816.596233101;865129.7578309345;210398.05031806466;1443533.988874949;0;2;2;18;37;36;30;3;135;133;1049809642379.8706;400498407490.2082;881294191639.7672;21277.64872797871;5651.068650825655;-0.0;92.49063390899715;3745663.075134368;639755.8084678627;0.0;540193.4084347609;2.2217243792657597;0.18254408729233207
4836;2019-09-09 01:36:45.134;604;602;185;185;166;37;36;34;58;38;788;231;57;81;281;146;281;532;175;51;36;29;581;355;360;131;360;302;583;-2.0;-1.0;732.0;186.0;3.0;0;1;26;1;0;0;1;0;0;0;1;0;1;0;0;14903.744140625;6847.1376953125;2740.45581054688;2397.240234375;473.0;366283;556.0;0.0;Calculated values ==>;1567985805.134;333.56;333.36;291.66;291.66;289.76000000000005;276.86;273.8482719121499;276.76000000000005;276.56;278.96000000000004;276.96000000000004;351.96000000000004;296.26000000000005;278.86;281.26000000000005;301.26000000000005;287.76000000000005;301.26000000000005;326.36;278.26000000000005;276.76000000000005;328.76000000000005;320.46000000000004;276.06;240.61611355647437;267.8393353686513;273.8482719121499;290.66;5810000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;5830000.0;0.0;0.0;0.12200000000000001;0.031000000000000003;0.0005;0.0005;0.0;6847.1376953125;2740.45581054688;2397.240234375;14903.744140625;486136.2784375098;485638.42073684745;249441.72198737483;249441.72198737483;242791.04413729892;430477.46260093397;434555.4581654633;450052.96000731894;473663.03176242136;532681.6696647728;471911.85720318666;449916.25365142606;453154.38472667173;470230.8658083918;452916.94290649064;430820.0400740865;475637.6757200445;437181.2009864583;434555.4581654633;233304.39079467155;198604.77482894104;472790.3263854694;201532.92550203347;249441.72198737483;273.7792821895642;3072065.787953175;865245.2633888746;210438.10447910536;1443579.7254359317;0;2;2;18;37;36;30;3;135;133;1050025717980.3993;400577035000.4006;881475455060.2107;30319.44420964483;8408.979427386515;-0.0;92.55686808904423;3746093.201401422;639873.0165439415;0.0;540194.9510370032;3.239175556920257;0.27233084612785186
4837;2019-09-09 01:37:45.124;601;599;185;185;167;37;37;33;60;38;790;231;58;84;281;146;281;523;175;55;38;28;580;354;359;129;358;303;582;235.0;-1.0;583.0;154.0;3.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14923.9384765625;6743.43896484375;2766.4814453125;2405.33032226562;472.0;366284;555.0;0.0;Calculated values ==>;1567985865.124;333.26000000000005;333.06;291.66;291.66;289.86;276.86;273.7412296467126;276.86;276.46000000000004;279.16;276.96000000000004;352.16;296.26000000000005;278.96000000000004;281.56;301.26000000000005;287.76000000000005;301.26000000000005;325.46000000000004;278.66;276.96000000000004;328.66;320.36;275.96000000000004;240.16925963744896;267.9596281332873;273.7412296467126;290.66;5800000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;3030000.0;5820000.0;0.03916666666666667;0.0;0.09716666666666667;0.025666666666666667;0.0005;0.03966666666666667;0.0;6743.43896484375;2766.4814453125;2405.33032226562;14923.9384765625;485831.18357721664;485332.27580864984;249487.50260103217;249487.50260103217;243160.4686383907;430542.39183029096;434976.4790924014;450144.6074466229;473921.41095746984;532815.4507467038;471778.24597371457;449870.8715090784;453380.9990776438;470502.9331198364;453090.7323638435;431072.11676214164;474431.93478850153;438091.89182571816;435153.4052875198;232886.18681767926;198186.82848740023;472954.5886681478;201293.76887815798;201901.2529166816;273.6813883998064;3072314.3105476876;865358.499318593;210478.11923018016;1443625.6089312139;0;2;2;18;37;36;30;3;135;133;1050241382030.4336;400655022000.41296;881656924810.2395;24180.00648090251;6972.627707943073;-0.0;9252.335377376581;3746547.2877969;640001.1752400796;0.0;540272.8121600441;3.391029737735912;0.2001097365669165
4838;2019-09-09 01:38:45.105;599;598;185;185;166;35;40;31;60;38;793;231;59;85;281;146;281;525;168;59;40;28;584;351;356;127;355;303;586;92.0;-1.0;403.0;86.0;7.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;15108.615234375;6822.28955078125;2791.93994140625;2412.44677734375;471.0;366285;554.0;0.0;Calculated values ==>;1567985925.105;333.06;332.96000000000004;291.66;291.66;289.76000000000005;276.66;273.4187578820637;277.16;276.26000000000005;279.16;276.96000000000004;352.46000000000004;296.26000000000005;279.06;281.66;301.26000000000005;287.76000000000005;301.26000000000005;325.66;279.06;277.16;328.56;320.26000000000005;275.96000000000004;239.71726792356844;267.9596281332873;273.4187578820637;289.96000000000004;5840000.0;3510000.0;3560000.0;1270000.0;3550000.0;3030000.0;5860000.0;0.015333333333333334;0.0;0.06716666666666667;0.014333333333333333;0.0011666666666666668;0.0165;0.0;6822.28955078125;2791.93994140625;2412.44677734375;15108.615234375;485110.1318277526;484747.7742470345;249305.65276048554;249305.65276048554;242687.64132561145;430735.4089219946;436218.22072168795;450144.6074466229;474178.9719336675;533127.8421441218;471778.24597371457;450007.8213432342;453514.015716076;470909.31713109545;453609.25935500156;430056.0792184596;474226.0972480393;439432.29975660174;436218.22072168795;232467.98657752166;197768.88456892778;473215.0499880337;200514.1110884292;203964.01807534226;273.362795672416;3072564.502575817;865471.5112576723;210518.25465906272;1443671.9144413387;0;2;2;18;37;36;30;3;135;133;1050455814105.2427;400731797680.3446;881838667240.0776;16766.848338725344;3908.7134575609975;-0.0;3832.194343664704;3746888.40353256;640091.8243683944;0.0;540381.8153790022;2.037782974340113;0.1262308073002538
