;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4839;2019-09-09 01:39:45.115;599;598;185;185;165;34;42;29;60;38;798;229;60;82;280;145;281;533;164;62;42;28;585;350;355;138;354;301;587;-2.0;0.0;400.0;172.0;3.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14081.146484375;6671.25341796875;2796.10766601562;1387.6022949218802;470.0;366286;553.0;0.0;Calculated values ==>;1567985985.115;333.06;332.96000000000004;291.66;291.66;289.66;276.56;273.3108153835814;277.36;276.06;279.16;276.96000000000004;352.96000000000004;296.06;279.16;281.36;301.16;287.66;301.26000000000005;326.46000000000004;279.36;277.36;328.46000000000004;320.16;275.96000000000004;242.14157278889297;267.7187500070086;273.3108153835814;289.56;5850000.0;3500000.0;3550000.0;1380000.0;3540000.0;3010000.0;5870000.0;0.0;0.0;0.06666666666666667;0.028666666666666667;0.0005;0.0005;0.0;6671.25341796875;2796.10766601562;1387.6022949218802;14081.146484375;484998.89244919666;484636.140365835;249260.71354362008;249260.71354362008;242322.4668504863;430799.1582183253;436796.93426508165;450506.6178912395;472752.1489716358;533796.1555607308;471807.90681997593;450506.6178912395;453459.90543131635;470918.5496646508;453640.31573522795;429798.78774252266;475289.0534855625;440145.2010386557;436796.93426508165;232049.79005350024;197350.94305643384;471771.9322026706;200098.06096104076;249260.71354362008;273.19499932231196;3072807.791131437;865583.9761900926;210549.92701250582;1443718.4892659038;0;2;2;18;37;36;30;3;135;133;1050669149655.2087;400811310930.332;882019897440.0488;16693.903795346585;7787.9843089267215;-0.0;93.76811036073079;3747167.2896069;640189.31309518;0.0;540414.5371855062;2.264001761847518;0.20184118754469782
4840;2019-09-09 01:40:45.116;600;599;183;184;164;33;44;28;58;38;805;227;58;78;280;145;281;539;165;66;45;29;586;348;353;145;353;301;589;-3.0;-1.0;419.0;182.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13856.392578125;6340.4970703125;2878.9619140625;1358.08740234375;469.0;366287;552.0;0.0;Calculated values ==>;1567986045.116;333.16;333.06;291.46000000000004;291.56;289.56;276.46000000000004;273.0942459734351;277.56;275.96000000000004;278.96000000000004;276.96000000000004;353.66;295.86;278.96000000000004;280.96000000000004;301.16;287.66;301.26000000000005;327.06;279.76000000000005;277.66;328.36;320.06;276.06;243.61107973660833;267.7187500070086;273.0942459734351;289.66;5860000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3010000.0;5890000.0;0.0;0.0;0.06983333333333334;0.030333333333333334;0.0005;0.0005;0.0;6340.4970703125;2878.9619140625;1358.08740234375;13856.392578125;485027.2033011795;484552.81283291924;248446.03907120173;248807.65957843704;241926.60288872535;430925.7729439634;437599.0066534678;450234.49445270485;471830.8059033014;534523.6923185416;471570.3091219505;450234.49445270485;452928.18237119063;471053.54547172337;453983.499597099;429540.14581230545;475928.41500745935;441225.27189023345;437767.7464379776;231631.59724164338;196933.003932529;470938.95956923306;199593.86854574372;248446.03907120173;272.9878523096733;3073040.60783689;865692.4092512182;210572.80814130118;1443765.7823005514;0;2;2;18;37;36;30;3;135;133;1050881553194.9521;400896212345.22943;882200500449.8307;17503.07037583612;8230.801094379178;-0.0;94.66085368338794;3747452.2691408955;640322.8051982109;0.0;540416.1074530421;2.4418264292680574;0.2190490870052408
4841;2019-09-09 01:41:45.086;602;599;181;182;162;31;47;26;39;37;799;224;45;78;280;144;281;544;163;69;47;28;585;347;352;144;351;302;587;249.0;-1.0;1094.0;77.0;3.0;0;0;14;1;0;0;1;0;0;0;1;1;0;0;0;14719.5126953125;6206.22900390625;2802.07690429688;2672.955078125;468.0;366288;551.0;0.0;Calculated values ==>;1567986105.086;333.36;333.06;291.26000000000005;291.36;289.36;276.26000000000005;272.9856168485579;277.86;275.76000000000005;277.06;276.86;353.06000000000006;295.56;277.66;280.96000000000004;301.16;287.56;301.26000000000005;327.56;280.06;277.86;328.26000000000005;319.96000000000004;275.96000000000004;243.40439225979637;267.8393353686513;272.9856168485579;289.46000000000004;5850000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;3020000.0;5870000.0;0.0415;0.0;0.18233333333333332;0.012833333333333334;0.0005;0.042;0.0;6206.22900390625;2802.07690429688;2672.955078125;14719.5126953125;485417.0608225625;484776.0775935099;247813.01544630172;248171.7390748731;241338.16084493647;430988.63858405815;438330.1476149851;447426.4622216548;471864.221826097;533826.2778667144;471078.6509433241;448262.69519083336;452754.30233222165;471322.8629655624;454014.50864139205;429798.78774252266;476908.8090924765;441917.5982516259;438330.1476149851;231213.40812182956;196515.0671798046;470973.6072408108;199550.7599019529;200125.31056319518;272.9665799454165;3073278.621314677;865796.9130238612;210606.38336597744;1443813.100619732;0;2;2;18;37;36;30;3;136;133;1051092947445.053;400982868995.27075;882381309999.917;45196.003056292306;3483.25987418201;-0.0;10004.603156175179;3747974.5001736064;640420.373564408;0.0;540500.225906231;5.023761232227728;0.2487704386468488
4842;2019-09-09 01:42:45.087;603;600;179;180;161;31;50;25;13;35;763;221;23;82;280;143;281;546;163;72;50;24;590;346;351;139;350;304;592;-1.0;-1.0;899.0;183.0;3.0;0;0;19;1;0;0;1;0;0;0;1;1;0;0;0;14612.1669921875;6527.35400390625;2860.0126953125;2368.3056640625;469.0;366289;550.0;0.0;Calculated values ==>;1567986165.087;333.46000000000004;333.16;291.06;291.16;289.26000000000005;276.26000000000005;272.8767566201714;278.16;275.66;274.46000000000004;276.66;349.46000000000004;295.26000000000005;275.46000000000004;281.36;301.16;287.46000000000004;301.26000000000005;327.76000000000005;280.36;278.16;328.16;320.06;275.56;242.35481222062532;268.0796299477929;272.8767566201714;289.46000000000004;5900000.0;3460000.0;3510000.0;1390000.0;3500000.0;3040000.0;5920000.0;0.0;0.0;0.14983333333333335;0.030500000000000003;0.0005;0.0005;0.0;6527.35400390625;2860.0126953125;2368.3056640625;14612.1669921875;485001.750365942;484357.75599952834;246899.2634635124;247250.93993601867;240853.87046574228;431051.2098666511;439052.2467512349;443315.08579407755;472326.8440106818;529924.4241206498;470449.1217542448;444766.67480068695;452941.14884422673;471457.1867270124;454045.63933183474;428491.67485802533;476592.20381960773;442602.4876597699;439052.2467512349;230795.22267914342;196933.003932529;471246.2272376559;199151.08756416614;246899.2634635124;272.8045879509893;3073523.0560522885;865903.027984018;210648.3945722867;1443860.285486073;0;2;2;18;37;36;30;3;136;133;1051303850959.7982;401067770410.1682;882563113029.6974;36583.90573478173;8298.901760041437;-0.0;96.07649164386126;3748656.0107710296;640518.559880986;0.0;540584.3996394;3.826143039419695;0.29324074153556007
4843;2019-09-09 01:43:45.117;605;602;178;179;159;31;52;24;0;33;747;221;5;77;280;142;281;552;162;74;53;20;594;346;350;137;350;305;597;-1.0;-1.0;988.0;68.0;6.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;14819.91015625;6788.4990234375;2948.37084960938;2376.47631835938;470.0;366290;550.0;0.0;Calculated values ==>;1567986225.117;333.66;333.36;290.96000000000004;291.06;289.06;276.26000000000005;272.8767566201714;278.36;275.56;273.16;276.46000000000004;347.86;295.26000000000005;273.66;280.86;301.16;287.36;301.26000000000005;328.36;280.56;278.46000000000004;328.16;320.16;275.16;241.92719264551067;268.19934244402924;272.8767566201714;289.36;5940000.0;3460000.0;3500000.0;1370000.0;3500000.0;3050000.0;5970000.0;0.0;0.0;0.16466666666666668;0.011333333333333334;0.001;0.001;0.0;6788.4990234375;2948.37084960938;2376.47631835938;14819.91015625;484837.25136735337;484079.55501578737;246353.97094511738;246700.959435404;240058.4158155439;431051.2098666511;439602.17268715135;441181.0962547605;472393.7743832905;528175.0973908444;470313.0473591377;441928.13359203225;452094.96522902895;471457.1867270124;453905.7856569692;427419.94139877195;476866.6309543097;443123.6797860832;439765.68474490975;230795.22267914342;197350.94305643384;471119.972000508;199251.8284638382;246353.97094511738;272.8443773885715;3073768.445996371;866014.0489090214;210687.9541922034;1443908.712884048;0;2;2;18;37;36;30;3;136;133;1051514256110.5336;401150611810.45776;882745904380.3363;39837.68609623855;3081.172293415591;-0.0;193.41171379979238;3749293.1757951477;640613.4412487383;0.0;540586.8132473213;3.559071904841592;0.2333455358251008
4844;2019-09-09 01:44:45.128;607;604;177;178;158;31;55;24;1;32;754;222;1;68;280;141;281;558;164;77;55;16;597;346;351;136;351;305;600;421.0;-1.0;763.0;175.0;3.0;0;0;24;1;0;0;1;0;0;0;1;1;0;0;0;14936.564453125;6950.09130859375;2941.05615234375;2384.50463867188;471.0;366291;549.0;0.0;Calculated values ==>;1567986285.128;333.86;333.56;290.86;290.96000000000004;288.96000000000004;276.26000000000005;272.8767566201714;278.66;275.56;273.26000000000005;276.36;348.56000000000006;295.36;273.26000000000005;279.96000000000004;301.16;287.26000000000005;301.26000000000005;328.96000000000004;280.86;278.66;328.06;320.26000000000005;274.76000000000005;241.71165711629368;268.19934244402924;272.8767566201714;289.56;5970000.0;3460000.0;3510000.0;1360000.0;3510000.0;3050000.0;6000000.0;0.07016666666666667;0.0;0.12716666666666668;0.029166666666666667;0.0005;0.07066666666666667;0.0;6950.09130859375;2941.05615234375;2384.50463867188;14936.564453125;484784.6005498297;484026.03002721496;245894.89171711137;246238.51802225967;239651.3527163985;431051.2098666511;439873.374582348;441331.01728135947;472427.34351167246;528907.4271763442;470433.0857969469;441331.01728135947;450875.30228954;471322.8629655624;453765.76622826525;426599.99973441736;477387.05616813817;443388.16646035784;439873.374582348;230377.04089860234;197768.88456892778;470861.32822474994;199132.19601962122;199463.0641495563;272.797123671557;3074016.4620790575;866128.5581511449;210727.63630717868;1443957.8004400663;0;2;2;18;37;36;30;3;136;133;1051724594665.2461;401232526825.3458;882928937930.0862;30799.61677045105;7925.433022649588;-0.0;16988.995270583946;3749881.9279030003;640705.1797752272;0.0;540730.026222895;4.538581299926009;0.20510585989157815
4845;2019-09-09 01:45:45.108;609;606;177;178;158;32;57;24;15;32;768;223;12;62;280;141;281;563;161;79;58;13;603;346;351;135;351;304;605;192.0;-2.0;795.0;136.0;3.0;0;0;24;1;0;0;1;0;0;0;1;1;0;0;0;14966.03515625;7017.77783203125;2993.60913085938;2373.55517578125;472.0;366292;549.0;0.0;Calculated values ==>;1567986345.108;334.06;333.76000000000005;290.86;290.96000000000004;288.96000000000004;276.36;272.8767566201714;278.86;275.56;274.66;276.36;349.96000000000004;295.46000000000004;274.36;279.36;301.16;287.26000000000005;301.26000000000005;329.46000000000004;281.06;278.96000000000004;328.06;320.36;274.46000000000004;241.49495122638035;268.0796299477929;272.8767566201714;289.26000000000005;6030000.0;3460000.0;3510000.0;1350000.0;3510000.0;3040000.0;6050000.0;0.032;0.0;0.1325;0.02266666666666667;0.0005;0.0325;0.0;7017.77783203125;2993.60913085938;2373.55517578125;14966.03515625;484398.2813913732;483748.6716543752;245708.0172268699;246049.05949048168;239504.27533510022;431051.2098666511;440199.3681260265;443607.19622175704;472558.57531478856;530446.4994497097;470688.72057778685;443168.68479859125;450236.6707993473;471322.8629655624;453765.76622826525;424915.63847535505;477520.76468976453;443700.42183349305;440361.85145725927;230377.04089860234;198186.82848740023;470701.3423759907;199108.9349354615;199825.84389379085;272.78793175359687;3074265.5673464383;866244.9182610506;210767.27358881224;1444007.2394989273;0;2;2;18;37;36;30;3;136;133;1051935124465.313;401313799725.37164;883111577030.1443;32396.019620434163;6156.094568651995;-0.0;7817.420245812724;3750408.3826629906;640822.486723171;0.0;540936.6774455543;3.7440251166059464;0.20883123860604386
4846;2019-09-09 01:46:45.119;612;608;178;178;157;33;60;24;32;31;781;223;26;61;280;140;281;567;163;80;60;12;604;347;352;134;352;305;606;328.0;-2.0;773.0;243.0;3.0;0;0;24;1;0;0;1;0;0;0;1;1;0;0;0;14924.947265625;7051.95361328125;2981.21142578125;2378.37719726562;474.0;366293;548.0;0.0;Calculated values ==>;1567986405.119;334.36;333.96000000000004;290.96000000000004;290.96000000000004;288.86;276.46000000000004;272.9856168485579;279.16;275.56;276.36;276.26000000000005;351.26;295.46000000000004;275.76000000000005;279.26000000000005;301.16;287.16;301.26000000000005;329.86;281.16;279.16;327.96000000000004;320.56;274.36;241.2770596917726;268.19934244402924;272.9856168485579;289.46000000000004;6040000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3050000.0;6060000.0;0.05466666666666666;0.0;0.12883333333333333;0.0405;0.0005;0.05516666666666666;0.0;7051.95361328125;2981.21142578125;2378.37719726562;14924.947265625;484711.30275470536;483920.8634808626;246011.60163683468;246011.60163683468;239161.69071190382;430988.63858405815;440470.01642544527;445859.90203062753;472592.1488768574;531727.8354950516;470553.05502092576;445000.09919413156;449917.82812037505;471188.3162249377;453453.26181287196;424628.82158731343;477990.3579430519;443652.8356342004;440470.01642544527;229958.8627652946;199022.72361097817;470737.49932489695;199263.72652869386;199687.42328193985;272.85331817963936;3074514.7045330587;866362.1875183576;210806.88028509685;1444057.0387983627;0;2;2;18;37;36;30;3;136;133;1052146063130.0247;401394514520.26135;883294310524.8945;31769.807277165786;10994.687798246225;-0.0;13283.173055083382;3750943.195917531;640965.4361119505;0.0;541112.547959839;4.515769842562028;0.25330016492916924
4847;2019-09-09 01:47:45.129;614;610;178;178;158;34;62;25;46;31;792;224;41;64;281;140;281;570;165;83;62;11;607;348;353;132;352;305;609;480.0;-1.0;772.0;221.0;3.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15041.7568359375;7179.9189453125;2977.58618164062;2383.87963867188;478.0;366294;548.0;0.0;Calculated values ==>;1567986465.129;334.56;334.16;290.96000000000004;290.96000000000004;288.96000000000004;276.56;273.0942459734351;279.36;275.66;277.76000000000005;276.26000000000005;352.36;295.56;277.26000000000005;279.56;301.26000000000005;287.16;301.26000000000005;330.16;281.46000000000004;279.36;327.96000000000004;320.96000000000004;274.26000000000005;240.83765695389522;268.19934244402924;273.0942459734351;289.66;6070000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3050000.0;6090000.0;0.08;0.0;0.12866666666666665;0.036833333333333336;0.0005;0.0805;0.0;7179.9189453125;2977.58618164062;2383.87963867188;15041.7568359375;484660.8296263003;483869.22839769244;245900.07539737452;245900.07539737452;239388.22374480354;430925.7729439634;440578.63641352893;447838.18717396184;472853.8412306012;532875.0414790923;470672.95534737513;447135.984043247;450329.1489940466;471313.66630382475;453280.47471179586;423757.32385755586;478073.21425377385;443917.6859490974;440578.63641352893;229958.8627652946;200694.54348549087;470907.506429493;199571.9288522221;199859.68131523547;272.9792016383166;3074764.468687621;866480.8062228167;210846.57237296895;1444106.703721191;0;2;2;18;37;36;30;3;136;133;1052357598379.9911;401474327820.24866;883477341024.8655;31943.591904063844;9994.193774096146;-0.0;19377.875885412624;3751474.2294014557;641140.3726095833;0.0;541384.7687302012;4.889066296062798;0.22712752325535762
4848;2019-09-09 01:48:45.080;617;612;178;178;157;35;64;25;54;31;802;224;50;70;281;140;281;573;165;84;65;12;609;349;353;132;353;304;611;431.0;-1.0;717.0;191.0;3.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15079.3662109375;7248.98681640625;3025.77783203125;2381.11499023438;481.0;366295;547.0;0.0;Calculated values ==>;1567986525.08;334.86;334.36;290.96000000000004;290.96000000000004;288.86;276.66;273.20264511476705;279.56;275.66;278.56;276.26000000000005;353.36;295.56;278.16;280.16;301.26000000000005;287.16;301.26000000000005;330.46000000000004;281.56;279.66;327.86;321.26000000000005;274.36;240.83765695389522;268.0796299477929;273.20264511476705;289.66;6090000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;3040000.0;6110000.0;0.07183333333333333;0.0;0.1195;0.03183333333333333;0.0005;0.07233333333333333;0.0;7248.98681640625;3025.77783203125;2381.11499023438;15079.3662109375;484863.8505688437;483930.25360377546;245826.4197411263;245826.4197411263;239018.93166484614;430862.6128555636;440902.6152218888;449137.1035301482;472853.8412306012;533990.8494949273;470808.41752185574;448583.2367254159;451325.8193632917;471179.1075915118;453107.215006694;423166.7895947419;478276.6639333352;444073.4256539451;441064.10731082055;229540.68826423294;201948.4348523538;471004.98279486166;199864.8020635435;200182.50909818115;273.09889137461795;3075015.2730552647;866600.9489073949;210886.2482330911;1444156.6908983903;0;2;2;18;37;36;30;3;136;133;1052569225409.9036;401553463140.21594;883659891819.7899;29788.040025259263;8631.295753280296;-0.0;17423.768937380915;3751988.2395492704;641295.4582654436;0.0;541691.1986479594;4.412423814879192;0.2031638104327543
4849;2019-09-09 01:49:45.100;620;615;178;178;158;36;67;26;54;32;809;225;53;74;281;139;281;575;164;86;67;12;607;350;354;132;354;303;610;263.0;-1.0;698.0;209.0;7.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;14849.04296875;7200.80322265625;3008.9462890625;2376.45190429688;484.0;366296;546.0;0.0;Calculated values ==>;1567986585.1;335.16;334.66;290.96000000000004;290.96000000000004;288.96000000000004;276.76000000000005;273.3108153835814;279.86;275.76000000000005;278.56;276.36;354.06000000000006;295.66;278.46000000000004;280.56;301.26000000000005;287.06;301.26000000000005;330.66;281.76000000000005;279.86;327.76000000000005;321.56;274.36;240.83765695389522;267.9596281332873;273.3108153835814;289.56;6070000.0;3500000.0;3540000.0;1320000.0;3540000.0;3030000.0;6100000.0;0.04383333333333333;0.0;0.11633333333333334;0.034833333333333334;0.0011666666666666668;0.045;0.0;7200.80322265625;3008.9462890625;2376.45190429688;14849.04296875;485508.98997977335;484468.9494519921;245863.17876949615;245863.17876949615;239359.43003003034;430799.1582183253;441173.1929861574;449321.41302191373;472950.9869074988;534792.7165387104;471063.0763921026;449183.62805661734;452043.0040018364;471044.32488086267;452791.5873438914;423757.32385755586;478690.1856867998;444182.7160673673;441173.1929861574;229122.51738040973;203202.34940748036;471004.98279486166;200045.19191993293;201233.06565306973;273.17420307445536;3075264.759599486;866721.4039626544;210925.90783932983;1444206.9970291727;0;2;2;18;37;36;30;3;136;133;1052781396109.8362;401632689540.1908;883842052519.732;28999.133721530437;9438.432715476683;-0.0;10797.305729988944;3752478.2959613763;641446.0895296589;0.0;541926.4526619868;3.91181346457287;0.22560609114510122
4850;2019-09-09 01:50:45.101;622;617;178;178;157;36;69;26;51;32;813;226;51;78;281;139;281;577;164;88;69;12;610;350;354;132;354;303;612;328.0;0.0;613.0;121.0;3.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;14761.458984375;7090.91845703125;3024.98022460938;2374.87866210938;488.0;366297;545.0;0.0;Calculated values ==>;1567986645.101;335.36;334.86;290.96000000000004;290.96000000000004;288.86;276.76000000000005;273.3108153835814;280.06;275.76000000000005;278.26000000000005;276.36;354.46000000000004;295.76000000000005;278.26000000000005;280.96000000000004;301.26000000000005;287.06;301.26000000000005;330.86;281.96000000000004;280.06;327.66;321.96000000000004;274.36;240.83765695389522;267.9596281332873;273.3108153835814;289.56;6100000.0;3500000.0;3540000.0;1320000.0;3540000.0;3030000.0;6120000.0;0.05466666666666666;0.0;0.10216666666666667;0.020166666666666666;0.0005;0.05516666666666666;0.0;7090.91845703125;3024.98022460938;2374.87866210938;14761.458984375;485460.89651631995;484530.711490178;245789.79725656635;245789.79725656635;238990.63489871466;430799.1582183253;441495.20933154924;448907.5457794879;472950.9869074988;535208.6251490575;471182.43685157836;448907.5457794879;452579.9348580641;471044.32488086267;452791.5873438914;422868.557662902;478746.889803292;444493.39762690774;441495.20933154924;228704.35009887922;204874.27233412856;471004.98279486166;200171.09159206154;200584.5541811658;273.22371499095925;3075511.517895681;866840.5036286092;210965.50292073307;1444257.2805883044;0;2;2;18;37;36;30;3;136;133;1052993799650.4236;401711890860.40985;884023855550.2349;25412.574402815393;5461.816805923135;-0.0;13290.237809129487;3752931.734420848;641570.2603454931;0.0;542127.1855375267;3.5357790634196675;0.1549917595378372
4851;2019-09-09 01:51:45.101;625;619;177;177;157;36;70;26;46;33;815;226;47;80;282;139;281;579;163;90;71;13;608;351;355;132;355;302;610;381.0;-1.0;746.0;197.0;3.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;14536.064453125;6919.31787109375;3002.1220703125;2373.9599609375;491.0;366298;544.0;0.0;Calculated values ==>;1567986705.101;335.66;335.06;290.86;290.86;288.86;276.76000000000005;273.4187578820637;280.16;275.76000000000005;277.76000000000005;276.46000000000004;354.66;295.76000000000005;277.86;281.16;301.36;287.06;301.26000000000005;331.06;282.16;280.26000000000005;327.56;322.26000000000005;274.46000000000004;240.83765695389522;267.8393353686513;273.4187578820637;289.46000000000004;6080000.0;3510000.0;3550000.0;1320000.0;3550000.0;3020000.0;6100000.0;0.0635;0.0;0.12433333333333334;0.03283333333333333;0.0005;0.064;0.0;6919.31787109375;3002.1220703125;2373.9599609375;14536.064453125;486103.4564056283;485036.4348238087;245524.6281571776;245524.6281571776;239047.31277762543;430735.4089219946;441443.9003973102;448401.4392639541;473048.1168422736;535489.4790906367;471317.03812620445;448540.00715330127;453021.1655775187;471035.2214610019;452616.9789617375;423463.0330930118;479277.11311682477;444603.1434190211;441604.7515795219;228286.1864045524;206128.24275125185;471102.4418883194;200367.2914710034;200720.08316386412;273.30515774162615;3075755.6639243267;866957.2555980103;211005.07657592514;1444307.506440762;0;2;2;18;37;36;30;3;136;133;1053206499650.4236;401791090860.40985;884205355550.2349;30838.912375590207;8889.137438701875;-0.0;15416.6187786021;3753400.496810668;641689.851630865;0.0;542366.4093424245;4.484983736265667;0.21942987092100275
4852;2019-09-09 01:52:45.112;627;620;177;177;157;37;72;27;41;33;816;226;42;81;282;139;281;578;160;91;73;13;608;350;355;133;355;302;611;465.0;-2.0;600.0;242.0;7.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14463.1923828125;6838.2822265625;3018.19580078125;2365.337890625;494.0;366299;544.0;0.0;Calculated values ==>;1567986765.112;335.86;335.16;290.86;290.86;288.86;276.86;273.3108153835814;280.36;275.86;277.26000000000005;276.46000000000004;354.76;295.76000000000005;277.36;281.26000000000005;301.36;287.06;301.26000000000005;330.96000000000004;282.26000000000005;280.46000000000004;327.56;322.56;274.46000000000004;241.05796691057077;267.8393353686513;273.3108153835814;289.16;6080000.0;3500000.0;3550000.0;1330000.0;3550000.0;3020000.0;6110000.0;0.0775;0.0;0.1;0.04033333333333333;0.0011666666666666668;0.07866666666666666;0.0;6838.2822265625;3018.19580078125;2365.337890625;14463.1923828125;486384.58611908235;485067.4967140655;245488.35686062998;245488.35686062998;239018.93166484614;430799.1582183253;441765.28242178634;447705.9326627795;472917.67418972735;535593.3652729067;471317.03812620445;447845.39370153175;453154.38472667173;471035.2214610019;452791.5873438914;423463.0330930118;479012.33364269044;444758.0901182676;441925.4957891789;228286.1864045524;207382.2378540181;470968.9690187135;200031.99535135707;200706.13630594374;273.1690110886194;3075997.3687020494;867071.9232838898;211044.57796522812;1444357.6849539937;0;2;2;18;37;36;30;3;136;133;1053419538700.1324;401870605435.3012;884386588769.9872;24767.39373114225;10927.791271250042;-0.0;18975.922946014496;3753863.967648336;641855.0229790856;0.0;542653.0664005654;4.473239354556819;0.20224804917953415
4853;2019-09-09 01:53:45.113;628;622;178;178;157;36;74;27;39;33;816;225;40;80;282;140;281;579;158;93;75;13;607;350;355;139;354;302;610;-1.0;-2.0;501.0;228.0;3.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;14235.896484375;6767.5712890625;3010.26586914062;2341.43286132812;497.0;366300;543.0;0.0;Calculated values ==>;1567986825.113;335.96000000000004;335.36;290.96000000000004;290.96000000000004;288.86;276.76000000000005;273.3108153835814;280.56;275.86;277.06;276.46000000000004;354.76;295.66;277.16;281.16;301.36;287.16;301.26000000000005;331.06;282.46000000000004;280.66;327.46000000000004;322.86;274.46000000000004;242.35481222062532;267.8393353686513;273.3108153835814;288.96000000000004;6070000.0;3500000.0;3550000.0;1390000.0;3540000.0;3020000.0;6100000.0;0.0;0.0;0.08349999999999999;0.038;0.0005;0.0005;0.0;6767.5712890625;3010.26586914062;2341.43286132812;14235.896484375;486633.8792442676;485460.89651631995;245863.17876949615;245863.17876949615;239047.31277762543;430799.1582183253;442085.3945067946;447426.4622216548;472130.5325463717;535593.3652729067;471197.8776569007;447566.28926109587;453021.1655775187;471170.01582824555;452933.47898461745;423757.32385755586;479277.11311682477;445067.1762371403;442244.9813605381;227868.02628245065;208636.25808486674;470163.3332718048;199777.55571780854;245863.17876949615;273.0688228890105;3076236.5317616384;867185.3072860849;211083.8017084985;1444407.922971802;0;2;2;18;37;36;30;3;136;133;1053632542249.8751;401952206795.20264;884567791789.7683;20678.683693071158;10274.659547051857;-0.0;98.19090129552097;3754242.6912717023;642031.7130138095;0.0;542812.0199982835;2.56216208495861;0.22611655135917788
4854;2019-09-09 01:54:45.123;628;623;178;178;158;36;76;27;41;34;811;225;40;81;282;140;280;578;160;95;76;14;603;351;355;142;355;302;605;444.0;-1.0;561.0;248.0;7.0;0;0;17;1;0;0;1;0;0;0;1;1;0;0;0;13994.91015625;6604.744140625;2904.61303710938;2332.24487304688;500.0;366301;542.0;0.0;Calculated values ==>;1567986885.123;335.96000000000004;335.46000000000004;290.96000000000004;290.96000000000004;288.96000000000004;276.76000000000005;273.4187578820637;280.76000000000005;275.86;277.26000000000005;276.56;354.26;295.66;277.16;281.26000000000005;301.36;287.16;301.16;330.96000000000004;282.66;280.76000000000005;327.36;323.16;274.56;242.98782864720522;267.8393353686513;273.4187578820637;289.16;6030000.0;3510000.0;3550000.0;1420000.0;3550000.0;3020000.0;6050000.0;0.07400000000000001;0.0;0.0935;0.04133333333333333;0.0011666666666666668;0.07516666666666667;0.0;6604.744140625;2904.61303710938;2332.24487304688;13994.91015625;487068.3944418148;486150.72066092794;246049.05949048168;246049.05949048168;239504.27533510022;430735.4089219946;442404.25909788965;447705.9326627795;471832.65708311246;535073.8603586748;471197.8776569007;447566.28926109587;453154.38472667173;471035.2214610019;452759.26288427605;424633.8520436069;479719.8456021045;445375.20047969645;442404.25909788965;227449.86971758792;209890.3038832737;469856.40358979115;200265.6415120348;200976.2488864231;273.26522140665224;3076471.82769306;867296.7618206416;211122.7555141645;1444457.221844456;0;2;2;18;37;36;30;3;136;133;1053845577749.8413;402036520845.1892;884749021989.7395;23135.66722259463;11143.084832547262;-0.0;18147.338767561905;3754607.8717158735;642210.2239638116;0.0;542964.0914198465;4.427280244504158;0.20575361968647168
4855;2019-09-09 01:55:45.114;627;623;179;179;158;36;77;27;44;34;802;226;43;83;282;140;280;574;161;96;78;13;602;350;355;145;354;302;604;-2.0;-1.0;549.0;233.0;3.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;13870.8984375;6482.05322265625;2945.87524414062;2314.94506835938;502.0;366302;541.0;0.0;Calculated values ==>;1567986945.114;335.86;335.46000000000004;291.06;291.06;288.96000000000004;276.76000000000005;273.3108153835814;280.86;275.86;277.56;276.56;353.36;295.76000000000005;277.46000000000004;281.46000000000004;301.36;287.16;301.16;330.56;282.76000000000005;280.96000000000004;327.26000000000005;323.36;274.46000000000004;243.61107973660833;267.8393353686513;273.3108153835814;289.26000000000005;6020000.0;3500000.0;3550000.0;1450000.0;3540000.0;3020000.0;6040000.0;0.0;0.0;0.0915;0.03883333333333334;0.0005;0.0005;0.0;6482.05322265625;2945.87524414062;2314.94506835938;13870.8984375;487037.3362011496;486260.1160940611;246429.88853868446;246429.88853868446;239533.51007220717;430799.1582183253;442563.23042865435;448123.7737234782;471434.6316277157;534138.2773483482;471317.03812620445;447984.6736389261;453420.40240734135;471170.01582824555;452933.47898461745;424920.82600140123;479254.5970172124;445528.81973249436;442721.89802569157;227031.71669481136;210726.34883551928;469349.2883074021;199771.47514900862;246429.88853868446;273.06642667889304;3076704.0079330932;867405.8021071579;211161.4762881354;1444505.9686004985;0;2;2;18;37;36;30;3;136;133;1054058545800.4642;402122607930.44104;884930194810.2694;22724.235319563966;10468.60507765095;-0.0;98.14600474350355;3754989.980246631;642390.2943656443;0.0;543116.1143198711;2.8349948845391744;0.2491319853432607
4856;2019-09-09 01:56:45.094;626;622;179;179;158;35;79;27;47;33;790;227;46;85;282;139;280;572;161;98;79;12;599;350;355;148;354;304;601;314.0;-2.0;677.0;204.0;7.0;0;0;16;1;0;0;1;0;0;0;1;1;0;0;0;13953.154296875;6507.60791015625;2945.896484375;2317.64184570312;504.0;366303;540.0;0.0;Calculated values ==>;1567987005.094;335.76000000000005;335.36;291.06;291.06;288.96000000000004;276.66;273.3108153835814;281.06;275.86;277.86;276.46000000000004;352.16;295.86;277.76000000000005;281.66;301.36;287.06;301.16;330.36;282.96000000000004;281.06;327.16;323.56;274.36;244.22491754036054;268.0796299477929;273.3108153835814;289.26000000000005;5990000.0;3500000.0;3550000.0;1480000.0;3540000.0;3040000.0;6010000.0;0.052333333333333336;0.0;0.11283333333333333;0.034;0.0011666666666666668;0.053500000000000006;0.0;6507.60791015625;2945.896484375;2317.64184570312;13953.154296875;487223.2789250697;486447.8976819131;246545.14856841977;246545.14856841977;239621.75539009395;430799.1582183253;442880.2645256257;448165.9890469976;470935.02280441386;532741.0114406402;471167.1022015707;448026.5480966273;453341.6958874381;471170.01582824555;452791.5873438914;425771.1076189474;479317.58919417515;445835.2829421667;442880.2645256257;226613.5671989835;211562.405474017;468838.99215144967;200034.99534653395;201049.23544794577;273.1701914276127;3076935.7977502514;867514.013200907;211200.0683108012;1444555.050332219;0;2;2;18;37;36;30;3;136;133;1054271474800.532;402210478630.469;885111934210.3271;27997.44712253565;9139.335891367135;-0.0;12937.960055655876;3755412.5200402206;642553.6394072687;0.0;543224.7123256698;4.254024378560575;0.22175728431746117
4857;2019-09-09 01:57:45.124;624;621;179;179;159;35;81;27;51;33;779;227;49;89;282;139;280;569;161;99;81;11;601;350;354;148;354;304;603;-3.0;-1.0;577.0;146.0;3.0;0;15;17;1;0;0;1;0;0;0;1;1;0;0;0;14133.5;6551.21630859375;2975.91650390625;2413.03369140625;506.0;366304;539.0;0.0;Calculated values ==>;1567987065.124;335.56;335.26000000000005;291.06;291.06;289.06;276.66;273.3108153835814;281.26000000000005;275.86;278.26000000000005;276.46000000000004;351.06000000000006;295.86;278.06;282.06;301.36;287.06;301.16;330.06;283.06;281.26000000000005;327.06;323.76000000000005;274.26000000000005;244.22491754036054;268.0796299477929;273.3108153835814;289.26000000000005;6010000.0;3500000.0;3540000.0;1480000.0;3540000.0;3040000.0;6030000.0;0.0;0.0;0.09616666666666666;0.024333333333333332;0.0005;0.0005;0.0;6551.21630859375;2975.91650390625;2413.03369140625;14133.5;486727.3516319535;486089.09018642944;246468.15882769183;246468.15882769183;239878.4379710824;430799.1582183253;443401.1226379885;448721.9649698524;470935.02280441386;531594.2784903181;471167.1022015707;448444.3321323563;453873.7933425479;471170.01582824555;452791.5873438914;425206.0065472513;478642.37415547966;446183.12675035925;443401.1226379885;226195.42121513622;212398.47392691602;468738.93038076704;199949.3405121483;246468.15882769183;273.1364821695315;3077169.97023034;867622.891147779;211239.51031807307;1444604.4234479854;0;2;2;18;37;36;30;3;136;133;1054484281150.4305;402299323030.42664;885294425410.2402;23923.634052015877;6540.546686803056;-0.0;98.46648190514833;3755845.4120543073;642684.3704282019;0.0;543333.403531875;2.5596500024288145;0.20101916122995206
4858;2019-09-09 01:58:45.105;623;621;180;180;158;35;82;26;53;33;771;227;52;91;282;139;280;571;161;101;83;10;601;349;354;146;354;304;603;94.0;-1.0;653.0;181.0;7.0;0;35;18;1;0;0;1;0;0;0;1;1;0;0;0;14319.529296875;6597.95947265625;2971.80786132812;2545.52075195312;506.0;366305;537.0;0.0;Calculated values ==>;1567987125.105;335.46000000000004;335.26000000000005;291.16;291.16;288.96000000000004;276.66;273.20264511476705;281.36;275.76000000000005;278.46000000000004;276.46000000000004;350.26;295.86;278.36;282.26000000000005;301.36;287.06;301.16;330.26000000000005;283.26000000000005;281.46000000000004;326.86;323.76000000000005;274.16;243.81672145450628;268.0796299477929;273.20264511476705;289.26000000000005;6010000.0;3490000.0;3540000.0;1460000.0;3540000.0;3040000.0;6030000.0;0.015666666666666666;0.0;0.10883333333333334;0.030166666666666668;0.0011666666666666668;0.016833333333333332;0.0;6597.95947265625;2971.80786132812;2545.52075195312;14319.529296875;486587.67587042745;486089.09018642944;246813.6376480349;246813.6376480349;239562.83462620387;430862.6128555636;443558.009551354;448998.8971924048;471202.2589852102;530759.6363116737;471167.1022015707;448860.518063585;454139.0150931123;471170.01582824555;452965.71244139585;425206.0065472513;478934.9036630316;446487.02843894635;443714.60995652934;225359.1397227605;212398.47392691602;468913.5974984004;199682.14255079615;202948.68181496125;273.0269317568056;3077407.00372322;867732.4329133113;211280.81851999005;1444653.9721222678;0;2;2;18;37;36;30;3;136;133;1054696613890.2415;402387495100.34814;885476767650.0779;27133.973463495073;8121.815557586063;-0.0;4052.893123716396;3756270.7573812045;642806.5180877849;0.0;543367.9872402477;3.2445519962850975;0.222756050604331
4859;2019-09-09 01:59:45.105;623;621;180;180;159;35;84;26;49;32;768;227;50;97;282;139;280;571;165;103;85;10;599;350;354;144;354;305;601;467.0;-1.0;488.0;157.0;7.0;0;43;20;1;0;0;1;0;0;0;1;1;0;0;0;14484.7412109375;6715.26416015625;2967.58764648438;2576.40576171875;505.0;366306;537.0;0.0;Calculated values ==>;1567987185.105;335.46000000000004;335.26000000000005;291.16;291.16;289.06;276.66;273.3108153835814;281.56;275.76000000000005;278.06;276.36;349.96000000000004;295.86;278.16;282.86;301.36;287.06;301.16;330.26000000000005;283.46000000000004;281.66;326.86;323.66;274.16;243.40439225979637;268.19934244402924;273.3108153835814;289.66;5990000.0;3500000.0;3540000.0;1440000.0;3540000.0;3050000.0;6010000.0;0.07783333333333334;0.0;0.08133333333333333;0.026166666666666668;0.0011666666666666668;0.079;0.0;6715.26416015625;2967.58764648438;2576.40576171875;14484.7412109375;486805.529226539;486308.0166157349;246891.7152063224;246891.7152063224;239938.0550648356;430799.1582183253;443870.9262635649;448257.2920903231;471369.63528795214;530370.6903498329;471032.2460748457;448396.6318820213;454762.8417545467;471170.01582824555;452791.5873438914;425771.1076189474;479171.91895109316;446789.94784018834;444026.960851186;225359.1397227605;211980.4382156667;469187.37098983396;200084.7039986457;200775.9467801937;273.18974595167884;3077647.039310785;867843.3764435847;211323.5012409373;1444703.467084833;0;2;2;18;37;36;30;3;136;133;1054909013890.2415;402474495100.34814;885659467650.0779;20184.703831456427;7041.519786269426;-0.0;19216.830111608393;3756665.079691996;642932.8792156504;0.0;543561.901600542;3.7884067179730185;0.13786422543051
4860;2019-09-09 02:00:45.106;623;621;180;180;159;35;86;26;21;32;769;230;30;95;282;139;280;571;167;104;86;10;601;349;354;142;354;304;603;136.0;-1.0;600.0;217.0;7.0;0;47;21;1;0;0;1;0;0;0;1;1;0;0;0;14624.2509765625;6793.9326171875;2930.17553710938;2606.58032226562;506.0;366307;536.0;0.0;Calculated values ==>;1567987245.106;335.46000000000004;335.26000000000005;291.16;291.16;289.06;276.66;273.20264511476705;281.76000000000005;275.76000000000005;275.26000000000005;276.36;350.06000000000006;296.16;276.16;282.66;301.36;287.06;301.16;330.26000000000005;283.56;281.76000000000005;326.76000000000005;323.76000000000005;274.16;242.98782864720522;268.0796299477929;273.20264511476705;289.86;6010000.0;3490000.0;3540000.0;1420000.0;3540000.0;3040000.0;6030000.0;0.02266666666666667;0.0;0.1;0.036166666666666666;0.0011666666666666668;0.023833333333333335;0.0;6793.9326171875;2930.17553710938;2606.58032226562;14624.2509765625;486587.67587042745;486089.09018642944;246813.6376480349;246813.6376480349;239878.4379710824;430862.6128555636;444182.7160673673;444478.12225269125;471635.3862721799;530550.887364893;471525.1840687706;445769.9504256632;454667.8376385183;471170.01582824555;452965.71244139585;425206.0065472513;478934.9036630316;446941.0439221976;444182.7160673673;224941.0041839467;212398.47392691602;469460.1756994288;199633.23040578442;201942.76083023025;273.0076488359059;3077889.6182883033;867955.9549595373;211366.69351144417;1444752.6159304373;0;2;2;18;37;36;30;3;136;133;1055121417429.9849;402560296530.2445;885842170694.8572;24484.489184690683;9758.741188120137;-0.0;5773.385599818433;3757037.3291707356;643072.8837236374;0.0;543770.156868749;3.2452864289524994;0.228914793908533
4861;2019-09-09 02:01:45.127;624;622;180;180;159;34;87;26;-1;32;771;232;7;93;282;139;280;574;168;105;88;11;600;350;354;141;354;304;602;339.0;0.0;777.0;229.0;7.0;0;50;21;1;0;0;1;0;0;0;1;1;0;0;0;14678.1171875;6829.38330078125;2939.65283203125;2620.17358398438;505.0;366308;534.0;0.0;Calculated values ==>;1567987305.127;335.56;335.36;291.16;291.16;289.06;276.56;273.3108153835814;281.86;275.76000000000005;273.06;276.36;350.26;296.36;273.86;282.46000000000004;301.36;287.06;301.16;330.56;283.66;281.96000000000004;326.56;323.66;274.26000000000005;242.77792619122317;268.0796299477929;273.3108153835814;289.96000000000004;6000000.0;3500000.0;3540000.0;1410000.0;3540000.0;3040000.0;6020000.0;0.0565;0.0;0.1295;0.03816666666666667;0.0011666666666666668;0.05766666666666667;0.0;6829.38330078125;2939.65283203125;2620.17358398438;14678.1171875;486836.16733184335;486338.6514301028;246852.5990856614;246852.5990856614;239908.20006502903;430799.1582183253;444338.19422989397;441243.57701197703;471767.92807864514;530759.6363116737;471763.57443487656;442433.1482669151;454403.69436355104;471170.01582824555;452791.5873438914;425489.4239397775;479490.6919286924;447091.9000748036;444493.39762690774;224104.74344509715;211980.4382156667;469695.1433260035;200039.89866368638;200986.9764178882;273.17212057562756;3078133.8901555086;868069.5223271364;211410.26503880176;1444801.5482872992;0;2;2;18;37;36;30;3;136;133;1055333891770.5048;402645226245.45233;886024634535.3037;31235.87634610364;10291.841837945103;-0.0;14042.203623053461;3757501.8280690284;643240.0303967975;0.0;543935.3445748123;4.485348386004181;0.24870865793307306
4862;2019-09-09 02:02:45.117;625;622;180;180;160;35;89;26;-14;32;772;234;-8;85;283;139;280;574;164;107;90;12;600;350;354;140;354;303;602;-2.0;-1.0;360.0;208.0;7.0;0;51;19;1;0;0;1;0;0;0;1;1;0;0;0;14528.09765625;6696.75390625;2946.50659179688;2633.890625;504.0;366309;533.0;0.0;Calculated values ==>;1567987365.117;335.66;335.36;291.16;291.16;289.16;276.66;273.3108153835814;282.06;275.76000000000005;271.76000000000005;276.36;350.36;296.56;272.36;281.66;301.46000000000004;287.06;301.16;330.56;283.86;282.16;326.46000000000004;323.56;274.36;242.56692532238324;267.9596281332873;273.3108153835814;289.56;6000000.0;3500000.0;3540000.0;1400000.0;3540000.0;3030000.0;6020000.0;0.0;0.0;0.060000000000000005;0.034666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;6696.75390625;2946.50659179688;2633.890625;14528.09765625;486975.5788640057;486338.6514301028;246852.5990856614;246852.5990856614;240225.33055418794;430799.1582183253;444648.3285174418;439494.5820066302;471900.24888135743;530939.5217288226;472134.9475680409;440405.2139601131;453514.015716076;471295.62290235574;452791.5873438914;425489.4239397775;479490.6919286924;447392.8999107154;444802.98913194303;223686.61821467688;211562.405474017;469929.52753194683;199671.1388511759;246852.5990856614;273.0268735482815;3078377.234715058;868182.2213509112;211454.04160990551;1444850.5914406176;0;2;2;18;37;36;30;3;136;133;1055546256370.5386;402729512195.46576;886206704185.3326;14389.406589327258;9368.957474266725;-0.0;230.9421217206619;3757881.975391769;643403.8430844262;0.0;544054.2676322241;1.953979872438118;0.18651906349342237
4863;2019-09-09 02:03:45.118;625;622;179;180;159;35;91;26;-7;32;773;232;-8;80;283;139;280;574;160;108;91;12;599;349;354;140;354;302;601;144.0;-2.0;569.0;192.0;7.0;0;53;15;1;0;0;1;0;0;0;1;1;0;0;0;14287.96484375;6422.22119140625;2981.46118164062;2639.21752929688;503.0;366310;534.0;0.0;Calculated values ==>;1567987425.118;335.66;335.36;291.06;291.16;289.06;276.66;273.20264511476705;282.26000000000005;275.76000000000005;272.46000000000004;276.36;350.46000000000004;296.36;272.36;281.16;301.46000000000004;287.06;301.16;330.56;283.96000000000004;282.26000000000005;326.56;323.46000000000004;274.36;242.56692532238324;267.8393353686513;273.20264511476705;289.16;5990000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;6010000.0;0.024;0.0;0.09483333333333334;0.032;0.0011666666666666668;0.025166666666666667;0.0;6422.22119140625;2981.46118164062;2639.21752929688;14287.96484375;487084.1295959677;486447.8976819131;246545.14856841977;246891.7152063224;239938.0550648356;430862.6128555636;444957.3816727809;440770.5613398004;471900.24888135743;531119.2370921916;472030.6264180923;440620.3661345886;453021.1655775187;471295.62290235574;452965.71244139585;425771.1076189474;479608.5413650798;447543.04720050417;444957.3816727809;224104.74344509715;211144.3756859795;469929.52753194683;199710.43240087983;201881.57818348103;273.0380819831187;3078617.3725711657;868291.5479653395;211497.98491018103;1444899.991995332;0;2;2;18;37;36;30;3;136;133;1055758659910.282;402813513595.36426;886388207210.1134;22860.53556104097;8647.011044194143;-0.0;6117.4077211473805;3758192.3967495835;643553.97865745;0.0;544107.1714292327;3.1242437146770645;0.20296572828830053
4864;2019-09-09 02:04:45.128;624;622;178;179;159;35;93;26;8;32;773;230;3;76;283;139;280;572;163;110;93;11;595;349;354;139;354;302;598;234.0;-1.0;393.0;160.0;7.0;0;54;13;1;0;0;1;0;0;0;1;1;0;0;0;14117.5439453125;6293.26416015625;2932.66528320312;2640.06518554688;500.0;366311;533.0;0.0;Calculated values ==>;1567987485.128;335.56;335.36;290.96000000000004;291.06;289.06;276.66;273.20264511476705;282.46000000000004;275.76000000000005;273.96000000000004;276.36;350.46000000000004;296.16;273.46000000000004;280.76000000000005;301.46000000000004;287.06;301.16;330.36;284.16;282.46000000000004;326.46000000000004;323.16;274.26000000000005;242.35481222062532;267.8393353686513;273.20264511476705;289.46000000000004;5950000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;5980000.0;0.039;0.0;0.0655;0.02666666666666667;0.0011666666666666668;0.04016666666666667;0.0;6293.26416015625;2932.66528320312;2640.06518554688;14117.5439453125;487378.7024587317;486775.0111348567;246315.3356663845;246661.77463119116;240028.18333091575;430862.6128555636;445265.37120553316;442993.0989471373;472032.3497595296;531119.2370921916;471793.0235095721;442258.39573455596;452486.86662695726;471295.62290235574;452965.71244139585;426881.0670056181;479671.52178751683;447842.6453846354;445265.37120553316;223686.61821467688;209890.3038832737;469966.18980854325;199708.47225834054;201062.19858139573;273.0373094706221;3078854.124596466;868397.5280036486;211541.98626513482;1444949.2845965957;0;2;2;18;37;36;30;3;136;133;1055971095310.2482;402897227545.35095;886569437410.0846;15935.143048116188;7206.8724680054065;-0.0;9808.827433736187;3758515.7479541623;643686.1163726466;0.0;544239.9121752733;2.7769136916333688;0.14605591847949964
4865;2019-09-09 02:05:45.099;621;620;178;179;158;34;94;26;19;31;773;231;14;76;283;139;280;567;167;111;95;9;594;348;353;138;353;302;596;-2.0;-1.0;628.0;151.0;7.0;0;56;11;1;0;0;1;0;0;0;1;1;0;0;0;13986.123046875;6148.14013671875;2921.68481445312;2660.60327148438;497.0;366312;532.0;0.0;Calculated values ==>;1567987545.099;335.26000000000005;335.16;290.96000000000004;291.06;288.96000000000004;276.56;273.0942459734351;282.56;275.76000000000005;275.06;276.26000000000005;350.46000000000004;296.26000000000005;274.56;280.76000000000005;301.46000000000004;287.06;301.16;329.86;284.26000000000005;282.66;326.36;322.86;274.06;242.14157278889297;267.8393353686513;273.0942459734351;289.86;5940000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3020000.0;5960000.0;0.0;0.0;0.10466666666666667;0.025166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6148.14013671875;2921.68481445312;2660.60327148438;13986.123046875;487070.968329988;486714.33513463376;246392.75885562183;246740.30112459217;239770.66827295016;430925.7729439634;445615.92844870006;444589.26801690354;472066.18378088326;531119.2370921916;471911.85720318666;443867.07844128745;452486.86662695726;471429.98172758566;453139.3580578936;427154.497107646;479182.09154720395;448180.46434020094;445768.7370365752;223268.49639005636;208636.25808486674;469904.45810332865;199444.92000808564;246392.75885562183;272.92910002587865;3079088.2086259043;868501.1562615017;211586.13715232984;1444998.0472673527;0;2;2;18;37;36;30;3;136;133;1056183092795.0931;402980287380.2902;886750549829.9521;25658.441758256275;6806.565042063617;-0.0;232.60530787777898;3758862.193630912;643802.8385754663;0.0;544323.5503367325;2.787418454600423;0.2226294629376314
4866;2019-09-09 02:06:45.109;619;618;178;179;158;34;96;25;29;31;773;233;25;80;283;138;280;563;166;113;96;7;590;348;353;137;353;302;592;309.0;-1.0;648.0;193.0;7.0;0;54;10;1;0;0;1;0;0;0;1;1;0;0;0;13893.53125;6066.91552734375;2831.41284179688;2649.99829101562;493.0;366313;530.0;0.0;Calculated values ==>;1567987605.109;335.06;334.96000000000004;290.96000000000004;291.06;288.96000000000004;276.56;273.0942459734351;282.76000000000005;275.66;276.06;276.26000000000005;350.46000000000004;296.46000000000004;275.66;281.16;301.46000000000004;286.96000000000004;301.16;329.46000000000004;284.46000000000004;282.76000000000005;326.16;322.46000000000004;273.86;241.92719264551067;267.8393353686513;273.0942459734351;289.76000000000005;5900000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;5920000.0;0.0515;0.0;0.10800000000000001;0.03216666666666666;0.0011666666666666668;0.05266666666666667;0.0;6066.91552734375;2831.41284179688;2649.99829101562;13893.53125;487228.1643366347;486872.1620077009;246549.46240813215;246899.2634635124;239891.49394177142;430925.7729439634;445921.2918317545;446017.8014079234;472198.00020708365;531119.2370921916;472149.331442264;445448.85450290097;453021.1655775187;471429.98172758566;452998.06823472754;428232.7326713814;479076.0671445634;448477.7430821711;445921.2918317545;222432.26289678228;206964.23671620517;469843.0551361263;199468.72392316532;200511.65167441458;272.93849300798945;3079320.5778000834;868602.9653573745;211630.39954117915;1445045.9977382272;0;2;2;18;37;36;30;3;136;133;1056394928095.0594;403062801130.2771;886931780029.9233;26627.300368353874;8697.040987350245;-0.0;12924.907714953237;3759297.9807676505;643932.0568251438;0.0;544433.2145528956;4.178029466132589;0.2208547884214638
