;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4867;2019-09-09 02:07:45.130;616;615;178;179;158;34;98;25;38;31;774;234;34;83;283;138;280;555;164;114;98;4;589;348;352;137;352;302;592;2.0;-1.0;464.0;144.0;7.0;0;50;9;1;0;0;1;0;0;0;1;1;0;0;0;13764.86328125;5954.46337890625;2864.59497070312;2635.67895507812;489.0;366314;529.0;0.0;Calculated values ==>;1567987665.13;334.76000000000005;334.66;290.96000000000004;291.06;288.96000000000004;276.56;273.0942459734351;282.96000000000004;275.66;276.96000000000004;276.26000000000005;350.56000000000006;296.56;276.56;281.46000000000004;301.46000000000004;286.96000000000004;301.16;328.66;284.56;282.96000000000004;326.06;322.06;273.56;241.92719264551067;267.8393353686513;273.0942459734351;289.56;5890000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3020000.0;5920000.0;0.0003333333333333333;0.0;0.07733333333333332;0.024;0.0011666666666666668;0.0015;0.0;5954.46337890625;2864.59497070312;2635.67895507812;13764.86328125;486921.6474276889;486455.4057369401;246549.46240813215;246899.2634635124;239891.49394177142;430925.7729439634;446419.82549247605;447286.45025618136;472198.00020708365;531223.4586501896;472267.9725619202;446724.52688641194;453420.40240734135;471564.1186444721;452998.06823472754;428498.53932050895;477912.00364122924;448812.4043611285;446419.82549247605;222014.15119762826;205292.2597576877;469547.9199074341;199238.352412947;236035.8824092021;272.84753140743936;3079551.145092059;868703.1785775269;211674.46226822972;1445093.4810834704;0;2;2;18;37;36;30;3;136;133;1056606502120.5771;403145029900.47833;887113043450.3668;19182.386233210123;6487.42961986769;-0.0;315.5759146249109;3759679.861768517;644058.6383685529;0.0;544543.5905348228;2.268527952803337;0.18633915649300586
4868;2019-09-09 02:08:45.100;613;613;178;179;158;33;99;24;43;30;775;233;40;88;283;138;280;551;160;116;100;2;587;347;352;135;352;302;590;129.0;-1.0;533.0;112.0;7.0;0;43;8;1;0;0;1;0;0;0;1;1;0;0;0;13688.76953125;5909.63916015625;2861.18823242188;2581.25854492188;485.0;366315;531.0;0.0;Calculated values ==>;1567987725.1;334.46000000000004;334.46000000000004;290.96000000000004;291.06;288.96000000000004;276.46000000000004;272.9856168485579;283.06;275.56;277.46000000000004;276.16;350.66;296.46000000000004;277.16;281.96000000000004;301.46000000000004;286.96000000000004;301.16;328.26000000000005;284.76000000000005;283.16;326.26000000000005;321.66;273.36;241.49495122638035;267.8393353686513;272.9856168485579;289.16;5870000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3020000.0;5900000.0;0.021500000000000002;0.0;0.08883333333333333;0.018666666666666668;0.0011666666666666668;0.02266666666666667;0.0;5909.63916015625;2861.18823242188;2581.25854492188;13688.76953125;486724.35143178626;486396.2974156924;246628.7637423405;246979.7212225892;239952.48511502065;430988.63858405815;446571.1173621094;447984.6736389261;472363.3712700832;531327.671585697;472149.331442264;447566.28926109587;454083.032525321;471564.1186444721;453171.6230156326;429025.80356047984;477568.8607096229;449107.43840066146;446722.1667429945;222850.3779558165;203620.32615720207;469623.12179888616;199202.53190413173;201643.58795462776;272.82914540213926;3079779.8109745597;868801.9966645795;211717.91501000477;1445141.1720858996;0;2;2;18;37;36;30;3;136;133;1056817596519.8386;403226589100.193;887294152849.7332;22100.14692410757;5047.851011368751;-0.0;5555.114452536313;3760023.7108664038;644154.717643141;0.0;544592.4884931681;2.8808020453741037;0.16506170225675415
4869;2019-09-09 02:09:45.121;611;610;178;179;158;33;101;24;47;30;776;230;45;89;283;138;280;547;162;117;102;0;583;348;352;134;352;302;586;467.0;-1.0;214.0;131.0;7.0;0;32;6;1;0;0;1;0;0;0;1;1;0;0;0;13385.21484375;5708.99853515625;2818.76733398438;2584.15502929688;481.0;366316;542.0;0.0;Calculated values ==>;1567987785.121;334.26000000000005;334.16;290.96000000000004;291.06;288.96000000000004;276.46000000000004;273.0942459734351;283.26000000000005;275.56;277.86;276.16;350.76;296.16;277.66;282.06;301.46000000000004;286.96000000000004;301.16;327.86;284.86;283.36;327.36;321.26000000000005;273.16;241.2770596917726;267.8393353686513;273.0942459734351;289.36;5830000.0;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;3020000.0;5860000.0;0.07783333333333334;0.0;0.035666666666666666;0.021833333333333333;0.0011666666666666668;0.079;0.0;5708.99853515625;2818.76733398438;2584.15502929688;13385.21484375;486884.4675350623;486418.16740571003;246789.3201761483;247142.64706606095;240075.64912089682;430925.7729439634;446872.9755028821;448540.00715330127;472494.68880147435;531431.875930999;471793.0235095721;448262.69519083336;454215.1513473705;471564.1186444721;452998.06823472754;430063.532411814;477468.8643151512;449254.6344115161;447023.5454876279;227449.86971758792;201948.4348523538;469562.8289471395;199390.94804469522;200090.92400444244;272.90779771640814;3080005.5064773583;868898.852533304;211760.9751890182;1445188.521615606;0;2;2;18;37;36;30;3;136;133;1057028870440.3556;403307317345.3905;887475416270.1766;8886.316441540283;5898.752733036699;-0.0;19507.677097171654;3760282.0217722678;644245.9712688286;0.0;544801.4181897356;3.086122245216006;0.07076935079119018
4870;2019-09-09 02:10:45.141;609;607;179;179;158;33;103;24;51;30;778;228;48;92;283;138;280;539;164;118;104;3;582;347;351;133;351;302;584;47.0;-1.0;444.0;129.0;7.0;0;21;4;1;0;0;1;0;0;0;1;1;0;0;0;13301.365234375;5588.76123046875;2789.18090820312;2510.10131835938;463.0;366317;557.0;0.0;Calculated values ==>;1567987845.141;334.06;333.86;291.06;291.06;288.96000000000004;276.46000000000004;272.9856168485579;283.46000000000004;275.56;278.26000000000005;276.16;350.96000000000004;295.96000000000004;277.96000000000004;282.36;301.46000000000004;286.96000000000004;301.16;327.06;284.96000000000004;283.56;328.86;319.46000000000004;273.46000000000004;241.05796691057077;267.8393353686513;272.9856168485579;289.56;5820000.0;3470000.0000000005;3510000.0;1330000.0;3510000.0;3020000.0;5840000.0;0.007833333333333333;0.0;0.07400000000000001;0.021500000000000002;0.0011666666666666668;0.009;0.0;5588.76123046875;2789.18090820312;2510.10131835938;13301.365234375;486717.628172915;486221.8655985377;247225.1390081586;247225.1390081586;240137.83226523513;430988.63858405815;447364.88663928176;449092.5406545863;472625.7912797831;531640.2589796651;471555.1615254413;448678.4000570146;454610.70799744717;471698.0346695315;453171.6230156326;430319.5814784308;476542.900219018;449585.57046002086;447514.4927593182;233722.59852315116;194425.4183739577;469992.0229553163;199051.06005941055;205295.84807128532;272.7692730371984;3080227.9687739946;868993.031913987;211803.44147594727;1445235.2700952434;0;2;2;18;37;36;30;3;136;133;1057239840740.2886;403387444045.36505;887656676670.119;18503.069564043006;5825.230702261973;-0.0;2179.967802192296;3760510.342737203;644343.703697379;0.0;544982.2088072976;2.434621809979904;0.1774986252368848
4871;2019-09-09 02:11:45.122;606;603;179;180;158;32;105;23;54;30;780;227;52;92;283;137;280;535;167;120;105;2;577;346;351;133;351;302;580;318.0;-1.0;328.0;220.0;3.0;0;13;2;1;0;0;1;0;0;0;1;1;0;0;0;13027.8232421875;5445.41748046875;2762.17651367188;2454.6865234375;455.0;366318;566.0;0.0;Calculated values ==>;1567987905.122;333.76000000000005;333.46000000000004;291.06;291.16;288.96000000000004;276.36;272.8767566201714;283.66;275.46000000000004;278.56;276.16;351.16;295.86;278.36;282.36;301.46000000000004;286.86;301.16;326.66;285.16;283.66;329.76000000000005;318.66;273.36;241.05796691057077;267.8393353686513;272.8767566201714;289.86;5770000.0;3460000.0;3510000.0;1330000.0;3510000.0;3020000.0;5800000.0;0.053000000000000005;0.0;0.05466666666666666;0.03666666666666667;0.0005;0.053500000000000006;0.0;5445.41748046875;2762.17651367188;2454.6865234375;13027.8232421875;486850.7344651566;486107.99084755813;247392.24324374527;247751.3397815;240263.42745217786;431051.2098666511;447663.8687110268;449505.1483678675;472625.7912797831;531848.6080526202;471436.13265005866;449230.24535680655;454610.70799744717;471698.0346695315;453204.00941393146;431580.46174884244;476447.92008491757;449878.0169853479;447663.8687110268;237486.63934987856;191082.09718829524;469894.2286541028;198639.9231580952;199095.55231777416;272.6023186965983;3080447.309197968;869084.9542851914;211844.80160640195;1445281.5167576356;0;2;2;18;37;36;30;3;136;133;1057450374050.1011;403467218775.294;887837819289.9578;13713.965644800886;9945.991201520277;-0.0;13298.404927039017;3760778.733013195;644475.0889279579;0.0;545111.1544008873;3.4662717523169273;0.18372828042483066
4872;2019-09-09 02:12:45.112;603;599;180;180;159;32;107;23;57;30;781;227;55;94;283;137;280;525;168;121;107;0;576;346;350;133;350;302;578;-3.0;-1.0;484.0;141.0;7.0;0;5;1;1;0;0;1;0;0;0;1;1;0;0;0;13082.4423828125;5421.85107421875;2769.30981445312;2396.43212890625;451.0;366319;569.0;0.0;Calculated values ==>;1567987965.112;333.46000000000004;333.06;291.16;291.16;289.06;276.36;272.8767566201714;283.86;275.46000000000004;278.86;276.16;351.26;295.86;278.66;282.56;301.46000000000004;286.86;301.16;325.66;285.26000000000005;283.86;330.06;318.26000000000005;273.16;241.05796691057077;267.8393353686513;272.8767566201714;289.96000000000004;5760000.0;3460000.0;3500000.0;1330000.0;3500000.0;3020000.0;5780000.0;0.0;0.0;0.08066666666666666;0.0235;0.0011666666666666668;0.0011666666666666668;0.0;5421.85107421875;2769.30981445312;2396.43212890625;13082.4423828125;486547.43150512397;485775.2320155128;247837.2898611838;247837.2898611838;240651.77602769362;431051.2098666511;448150.38582657126;449916.25365142606;472625.7912797831;531952.7699279393;471436.13265005866;449642.34892113024;454873.7538296853;471831.7308116913;453204.00941393146;431828.8875924546;475228.1299629149;450205.99899931764;448150.38582657126;238741.38928724395;189410.48811896544;469698.58458213514;198673.47578628556;247837.2898611838;272.6156147446025;3080664.8584806197;869175.4997630663;211885.2208575131;1445327.604794424;0;2;2;18;37;36;30;3;136;133;1057660639000.1345;403547005475.3067;888018989089.9866;20266.917414454667;6369.0900567024655;-0.0;233.69861195961875;3761061.8598430627;644611.0252786296;0.0;545223.9031358087;2.537848407896502;0.21008390230938834
4873;2019-09-09 02:13:45.103;601;596;180;181;159;31;108;22;60;30;781;227;58;94;283;137;280;521;168;123;109;-2;575;345;349;134;349;302;577;-2.0;-2.0;473.0;129.0;7.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13053.787109375;5374.1533203125;2785.42431640625;2371.92895507812;449.0;366320;568.0;0.0;Calculated values ==>;1567988025.103;333.26000000000005;332.76000000000005;291.16;291.26000000000005;289.06;276.26000000000005;272.7676641592781;283.96000000000004;275.36;279.16;276.16;351.26;295.86;278.96000000000004;282.56;301.46000000000004;286.86;301.16;325.26000000000005;285.46000000000004;284.06;329.96000000000004;318.06;272.96000000000004;241.2770596917726;267.8393353686513;272.7676641592781;289.96000000000004;5750000.0;3450000.0;3490000.0;1340000.0;3490000.0;3020000.0;5770000.0;0.0;0.0;0.07883333333333334;0.021500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;5374.1533203125;2785.42431640625;2371.92895507812;13053.787109375;486381.8519672118;485470.6237546445;247880.55099564375;248243.79704926815;240684.04957093557;431113.4868728058;448485.98002737033;450325.8860683614;472494.68880147435;531952.7699279393;471436.13265005866;450052.96000731894;454873.7538296853;471965.2080723688;453376.99839876685;432076.1025160493;474763.6017792858;450677.0127961976;448633.5136053387;238323.1353838712;188574.69595719432;469366.78838317865;198398.07769903645;247880.55099564375;272.5022601124575;3080882.6277225395;869265.4529712542;211924.9512393866;1445373.8873020483;0;2;2;18;37;36;30;3;136;133;1057870307544.9146;403627093460.22266;888200161909.7965;19860.308893115118;5825.827279709058;-0.0;234.2117897113108;3761396.2032362423;644712.6343460131;0.0;545227.8018042638;2.4612193646372673;0.20085387803402152
4874;2019-09-09 02:14:45.123;599;594;180;181;159;31;110;22;61;29;781;227;60;96;283;136;280;516;168;124;111;-3;571;344;349;134;349;303;573;185.0;-1.0;370.0;188.0;7.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13104.1572265625;5329.89208984375;2742.71020507812;2382.55493164062;448.0;366321;565.0;0.0;Calculated values ==>;1567988085.123;333.06;332.56;291.16;291.26000000000005;289.06;276.26000000000005;272.6583383277491;284.16;275.36;279.26000000000005;276.06;351.26;295.86;279.16;282.76000000000005;301.46000000000004;286.76000000000005;301.16;324.76000000000005;285.56;284.26000000000005;329.66;317.96000000000004;272.86;241.2770596917726;267.9596281332873;272.6583383277491;289.96000000000004;5710000.0;3440000.0;3490000.0;1340000.0;3490000.0;3030000.0;5730000.0;0.030833333333333334;0.0;0.06166666666666667;0.03133333333333333;0.0011666666666666668;0.032;0.0;5329.89208984375;2742.71020507812;2382.55493164062;13104.1572265625;486546.1759507203;485637.4746753923;248055.54588297528;248421.58722096225;240814.24535046564;431175.4696738307;448780.83135553316;450281.2308927748;472397.21216106473;531877.8300698457;471301.7307002258;450144.6074466229;454968.21538176556;471965.2080723688;453409.41468891036;433053.1690339557;474528.5510549243;450821.4661859012;448927.9348465061;237068.3971897606;188156.80290529504;469268.73936395516;198010.92456596732;199835.4680514832;272.34437197995766;3081100.683252893;869354.6830831033;211964.58514532968;1445419.9704456418;0;2;2;18;37;36;30;3;136;133;1058079777344.848;403707520260.1971;888381722409.7388;15556.66889015313;8499.41153033695;-0.0;7970.958937440732;3761691.4430981698;644832.0511283888;0.0;545296.2010191092;3.0632766838324117;0.19377168293043562
4875;2019-09-09 02:15:45.124;597;592;181;182;160;30;112;21;62;29;781;227;61;96;283;136;280;513;169;126;113;-3;575;342;347;134;346;305;578;361.0;-1.0;390.0;82.0;7.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13303.4873046875;5333.80712890625;2769.89038085938;2398.16430664062;446.0;366322;562.0;0.0;Calculated values ==>;1567988145.124;332.86;332.36;291.26000000000005;291.36;289.16;276.16;272.43898195401505;284.36;275.26000000000005;279.36;276.06;351.26;295.86;279.26000000000005;282.76000000000005;301.46000000000004;286.76000000000005;301.16;324.46000000000004;285.76000000000005;284.46000000000004;329.36;317.76000000000005;272.86;241.2770596917726;268.19934244402924;272.43898195401505;290.06;5750000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3050000.0;5780000.0;0.06016666666666667;0.0;0.065;0.013666666666666666;0.0011666666666666668;0.06133333333333334;0.0;5333.80712890625;2769.89038085938;2398.16430664062;13303.4873046875;485830.33894147794;484804.147119708;248199.8527273573;248564.62603424955;240978.0619350472;431298.55289687274;449444.13933002675;450055.099686846;472397.21216106473;531727.8354950516;471032.2460748457;449917.82812037505;454630.7613768229;472364.33646864386;453753.8033934807;432076.1025160493;473451.27396530024;451467.00137545756;449589.9201646581;235813.6939595721;187321.02276691253;469268.73936395516;197961.94868634216;198917.56099147015;272.31669617019224;3081320.750625657;869443.5487245746;212004.42513641433;1445465.909549624;0;2;2;18;37;36;30;3;136;133;1058288580825.4255;403787921600.41943;888564125450.2432;16386.054815032752;3707.859472594044;-0.0;15374.571362622195;3761957.6368996054;644933.7800824823;0.0;545490.7503479159;3.377352156247124;0.106808993037701
4876;2019-09-09 02:16:45.124;596;591;181;182;159;28;114;19;63;28;782;227;62;98;282;136;279;521;168;128;115;-3;579;340;345;133;345;306;582;-3.0;-1.0;821.0;35.0;7.0;0;1;5;1;0;0;1;0;0;0;1;1;0;0;0;13779.8408203125;5596.89111328125;2886.88842773438;2409.15698242188;444.0;366323;559.0;0.0;Calculated values ==>;1567988205.124;332.76000000000005;332.26000000000005;291.26000000000005;291.36;289.06;275.96000000000004;272.21867820750657;284.56;275.06;279.46000000000004;275.96000000000004;351.36;295.86;279.36;282.96000000000004;301.36;286.76000000000005;301.06;325.26000000000005;285.96000000000004;284.66;329.06;317.56;272.86;241.05796691057077;268.3187672390254;272.21867820750657;289.96000000000004;5790000.0;3400000.0;3450000.0;1330000.0;3450000.0;3060000.0;5820000.0;0.0;0.0;0.13683333333333333;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5596.89111328125;2886.88842773438;2409.15698242188;13779.8408203125;485248.58818264405;484216.6461484707;248026.0305950788;248388.05564702133;240523.76099147016;431420.45991060114;450100.7779978306;450010.4892693166;472431.1216696904;531757.1752841944;470897.161232346;449872.9745629245;454726.0759751736;472373.2082144959;454096.33999681665;430835.77616166434;474134.8809037104;452106.44053635903;450245.27994730085;234559.02529450474;186485.25045852014;469404.97851980914;197612.29135432615;248026.0305950788;272.16944725626576;3081546.4450266985;869534.6378765928;212044.4861471565;1445513.0493730288;0;2;2;18;37;36;30;3;136;133;1058496180825.4255;403868021600.41943;888747425450.2432;34536.48674803453;1585.4573417986508;-0.0;235.9224575775924;3762381.991412631;644977.8910559355;0.0;545620.8377964175;3.3377470316826225;0.21694529206679064
4877;2019-09-09 02:17:45.105;598;592;182;183;160;27;116;17;63;27;784;227;62;97;282;135;279;531;169;129;117;-2;589;339;343;132;343;307;592;-2.0;-1.0;868.0;137.0;7.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;14396.357421875;5986.85693359375;2913.84936523438;2411.59326171875;443.0;366324;556.0;0.0;Calculated values ==>;1567988265.105;332.96000000000004;332.36;291.36;291.46000000000004;289.16;275.86;272.10816812424576;284.76000000000005;274.86;279.46000000000004;275.86;351.56000000000006;295.86;279.36;282.86;301.36;286.66;301.06;326.26000000000005;286.06;284.86;328.76000000000005;317.46000000000004;272.96000000000004;240.83765695389522;268.43790593516167;272.10816812424576;290.06;5890000.0;3390000.0;3429999.9999999995;1320000.0;3429999.9999999995;3070000.0;5920000.0;0.0;0.0;0.14466666666666667;0.022833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;5986.85693359375;2913.84936523438;2411.59326171875;14396.357421875;484412.5333239887;483229.1856307913;247960.09685352657;248317.6705229679;240531.8131093297;431480.97241316177;450750.9572941934;449828.21704553755;472465.0996282349;531891.0264084993;470761.84657781647;449690.29051208816;454424.28578290605;472638.19439723936;454128.5163064798;428239.82480328315;474367.13767640496;452599.05384050973;450894.22187345545;233304.39079467155;186067.36719380575;469638.70506418415;197083.30028393827;247960.09685352657;271.9545535389844;3081781.1723246514;869631.1385420068;212084.64634439765;1445561.3735470914;0;2;2;18;37;36;30;3;136;133;1058702515465.2418;403947496425.3487;888931267215.0795;36563.7646248447;6223.348409148947;-0.0;236.75647918991703;3762974.305881214;645042.9438305647;0.0;545624.7755402066;3.8032823726870633;0.2846936128984271
4878;2019-09-09 02:18:45.095;602;595;181;182;159;26;118;16;62;26;787;227;62;97;282;135;279;543;167;130;119;-1;599;338;343;132;342;307;602;-1.0;-1.0;937.0;155.0;7.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14865.0888671875;6368.54833984375;2996.63159179688;2420.396484375;442.0;366325;553.0;0.0;Calculated values ==>;1567988325.095;333.36;332.66;291.26000000000005;291.36;289.06;275.76000000000005;271.99741764416325;284.96000000000004;274.76000000000005;279.36;275.76000000000005;351.86;295.86;279.36;282.86;301.36;286.66;301.06;327.46000000000004;286.16;285.06;328.46000000000004;317.36;273.06;240.83765695389522;268.43790593516167;271.99741764416325;289.86;5990000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;3070000.0;6020000.0;0.0;0.0;0.15616666666666665;0.025833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6368.54833984375;2996.63159179688;2420.396484375;14865.0888671875;483855.05999829987;482519.554255712;247200.3966980348;247550.0112859877;239908.20006502903;431541.1909327263;451037.29797204246;449690.29051208816;472367.87413283327;532204.2865271305;470761.84657781647;449690.29051208816;454424.28578290605;472770.3674508156;454299.0103402276;425495.27720871003;474913.4877544288;452739.96482289763;451180.1868752954;232049.79005350024;185649.48583044452;469736.4133710638;196827.3131634183;247200.3966980348;271.8483136803635;3082024.977069535;869734.08309235;212124.90621452464;1445610.6193460731;0;2;2;18;37;36;30;3;136;133;1058908281165.2745;404026683225.36127;889115436515.1088;39488.768295950606;7050.151755364177;-0.0;237.97642187347074;3763607.97136047;645153.5378965364;0.0;545628.7309883648;3.9689952211096178;0.2965479982602597
4879;2019-09-09 02:19:45.106;610;600;179;180;158;26;120;16;44;25;790;226;50;95;282;135;279;552;167;131;120;-1;609;339;343;131;343;307;611;441.0;-1.0;976.0;164.0;7.0;0;0;16;1;0;0;1;0;0;0;1;1;0;0;0;15210.6162109375;6664.35986328125;3085.32104492188;2417.7529296875;441.0;366326;551.0;0.0;Calculated values ==>;1567988385.106;334.16;333.16;291.06;291.16;288.96000000000004;275.76000000000005;272.10816812424576;285.16;274.76000000000005;277.56;275.66;352.16;295.76000000000005;278.16;282.66;301.36;286.66;301.06;328.36;286.26000000000005;285.16;328.26000000000005;317.26000000000005;273.06;240.61611355647437;268.43790593516167;272.10816812424576;289.86;6090000.0;3390000.0;3429999.9999999995;1310000.0;3429999.9999999995;3070000.0;6110000.0;0.0735;0.0;0.16266666666666665;0.02733333333333333;0.0011666666666666668;0.07466666666666666;0.0;6664.35986328125;3085.32104492188;2417.7529296875;15210.6162109375;483869.22839769244;482210.6526031789;246166.0781454149;246507.36546723096;239330.7229436724;431480.97241316177;451322.8898555068;447177.4714065356;472402.05409754877;532517.4687092409;470641.7453295792;448021.6136539549;454158.61487420864;472638.19439723936;454128.5163064798;422576.2786192416;475148.420256283;452880.7030665199;451322.8898555068;231213.40812182956;185231.60634950487;469871.8556297344;197206.12781102423;197971.12703499908;272.0035625053856;3082275.6538938372;869842.7105719484;212165.23151787053;1445661.3115765152;0;2;2;18;37;36;30;3;136;133;1059114118894.9932;404105597690.2534;889299670284.8569;40662.00522486985;7452.863227044743;-0.0;18916.93162393124;3764276.0169248013;645274.4185119419;0.0;545788.3844863045;5.509115641714192;0.250567533597454
4880;2019-09-09 02:20:45.146;619;607;177;178;157;27;122;16;16;24;793;225;25;89;282;136;280;561;166;132;122;0;614;341;345;131;345;305;616;95.0;-2.0;1325.0;244.0;3.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;15320.146484375;6794.84912109375;3092.189453125;2399.07958984375;438.0;366327;550.0;0.0;Calculated values ==>;1567988445.146;335.06;333.86;290.86;290.96000000000004;288.86;275.86;272.3289490889957;285.36;274.76000000000005;274.76000000000005;275.56;352.46000000000004;295.66;275.66;282.06;301.36;286.76000000000005;301.16;329.26000000000005;286.36;285.36;328.16;316.96000000000004;273.16;240.61611355647437;268.19934244402924;272.3289490889957;289.76000000000005;6140000.0;3410000.0;3450000.0;1310000.0;3450000.0;3050000.0;6160000.0;0.01583333333333333;0.0;0.22083333333333333;0.04066666666666666;0.0005;0.01633333333333333;0.0;6794.84912109375;3092.189453125;2399.07958984375;15320.146484375;484592.96730854845;482650.10404925724;245308.9771622845;245644.6520970848;238878.28151956413;431359.6534126046;451251.3775689866;443549.91784386104;472304.9464017478;532979.2823744582;470792.78709060856;444856.06423827005;453702.42181975354;472373.2082144959;453925.30142841465;421349.19575604086;475886.00575677655;452672.8768171273;451251.3775689866;230795.22267914342;183977.97901196036;469969.38643410977;197660.6569300854;199119.27897800985;272.1927714176597;3082530.2465314846;869954.9454201302;212205.39854902177;1445712.8251501357;0;2;2;18;37;36;30;3;136;133;1059320656494.8619;404184250090.2034;889483392684.7402;54300.54511845879;11073.888333163657;-0.0;4118.1576103192865;3765067.899080217;645428.9110345764;0.0;545980.4715358525;5.656187750595708;0.39679919119944773
4881;2019-09-09 02:21:45.117;628;614;174;174;155;29;87;18;0;25;795;225;6;81;282;135;280;567;165;134;93;0;609;343;348;131;348;306;611;191.0;-2.0;1446.0;289.0;3.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;14826.7763671875;6755.28515625;3094.61279296875;2406.474609375;439.0;366328;549.0;0.0;Calculated values ==>;1567988505.117;335.96000000000004;334.56;290.56;290.56;288.66;276.06;272.5487779782249;281.86;274.96000000000004;273.16;275.66;352.66;295.66;273.76000000000005;281.26000000000005;301.36;286.66;301.16;329.86;286.56;282.46000000000004;328.06;317.06;273.16;240.61611355647437;268.3187672390254;272.5487779782249;289.66;6090000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;3060000.0;6110000.0;0.03183333333333333;0.0;0.24100000000000002;0.04816666666666667;0.0005;0.03233333333333333;0.0;6755.28515625;3094.61279296875;2406.474609375;14826.7763671875;486416.00541452237;484215.23658907256;244483.42340980633;244483.42340980633;238398.58893835792;431237.1583312671;445532.16255859804;440968.15519671026;472402.05409754877;533113.5222726;470657.2968539335;441867.40411234536;452458.36593659467;471974.114269208;453441.9510735276;422872.5406550886;477389.3319732714;452431.1542702348;446440.0411451027;230377.04089860234;184395.8529593127;469969.38643410977;198171.34818542184;198887.5142971391;272.40399672367374;3082781.34946429;870067.808629211;212245.4254784407;1445764.3569166223;0;2;2;18;37;36;30;3;136;133;1059528456010.536;404262812100.4583;889666604090.3346;58514.03048972051;13091.60550897847;-0.0;8004.198368084156;3766007.566154626;645630.1928173414;0.0;546081.4423431774;6.495383033290991;0.43163181659710154
4882;2019-09-09 02:22:45.137;633;619;172;172;154;33;26;20;3;25;796;226;3;72;282;135;280;569;166;135;26;0;611;345;350;131;350;305;613;307.0;-1.0;1092.0;228.0;6.0;0;0;19;1;0;0;1;0;0;0;1;1;0;0;0;14526.3583984375;6833.28125;3034.6796875;2399.87329101562;439.0;366329;548.0;0.0;Calculated values ==>;1567988565.137;336.46000000000004;335.06;290.36;290.36;288.56;276.46000000000004;272.7676641592781;275.76000000000005;275.16;273.46000000000004;275.66;352.76;295.76000000000005;273.46000000000004;280.36;301.36;286.66;301.16;330.06;286.66;275.76000000000005;327.96000000000004;317.06;273.16;240.61611355647437;268.19934244402924;272.7676641592781;289.76000000000005;6110000.0;3450000.0;3500000.0;1310000.0;3500000.0;3050000.0;6130000.0;0.051166666666666666;0.0;0.182;0.038;0.001;0.05216666666666667;0.0;6833.28125;3034.6796875;2399.87329101562;14526.3583984375;486900.65131027054;484703.9969823983;243753.25717736612;243753.25717736612;238035.3652573938;431113.4868728058;435216.47765382426;441630.0847411902;472402.05409754877;533291.9554471924;470912.55056296923;441630.0847411902;451418.9174436385;471706.96375999466;453095.86494324636;422269.5696292436;477445.11036742607;452222.2342453953;435216.47765382426;229958.8627652946;184395.8529593127;469969.38643410977;198727.43966057847;199590.55437336033;272.63281158251016;3083026.040457078;870181.0844285783;212285.4917285643;1445815.4513797557;0;2;2;18;37;36;30;3;136;133;1059737925810.4695;404341438300.43335;889849965190.2764;44208.28140467133;10307.193977394189;-0.0;12291.818997797534;3766863.870759896;645825.2478096645;0.0;546250.6321989987;5.445728490899781;0.31684417910404356
4883;2019-09-09 02:23:45.138;634;622;172;172;151;35;24;21;14;26;797;226;11;65;282;134;279;572;167;135;24;0;604;348;353;136;353;304;606;236.0;-2.0;1297.0;256.0;3.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13362.0283203125;6806.1630859375;2953.412109375;1400.23229980469;440.0;366330;548.0;0.0;Calculated values ==>;1567988625.138;336.56;335.36;290.36;290.36;288.26000000000005;276.66;273.0942459734351;275.56;275.26000000000005;274.56;275.76000000000005;352.86;295.76000000000005;274.26000000000005;279.66;301.36;286.56;301.06;330.36;286.66;275.56;327.96000000000004;317.16;273.16;241.71165711629368;268.0796299477929;273.0942459734351;289.86;6040000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;6060000.0;0.03933333333333333;0.0;0.21616666666666667;0.042666666666666665;0.0005;0.03983333333333333;0.0;6806.1630859375;2953.412109375;1400.23229980469;13362.0283203125;487796.3256503967;485900.6181434175;243992.01081169507;243992.01081169507;237303.85278032912;430925.7729439634;434133.9136240739;443461.255666955;471840.61823089625;533470.2253595244;471047.6080263066;443022.0508540321;450646.29327626084;471304.5862131949;452431.1542702348;424059.4822734142;478725.03907066415;451692.12969698274;434133.9136240739;229958.8627652946;184813.72873217988;469290.60212070297;199499.0462438322;200057.53533882633;272.95045615769203;3083258.44755284;870294.748358941;212317.15980290866;1445865.352976349;0;2;2;18;37;36;30;3;136;133;1059948829325.2147;404421539635.3366;890032668235.0557;52736.49760363172;11511.106384079818;-0.0;9324.042401695695;3767671.757381875;646007.0700094433;0.0;546430.7673793132;6.592555151296062;0.4221244895733521
4884;2019-09-09 02:24:45.108;631;621;173;172;153;39;25;23;20;28;809;227;18;55;282;134;279;563;167;53;25;3;595;351;356;144;356;305;597;269.0;-1.0;1151.0;234.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;12913.7578125;6597.5068359375;2874.53930664062;1376.61340332031;447.0;366331;547.0;0.0;Calculated values ==>;1567988685.108;336.26000000000005;335.26000000000005;290.46000000000004;290.36;288.46000000000004;277.06;273.4187578820637;275.66;275.46000000000004;275.16;275.96000000000004;354.06000000000006;295.86;274.96000000000004;278.66;301.36;286.56;301.06;329.46000000000004;278.46000000000004;275.66;327.86;317.86;273.46000000000004;243.40439225979637;268.19934244402924;273.4187578820637;289.86;5950000.0;3510000.0;3560000.0;1440000.0;3560000.0;3050000.0;5970000.0;0.04483333333333333;0.0;0.19183333333333333;0.039;0.0011666666666666668;0.046;0.0;6597.5068359375;2874.53930664062;1376.61340332031;12913.7578125;488346.9053420209;486744.61309254;244644.756043089;244307.80814309613;238169.6083615129;430735.4089219946;433569.0011647026;444132.64570135507;470973.6072408108;534646.0303165928;471032.2460748457;443841.7334455326;449090.67229019303;470900.2020711838;451902.8401793581;426612.4313209774;478480.6339316223;438432.7813550058;433569.0011647026;229540.68826423294;187738.9118479558;468490.8268503873;200305.5395641581;201430.08490963822;273.28089960738953;3083477.3029549425;870406.3897597186;212340.28861358864;1445913.8949550414;0;2;2;18;37;36;30;3;136;133;1060161422975.3162;404505497635.37665;890215276885.1428;46774.16652731895;10459.226204162938;-0.0;10678.39014773296;3768500.5982889277;646190.0645713801;0.0;546597.3709738357;6.2599238727968345;0.3817886637776002
4885;2019-09-09 02:25:45.129;624;617;176;176;154;41;27;24;25;30;814;226;23;52;282;135;279;552;166;34;27;4;591;352;357;148;357;305;593;284.0;-1.0;1194.0;227.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;12922.6708984375;6648.9912109375;2855.60595703125;1373.43872070312;475.0;366332;545.0;0.0;Calculated values ==>;1567988745.129;335.56;334.86;290.76000000000005;290.76000000000005;288.56;277.26000000000005;273.5264737036516;275.86;275.56;275.66;276.16;354.56000000000006;295.76000000000005;275.46000000000004;278.36;301.36;286.66;301.06;328.36;276.56;275.86;327.66;320.66;273.56;244.22491754036054;268.19934244402924;273.5264737036516;289.76000000000005;5910000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3050000.0;5930000.0;0.04733333333333333;0.0;0.19899999999999998;0.03783333333333334;0.0011666666666666668;0.0485;0.0;6648.9912109375;2855.60595703125;1373.43872070312;12922.6708984375;487810.8918271921;486624.2221073186;245817.00860714988;245817.00860714988;238596.47303776213;430671.36484660726;433680.339460569;444856.06423827005;470636.18831118144;535166.473682377;470912.55056296923;444567.3504985989;448674.77612511296;470764.9566105902;451869.33440613997;427703.5358801175;477352.2516474819;434929.85772998666;433680.339460569;228704.35009887922;199440.67485045042;468037.8317148802;200574.5330815532;201662.8400529593;273.39088335509274;3083692.6818834553;870516.8158788934;212363.21373557256;1445961.6628784228;0;2;2;18;37;36;30;3;136;133;1060375397839.9897;404593128295.243;890398340934.8635;48612.024700186645;10119.02813162754;-0.0;11252.848721269072;3769295.761424335;646361.6100438252;0.0;546780.1952635786;6.43350530089378;0.382280807509233
4886;2019-09-09 02:26:45.130;616;611;181;180;158;42;29;26;30;31;795;223;28;58;282;136;279;543;164;33;29;5;584;353;358;142;358;306;586;278.0;-1.0;1090.0;246.0;7.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;14038.9599609375;6689.01708984375;2741.72973632812;2377.568359375;514.0;366333;544.0;0.0;Calculated values ==>;1567988805.13;334.76000000000005;334.26000000000005;291.26000000000005;291.16;288.96000000000004;277.36;273.6339639331285;276.06;275.76000000000005;276.16;276.26000000000005;352.66;295.46000000000004;275.96000000000004;278.96000000000004;301.36;286.76000000000005;301.06;327.46000000000004;276.46000000000004;276.06;327.56;324.56;273.66;242.98782864720522;268.3187672390254;273.6339639331285;289.56;5840000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;5860000.0;0.04633333333333333;0.0;0.18166666666666667;0.041;0.0011666666666666668;0.0475;0.0;6689.01708984375;2741.72973632812;2377.568359375;14038.9599609375;487464.93202635733;486556.707953844;247855.2489644337;247497.94073793868;240075.64912089682;430607.02586249536;433792.1832038272;445377.61611900316;471536.72207099956;533113.5222726;470417.1566364655;445090.0235980121;449321.23213236016;470629.4840230157;451835.95211888116;429555.00412977504;476884.3040306765;434509.0152533873;433792.1832038272;228286.1864045524;215742.86842915416;468964.41255619563;200791.79547293094;201947.73994465204;273.48047886279625;3083917.365885909;870627.9678008751;212394.47264896618;1446008.3081200707;0;2;2;18;37;36;30;3;136;134;1060589901415.583;404680129745.4836;890581643990.3705;44433.09075070312;10995.077300413852;-0.0;11012.611054810819;3770071.150311503;646537.5638554269;0.0;546965.7438546506;5.626609559613544;0.33856763229503256
4887;2019-09-09 02:27:45.120;608;604;184;184;163;41;30;26;36;31;746;221;34;65;282;138;279;530;165;34;30;4;580;353;358;138;358;306;582;244.0;-1.0;1125.0;231.0;7.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;14345.0537109375;6749.69580078125;2772.59350585938;2373.42333984375;547.0;366334;541.0;0.0;Calculated values ==>;1567988865.12;333.96000000000004;333.56;291.56;291.56;289.46000000000004;277.26000000000005;273.6339639331285;276.16;275.76000000000005;276.76000000000005;276.26000000000005;347.76;295.26000000000005;276.56;279.66;301.36;286.96000000000004;301.06;326.16;276.56;276.16;327.26000000000005;327.86;273.56;242.14157278889297;268.3187672390254;273.6339639331285;289.66;5800000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;5820000.0;0.04066666666666666;0.0;0.1875;0.0385;0.0011666666666666668;0.041833333333333333;0.0;6749.69580078125;2772.59350585938;2373.42333984375;14345.0537109375;486798.2769661077;486026.2033476955;249118.73317459726;249118.73317459726;241830.64078589878;430607.02586249536;433972.159331108;446235.4177501;472066.18378088326;527993.2107690171;470176.73804117914;445950.30100830784;450285.02137613384;470629.4840230157;452123.03444465675;430582.2570854226;475467.0197465384;434686.96261437517;433972.159331108;227031.71669481136;229540.68826423294;469411.85696526687;200800.63908393364;202148.15565219914;273.48394516003367;3084153.8599100313;870739.9384096575;212434.05764770907;1446054.253154798;0;2;2;18;37;36;30;3;136;134;1060804665614.7635;404764115745.16315;890765213389.6702;46019.0209999062;10341.531888431327;-0.0;9697.970820567687;3770824.792278616;646715.3392971428;0.0;547138.30327159;5.553137140415705;0.34126507167727976
4888;2019-09-09 02:28:45.110;600;598;185;185;165;40;30;27;42;32;734;222;40;68;282;139;279;523;164;34;31;4;577;353;357;135;357;305;579;-3.0;-1.0;857.0;219.0;7.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;14606.7275390625;6784.4599609375;2772.76904296875;2379.19018554688;570.0;366335;538.0;0.0;Calculated values ==>;1567988925.11;333.16;332.96000000000004;291.66;291.66;289.66;277.16;273.6339639331285;276.16;275.86;277.36;276.36;346.56000000000006;295.36;277.16;279.96000000000004;301.36;287.06;301.06;325.46000000000004;276.56;276.26000000000005;326.96000000000004;330.16;273.56;241.49495122638035;268.19934244402924;273.6339639331285;289.56;5770000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;5790000.0;0.0;0.0;0.14283333333333334;0.0365;0.0011666666666666668;0.0011666666666666668;0.0;6784.4599609375;2772.76904296875;2379.19018554688;14606.7275390625;486023.8527883719;485526.0697672658;249626.14750550452;249626.14750550452;242596.0937405109;430607.02586249536;434218.8704114113;447276.8002363944;472558.57531478856;526813.769389227;470433.0857969469;446994.97740117426;450875.30228954;470764.9566105902;452266.2968779334;431338.9887942249;474808.30821722647;434929.85772998666;434397.36110999016;225777.27872811773;239159.6471344744;469819.3315087438;200626.3348473771;249626.14750550452;273.41559025088026;3084395.0845430125;870852.7042435844;212473.65615957484;1446100.4568074865;0;2;2;18;37;36;30;3;136;134;1061019129864.7976;404846002095.17615;890948482839.6993;35229.908139731306;9825.544378139884;-0.0;215.56641587189995;3771501.753842486;646883.3702562294;0.0;547220.9023131051;3.792680050458013;0.30262650018817383
4889;2019-09-09 02:29:45.121;594;593;185;186;166;39;30;28;48;32;742;223;45;71;282;141;279;517;163;40;31;3;577;352;356;132;356;305;579;176.0;-1.0;399.0;200.0;7.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;14881.1064453125;6777.294921875;2770.193359375;2396.73608398438;583.0;366336;536.0;0.0;Calculated values ==>;1567988985.121;332.56;332.46000000000004;291.66;291.76000000000005;289.76000000000005;277.06;273.5264737036516;276.16;275.96000000000004;277.96000000000004;276.36;347.36;295.46000000000004;277.66;280.26000000000005;301.36;287.26000000000005;301.06;324.86;277.16;276.26000000000005;326.76000000000005;331.46000000000004;273.46000000000004;240.83765695389522;268.19934244402924;273.5264737036516;289.46000000000004;5770000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;3050000.0;5790000.0;0.029333333333333333;0.0;0.0665;0.03333333333333333;0.0011666666666666668;0.0305;0.0;6777.294921875;2770.193359375;2396.73608398438;14881.1064453125;485193.4063870433;484831.6001546952;249626.14750550452;249999.58920139854;242930.66000110938;430671.36484660726;434464.2400499864;448117.77220923116;472950.9869074988;527651.7105751382;470553.05502092576;447698.11948457354;451283.2480341371;470900.2020711838;452727.06166862155;431338.9887942249;473919.429964404;436218.22072168795;434641.7771524699;224941.0041839467;244597.3647265701;470127.0640464409;200191.7183533977;202082.65280183897;273.24049722246355;3084640.8615443804;870965.7395872502;212513.46284181203;1446146.6566293745;0;2;2;18;37;36;30;3;136;134;1061233069080.3552;404926116780.38495;891131516390.1764;16487.082581412924;8997.844856434773;-0.0;7093.053292694243;3771932.8077783547;647040.2605915489;0.0;547281.8186434486;2.7275091068588333;0.1780957972306736
4890;2019-09-09 02:30:45.122;591;590;186;186;166;36;30;28;53;33;756;223;51;74;282;141;279;521;164;50;30;3;581;350;354;130;354;303;583;-2.0;-1.0;161.0;143.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;15085.5146484375;6754.46435546875;2803.87036132812;2388.76293945312;589.0;366337;533.0;0.0;Calculated values ==>;1567989045.122;332.26000000000005;332.16;291.76000000000005;291.76000000000005;289.76000000000005;276.76000000000005;273.3108153835814;276.16;275.96000000000004;278.46000000000004;276.46000000000004;348.76;295.46000000000004;278.26000000000005;280.56;301.36;287.26000000000005;301.06;325.26000000000005;278.16;276.16;326.46000000000004;332.06;273.46000000000004;240.39332010688793;267.9596281332873;273.3108153835814;289.56;5810000.0;3500000.0;3540000.0;1300000.0;3540000.0;3030000.0;5830000.0;0.0;0.0;0.026833333333333334;0.02383333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6754.46435546875;2803.87036132812;2388.76293945312;15085.5146484375;484328.909895256;483964.1679195866;249812.10784668638;249812.10784668638;242791.04413729892;430799.1582183253;434951.03582335456;449183.62805661734;473308.3704715943;529269.6464291925;470824.1544282762;448907.5457794879;452043.0040018364;471170.01582824555;453075.1943286226;430327.43897147826;474008.6462837091;438380.70044030814;434951.03582335456;223686.61821467688;247107.31509690773;470396.44765817915;199023.05829248138;249812.10784668638;272.7708115920714;3084890.587548557;871078.5061271695;212553.34266494514;1446193.1079344999;0;2;2;18;37;36;30;3;136;134;1061446072630.0979;405004718090.29;891313919429.956;6712.641955337648;6467.732446549129;-0.0;215.99541597277954;3772126.1420381116;647169.1425502482;0.0;547342.7283977596;1.1213074675799104;0.11596980881187759
4891;2019-09-09 02:31:45.102;591;590;185;185;164;34;32;27;58;34;771;223;55;75;282;142;279;529;160;59;32;3;581;349;354;133;353;301;583;285.0;-1.0;300.0;131.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13960.1767578125;6462.5478515625;2757.53759765625;1384.37829589844;593.0;366338;531.0;0.0;Calculated values ==>;1567989105.102;332.26000000000005;332.16;291.66;291.66;289.56;276.56;273.20264511476705;276.36;275.86;278.96000000000004;276.56;350.26;295.46000000000004;278.66;280.66;301.36;287.36;301.06;326.06;279.06;276.36;326.26000000000005;332.46000000000004;273.46000000000004;241.05796691057077;267.7187500070086;273.20264511476705;289.16;5810000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3010000.0;5830000.0;0.0475;0.0;0.05;0.021833333333333333;0.0011666666666666668;0.04866666666666667;0.0;6462.5478515625;2757.53759765625;1384.37829589844;13960.1767578125;484328.909895256;483964.1679195866;249441.72198737483;249441.72198737483;242127.0570054702;430862.6128555636;435301.9155753477;450234.49445270485;473014.93639070686;530986.2749545022;471094.33145099954;449825.1039078654;452527.9097161589;471304.5862131949;453389.6988174218;430327.43897147826;475195.1359466177;439871.80742436444;435301.9155753477;222850.3779558165;248780.69988749037;469992.0229553163;199575.45524574147;200770.87944845183;272.9848643336231;3085132.5542945433;871188.6111816736;212584.7750276352;1446239.437552484;0;2;2;18;37;36;30;3;136;134;1061658401830.1654;405083591790.31506;891495059030.0137;12532.95196034817;5904.09506165905;-0.0;11413.8437581756;3772286.468527477;647272.2067466618;0.0;547439.6114191328;2.8149363794022704;0.1175896126257588
4892;2019-09-09 02:32:45.123;592;589;182;183;164;33;33;27;60;35;795;223;58;71;282;142;279;532;154;66;34;5;580;348;352;137;352;300;583;-2.0;-1.0;-1.0;86.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13671.025390625;6097.3154296875;2807.8388671875;1369.41455078125;595.0;366339;528.0;0.0;Calculated values ==>;1567989165.123;332.36;332.06;291.36;291.46000000000004;289.56;276.46000000000004;273.0942459734351;276.46000000000004;275.86;279.16;276.66;352.66;295.46000000000004;278.96000000000004;280.26000000000005;301.36;287.36;301.06;326.36;279.76000000000005;276.56;325.96000000000004;332.66;273.66;241.92719264551067;267.5978703862781;273.0942459734351;288.56;5800000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3000000.0;5830000.0;0.0;0.0;0.0;0.014333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6097.3154296875;2807.8388671875;1369.41455078125;13671.025390625;484580.5351763166;483823.9616573667;248344.40776800516;248707.93206761344;242127.0570054702;430925.7729439634;435952.9704414604;450686.8076578895;472589.4791058512;533558.2703403217;471229.07682192523;450415.47969397355;452168.1568254739;471438.93364829157;453562.19301893684;430582.2570854226;475637.6757200445;441437.9716852236;436125.4985198589;221596.04284303306;249617.41799618208;469646.3180116958;196920.78404526625;248344.40776800516;271.92543376467256;3085362.894903102;871293.3133417922;212607.7313332183;1446285.8319219684;0;2;2;18;37;36;30;3;136;134;1061870275959.8423;405164620140.19147;891675422134.7385;0.0;3909.0659868521566;-0.0;219.07793921049608;3772390.9463480967;647354.0117103277;0.0;547536.5863624847;0.40178269154372653;0.0559165797258034
4893;2019-09-09 02:33:45.153;593;589;179;180;161;32;36;26;62;35;810;222;60;73;282;142;279;533;153;73;36;6;578;346;351;139;351;299;581;-2.0;-1.0;163.0;76.0;7.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12997.8955078125;5721.2353515625;2794.1865234375;1362.505859375;595.0;366340;525.0;0.0;Calculated values ==>;1567989225.153;332.46000000000004;332.06;291.06;291.16;289.26000000000005;276.36;272.8767566201714;276.76000000000005;275.76000000000005;279.36;276.66;354.16;295.36;279.16;280.46000000000004;301.36;287.36;301.06;326.46000000000004;280.46000000000004;276.76000000000005;325.66;332.66;273.76000000000005;242.35481222062532;267.47669482898436;272.8767566201714;288.46000000000004;5780000.0;3460000.0;3510000.0;1390000.0;3510000.0;2990000.0;5810000.0;0.0;0.0;0.027166666666666665;0.012666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;5721.2353515625;2794.1865234375;1362.505859375;12997.8955078125;484943.17939439014;484049.2970346638;247350.19811572527;247708.64726012218;241207.09799100924;431051.2098666511;436703.0500240613;451136.38333451265;472326.8440106818;535189.4200748617;471244.83472570457;450866.4600432827;452610.2891412839;471573.05915822164;453905.7856569692;431088.014198779;476031.90186248353;442760.20936821314;436703.0500240613;220341.7376933702;249617.41799618208;469472.9803218919;198426.34884594427;247350.19811572527;272.5176217994843;3085585.24703187;871391.8505092752;212630.5087197176;1446332.538808826;0;2;2;18;37;36;30;3;136;134;1062081281410.5797;405247461540.481;891855211985.367;6865.289270272774;3433.2573320286697;-0.0;220.91166055972536;3772448.1856975877;647415.2283312128;0.0;547540.2547757856;1.0649458616966445;0.08978978467978416
4894;2019-09-09 02:34:45.114;593;589;177;178;159;31;39;24;63;35;811;219;62;76;282;141;279;531;157;80;39;7;576;346;350;140;350;300;578;-3.0;0.0;273.0;95.0;7.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12908.482421875;5641.99609375;2766.47094726562;1362.86596679688;594.0;366341;522.0;0.0;Calculated values ==>;1567989285.114;332.46000000000004;332.06;290.86;290.96000000000004;289.06;276.26000000000005;272.8767566201714;277.06;275.56;279.46000000000004;276.66;354.26;295.06;279.36;280.76000000000005;301.36;287.26000000000005;301.06;326.26000000000005;281.16;277.06;325.36;332.56;273.86;242.56692532238324;267.5978703862781;272.8767566201714;288.86;5760000.0;3460000.0;3500000.0;1400000.0;3500000.0;3000000.0;5780000.0;0.0;0.0;0.0455;0.01583333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5641.99609375;2766.47094726562;1362.86596679688;12908.482421875;485165.99853712943;484386.42944994755;246762.3167455203;247118.57435724916;240651.77602769362;431051.2098666511;437443.2197878351;451092.63091416645;472195.2020149266;535220.102905006;470752.844224715;450957.510986099;452835.597150033;471706.96375999466;453765.76622826525;431588.7171565854;476108.80084933556;444058.66113331495;437443.2197878351;219087.46209138638;249199.05678690012;469435.60934050113;198621.45876925753;246762.3167455203;272.59500058642004;3085800.9931882797;871486.4825537617;212653.20538915863;1446378.8475008272;0;2;2;18;37;36;30;3;136;134;1062291444715.4594;405331107135.4331;892034795180.2642;11487.438332593356;4287.8907173780235;-0.0;222.46105354936725;3772601.0256835828;647479.5294087024;0.0;547543.9471467988;1.6372167534081574;0.13272113629626744
