;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4895;2019-09-09 02:35:45.104;593;588;176;177;157;30;41;23;64;34;808;216;63;78;282;141;279;530;160;85;42;8;576;344;349;141;349;301;578;193.0;-1.0;251.0;80.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12457.34375;5456.77978515625;2772.087890625;1357.21240234375;593.0;366342;519.0;0.0;Calculated values ==>;1567989345.104;332.46000000000004;331.96000000000004;290.76000000000005;290.86;288.86;276.16;272.6583383277491;277.26000000000005;275.46000000000004;279.56;276.56;353.96000000000004;294.76000000000005;279.46000000000004;280.96000000000004;301.36;287.26000000000005;301.06;326.16;281.66;277.36;325.06;332.46000000000004;273.96000000000004;242.77792619122317;267.7187500070086;272.6583383277491;289.16;5760000.0;3440000.0;3490000.0;1410000.0;3490000.0;3010000.0;5780000.0;0.03216666666666666;0.0;0.04183333333333333;0.013333333333333334;0.0011666666666666668;0.03333333333333333;0.0;5456.77978515625;2772.087890625;1357.21240234375;12457.34375;485165.99853712943;484246.98173053935;246408.05937389663;246762.3167455203;240003.25974418852;431175.4696738307;438007.11713173456;451048.973418161;471964.88962738856;534835.3795245443;470258.8109586021;450913.6184164021;452928.18237119063;471840.6484630247;454108.26385526825;431588.7171565854;475962.3711050083;445029.25146661355;438173.92229488806;217833.21561994078;248780.69988749037;469398.3044737421;198410.67154452574;200090.58011855368;272.503108608234;3086012.3398427647;871578.9569378007;212675.86893101846;1446424.9944653742;0;2;2;18;37;36;30;3;136;134;1062501109765.4927;405415393085.44653;892215065130.2928;10568.702295047073;3613.1684390562186;-0.0;7936.111405877812;3772784.7962219804;647545.3605946566;0.0;547611.9239192875;2.3073020420988697;0.09401811641322261
4896;2019-09-09 02:36:45.115;593;587;176;177;156;30;44;22;64;34;803;215;63;81;281;140;279;530;162;90;44;9;573;344;349;142;349;300;576;298.0;-1.0;217.0;173.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12381.529296875;5356.17529296875;2737.43017578125;1358.708984375;592.0;366343;516.0;0.0;Calculated values ==>;1567989405.115;332.46000000000004;331.86;290.76000000000005;290.86;288.76000000000005;276.16;272.6583383277491;277.56;275.36;279.56;276.56;353.46000000000004;294.66;279.46000000000004;281.26000000000005;301.26000000000005;287.16;301.06;326.16;282.16;277.56;324.76000000000005;332.36;274.06;242.98782864720522;267.5978703862781;272.6583383277491;289.36;5730000.0;3440000.0;3490000.0;1420000.0;3490000.0;3000000.0;5760000.0;0.049666666666666665;0.0;0.036166666666666666;0.028833333333333332;0.0011666666666666668;0.050833333333333335;0.0;5356.17529296875;2737.43017578125;1358.708984375;12381.529296875;485499.382974043;484332.2933552254;246489.6454904574;246845.13409381625;239743.25779368027;431175.4696738307;438506.392840993;451227.5976672684;471832.65708311246;534389.4282843511;470275.5442115065;451092.63091416645;453499.5077056951;471716.0087413675;453968.8239142745;432330.59134185873;476209.1178633993;445791.5706545066;438506.392840993;216578.99785978085;248362.34728340767;469361.0659032374;198181.02638214186;199289.7487879065;272.41196447979183;3086219.368399484;871669.0814164544;212698.5057585345;1446470.915533184;0;2;2;18;37;36;30;3;136;134;1062710548155.2064;405500308650.3305;892395398185.0464;9151.850994812077;7819.024472858254;-0.0;12160.179406031899;3772949.164294461;647640.6463346425;0.0;547779.4237118243;3.0818965046249924;0.14120843826153948
4897;2019-09-09 02:37:45.125;592;586;177;178;157;29;47;22;59;33;796;215;61;83;281;139;279;528;162;96;48;10;580;341;346;142;346;301;582;-2.0;-1.0;0.0;33.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12420.4541015625;5439.654296875;2825.24755859375;1360.39929199219;592.0;366344;513.0;0.0;Calculated values ==>;1567989465.125;332.36;331.76000000000005;290.86;290.96000000000004;288.86;276.06;272.3289490889957;277.86;275.36;279.06;276.46000000000004;352.76;294.66;279.26000000000005;281.46000000000004;301.26000000000005;287.06;301.06;325.96000000000004;282.76000000000005;277.96000000000004;324.46000000000004;332.36;274.16;242.98782864720522;267.7187500070086;272.3289490889957;289.36;5800000.0;3410000.0;3460000.0;1420000.0;3460000.0;3010000.0;5820000.0;0.0;0.0;0.0;0.0055000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;5439.654296875;2825.24755859375;1360.39929199219;12420.4541015625;484580.5351763166;483515.94586737064;246598.76634076078;246952.55817847652;239878.38812570888;431359.6534126046;439665.4849457062;450370.6358326275;471734.03124744946;533588.2182904943;470139.18008100917;450642.4416611791;453592.4894501822;472116.37191808113;454341.76131565263;430582.2570854226;475172.0031066269;447273.91599792434;439827.9213194076;215324.80838970217;248362.34728340767;469460.1756994288;195729.27531962702;246598.76634076078;271.419678187291;3086426.086041637;871759.0616572299;212721.16877070657;1446517.2789069044;0;2;2;18;37;36;30;3;136;134;1062919082905.1733;405585522850.31696;892575728235.0177;0.0;1505.5199520889098;-0.0;225.43401414175463;3773025.4424303095;647718.3638222609;0.0;547882.6543592169;0.17983374646800254;0.02303018570197433
4898;2019-09-09 02:38:45.126;593;586;178;179;155;27;52;19;33;32;790;215;42;83;281;138;279;534;162;103;52;11;586;339;344;142;344;302;588;-2.0;-1.0;209.0;57.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12561.71484375;5484.49658203125;2887.94775390625;1357.04370117188;592.0;366345;509.0;0.0;Calculated values ==>;1567989525.126;332.46000000000004;331.76000000000005;290.96000000000004;291.06;288.66;275.86;272.10816812424576;278.36;275.06;276.46000000000004;276.36;352.16;294.66;277.36;281.46000000000004;301.26000000000005;286.96000000000004;301.06;326.56;283.46000000000004;278.36;324.06;332.36;274.26000000000005;242.98782864720522;267.8393353686513;272.10816812424576;289.36;5860000.0;3390000.0;3440000.0;1420000.0;3440000.0;3020000.0;5880000.0;0.0;0.0;0.034833333333333334;0.0095;0.0011666666666666668;0.0011666666666666668;0.0;5484.49658203125;2887.94775390625;1357.04370117188;12561.71484375;484047.35276123695;482834.65875454864;246708.71258569963;247060.8451711388;239058.23535523633;431480.97241316177;440904.80191067583;446583.57048168074;471635.3862721799;532889.852654604;470002.5792903727;447845.39370153175;453420.40240734135;472382.1944042682;454543.2614234918;429033.20315832173;475312.8793520837;448684.627496848;440904.80191067583;213652.59903751023;248362.34728340767;469559.26427123055;197023.7066052593;246708.71258569963;271.9307625860475;3086634.2742523425;871850.0977650207;212743.81450637823;1446564.8896612837;0;2;2;18;37;36;30;3;136;134;1063126086354.9233;405670724270.21405;892756631249.7992;8693.00192502868;2589.0877978267267;-0.0;226.56210421247226;3773097.885320292;647752.4861221645;0.0;547886.4210563092;1.1828630430678948;0.0927462133892099
4899;2019-09-09 02:39:45.086;597;587;179;180;156;26;55;18;11;31;785;215;20;79;281;137;279;540;161;107;55;11;588;339;344;142;343;301;590;87.0;-2.0;0.0;29.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12690.2958984375;5557.484375;2952.67895507812;1365.48718261719;592.0;366346;506.0;0.0;Calculated values ==>;1567989585.086;332.86;331.86;291.06;291.16;288.76000000000005;275.76000000000005;272.10816812424576;278.66;274.96000000000004;274.26000000000005;276.26000000000005;351.66;294.66;275.16;281.06;301.26000000000005;286.86;301.06;327.16;283.86;278.66;323.76000000000005;332.36;274.26000000000005;242.98782864720522;267.7187500070086;272.10816812424576;289.26000000000005;5880000.0;3390000.0;3440000.0;1420000.0;3429999.9999999995;3010000.0;5900000.0;0.0145;0.0;0.0;0.004833333333333333;0.0011666666666666668;0.01566666666666667;0.0;5557.484375;2952.67895507812;1365.48718261719;12690.2958984375;484384.1789921618;482748.3826028308;246979.7212225892;247332.58375564613;239315.63557402618;431480.97241316177;441382.1709187663;443634.4727813241;471536.72207099956;532443.99579602;470139.18008100917;444931.73517570685;453061.3228847238;472514.7826987103;454405.17064216547;428505.7368692462;475952.8145844451;449268.5523566031;441382.1709187663;212398.47392691602;248362.34728340767;469559.26427123055;196974.22544123477;200698.03895686753;271.9110024517016;3086844.5673863795;871942.0529287158;212766.48713858597;1446613.52910263;0;2;2;18;37;36;30;3;136;134;1063332348755.0546;405755867470.2682;892937410649.9142;0.0;1317.4943543449795;-0.0;3770.718067403081;3773170.278708591;647785.0192702191;0.0;547919.7095173151;0.5152280768954998;0.007620561148704437
4900;2019-09-09 02:40:45.127;601;590;178;180;157;26;57;17;11;30;781;215;13;72;281;136;279;546;160;111;58;12;594;338;342;142;342;300;597;-3.0;-1.0;177.0;85.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12872.1435546875;5644.8466796875;2961.39721679688;1357.1064453125;591.0;366347;503.0;0.0;Calculated values ==>;1567989645.127;333.26000000000005;332.16;290.96000000000004;291.16;288.86;275.76000000000005;271.99741764416325;278.86;274.86;274.26000000000005;276.16;351.26;294.66;274.46000000000004;280.36;301.26000000000005;286.76000000000005;301.06;327.76000000000005;284.26000000000005;278.96000000000004;323.46000000000004;332.26000000000005;274.36;242.98782864720522;267.5978703862781;271.99741764416325;289.16;5940000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;3000000.0;5970000.0;0.0;0.0;0.029500000000000002;0.014166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;5644.8466796875;2961.39721679688;1357.1064453125;12872.1435546875;484274.62931274174;482376.10461558;246353.97094511738;247049.7525939866;239424.17574479542;431541.1909327263;442119.44689059554;443837.0651105216;471438.0385572268;532102.5350070186;470275.5442115065;444125.8159805091;452301.9325362589;472647.1569842759;454437.0527015559;426887.5844131339;475979.1973183876;450213.769925042;442276.0934489934;211144.3756859795;247943.99896000302;469658.33171380573;196623.4405588029;246353.97094511738;271.76679205186815;3087057.7332795006;872035.4694787556;212789.19092252522;1446662.8467482121;0;2;2;18;37;36;30;3;136;134;1063538289385.4929;405841125690.44965;893117833855.2982;7292.801924275703;3867.9942913625405;-0.0;228.57580958785536;3773231.093586545;647828.2612041691;0.0;547953.0597401179;1.143126722890288;0.10089106830237918
4901;2019-09-09 02:41:45.117;606;594;177;178;155;25;60;16;22;29;777;215;19;66;280;135;279;551;162;115;60;12;596;337;341;141;341;301;598;155.0;-2.0;257.0;158.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12851.3212890625;5562.3271484375;2953.287109375;1359.28918457031;591.0;366348;499.0;0.0;Calculated values ==>;1567989705.117;333.76000000000005;332.56;290.86;290.96000000000004;288.66;275.66;271.8864255623528;279.16;274.76000000000005;275.36;276.06;350.86;294.66;275.06;279.76000000000005;301.16;286.66;301.06;328.26000000000005;284.66;279.16;323.06;332.26000000000005;274.36;242.77792619122317;267.7187500070086;271.8864255623528;289.36;5960000.0;3370000.0000000005;3410000.0;1410000.0;3410000.0;3010000.0;5980000.0;0.025833333333333333;0.0;0.04283333333333333;0.026333333333333334;0.0011666666666666668;0.027;0.0;5562.3271484375;2953.287109375;1359.28918457031;12851.3212890625;484755.1963888351;482832.132408264;245970.64855889368;246315.3356663845;238765.78278441197;431601.1154718507;442795.73034752265;445217.6754897761;471472.3440730569;531611.214390621;470139.18008100917;444788.4522848616;451319.22163989383;472656.2332470728;454469.0524356441;426335.65098917193;476597.0989931595;450967.57690479467;442795.73034752265;209472.28574929133;247943.99896000302;469794.0480163998;196467.51871915;198606.5428480278;271.7004307265833;3087272.0597595316;872128.8470284856;212811.82378000612;1446712.1275694321;0;2;2;18;37;36;30;3;136;134;1063743155235.5255;405926011540.46313;893298103805.3269;10654.798381675151;7197.598604827578;-0.0;6593.108062486361;3773380.631995229;647920.4591094396;0.0;548009.8976311666;2.4755183877616123;0.15307318932341724
4902;2019-09-09 02:42:45.108;610;597;176;177;155;25;62;15;36;28;775;215;31;64;280;134;279;555;163;119;63;13;601;336;341;141;340;303;604;82.0;-2.0;494.0;117.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12823.625;5650.07177734375;3058.44262695312;1384.47741699219;590.0;366349;495.0;0.0;Calculated values ==>;1567989765.108;334.16;332.86;290.76000000000005;290.86;288.66;275.66;271.77519066394296;279.36;274.66;276.76000000000005;275.96000000000004;350.66;294.66;276.26000000000005;279.56;301.16;286.56;301.06;328.66;285.06;279.46000000000004;322.66;332.16;274.46000000000004;242.77792619122317;267.9596281332873;271.77519066394296;289.46000000000004;6010000.0;3360000.0;3410000.0;1410000.0;3400000.0;3030000.0;6040000.0;0.013666666666666666;0.0;0.08233333333333334;0.0195;0.0011666666666666668;0.014833333333333332;0.0;5650.07177734375;3058.44262695312;1384.47741699219;12823.625;484762.40315359074;482577.8198387796;245405.19891689759;245745.10892971742;238594.54104067927;431660.74602318485;443105.81275409076;446814.236746235;471373.7779470034;531252.369025014;469865.74067600165;446107.1014639255;450690.13586788916;472788.38238416566;454501.16940317705;424926.38510779105;476457.44325498835;451536.943171209;443260.4360438284;207800.24178383037;247525.65490268572;469892.93206556124;196414.28699837072;200267.50478971555;271.6751696710513;3087485.9855513666;872222.2696706038;212834.68507195357;1446762.2178025201;0;2;2;18;37;36;30;3;136;134;1063947724545.3109;406010598850.3744;893479276625.1368;20616.262529240827;5332.833578810215;-0.0;3604.3951469360068;3773641.185080387;648024.8637144868;0.0;548094.8640776103;2.928120004283579;0.1909960808326507
4903;2019-09-09 02:43:45.118;614;602;175;176;153;25;65;14;49;27;774;216;44;66;280;133;279;560;163;122;65;13;608;336;340;141;340;305;610;158.0;-1.0;799.0;198.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12877.3203125;5676.1630859375;3043.97436523438;1383.55871582031;590.0;366350;493.0;0.0;Calculated values ==>;1567989825.118;334.56;333.36;290.66;290.76000000000005;288.46000000000004;275.66;271.77519066394296;279.66;274.56;278.06;275.86;350.56000000000006;294.76000000000005;277.56;279.76000000000005;301.16;286.46000000000004;301.06;329.16;285.36;279.66;322.46000000000004;332.16;274.46000000000004;242.77792619122317;268.19934244402924;271.77519066394296;289.46000000000004;6080000.0;3360000.0;3400000.0;1410000.0;3400000.0;3050000.0;6100000.0;0.026333333333333334;0.0;0.13316666666666668;0.033;0.0011666666666666668;0.0275;0.0;5676.1630859375;3043.97436523438;1383.55871582031;12877.3203125;484549.59669313533;482612.12104180746;244852.2173119411;245187.65155045938;237809.58481402227;431660.74602318485;443772.36507682153;448257.2920903231;471275.1926151781;530997.2517075465;469711.80575094564;447557.86663498206;450602.5470405252;472788.38238416566;454363.5382481004;422876.91964769363;476469.6371483444;452138.4615754854;443772.36507682153;206964.23671620517;247525.65490268572;469892.93206556124;196427.3409880305;198481.72968056006;271.6803956767052;3087700.195791361;872316.6706919979;212857.75588421797;1446813.0797530261;0;2;2;18;37;36;30;3;136;134;1064152058595.2784;406095212950.36096;893661707025.1079;33535.35515512197;9024.364505558515;-0.0;6745.49247339719;3774092.5237715985;648144.5269723905;0.0;548181.1275159433;4.8799183307939415;0.31280485520761775
4904;2019-09-09 02:44:45.129;619;606;174;175;152;25;67;14;59;26;774;216;54;69;281;133;279;565;166;124;68;14;610;337;341;142;341;307;613;190.0;-1.0;502.0;148.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12659.1796875;5694.9013671875;3079.52124023438;1399.29113769531;590.0;366351;490.0;0.0;Calculated values ==>;1567989885.129;335.06;333.76000000000005;290.56;290.66;288.36;275.66;271.8864255623528;279.86;274.56;279.06;275.76000000000005;350.56000000000006;294.76000000000005;278.56;280.06;301.26000000000005;286.46000000000004;301.06;329.66;285.56;279.96000000000004;322.16;332.16;274.56;242.98782864720522;268.43790593516167;271.8864255623528;289.76000000000005;6100000.0;3370000.0000000005;3410000.0;1420000.0;3410000.0;3070000.0;6130000.0;0.03166666666666666;0.0;0.08366666666666665;0.024666666666666667;0.0011666666666666668;0.03283333333333333;0.0;5694.9013671875;3079.52124023438;1399.29113769531;12659.1796875;485036.4348238087;482846.268457721;244414.05030658047;244746.61269281534;237422.4741564641;431601.1154718507;443876.19697207346;449275.48907731444;471043.10962919577;530846.2518597748;469436.86616945645;448580.67754506104;450652.27815009985;472779.31821977254;454193.2225373035;422273.5624853563;476850.20484818134;452244.58181836235;444029.46539263905;205710.24989127388;247525.65490268572;469856.40358979115;196723.64430635836;198418.22726068096;271.8028936722129;3087913.038971834;872411.4469347707;212880.9505512084;1446864.1182383425;0;2;2;18;37;36;30;3;136;134;1064356396049.9991;406180128515.24493;893845340684.8569;21130.171012503324;6737.274728991342;-0.0;8064.23565199929;3774548.153339149;648275.8980461144;0.0;548304.5645427931;3.531815647038343;0.2032216384471999
4905;2019-09-09 02:45:45.089;622;609;173;174;151;26;69;15;65;26;774;217;62;74;281;133;279;569;167;126;70;16;608;339;343;143;343;307;611;331.0;-1.0;1060.0;229.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12559.87109375;5800.59716796875;3100.02661132812;1392.70422363281;590.0;366352;488.0;0.0;Calculated values ==>;1567989945.089;335.36;334.06;290.46000000000004;290.56;288.26000000000005;275.76000000000005;272.10816812424576;280.06;274.66;279.66;275.76000000000005;350.56000000000006;294.86;279.36;280.56;301.26000000000005;286.46000000000004;301.06;330.06;285.76000000000005;280.16;321.96000000000004;332.16;274.76000000000005;243.1966462407574;268.43790593516167;272.10816812424576;289.86;6080000.0;3390000.0;3429999.9999999995;1430000.0;3429999.9999999995;3070000.0;6110000.0;0.05516666666666667;0.0;0.17666666666666667;0.03816666666666667;0.0011666666666666668;0.05633333333333334;0.0;5800.59716796875;3100.02661132812;1392.70422363281;12559.87109375;485680.9693016415;483501.92473328;244151.42966835178;244483.42340980633;237170.38529668635;431480.97241316177;443777.7128153333;450103.56597486313;470909.40455562726;530846.2518597748;469557.67534896435;449690.29051208816;451334.533542499;472514.7826987103;453851.22492628446;422876.91964769363;477685.6664349268;452175.27300271264;443931.57868001173;204874.27233412856;247525.65490268572;469919.0881636273;197328.60072218443;198298.30428024114;272.05239482654054;3088123.0576226404;872507.1788920772;212904.20166814892;1446915.5801396503;0;2;2;18;37;36;30;3;136;134;1064561459250.1296;406265571515.2993;894029417884.974;44656.91052797324;10403.870270681738;-0.0;13837.341124520412;3775096.013535215;648418.6456926191;0.0;548486.9560072869;6.693473860306952;0.37944380277513523
4906;2019-09-09 02:46:45.120;625;612;172;173;152;29;22;17;67;26;772;217;65;78;281;132;279;568;167;127;23;18;601;342;346;144;346;307;603;271.0;-1.0;1169.0;235.0;6.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12472.18359375;5909.0791015625;2996.19970703125;1384.96203613281;590.0;366353;486.0;0.0;Calculated values ==>;1567990005.12;335.66;334.36;290.36;290.46000000000004;288.36;276.06;272.43898195401505;275.36;274.86;279.86;275.76000000000005;350.36;294.86;279.66;280.96000000000004;301.26000000000005;286.36;301.06;329.96000000000004;285.86;275.46000000000004;321.76000000000005;332.16;274.96000000000004;243.40439225979637;268.43790593516167;272.43898195401505;289.86;6010000.0;3420000.0000000005;3460000.0;1440000.0;3460000.0;3070000.0;6030000.0;0.04516666666666667;0.0;0.19483333333333333;0.03916666666666667;0.001;0.04616666666666667;0.0;5909.0791015625;2996.19970703125;1384.96203613281;12472.18359375;486866.9254143297;484822.438831529;244096.14619786415;244430.27723799236;237692.7727117203;431298.55289687274;435483.2290512716;450378.25010594085;470775.47163449007;530637.1889749606;469557.67534896435;450103.56597486313;451877.5105450967;472116.37191808113;453194.7458209596;424926.38510779105;478495.90998705063;451787.471427889;435655.39555013686;204038.30555042345;247525.65490268572;469982.10152365523;198158.60495312582;199153.64194759668;272.3948098246386;3088331.7658549203;872604.8099441539;212927.3608463377;1446966.4082731921;0;2;2;18;37;36;30;3;136;134;1064768266044.7814;406351716000.15424;894213713054.6637;49140.79419727346;10646.420282345736;-0.0;10918.497624650605;3775878.0649245037;648594.1554134609;0.0;548693.3612508215;6.871142587542482;0.41865590145637194
4907;2019-09-09 02:47:45.130;625;614;172;173;152;32;20;19;66;27;769;218;66;81;281;131;279;562;165;125;20;19;602;343;348;145;348;307;605;288.0;-1.0;1070.0;156.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12515.8369140625;6162.43408203125;3032.81176757812;1386.9208984375;590.0;366354;483.0;0.0;Calculated values ==>;1567990065.13;335.66;334.56;290.36;290.46000000000004;288.36;276.36;272.5487779782249;275.16;275.06;279.76000000000005;275.86;350.06000000000006;294.96000000000004;279.76000000000005;281.26000000000005;301.26000000000005;286.26000000000005;301.06;329.36;285.66;275.16;321.46000000000004;332.16;275.06;243.61107973660833;268.43790593516167;272.5487779782249;289.66;6020000.0;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;3070000.0;6050000.0;0.048;0.0;0.17833333333333332;0.026000000000000002;0.0011666666666666668;0.04916666666666667;0.0;6162.43408203125;3032.81176757812;1386.9208984375;12515.8369140625;486758.1690245186;484882.9663410617;244026.5994506298;244359.81705536775;237638.0892013229;431237.1583312671;434652.96905846894;450240.99059172784;470740.5471029485;530323.525911165;469678.4122531032;450240.99059172784;452283.13578435534;471849.6817124598;452880.7030665199;424639.25739378977;477373.07366517704;451145.00746037747;434652.96905846894;202784.37528459195;247525.65490268572;469946.05786256643;198454.51181373096;199535.883384776;272.51633614991806;3088540.0340655306;872705.4226537248;212950.46372071796;1447016.6584092993;0;2;2;18;37;36;30;3;136;134;1064976500745.5756;406438430450.485;894397943755.3663;44901.922048742774;7058.780197269723;-0.0;11559.92337895657;3776661.884844427;648741.72334191;0.0;548880.7126465953;6.002610536891507;0.3240965467607601
4908;2019-09-09 02:48:45.111;624;615;174;174;152;33;20;20;60;26;747;218;62;88;281;131;279;564;166;126;21;19;605;345;349;132;349;308;607;289.0;-1.0;1044.0;203.0;7.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;13917.0732421875;6538.56396484375;3028.234375;2445.45166015625;591.0;366355;481.0;0.0;Calculated values ==>;1567990125.111;335.56;334.66;290.56;290.56;288.36;276.46000000000004;272.7676641592781;275.16;275.16;279.16;275.76000000000005;347.86;294.96000000000004;279.36;281.96000000000004;301.26000000000005;286.26000000000005;301.06;329.56;285.76000000000005;275.26000000000005;321.26000000000005;332.26000000000005;275.06;240.83765695389522;268.5567601203482;272.7676641592781;289.76000000000005;6050000.0;3450000.0;3490000.0;1320000.0;3490000.0;3080000.0;6070000.0;0.04816666666666667;0.0;0.174;0.03383333333333333;0.0011666666666666668;0.04933333333333334;0.0;6538.56396484375;3028.234375;2445.45166015625;13917.0732421875;486291.05244479125;484802.46236241586;244623.6592662674;244623.6592662674;237583.72110043958;431113.4868728058;434408.7245179509;449229.84144978656;472367.87413283327;527943.4756142988;469541.0014751575;449507.0425462661;453051.2478191476;471716.0087413675;452531.5327903273;423766.76962653064;477427.3652891622;451109.7923322658;434584.5331882641;201948.4348523538;247943.99896000302;471686.8381748198;198978.335368997;200057.7855962973;272.73208683596204;3088760.2385631236;872811.2307874985;212982.39004547245;1447067.1511326819;0;2;2;18;37;36;30;3;136;135;1065185534530.3894;406521504135.411;894582385330.2021;43543.76205805738;9226.63767826367;-0.0;11569.986214537032;3777398.6988129946;648877.3921820105;0.0;549073.4008557748;5.356231010082047;0.30827893539501067
4909;2019-09-09 02:49:45.121;624;617;177;177;154;35;21;21;39;26;733;219;45;90;282;132;278;568;166;42;22;19;605;347;352;125;352;309;607;294.0;-1.0;885.0;235.0;7.0;0;1;21;1;0;0;1;0;0;0;1;0;1;0;0;14201.13671875;6856.89111328125;3010.84838867188;2468.53662109375;591.0;366356;478.0;0.0;Calculated values ==>;1567990185.121;335.56;334.86;290.86;290.86;288.56;276.66;272.9856168485579;275.26000000000005;275.26000000000005;277.06;275.76000000000005;346.46000000000004;295.06;277.66;282.16;301.36;286.36;300.96000000000004;329.96000000000004;277.36;275.36;320.96000000000004;332.26000000000005;275.06;239.25999513918347;268.67533136820026;272.9856168485579;289.76000000000005;6050000.0;3470000.0000000005;3520000.0000000005;1250000.0;3520000.0000000005;3090000.0;6070000.0;0.049;0.0;0.1475;0.03916666666666667;0.0011666666666666668;0.05016666666666667;0.0;6856.89111328125;3010.84838867188;2468.53662109375;14201.13671875;486291.05244479125;485085.399152767;245634.25090900564;245634.25090900564;238200.23347557362;430988.63858405815;433846.63347214006;446081.0773258971;473282.30129752296;526396.4505189526;469524.4353171711;446936.61044061894;453146.6977041043;471438.93364829157;452322.5374708039;423477.25916472886;478017.84267140285;437490.34238097246;434024.817754306;200694.54348549087;247943.99896000302;472608.5562116588;199487.08059824147;200560.27060546854;272.9414696461353;3088994.596032497;872922.8781845972;213023.34677279342;1447117.485209986;0;2;2;18;37;36;30;3;136;135;1065395869580.356;406598616985.39874;894767516180.1727;36372.6145173292;10697.257794858846;-0.0;11712.138115300015;3778064.779612651;649043.4523163371;0.0;549267.4508947764;4.764972009476208;0.28279793041102913
4910;2019-09-09 02:50:45.102;624;618;180;180;157;36;23;22;7;28;751;221;16;77;282;132;278;571;166;29;24;22;606;348;352;145;352;307;609;328.0;-1.0;1020.0;228.0;7.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13492.240234375;6947.6767578125;3006.59130859375;1397.654296875;591.0;366357;476.0;0.0;Calculated values ==>;1567990245.102;335.56;334.96000000000004;291.16;291.16;288.86;276.76000000000005;273.0942459734351;275.46000000000004;275.36;273.86;275.96000000000004;348.26;295.26000000000005;274.76000000000005;280.86;301.36;286.36;300.96000000000004;330.26000000000005;276.06;275.56;320.76000000000005;332.26000000000005;275.36;243.61107973660833;268.43790593516167;273.0942459734351;289.76000000000005;6060000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;3070000.0;6090000.0;0.05466666666666666;0.0;0.16999999999999998;0.038;0.0011666666666666668;0.05583333333333333;0.0;6947.6767578125;3006.59130859375;1397.654296875;13492.240234375;486181.7174211967;485005.4956086782;246583.0472497463;246583.0472497463;239075.77873428725;430925.7729439634;434202.50031210686;441806.74464207777;470839.76368816046;528439.7658042574;470040.19265278074;443141.609673585;451741.99788995134;471438.93364829157;452146.6280804448;423180.47939850955;478220.62330698717;435258.38108644163;434379.6870157575;199858.6285646581;247943.99896000302;470244.1503563232;199777.77772847057;200755.79828563152;273.06032053566366;3089225.301093823;873037.8798213665;213055.55482796623;1447167.6146613972;0;2;2;18;37;36;30;3;136;135;1065607002700.168;406679591335.32666;894952257660.0083;41144.92437531322;10277.7221598584;-0.0;13044.0004540987;3778710.554542676;649218.1884651626;0.0;549473.6867206388;5.678918946608825;0.32351974111741083
4911;2019-09-09 02:51:45.082;624;619;181;182;159;37;24;23;0;29;764;220;3;67;282;134;278;574;166;29;25;23;606;349;354;145;354;308;608;315.0;-1.0;915.0;229.0;3.0;0;1;27;1;0;0;1;0;0;0;1;0;1;0;0;14772.447265625;7279.74853515625;3031.048828125;2387.88061523438;591.0;366358;474.0;0.0;Calculated values ==>;1567990305.082;335.56;335.06;291.26000000000005;291.36;289.06;276.86;273.20264511476705;275.56;275.46000000000004;273.16;276.06;349.56000000000006;295.16;273.46000000000004;279.86;301.36;286.56;300.96000000000004;330.56;276.06;275.66;320.56;332.26000000000005;275.46000000000004;243.61107973660833;268.5567601203482;273.20264511476705;289.76000000000005;6060000.0;3490000.0;3540000.0;1450000.0;3540000.0;3080000.0;6080000.0;0.0525;0.0;0.1525;0.03816666666666667;0.0005;0.053;0.0;7279.74853515625;3031.048828125;2387.88061523438;14772.447265625;486181.7174211967;485257.51982018095;246965.6366759175;247311.90357666087;239731.00118594285;430862.6128555636;433886.7894946779;440539.589879252;470938.95956923306;529724.3920124897;469782.67929403676;440994.04979356076;450197.0571395063;471170.01582824555;452255.5466972325;423180.47939850955;478780.8131257976;434774.884458551;434065.405861007;199022.72361097817;247943.99896000302;470343.471860809;200035.06433301783;200477.80558153574;273.16589395885734;3089460.7616433767;873156.4021782198;213087.0904368691;1447217.9115579966;0;2;2;18;37;36;30;3;136;136;1065818732100.2354;406766562335.3543;895136696160.0669;36676.94014580071;10316.770887310699;-0.0;12380.142814811976;3779358.8539087125;649389.7520336851;0.0;549685.4839586602;4.67559331360127;0.2699271403404804
4912;2019-09-09 02:52:45.113;623;619;182;182;161;38;25;24;7;29;752;218;7;66;282;135;278;576;162;30;26;23;611;350;354;143;354;308;613;285.0;-1.0;1114.0;194.0;7.0;0;1;32;1;0;0;1;0;0;0;1;0;1;0;0;15296.380859375;7611.84375;3049.62158203125;2397.65966796875;592.0;366359;471.0;0.0;Calculated values ==>;1567990365.113;335.46000000000004;335.06;291.36;291.36;289.26000000000005;276.96000000000004;273.3108153835814;275.66;275.56;273.86;276.06;348.36;294.96000000000004;273.86;279.76000000000005;301.36;286.66;300.96000000000004;330.76000000000005;276.16;275.76000000000005;320.26000000000005;332.36;275.46000000000004;243.1966462407574;268.5567601203482;273.3108153835814;289.36;6110000.0;3500000.0;3540000.0;1430000.0;3540000.0;3080000.0;6130000.0;0.0475;0.0;0.18566666666666667;0.03233333333333333;0.0011666666666666668;0.04866666666666667;0.0;7611.84375;3049.62158203125;2397.65966796875;15296.380859375;485492.1391699834;484703.9969823983;247117.76833425893;247117.76833425893;240213.62606141085;430799.1582183253;434065.405861007;441596.2569172708;471206.1028288316;528467.5704421921;469541.0014751575;441596.2569172708;450059.3911822188;471170.01582824555;452222.2342453953;421665.7388869795;478480.77613936434;434951.03582335456;434243.5176279555;197768.88456892778;248362.34728340767;470612.52513297374;200320.52390433225;201442.3756543647;273.2824311849981;3089711.464673673;873280.5628969648;213126.99054357148;1447268.6099919935;0;2;2;18;37;36;30;3;136;136;1066031241839.8774;406853006975.20874;895321591639.7555;44796.86109606892;8739.441373059408;-0.0;11329.655576048084;3780038.153041228;649548.6358498345;0.0;549883.1676954386;4.967098335085728;0.2769940946475087
4913;2019-09-09 02:53:45.103;623;619;182;182;161;38;26;25;16;30;749;220;14;62;282;136;278;579;164;30;27;23;614;351;356;144;355;307;616;309.0;-1.0;1088.0;323.0;7.0;0;5;34;1;0;0;1;0;0;0;1;0;1;0;0;15607.4775390625;7806.982421875;3038.40869140625;2409.10375976562;592.0;366360;469.0;0.0;Calculated values ==>;1567990425.103;335.46000000000004;335.06;291.36;291.36;289.26000000000005;276.96000000000004;273.4187578820637;275.76000000000005;275.66;274.76000000000005;276.16;348.06000000000006;295.16;274.56;279.36;301.36;286.76000000000005;300.96000000000004;331.06;276.16;275.86;320.06;332.36;275.46000000000004;243.40439225979637;268.43790593516167;273.4187578820637;289.56;6140000.0;3510000.0;3560000.0;1440000.0;3550000.0;3070000.0;6160000.0;0.0515;0.0;0.18133333333333335;0.05383333333333333;0.0011666666666666668;0.05266666666666667;0.0;7806.982421875;3038.40869140625;2409.10375976562;15607.4775390625;485161.41799828835;484370.5809107233;247003.08775902053;247003.08775902053;240125.5515620741;430735.4089219946;433749.0758717246;443141.609673585;471171.66155044775;528230.265241673;469919.67057319876;442846.6802591378;449690.29051208816;471035.2214610019;452189.0443958406;420730.7668055758;478566.8362654358;434464.2400499864;433928.6309241585;196933.003932529;248362.34728340767;470478.11419285595;200526.5497031176;201556.09326764708;273.3676763485947;3089968.9539050083;873409.0317000479;213167.04022941532;1447319.335122016;0;2;2;18;37;36;30;3;136;136;1066244206339.9113;406939092625.2224;895506060889.7848;43994.19754131142;14532.392555030912;-0.0;12238.286983242935;3780777.955209076;649742.5354772746;0.0;550079.5344835437;5.3389342828511905;0.33748841481505304
4914;2019-09-09 02:54:45.134;623;620;180;180;161;39;28;26;24;30;750;223;21;64;282;138;278;578;166;32;28;23;604;354;359;144;359;306;606;260.0;-1.0;1067.0;260.0;7.0;0;17;34;1;0;0;1;0;0;0;1;0;1;0;0;15409.173828125;7664.4287109375;2967.35009765625;2473.75903320312;591.0;366361;467.0;0.0;Calculated values ==>;1567990485.134;335.46000000000004;335.16;291.16;291.16;289.26000000000005;277.06;273.7412296467126;275.96000000000004;275.76000000000005;275.56;276.16;348.16;295.46000000000004;275.26000000000005;279.56;301.36;286.96000000000004;300.96000000000004;330.96000000000004;276.36;275.96000000000004;319.86;332.26000000000005;275.46000000000004;243.40439225979637;268.3187672390254;273.7412296467126;289.76000000000005;6040000.0;3540000.0;3590000.0;1440000.0;3590000.0;3060000.0;6060000.0;0.043333333333333335;0.0;0.17783333333333334;0.043333333333333335;0.0011666666666666668;0.044500000000000005;0.0;7664.4287109375;2967.35009765625;2473.75903320312;15409.173828125;486260.1160940611;485619.09584029665;246697.66878781002;246697.66878781002;240422.33180934502;430542.39183029096;433361.6067303726;444512.27536222443;471171.66155044775;528412.0366864651;470417.1566364655;444076.66985911725;450147.83784224367;470493.78324416396;451946.54842230113;423772.07011740375;479602.25466343696;434084.4541166122;433361.6067303726;196097.13278094304;247943.99896000302;470478.11419285595;201333.32389542478;202522.65128960714;273.69684657500994;3090227.559544242;873538.02673947;213207.75177622022;1447369.4089701676;0;2;2;18;37;36;30;3;136;136;1066458817165.4022;407025537265.42017;895690055905.2057;43245.32353584588;11662.940912888684;-0.0;10272.333517114064;3781505.326834321;649960.9427088037;0.0;550267.2199088698;4.973515681132234;0.312863740851726
4915;2019-09-09 02:55:45.104;622;618;178;178;160;41;30;27;26;31;753;226;25;66;281;139;278;570;167;33;30;23;601;355;360;141;360;306;603;304.0;-1.0;1189.0;184.0;7.0;0;23;36;1;0;0;1;0;0;0;1;0;1;0;0;15424.65625;7737.080078125;2924.93896484375;2530.46557617188;592.0;366362;465.0;0.0;Calculated values ==>;1567990545.104;335.36;334.96000000000004;290.96000000000004;290.96000000000004;289.16;277.26000000000005;273.8482719121499;276.16;275.86;275.76000000000005;276.26000000000005;348.46000000000004;295.76000000000005;275.66;279.76000000000005;301.26000000000005;287.06;300.96000000000004;330.16;276.46000000000004;276.16;319.66;332.36;275.46000000000004;242.77792619122317;268.3187672390254;273.8482719121499;289.86;6010000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;6030000.0;0.050666666666666665;0.0;0.19816666666666669;0.03066666666666667;0.0011666666666666668;0.051833333333333335;0.0;7737.080078125;2924.93896484375;2530.46557617188;15424.65625;486447.8976819131;485667.8302702074;246124.40558693802;246124.40558693802;240195.21465009724;430477.46260093397;433474.6235842054;444801.58097852516;471669.41905304807;528726.0528959597;470777.26336559723;444657.03686278535;450422.0409547465;470230.8658083918;451913.6347438692;424645.03743803705;478788.7051626784;434017.3760585396;433474.6235842054;195261.2709748474;248362.34728340767;470880.6574889378;201623.20544824447;202624.84017805426;273.8145158748445;3090484.379654057;873666.3084731534;213249.43279704903;1447418.4868278408;0;2;2;18;37;36;30;3;136;136;1066674409315.5051;407110994515.46094;895873564105.2932;48189.84808425063;8257.228529247928;-0.0;11965.713773218835;3782266.9056183035;650126.8611201947;0.0;550452.4443111806;5.185739635993895;0.2917665948474011
4916;2019-09-09 02:56:45.115;618;617;178;178;159;41;31;29;1;32;757;228;8;67;281;140;278;566;168;35;32;22;598;356;361;141;360;305;600;305.0;-1.0;1124.0;268.0;7.0;0;21;36;1;0;0;1;0;0;0;1;0;1;0;0;15362.59375;7699.65087890625;2926.37573242188;2511.1201171875;591.0;366363;464.0;0.0;Calculated values ==>;1567990605.115;334.96000000000004;334.86;290.96000000000004;290.96000000000004;289.06;277.26000000000005;273.955091788801;276.26000000000005;276.06;273.26000000000005;276.36;348.86;295.96000000000004;273.96000000000004;279.86;301.26000000000005;287.16;300.96000000000004;329.76000000000005;276.66;276.36;319.56;332.26000000000005;275.36;242.77792619122317;268.19934244402924;273.955091788801;289.96000000000004;5980000.0;3560000.0;3610000.0;1410000.0;3600000.0;3050000.0;6000000.0;0.05083333333333333;0.0;0.18733333333333332;0.04466666666666667;0.0011666666666666668;0.052;0.0;7699.65087890625;2926.37573242188;2511.1201171875;15362.59375;486216.83680544706;485857.42176906904;246238.51802225967;246238.51802225967;239968.00355068923;430412.23801567365;433406.2193873385;441331.01728135947;471767.92807864514;529221.1383985593;471151.87393468857;442373.3332657317;450739.0044921324;470230.8658083918;451880.8460665091;425501.4953591713;478560.9054831369;434130.71970383386;433588.14229367237;194843.3435325042;247943.99896000302;470781.97481897497;201816.55140266768;202813.19808964568;273.8944267499745;3090740.9871064494;873794.971481514;213291.45371352552;1447467.2567230933;0;2;2;18;37;36;30;3;136;136;1066890748970.2095;407195610025.3453;896056897710.0426;44869.04327460826;12013.78891259506;-0.0;12000.297098609388;3783042.5385518735;650295.8172349224;0.0;550652.1976829116;5.243385851533063;0.32344355277337183
4917;2019-09-09 02:57:45.126;615;614;179;179;159;42;32;30;-12;33;760;228;-18;62;281;141;278;562;164;36;33;22;598;356;360;141;360;305;599;175.0;-1.0;1262.0;226.0;7.0;0;28;38;1;0;0;1;0;0;0;1;0;1;0;0;15474.4423828125;7789.79541015625;2908.32421875;2562.78393554688;590.0;366364;462.0;0.0;Calculated values ==>;1567990665.126;334.66;334.56;291.06;291.06;289.06;277.36;273.955091788801;276.36;276.16;271.96000000000004;276.46000000000004;349.16;295.96000000000004;271.36;279.36;301.26000000000005;287.26000000000005;300.96000000000004;329.36;276.76000000000005;276.46000000000004;319.36;332.16;275.36;242.77792619122317;268.19934244402924;273.955091788801;289.56;5980000.0;3560000.0;3600000.0;1410000.0;3600000.0;3050000.0;5990000.0;0.029166666666666667;0.0;0.21033333333333332;0.03766666666666666;0.0011666666666666668;0.030333333333333334;0.0;7789.79541015625;2908.32421875;2562.78393554688;15474.4423828125;485797.12633430975;485546.7611154899;246622.7454071695;246622.7454071695;239998.0461086867;430412.23801567365;433836.9858812755;439361.0270025769;471866.4182417926;529534.7643434273;471151.87393468857;438435.61618480866;450055.099686846;470230.8658083918;452024.9511840489;425501.4953591713;478095.041888588;434555.4581654633;434017.3760585396;194007.49548133422;247525.65490268572;470781.97481897497;201824.88405938353;203547.87872660605;273.89767476890665;3090998.0095193433;873924.073864845;213333.74399903836;1447515.888136745;0;2;2;18;37;36;30;3;136;136;1067107088624.9138;407280225535.2296;896239931259.7925;49961.768732385004;10130.717085277942;-0.0;6990.908085735318;3783832.9401979255;650480.3886165366;0.0;550810.4867402394;5.058734767004902;0.3262818803843271
4918;2019-09-09 02:58:45.106;611;612;180;180;160;41;32;31;-13;34;763;229;-21;55;281;141;278;561;167;36;33;22;596;356;360;139;360;305;597;-2.0;0.0;1057.0;199.0;3.0;0;26;39;1;0;0;1;0;0;0;1;0;1;0;0;15546.59765625;7825.939453125;2895.95166015625;2550.1796875;590.0;366365;461.0;0.0;Calculated values ==>;1567990725.106;334.26000000000005;334.36;291.16;291.16;289.16;277.26000000000005;273.955091788801;276.36;276.26000000000005;271.86;276.56;349.46000000000004;296.06;271.06;278.66;301.26000000000005;287.26000000000005;300.96000000000004;329.26000000000005;276.76000000000005;276.46000000000004;319.26000000000005;332.16;275.36;242.35481222062532;268.19934244402924;273.955091788801;289.86;5960000.0;3560000.0;3600000.0;1390000.0;3600000.0;3050000.0;5970000.0;0.0;0.0;0.17616666666666667;0.033166666666666664;0.0005;0.0005;0.0;7825.939453125;2895.95166015625;2550.1796875;15546.59765625;485457.23850670096;485486.957471914;247049.7525939866;247049.7525939866;240377.34646091773;430412.23801567365;433836.9858812755;439207.5311587726;472228.6972694908;529848.3059433332;471271.4344490252;437968.82056851813;449090.67229019303;470230.8658083918;452024.9511840489;426063.7060529973;478188.3951962117;434555.4581654633;434017.3760585396;193589.57483703562;247525.65490268572;471049.5101358118;201785.42900337288;247049.7525939866;273.88229389066555;3091256.432016862;874054.1616117058;213376.33782656724;1447564.2409794293;0;2;2;18;37;36;30;3;136;136;1067323016624.9824;407364197535.25635;896422870259.8507;41825.86032970958;8930.59202422589;-0.0;93.48381173227651;3784597.582141383;650639.1799110854;0.0;550869.5036605374;3.831349073474993;0.29628250769318076
4919;2019-09-09 02:59:45.097;607;609;181;181;162;40;33;31;-4;35;765;230;-12;47;282;142;278;558;168;36;33;21;594;356;361;140;361;305;596;262.0;-1.0;1063.0;195.0;7.0;0;30;41;1;0;0;1;0;0;0;1;0;1;0;0;15768.4521484375;7880.36474609375;2854.935546875;2583.8212890625;588.0;366366;460.0;0.0;Calculated values ==>;1567990785.097;333.86;334.06;291.26000000000005;291.26000000000005;289.36;277.16;273.955091788801;276.46000000000004;276.26000000000005;272.76000000000005;276.66;349.66;296.16;271.96000000000004;277.86;301.36;287.36;300.96000000000004;328.96000000000004;276.76000000000005;276.46000000000004;319.16;331.96000000000004;275.26000000000005;242.56692532238324;268.19934244402924;273.955091788801;289.96000000000004;5940000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5960000.0;0.043666666666666666;0.0;0.17716666666666667;0.0325;0.0011666666666666668;0.044833333333333336;0.0;7880.36474609375;2854.935546875;2583.8212890625;15768.4521484375;485117.9203758876;485176.7400770934;247440.88273813526;247440.88273813526;241050.38718077587;430412.23801567365;433769.5290198815;440578.77906221413;472195.2020149266;530057.28727503;471390.9279224763;439361.0270025769;447978.07099077606;470221.6928144778;452168.8677412129;426619.1760554214;477869.40976644;434310.53623595677;433769.5290198815;193171.6564234249;246688.97952812296;470817.3119576869;201795.4900217353;202983.28834521037;273.88621637664255;3091517.3516211486;874185.0278470151;213419.11475049247;1447612.1578508287;0;2;2;18;37;36;30;3;136;136;1067539284179.7555;407447884980.1685;896605842809.6587;42304.43937500483;8743.209212918428;-0.0;10346.916456914423;3785298.5628086454;650786.4394956556;0.0;550956.4939455179;4.609505564365802;0.2730427008696713
4920;2019-09-09 03:00:45.107;602;606;181;181;162;40;33;32;7;35;767;230;1;45;282;143;278;556;168;36;33;19;594;356;361;136;360;304;596;-1.0;-1.0;970.0;132.0;7.0;0;21;41;1;0;0;1;0;0;0;1;0;1;0;0;15889.83984375;7947.25634765625;2818.93774414062;2516.06811523438;587.0;366367;459.0;0.0;Calculated values ==>;1567990845.107;333.36;333.76000000000005;291.26000000000005;291.26000000000005;289.36;277.16;273.955091788801;276.46000000000004;276.36;273.86;276.66;349.86;296.16;273.26000000000005;277.66;301.36;287.46000000000004;300.96000000000004;328.76000000000005;276.76000000000005;276.46000000000004;319.06;331.86;275.06;241.71165711629368;268.0796299477929;273.955091788801;289.96000000000004;5940000.0;3560000.0;3610000.0;1360000.0;3600000.0;3040000.0;5960000.0;0.0;0.0;0.16166666666666665;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;7947.25634765625;2818.93774414062;2516.06811523438;15889.83984375;484415.4465364913;484755.1963888351;247440.88273813526;247440.88273813526;241050.38718077587;430412.23801567365;433769.5290198815;442433.1482669151;472720.47428543336;530342.1025289536;471525.1840687706;441542.48092842754;447886.92588112364;470357.85320156324;452312.59701289353;426619.1760554214;477576.23731154104;434310.53623595677;433769.5290198815;192753.74022246967;246270.64818160105;471155.3045861351;201784.77931986135;247440.88273813526;273.88204059005676;3091781.2146919398;874316.9466727732;213461.62091220348;1447659.448008814;0;2;2;18;37;36;30;3;136;136;1067755920280.5818;407530698780.4844;896788573260.3556;38904.81964644035;5926.151555858023;-0.0;217.3834206620373;3785975.4194270433;650908.7045433072;0.0;551044.5444508056;3.391617626635401;0.24870292531402852
4921;2019-09-09 03:01:45.098;599;603;181;181;162;39;33;32;10;36;770;230;9;46;282;144;278;555;165;37;33;17;591;356;361;137;361;303;592;-3.0;-2.0;943.0;230.0;7.0;0;22;39;1;0;0;1;0;0;0;1;0;1;0;0;15729.7392578125;7740.50146484375;2870.98168945312;2519.59619140625;585.0;366368;459.0;0.0;Calculated values ==>;1567990905.098;333.06;333.46000000000004;291.26000000000005;291.26000000000005;289.36;277.06;273.955091788801;276.46000000000004;276.36;274.16;276.76000000000005;350.16;296.16;274.06;277.76000000000005;301.36;287.56;300.96000000000004;328.66;276.86;276.46000000000004;319.06;331.66;274.86;241.92719264551067;267.9596281332873;273.955091788801;289.66;5910000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5920000.0;0.0;0.0;0.15716666666666665;0.03833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7740.50146484375;2870.98168945312;2519.59619140625;15729.7392578125;484329.0960267888;484779.1763973858;247604.5358291746;247604.5358291746;241177.2241246452;430412.23801567365;433769.5290198815;443080.6557621375;472687.3056196521;530730.9130191435;471659.2155794101;442934.10434907244;448214.2968835578;470221.6928144778;452456.14026116463;427440.21280807554;477912.00364122924;434489.842356074;433769.5290198815;192753.74022246967;245433.99809710225;470825.5820460267;201607.21497400754;247604.5358291746;273.81277170392366;3092044.6716597024;874447.658378043;213503.57848680107;1447706.856891645;0;2;2;18;37;36;30;3;136;136;1067972487790.3546;407612586495.39844;896970645945.1646;37951.575777201084;10320.0374044274;-0.0;217.19249205582474;3786615.793317741;651044.0691434314;0.0;551048.1653735213;3.69267479063336;0.2946776592923744
4922;2019-09-09 03:02:45.128;596;599;180;180;163;39;33;32;11;36;771;229;12;49;282;144;278;551;167;40;34;14;590;356;361;137;361;302;592;-2.0;-1.0;675.0;154.0;7.0;0;21;35;1;0;0;1;0;0;0;1;0;1;0;0;15460.9873046875;7507.59130859375;2799.7802734375;2502.0703125;582.0;366369;459.0;0.0;Calculated values ==>;1567990965.128;332.76000000000005;333.06;291.16;291.16;289.46000000000004;277.06;273.955091788801;276.46000000000004;276.36;274.26000000000005;276.76000000000005;350.26;296.06;274.36;278.06;301.36;287.56;300.96000000000004;328.26000000000005;277.16;276.56;319.06;331.36;274.56;241.92719264551067;267.8393353686513;273.955091788801;289.86;5900000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5920000.0;0.0;0.0;0.1125;0.025666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7507.59130859375;2799.7802734375;2502.0703125;15460.9873046875;484019.33340834454;484217.0674337771;247250.93993601867;247250.93993601867;241501.8982926813;430412.23801567365;433769.5290198815;443431.1120271193;472687.3056196521;530910.7679791142;471674.1250475012;443576.6592147222;448816.61916108726;470221.6928144778;452456.14026116463;427710.74892383063;477326.7897392055;435024.7519814282;433950.3860404442;192753.74022246967;244179.05427248686;470531.02399546513;201571.69503618949;247250.93993601867;273.7989057221688;3092304.724342293;874574.7893514809;213545.44663125742;1447754.136869488;0;2;2;18;37;36;30;3;136;136;1068189196090.2513;407694827595.35925;897152236695.078;27209.184411479608;6903.289443288075;-0.0;217.81602045516314;3787159.071155555;651187.6686309557;0.0;551051.7922569927;2.6800769430773963;0.212481809970883
