;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4923;2019-09-09 03:03:45.139;594;597;180;180;161;38;33;32;11;37;772;229;13;51;282;144;278;547;168;44;33;11;586;356;360;131;360;300;588;180.0;-1.0;647.0;50.0;7.0;0;1;29;1;0;0;1;0;0;0;1;0;1;0;0;14895.3857421875;7084.21435546875;2789.625;2378.70361328125;578.0;366370;460.0;0.0;Calculated values ==>;1567991025.139;332.56;332.86;291.16;291.16;289.26000000000005;276.96000000000004;273.955091788801;276.46000000000004;276.36;274.26000000000005;276.86;350.36;296.06;274.46000000000004;278.26000000000005;301.36;287.56;300.96000000000004;327.86;277.56;276.46000000000004;319.16;330.96000000000004;274.26000000000005;240.61611355647437;267.5978703862781;273.955091788801;289.96000000000004;5860000.0;3560000.0;3600000.0;1310000.0;3600000.0;3000000.0;5880000.0;0.030000000000000002;0.0;0.10783333333333332;0.008333333333333333;0.0011666666666666668;0.03116666666666667;0.0;7084.21435546875;2789.625;2378.70361328125;14895.3857421875;484187.65025960206;484384.1789921618;247414.9132536086;247414.9132536086;240980.81701911168;430412.23801567365;434017.3760585396;443837.0651105216;473566.1253818903;531165.8598595021;471941.4661304351;444125.8159805091;449460.79382102675;470357.85320156324;452456.14026116463;428777.81882622524;477226.29252658004;435968.7166933796;434017.3760585396;193171.6564234249;242505.85365607988;471041.0630420859;201828.29858735504;203534.74940373882;273.89900568092327;3092557.74049513;874696.410024885;213586.12720398794;1447800.723786072;0;2;2;18;37;36;30;3;136;136;1068405535744.9557;407775242335.2493;897332869804.8312;26096.611990081463;2243.439703789424;-0.0;7183.375197407959;3787603.3675643723;651263.9053479134;0.0;551113.480157766;2.899269725630102;0.141360021354281
4924;2019-09-09 03:04:45.109;592;594;179;179;161;38;33;32;11;37;774;229;14;51;282;144;278;537;159;48;33;8;580;355;360;128;360;299;582;209.0;-2.0;345.0;115.0;7.0;0;1;24;1;0;0;1;0;0;0;1;0;1;0;0;14561.0029296875;6738.54052734375;2710.93139648438;2379.18090820312;575.0;366371;463.0;0.0;Calculated values ==>;1567991085.109;332.36;332.56;291.06;291.06;289.26000000000005;276.96000000000004;273.8482719121499;276.46000000000004;276.36;274.26000000000005;276.86;350.56000000000006;296.06;274.56;278.26000000000005;301.36;287.56;300.96000000000004;326.86;277.96000000000004;276.46000000000004;319.46000000000004;330.66;273.96000000000004;239.943914813709;267.47669482898436;273.8482719121499;289.06;5800000.0;3550000.0;3600000.0;1280000.0;3600000.0;2990000.0;5820000.0;0.034833333333333334;0.0;0.0575;0.019166666666666665;0.0011666666666666668;0.036000000000000004;0.0;6738.54052734375;2710.93139648438;2379.18090820312;14561.0029296875;484580.5351763166;484635.7897548662;247308.33345652983;247308.33345652983;241174.44339133432;430477.46260093397;434017.3760585396;444038.8974165015;473953.8206284208;531449.315300629;472074.80401769944;444470.14050354663;449644.06252484635;470357.85320156324;452631.20222892443;430335.6114887443;476495.13768498803;436664.20111153496;434017.3760585396;194425.4183739577;241250.99604349316;471149.70092277275;201227.724593368;202721.07765837785;273.6600207101546;3092803.087665893;874811.5420541513;213625.75641716705;1447846.5388370797;0;2;2;18;37;36;30;3;136;136;1068621427745.0587;407852903485.2864;897512479954.9169;13961.642437330174;5173.50454631359;-0.0;8326.666742405825;3787937.019442033;651325.6823127593;0.0;551242.6658821513;2.3216349415281443;0.11102565312139448
4925;2019-09-09 03:05:45.120;588;590;179;179;161;37;33;32;12;37;780;226;14;52;282;144;278;525;160;52;34;6;576;354;358;127;358;298;578;-2.0;-1.0;230.0;63.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13188.2900390625;6234.56982421875;2664.33178710938;1308.63171386719;565.0;366372;475.0;0.0;Calculated values ==>;1567991145.12;331.96000000000004;332.16;291.06;291.06;289.26000000000005;276.86;273.7412296467126;276.46000000000004;276.36;274.36;276.86;351.16;295.76000000000005;274.56;278.36;301.36;287.56;300.96000000000004;325.66;278.36;276.56;320.66;329.66;273.76000000000005;239.71726792356844;267.35522164206344;273.7412296467126;289.16;5760000.0;3540000.0;3579999.9999999995;1270000.0;3579999.9999999995;2980000.0;5780000.0;0.0;0.0;0.03833333333333333;0.0105;0.0011666666666666668;0.0011666666666666668;0.0;6234.56982421875;2664.33178710938;1308.63171386719;13188.2900390625;484471.50221705704;484525.7726102685;247476.8815918825;247476.8815918825;241305.73458147567;430542.39183029096;434509.0152533873;444383.4236514063;474082.6425734972;532148.2255655776;471853.18917260185;444669.68110044283;449962.82048739213;470629.4840230157;452805.7779320095;431347.47470617417;475228.1299629149;437810.91113443754;434686.96261437517;199440.67485045042;237068.3971897606;471089.2566341066;200803.3194826407;247476.8815918825;273.4893977977264;3093034.374168403;874919.6711269629;213656.49382313382;1447891.3409090894;0;2;2;18;37;36;30;3;136;136;1068836867234.7643;407929417510.1818;897691612789.672;9337.237326469347;2838.0023400903924;-0.0;218.41176119290813;3788131.2123686434;651392.457109857;0.0;551313.887924565;1.2141671286207136;0.09497877458589492
4926;2019-09-09 03:06:45.110;583;587;180;180;160;35;35;31;12;39;791;225;14;45;282;143;278;512;160;57;35;7;570;352;356;137;356;297;572;-2.0;-1.0;35.0;0.0;7.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12579.4765625;5693.39453125;2648.57275390625;1369.70776367188;555.0;366373;504.0;0.0;Calculated values ==>;1567991205.11;331.46000000000004;331.86;291.16;291.16;289.16;276.66;273.5264737036516;276.66;276.26000000000005;274.36;277.06;352.26;295.66;274.56;277.66;301.36;287.46000000000004;300.96000000000004;324.36;278.86;276.66;323.56;328.66;273.86;241.92719264551067;267.23344911666527;273.5264737036516;289.16;5700000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;2970000.0;5720000.0;0.0;0.0;0.005833333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;5693.39453125;2648.57275390625;1369.70776367188;12579.4765625;484450.34353976394;484780.6342301931;248099.79171437834;248099.79171437834;241175.86998823893;430671.36484660726;435347.08258078195;444583.24951340194;472980.6827117325;533365.0868022642;471868.493354994;444868.49476210645;449191.6291527948;470900.2020711838;453011.52196117316;432828.1360548625;474064.4902142891;439100.6227884132;435347.08258078195;211562.405474017;232886.18681767926;469843.0551361263;200920.47264012235;248099.79171437834;273.5264737036516;3093249.069768219;875019.0542633238;213678.80959886758;1447935.6077345707;0;2;2;18;37;36;30;3;136;136;1069051031534.7983;408008604310.1944;897870083039.7003;1421.3661984274643;0.0;-0.0;218.4551726774709;3788220.852455527;651416.1031876917;0.0;551317.5278755882;0.16885051887138727;0.007827133434467943
4927;2019-09-09 03:07:45.121;578;582;180;181;161;33;38;30;13;39;799;222;15;45;282;142;278;499;161;64;38;8;570;348;353;140;353;297;572;344.0;0.0;170.0;81.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12368.814453125;5321.83544921875;2709.03515625;1355.23193359375;548.0;366374;539.0;0.0;Calculated values ==>;1567991265.121;330.96000000000004;331.36;291.16;291.26000000000005;289.26000000000005;276.46000000000004;273.0942459734351;276.96000000000004;276.16;274.46000000000004;277.06;353.06000000000006;295.36;274.66;277.66;301.36;287.36;300.96000000000004;323.06;279.56;276.96000000000004;327.06;327.96000000000004;273.96000000000004;242.56692532238324;267.23344911666527;273.0942459734351;289.26000000000005;5700000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2970000.0;5720000.0;0.05733333333333333;0.0;0.028333333333333332;0.013500000000000002;0.0011666666666666668;0.0585;0.0;5321.83544921875;2709.03515625;1355.23193359375;12368.814453125;483755.81906763994;484086.45925057714;248099.79171437834;248466.54800052318;241506.10737160416;430925.7729439634;436577.989680017;444725.97564661124;472588.21769833704;534195.0867736635;471513.5882075696;445010.80839371757;449191.6291527948;471304.5862131949;453562.19301893684;432828.1360548625;472131.2863196377;440902.6152218888;436577.989680017;226195.42121513622;229958.8627652946;469534.43403505563;199448.21996845392;200418.47923404214;272.9304022660546;3093457.010309336;875110.8646755572;213701.52159283962;1447980.2626525061;0;2;2;18;37;36;30;3;136;136;1069263770530.3528;408091719545.411;898048315710.1648;6949.536410881124;3646.1638898991237;-0.0;13815.33136108953;3788290.6227663322;651446.4934573815;0.0;551434.4975375149;2.6007633690637255;0.05395321893967589
4928;2019-09-09 03:08:45.131;574;579;181;182;160;31;42;27;14;38;796;219;16;46;281;141;278;501;162;73;42;8;573;344;349;143;348;296;575;266.0;-2.0;34.0;37.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12680.8955078125;5379.3310546875;2775.64916992188;1349.89709472656;541.0;366375;560.0;0.0;Calculated values ==>;1567991325.131;330.56;331.06;291.26000000000005;291.36;289.16;276.26000000000005;272.6583383277491;277.36;275.86;274.56;276.96000000000004;352.76;295.06;274.76000000000005;277.76000000000005;301.26000000000005;287.26000000000005;300.96000000000004;323.26000000000005;280.46000000000004;277.36;329.16;327.26000000000005;273.96000000000004;243.1966462407574;267.1113755279542;272.6583383277491;289.36;5730000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;2960000.0;5750000.0;0.044333333333333336;0.0;0.005666666666666667;0.006166666666666667;0.0011666666666666668;0.045500000000000006;0.0;5379.3310546875;2775.64916992188;1349.89709472656;12680.8955078125;482856.1652013099;483328.4780874173;248332.28560088016;248699.18650984773;241076.4546163381;431175.4696738307;438173.92229488806;445066.589147658;472095.1348084983;533957.7203453042;471292.7389856219;445350.023721129;449511.86895490054;471849.6817124598;454108.26385526825;432093.20081439544;472042.30363256927;443172.7032592781;438173.92229488806;234977.24436692704;227031.71669481136;469125.32372254826;198476.45426140292;199754.8089111331;272.52919408182095;3093665.7926835744;875200.0559258069;213724.06809186237;1448025.975972834;0;2;2;18;37;36;30;3;136;136;1069474405630.3193;408176633695.3975;898226245360.1365;1397.3440976887787;1669.0013616770632;-0.0;10848.069658960852;3788360.191696782;651490.7938833116;0.0;551640.0601340396;1.4639236942091143;-0.0019113849779205253
4929;2019-09-09 03:09:45.122;573;576;181;182;159;28;46;23;16;37;786;217;16;48;280;140;278;507;157;81;46;8;574;342;346;144;346;293;576;242.0;-2.0;0.0;21.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12820.298828125;5442.0087890625;2777.30322265625;1331.86962890625;533.0;366376;566.0;0.0;Calculated values ==>;1567991385.122;330.46000000000004;330.76000000000005;291.26000000000005;291.36;289.06;275.96000000000004;272.43898195401505;277.76000000000005;275.46000000000004;274.76000000000005;276.86;351.76;294.86;274.76000000000005;277.96000000000004;301.16;287.16;300.96000000000004;323.86;281.26000000000005;277.76000000000005;329.76000000000005;326.46000000000004;273.96000000000004;243.40439225979637;266.74333088950624;272.43898195401505;288.86;5740000.0;3420000.0000000005;3460000.0;1440000.0;3460000.0;2930000.0;5760000.0;0.04033333333333333;0.0;0.0;0.0035;0.0011666666666666668;0.0415;0.0;5442.0087890625;2777.30322265625;1331.86962890625;12820.298828125;482601.5178418579;482794.0087108347;248287.94068886002;248654.1258737457;240716.43251320068;431298.55289687274;439502.70404527674;445937.16171966586;471864.221826097;533143.5217209802;471459.5431332874;445937.16171966586;450328.8525424348;471992.27237906895;454310.23493415554;431845.8458727726;472811.8548117349;445014.0181698929;439502.70404527674;237486.63934987856;223686.61821467688;468988.4700171027;198040.2908275229;199452.87536177732;272.34782536191074;3093878.270759658;875290.2202310687;213746.41279566078;1448072.2436348666;0;2;2;18;37;36;30;3;136;136;1069682874355.1006;408262720780.3072;898402918854.951;0.0;948.3186271635293;-0.0;9962.067890365226;3788371.8344842372;651512.6016115457;0.0;551813.4519340968;1.1423075100071924;-0.020969178840073332
4930;2019-09-09 03:10:45.122;575;575;180;181;159;26;50;19;17;35;774;215;17;48;280;139;278;514;154;89;50;8;579;338;343;145;343;290;582;215.0;-1.0;218.0;22.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13050.53125;5527.265625;2810.5458984375;1310.60498046875;523.0;366377;568.0;0.0;Calculated values ==>;1567991445.122;330.66;330.66;291.16;291.26000000000005;289.06;275.76000000000005;271.99741764416325;278.16;275.06;274.86;276.66;350.56000000000006;294.66;274.86;277.96000000000004;301.16;287.06;300.96000000000004;324.56;282.06;278.16;329.96000000000004;325.46000000000004;273.96000000000004;243.61107973660833;266.37251300914875;271.99741764416325;288.56;5790000.0;3379999.9999999995;3429999.9999999995;1450000.0;3429999.9999999995;2900000.0;5820000.0;0.035833333333333335;0.0;0.036333333333333336;0.0036666666666666666;0.0011666666666666668;0.037000000000000005;0.0;5527.265625;2810.5458984375;1310.60498046875;13050.53125;482309.6992889693;481964.7697176223;247666.14074593346;248026.0305950788;240523.76099147016;431541.1909327263;440800.1978694245;446656.7630286631;471533.705207396;532124.795824342;471626.4186719442;446656.7630286631;450868.98685068026;472391.29483536363;454850.24555414286;430590.51132182596;473090.4582470559;446806.4789489238;440800.1978694245;238323.1353838712;219505.55070137876;468851.372396877;197071.1311539667;198666.4692942539;271.94568110745183;3094093.861010309;875381.6308511859;213768.43341740558;1448118.809044209;0;2;2;18;37;36;30;3;136;136;1069889574355.1006;408349420780.3072;898577818854.951;9068.27795811397;996.5275512240044;-0.0;8958.947957281312;3788447.4034672217;651528.8086630323;0.0;551971.1270661604;1.9716969576217347;0.035537756567027116
4931;2019-09-09 03:11:45.113;580;576;177;179;158;25;55;16;20;33;761;213;19;50;279;139;278;522;153;96;55;8;582;336;340;144;340;290;584;131.0;-1.0;81.0;146.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13060.0205078125;5508.09326171875;2874.66333007812;1319.55004882812;512.0;366378;567.0;0.0;Calculated values ==>;1567991505.113;331.16;330.76000000000005;290.86;291.06;288.96000000000004;275.66;271.77519066394296;278.66;274.76000000000005;275.16;276.46000000000004;349.26;294.46000000000004;275.06;278.16;301.06;287.06;300.96000000000004;325.36;282.76000000000005;278.66;329.86;324.36;273.96000000000004;243.40439225979637;266.37251300914875;271.77519066394296;288.46000000000004;5820000.0;3360000.0;3400000.0;1440000.0;3400000.0;2900000.0;5840000.0;0.021833333333333333;0.0;0.013500000000000002;0.024333333333333332;0.0011666666666666668;0.023;0.0;5508.09326171875;2874.66333007812;1319.55004882812;13060.0205078125;482671.5198799429;481876.1369684447;246518.00884792864;247225.1390081586;240137.83226523513;431660.74602318485;442224.966095075;447071.43543499004;471468.59216682916;530778.7102848272;471391.3644430048;446933.3900296157;451135.56656441774;472665.4229841543;455187.0259734347;429821.8334870086;474031.3025183255;448408.50243695464;442224.966095075;237904.88540968279;214906.75144652807;468988.4700171027;195652.85347609717;198232.9700529292;271.36966010686126;3094311.416303206;875473.5783809468;213790.34808826627;1448166.1786812188;0;2;2;18;37;36;30;3;136;136;1070094443619.8856;408436107775.21625;898751792754.7686;3394.150856445054;6651.166669164468;-0.0;5611.815908969354;3788551.2414625315;651592.5298885176;0.0;552092.531884797;1.6137537200710754;0.10077815040906392
4932;2019-09-09 03:12:45.113;586;579;174;176;156;23;58;14;23;31;752;213;22;51;279;138;278;528;156;103;58;9;588;333;338;142;338;293;591;239.0;-1.0;492.0;7.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13071.2802734375;5574.95654296875;2925.05786132812;1338.58605957031;502.0;366379;566.0;0.0;Calculated values ==>;1567991565.113;331.76000000000005;331.06;290.56;290.76000000000005;288.76000000000005;275.46000000000004;271.4400167685773;278.96000000000004;274.56;275.46000000000004;276.26000000000005;348.36;294.46000000000004;275.36;278.26000000000005;301.06;286.96000000000004;300.96000000000004;325.96000000000004;283.46000000000004;278.96000000000004;329.76000000000005;323.36;274.06;242.98782864720522;266.74333088950624;271.4400167685773;288.76000000000005;5880000.0;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;2930000.0;5910000.0;0.03983333333333334;0.0;0.082;0.0011666666666666668;0.0011666666666666668;0.04100000000000001;0.0;5574.95654296875;2925.05786132812;1338.58605957031;13071.2802734375;482834.65875454864;481495.47844498936;245205.59026560298;245893.7790608386;239285.81440823802;431837.87352777255;443104.91896127077;446913.0878632371;471536.72207099956;529617.2026232736;470987.32875891577;446774.22405142174;450731.98054472165;472929.4843878069;455553.1223135125;428247.25238763716;474044.24720670184;449792.7281717576;443104.91896127077;237486.63934987856;210726.34883551928;469361.0659032374;195836.33514850863;197241.15135102754;271.431735141712;3094529.1771430494;875565.9371293192;213812.49922250293;1448214.5096911471;0;2;2;18;37;36;30;3;136;136;1070297843619.8856;408521907775.21625;898926692754.7686;20588.293722607734;319.11218588051696;-0.0;10080.414472019975;3788751.095167357;651650.6155456429;0.0;552223.3004713053;3.149616705578477;0.08886006582633801
4933;2019-09-09 03:13:45.114;593;583;173;174;153;22;61;11;22;29;749;212;22;54;279;137;278;536;157;108;61;10;593;332;336;142;336;294;596;135.0;-1.0;370.0;103.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12853.4794921875;5588.9404296875;3012.55102539062;1343.31213378906;494.0;366380;565.0;0.0;Calculated values ==>;1567991625.114;332.46000000000004;331.46000000000004;290.46000000000004;290.56;288.46000000000004;275.36;271.32779825182536;279.26000000000005;274.26000000000005;275.36;276.06;348.06000000000006;294.36;275.36;278.56;301.06;286.86;300.96000000000004;326.76000000000005;283.96000000000004;279.26000000000005;329.66;322.56;274.16;242.98782864720522;266.86631818009863;271.32779825182536;288.86;5930000.0;3320000.0000000005;3360000.0;1420000.0;3360000.0;2940000.0;5960000.0;0.022500000000000003;0.0;0.06166666666666667;0.017166666666666667;0.0011666666666666668;0.02366666666666667;0.0;5588.9404296875;3012.55102539062;1343.31213378906;12853.4794921875;483257.4499956097;481490.24511716276;244680.96464964;245019.99066111576;238197.87902763812;431896.3278553544;443972.2305479809;446582.00550075393;471339.3356437985;529229.0620962781;470733.7803238554;446582.00550075393;450954.9638806022;473192.70110894897;455584.2909285015;426894.451394118;474613.63642633206;450869.51765904797;443972.2305479809;237068.3971897606;207382.2378540181;469460.1756994288;195268.82951544295;197704.6389938893;271.1997738681433;3094745.2204090217;875658.9711548899;213834.8487466619;1448263.990590008;0;2;2;18;37;36;30;3;136;136;1070500046990.4448;408607109195.4519;899102795690.2556;15497.645852427511;4706.9514428250895;-0.0;5828.333000113501;3789051.81634325;651692.5001073957;0.0;552355.8755768213;2.617742026047548;0.1405357237117273
4934;2019-09-09 03:14:45.105;600;587;171;173;151;22;64;11;21;27;747;212;21;54;279;136;278;541;157;111;64;12;595;332;337;143;336;297;598;-2.0;-1.0;500.0;114.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12627.8046875;5600.8076171875;2979.33666992188;1349.99328613281;487.0;366381;563.0;0.0;Calculated values ==>;1567991685.105;333.16;331.86;290.26000000000005;290.46000000000004;288.26000000000005;275.36;271.32779825182536;279.56;274.26000000000005;275.26000000000005;275.86;347.86;294.36;275.26000000000005;278.56;301.06;286.76000000000005;300.96000000000004;327.26000000000005;284.26000000000005;279.56;329.46000000000004;321.86;274.36;243.1966462407574;267.23344911666527;271.32779825182536;288.86;5950000.0;3320000.0000000005;3370000.0000000005;1430000.0;3360000.0;2970000.0;5980000.0;0.0;0.0;0.08333333333333333;0.019;0.0011666666666666668;0.0011666666666666668;0.0;5600.8076171875;2979.33666992188;1349.99328613281;12627.8046875;484021.5066026834;481832.7883110825;243937.28386842654;244608.68114812643;237521.42035644973;431896.3278553544;444226.5222933553;445860.458780388;471008.3239875013;528790.9157127818;470326.37704658654;445860.458780388;450415.3904049158;473192.70110894897;455448.5190764471;426342.26984096697;475111.5694713433;451115.6904496222;444226.5222933553;236231.924509345;204456.2876039246;469522.3774010839;195311.28168254197;243937.28386842654;271.21685964171223;3094957.5325920247;875752.2050679977;213857.28959183928;1448313.915497557;0;2;2;18;37;36;30;3;136;136;1070701916705.233;408692596370.3622;899280069095.0696;20879.09809148717;5210.010818652296;-0.0;233.67077816241692;3789354.9104048684;651775.1290632852;0.0;552406.3846974159;2.650797080518945;0.19889817121105896
4935;2019-09-09 03:15:45.125;606;591;170;171;150;22;66;10;22;25;745;212;22;56;279;135;278;547;157;115;66;14;601;331;336;143;336;299;604;155.0;-1.0;361.0;138.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12519.1787109375;5651.83544921875;3078.74951171875;1354.80432128906;483.0;366382;561.0;0.0;Calculated values ==>;1567991745.125;333.76000000000005;332.26000000000005;290.16;290.26000000000005;288.16;275.36;271.215330690691;279.76000000000005;274.16;275.36;275.66;347.66;294.36;275.36;278.76000000000005;301.06;286.66;300.96000000000004;327.86;284.66;279.76000000000005;329.26000000000005;321.46000000000004;274.56;243.1966462407574;267.47669482898436;271.215330690691;288.86;6010000.0;3310000.0;3360000.0;1430000.0;3360000.0;2990000.0;6040000.0;0.025833333333333333;0.0;0.06016666666666667;0.023;0.0011666666666666668;0.027;0.0;5651.83544921875;3078.74951171875;1354.80432128906;12519.1787109375;484197.13986976934;481717.14639447146;243398.38356028066;243729.12051712506;237051.18050509997;431954.4880088244;444729.8702306722;445610.90970504243;470810.46499630326;528428.6472838819;470053.60074598977;445610.90970504243;450324.7567477245;473192.70110894897;455480.0023354064;424645.03743803705;475264.44928797573;451858.5948395724;444729.8702306722;235395.46725036926;202784.37528459195;469720.77526323247;195087.09356465816;197174.61844101222;271.12276887564633;3095167.1606396767;875846.0083508631;213879.83708522064;1448364.4163770718;0;2;2;18;37;36;30;3;136;136;1070903884005.1688;408778424970.3349;899458928695.0127;15073.182937779788;6316.574679067209;-0.0;6683.991798320819;3789654.612614131;651871.2159606954;0.0;552464.0511012643;2.783605930277978;0.15720155370642375
4936;2019-09-09 03:16:45.095;611;596;170;171;148;22;67;10;16;24;744;211;18;56;279;134;278;553;161;117;68;15;604;332;337;145;336;299;606;317.0;-1.0;602.0;100.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12486.4501953125;5679.7861328125;3098.54907226562;1357.82775878906;481.0;366383;560.0;0.0;Calculated values ==>;1567991805.095;334.26000000000005;332.76000000000005;290.16;290.26000000000005;287.96000000000004;275.36;271.32779825182536;279.86;274.16;274.76000000000005;275.56;347.56000000000006;294.26000000000005;274.96000000000004;278.76000000000005;301.06;286.56;300.96000000000004;328.46000000000004;284.86;279.96000000000004;329.16;321.26000000000005;274.66;243.61107973660833;267.47669482898436;271.32779825182536;289.26000000000005;6040000.0;3320000.0000000005;3370000.0000000005;1450000.0;3360000.0;2990000.0;6060000.0;0.05283333333333333;0.0;0.10033333333333333;0.016666666666666666;0.0011666666666666668;0.054;0.0;5679.7861328125;3098.54907226562;1357.82775878906;12486.4501953125;484569.8550138213;482206.4064976304;243330.84042831988;243660.70825976974;236388.82144396007;431896.3278553544;444681.2219145021;444756.5733829062;470442.77219356893;528324.3514537747;469934.1074362528;445042.1710269553;450324.7567477245;473192.70110894897;455176.53795872035;423772.07011740375;475914.75547518494;451963.2207109818;444832.2839657383;234977.24436692704;201948.4348523538;469548.2990009042;195499.39453688942;196532.78997281537;271.29252023180635;3095375.436690541;875940.3913156685;213902.43104993174;1448415.868126552;0;2;2;18;37;36;30;3;136;136;1071105683055.2651;408864781770.3761;899638238995.0983;25008.803610883682;4567.481741066913;-0.0;13408.17267561784;3789988.4621605854;651961.8710806713;0.0;552631.4020879416;4.240703132023133;0.1701614160425215
4937;2019-09-09 03:17:45.106;616;600;170;171;148;23;69;11;15;22;739;211;15;60;279;132;278;558;162;120;70;16;609;332;337;135;337;301;611;290.0;-1.0;484.0;98.0;7.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13290.5908203125;5701.15771484375;3133.02856445312;2376.98608398438;478.0;366384;558.0;0.0;Calculated values ==>;1567991865.106;334.76000000000005;333.16;290.16;290.26000000000005;287.96000000000004;275.46000000000004;271.32779825182536;280.06;274.26000000000005;274.66;275.36;347.06000000000006;294.26000000000005;274.66;279.16;301.06;286.36;300.96000000000004;328.96000000000004;285.16;280.16;328.96000000000004;320.96000000000004;274.76000000000005;241.49495122638035;267.7187500070086;271.32779825182536;289.36;6090000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;3010000.0;6110000.0;0.04833333333333333;0.0;0.08066666666666666;0.01633333333333333;0.0011666666666666668;0.0495;0.0;5701.15771484375;3133.02856445312;2376.98608398438;13290.5908203125;484722.0955710548;482210.6526031789;243164.0023312215;243491.7462825505;236259.649485395;431896.3278553544;444983.0971117966;444213.19900484144;471581.87251044664;527647.8443226948;469659.9670484514;444213.19900484144;450506.6178912395;473061.19786344;454903.9676349025;422277.9588026143;476048.7555995084;452384.613011827;445133.66331968753;234140.81001818314;200694.54348549087;470995.0139456755;195521.2197572498;196644.11362262958;271.3012932928648;3095590.284746968;876035.2499018224;213933.56020454457;1448467.8074605863;0;2;2;18;37;36;30;3;136;137;1071307920124.9888;408948797170.2613;899818271994.8522;20061.152992639058;4499.405305077619;-0.0;12300.23271000437;3790364.1139886463;652037.4423248078;0.0;552845.6780759261;3.287862304967074;0.13134441327141957
4938;2019-09-09 03:18:45.116;620;605;170;171;147;24;71;11;20;20;723;213;18;66;279;131;278;563;164;122;71;16;609;334;338;129;338;301;611;578.0;-1.0;484.0;225.0;7.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13322.5654296875;5737.17724609375;3123.8076171875;2404.451171875;476.0;366385;556.0;0.0;Calculated values ==>;1567991925.116;335.16;333.66;290.16;290.26000000000005;287.86;275.56;271.55198750734434;280.26000000000005;274.26000000000005;275.16;275.16;345.46000000000004;294.46000000000004;274.96000000000004;279.76000000000005;301.06;286.26000000000005;300.96000000000004;329.46000000000004;285.36;280.26000000000005;328.76000000000005;320.76000000000005;274.76000000000005;240.16925963744896;267.7187500070086;271.55198750734434;289.56;6090000.0;3340000.0;3379999.9999999995;1290000.0;3379999.9999999995;3010000.0;6110000.0;0.09633333333333334;0.0;0.08066666666666666;0.0375;0.0011666666666666668;0.0975;0.0;5737.17724609375;3123.8076171875;2404.451171875;13322.5654296875;485288.45778689964;482929.2025787683;243164.0023312215;243491.7462825505;235957.97472378437;431779.12508338504;445085.9855324669;444931.73517570685;472180.05118753103;525974.9692629381;469899.7121042447;444644.95881864097;451319.22163989383;472929.4843878069;454428.53310823225;422277.9588026143;476794.9633387009;452489.7690919481;445085.9855324669;233304.39079467155;199858.6285646581;471792.4099593072;196058.65363413162;196622.307379225;271.52482121813836;3095812.0980117335;876130.5852463914;213973.4121558888;1448519.956452142;0;2;2;18;37;36;30;3;136;137;1071510453874.9565;409028010370.2487;899998902094.8235;20075.7619110204;10340.015862194081;-0.0;24225.208619941084;3790698.644025172;652161.1247781558;0.0;553150.1074834069;4.850321480911742;0.1784977847359168
4939;2019-09-09 03:19:45.107;624;608;170;171;149;27;22;13;29;20;728;216;26;67;280;131;278;561;166;122;23;17;597;337;342;132;342;302;600;372.0;-1.0;481.0;187.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12046.2939453125;5563.23828125;3001.39477539062;1414.21826171875;475.0;366386;554.0;0.0;Calculated values ==>;1567991985.107;335.56;333.96000000000004;290.16;290.26000000000005;288.06;275.86;271.8864255623528;275.36;274.46000000000004;276.06;275.16;345.96000000000004;294.76000000000005;275.76000000000005;279.86;301.16;286.26000000000005;300.96000000000004;329.26000000000005;285.36;275.46000000000004;328.56;320.66;274.86;240.83765695389522;267.8393353686513;271.8864255623528;289.76000000000005;5970000.0;3370000.0000000005;3420000.0000000005;1320000.0;3420000.0000000005;3020000.0;6000000.0;0.062000000000000006;0.0;0.08016666666666666;0.03116666666666667;0.0011666666666666668;0.06316666666666668;0.0;5563.23828125;3001.39477539062;1414.21826171875;12046.2939453125;487161.9961910022;484591.48063643597;243534.89105356415;243867.4012085687;236851.9845241362;431601.1154718507;436430.45240459184;446017.8014079234;471784.17857572425;526419.8004287556;470122.41596136003;445591.39424184;451276.12695403385;472523.871050545;453916.76293712953;425783.4572778526;477828.2667041164;451785.15567289887;436599.21735064604;232467.98657752166;199440.67485045042;471492.10713068635;196880.21391601794;197741.90979982485;271.86545424114934;3096023.473462736;876224.7412505419;214005.22962792503;1448570.9921490597;0;2;2;18;37;36;30;3;136;137;1071714423275.5532;409106298625.4777;900179774960.3525;19972.529930601086;8558.737338523832;-0.0;15087.819926960208;3791032.32973113;652318.5907651809;0.0;553477.6669143036;4.371153132208064;0.2061038279672029
4940;2019-09-09 03:20:45.127;623;609;171;171;150;29;15;15;39;22;747;219;35;62;280;130;278;551;164;121;16;19;593;339;343;140;343;303;595;418.0;-1.0;851.0;187.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11912.8076171875;5515.6220703125;2961.47729492188;1378.7470703125;474.0;366387;552.0;0.0;Calculated values ==>;1567992045.127;335.46000000000004;334.06;290.26000000000005;290.26000000000005;288.16;276.06;272.10816812424576;274.66;274.66;277.06;275.36;347.86;295.06;276.66;279.36;301.16;286.16;300.96000000000004;328.26000000000005;285.26000000000005;274.76000000000005;328.36;320.56;275.06;242.56692532238324;267.9596281332873;272.10816812424576;289.56;5930000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;3030000.0;5950000.0;0.06966666666666667;0.0;0.14183333333333334;0.03116666666666667;0.0011666666666666668;0.07083333333333333;0.0;5515.6220703125;2961.47729492188;1378.7470703125;11912.8076171875;487456.61395933566;485287.50795173144;244043.05642096285;244043.05642096285;237294.98256699127;431480.97241316177;434996.26267057884;447236.20680083364;470915.85626126267;528329.302319711;470345.49772763794;446673.19854750636;450417.6927448154;472391.29483536363;453434.0755302418;426894.451394118;476962.5996210726;451465.40817210235;435168.89323627844;231631.59724164338;199022.72361097817;470620.16492588987;197430.6130507136;198198.34741210597;272.0930422639022;3096223.19919542;876317.0958613877;214028.51209725492;1448620.6993131633;0;2;2;18;37;36;30;3;136;137;1071919991775.4879;409187925825.4518;900361335460.2948;35430.76004689203;8514.407700109661;-0.0;16785.41366254555;3791494.177712157;652460.9143991938;0.0;553743.3657308916;6.161883893656408;0.29349431112243135
4941;2019-09-09 03:21:45.098;619;609;173;173;150;31;16;16;47;23;760;220;44;62;280;130;278;545;163;122;16;20;588;341;346;145;345;305;591;480.0;-1.0;851.0;148.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11701.673828125;5437.56005859375;2911.46264648438;1389.43444824219;472.0;366388;551.0;0.0;Calculated values ==>;1567992105.098;335.06;334.06;290.46000000000004;290.46000000000004;288.16;276.26000000000005;272.3289490889957;274.76000000000005;274.76000000000005;277.86;275.46000000000004;349.16;295.16;277.56;279.36;301.16;286.16;300.96000000000004;327.66;285.36;274.76000000000005;328.26000000000005;320.36;275.16;243.61107973660833;268.19934244402924;272.3289490889957;289.46000000000004;5880000.0;3410000.0;3460000.0;1450000.0;3450000.0;3050000.0;5910000.0;0.08;0.0;0.14183333333333334;0.024666666666666667;0.0011666666666666668;0.08116666666666666;0.0;5437.56005859375;2911.46264648438;1389.43444824219;11701.673828125;487445.0345436179;485729.4882603589;244864.04980263888;244864.04980263888;237405.4038472417;431359.6534126046;434440.7148213678;447978.07099077606;470343.471860809;529534.7643434273;470192.9393891942;447557.86663498206;450055.099686846;472125.4964766912;453087.97554698325;428247.25238763716;476567.2377167435;451072.4160931936;434440.7148213678;231213.40812182956;198186.82848740023;470045.44345262425;197973.3078761593;198647.30211329556;272.3171016177953;3096419.89142677;876408.3282620782;214051.56912693934;1448669.616824409;0;2;2;18;37;36;30;3;136;137;1072126591870.3368;409273384500.3893;900543647300.1614;35459.00890175648;6711.112677552802;-0.0;19138.565331471866;3792084.6402580612;652587.732410569;0.0;554042.5875284852;6.2955236076464125;0.2588762101479898
4942;2019-09-09 03:22:45.119;613;606;176;176;153;33;17;17;51;24;761;218;49;66;280;130;278;538;161;69;18;21;585;342;347;147;347;305;587;377.0;-2.0;839.0;97.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11592.66015625;5420.62451171875;2895.43212890625;1382.74462890625;471.0;366389;549.0;0.0;Calculated values ==>;1567992165.119;334.46000000000004;333.76000000000005;290.76000000000005;290.76000000000005;288.46000000000004;276.46000000000004;272.43898195401505;274.86;274.86;278.26000000000005;275.56;349.26;294.96000000000004;278.06;279.76000000000005;301.16;286.16;300.96000000000004;326.96000000000004;280.06;274.96000000000004;328.06;320.26000000000005;275.26000000000005;244.02132995426717;268.19934244402924;272.43898195401505;289.26000000000005;5850000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;3050000.0;5870000.0;0.06283333333333334;0.0;0.13983333333333334;0.016166666666666666;0.0011666666666666668;0.064;0.0;5420.62451171875;2895.43212890625;1382.74462890625;11592.66015625;486942.52651616273;485752.7157399159;246049.15219154238;246049.15219154238;238456.19225748052;431298.55289687274;434371.2152739418;448535.7928194581;470173.1121333911;529639.2875359172;469952.5135695722;448257.2920903231;450602.5470405252;471858.8303543823;452914.2109156246;429040.93025353417;476027.41607308143;442958.9891011772;434546.5854151671;230377.04089860234;197768.88456892778;469874.17469448753;198247.8291084328;199119.207393802;272.43022020756786;3096614.0788181513;876498.8448030645;214074.67870473597;1448718.0245509066;0;2;2;18;37;36;30;3;136;137;1072334564635.0195;409361015160.2556;900726711349.8821;34998.60025892504;4391.292586974551;-0.0;15067.352193367366;3792671.9925015313;652680.2848363143;0.0;554327.7366080168;5.61484285798743;0.23017066815884385
4943;2019-09-09 03:23:45.119;606;603;179;179;155;33;19;18;51;24;746;215;50;75;280;131;277;533;161;27;19;20;581;343;348;139;348;307;583;397.0;-1.0;680.0;75.0;7.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;12596.908203125;5359.87890625;2834.19360351562;2406.99829101562;469.0;366390;548.0;0.0;Calculated values ==>;1567992225.119;333.76000000000005;333.46000000000004;291.06;291.06;288.66;276.46000000000004;272.5487779782249;275.06;274.96000000000004;278.26000000000005;275.56;347.76;294.66;278.16;280.66;301.16;286.26000000000005;300.86;326.46000000000004;275.86;275.06;327.96000000000004;320.06;275.16;242.35481222062532;268.43790593516167;272.5487779782249;289.26000000000005;5810000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3070000.0;5830000.0;0.06616666666666667;0.0;0.11333333333333333;0.0125;0.0011666666666666668;0.06733333333333333;0.0;5359.87890625;2834.19360351562;2406.99829101562;12596.908203125;486412.81760494114;485777.27074451046;247266.64762596137;247266.64762596137;239207.9109103395;431237.1583312671;434477.6175341632;448161.6524542048;471246.2272376559;527915.9396494062;469315.984377403;448021.6136539549;451470.51037786005;471725.16940727376;452880.7030665199;429830.1549566153;475784.9047665695;435867.46788964607;434477.6175341632;229958.8627652946;196933.003932529;470852.7170844846;198510.75549107286;199355.53580034076;272.53862695706255;3096815.6585544795;876588.6823315476;214106.2598957353;1448765.7714320102;0;2;2;18;37;36;30;3;137;137;1072543064635.0195;409446815160.2556;900910311349.8821;28293.768322488286;3404.274519917647;-0.0;15831.553503410709;3793199.4289063765;652745.2478955383;0.0;554585.2274888232;4.483471268045298;0.1567672998054302
4944;2019-09-09 03:24:48.119;600;599;180;180;157;34;20;19;48;24;718;214;49;83;280;132;277;525;163;25;20;20;576;345;350;130;350;308;578;301.0;0.0;908.0;0.0;7.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;12625.431640625;5274.13916015625;2773.47094726562;2435.35375976562;468.0;366391;547.0;0.0;Calculated values ==>;1567992288.119;333.16;333.06;291.16;291.16;288.86;276.56;272.7676641592781;275.16;275.06;277.96000000000004;275.56;344.96000000000004;294.56;278.06;281.46000000000004;301.16;286.36;300.86;325.66;275.66;275.16;327.86;319.96000000000004;275.16;240.39332010688793;268.5567601203482;272.7676641592781;289.46000000000004;5760000.0;3450000.0;3500000.0;1300000.0;3500000.0;3080000.0;5780000.0;0.050166666666666665;0.0;0.15133333333333335;0.0;0.0011666666666666668;0.051333333333333335;0.0;5274.13916015625;2773.47094726562;2435.35375976562;12625.431640625;486134.0414269424;485775.2320155128;247837.2898611838;247837.2898611838;240003.25974418852;431113.4868728058;434163.15303811856;447551.6594779637;472436.3020657052;524898.5859076738;469056.771049626;447692.51816426485;452377.821219532;471457.1867270124;452672.8768171273;431105.14352993894;475228.1299629149;435042.1050989446;434163.15303811856;229540.68826423294;196515.0671798046;472048.3120729887;199068.34207438552;200176.72725135818;272.7676641592781;3097036.3540281123;876681.7299896287;214148.63047617965;1448814.8384968296;0;2;2;18;37;36;30;3;137;137;1072762934635.0195;409531550160.2556;901104036349.8821;37603.80870040817;0.0;-0.0;12011.303190387032;3793776.032705327;652775.0352975876;0.0;554828.852484894;4.732927874157275;0.1770763862348351
4945;2019-09-09 03:25:45.110;593;594;181;182;159;35;21;20;43;24;724;216;45;86;280;133;277;517;163;25;21;20;574;345;349;128;349;309;576;130.0;-1.0;737.0;110.0;7.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;12816.724609375;5241.6572265625;2736.0390625;2439.99072265625;465.0;366392;545.0;0.0;Calculated values ==>;1567992345.11;332.46000000000004;332.56;291.26000000000005;291.36;289.06;276.66;272.7676641592781;275.26000000000005;275.16;277.46000000000004;275.56;345.56000000000006;294.76000000000005;277.66;281.76000000000005;301.16;286.46000000000004;300.86;324.86;275.66;275.26000000000005;327.66;319.66;275.16;239.943914813709;268.67533136820026;272.7676641592781;289.46000000000004;5740000.0;3450000.0;3490000.0;1280000.0;3490000.0;3090000.0;5760000.0;0.021666666666666667;0.0;0.12283333333333334;0.018333333333333333;0.0011666666666666668;0.022833333333333334;0.0;5241.6572265625;2736.0390625;2439.99072265625;12816.724609375;485388.3670389594;485304.5914031985;248287.94068886002;248654.1258737457;240716.43251320068;431113.4868728058;434584.5331882641;446652.2327064136;472698.3688610173;525450.5152163095;469160.9558804814;446936.61044061894;452607.96013007825;471591.2885349315;452814.0460886295;431606.13792227174;474298.3852021612;435283.0450006729;434584.5331882641;228704.35009887922;195261.2709748474;472311.5732948167;199024.79293182457;201541.888072695;272.75045274243803;3097237.739295507;876764.9668995194;214187.22085910893;1448858.448564138;0;2;2;18;37;36;30;3;137;137;1072962118179.7996;409605068550.17444;901279853584.6879;30416.90385231202;5010.257639988189;-0.0;5321.140396805495;3794314.4449865506;652814.6935743716;0.0;554966.0459975866;3.9114538422270084;0.23115613005708127
4946;2019-09-09 03:26:45.181;587;590;181;182;159;33;22;21;39;25;747;218;40;80;280;133;277;513;157;25;22;21;569;345;350;133;350;308;572;357.0;0.0;932.0;79.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11921.7041015625;5169.169921875;2742.34301757812;1420.33117675781;463.0;366393;543.0;0.0;Calculated values ==>;1567992405.181;331.86;332.16;291.26000000000005;291.36;289.06;276.46000000000004;272.7676641592781;275.36;275.26000000000005;277.06;275.66;347.86;294.96000000000004;277.16;281.16;301.16;286.46000000000004;300.86;324.46000000000004;275.66;275.36;327.46000000000004;319.46000000000004;275.26000000000005;241.05796691057077;268.5567601203482;272.7676641592781;288.86;5690000.0;3450000.0;3500000.0;1330000.0;3500000.0;3080000.0;5720000.0;0.0595;0.0;0.15533333333333335;0.013166666666666667;0.0011666666666666668;0.06066666666666667;0.0;5169.169921875;2742.34301757812;1420.33117675781;11921.7041015625;485115.6843961735;485195.91303324886;248466.54800052318;248835.63648226002;240847.07354863305;431113.4868728058;434516.17371468875;446275.24975105154;472138.9942397944;527943.4756142988;469541.0014751575;446417.86147193075;451971.97322424507;471457.1867270124;452814.0460886295;432837.32238724845;474212.1530345105;435042.1050989446;434516.17371468875;227868.02628245065;194425.4183739577;471749.2581616372;199045.83538566154;199996.2337051781;272.75876967447556;3097444.136816833;876851.8264548897;214219.42827538706;1448904.1557711486;0;2;2;18;37;36;30;3;137;137;1073172066325.1462;409683461205.3039;901465172619.9939;38402.96903142392;3590.595066550346;-0.0;14227.543027243646;3794888.6225686097;652886.4521610088;0.0;555129.1444647956;6.02465133633691;0.24201535488494705
4947;2019-09-09 03:27:45.131;582;586;181;182;160;32;20;22;39;27;773;219;40;73;280;134;277;510;153;35;21;23;575;342;347;139;346;310;578;407.0;0.0;299.0;21.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12279.205078125;5266.14697265625;2779.0146484375;1412.20739746094;462.0;366394;542.0;0.0;Calculated values ==>;1567992465.131;331.36;331.76000000000005;291.26000000000005;291.36;289.16;276.36;272.43898195401505;275.16;275.36;277.06;275.86;350.46000000000004;295.06;277.16;280.46000000000004;301.16;286.56;300.86;324.16;276.66;275.26000000000005;327.36;319.36;275.46000000000004;242.35481222062532;268.7936212382143;272.43898195401505;288.46000000000004;5750000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;3100000.0;5780000.0;0.06783333333333334;0.0;0.049833333333333334;0.0035;0.0011666666666666668;0.069;0.0;5266.14697265625;2779.0146484375;1412.20739746094;12279.205078125;483747.79853479564;483967.7707302561;248199.8527273573;248564.62603424955;240978.0619350472;431298.55289687274;434895.9062828177;445886.2290529011;471541.1619817675;530514.7470427635;469386.75231926463;446029.80726630177;450660.40720758017;471992.27237906895;453474.6070919253;431356.26592637534;473003.70785445394;437459.38545576786;435069.868319614;227449.86971758792;194007.49548133422;471147.87813747115;198258.5532644132;199102.9713712746;272.43447502840223;3097645.6429982884;876938.7149616015;214243.01309311754;1448950.1287423072;0;2;2;18;37;36;30;3;137;137;1073380992075.3124;409764993205.3688;901650418120.1412;12340.112510126313;955.1126370557029;-0.0;16281.71588943542;3795311.1291992813;652924.3014911544;0.0;555383.1764194497;3.1273963169449734;0.026617205197919484
4948;2019-09-09 03:28:45.101;579;583;180;182;159;29;22;22;42;28;785;217;41;70;280;134;277;518;154;48;22;24;581;340;345;142;345;309;583;428.0;-1.0;521.0;68.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12514.9931640625;5335.5791015625;2827.43823242188;1404.01867675781;461.0;366395;541.0;0.0;Calculated values ==>;1567992525.101;331.06;331.46000000000004;291.16;291.36;289.06;276.06;272.21867820750657;275.36;275.36;277.36;275.96000000000004;351.66;294.86;277.26000000000005;280.16;301.16;286.56;300.86;324.96000000000004;277.96000000000004;275.36;327.26000000000005;319.26000000000005;275.56;242.98782864720522;268.67533136820026;272.21867820750657;288.56;5810000.0;3400000.0;3450000.0;1420000.0;3450000.0;3090000.0;5830000.0;0.07133333333333333;0.0;0.08683333333333333;0.011333333333333334;0.0011666666666666668;0.0725;0.0;5335.5791015625;2827.43823242188;1404.01867675781;12514.9931640625;482644.7707454912;482980.4463715296;247623.81851844618;248344.40776800516;240492.0233746805;431420.45991060114;435721.8474773972;446509.7460264576;471240.6132432691;531845.6376442491;469282.1893316024;446367.0588809091;450428.53549585945;472125.4964766912;453818.63256482163;429830.1549566153;473561.25985819916;440046.35142845294;435721.8474773972;227031.71669481136;193589.57483703562;470845.5270076962;197709.6070641514;198512.82425996766;272.20817047408036;3097852.1580079123;877027.0185050701;214266.4699094719;1448996.825822783;0;2;2;18;37;36;30;3;137;137;1073588488275.4114;409849251055.409;901836025270.2297;21604.145399893587;3095.540426026841;-0.0;17197.65418326364;3795593.856580925;652958.0400556417;0.0;555662.0316728133;4.379343817890966;0.11195845386955025
4949;2019-09-09 03:29:45.142;579;582;179;180;158;28;23;21;44;28;784;214;43;69;280;134;277;526;156;56;24;24;584;341;345;142;345;310;587;470.0;-1.0;500.0;40.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12653.6865234375;5383.01611328125;2889.41552734375;1411.98303222656;460.0;366396;540.0;0.0;Calculated values ==>;1567992585.142;331.06;331.36;291.06;291.16;288.96000000000004;275.96000000000004;272.3289490889957;275.46000000000004;275.26000000000005;277.56;275.96000000000004;351.56000000000006;294.56;277.46000000000004;280.06;301.16;286.56;300.86;325.76000000000005;278.76000000000005;275.56;327.16;319.16;275.56;242.98782864720522;268.7936212382143;272.3289490889957;288.76000000000005;5840000.0;3410000.0;3450000.0;1420000.0;3450000.0;3100000.0;5870000.0;0.07833333333333334;0.0;0.08333333333333333;0.006666666666666667;0.0011666666666666668;0.0795;0.0;5383.01611328125;2889.41552734375;1411.98303222656;12653.6865234375;482301.27653977834;482382.42786431935;247101.66062722803;247456.33896408853;240044.70881359448;431359.6534126046;435893.1441309191;446602.07072580856;471240.6132432691;531666.0615955687;468779.5142372656;446459.3092807162;450109.4842354083;472125.4964766912;453646.85253775044;429048.98449618055;474249.25271356007;441328.46569711866;436064.00943998026;226613.5671989835;193171.6564234249;470845.5270076962;197987.48388802106;198708.2370057872;272.32273343811903;3098062.0403265697;877116.4011681408;214289.9526259021;1449044.4988249992;0;2;2;18;37;36;30;3;137;137;1073795629725.0297;409934509275.2519;902021852164.8873;20717.88223648229;1819.0536207978344;-0.0;18869.783908518348;3795946.7811443466;652999.0229918391;0.0;555962.7990403798;4.275603757641073;0.08271148036274036
4950;2019-09-09 03:30:45.113;581;582;177;178;157;27;25;20;46;28;781;213;45;69;280;135;277;533;158;64;25;25;592;340;345;145;344;310;595;426.0;-1.0;706.0;34.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12793.4833984375;5465.00732421875;2913.96337890625;1398.216796875;461.0;366397;539.0;0.0;Calculated values ==>;1567992645.113;331.26000000000005;331.36;290.86;290.96000000000004;288.86;275.86;272.21867820750657;275.66;275.16;277.76000000000005;275.96000000000004;351.26;294.46000000000004;277.66;280.06;301.16;286.66;300.86;326.46000000000004;279.56;275.66;327.06;319.26000000000005;275.66;243.61107973660833;268.7936212382143;272.21867820750657;288.96000000000004;5920000.0;3400000.0;3450000.0;1450000.0;3440000.0;3100000.0;5950000.0;0.071;0.0;0.11766666666666666;0.005666666666666667;0.0011666666666666668;0.07216666666666666;0.0;5465.00732421875;2913.96337890625;1398.216796875;12793.4833984375;481665.6546387835;481462.458419817;246085.39196917627;246431.70066448735;239483.5009590016;431420.45991060114;436234.44804056955;446886.9935722994;470839.76368816046;531352.1769746862;468657.8413485669;446744.6316743796;450109.4842354083;472258.5036352298;453957.566881685;426901.6676515677;474289.8141419963;442590.6058731119;436234.44804056955;226195.42121513622;193589.57483703562;470542.0514489591;197727.34269701957;198509.11254668495;272.2152253123795;3098273.997580218;877206.7576699595;214313.35963893373;1449092.8369411286;0;2;2;18;37;36;30;3;137;137;1074002529674.8783;410020567660.18896;902207762264.7513;29317.785586324593;1545.9500162609909;-0.0;17155.84504480867;3796363.543510014;653027.0511353072;0.0;556262.8675115437;4.911389972565654;0.13759356281852533
