;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4951;2019-09-09 03:31:45.123;585;584;174;176;154;27;27;19;46;28;775;212;45;70;280;134;277;540;157;71;28;25;597;341;345;141;345;308;600;651.0;-1.0;913.0;116.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12751.296875;5534.05810546875;2978.25805664062;1406.20983886719;459.0;366398;538.0;0.0;Calculated values ==>;1567992705.123;331.66;331.56;290.56;290.76000000000005;288.56;275.86;272.3289490889957;275.86;275.06;277.76000000000005;275.96000000000004;350.66;294.36;277.66;280.16;301.16;286.56;300.86;327.16;280.26000000000005;275.96000000000004;326.96000000000004;319.06;275.66;242.77792619122317;268.5567601203482;272.3289490889957;288.86;5970000.0;3410000.0;3450000.0;1410000.0;3450000.0;3080000.0;6000000.0;0.1085;0.0;0.15216666666666667;0.01933333333333333;0.0011666666666666668;0.10966666666666666;0.0;5534.05810546875;2978.25805664062;1406.20983886719;12751.296875;481661.4462574063;481171.49930649315;244874.0069016842;245552.95465940924;238396.2811223725;431359.6534126046;436574.0632644047;447269.37293394975;471373.7779470034;530875.2723025628;468814.21295988106;447127.94237806095;450609.06184826756;472125.4964766912;453646.85253775044;425508.07814081165;474713.01149037655;443679.662227422;436743.248769431;225777.27872811773;192753.74022246967;471077.96398673364;197982.70561801002;198481.54924868743;272.32083518885645;3098486.906227991;877298.4318250053;214336.73375593152;1449141.946970058;0;2;2;18;37;36;30;3;137;137;1074209564174.8453;410106381960.17535;902393193164.7219;37933.12120990883;5279.841661795323;-0.0;26129.36638077488;3796924.061137264;653083.9422128815;0.0;556623.6377250487;6.991192970170338;0.20927236363346582
4952;2019-09-09 03:32:45.114;591;586;172;174;153;27;30;20;46;28;772;213;45;70;280;134;277;545;160;75;30;25;604;340;345;140;345;308;607;444.0;-1.0;548.0;64.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12751.6240234375;5655.6630859375;3024.17822265625;1399.62438964844;458.0;366399;536.0;0.0;Calculated values ==>;1567992765.114;332.26000000000005;331.76000000000005;290.36;290.56;288.46000000000004;275.86;272.21867820750657;276.16;275.16;277.76000000000005;275.96000000000004;350.36;294.46000000000004;277.66;280.16;301.16;286.56;300.86;327.66;280.66;276.16;326.76000000000005;318.96000000000004;275.66;242.56692532238324;268.5567601203482;272.21867820750657;289.16;6040000.0;3400000.0;3450000.0;1400000.0;3450000.0;3080000.0;6070000.0;0.07400000000000001;0.0;0.09133333333333334;0.010666666666666666;0.0011666666666666668;0.07516666666666667;0.0;5655.6630859375;3024.17822265625;1399.62438964844;12751.6240234375;481717.14639447146;480648.4567988062;243957.54414387525;244623.6592662674;237891.45768098946;431420.45991060114;437080.397212481;447269.37293394975;471506.718606615;530561.5075158759;468935.5291999942;447127.94237806095;450609.06184826756;472125.4964766912;453818.63256482163;423482.7782339954;474591.2371266873;444295.89939694747;437080.397212481;224941.0041839467;192335.8262164488;471211.3733730803;197718.1241318078;198435.80914308157;272.21155846586294;3098699.3986907816;877391.6655147217;214360.11220061142;1449191.9597694862;0;2;2;18;37;36;30;3;137;137;1074416533125.4507;410190669315.4219;902577965445.2625;22792.347390595634;2917.2613252402393;-0.0;17938.118203216527;3797430.0308035794;653152.2411582612;0.0;556990.8116799669;4.3303611744682415;0.11690986342244783
4953;2019-09-09 03:33:45.154;597;590;171;172;150;27;32;20;33;28;771;213;38;70;281;133;277;551;159;81;32;25;608;341;346;139;345;306;610;738.0;-1.0;974.0;139.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12660.52734375;5694.029296875;3049.107421875;1395.22607421875;457.0;366400;536.0;0.0;Calculated values ==>;1567992825.154;332.86;332.16;290.26000000000005;290.36;288.16;275.86;272.3289490889957;276.36;275.16;276.46000000000004;275.96000000000004;350.26;294.46000000000004;276.96000000000004;280.16;301.26000000000005;286.46000000000004;300.86;328.26000000000005;281.26000000000005;276.36;326.76000000000005;318.86;275.66;242.35481222062532;268.3187672390254;272.3289490889957;289.06;6080000.0;3410000.0;3460000.0;1390000.0;3450000.0;3060000.0;6100000.0;0.123;0.0;0.16233333333333333;0.023166666666666665;0.0011666666666666668;0.12416666666666666;0.0;5694.029296875;3049.107421875;1395.22607421875;12660.52734375;482121.54409359925;480880.379353127;243525.30558485768;243854.86725770656;236892.0941868872;431359.6534126046;437185.6589029479;445807.4384647189;471639.4363266047;530608.3473777291;469212.22796372406;446519.73315770726;450968.501026286;472249.3911350677;453507.38228407566;422282.75848756114;475121.75883998774;445014.0181698929;437185.6589029479;224941.0041839467;191917.91438739494;471344.5575217925;197980.98707841546;198408.92027243573;272.3201524564611;3098911.3077973253;877486.3093383649;214383.41814807587;1449242.6042236343;0;2;2;18;37;36;30;3;137;137;1074623971325.3188;410274425115.36865;902762288245.1454;40230.49394170993;6332.9227152715675;-0.0;29648.111713288596;3797955.5712745776;653229.3774151278;0.0;557387.6279636296;7.517143539499791;0.22678314637611702
4954;2019-09-09 03:34:45.125;604;594;169;170;149;29;22;20;9;28;770;213;17;68;281;132;277;551;157;80;23;25;596;343;348;139;348;305;599;408.0;-1.0;908.0;128.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12251.298828125;5534.99560546875;2906.34985351562;1399.4899902343802;457.0;366401;534.0;0.0;Calculated values ==>;1567992885.125;333.56;332.56;290.06;290.16;288.06;276.06;272.5487779782249;275.36;275.16;274.06;275.96000000000004;350.16;294.46000000000004;274.86;279.96000000000004;301.26000000000005;286.36;300.86;328.26000000000005;281.16;275.46000000000004;326.56;318.86;275.66;242.35481222062532;268.19934244402924;272.5487779782249;288.86;5960000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3050000.0;5990000.0;0.068;0.0;0.15133333333333335;0.021333333333333333;0.0011666666666666668;0.06916666666666667;0.0;5534.99560546875;2906.34985351562;1399.4899902343802;12251.298828125;484473.6309928374;482718.41065905406;243237.83069840528;243569.318993683;236878.77243153105;431237.1583312671;435002.2564783911;442521.2416164823;471639.4363266047;530579.5801781024;469350.2095338345;443695.9394408292;450875.30228954;471849.6817124598;453021.26970051724;425790.1744242887;476474.97224029416;444461.48856664676;435176.203609034;224104.74344509715;191917.91438739494;471344.5575217925;198510.23580024616;199264.67715997415;272.53842102485874;3099118.806009306;877579.839317799;214406.6961921007;1449292.2090469678;0;2;2;18;37;36;30;3;137;137;1074832070695.1666;410357784805.3077;902945499650.0114;36926.99888019041;5820.465530059655;-0.0;16317.21391272664;3798598.2396077216;653330.6066992844;0.0;557770.4872054491;6.001998369728433;0.24759020763190087
4955;2019-09-09 03:35:45.105;606;596;168;168;149;31;20;22;-4;28;769;214;2;63;281;131;277;543;154;82;21;25;593;344;349;138;348;304;595;517.0;-1.0;745.0;173.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11858.0283203125;5516.61279296875;2976.9794921875;1393.86437988281;457.0;366402;532.0;0.0;Calculated values ==>;1567992945.105;333.76000000000005;332.76000000000005;289.96000000000004;289.96000000000004;288.06;276.26000000000005;272.6583383277491;275.16;275.36;272.76000000000005;275.96000000000004;350.06000000000006;294.56;273.36;279.46000000000004;301.26000000000005;286.26000000000005;300.86;327.46000000000004;281.36;275.26000000000005;326.36;318.86;275.66;242.14157278889297;268.0796299477929;272.6583383277491;288.56;5930000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3040000.0;5950000.0;0.08616666666666667;0.0;0.12416666666666668;0.028833333333333332;0.0011666666666666668;0.08733333333333333;0.0;5516.61279296875;2976.9794921875;1393.86437988281;11858.0283203125;485088.6941529388;483456.007332529;243043.17838998997;243043.17838998997;236986.69637395607;431175.4696738307;434408.7245179509;440793.27408520976;471771.9322026706;530550.887364893;469608.3408413213;441691.54992388893;450373.3729486141;471849.6817124598;452706.36090500443;426626.27303709893;475780.49541221006;444568.7632278692;434584.5331882641;223268.49639005636;191917.91438739494;471477.517547777;198767.0227139584;199358.4980760428;272.6442925193584;3099319.650098587;877671.9053555697;214429.96638587472;1449341.2204489494;0;2;2;18;37;36;30;3;137;137;1075041100995.2332;410440857105.3341;903128138750.0695;30051.592878597046;7863.152601041768;-0.0;20543.073733133995;3799156.2084875787;653444.5988403627;0.0;558077.5538795744;5.912321155294983;0.21637624175883605
4956;2019-09-09 03:36:45.106;605;597;169;169;148;32;21;22;1;29;769;213;1;57;281;131;277;541;157;85;21;25;589;345;350;139;350;304;592;690.0;-2.0;653.0;192.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11736.953125;5473.54248046875;2890.50073242188;1387.8981933593802;457.0;366403;532.0;0.0;Calculated values ==>;1567993005.106;333.66;332.86;290.06;290.06;287.96000000000004;276.36;272.7676641592781;275.26000000000005;275.36;273.26000000000005;276.06;350.06000000000006;294.46000000000004;273.26000000000005;278.86;301.26000000000005;286.26000000000005;300.86;327.26000000000005;281.66;275.26000000000005;326.36;318.86;275.66;242.35481222062532;268.0796299477929;272.7676641592781;288.86;5890000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;5920000.0;0.115;0.0;0.10883333333333334;0.032;0.0011666666666666668;0.11616666666666667;0.0;5473.54248046875;2890.50073242188;1387.8981933593802;11736.953125;485392.2696182924;483935.3647286001;243479.1253225852;243479.1253225852;236760.30177021318;431113.4868728058;434339.9066925679;441542.48092842754;471737.69219339563;530550.887364893;469487.94752709236;441542.48092842754;449550.6973594706;471582.1158574221;452531.5327903273;427718.302614648;475854.1271798207;444830.24685593654;434339.9066925679;223268.49639005636;191917.91438739494;471344.5575217925;199019.16822621107;199465.68142517036;272.7482294232869;3099516.2782208077;877763.4915091482;214453.14812697965;1449390.1169323565;0;2;2;18;37;36;30;3;137;137;1075250804489.9799;410523958490.2337;903310541789.8491;26394.62053242456;8714.412457458604;-0.0;27284.555835229352;3799626.601438521;653582.747518123;0.0;558476.1241015557;6.3980684692306005;0.19360337462669133
4957;2019-09-09 03:37:45.116;602;597;171;171;150;32;22;23;12;29;767;212;9;52;281;130;277;537;159;87;22;25;587;345;350;138;350;304;590;634.0;-1.0;629.0;98.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11685.3798828125;5445.87158203125;2879.40014648438;1395.82531738281;456.0;366404;532.0;0.0;Calculated values ==>;1567993065.116;333.36;332.86;290.26000000000005;290.26000000000005;288.16;276.36;272.7676641592781;275.36;275.46000000000004;274.36;276.06;349.86;294.36;274.06;278.36;301.26000000000005;286.16;300.86;326.86;281.86;275.36;326.36;318.76000000000005;275.66;242.14157278889297;268.0796299477929;272.7676641592781;289.06;5870000.0;3450000.0;3500000.0;1380000.0;3500000.0;3040000.0;5900000.0;0.10566666666666666;0.0;0.10483333333333333;0.01633333333333333;0.0011666666666666668;0.10683333333333332;0.0;5445.87158203125;2879.40014648438;1395.82531738281;11685.3798828125;485195.2593220398;484160.00056533533;244221.93740103836;244221.93740103836;237433.2130776757;431113.4868728058;434516.17371468875;443168.68479859125;471870.034071972;530342.1025289536;469367.4827915704;442728.0766999201;448860.518063585;471582.1158574221;452390.01284978585;428255.0150916921;475509.1295054199;445137.02313029673;434516.17371468875;223268.49639005636;191500.00471740507;471477.517547777;199040.07857741925;199533.48421199856;272.7564944286393;3099711.496860193;877854.5017921741;214476.34968918146;1449438.2074534243;0;2;2;18;37;36;30;3;137;137;1075460839489.9465;410607072340.2205;903492972189.8201;25592.8155521862;4449.81150318251;-0.0;25103.983995204067;3800059.902277263;653692.4676680886;0.0;558912.7680286007;5.672879386986516;0.13533852571304
4958;2019-09-09 03:38:45.117;598;595;175;175;151;32;22;23;23;29;766;212;19;50;281;130;277;534;160;90;22;26;584;345;350;139;350;304;586;570.0;-1.0;498.0;167.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11711.517578125;5391.7392578125;2820.89111328125;1384.6799316406198;457.0;366405;531.0;0.0;Calculated values ==>;1567993125.117;332.96000000000004;332.66;290.66;290.66;288.26000000000005;276.36;272.7676641592781;275.36;275.46000000000004;275.46000000000004;276.06;349.76;294.36;275.06;278.16;301.26000000000005;286.16;300.86;326.56;282.16;275.36;326.26000000000005;318.86;275.76000000000005;242.35481222062532;268.0796299477929;272.7676641592781;289.16;5840000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;5860000.0;0.095;0.0;0.083;0.02783333333333333;0.0011666666666666668;0.09616666666666666;0.0;5391.7392578125;2820.89111328125;1384.6799316406198;11711.517578125;484970.70407272887;484327.84067750216;245740.6892218019;245740.6892218019;237857.50058516508;431113.4868728058;434516.17371468875;444766.67480068695;471737.69219339563;530237.6965692197;469367.4827915704;444188.7006036905;448583.2367254159;471582.1158574221;452390.01284978585;429048.98449618055;475560.98944680695;445595.24986657227;434516.17371468875;222850.3779558165;191917.91438739494;471442.86907493527;199028.47530452083;199595.1746068102;272.75190826001744;3099906.474255809;877944.8167213129;214499.52095250203;1449485.7106724277;0;2;2;18;37;36;30;3;137;137;1075670842990.5273;410690173725.4503;903675375230.3245;20396.27055818179;7582.200626609867;-0.0;22591.569414207654;3800443.1510499488;653792.736107227;0.0;559310.2375991609;5.269188866863187;0.16552121310585668
4959;2019-09-09 03:39:45.117;593;592;177;177;154;32;22;23;34;30;765;212;30;52;281;130;277;527;161;94;22;26;577;345;350;138;350;305;579;576.0;-1.0;626.0;131.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11738.2783203125;5349.515625;2799.66088867188;1394.5256347656198;459.0;366406;531.0;0.0;Calculated values ==>;1567993185.117;332.46000000000004;332.36;290.86;290.86;288.56;276.36;272.7676641592781;275.36;275.46000000000004;276.56;276.16;349.66;294.36;276.16;278.36;301.26000000000005;286.16;300.86;325.86;282.56;275.36;326.26000000000005;319.06;275.76000000000005;242.14157278889297;268.19934244402924;272.7676641592781;289.26000000000005;5770000.0;3450000.0;3500000.0;1380000.0;3500000.0;3050000.0;5790000.0;0.096;0.0;0.10433333333333333;0.021833333333333333;0.0011666666666666668;0.09716666666666667;0.0;5349.515625;2799.66088867188;1394.5256347656198;11738.2783203125;485054.64543123794;484692.39815048425;246721.17094074728;246721.17094074728;239010.0110683126;431113.4868728058;434516.17371468875;446144.86104575056;471968.1179040911;530057.28727503;469229.53360190673;445574.1301323474;448674.77612511296;471582.1158574221;452390.01284978585;430852.753402848;475397.9924364687;446202.6872061967;434516.17371468875;222850.3779558165;192753.74022246967;471575.67402331997;199029.7748212865;199602.39878841554;272.7524219073283;3100101.8892216296;878034.3271786697;214522.68099888874;1449532.5486057773;0;2;2;18;37;36;30;3;137;137;1075880842990.5273;410773273725.4503;903858075230.3245;25782.340662752416;5950.585465911064;-0.0;22825.788463669545;3800827.972810123;653905.5093246647;0.0;559688.7155814766;5.716724363748654;0.17487252706165468
4960;2019-09-09 03:40:45.128;588;588;179;179;157;32;24;23;46;30;765;212;41;55;282;131;277;518;162;98;24;26;574;345;349;139;349;307;576;636.0;-1.0;538.0;118.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11904.8232421875;5280.07373046875;2756.3544921875;1399.9921875;465.0;366407;531.0;0.0;Calculated values ==>;1567993245.128;331.96000000000004;331.96000000000004;291.06;291.06;288.86;276.36;272.7676641592781;275.56;275.46000000000004;277.76000000000005;276.16;349.66;294.36;277.26000000000005;278.66;301.36;286.26000000000005;300.86;324.96000000000004;282.96000000000004;275.56;326.26000000000005;319.66;275.76000000000005;242.35481222062532;268.43790593516167;272.7676641592781;289.36;5740000.0;3450000.0;3490000.0;1390000.0;3490000.0;3070000.0;5760000.0;0.10600000000000001;0.0;0.08966666666666666;0.019666666666666666;0.0011666666666666668;0.10716666666666667;0.0;5280.07373046875;2756.3544921875;1399.9921875;11904.8232421875;484695.56148083025;484471.50221705704;247562.26212947787;247562.26212947787;240066.3148946035;431113.4868728058;435109.1144337132;447459.6055514472;471835.9296657252;529905.1787626159;468952.8999214148;446752.8272820207;448719.9929631818;471840.6484630247;452531.5327903273;431606.13792227174;474446.2211458246;446998.415806991;435109.1144337132;222850.3779558165;195261.2709748474;471442.86907493527;199032.44335169726;199560.76175207747;272.7534766585607;3100298.95118912;878122.9233294947;214545.972916778;1449578.8572222446;0;2;2;18;37;36;30;3;137;137;1076090581435.2407;410856388960.33673;904041708890.0735;22275.63554391091;5357.405039223681;-0.0;25242.931795715296;3801228.5293665393;653999.759854842;0.0;560089.3616880799;5.603393032588971;0.13892082649406115
4961;2019-09-09 03:41:45.118;582;584;180;180;158;30;27;23;55;30;765;212;51;61;282;131;277;512;160;102;27;26;569;345;349;138;349;308;571;714.0;-1.0;790.0;151.0;8.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11938.6748046875;5226.9345703125;2723.45703125;1410.5368652343802;471.0;366408;530.0;0.0;Calculated values ==>;1567993305.118;331.36;331.56;291.16;291.16;288.96000000000004;276.16;272.7676641592781;275.86;275.46000000000004;278.66;276.16;349.66;294.36;278.26000000000005;279.26000000000005;301.36;286.26000000000005;300.86;324.36;283.36;275.86;326.16;320.26000000000005;275.76000000000005;242.14157278889297;268.5567601203482;272.7676641592781;289.16;5690000.0;3450000.0;3490000.0;1380000.0;3490000.0;3080000.0;5710000.0;0.119;0.0;0.13166666666666668;0.025166666666666667;0.0013333333333333333;0.12033333333333333;0.0;5226.9345703125;2723.45703125;1410.5368652343802;11938.6748046875;484424.0632224486;484476.7468250707;248144.24030665937;248144.24030665937;240552.212445435;431113.4868728058;435629.5423769638;448533.76885935507;471968.1179040911;529829.0644156147;468814.21295988106;447973.6730041497;449368.5285232274;471840.6484630247;452531.5327903273;432837.32238724845;474190.9451101216;447596.1561049877;435629.5423769638;222432.26289678228;197768.88456892778;471575.67402331997;199032.53601638164;199576.71002513816;272.753513284476;3100497.613890239;878210.467138948;214569.3900887086;1449624.5147074312;0;2;2;18;37;36;30;3;137;137;1076299946535.274;410939475110.3499;904226178140.1028;32850.995657658175;6859.002306507948;-0.0;28405.024159669683;3801687.8413951932;654101.5462821735;0.0;560536.3534767292;7.276524157346048;0.21525334054094433
4962;2019-09-09 03:42:45.099;576;579;179;180;159;30;29;23;62;31;767;212;58;66;282;132;277;503;159;105;29;26;569;344;349;138;348;309;571;743.0;-1.0;542.0;84.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11999.916015625;5175.9287109375;2741.56567382812;1411.0100097656198;479.0;366409;529.0;0.0;Calculated values ==>;1567993365.099;330.76000000000005;331.06;291.06;291.16;289.06;276.16;272.6583383277491;276.06;275.46000000000004;279.36;276.26000000000005;349.86;294.36;278.96000000000004;279.76000000000005;301.36;286.36;300.86;323.46000000000004;283.66;276.06;326.06;321.06;275.76000000000005;242.14157278889297;268.67533136820026;272.6583383277491;289.06;5690000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3090000.0;5710000.0;0.12383333333333332;0.0;0.09033333333333333;0.014;0.0011666666666666668;0.12499999999999999;0.0;5175.9287109375;2741.56567382812;1411.0100097656198;11999.916015625;483590.73475114285;483781.87916858937;247779.05387064497;248144.24030665937;240880.01501969644;431175.4696738307;435974.25465102756;449323.2256033016;472066.18378088326;529962.3506881573;468675.2775865914;448766.42471495393;449877.23788744846;471974.114269208;452847.3146336558;432837.32238724845;472857.3846242247;448042.06837804895;435974.25465102756;222014.15119762826;201112.50472608567;471575.67402331997;198772.41958669512;199229.81484001197;272.64642838965267;3100697.038975616;878297.1302142143;214592.89553356398;1449670.0421416785;0;2;2;18;37;36;30;3;137;137;1076509280225.0876;411022248890.27625;904411219524.938;22633.08947683345;3819.2455621127474;-0.0;29593.054976376945;3802150.0623545665;654190.5035022898;0.0;561019.5177519461;6.007971658155546;0.09611969456681456
4963;2019-09-09 03:43:45.119;572;576;179;180;158;28;34;22;67;31;769;212;64;71;282;132;277;505;157;112;34;26;573;341;346;138;346;310;576;932.0;-2.0;152.0;0.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12216.46875;5265.2880859375;2807.39868164062;1422.7502441406198;484.0;366410;528.0;0.0;Calculated values ==>;1567993425.119;330.36;330.76000000000005;291.06;291.16;288.96000000000004;275.96000000000004;272.3289490889957;276.56;275.36;279.86;276.26000000000005;350.06000000000006;294.36;279.56;280.26000000000005;301.36;286.36;300.86;323.66;284.36;276.56;325.96000000000004;321.56;275.76000000000005;242.14157278889297;268.7936212382143;272.3289490889957;288.86;5730000.0;3410000.0;3460000.0;1380000.0;3460000.0;3100000.0;5760000.0;0.15533333333333335;0.0;0.025333333333333333;0.0;0.0011666666666666668;0.15650000000000003;0.0;5265.2880859375;2807.39868164062;1422.7502441406198;12216.46875;482575.70711936645;482794.0087108347;247562.26212947787;247924.00529082306;240390.69802223454;431359.6534126046;437521.2110384471;449833.0157339174;472066.18378088326;530095.8074964032;468536.0925403744;449417.0288110086;450385.2784345884;472240.39316149516;453367.7467490649;431854.7764664296;472512.72463443974;449627.94136975025;437521.2110384471;221596.04284303306;203202.34940748036;471575.67402331997;198003.1308676477;198372.5812604409;272.3289490889957;3100898.9094496677;878384.1693575407;214616.51807389528;1449716.2989250827;0;2;2;18;37;36;30;3;137;137;1076717849725.0214;411105076490.24994;904596981424.8789;6379.690416612166;0.0;-0.0;37426.76056025798;3802391.9161113235;654222.341157646;0.0;561578.2023807281;4.613421259369807;-0.09693737895699456
4964;2019-09-09 03:44:45.120;570;574;178;179;157;27;38;21;69;30;771;212;67;76;281;131;277;513;158;117;38;26;577;341;346;137;345;310;579;990.0;-1.0;353.0;82.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12424.533203125;5258.00146484375;2783.1357421875;1413.8479003906198;487.0;366411;527.0;0.0;Calculated values ==>;1567993485.12;330.16;330.56;290.96000000000004;291.06;288.86;275.86;272.3289490889957;276.96000000000004;275.26000000000005;280.06;276.16;350.26;294.36;279.86;280.76000000000005;301.26000000000005;286.26000000000005;300.86;324.46000000000004;284.86;276.96000000000004;325.86;321.86;275.76000000000005;241.92719264551067;268.7936212382143;272.3289490889957;288.96000000000004;5770000.0;3410000.0;3460000.0;1370000.0;3450000.0;3100000.0;5790000.0;0.165;0.0;0.05883333333333333;0.013666666666666666;0.0011666666666666668;0.16616666666666668;0.0;5258.00146484375;2783.1357421875;1413.8479003906198;12424.533203125;481834.0067159688;482168.5558567368;247076.8043600559;247434.47050564672;239971.88803408743;431359.6534126046;438187.6485518552;450109.4842354083;472100.0868749512;530305.2962126539;468536.0925403744;449833.0157339174;451071.87168645096;472249.3911350677;453227.9448632688;430852.753402848;473323.8715907164;450352.6282329093;438187.6485518552;221177.93781777218;204456.2876039246;471708.256711685;197980.5834477264;198325.29111712088;272.31999210316394;3101104.254554724;878471.8648985926;214640.15678570978;1449762.8874883547;0;2;2;18;37;36;30;3;137;137;1076925453184.7706;411187577865.15027;904782984524.6542;14833.583663008616;3740.9448679407665;-0.0;39857.128393738356;3802568.696341395;654253.5162177503;0.0;562222.2455217736;6.179984025445021;0.0067796392012711175
4965;2019-09-09 03:45:45.130;571;573;177;179;156;26;41;20;69;30;775;211;68;78;281;131;277;520;160;122;41;27;584;340;345;137;344;309;586;1105.0;-1.0;219.0;74.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12771.1796875;5430.78564453125;2869.39819335938;1415.0695800781198;490.0;366412;527.0;0.0;Calculated values ==>;1567993545.13;330.26000000000005;330.46000000000004;290.86;291.06;288.76000000000005;275.76000000000005;272.21867820750657;277.26000000000005;275.16;280.06;276.16;350.66;294.26000000000005;279.96000000000004;280.96000000000004;301.26000000000005;286.26000000000005;300.86;325.16;285.36;277.26000000000005;325.86;322.16;275.86;241.92719264551067;268.67533136820026;272.21867820750657;289.16;5840000.0;3400000.0;3450000.0;1370000.0;3440000.0;3090000.0;5860000.0;0.18416666666666667;0.0;0.0365;0.012333333333333333;0.0011666666666666668;0.18533333333333335;0.0;5430.78564453125;2869.39819335938;1415.0695800781198;12771.1796875;481165.26499434613;481218.1457346693;246437.91411753668;247142.64706606095;239435.86409206197;431420.45991060114;438906.9286694484;450290.96166142274;472100.0868749512;530799.7358532127;468553.67013221566;450153.2215199647;451523.26815489534;472382.1944042682;453400.8520411482;429048.98449618055;473479.28532389435;451251.3775689866;438906.9286694484;221177.93781777218;205710.24989127388;471806.2409394271;197720.46976622957;198027.14432599497;272.2124915022524;3101314.253823659;878560.9529703815;214663.73502718902;1449809.9997887388;0;2;2;18;37;36;30;3;137;137;1077132787735.5614;411269791565.46387;904968715475.3625;9218.82295417455;3380.3911778027696;-0.0;44643.05336498671;3802769.1664700895;654312.870575769;0.0;562926.531067146;5.891999419293804;-0.04517620662809524
4966;2019-09-09 03:46:45.091;575;575;174;176;154;26;44;19;61;29;777;211;63;80;281;131;277;528;156;127;44;27;589;340;344;136;344;308;592;1044.0;-1.0;690.0;152.0;7.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12928.953125;5624.4736328125;2917.845703125;1411.0056152343802;492.0;366413;526.0;0.0;Calculated values ==>;1567993605.091;330.66;330.66;290.56;290.76000000000005;288.56;275.76000000000005;272.21867820750657;277.56;275.06;279.26000000000005;276.06;350.86;294.26000000000005;279.46000000000004;281.16;301.26000000000005;286.26000000000005;300.86;325.96000000000004;285.86;277.56;325.76000000000005;322.36;275.86;241.71165711629368;268.5567601203482;272.21867820750657;288.76000000000005;5890000.0;3400000.0;3440000.0;1360000.0;3440000.0;3080000.0;5920000.0;0.174;0.0;0.115;0.025333333333333333;0.0011666666666666668;0.17516666666666666;0.0;5624.4736328125;2917.845703125;1411.0056152343802;12928.953125;481155.56069000566;480806.86124689475;245168.1871782891;245855.3185378431;238625.4203695303;431420.45991060114;439617.60381739796;449368.5285232274;472134.0588697756;531084.4030379371;468692.8219787387;449645.38467992685;451971.97322424507;472382.1944042682;453400.8520411482;427718.302614648;473918.13444131473;452140.796983166;439617.60381739796;220759.83610629753;206546.2383541025;471938.4492427271;197720.25891010428;198036.2774618429;272.2124076293375;3101528.282387921;878653.0202483189;214687.27034589584;1449858.195473611;0;2;2;18;37;36;30;3;137;137;1077339353380.4431;411351638330.417;905153695160.2566;28939.551005509158;6946.8608217597775;-0.0;42316.995666614726;3803086.9462283794;654398.8750697678;0.0;563650.7271083958;7.857013397786854;0.12301391350966771
4967;2019-09-09 03:47:45.111;581;578;172;174;153;26;46;19;43;29;778;211;49;79;281;131;277;535;153;130;46;27;598;339;344;135;344;307;601;1181.0;-1.0;453.0;80.0;7.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13025.8662109375;5766.6611328125;2967.7041015625;1411.0703125;494.0;366414;524.0;0.0;Calculated values ==>;1567993665.111;331.26000000000005;330.96000000000004;290.36;290.56;288.46000000000004;275.76000000000005;272.10816812424576;277.76000000000005;275.06;277.46000000000004;276.06;350.96000000000004;294.26000000000005;278.06;281.06;301.26000000000005;286.26000000000005;300.86;326.66;286.16;277.76000000000005;325.56;322.56;275.86;241.49495122638035;268.43790593516167;272.10816812424576;288.46000000000004;5980000.0;3390000.0;3440000.0;1350000.0;3440000.0;3070000.0;6010000.0;0.19683333333333333;0.0;0.0755;0.013333333333333334;0.0011666666666666668;0.198;0.0;5766.6611328125;2967.7041015625;1411.0703125;13025.8662109375;480971.59078846127;480188.90993155836;244166.19160396;244837.84874760424;238057.36370027653;431480.97241316177;439941.3956210863;447036.1171241952;472265.74392498133;531264.2688581708;468831.72426356655;447881.39085722744;452012.8704365155;472382.1944042682;453573.28835293726;425224.23568811355;473835.73273427825;452565.2334305975;439941.3956210863;219923.6425635755;207382.2378540181;472070.4381999017;197459.4741047089;197734.6820361018;272.1045376914333;3101744.6446457054;878747.9780133766;214710.79548438595;1449907.258070717;0;2;2;18;37;36;30;3;137;137;1077545822180.3774;411432965430.3912;905338256660.198;18843.036547971216;3661.4795212692384;-0.0;47956.929289826934;3803485.267187275;654487.3073735437;0.0;564403.2605770297;6.945137548162823;-0.01120064916790021
4968;2019-09-09 03:48:45.112;589;583;170;172;150;26;49;18;26;28;778;210;33;76;281;131;277;542;153;134;49;27;607;338;343;136;343;307;610;1214.0;-1.0;507.0;74.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13305.5673828125;6097.81591796875;3067.96655273438;1404.0588378906198;495.0;366415;523.0;0.0;Calculated values ==>;1567993725.112;332.06;331.46000000000004;290.16;290.36;288.16;275.76000000000005;271.99741764416325;278.06;274.96000000000004;275.76000000000005;275.96000000000004;350.96000000000004;294.16;276.46000000000004;280.76000000000005;301.26000000000005;286.26000000000005;300.86;327.36;286.56;278.06;325.46000000000004;322.66;275.86;241.71165711629368;268.43790593516167;271.99741764416325;288.46000000000004;6070000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3070000.0;6100000.0;0.20233333333333334;0.0;0.0845;0.012333333333333333;0.0011666666666666668;0.20350000000000001;0.0;6097.81591796875;3067.96655273438;1404.0588378906198;13305.5673828125;481082.83981926466;479861.92536080524;243197.1423281496;243854.86725770656;236892.0941868872;431541.1909327263;440640.4632550711;444602.3403324462;472036.2627623985;531264.2688581708;468710.474274242;445611.7091226259;451606.33149572264;472514.7826987103;453745.257449973;422585.8552598403;473761.53963793826;453301.89260184264;440640.4632550711;219505.55070137876;207800.24178383037;471938.4492427271;197196.79394313082;197460.51420414238;271.9958096686968;3101964.0769158653;878846.850303191;214734.25528493436;1449957.5561643965;0;2;2;18;37;36;30;3;137;137;1077751925615.1284;411514266785.29297;905522459729.9755;20905.768669897152;3388.480415361687;-0.0;49487.11963186399;3803816.5127510247;654546.0580187725;0.0;565215.3078509585;6.98036673995619;-0.00882286698833999
4969;2019-09-09 03:49:45.112;597;589;168;169;149;27;30;19;18;28;779;210;22;69;282;130;277;547;156;135;31;27;599;342;346;136;346;306;601;1045.0;-1.0;687.0;191.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12872.4794921875;5989.92529296875;3005.01342773438;1403.4841308593802;496.0;366416;523.0;0.0;Calculated values ==>;1567993785.112;332.86;332.06;289.96000000000004;290.06;288.06;275.86;272.43898195401505;276.16;275.06;274.96000000000004;275.96000000000004;351.06000000000006;294.16;275.36;280.06;301.36;286.16;300.86;327.86;286.66;276.26000000000005;325.46000000000004;322.76000000000005;275.86;241.71165711629368;268.3187672390254;272.43898195401505;288.76000000000005;5990000.0;3420000.0000000005;3460000.0;1360000.0;3460000.0;3060000.0;6010000.0;0.17416666666666666;0.0;0.1145;0.03183333333333333;0.0011666666666666668;0.17533333333333334;0.0;5989.92529296875;3005.01342773438;1403.4841308593802;12872.4794921875;483145.505296829;481774.6479401042;242840.79196293248;243169.97546720348;236825.2729862934;431298.55289687274;436848.50815855147;443639.0469653982;472036.2627623985;531443.9651793439;468849.343196092;444222.0935492395;450832.1266395217;472240.39316149516;452914.2109156246;424938.61719688773;475635.217929586;452922.10816200636;437017.2854320795;219505.55070137876;208218.24852204052;471938.4492427271;198260.19836815857;198556.83729892227;272.4351277009435;3102182.2273064903;878947.5814799488;214757.6514763406;1450008.1643309004;0;2;2;18;37;36;30;3;137;137;1077958625615.1284;411595866785.29297;905706359729.9755;28095.878164383936;8712.090986173762;-0.0;41810.065239346906;3804224.859807977;654646.8961137853;0.0;565976.1177248853;7.5605729361247445;0.1402265516664879
4970;2019-09-09 03:50:48.113;602;594;166;166;148;29;20;20;20;28;778;210;20;63;282;129;277;545;156;135;20;27;597;343;347;137;347;306;600;1127.0;0.0;971.0;123.0;7.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12608.697265625;6076.6865234375;2975.93383789062;1398.55419921875;496.0;366417;521.0;0.0;Calculated values ==>;1567993848.113;333.36;332.56;289.76000000000005;289.76000000000005;287.96000000000004;276.06;272.5487779782249;275.16;275.16;275.16;275.96000000000004;350.96000000000004;294.16;275.16;279.46000000000004;301.36;286.06;300.86;327.66;286.66;275.16;325.26000000000005;322.76000000000005;275.86;241.92719264551067;268.3187672390254;272.5487779782249;288.76000000000005;5970000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;3060000.0;6000000.0;0.18783333333333332;0.0;0.16183333333333336;0.0205;0.0011666666666666668;0.189;0.0;6076.6865234375;2975.93383789062;1398.55419921875;12608.697265625;484079.55501578737;482604.5703508537;242219.20128377233;242219.20128377233;236546.22343997532;431237.1583312671;434895.9062828177;443931.0220281237;471904.2073218062;531339.5441984396;468849.343196092;443931.0220281237;450010.4892693166;472107.36217300064;452599.05384050973;425508.07814081165;475460.5336911861;452747.8705520784;434895.9062828177;218669.37671819705;208218.24852204052;471806.2409394271;198530.94921842247;198800.6297867271;272.54662840522104;3102405.191141917;879053.1660091393;214782.16970087256;1450060.4984501016;0;2;2;18;37;36;30;3;137;137;1078176924079.8773;411681863150.19403;905899142789.7537;39713.91178303666;5602.143480280595;-0.0;44622.00725776113;3804818.204887361;654772.1476533108;0.0;566732.4103628194;8.605545912570834;0.1491412787911322
4971;2019-09-09 03:51:45.143;604;597;166;166;146;30;20;21;25;29;776;210;24;59;282;128;277;547;157;136;20;27;595;344;348;137;348;306;597;1102.0;-1.0;1172.0;105.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12477.751953125;6106.85986328125;2940.92895507812;1390.57189941406;496.0;366418;521.0;0.0;Calculated values ==>;1567993905.143;333.56;332.86;289.76000000000005;289.76000000000005;287.76000000000005;276.16;272.6583383277491;275.16;275.26000000000005;275.66;276.06;350.76;294.16;275.56;279.06;301.36;285.96000000000004;300.86;327.86;286.76000000000005;275.16;325.26000000000005;322.76000000000005;275.86;241.92719264551067;268.3187672390254;272.6583383277491;288.86;5950000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3060000.0;5970000.0;0.18366666666666667;0.0;0.19533333333333333;0.0175;0.0011666666666666668;0.18483333333333335;0.0;6106.85986328125;2940.92895507812;1390.57189941406;12477.751953125;484585.25001636526;483371.7594929255;242317.68935898127;242317.68935898127;236015.6454693971;431175.4696738307;434652.96905846894;444657.03686278535;472002.15594002855;531130.6756210164;468849.343196092;444512.27536222443;449459.42253551364;471974.114269208;452282.45263602666;426070.5536016799;476127.45884111145;452714.9645073046;434652.96905846894;218669.37671819705;208218.24852204052;471806.2409394271;198793.8696641322;199068.59170007805;272.654916797829;3102603.896725004;879149.669849429;214804.26190383438;1450107.3649341173;0;2;2;18;37;36;30;3;137;137;1078375103329.778;411759994250.15485;906073654589.6661;48025.27199280358;4777.716497317661;-0.0;43543.84574840925;3805513.1723385034;654854.3647941755;0.0;567430.7573898222;9.230073269501064;0.18984854782559446
4972;2019-09-09 03:52:45.104;603;598;168;168;147;32;21;22;14;29;774;210;18;56;282;128;277;547;156;136;21;27;597;344;349;137;349;306;599;1122.0;-1.0;957.0;64.0;7.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;12749.6181640625;6356.43994140625;2947.82250976562;1397.48498535156;496.0;366419;520.0;0.0;Calculated values ==>;1567993965.104;333.46000000000004;332.96000000000004;289.96000000000004;289.96000000000004;287.86;276.36;272.6583383277491;275.26000000000005;275.36;274.56;276.06;350.56000000000006;294.16;274.96000000000004;278.76000000000005;301.36;285.96000000000004;300.86;327.86;286.76000000000005;275.26000000000005;325.16;322.76000000000005;275.86;241.92719264551067;268.3187672390254;272.6583383277491;288.76000000000005;5970000.0;3440000.0;3490000.0;1370000.0;3490000.0;3060000.0;5990000.0;0.187;0.0;0.1595;0.010666666666666666;0.0011666666666666668;0.18816666666666668;0.0;6356.43994140625;2947.82250976562;1397.48498535156;12749.6181640625;484220.7821287386;483287.64181661146;242907.7863807204;242907.7863807204;236267.6610314218;431175.4696738307;434584.5331882641;443052.3292051162;472002.15594002855;530921.7713363036;468849.343196092;443639.0469653982;449044.3348516398;471840.6484630247;452282.45263602666;425508.07814081165;475881.6393523846;452540.14827877196;434584.5331882641;218251.29456621417;208218.24852204052;471806.2409394271;198796.66566819572;199070.16243080658;272.6560231752204;3102813.9881617744;879253.4631719474;214827.48060931166;1450156.405965754;0;2;2;18;37;36;30;3;137;137;1078584067415.4891;411842140820.43445;906257135250.2906;38958.77833413881;2912.102136226468;-0.0;44315.954097528265;3806237.568263421;654918.4049631554;0.0;568162.4464837796;8.053529115605087;0.10496791308803646
4973;2019-09-09 03:53:45.114;602;599;170;170;148;32;21;23;-3;30;772;210;1;53;282;128;277;551;155;139;21;27;598;344;349;138;349;306;600;479.0;-1.0;1063.0;58.0;7.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;12850.8984375;6474.7021484375;2976.36865234375;1401.70520019531;496.0;366420;519.0;0.0;Calculated values ==>;1567994025.114;333.36;333.06;290.16;290.16;287.96000000000004;276.36;272.6583383277491;275.26000000000005;275.46000000000004;272.86;276.16;350.36;294.16;273.26000000000005;278.46000000000004;301.36;285.96000000000004;300.86;328.26000000000005;287.06;275.26000000000005;325.06;322.76000000000005;275.86;242.14157278889297;268.3187672390254;272.6583383277491;288.66;5980000.0;3440000.0;3490000.0;1380000.0;3490000.0;3060000.0;6000000.0;0.07983333333333334;0.0;0.17716666666666667;0.009666666666666665;0.0011666666666666668;0.081;0.0;6474.7021484375;2976.36865234375;1401.70520019531;12850.8984375;483967.36441979965;483316.71821476606;243534.89105356415;243534.89105356415;236546.22343997532;431175.4696738307;434584.5331882641;440514.97524299513;471968.1179040911;530712.8310791965;468849.343196092;441118.68104791886;448627.68014227727;471840.6484630247;452282.45263602666;425224.23568811355;476352.69816697127;452965.71244139585;434584.5331882641;217833.21561994078;208218.24852204052;471673.81221397576;198791.84802488447;199436.29514669674;272.65411682452657;3103027.36135636;879360.4071770431;214850.81108195166;1450205.7824534737;0;2;2;18;37;36;30;3;137;137;1078793502315.4558;411924654570.4213;906440765850.2615;42825.28070547527;2637.8589871612153;-0.0;19047.007281366958;3806919.2156776134;654964.6623474556;0.0;568690.5591659661;5.944114848422067;0.19882230284105287
4974;2019-09-09 03:54:45.095;601;599;173;173;150;32;22;23;-10;30;769;210;-7;45;282;129;277;552;154;139;22;27;593;346;350;138;350;306;596;541.0;-1.0;977.0;89.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;12867.328125;6471.1953125;2940.4580078125;1392.73913574219;496.0;366421;518.0;0.0;Calculated values ==>;1567994085.095;333.26000000000005;333.06;290.46000000000004;290.46000000000004;288.16;276.36;272.8767566201714;275.36;275.46000000000004;272.16;276.16;350.06000000000006;294.16;272.46000000000004;277.66;301.36;286.06;300.86;328.36;287.06;275.36;324.96000000000004;322.76000000000005;275.86;242.14157278889297;268.3187672390254;272.8767566201714;288.56;5930000.0;3460000.0;3500000.0;1380000.0;3500000.0;3060000.0;5960000.0;0.09016666666666667;0.0;0.16283333333333333;0.014833333333333334;0.0011666666666666668;0.09133333333333334;0.0;6471.1953125;2940.4580078125;1392.73913574219;12867.328125;484386.53951270174;483767.8121345462;244680.96464964;244680.96464964;237267.57881255203;431051.2098666511;434516.17371468875;439447.9078533812;471968.1179040911;530399.3526615865;468849.343196092;439906.9099392921;447508.6907727563;471706.96375999466;452072.2041487345;426626.27303709893;476988.2536152673;452791.5873438914;434516.17371468875;217415.1398638553;208218.24852204052;471673.81221397576;199317.55417332955;199897.01379620214;272.87032374763123;3103241.612043314;879468.2554930033;214874.09074383564;1450255.0737284163;0;2;2;18;37;36;30;3;137;137;1079003135910.2692;412007428350.34766;906624307710.098;39101.22592423507;4039.951160936252;-0.0;21428.54993922178;3807601.7203706386;655020.2931433079;0.0;569027.7486653392;5.9762478350375705;0.18965651726328195
4975;2019-09-09 03:55:45.115;599;598;174;175;153;32;22;23;1;30;768;209;-1;40;282;129;277;550;151;141;23;27;593;346;350;138;350;305;595;524.0;-1.0;961.0;84.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;12998.6318359375;6492.8896484375;2912.26928710938;1384.8771972656198;496.0;366422;518.0;0.0;Calculated values ==>;1567994145.115;333.06;332.96000000000004;290.56;290.66;288.46000000000004;276.36;272.8767566201714;275.36;275.46000000000004;273.26000000000005;276.16;349.96000000000004;294.06;273.06;277.16;301.36;286.06;300.86;328.16;287.26000000000005;275.46000000000004;324.96000000000004;322.76000000000005;275.86;242.14157278889297;268.19934244402924;272.8767566201714;288.26000000000005;5930000.0;3460000.0;3500000.0;1380000.0;3500000.0;3050000.0;5950000.0;0.08733333333333333;0.0;0.16016666666666665;0.014;0.0011666666666666668;0.0885;0.0;6492.8896484375;2912.26928710938;1384.8771972656198;12998.6318359375;484104.9250201348;483738.9784478753;245056.8296411681;245397.99372942268;238226.2344861763;431051.2098666511;434516.17371468875;441331.01728135947;471968.1179040911;530370.6903498329;468867.069507884;441030.91413852724;446994.97740117426;471706.96375999466;452072.2041487345;426626.27303709893;476815.32953049045;453075.1943286226;434691.9584858148;217415.1398638553;208218.24852204052;471673.81221397576;199318.0972896971;199921.05609659033;272.8705381087398;3103457.2335594757;879576.3255456572;214897.24526220426;1450303.8627134343;0;2;2;18;37;36;30;3;137;137;1079213205910.2024;412090255950.32135;906807668810.0398;38762.40268533125;3812.9800089399014;-0.0;20777.224861446364;3808250.800230036;655085.7560500671;0.0;569379.5806934963;5.871399018123975;0.18084216999480376
4976;2019-09-09 03:56:45.096;595;596;175;175;153;32;22;24;14;31;766;209;10;37;283;130;277;549;150;143;23;27;589;346;351;137;351;304;591;697.0;-1.0;954.0;104.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13043.0830078125;6422.78955078125;2867.56860351562;1392.91687011719;495.0;366423;517.0;0.0;Calculated values ==>;1567994205.096;332.66;332.76000000000005;290.66;290.66;288.46000000000004;276.36;272.8767566201714;275.36;275.56;274.56;276.26000000000005;349.76;294.06;274.16;276.86;301.46000000000004;286.16;300.86;328.06;287.46000000000004;275.46000000000004;324.86;322.66;275.86;241.92719264551067;268.0796299477929;272.8767566201714;288.16;5890000.0;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;5910000.0;0.11616666666666667;0.0;0.15899999999999997;0.017333333333333333;0.0011666666666666668;0.11733333333333333;0.0;6422.78955078125;2867.56860351562;1392.91687011719;13043.0830078125;483991.05087920255;483906.89909113746;245548.8209660179;245548.8209660179;238340.51440681703;431051.2098666511;434271.1649806571;443461.255666955;472198.00020708365;530237.6965692197;469005.6567190402;442875.1821116291;446763.26843288407;471698.0346695315;452214.2991398501;427718.302614648;477154.8925339739;453185.048520892;434447.89094467775;216997.06728235667;207800.24178383037;471806.2409394271;199310.63825326567;199770.39291092087;272.86759405980905;3103674.179128455;879683.9221225126;214920.3862157886;1450352.0127767967;0;2;2;18;37;36;30;3;137;137;1079423439315.0153;412172729825.2479;906990310954.8772;38819.9481687766;4723.257113226798;-0.0;27535.493102627475;3808897.115088708;655156.8688331739;0.0;569782.0591842772;6.653268611188758;0.17014073499245314
4977;2019-09-09 03:57:45.117;592;593;174;175;155;33;23;24;26;31;765;208;22;38;283;131;277;544;149;144;23;27;588;346;351;137;350;303;590;508.0;0.0;808.0;125.0;7.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13032.6806640625;6358.673828125;2887.74951171875;1390.8078613281198;493.0;366424;517.0;0.0;Calculated values ==>;1567994265.117;332.36;332.46000000000004;290.56;290.66;288.66;276.46000000000004;272.8767566201714;275.46000000000004;275.56;275.76000000000005;276.26000000000005;349.66;293.96000000000004;275.36;276.96000000000004;301.46000000000004;286.26000000000005;300.86;327.56;287.56;275.46000000000004;324.86;322.46000000000004;275.86;241.92719264551067;267.9596281332873;272.8767566201714;288.06;5880000.0;3460000.0;3510000.0;1370000.0;3500000.0;3030000.0;5900000.0;0.08466666666666667;0.0;0.13466666666666666;0.020833333333333332;0.0011666666666666668;0.08583333333333333;0.0;6358.673828125;2887.74951171875;1390.8078613281198;13032.6806640625;483681.49386944075;483596.67842714844;245243.1371979832;245586.89421887448;238999.01965142673;431051.2098666511;434447.89094467775;445394.99845677166;472198.00020708365;530209.2358670825;469023.45636812504;444821.6150417089;447095.7395217318;471831.7308116913;452356.21482583805;427987.414015367;476542.40796670597;453326.6255803453;434447.89094467775;216997.06728235667;206964.23671620517;471806.2409394271;199299.87033590296;199924.3419243196;272.8633437730573;3103891.5532138967;879790.4715968657;214943.5920411379;1450399.9905475522;0;2;2;18;37;36;30;3;137;137;1079634113025.5308;412254958595.44916;907172474690.3229;33140.81058694365;5677.216054240086;-0.0;20129.93795758074;3809496.997965353;655243.5697778283;0.0;570179.4101349252;5.541664318838005;0.17834521255452482
4978;2019-09-09 03:58:45.127;589;591;173;174;154;32;24;25;37;31;763;207;33;42;283;131;277;542;152;147;24;27;587;346;350;137;350;302;589;616.0;-1.0;536.0;0.0;7.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12812.5712890625;6199.0029296875;2896.88110351562;1379.02746582031;491.0;366425;516.0;0.0;Calculated values ==>;1567994325.127;332.06;332.26000000000005;290.46000000000004;290.56;288.56;276.36;272.8767566201714;275.56;275.66;276.86;276.26000000000005;349.46000000000004;293.86;276.46000000000004;277.36;301.46000000000004;286.26000000000005;300.86;327.36;287.86;275.56;324.76000000000005;322.26000000000005;275.86;241.92719264551067;267.8393353686513;272.8767566201714;288.36;5870000.0;3460000.0;3500000.0;1370000.0;3500000.0;3020000.0;5890000.0;0.10266666666666667;0.0;0.08933333333333333;0.0;0.0011666666666666668;0.10383333333333333;0.0;6199.0029296875;2896.88110351562;1379.02746582031;12812.5712890625;483371.88756295486;483427.55356347834;244938.25685328935;245280.8291323237;238712.79679070265;431051.2098666511;434867.2671453463;447146.25206275086;472198.00020708365;530076.5401052948;469041.3626281953;446583.57048168074;447845.39370153175;471831.7308116913;452356.21482583805;428255.0150916921;476370.600132189;453921.8482460042;434867.2671453463;216578.99785978085;206128.24275125185;471806.2409394271;199333.85361727496;199846.26264239874;272.8767566201714;3104106.966209655;879895.1363443818;214966.6778491873;1450448.2038368806;0;2;2;18;37;36;30;3;137;137;1079844448075.4973;412337172295.4361;907354004940.2941;22137.907594462515;0.0;-0.0;24403.01430088939;3809957.7307261224;655290.8877966284;0.0;570550.579921676;4.4430849749604935;0.03365483710853339
