;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4979;2019-09-09 03:59:45.088;587;589;172;173;153;32;26;25;45;32;762;207;41;48;283;131;277;539;151;149;26;27;583;346;351;137;350;302;585;582.0;-1.0;806.0;32.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12714.0869140625;6067.20166015625;2834.458984375;1385.8781738281198;489.0;366426;515.0;0.0;Calculated values ==>;1567994385.088;331.86;332.06;290.36;290.46000000000004;288.46000000000004;276.36;272.8767566201714;275.76000000000005;275.66;277.66;276.36;349.36;293.86;277.26000000000005;277.96000000000004;301.46000000000004;286.26000000000005;300.86;327.06;288.06;275.76000000000005;324.66;322.06;275.86;241.92719264551067;267.8393353686513;272.8767566201714;288.26000000000005;5830000.0;3460000.0;3510000.0;1370000.0;3500000.0;3020000.0;5850000.0;0.097;0.0;0.13433333333333333;0.005333333333333333;0.0011666666666666668;0.09816666666666667;0.0;6067.20166015625;2834.458984375;1385.8781738281198;12714.0869140625;483543.2257177502;483598.15926769393;244745.433133557;245088.38792995736;238514.5661048723;431051.2098666511;434975.17651431775;448262.69519083336;472295.8960165899;529972.2215421381;469041.3626281953;447705.9326627795;448678.4000570146;471831.7308116913;452356.21482583805;429310.76864827296;476420.30517336226;454031.92599691753;434975.17651431775;216160.93158060662;205292.2597576877;471806.2409394271;199322.81913666285;199862.64646769557;272.8724017315289;3104319.5500918278;879997.2882739638;214989.7037529323;1450495.9339594936;0;2;2;18;37;36;30;3;137;137;1080054611380.377;412419318865.38904;907535087160.1904;33440.92334994357;1453.2449162814096;-0.0;23080.21336624341;3810420.586598393;655302.9902991805;0.0;570946.0162845257;5.635398578424416;0.11901884046093737
4980;2019-09-09 04:00:45.118;585;587;172;173;152;31;28;24;50;32;761;207;47;54;283;132;277;534;149;152;28;27;582;345;350;136;349;303;584;803.0;-1.0;526.0;57.0;7.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12612.4736328125;5985.1083984375;2833.68920898438;1385.04284667969;485.0;366427;515.0;0.0;Calculated values ==>;1567994445.118;331.66;331.86;290.36;290.46000000000004;288.36;276.26000000000005;272.7676641592781;275.96000000000004;275.56;278.16;276.36;349.26;293.86;277.86;278.56;301.46000000000004;286.36;300.86;326.56;288.36;275.96000000000004;324.66;321.66;275.86;241.71165711629368;267.9596281332873;272.7676641592781;288.06;5820000.0;3450000.0;3500000.0;1360000.0;3490000.0;3030000.0;5840000.0;0.13383333333333333;0.0;0.08766666666666666;0.0095;0.0011666666666666668;0.135;0.0;5985.1083984375;2833.68920898438;1385.04284667969;12612.4736328125;483375.48231740895;483430.0326389585;244782.80552901624;245126.2851548547;238228.7153542049;431113.4868728058;435563.8473190438;448769.2461549603;472427.34351167246;529791.7321354732;468902.8432709624;448353.2992136279;449321.41302191373;471965.2080723688;452672.8768171273;429571.152014163;475808.47934787703;454622.75094037293;435563.8473190438;216160.93158060662;203620.32615720207;471938.4492427271;199048.23603302197;199443.4730533577;272.7597184514794;3104530.7102902867;880097.7744090295;215012.8063069298;1450543.1921450333;0;2;2;18;37;36;30;3;137;137;1080265016530.2767;412501259815.35;907716677910.1039;21892.20855402326;2592.457025492198;-0.0;31876.25052586763;3810881.9265854224;655336.721339104;0.0;571404.2158020078;5.523500329008777;0.038640908752879025
4981;2019-09-09 04:01:45.118;584;585;171;172;152;30;31;24;54;32;762;207;51;59;283;131;277;532;150;155;31;27;580;345;350;135;349;303;582;612.0;-1.0;847.0;128.0;7.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12528.21875;5957.357421875;2832.66284179688;1389.64660644531;481.0;366428;514.0;0.0;Calculated values ==>;1567994505.118;331.56;331.66;290.26000000000005;290.36;288.36;276.16;272.7676641592781;276.26000000000005;275.56;278.56;276.36;349.36;293.86;278.26000000000005;279.06;301.46000000000004;286.26000000000005;300.86;326.36;288.66;276.26000000000005;324.56;321.26000000000005;275.86;241.49495122638035;267.9596281332873;272.7676641592781;288.16;5800000.0;3450000.0;3500000.0;1350000.0;3490000.0;3030000.0;5820000.0;0.10200000000000001;0.0;0.1411666666666667;0.021333333333333333;0.0011666666666666668;0.10316666666666667;0.0;5957.357421875;2832.66284179688;1389.64660644531;12528.21875;483461.76012327033;483375.48231740895;244515.17085710407;244857.9841022769;238286.9421269767;431113.4868728058;436081.5386184645;449321.41302191373;472558.57531478856;529896.1217030672;468902.8432709624;448907.5457794879;450007.8213432342;471965.2080723688;452531.5327903273;430087.79736238945;475761.46773245744;455041.32678076427;436081.5386184645;215742.86842915416;201948.4348523538;472070.4381999017;199028.97121697816;199543.35473471787;272.7521042749737;3104740.2160601434;880197.2949575321;215035.92871903916;1450590.4117454565;0;2;2;18;37;36;30;3;137;137;1080475016530.2767;412582559815.35;907898477910.1039;35332.94970146341;5824.8846289690355;-0.0;24402.855970673194;3811358.802904218;655406.8658528911;0.0;571873.2083561457;6.440357148971309;0.1869872283114394
4982;2019-09-09 04:02:45.109;583;584;171;171;152;30;33;24;56;32;764;207;54;63;283;131;277;530;150;157;33;27;581;344;349;135;349;304;583;592.0;-1.0;623.0;37.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12652.98046875;6043.10986328125;2804.17578125;1395.9694824218802;477.0;366429;514.0;0.0;Calculated values ==>;1567994565.109;331.46000000000004;331.56;290.26000000000005;290.26000000000005;288.36;276.16;272.6583383277491;276.46000000000004;275.56;278.76000000000005;276.36;349.56000000000006;293.86;278.56;279.46000000000004;301.46000000000004;286.26000000000005;300.86;326.16;288.86;276.46000000000004;324.56;320.86;275.86;241.49495122638035;268.0796299477929;272.6583383277491;288.16;5810000.0;3440000.0;3490000.0;1350000.0;3490000.0;3040000.0;5830000.0;0.09866666666666667;0.0;0.10383333333333335;0.006166666666666667;0.0011666666666666668;0.09983333333333333;0.0;6043.10986328125;2804.17578125;1395.9694824218802;12652.98046875;483207.88937133027;483121.3058863528;244478.0290428844;244478.0290428844;238257.78385164644;431175.4696738307;436658.4772508701;449413.00246898126;472558.57531478856;530028.8573987164;468764.076073067;449137.1035301482;450373.3729486141;471965.2080723688;452706.36090500443;429830.1549566153;475342.7920414956;455487.00962965307;436658.4772508701;215742.86842915416;200276.58477070546;472070.4381999017;198788.0908287943;199322.03000658835;272.65263005621057;3104950.027910247;880297.283850886;215059.13870440194;1450637.378354551;0;2;2;18;37;36;30;3;137;137;1080684685075.0568;412663547665.265;908080550594.9128;26023.21999197275;1685.2411421218292;-0.0;23694.08864988746;3811870.0276225815;655469.440846594;0.0;572273.9561063824;5.0181850541559045;0.07887099682159181
4983;2019-09-09 04:03:45.120;582;583;171;172;151;30;36;23;58;32;766;207;56;66;283;132;277;530;148;160;36;27;581;344;349;135;348;304;583;620.0;-1.0;793.0;10.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12624.494140625;6037.705078125;2813.64868164062;1388.09509277344;473.0;366430;515.0;0.0;Calculated values ==>;1567994625.12;331.36;331.46000000000004;290.26000000000005;290.36;288.26000000000005;276.16;272.6583383277491;276.76000000000005;275.46000000000004;278.96000000000004;276.36;349.76;293.86;278.76000000000005;279.76000000000005;301.46000000000004;286.36;300.86;326.16;289.16;276.76000000000005;324.66;320.46000000000004;275.86;241.49495122638035;268.0796299477929;272.6583383277491;287.96000000000004;5810000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3040000.0;5830000.0;0.10333333333333333;0.0;0.13216666666666665;0.0016666666666666668;0.0011666666666666668;0.1045;0.0;6037.705078125;2813.64868164062;1388.09509277344;12624.494140625;483067.2749727243;482980.4463715296;244478.0290428844;244820.32213010543;237943.4282214664;431175.4696738307;437167.23642722773;449688.22403800517;472558.57531478856;530237.6965692197;468764.076073067;449413.00246898126;450782.5135501844;472098.46744554857;452847.3146336558;429830.1549566153;475342.7920414956;455902.1451604942;437167.23642722773;216160.93158060662;198604.77482894104;472070.4381999017;198799.08626802827;199309.05851591344;272.6569809902074;3105160.712150068;880397.975765394;215082.34349592883;1450684.2021411317;0;2;2;18;37;36;30;3;137;137;1080894123464.7705;412744562515.1543;908262984034.6636;33159.181041931944;455.45225321978916;-0.0;24856.179591732343;3812363.304714747;655487.2832287013;0.0;572678.6158485304;5.710347668994427;0.09129898065749074
4984;2019-09-09 04:04:45.090;582;582;171;172;151;30;39;23;59;32;768;207;58;69;283;132;277;530;149;162;39;27;578;345;349;135;349;303;581;691.0;-1.0;694.0;0.0;7.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12655.455078125;5945.18359375;2829.46850585938;1390.59997558594;471.0;366431;523.0;0.0;Calculated values ==>;1567994685.09;331.36;331.36;290.26000000000005;290.36;288.26000000000005;276.16;272.7676641592781;277.06;275.46000000000004;279.06;276.36;349.96000000000004;293.86;278.96000000000004;280.06;301.46000000000004;286.36;300.86;326.16;289.36;277.06;325.46000000000004;320.26000000000005;275.86;241.49495122638035;267.9596281332873;272.7676641592781;288.06;5780000.0;3450000.0;3490000.0;1350000.0;3490000.0;3030000.0;5810000.0;0.11516666666666667;0.0;0.11566666666666667;0.0;0.0011666666666666668;0.11633333333333333;0.0;5945.18359375;2829.46850585938;1390.59997558594;12655.455078125;483408.07312210056;483067.2749727243;244552.4553262197;244895.79262646378;238001.15176108008;431113.4868728058;437672.3477644361;450007.8213432342;472558.57531478856;530522.2689267418;468902.8432709624;449870.8715090784;451368.48825574096;471965.2080723688;452672.8768171273;430599.07782172144;475591.0910199999;456178.13397284126;437672.3477644361;219505.55070137876;197768.88456892778;472070.4381999017;199068.34207438552;199524.48647662456;272.7676641592781;3105371.2730605365;880497.7832423379;215105.48771028008;1450731.2046047284;0;2;2;18;37;36;30;3;137;137;1081103418764.8704;412825522015.19293;908444992984.7504;29025.333102096833;0.0;-0.0;27704.53452981541;3812881.249897385;655491.0767664289;0.0;573116.4027967767;5.580763488427532;0.05482450602865547
4985;2019-09-09 04:05:45.131;582;581;172;172;152;30;41;23;59;32;769;207;58;70;283;132;277;529;153;164;41;27;578;344;349;135;349;303;580;695.0;-1.0;637.0;0.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12554.1142578125;5904.2939453125;2809.966796875;1386.81689453125;453.0;366432;534.0;0.0;Calculated values ==>;1567994745.131;331.36;331.26000000000005;290.36;290.36;288.36;276.16;272.6583383277491;277.26000000000005;275.46000000000004;279.06;276.36;350.06000000000006;293.86;278.96000000000004;280.16;301.46000000000004;286.36;300.86;326.06;289.56;277.26000000000005;326.56;318.46000000000004;275.86;241.49495122638035;267.9596281332873;272.6583383277491;288.46000000000004;5780000.0;3440000.0;3490000.0;1350000.0;3490000.0;3030000.0;5800000.0;0.11583333333333333;0.0;0.10616666666666667;0.0;0.0011666666666666668;0.11699999999999999;0.0;5904.2939453125;2809.966796875;1386.81689453125;12554.1142578125;483408.07312210056;483040.4474721254;244933.74889937157;244933.74889937157;238345.53023472923;431175.4696738307;438007.11713173456;450007.8213432342;472558.57531478856;530626.595412262;468902.8432709624;449870.8715090784;451503.69442436536;471965.2080723688;452847.3146336558;430599.07782172144;475568.0054194674;456453.517005182;438007.11713173456;224104.74344509715;190246.288480595;472070.4381999017;198802.51660615116;199262.51464896105;272.6583383277491;3105581.496359942;880596.5963648986;215128.64866675975;1450778.2320124689;0;2;2;18;37;36;30;3;137;137;1081312961855.3164;412906577365.3655;908626917215.1376;26669.62985292032;0.0;-0.0;27933.1184904845;3813345.691741538;655491.0767664289;0.0;573580.366731791;5.405635943725115;0.049167906923289095
4986;2019-09-09 04:06:45.121;582;579;172;173;151;30;44;23;58;31;770;207;58;73;283;131;277;528;154;166;44;27;575;344;349;134;349;303;577;808.0;-1.0;825.0;72.0;7.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12491.673828125;5801.00634765625;2772.86889648438;1389.75134277344;445.0;366433;544.0;0.0;Calculated values ==>;1567994805.121;331.36;331.06;290.36;290.46000000000004;288.26000000000005;276.16;272.6583383277491;277.56;275.46000000000004;278.96000000000004;276.26000000000005;350.16;293.86;278.96000000000004;280.46000000000004;301.46000000000004;286.26000000000005;300.86;325.96000000000004;289.76000000000005;277.56;327.56;317.66;275.86;241.2770596917726;267.9596281332873;272.6583383277491;288.56;5750000.0;3440000.0;3490000.0;1340000.0;3490000.0;3030000.0;5770000.0;0.13466666666666666;0.0;0.1375;0.012;0.0011666666666666668;0.13583333333333333;0.0;5801.00634765625;2772.86889648438;1389.75134277344;12491.673828125;483747.79853479564;483101.05884316063;245048.51642036013;245395.783462841;238117.67056465906;431175.4696738307;438506.392840993;449870.8715090784;472592.1488768574;530730.9130191435;468902.8432709624;449870.8715090784;451908.4019570068;471965.2080723688;452706.36090500443;431356.26592637534;475792.9767381155;456728.30163737986;438506.392840993;228286.1864045524;186903.13564328075;472202.2088784924;198786.0499317334;199183.39626967252;272.65182243416797;3105790.1764748744;880694.1242766606;215151.78287906287;1450824.7478893157;0;2;2;18;37;36;30;3;137;137;1081522326955.3497;412987263915.3783;908808686915.1665;34524.16296688494;3280.993907361108;-0.0;32508.040367604368;3813855.555023738;655518.4138253919;0.0;574083.9591096344;7.056988399605188;0.129033011463275
4987;2019-09-09 04:07:45.092;582;577;172;173;152;30;47;23;55;31;771;208;56;73;284;131;277;524;154;168;47;27;575;344;349;134;348;304;577;661.0;-2.0;483.0;2.0;7.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12506.490234375;5780.455078125;2791.86010742188;1389.32336425781;442.0;366434;547.0;0.0;Calculated values ==>;1567994865.092;331.36;330.86;290.36;290.46000000000004;288.36;276.16;272.6583383277491;277.86;275.46000000000004;278.66;276.26000000000005;350.26;293.96000000000004;278.76000000000005;280.46000000000004;301.56;286.26000000000005;300.86;325.56;289.96000000000004;277.86;327.86;317.36;275.86;241.2770596917726;268.0796299477929;272.6583383277491;288.56;5750000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;3040000.0;5770000.0;0.11016666666666668;0.0;0.0805;0.0003333333333333333;0.0011666666666666668;0.11133333333333334;0.0;5780.455078125;2791.86010742188;1389.32336425781;12506.490234375;483747.79853479564;482820.2659516601;245048.51642036013;245395.783462841;238434.09977547984;431175.4696738307;439002.30518343934;449275.13823886396;472592.1488768574;530759.6363116737;468884.90294936474;449413.00246898126;451731.67277983547;472222.74160711316;452706.36090500443;431356.26592637534;475205.61271216325;457002.4951182406;439002.30518343934;229540.68826423294;185649.48583044452;472202.2088784924;198801.8360825938;199286.45698433687;272.65806905619684;3105998.3938215263;880790.5898075852;215174.9306414425;1450871.0982174892;0;2;2;18;37;36;30;3;137;137;1081731625745.1967;413067625055.3195;908990698900.0333;20163.10082357975;91.13345759863286;-0.0;26688.364432833412;3814311.061953513;655546.5013045664;0.0;574577.024052647;4.712337079820283;0.0207112401723237
4988;2019-09-09 04:08:45.122;581;576;172;173;152;29;49;22;53;31;771;209;54;74;284;131;277;523;154;170;50;27;574;343;348;135;348;304;577;688.0;-1.0;567.0;0.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12691.0908203125;5851.60546875;2778.39770507812;1391.00646972656;440.0;366435;547.0;0.0;Calculated values ==>;1567994925.122;331.26000000000005;330.76000000000005;290.36;290.46000000000004;288.36;276.06;272.5487779782249;278.06;275.36;278.46000000000004;276.26000000000005;350.26;294.06;278.56;280.56;301.56;286.26000000000005;300.86;325.46000000000004;290.16;278.16;327.86;317.16;275.86;241.49495122638035;268.0796299477929;272.5487779782249;288.56;5740000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3040000.0;5770000.0;0.11466666666666667;0.0;0.0945;0.0;0.0011666666666666668;0.11583333333333333;0.0;5851.60546875;2778.39770507812;1391.00646972656;12691.0908203125;483721.31080265454;482679.7051197756;245048.51642036013;245395.783462841;238434.09977547984;431237.1583312671;439551.69600148796;448998.8971924048;472460.9817075043;530759.6363116737;469005.6567190402;449137.1035301482;451866.65278891707;472222.74160711316;452880.7030665199;431606.13792227174;475058.41865826724;457438.6886192025;439714.8449070693;229540.68826423294;184813.72873217988;472070.4381999017;198536.37464166994;199004.8422567071;272.5487779782249;3106208.4786534696;880887.5721123486;215198.1116414223;1450917.5402419788;0;2;2;18;37;36;30;3;137;137;1081940830295.0969;413148365405.28107;909173190099.9463;23668.708381044442;0.0;-0.0;27882.24197366695;3814676.5096625825;655547.2611297688;0.0;575032.0064833442;5.144287071699204;0.03475213335936824
4989;2019-09-09 04:09:45.123;580;575;172;173;152;29;52;22;53;31;772;209;53;74;284;130;277;522;153;172;52;27;573;344;348;134;348;304;575;813.0;-1.0;391.0;20.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12621.732421875;5838.67578125;2747.80102539062;1395.833984375;439.0;366436;545.0;0.0;Calculated values ==>;1567994985.123;331.16;330.66;290.36;290.46000000000004;288.36;276.06;272.6583383277491;278.36;275.36;278.46000000000004;276.26000000000005;350.36;294.06;278.46000000000004;280.56;301.56;286.16;300.86;325.36;290.36;278.36;327.66;317.06;275.86;241.2770596917726;268.0796299477929;272.6583383277491;288.46000000000004;5730000.0;3440000.0;3479999.9999999995;1340000.0;3479999.9999999995;3040000.0;5750000.0;0.1355;0.0;0.06516666666666666;0.0033333333333333335;0.0011666666666666668;0.1366666666666667;0.0;5838.67578125;2747.80102539062;1395.833984375;12621.732421875;483694.9472253834;482767.8770856017;245125.78952164075;245474.17682123568;238493.61112469644;431175.4696738307;440040.1065002905;448998.8971924048;472592.1488768574;530863.9974095965;469005.6567190402;448998.8971924048;451866.65278891707;472222.74160711316;452565.2334305975;431854.7764664296;475160.9934209308;457711.0656278009;440040.1065002905;228704.35009887922;184395.8529593127;472202.2088784924;198796.14503755042;199191.6420026585;272.6558171633558;3106419.4223625697;880984.9927462977;215221.33569890624;1450963.592665538;0;2;2;18;37;36;30;3;137;137;1082149633774.8447;413229066750.1836;909355593139.726;16304.879348758008;911.3535461364734;-0.0;32915.95681467638;3815009.628445149;655554.8558692209;0.0;575538.666583496;5.022102673330041;-0.012719024942480619
4990;2019-09-09 04:10:45.113;579;574;172;173;152;29;55;22;53;31;774;210;53;73;284;131;277;522;153;174;55;27;573;343;348;134;348;304;576;761.0;-1.0;452.0;21.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12623.529296875;5858.2509765625;2802.71826171875;1400.1779785156198;437.0;366437;542.0;0.0;Calculated values ==>;1567995045.113;331.06;330.56;290.36;290.46000000000004;288.36;276.06;272.5487779782249;278.66;275.36;278.46000000000004;276.26000000000005;350.56000000000006;294.16;278.46000000000004;280.46000000000004;301.56;286.26000000000005;300.86;325.36;290.56;278.66;327.36;316.86;275.86;241.2770596917726;268.0796299477929;272.5487779782249;288.46000000000004;5730000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3040000.0;5760000.0;0.12683333333333333;0.0;0.07533333333333332;0.0035;0.0011666666666666668;0.128;0.0;5858.2509765625;2802.71826171875;1400.1779785156198;12623.529296875;483555.41738839995;482512.9148881007;245087.0759812349;245434.90095839548;238463.80856038243;431237.1583312671;440525.4565565691;448998.8971924048;472592.1488768574;531072.693019601;469126.3377235128;448998.8971924048;451731.67277983547;472222.74160711316;452880.7030665199;431854.7764664296;475036.11776600004;457982.87884967105;440525.4565565691;227449.86971758792;183560.10687098323;472202.2088784924;198529.73870976907;198954.08944010796;272.5461487875645;3106629.764480729;881082.45089023;215244.63191525076;1451009.8392838833;0;2;2;18;37;36;30;3;137;137;1082358398974.8779;413309453350.19635;909537962739.7549;18868.676605691886;957.8536455905319;-0.0;30921.134990907027;3815302.6925593214;655570.4299997;0.0;576070.5536859996;5.043924330762928;0.009435013299279383
4991;2019-09-09 04:11:45.144;579;574;173;173;152;29;58;21;33;31;774;210;40;73;284;131;277;523;156;176;58;27;572;342;347;136;347;305;574;893.0;-1.0;1063.0;80.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12855.0302734375;5952.27783203125;2775.06958007812;1391.7331542968802;435.0;366438;540.0;0.0;Calculated values ==>;1567995105.144;331.06;330.56;290.46000000000004;290.46000000000004;288.36;276.06;272.43898195401505;278.96000000000004;275.26000000000005;276.46000000000004;276.26000000000005;350.56000000000006;294.16;277.16;280.46000000000004;301.56;286.26000000000005;300.86;325.46000000000004;290.76000000000005;278.96000000000004;327.16;316.66;275.86;241.71165711629368;268.19934244402924;272.43898195401505;288.76000000000005;5720000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3050000.0;5740000.0;0.14883333333333332;0.0;0.17716666666666667;0.013333333333333334;0.0011666666666666668;0.15;0.0;5952.27783203125;2775.06958007812;1391.7331542968802;12855.0302734375;483668.7078178818;482741.8710911413;245513.61240826288;245513.61240826288;238523.50806375872;431298.55289687274;441221.3666912388;446002.4824056516;472329.59916539915;530997.2517075465;468987.9639293095;446994.97740117426;451554.43226515705;472355.5793689237;453054.5631206601;432102.19813783065;475432.3867827792;458414.39403182844;441221.3666912388;226613.5671989835;182724.36793118677;471938.4492427271;198254.54424690994;198622.11477705376;272.43288447825955;3106842.1955103213;881180.9228147481;215267.90986213926;1451056.3448648134;0;2;2;18;37;36;30;3;137;137;1082567006700.3551;413390495200.3817;909720757135.1731;43892.67637712373;3649.1187332775617;-0.0;36389.88778712776;3815825.974057867;655608.841271854;0.0;576631.7686884485;8.294398127056027;0.176988222513764
4992;2019-09-09 04:12:45.144;578;574;173;173;153;28;61;21;11;31;772;210;18;69;284;130;277;523;153;179;61;27;574;342;347;144;346;305;576;953.0;-1.0;708.0;98.0;7.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13067.83203125;6097.68994140625;2776.03393554688;1374.15979003906;434.0;366439;537.0;0.0;Calculated values ==>;1567995165.144;330.96000000000004;330.56;290.46000000000004;290.46000000000004;288.46000000000004;275.96000000000004;272.43898195401505;279.26000000000005;275.26000000000005;274.26000000000005;276.26000000000005;350.36;294.16;274.96000000000004;280.06;301.56;286.16;300.86;325.46000000000004;291.06;279.26000000000005;326.86;316.56;275.86;243.40439225979637;268.19934244402924;272.43898195401505;288.46000000000004;5740000.0;3420000.0000000005;3470000.0000000005;1440000.0;3460000.0;3050000.0;5760000.0;0.15883333333333333;0.0;0.11800000000000001;0.01633333333333333;0.0011666666666666668;0.16;0.0;6097.68994140625;2776.03393554688;1374.15979003906;13067.83203125;483302.19593477866;482512.9148881007;245434.90095839548;245434.90095839548;238781.80036050547;431298.55289687274;441698.9080655623;442816.332836664;471270.65844568226;530788.4338752198;468987.9639293095;443841.7334455326;451011.4414654121;472488.2021965363;452914.2109156246;431606.13792227174;475183.2338635685;458819.30177846854;441698.9080655623;225359.1397227605;182306.50109390085;470874.54964527197;198247.8449983611;198591.91728140303;272.430226512117;3107058.2193628605;881281.3392128601;215290.95897000874;1451102.604060777;0;2;2;18;37;36;30;3;137;137;1082775206700.3551;413474495200.3817;909903757135.1731;28859.081564919743;4452.902842566211;-0.0;38897.118525465485;3816432.238707384;655676.3581183194;0.0;577259.1604077201;7.046245378988109;0.08675756994065559
4993;2019-09-09 04:13:45.105;578;574;173;173;152;28;63;20;9;30;762;210;11;63;284;131;277;526;152;181;64;27;576;341;346;150;346;305;578;1007.0;-1.0;919.0;52.0;7.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13276.88671875;6182.1123046875;2796.00366210938;1361.75561523438;433.0;366440;534.0;0.0;Calculated values ==>;1567995225.105;330.96000000000004;330.56;290.46000000000004;290.46000000000004;288.36;275.96000000000004;272.3289490889957;279.46000000000004;275.16;274.06;276.16;349.36;294.16;274.26000000000005;279.46000000000004;301.56;286.26000000000005;300.86;325.76000000000005;291.26000000000005;279.56;326.56;316.46000000000004;275.86;244.62907804385475;268.19934244402924;272.3289490889957;288.36;5760000.0;3410000.0;3460000.0;1500000.0;3460000.0;3050000.0;5780000.0;0.16783333333333333;0.0;0.15316666666666665;0.008666666666666666;0.0011666666666666668;0.169;0.0;6182.1123046875;2796.00366210938;1361.75561523438;13276.88671875;483074.6640886705;482283.46592343505;245356.82299646593;245356.82299646593;238404.48418074273;431359.6534126046;442225.218012569;442521.2416164823;470367.073817999;529743.8013911427;468987.9639293095;442816.332836664;450192.20628343086;472488.2021965363;453227.9448632688;431105.14352993894;475375.25956551026;459246.8955438717;442382.5520917536;224104.74344509715;181888.63598580268;470067.0708976358;197995.24403657648;198322.19773748302;272.3258161742143;3107277.615985092;881383.6043825902;215313.74344549785;1451149.0075255272;0;2;2;18;37;36;30;3;137;137;1082982971565.2361;413562637870.33124;910086638185.0684;37453.231962655576;2357.955832795847;-0.0;41246.19988587173;3816984.4821280995;655733.0783817638;0.0;577926.5872844578;7.839303132370187;0.0916047950502829
4994;2019-09-09 04:14:45.195;578;574;172;173;152;28;66;20;21;29;730;210;19;64;284;131;277;529;152;182;66;25;577;342;347;141;347;306;579;1205.0;-1.0;730.0;133.0;7.0;0;0;20;1;0;0;1;0;0;0;1;0;1;0;0;14388.1259765625;6433.37060546875;2800.74096679688;2387.724609375;433.0;366441;531.0;0.0;Calculated values ==>;1567995285.195;330.96000000000004;330.56;290.36;290.46000000000004;288.36;275.96000000000004;272.43898195401505;279.76000000000005;275.16;275.26000000000005;276.06;346.16;294.16;275.06;279.56;301.56;286.26000000000005;300.86;326.06;291.36;279.76000000000005;326.26000000000005;316.46000000000004;275.66;242.77792619122317;268.3187672390254;272.43898195401505;288.36;5770000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3060000.0;5790000.0;0.20083333333333334;0.0;0.12166666666666666;0.022166666666666668;0.0011666666666666668;0.202;0.0;6433.37060546875;2800.74096679688;2387.724609375;14388.1259765625;482960.71702567773;482168.5558567368;244971.854133775;245318.01823959278;238374.96119293215;431298.55289687274;442488.6835883741;444076.66985911725;471472.3440730569;526316.2896625862;468849.343196092;443785.1483169292;450147.83784224367;472355.5793689237;453054.5631206601;430852.753402848;475691.9820172026;459223.00561131124;442488.6835883741;222850.3779558165;181888.63598580268;471077.96398673364;198244.5496925042;198514.42686336962;272.42891904103084;3107508.5035698814;881488.8911002275;215345.03598249436;1451195.7170233426;0;2;2;18;37;36;30;3;137;138;1083191183414.9387;413650068820.20636;910270213134.8062;29909.574620271254;6047.807350188754;-0.0;49282.79985845091;3817546.680883903;655803.2314802282;0.0;578682.1272270781;7.334484886610899;0.06745361674679487
4995;2019-09-09 04:15:45.126;578;575;172;172;152;29;69;20;36;28;693;211;32;67;284;131;277;532;150;184;69;24;581;342;347;137;347;305;583;1243.0;0.0;838.0;138.0;7.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14580.19921875;6562.5908203125;2887.57543945312;2385.90185546875;432.0;366442;528.0;0.0;Calculated values ==>;1567995345.126;330.96000000000004;330.66;290.36;290.36;288.36;276.06;272.43898195401505;280.06;275.16;276.76000000000005;275.96000000000004;342.46000000000004;294.26000000000005;276.36;279.86;301.56;286.26000000000005;300.86;326.36;291.56;280.06;325.96000000000004;316.36;275.56;241.92719264551067;268.19934244402924;272.43898195401505;288.16;5810000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3050000.0;5830000.0;0.20716666666666667;0.0;0.1396666666666667;0.023;0.0011666666666666668;0.20833333333333334;0.0;6562.5908203125;2887.57543945312;2385.90185546875;14580.19921875;482503.71396789455;481849.54458572436;244820.32213010543;244820.32213010543;238257.78385164644;431298.55289687274;442958.9891011772;446429.01896656933;471904.2073218062;522508.5496452617;469108.78518015845;445859.90203062753;450739.0044921324;472355.5793689237;453054.5631206601;429830.1549566153;475637.6757200445;459491.48291755567;442958.9891011772;221596.04284303306;181470.77258748977;471512.23439352604;198245.53673024056;198506.3555284798;272.429310668479;3107749.628666703;881597.066234135;215384.7704557773;1451243.0651470246;0;2;2;18;37;36;30;3;137;138;1083399143984.9188;413733372910.1984;910453302339.7887;34662.95968567392;6285.134046255566;-0.0;50927.63199431196;3818084.1665162807;655905.8878011671;0.0;579516.2538091328;7.762351891840408;0.08110988890755157
4996;2019-09-09 04:16:45.156;580;576;171;172;151;29;71;20;49;27;695;214;44;70;284;131;277;536;152;185;71;24;581;343;347;137;347;305;583;1566.0;-1.0;832.0;170.0;7.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;14646.8212890625;6589.00341796875;2824.47412109375;2394.07006835938;432.0;366443;526.0;0.0;Calculated values ==>;1567995405.156;331.16;330.76000000000005;290.26000000000005;290.36;288.26000000000005;276.06;272.5487779782249;280.26000000000005;275.16;278.06;275.86;342.66;294.56;277.56;280.16;301.56;286.26000000000005;300.86;326.76000000000005;291.66;280.26000000000005;325.76000000000005;316.36;275.56;241.92719264551067;268.19934244402924;272.5487779782249;288.36;5810000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;3050000.0;5830000.0;0.261;0.0;0.13866666666666666;0.028333333333333332;0.0011666666666666668;0.26216666666666666;0.0;6589.00341796875;2824.47412109375;2394.07006835938;14646.8212890625;482785.716165537;481991.30353765294;244478.0290428844;244820.32213010543;237943.4282214664;431237.1583312671;443271.0849899328;448257.2920903231;471806.2409394271;522719.00253996643;469470.81331304443;447557.86663498206;451147.423042573;472355.5793689237;452880.7030665199;429830.1549566153;476225.74939804;459625.52626088966;443271.0849899328;220759.83610629753;181470.77258748977;471512.23439352604;198516.91159151294;198721.44294698632;272.54106631861504;3107993.3089500708;881706.7176510444;215424.62347167323;1451290.689360213;0;2;2;18;37;36;30;3;137;138;1083607448084.8196;413815614010.15924;910636393839.7014;34630.66609583501;7734.867479390372;-0.0;64112.76448892579;3818661.9021209585;656022.7795638314;0.0;580475.4031143547;9.017816536028363;0.06452440501863203
4997;2019-09-09 04:17:45.107;583;577;170;171;151;29;73;21;52;27;712;215;50;76;284;131;277;538;149;186;73;24;584;343;348;134;348;305;586;1393.0;-1.0;673.0;173.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14763.046875;6778.1298828125;2822.5595703125;2391.677734375;431.0;366444;523.0;1.0;Calculated values ==>;1567995465.107;331.46000000000004;330.86;290.16;290.26000000000005;288.26000000000005;276.06;272.5487779782249;280.46000000000004;275.26000000000005;278.36;275.86;344.36;294.66;278.16;280.76000000000005;301.56;286.26000000000005;300.86;326.96000000000004;291.76000000000005;280.46000000000004;325.46000000000004;316.26000000000005;275.56;241.2770596917726;268.19934244402924;272.5487779782249;288.06;5840000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3050000.0;5860000.0;0.23216666666666666;0.0;0.11216666666666668;0.028833333333333332;0.0011666666666666668;0.23333333333333334;0.0025410033725231634;6778.1298828125;2822.5595703125;2391.677734375;14763.046875;482866.5448316374;481787.6245017782;244028.33554012064;244367.44828247777;237857.50058516508;431237.1583312671;443377.76593555853;448674.77612511296;472202.2088784924;524505.973527244;469591.34527448076;448396.6318820213;451960.05900340766;472222.74160711316;452880.7030665199;429048.98449618055;476150.52699907863;459602.28324466385;443377.76593555853;219505.55070137876;181052.91087944093;471909.57779161324;198513.7640217369;198741.3368793288;272.5398191019416;3108238.1910351524;881818.0194581791;215464.47213383214;1451337.709543274;0;2;2;18;37;36;30;3;137;138;1083815777810.5619;413896847615.4487;910819244390.353;28059.726857595353;7882.912630364768;-0.0;57081.83344645361;3819183.895421145;656152.8214442058;0.0;581484.5333041761;7.756973371477143;0.04786665681097779
4998;2019-09-09 04:18:45.117;585;580;169;170;150;30;75;22;32;27;731;215;37;78;285;130;277;541;149;187;76;25;588;344;348;135;348;305;590;1421.0;-1.0;696.0;151.0;7.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;14826.005859375;6874.83740234375;2901.095703125;2389.37744140625;431.0;366445;522.0;0.0;Calculated values ==>;1567995525.117;331.66;331.16;290.06;290.16;288.16;276.16;272.6583383277491;280.66;275.36;276.36;275.86;346.26;294.66;276.86;280.96000000000004;301.66;286.16;300.86;327.26000000000005;291.86;280.76000000000005;325.36;316.26000000000005;275.66;241.49495122638035;268.19934244402924;272.6583383277491;288.06;5880000.0;3440000.0;3479999.9999999995;1350000.0;3479999.9999999995;3050000.0;5900000.0;0.23683333333333334;0.0;0.116;0.025166666666666667;0.0011666666666666668;0.23800000000000002;0.0;6874.83740234375;2901.095703125;2389.37744140625;14826.005859375;482693.1293239249;481753.54742026684;243549.18207520948;243884.77752531803;237433.2130776757;431175.4696738307;443688.7766957013;445859.90203062753;472070.4381999017;526499.3724961877;469591.34527448076;446570.8011300101;452229.72169954114;472346.937117157;452565.2334305975;427987.414015367;476100.4243439012;459736.37117728806;443843.86477985146;219087.46209138638;181052.91087944093;471875.0639052514;198789.50888194825;199008.9190446603;272.6531912011123;3108484.807570473;881931.8131479919;215504.32090064505;1451385.4146200663;0;2;2;18;37;36;30;3;137;138;1084024612610.5287;413977561065.4359;911002274890.324;28660.1656052468;6872.653134753129;-0.0;58270.717084975506;3819656.639969222;656275.8049860703;0.0;582445.9647703276;7.710739110484236;0.03405289363223754
4999;2019-09-09 04:19:45.108;589;583;168;169;150;31;77;22;11;27;747;214;17;74;285;130;277;544;155;188;78;26;589;345;349;133;349;304;591;1393.0;0.0;746.0;105.0;7.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;14783.705078125;6915.9716796875;2895.5927734375;2391.3720703125;431.0;366446;520.0;0.0;Calculated values ==>;1567995585.108;332.06;331.46000000000004;289.96000000000004;290.06;288.16;276.26000000000005;272.7676641592781;280.86;275.36;274.26000000000005;275.86;347.86;294.56;274.86;280.56;301.66;286.16;300.86;327.56;291.96000000000004;280.96000000000004;325.16;316.26000000000005;275.76000000000005;241.05796691057077;268.0796299477929;272.7676641592781;288.66;5890000.0;3450000.0;3490000.0;1330000.0;3490000.0;3040000.0;5910000.0;0.23216666666666666;0.0;0.12433333333333334;0.0175;0.0011666666666666668;0.23333333333333334;0.0;6915.9716796875;2895.5927734375;2391.3720703125;14783.705078125;483145.1442242281;482065.8449195697;243180.48639773022;243514.0905093511;237405.4038472417;431113.4868728058;443795.9370934557;443022.0508540321;472333.7623376517;528252.2207789605;469608.3408413213;443898.39648781426;451866.65278891707;472214.088431822;452390.01284978585;427718.302614648;476419.9771429727;459713.4236617705;443951.0472102775;218251.29456621417;181052.91087944093;472236.3865531139;199063.78572083096;199284.36922421545;272.76586361888667;3108731.5181492213;882046.7193183769;215544.15450393068;1451433.7131114597;0;2;2;18;37;36;30;3;137;138;1084233681245.3093;414057949005.35156;911184947485.1323;30332.14429822801;4780.520514564952;-0.0;57088.89153008115;3820148.1688108477;656372.9001999123;0.0;583407.1506416005;7.555685974911671;0.035599970786826286
5000;2019-09-09 04:20:45.098;592;586;168;169;149;31;79;23;9;27;759;216;10;68;285;130;277;548;157;189;80;27;593;345;349;134;349;304;595;1436.0;-1.0;755.0;134.0;7.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;14866.51953125;6951.56396484375;2892.10620117188;2381.54711914062;430.0;366447;518.0;0.0;Calculated values ==>;1567995645.098;332.36;331.76000000000005;289.96000000000004;290.06;288.06;276.26000000000005;272.7676641592781;281.06;275.46000000000004;274.06;275.86;349.06000000000006;294.76000000000005;274.16;279.96000000000004;301.66;286.16;300.86;327.96000000000004;292.06;281.16;324.96000000000004;316.16;275.86;241.2770596917726;268.0796299477929;272.7676641592781;288.86;5930000.0;3450000.0;3490000.0;1340000.0;3490000.0;3040000.0;5950000.0;0.23933333333333331;0.0;0.12583333333333332;0.022333333333333334;0.0011666666666666668;0.2405;0.0;6951.56396484375;2892.10620117188;2381.54711914062;14866.51953125;483115.81511443196;482034.3632389143;243043.17838998997;243374.97876934343;236986.69637395607;431113.4868728058;444105.882629137;442728.0766999201;472202.2088784924;529506.5989332239;469848.9145262994;442875.1821116291;451054.4794820238;472214.088431822;452390.01284978585;426626.27303709893;476520.3704118886;459847.555556365;444260.44561740156;217415.1398638553;180635.0508419939;472202.2088784924;199068.34207438552;199281.66421867465;272.7676641592781;3108978.5621734713;882162.2628549668;215583.92220146136;1451481.935897785;0;2;2;18;37;36;30;3;137;138;1084443046345.3427;414138035655.3643;911367317085.1614;30660.516607046433;6099.989691958386;-0.0;58917.39692639382;3820656.35627311;656463.5560064947;0.0;584373.7085923797;7.826274248848722;0.05339088378505846
5001;2019-09-09 04:21:45.109;594;588;168;168;148;31;81;23;14;28;768;218;13;63;285;131;277;551;159;190;82;28;592;345;349;133;349;303;594;1619.0;-1.0;914.0;153.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14631.9521484375;6861.93017578125;2914.20971679688;2377.71459960938;430.0;366448;516.0;0.0;Calculated values ==>;1567995705.109;332.56;331.96000000000004;289.96000000000004;289.96000000000004;287.96000000000004;276.26000000000005;272.7676641592781;281.26000000000005;275.46000000000004;274.56;275.96000000000004;349.96000000000004;294.96000000000004;274.46000000000004;279.46000000000004;301.66;286.26000000000005;300.86;328.26000000000005;292.16;281.36;324.76000000000005;316.16;275.96000000000004;241.05796691057077;267.9596281332873;272.7676641592781;289.06;5920000.0;3450000.0;3490000.0;1330000.0;3490000.0;3030000.0;5940000.0;0.26983333333333337;0.0;0.15233333333333335;0.025500000000000002;0.0011666666666666668;0.271;0.0;6861.93017578125;2914.20971679688;2377.71459960938;14631.9521484375;483511.9893184635;482433.93847792374;243077.32360966108;243077.32360966108;236706.32112641193;431113.4868728058;444414.73841358593;443664.5507289629;472431.1216696904;530522.2689267418;470225.66241189424;443518.9199794291;450553.9940556073;472214.088431822;452531.5327903273;426901.6676515677;477084.14137497393;459981.5583854159;444568.7632278692;216578.99785978085;180635.0508419939;472431.1216696904;199068.34207438552;199257.8026345005;272.7676641592781;3109224.4278375753;882277.3964099307;215623.58998682437;1451530.3307344625;0;2;2;18;37;36;30;3;137;138;1084652484735.0564;414218150340.2548;911549450469.9125;37260.15578504729;6970.750879680275;-0.0;66479.27032080291;3821222.465643298;656572.4988136297;0.0;585418.8723962529;9.10905894559581;0.08064942110525963
5002;2019-09-09 04:22:45.109;596;590;168;168;149;31;83;23;20;28;774;220;18;62;285;131;277;552;158;191;83;29;594;345;349;133;349;303;596;1515.0;-1.0;342.0;181.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14678.390625;6885.8701171875;2983.96240234375;2378.26904296875;430.0;366449;515.0;0.0;Calculated values ==>;1567995765.109;332.76000000000005;332.16;289.96000000000004;289.96000000000004;288.06;276.26000000000005;272.7676641592781;281.46000000000004;275.46000000000004;275.16;275.96000000000004;350.56000000000006;295.16;274.96000000000004;279.36;301.66;286.26000000000005;300.86;328.36;292.26000000000005;281.46000000000004;324.66;316.16;276.06;241.05796691057077;267.9596281332873;272.7676641592781;288.96000000000004;5940000.0;3450000.0;3490000.0;1330000.0;3490000.0;3030000.0;5960000.0;0.2525;0.0;0.057;0.030166666666666668;0.0011666666666666668;0.25366666666666665;0.0;6885.8701171875;2983.96240234375;2378.26904296875;14678.390625;483568.9040033505;482490.3099628853;243009.1529076397;243009.1529076397;236959.59866981808;431113.4868728058;444722.5222426009;444533.65563525405;472431.1216696904;531148.0953184956;470465.26427392685;444244.8339766329;450417.6927448154;472214.088431822;452531.5327903273;426349.2439597158;476988.2536152673;460115.4328828832;444722.5222426009;216160.93158060662;180635.0508419939;472528.46462518856;199076.9873515912;199279.04067543638;272.7676641592781;3109468.680694021;882391.9614123721;215663.22318384587;1451579.4821687886;0;2;2;18;37;36;30;3;137;138;1084861884735.0564;414297950340.2548;911731250469.9125;13991.030092168783;8249.119564420189;-0.0;62260.82982420407;3821649.5588589413;656699.3310673306;0.0;586491.7065641279;6.899108327082264;-0.005642735602235923
5003;2019-09-09 04:23:45.100;598;592;168;168;148;31;85;23;27;28;779;220;24;61;285;132;277;554;158;193;85;29;594;344;349;134;349;303;596;1557.0;-1.0;461.0;115.0;7.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;14427.2373046875;6799.35107421875;2922.49633789062;2363.48291015625;430.0;366450;513.0;0.0;Calculated values ==>;1567995825.1;332.96000000000004;332.36;289.96000000000004;289.96000000000004;287.96000000000004;276.26000000000005;272.6583383277491;281.66;275.46000000000004;275.86;275.96000000000004;351.06000000000006;295.16;275.56;279.26000000000005;301.66;286.36;300.86;328.56;292.46000000000004;281.66;324.46000000000004;316.16;276.06;241.2770596917726;267.9596281332873;272.6583383277491;288.96000000000004;5940000.0;3440000.0;3490000.0;1340000.0;3490000.0;3030000.0;5960000.0;0.2595;0.0;0.07683333333333334;0.019166666666666665;0.0011666666666666668;0.26066666666666666;0.0;6799.35107421875;2922.49633789062;2363.48291015625;14427.2373046875;483851.5239513119;482774.99465210305;243009.1529076397;243009.1529076397;236652.6501513765;431175.4696738307;445029.25146661355;445537.8252269786;472299.7188790419;531669.3773530816;470465.26427392685;445108.7251088686;450281.2308927748;472214.088431822;452847.3146336558;426349.2439597158;477282.5204226096;460382.7997887241;445029.25146661355;215324.80838970217;180635.0508419939;472397.21216106473;198807.77292468498;199005.6051880358;272.6583383277491;3109711.1912111454;882505.9878156544;215702.73185622384;1451628.6952751654;0;2;2;18;37;36;30;3;137;138;1085071253324.8367;414378038325.1708;911913023199.7218;18957.092351892894;5243.797585363945;-0.0;64130.16379661593;3821924.085360534;656811.7551773144;0.0;587544.8068544545;7.308948235459854;-0.024641015358418308
5004;2019-09-09 04:24:45.090;599;593;168;168;148;31;87;23;35;28;782;220;32;65;285;131;277;555;160;194;87;29;592;345;350;133;349;303;594;1535.0;0.0;654.0;257.0;7.0;0;0;20;1;0;0;1;0;0;0;1;0;1;0;0;14199.4404296875;6644.8525390625;2892.29418945312;2376.357421875;430.0;366451;512.0;0.0;Calculated values ==>;1567995885.09;333.06;332.46000000000004;289.96000000000004;289.96000000000004;287.96000000000004;276.26000000000005;272.7676641592781;281.86;275.46000000000004;276.66;275.96000000000004;351.36;295.16;276.36;279.66;301.66;286.26000000000005;300.86;328.66;292.56;281.86;324.36;316.16;276.06;241.05796691057077;267.9596281332873;272.7676641592781;289.16;5920000.0;3450000.0;3500000.0;1330000.0;3490000.0;3030000.0;5940000.0;0.2558333333333333;0.0;0.109;0.04283333333333333;0.0011666666666666668;0.25699999999999995;0.0;6644.8525390625;2892.29418945312;2376.357421875;14199.4404296875;484217.0674337771;483144.1394424435;243077.32360966108;243077.32360966108;236706.32112641193;431113.4868728058;445137.02313029673;446673.19854750636;472431.1216696904;531982.0436786455;470465.26427392685;446248.92018464074;450826.11921441107;472214.088431822;452531.5327903273;426901.6676515677;477671.00984942296;460360.83308859565;445137.02313029673;214906.75144652807;180635.0508419939;472528.46462518856;199078.56985016764;199278.3047894131;272.7676641592782;3109949.707099695;882618.0041732779;215742.22394255214;1451677.143786803;0;2;2;18;37;36;30;3;137;138;1085280918374.87;414458124975.18353;912094792899.7507;26987.81452800992;11712.770492863394;-0.0;63185.69061360708;3822306.8957722234;656953.0363605331;0.0;588605.595480466;8.552166881239536;0.10445425925472498
5005;2019-09-09 04:25:45.101;600;594;168;168;148;30;89;23;43;28;783;221;40;68;285;131;277;555;162;195;89;30;593;344;349;134;349;302;596;1716.0;-2.0;300.0;167.0;7.0;0;0;19;1;0;0;1;0;0;0;1;0;1;0;0;14116.9677734375;6598.07958984375;2941.79711914062;2367.38623046875;430.0;366452;511.0;0.0;Calculated values ==>;1567995945.101;333.16;332.56;289.96000000000004;289.96000000000004;287.96000000000004;276.16;272.6583383277491;282.06;275.46000000000004;277.46000000000004;275.96000000000004;351.46000000000004;295.26000000000005;277.16;279.96000000000004;301.66;286.26000000000005;300.86;328.66;292.66;282.06;324.26000000000005;316.16;276.16;241.2770596917726;267.8393353686513;272.6583383277491;289.36;5930000.0;3440000.0;3490000.0;1340000.0;3490000.0;3020000.0;5960000.0;0.286;0.0;0.05;0.02783333333333333;0.0011666666666666668;0.2871666666666666;0.0;6598.07958984375;2941.79711914062;2367.38623046875;14116.9677734375;484245.7865116991;483059.22138751723;243009.1529076397;243009.1529076397;236652.6501513765;431175.4696738307;445639.61336759606;447984.6736389261;472299.7188790419;532161.0685149269;470720.57032074116;447566.28926109587;451411.25423340057;472214.088431822;452706.36090500443;426626.27303709893;477429.44726222043;460649.6620257743;445639.61336759606;214488.6975840042;180635.0508419939;472494.68880147435;198817.43184987365;198996.96873171022;272.6583383277491;3110185.720429849;882728.3821735638;215781.76238714418;1451725.7701276962;0;2;2;18;37;36;30;3;137;138;1085490656820.4166;414538239660.39233;912276326175.2239;12458.362089452625;7617.3503184862175;-0.0;70827.54611793855;3822635.674176551;657114.1502331765;0.0;589722.577198585;7.634269855978541;-0.035244364987725964
5006;2019-09-09 04:26:45.101;601;595;169;169;148;30;91;22;49;28;784;222;46;73;285;131;277;556;158;197;91;29;591;345;349;132;349;303;593;1824.0;0.0;477.0;240.0;7.0;0;0;19;1;0;0;1;0;0;0;1;0;1;0;0;14126.4736328125;6560.048828125;2930.32690429688;2380.34130859375;431.0;366453;509.0;0.0;Calculated values ==>;1567996005.101;333.26000000000005;332.66;290.06;290.06;287.96000000000004;276.16;272.7676641592781;282.26000000000005;275.36;278.06;275.96000000000004;351.56000000000006;295.36;277.76000000000005;280.46000000000004;301.66;286.26000000000005;300.86;328.76000000000005;292.86;282.26000000000005;324.06;316.26000000000005;276.06;240.83765695389522;267.9596281332873;272.7676641592781;288.96000000000004;5910000.0;3450000.0;3490000.0;1320000.0;3490000.0;3030000.0;5930000.0;0.304;0.0;0.07949999999999999;0.04;0.0011666666666666668;0.30516666666666664;0.0;6560.048828125;2930.32690429688;2380.34130859375;14126.4736328125;484610.021119395;483540.38426189596;243444.2855826021;243444.2855826021;236733.27252114704;431113.4868728058;445943.2786557626;448630.7726451126;472562.30901117553;532190.4455563852;470704.5923129879;448214.2968835578;451908.4019570068;472214.088431822;452531.5327903273;427175.45392572385;477937.75018325704;460916.0252522871;445943.2786557626;213652.59903751023;181052.91087944093;472659.50235634967;199077.52208337482;199247.13832832;272.7676641592781;3110421.0824415674;882838.0332437136;215821.32678330303;1451774.7044945583;0;2;2;18;37;36;30;3;137;138;1085700056820.4166;414618039660.39233;912457826175.2239;19839.48341965815;10943.279210918992;-0.0;75283.4388232579;3822904.822889127;657268.8221459215;0.0;590940.1687397617;8.93511327810744;0.019493754034422606
