;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5007;2019-09-09 04:27:45.102;602;596;169;169;149;30;93;23;51;28;786;223;50;76;285;131;277;554;151;198;93;29;590;344;349;132;349;304;593;1817.0;-1.0;351.0;164.0;7.0;0;0;19;1;0;0;1;0;0;0;1;0;1;0;0;14074.107421875;6567.88232421875;2872.5107421875;2382.310546875;431.0;366454;509.0;0.0;Calculated values ==>;1567996065.102;333.36;332.76000000000005;290.06;290.06;288.06;276.16;272.6583383277491;282.46000000000004;275.46000000000004;278.26000000000005;275.96000000000004;351.76;295.46000000000004;278.16;280.76000000000005;301.66;286.26000000000005;300.86;328.56;292.96000000000004;282.46000000000004;324.06;316.26000000000005;276.06;240.83765695389522;268.0796299477929;272.6583383277491;288.26000000000005;5900000.0;3440000.0;3490000.0;1320000.0;3490000.0;3040000.0;5930000.0;0.30283333333333334;0.0;0.058499999999999996;0.02733333333333333;0.0011666666666666668;0.304;0.0;6567.88232421875;2872.5107421875;2382.310546875;14074.107421875;484861.72456021333;483681.6846670176;243444.2855826021;243444.2855826021;237041.1278764295;431175.4696738307;446245.95458918693;448721.9649698524;472562.30901117553;532324.1359750484;470688.72057778685;448583.2367254159;452136.16187108244;472214.088431822;452706.36090500443;427447.6573116876;477645.27081995906;461049.02147969545;446245.95458918693;213652.59903751023;181052.91087944093;472659.50235634967;198809.35181567454;198980.64816236778;272.6583383277491;3110656.0912001533;882947.4344931747;215861.01621019674;1451823.062280837;0;2;2;18;37;36;30;3;137;138;1085909460310.1637;414697240980.29663;912639929210.0039;14619.887869519405;7485.237448111787;-0.0;75168.65315375302;3823191.9891022136;657422.3956774108;0.0;592193.9570675128;8.22771014593565;-0.06949486938901611
5008;2019-09-09 04:28:45.103;602;596;170;170;149;30;95;22;51;28;788;221;50;79;285;132;277;554;152;199;95;28;590;344;349;133;349;303;592;1918.0;-1.0;389.0;192.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;12905.8828125;6541.2197265625;2869.4560546875;1060.31066894531;432.0;366455;508.0;0.0;Calculated values ==>;1567996125.103;333.36;332.76000000000005;290.16;290.16;288.06;276.16;272.6583383277491;282.66;275.36;278.26000000000005;275.96000000000004;351.96000000000004;295.26000000000005;278.16;281.06;301.66;286.36;300.86;328.56;293.06;282.66;323.96000000000004;316.36;275.96000000000004;241.05796691057077;267.9596281332873;272.6583383277491;288.36;5900000.0;3440000.0;3490000.0;1330000.0;3490000.0;3030000.0;5920000.0;0.31966666666666665;0.0;0.06483333333333334;0.032;0.0011666666666666668;0.3208333333333333;0.0;6541.2197265625;2869.4560546875;1060.31066894531;12905.8828125;484861.72456021333;483794.34960333;243813.78611261296;243813.78611261296;237068.4625748757;431175.4696738307;446547.65651230793;448907.5457794879;472431.1216696904;532607.1488387903;470584.96236496523;448769.2461549603;452713.8028340145;472214.088431822;452847.3146336558;427447.6573116876;477765.90201614494;461181.8950349183;446547.65651230793;213234.55432191002;181470.77258748977;472431.1216696904;198802.51660615116;198966.19394981102;272.6583383277491;3110880.9281990556;883056.6788308412;215889.70519843575;1451870.912801582;0;2;2;18;37;36;30;3;137;138;1086118863799.9108;414776742305.2006;912822032244.7839;16215.142724738;8756.115362033255;-0.0;79432.38590546776;3823448.951972832;657557.7425397419;0.0;593482.3205304831;9.970755333208517;-0.06349202162435552
5009;2019-09-09 04:29:45.113;602;596;170;170;150;30;97;22;44;29;792;221;46;72;285;131;277;553;156;200;97;30;588;344;349;145;349;303;590;1936.0;-1.0;542.0;194.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13000.697265625;6451.76416015625;2882.66333007812;1357.63513183594;433.0;366456;508.0;0.0;Calculated values ==>;1567996185.113;333.36;332.76000000000005;290.16;290.16;288.16;276.16;272.6583383277491;282.86;275.36;277.56;276.06;352.36;295.26000000000005;277.76000000000005;280.36;301.66;286.26000000000005;300.86;328.46000000000004;293.16;282.86;323.96000000000004;316.46000000000004;276.16;243.61107973660833;267.9596281332873;272.6583383277491;288.76000000000005;5880000.0;3440000.0;3490000.0;1450000.0;3490000.0;3030000.0;5900000.0;0.32266666666666666;0.0;0.09033333333333333;0.03233333333333333;0.0011666666666666668;0.3238333333333333;0.0;6451.76416015625;2882.66333007812;1357.63513183594;13000.697265625;485084.19232988416;484019.33340834454;243884.77752531803;243884.77752531803;237433.2130776757;431175.4696738307;446848.3994080836;447935.7548802551;470938.95956923306;533023.7198322034;470584.96236496523;448214.2968835578;451773.65031303524;472214.088431822;452706.36090500443;427987.414015367;477860.91255696735;461314.64659979986;446848.3994080836;213234.55432191002;181888.63598580268;471038.1348384378;198809.71720578652;198972.10805613996;272.6583383277491;3111096.8523477004;883164.9717423576;215909.85810503046;1451918.8551188353;0;2;2;18;37;36;30;3;137;138;1086328298699.8774;414860156205.1874;913003862544.755;22504.385403260327;8802.052170122392;-0.0;80270.60568280441;3823771.668484303;657704.0849888304;0.0;594813.4006032178;10.435502222543326;-0.017184507865525278
5010;2019-09-09 04:30:45.124;602;596;170;171;150;30;99;22;19;30;790;220;26;69;286;132;277;552;158;202;99;31;589;344;349;150;348;303;591;2010.0;-1.0;555.0;76.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;12974.7041015625;6430.82080078125;2852.84887695312;1341.14709472656;434.0;366457;509.0;0.0;Calculated values ==>;1567996245.124;333.36;332.76000000000005;290.16;290.26000000000005;288.16;276.16;272.6583383277491;283.06;275.36;275.06;276.16;352.16;295.16;275.76000000000005;280.06;301.76000000000005;286.36;300.86;328.36;293.36;283.06;324.06;316.56;276.26000000000005;244.62907804385475;267.9596281332873;272.6583383277491;288.96000000000004;5890000.0;3440000.0;3490000.0;1500000.0;3479999.9999999995;3030000.0;5910000.0;0.335;0.0;0.0925;0.012666666666666666;0.0011666666666666668;0.33616666666666667;0.0;6430.82080078125;2852.84887695312;1341.14709472656;12974.7041015625;484973.0141629989;483906.89909113746;243849.21701199262;244185.8972688467;237405.4038472417;431175.4696738307;447148.1979099028;444389.3534062185;470367.073817999;532815.4507467038;470465.26427392685;445394.99845677166;451368.48825574096;472471.0543365793;452847.3146336558;427718.302614648;477594.19622730947;461579.78645857313;447148.1979099028;213652.59903751023;182306.50109390085;470467.02973526024;198805.39303542487;198961.7176600337;272.6583383277491;3111313.3537109657;883272.346299039;215932.35208011663;1451966.6598166067;0;2;2;18;37;36;30;3;137;138;1086537737090.4233;414948672430.4181;913185695875.2289;22716.516334298412;3441.0473981979144;-0.0;83432.02177733099;3824148.5784205873;657806.1295235677;0.0;596177.839270178;10.314491803179028;-0.09497391270197586
5011;2019-09-09 04:31:45.124;601;596;171;171;150;30;101;22;4;29;761;217;9;72;286;132;277;553;159;203;101;29;588;345;349;139;349;304;590;2072.0;-1.0;566.0;211.0;7.0;0;1;19;1;0;0;1;0;0;0;1;1;0;0;0;13912.564453125;6521.1474609375;2858.798828125;2370.21142578125;435.0;366458;511.0;0.0;Calculated values ==>;1567996305.124;333.26000000000005;332.76000000000005;290.26000000000005;290.26000000000005;288.16;276.16;272.7676641592781;283.26000000000005;275.36;273.56;276.06;349.26;294.86;274.06;280.36;301.76000000000005;286.36;300.86;328.46000000000004;293.46000000000004;283.26000000000005;324.26000000000005;316.66;276.06;242.35481222062532;268.0796299477929;272.7676641592781;289.06;5880000.0;3450000.0;3490000.0;1390000.0;3490000.0;3040000.0;5900000.0;0.3453333333333333;0.0;0.09433333333333334;0.035166666666666666;0.0011666666666666668;0.3465;0.0;6521.1474609375;2858.798828125;2370.21142578125;13912.564453125;484944.4005372677;484019.33340834454;244221.93740103836;244221.93740103836;237433.2130776757;431113.4868728058;447447.0663129865;441988.93246200663;471737.69219339563;529715.5300099069;469969.09555200214;442728.0766999201;451596.54118503747;472338.4099147684;452672.8768171273;427987.414015367;477860.91255696735;461712.1760889852;447447.0663129865;214488.6975840042;182724.36793118677;471737.69219339563;199068.34207438552;199220.3743818827;272.7676641592781;3111537.414282255;883380.2793678866;215963.28006778753;1452014.2568808156;0;2;2;18;37;36;30;3;138;138;1086747137090.4233;415035372430.4181;913367795875.2289;22915.509026565593;9588.872145851854;-0.0;86010.54875412746;3824528.8452985943;657914.7121864348;0.0;597589.8606912735;10.086241632044416;-0.010118755918252184
5012;2019-09-09 04:32:45.095;600;595;171;172;151;30;102;23;7;29;738;217;7;68;286;132;277;552;160;203;103;27;589;345;350;137;349;303;591;2054.0;-1.0;448.0;179.0;7.0;0;1;18;1;0;0;1;0;0;0;1;1;0;0;0;13922.6328125;6464.65234375;2876.26098632812;2360.41625976562;437.0;366459;515.0;0.0;Calculated values ==>;1567996365.095;333.16;332.66;290.26000000000005;290.36;288.26000000000005;276.16;272.7676641592781;283.36;275.46000000000004;273.86;276.06;346.96000000000004;294.86;273.86;279.96000000000004;301.76000000000005;286.36;300.86;328.36;293.46000000000004;283.46000000000004;324.66;316.86;275.86;241.92719264551067;267.9596281332873;272.7676641592781;289.16;5890000.0;3450000.0;3500000.0;1370000.0;3490000.0;3030000.0;5910000.0;0.3423333333333333;0.0;0.07466666666666667;0.029833333333333333;0.0011666666666666668;0.34349999999999997;0.0;6464.65234375;2876.26098632812;2360.41625976562;13922.6328125;484692.9858249247;483765.949007035;244185.8972688467;244524.1636939273;237716.00685960054;431113.4868728058;447405.9168056802;442640.2954479828;472002.15594002855;527388.1781927326;470105.7580105051;442640.2954479828;451233.12863988744;472338.4099147684;452672.8768171273;427718.302614648;477594.19622730947;461559.3255376969;447555.26468154823;216160.93158060662;183560.10687098323;471806.2409394271;199055.2615875867;199208.54370780446;272.7624949914365;3111769.2621453097;883488.442062264;216002.6829112212;1452062.0259463547;0;2;2;18;37;36;30;3;138;138;1086956735735.27;415118132410.35754;913549807860.0957;18187.68252824291;8137.070883996574;-0.0;85307.09865448097;3824871.2063401123;658062.3569820827;0.0;599016.8177225549;9.540099798882018;-0.04711236837636863
5013;2019-09-09 04:33:45.085;600;594;172;172;151;31;104;23;19;28;742;219;16;66;286;132;277;552;161;204;105;24;588;345;349;135;349;302;590;2155.0;-1.0;620.0;159.0;7.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;13957.830078125;6366.3134765625;2873.71435546875;2365.42797851562;438.0;366460;519.0;0.0;Calculated values ==>;1567996425.085;333.16;332.56;290.36;290.36;288.26000000000005;276.26000000000005;272.7676641592781;283.56;275.46000000000004;275.06;275.96000000000004;347.36;295.06;274.76000000000005;279.76000000000005;301.76000000000005;286.36;300.86;328.36;293.56;283.66;325.06;316.96000000000004;275.56;241.49495122638035;267.8393353686513;272.7676641592781;289.26000000000005;5880000.0;3450000.0;3490000.0;1350000.0;3490000.0;3020000.0;5900000.0;0.3591666666666667;0.0;0.10333333333333333;0.026500000000000003;0.0011666666666666668;0.36033333333333334;0.0;6366.3134765625;2873.71435546875;2365.42797851562;13957.830078125;484804.5037789951;483737.6728342257;244560.69449820978;244560.69449820978;237744.1360871084;431113.4868728058;447893.6554505237;444589.26801690354;472168.09959432366;527883.9114651857;470481.5131215129;444156.6089809168;451140.8463130652;472338.4099147684;452672.8768171273;427987.414015367;477714.95353056863;461844.44640221214;448042.06837804895;217833.21561994078;183977.97901196036;471777.35084692197;199047.16652876968;199194.52762765318;272.7592957667715;3112001.560613237;883595.3489566643;216042.05838287392;1452109.9344214671;0;2;2;18;37;36;30;3;138;138;1087166400785.3033;415199718810.3705;913731277610.1245;25372.6838204405;7227.349884431035;-0.0;89668.06385039262;3825234.148892567;658190.3724823666;0.0;600474.7010559349;10.53539813956714;-0.03199521812586563
5014;2019-09-09 04:34:48.096;598;593;172;172;152;31;106;23;31;28;755;220;27;65;286;132;277;549;161;205;107;22;583;345;350;132;350;302;585;2132.0;-1.0;342.0;195.0;7.0;0;1;12;1;0;0;1;0;0;0;1;1;0;0;0;13537.10546875;6051.67626953125;2869.28442382812;2368.048828125;439.0;366461;522.0;0.0;Calculated values ==>;1567996488.096;332.96000000000004;332.46000000000004;290.36;290.36;288.36;276.26000000000005;272.7676641592781;283.76000000000005;275.46000000000004;276.26000000000005;275.96000000000004;348.66;295.16;275.86;279.66;301.76000000000005;286.36;300.86;328.06;293.66;283.86;325.36;317.06;275.36;240.83765695389522;267.8393353686513;272.7676641592781;289.26000000000005;5830000.0;3450000.0;3500000.0;1320000.0;3500000.0;3020000.0;5850000.0;0.35533333333333333;0.0;0.057;0.0325;0.0011666666666666668;0.3565;0.0;6051.67626953125;2869.28442382812;2368.048828125;13537.10546875;485082.00055162475;484159.7321127161;244745.433133557;244745.433133557;238199.73608570948;431113.4868728058;448001.9427096714;446301.07743510534;472562.30901117553;529241.7372316079;470601.0756044212;445733.73098647315;451005.4113257816;472205.55059414444;452672.8768171273;429310.76864827296;477880.99659935967;461824.31338027015;448150.38582657126;219087.46209138638;184395.8529593127;471978.8095216074;199025.71097642157;199175.33138553795;272.75081561751824;3112242.1833051103;883704.02533873;216083.48353657877;1452160.1944347464;0;2;2;18;37;36;30;3;138;138;1087386624230.0167;415283838495.261;913921570829.8768;14094.695888144975;8870.97570271854;-0.0;88759.60690822836;3825579.548761953;658331.2574257349;0.0;602036.2157708707;9.896818519504743;-0.06705972722146154
5015;2019-09-09 04:35:45.096;596;591;172;172;152;31;108;23;43;28;770;221;38;69;286;131;277;543;161;206;109;21;581;345;349;131;349;302;583;2200.0;-1.0;492.0;57.0;7.0;0;0;10;1;0;0;1;0;0;0;1;1;0;0;0;13464.9150390625;5947.0302734375;2829.40161132812;2368.60205078125;440.0;366462;524.0;0.0;Calculated values ==>;1567996545.096;332.76000000000005;332.26000000000005;290.36;290.36;288.36;276.26000000000005;272.7676641592781;283.96000000000004;275.46000000000004;277.46000000000004;275.96000000000004;350.16;295.26000000000005;276.96000000000004;280.06;301.76000000000005;286.26000000000005;300.86;327.46000000000004;293.76000000000005;284.06;325.56;317.16;275.26000000000005;240.61611355647437;267.8393353686513;272.7676641592781;289.26000000000005;5810000.0;3450000.0;3490000.0;1310000.0;3490000.0;3020000.0;5830000.0;0.36666666666666664;0.0;0.082;0.0095;0.0011666666666666668;0.3678333333333333;0.0;5947.0302734375;2829.40161132812;2368.60205078125;13464.9150390625;485026.10497685015;484104.2670256252;244820.32213010543;244820.32213010543;238257.78385164644;431113.4868728058;448485.98002737033;447984.6736389261;472693.2819402637;530806.5203589969;470720.57032074116;447286.45025618136;451546.2291266524;472338.4099147684;452531.5327903273;429830.1549566153;477249.5626797851;462108.63169200567;448633.5136053387;219923.6425635755;184813.72873217988;472013.52702826465;199054.2474836311;199199.40494739427;272.76209421900137;3112455.949300797;883799.0150988618;216120.98202270345;1452205.3090325247;0;2;2;18;37;36;30;3;138;138;1087585839230.0167;415358793495.261;914093710829.8768;20412.294944734193;2593.113155674019;-0.0;91750.17963468055;3825852.7291060467;658422.0147958639;0.0;603465.251581002;10.296566919287526;-0.12883940470758068
5016;2019-09-09 04:36:45.147;594;589;172;172;151;30;110;23;51;28;783;221;47;72;286;131;277;539;163;208;111;19;577;345;349;133;349;301;579;2038.0;-1.0;902.0;198.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12378.4921875;5686.5078125;2804.92749023438;1385.080078125;441.0;366463;525.0;0.0;Calculated values ==>;1567996605.147;332.56;332.06;290.36;290.36;288.26000000000005;276.16;272.7676641592781;284.16;275.46000000000004;278.26000000000005;275.96000000000004;351.46000000000004;295.26000000000005;277.86;280.36;301.76000000000005;286.26000000000005;300.86;327.06;293.96000000000004;284.26000000000005;325.66;317.26000000000005;275.06;241.05796691057077;267.7187500070086;272.7676641592781;289.46000000000004;5770000.0;3450000.0;3490000.0;1330000.0;3490000.0;3010000.0;5790000.0;0.3396666666666667;0.0;0.15033333333333332;0.033;0.0011666666666666668;0.3408333333333333;0.0;5686.5078125;2804.92749023438;1385.080078125;12378.4921875;485193.4063870433;484274.1676861739;244971.854133775;244971.854133775;238059.23107637634;431113.4868728058;448780.83135553316;449276.9549200224;472431.1216696904;532235.8501681656;470855.9467420913;448726.1184418108;452126.3417947856;472338.4099147684;452531.5327903273;430852.753402848;477153.6331001878;462372.34750612703;448927.9348465061;220341.7376933702;185231.60634950487;471554.28894245124;199013.01610880447;199170.3324247824;272.74579754303545;3112671.4940855773;883896.0436539971;216152.2892957544;1452252.3016849614;0;2;2;18;37;36;30;3;138;138;1087795417220.4294;415438060815.4171;914274764595.2334;37623.012134619756;8993.862003510343;-0.0;85125.7161587375;3826336.76774942;658518.6549967881;0.0;604940.4702531141;13.338974852627056;0.08718002987167377
5017;2019-09-09 04:37:45.157;591;586;171;172;152;30;112;22;57;30;793;222;54;70;286;131;277;530;164;209;113;20;574;344;349;143;348;301;576;2200.0;-1.0;265.0;110.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;11882.28125;5398.47998046875;2759.33422851562;1360.52880859375;442.0;366464;525.0;0.0;Calculated values ==>;1567996665.157;332.26000000000005;331.76000000000005;290.26000000000005;290.36;288.36;276.16;272.6583383277491;284.36;275.36;278.86;276.16;352.46000000000004;295.36;278.56;280.16;301.76000000000005;286.26000000000005;300.86;326.16;294.06;284.46000000000004;325.66;317.36;275.16;243.1966462407574;267.7187500070086;272.6583383277491;289.56;5740000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;3010000.0;5760000.0;0.36666666666666664;0.0;0.04416666666666667;0.018333333333333333;0.0011666666666666668;0.3678333333333333;0.0;5398.47998046875;2759.33422851562;1360.52880859375;11882.28125;485111.5490278671;484192.9802137438;244741.05817198177;245087.0759812349;238463.80856038243;431175.4696738307;449074.82562963886;450098.19270883244;471304.9624172612;533276.2534645866;470975.1723353446;449688.3147142546;451857.8982047447;472471.0543365793;452706.36090500443;431606.13792227174;476209.1178633993;462504.0309556943;449221.50523940375;220341.7376933702;185649.48583044452;470315.4621069152;198760.24668998102;198906.08524021847;272.6416107363277;3112873.700893043;883988.4339480735;216175.17318315242;1452298.6782607515;0;2;2;18;37;36;30;3;138;138;1088004852120.3961;415520874615.40393;914455394695.2047;11100.759282499272;4978.512282643793;-0.0;92074.35532303364;3826742.8668497363;658635.1108552297;0.0;606417.3836264379;11.362652794550756;-0.16004656477929605
5018;2019-09-09 04:38:45.158;588;583;172;172;151;29;115;22;61;30;792;221;59;72;286;132;276;523;164;210;115;20;571;343;348;148;348;300;573;2159.0;-1.0;408.0;102.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11887.25390625;5349.3564453125;2746.32177734375;1335.42309570312;442.0;366465;524.0;0.0;Calculated values ==>;1567996725.158;331.96000000000004;331.46000000000004;290.36;290.36;288.26000000000005;276.06;272.5487779782249;284.66;275.36;279.26000000000005;276.16;352.36;295.26000000000005;279.06;280.36;301.76000000000005;286.36;300.76000000000005;325.46000000000004;294.16;284.66;325.56;317.36;275.16;244.22491754036054;267.5978703862781;272.5487779782249;289.56;5710000.0;3429999.9999999995;3479999.9999999995;1480000.0;3479999.9999999995;3000000.0;5730000.0;0.35983333333333334;0.0;0.068;0.017;0.0011666666666666668;0.361;0.0;5349.3564453125;2746.32177734375;1335.42309570312;11887.25390625;485030.79050224664;484112.90419149917;245203.68375055416;245203.68375055416;238235.64809783958;431237.1583312671;449697.834362018;450822.23689861054;470636.18831118144;533246.4584118023;470991.09274070855;450551.2222606441;452301.9325362589;472471.0543365793;453021.26970051724;432111.4937084787;475556.72550499573;462786.1768219023;449697.834362018;219923.6425635755;185649.48583044452;469638.649770301;198498.25214966177;198649.19306434612;272.5336722158094;3113071.7836537636;884078.0007442685;216197.6398234322;1452344.559492086;0;2;2;18;37;36;30;3;138;138;1088213955605.1436;415608176070.29846;914635697699.9869;17158.03096292852;4609.386759550867;-0.0;90628.55950845954;3826978.3606929956;658715.0113454708;0.0;607939.933290266;11.917587717156588;-0.1240131181625817
5019;2019-09-09 04:39:45.098;585;580;172;173;152;29;117;21;65;29;780;219;62;81;286;132;276;515;162;211;117;19;567;343;348;141;348;302;569;2140.0;-2.0;416.0;93.0;7.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;12671.3701171875;5292.64990234375;2757.01733398438;2332.7998046875;442.0;366466;523.0;0.0;Calculated values ==>;1567996785.098;331.66;331.16;290.36;290.46000000000004;288.36;276.06;272.5487779782249;284.86;275.26000000000005;279.66;276.06;351.16;295.06;279.36;281.26000000000005;301.76000000000005;286.36;300.76000000000005;324.66;294.26000000000005;284.86;325.46000000000004;317.36;275.06;242.77792619122317;267.8393353686513;272.5487779782249;289.36;5670000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3020000.0;5690000.0;0.35666666666666663;0.0;0.06933333333333333;0.015500000000000002;0.0011666666666666668;0.3578333333333333;0.0;5292.64990234375;2757.01733398438;2332.7998046875;12671.3701171875;485062.80845384183;484146.7014193971;245361.37829694615;245713.23506142988;238674.42965493293;431237.1583312671;449988.85557520477;451005.4113257816;471472.3440730569;531848.6080526202;470481.5131215129;450598.1702979624;453154.38472667173;472471.0543365793;453021.26970051724;433089.57091354654;474883.894524145;462917.3566618822;449988.85557520477;219505.55070137876;185649.48583044452;470485.8080591802;198501.73974197553;198654.51918766013;272.5350542933056;3113276.234198954;884166.5954471973;216228.1777791071;1452390.3747902317;0;2;2;18;37;36;30;3;139;138;1088422546805.3427;415694789370.38116;914816117100.1592;17506.921229810552;4215.753058916674;-0.0;89935.80337067638;3827266.9464202756;658788.4806345297;0.0;609443.1316126698;10.754522717799158;-0.1216393205637276
5020;2019-09-09 04:40:45.129;582;578;173;174;152;28;119;21;67;28;770;217;65;90;286;132;276;509;164;213;120;16;566;342;347;133;347;302;569;2100.0;-1.0;657.0;59.0;7.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;12805.34375;5260.72412109375;2716.2734375;2366.73486328125;442.0;366467;522.0;0.0;Calculated values ==>;1567996845.129;331.36;330.96000000000004;290.46000000000004;290.56;288.36;275.96000000000004;272.43898195401505;285.06;275.26000000000005;279.86;275.96000000000004;350.16;294.86;279.66;282.16;301.76000000000005;286.36;300.76000000000005;324.06;294.46000000000004;285.16;325.36;317.36;274.76000000000005;241.05796691057077;267.8393353686513;272.43898195401505;289.56;5660000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3020000.0;5690000.0;0.35;0.0;0.1095;0.009833333333333333;0.0011666666666666668;0.3511666666666666;0.0;5260.72412109375;2716.2734375;2366.73486328125;12805.34375;484760.61831775523;483868.92650459794;245713.23506142988;246067.04549766798;238674.42965493293;431298.55289687274;450460.36736263643;451276.12695403385;472431.1216696904;530806.5203589969;470242.183613131;451005.4113257816;454347.13633469073;472603.4848231698;453194.7458209596;433331.2004212796;474001.5289834238;463328.8324430222;450604.7487283695;219087.46209138638;185649.48583044452;471261.7068757205;198245.4123622871;198403.1127699255;272.4292613230745;3113488.6498388965;884254.585668716;216267.36080204844;1452436.0091121413;0;2;2;18;37;36;30;3;139;138;1088631154529.9913;415777031840.2427;914997410719.8539;27706.863247796267;2684.660229382095;-0.0;88564.8078274069;3827643.922627415;658846.0137886148;0.0;610931.4052477792;11.500329518676986;-0.0738651700375613
5021;2019-09-09 04:41:45.129;580;576;174;174;153;27;122;20;69;27;774;219;68;94;286;131;276;507;165;214;122;14;564;341;346;130;346;304;566;1969.0;-1.0;389.0;141.0;7.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;12811.814453125;5183.22705078125;2749.84643554688;2389.38452148438;442.0;366468;522.0;0.0;Calculated values ==>;1567996905.129;331.16;330.76000000000005;290.56;290.56;288.46000000000004;275.86;272.3289490889957;285.36;275.16;280.06;275.86;350.56000000000006;295.06;279.96000000000004;282.56;301.76000000000005;286.26000000000005;300.76000000000005;323.86;294.56;285.36;325.36;317.36;274.56;240.39332010688793;268.0796299477929;272.3289490889957;289.66;5640000.0;3410000.0;3460000.0;1300000.0;3460000.0;3040000.0;5660000.0;0.32816666666666666;0.0;0.06483333333333334;0.0235;0.0011666666666666668;0.3293333333333333;0.0;5183.22705078125;2749.84643554688;2389.38452148438;12811.814453125;484708.7496253809;483930.38478970324;246190.6739612708;246190.6739612708;239087.86114106554;431359.6534126046;451072.4160931936;451190.22717599076;472727.1298661593;531072.693019601;470209.2475916673;451054.4794820238;454535.832599572;472735.7023310918;453227.9448632688;433811.0951630959;474087.00600710115;463608.28979284817;451072.4160931936;219087.46209138638;185649.48583044452;471465.84688968514;197931.96604184425;198102.9230030973;272.30067469069354;3113702.126157256;884341.6185951483;216306.99513025483;1452481.5601110833;0;2;2;18;37;36;30;3;139;138;1088839054529.9913;415855931840.2427;915179210719.8539;16419.5772635305;6428.046199924262;-0.0;83311.28639100504;3828011.6429650094;658921.953008859;0.0;612363.7060329326;10.284266574309516;-0.06440437455464527
5022;2019-09-09 04:42:45.120;579;575;175;175;153;26;127;18;71;27;786;222;70;96;285;130;276;507;165;216;127;14;570;338;343;133;343;304;572;407.0;-1.0;403.0;57.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12316.8251953125;5342.0146484375;2786.47387695312;1395.5417480468802;442.0;366469;521.0;0.0;Calculated values ==>;1567996965.12;331.06;330.66;290.66;290.66;288.46000000000004;275.76000000000005;271.99741764416325;285.86;274.96000000000004;280.26000000000005;275.86;351.76;295.36;280.16;282.76000000000005;301.66;286.16;300.76000000000005;323.86;294.76000000000005;285.86;325.26000000000005;317.36;274.56;241.05796691057077;268.0796299477929;271.99741764416325;289.66;5700000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;3040000.0;5720000.0;0.06783333333333334;0.0;0.06716666666666667;0.0095;0.0011666666666666668;0.069;0.0;5342.0146484375;2786.47387695312;1395.5417480468802;12316.8251953125;483894.9317405692;483110.2253050966;246298.93934630876;246298.93934630876;238903.0385954515;431541.1909327263;452316.70908748196;451461.2570380462;472333.7623376517;532324.1359750484;470568.9554260146;451325.8193632917;454799.7102735412;473007.97595996223;453606.4183130498;432357.7774008761;473323.9680652429;464311.85428078606;452316.70908748196;218669.37671819705;185649.48583044452;471066.5657476867;197117.51586432857;197949.08582658428;271.9641888879293;3113911.5000766404;884429.3157859977;216338.53145131;1452527.6891932387;0;2;2;18;37;36;30;3;139;138;1089045723524.7745;415934820005.1599;915361583359.6626;17083.421282168034;2602.515973891903;-0.0;17551.366005001943;3828290.792740516;658997.1964053591;0.0;613204.1020570354;3.9098262176797824;0.09185638842718069
5023;2019-09-09 04:43:45.110;579;576;175;176;153;24;132;16;72;27;796;223;71;91;285;130;276;516;163;217;133;15;575;337;341;142;341;304;577;218.0;-1.0;437.0;132.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12557.9375;5419.31884765625;2826.77978515625;1384.5100097656198;442.0;366470;519.0;0.0;Calculated values ==>;1567997025.11;331.06;330.76000000000005;290.66;290.76000000000005;288.46000000000004;275.56;271.8864255623528;286.36;274.76000000000005;280.36;275.86;352.76;295.46000000000004;280.26000000000005;282.26000000000005;301.66;286.16;300.76000000000005;324.76000000000005;294.86;286.46000000000004;325.06;317.36;274.66;242.98782864720522;268.0796299477929;271.8864255623528;289.46000000000004;5750000.0;3370000.0000000005;3410000.0;1420000.0;3410000.0;3040000.0;5770000.0;0.036333333333333336;0.0;0.07283333333333333;0.022000000000000002;0.0011666666666666668;0.037500000000000006;0.0;5419.31884765625;2826.77978515625;1384.5100097656198;12557.9375;483328.4780874173;482679.7051197756;246095.8649709676;246448.76684832302;238751.73208334463;431601.1154718507;453367.7467490649;451596.54118503747;471141.87126780767;533366.0764220377;470688.72057778685;451461.2570380462;454139.0150931123;473270.91372790094;453778.2944980395;431114.16919113003;474024.0235393252;464734.59050095244;453507.38228407566;217833.21561994078;185649.48583044452;469955.4082113979;196733.73045168264;198269.44130339372;271.80692551533434;3114118.7552175196;884518.9786188495;216361.69468811245;1452574.4585109116;0;2;2;18;37;36;30;3;139;138;1089250889324.8071;416017306255.17303;915543952959.6917;18562.508048412677;6010.876910713736;-0.0;9571.422786775574;3828587.792643416;659068.9627163631;0.0;613430.0876264628;3.5454465042784054;0.1781025090382151
5024;2019-09-09 04:44:45.141;582;576;174;176;152;23;135;15;73;27;797;222;72;90;284;130;276;523;161;219;136;16;578;336;341;146;340;306;581;136.0;-1.0;970.0;34.0;7.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12989.7421875;5619.3994140625;2884.19995117188;1378.38671875;442.0;366471;518.0;0.0;Calculated values ==>;1567997085.141;331.36;330.76000000000005;290.56;290.76000000000005;288.36;275.46000000000004;271.77519066394296;286.66;274.66;280.46000000000004;275.86;352.86;295.36;280.36;282.16;301.56;286.16;300.76000000000005;325.46000000000004;295.06;286.76000000000005;324.96000000000004;317.36;274.76000000000005;243.81672145450628;268.3187672390254;271.77519066394296;289.26000000000005;5780000.0;3360000.0;3410000.0;1460000.0;3400000.0;3060000.0;5810000.0;0.02266666666666667;0.0;0.16166666666666665;0.005666666666666667;0.0011666666666666668;0.023833333333333335;0.0;5619.3994140625;2884.19995117188;1378.38671875;12989.7421875;483408.07312210056;482221.2642798648;245587.72868149434;246286.948947089;238316.19073465318;431660.74602318485;453786.1585694171;451376.6761187206;470606.31521307136;533322.064564937;470296.98229597893;451240.77474802;453663.96819631953;473279.47906894353;453949.7076831163;430352.90009450476;474557.5543214917;464991.6647990197;453925.30142841465;217415.1398638553;185649.48583044452;469511.7560845713;196631.6551934557;199028.1063432198;271.76213893258193;3114331.7625456904;884611.0154657224;216384.73072337479;1452622.0745977638;0;2;2;18;37;36;30;3;139;138;1089455595035.2754;416103750895.3708;915727047510.1105;41183.77838291782;1546.3205717163219;-0.0;6075.049816197144;3829085.9356057723;659131.9719001278;0.0;613560.5422652097;4.938799585027672;0.249217053801522
5025;2019-09-09 04:45:45.131;586;579;173;174;152;22;139;14;73;26;788;219;73;91;284;130;276;531;160;220;139;16;588;335;340;143;339;306;590;-1.0;-2.0;770.0;70.0;7.0;0;1;7;1;0;0;1;0;0;0;1;1;0;0;0;14484.611328125;5857.2373046875;2965.42236328125;2703.82006835938;442.0;366472;518.0;0.0;Calculated values ==>;1567997145.131;331.76000000000005;331.06;290.46000000000004;290.56;288.36;275.36;271.6637117239857;287.06;274.56;280.46000000000004;275.76000000000005;351.96000000000004;295.06;280.46000000000004;282.26000000000005;301.56;286.16;300.76000000000005;326.26000000000005;295.16;287.06;324.96000000000004;317.36;274.76000000000005;243.1966462407574;268.3187672390254;271.6637117239857;289.16;5880000.0;3350000.0;3400000.0;1430000.0;3390000.0;3060000.0;5900000.0;0.0;0.0;0.12833333333333333;0.011666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;5857.2373046875;2965.42236328125;2703.82006835938;14484.611328125;482834.65875454864;481610.96487929067;244901.0827331996;245243.1371979832;238056.15934114342;431720.082569444;454511.70230186626;451376.6761187206;470909.40455562726;532383.3606483971;469936.0384969846;451376.6761187206;453797.2126557937;473410.6239744368;454120.661420659;427726.19662019564;474617.8414103669;465265.6274682859;454511.70230186626;217415.1398638553;185649.48583044452;469919.0881636273;196313.00530022907;244901.0827331996;271.6306702115432;3114560.677332866;884706.6381652873;216418.7434435411;1452670.8133259166;0;2;2;18;37;36;30;3;140;138;1089659860985.3079;416190436445.3846;915910616910.1396;32733.17108837308;3192.070966739646;-0.0;244.54572283011112;3829701.8075223677;659171.4519151886;0.0;613613.1967841606;3.137973484128561;0.20765283232104573
5026;2019-09-09 04:46:48.112;593;584;171;172;151;22;141;13;74;24;774;215;73;99;284;129;276;539;157;222;142;13;596;335;340;136;340;306;598;-1.0;0.0;894.0;166.0;7.0;0;1;11;1;0;0;1;0;0;0;1;1;0;0;0;14474.6484375;6132.91064453125;2964.91772460938;2393.97436523438;441.0;366473;516.0;0.0;Calculated values ==>;1567997208.112;332.46000000000004;331.56;290.26000000000005;290.36;288.26000000000005;275.36;271.6637117239857;287.26000000000005;274.46000000000004;280.56;275.56;350.56000000000006;294.66;280.46000000000004;283.06;301.56;286.06;300.76000000000005;327.06;295.36;287.36;324.76000000000005;317.26000000000005;274.46000000000004;241.71165711629368;268.3187672390254;271.6637117239857;288.86;5960000.0;3350000.0;3400000.0;1360000.0;3400000.0;3060000.0;5980000.0;0.0;0.0;0.149;0.027666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6132.91064453125;2964.91772460938;2393.97436523438;14474.6484375;482917.1649999267;481402.7306344305;243937.28386842654;244272.21091877538;237521.42035644973;431720.082569444;454787.822977392;451512.42183709046;471644.9034095714;530921.7713363036;469453.78611262445;451376.6761187206;454858.2308930875;473279.47906894353;453982.76898839796;425515.02528816124;474812.7024995175;465521.5990818229;454925.6500102563;216578.99785978085;185231.60634950487;470567.18631662737;196226.7571026171;243937.28386842654;271.59612174506685;3114813.994435332;884811.5203190858;216463.33569228416;1452722.6881521333;0;2;2;18;37;36;30;3;140;138;1089873996385.1262;416278294940.31006;916103338769.9762;38037.56404543653;7590.085208254283;-0.0;246.15309383213472;3830320.864698157;659265.7673287276;0.0;613617.4891039031;3.991871720030689;0.28880399908410365
5027;2019-09-09 04:47:45.102;601;589;169;171;150;23;143;13;73;22;773;216;73;100;284;129;276;547;156;222;143;11;606;335;340;131;340;306;608;-1.0;-1.0;698.0;181.0;7.0;0;1;12;1;0;0;1;0;0;0;1;1;0;0;0;14538.7568359375;6387.17333984375;3055.61669921875;2406.52709960938;439.0;366474;515.0;0.0;Calculated values ==>;1567997265.102;333.26000000000005;332.06;290.06;290.26000000000005;288.16;275.46000000000004;271.6637117239857;287.46000000000004;274.46000000000004;280.46000000000004;275.36;350.46000000000004;294.76000000000005;280.46000000000004;283.16;301.56;286.06;300.76000000000005;327.86;295.36;287.46000000000004;324.66;317.06;274.26000000000005;240.61611355647437;268.3187672390254;271.6637117239857;288.76000000000005;6060000.0;3350000.0;3400000.0;1310000.0;3400000.0;3060000.0;6080000.0;0.0;0.0;0.11633333333333334;0.030166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;6387.17333984375;3055.61669921875;2406.52709960938;14538.7568359375;482922.7929650754;480967.10650108405;242936.1417401916;243592.77218535147;236944.82376687144;431720.082569444;455063.322798143;451376.6761187206;472110.68294196425;530817.3057209284;469574.45669621165;451376.6761187206;454990.2532616859;473279.47906894353;453982.76898839796;422591.2427454608;474767.9504733144;465521.5990818229;455063.322798143;216160.93158060662;184395.8529593127;471041.0630420859;196175.28001449077;242936.1417401916;271.5754933692623;3115043.6435973886;884910.6202616398;216501.3329948574;1452770.3423544765;0;2;2;18;37;36;30;3;140;138;1090067762385.1587;416354376590.3228;916277728170.0054;29688.429080125406;8291.784454665787;-0.0;247.48171123427667;3830856.9347466114;659391.4767387612;0.0;613621.3963605067;3.2261517519236715;0.24725016987297563
5028;2019-09-09 04:48:45.103;611;596;167;168;147;24;142;14;71;22;782;218;71;101;285;129;276;553;156;223;142;10;601;338;342;129;342;305;604;161.0;-1.0;1010.0;237.0;7.0;0;1;12;1;0;0;1;0;0;0;1;1;0;0;0;14266.3564453125;6310.4423828125;3032.48901367188;2408.94311523438;438.0;366475;514.0;0.0;Calculated values ==>;1567997325.103;334.26000000000005;332.76000000000005;289.86;289.96000000000004;287.86;275.56;271.99741764416325;287.36;274.56;280.26000000000005;275.36;351.36;294.96000000000004;280.26000000000005;283.26000000000005;301.66;286.06;300.76000000000005;328.46000000000004;295.46000000000004;287.36;324.56;316.96000000000004;274.16;240.16925963744896;268.19934244402924;271.99741764416325;288.76000000000005;6010000.0;3379999.9999999995;3420000.0000000005;1290000.0;3420000.0000000005;3050000.0;6040000.0;0.026833333333333334;0.0;0.16833333333333333;0.0395;0.0011666666666666668;0.028;0.0;6310.4423828125;3032.48901367188;2408.94311523438;14266.3564453125;484903.4464551925;482434.6703317673;242414.617937161;242741.1589944695;236137.37225347006;431541.1909327263;454587.4867017417;451283.2480341371;472373.77780577843;531832.1696625018;469952.5135695722;451283.2480341371;455289.8463093041;473139.54946252005;453467.4167557724;424077.02170739515;476160.07204610645;465359.49642515596;454587.4867017417;215742.86842915416;183977.97901196036;471210.4692309434;197005.01377286547;198897.08061304447;271.91929118163426;3115283.690208486;885016.4354894252;216541.46258208127;1452821.0774142595;0;2;2;18;37;36;30;3;140;138;1090272365794.9115;416432377890.2286;916461031224.7839;42803.502767314065;10831.115490594078;-0.0;7159.331370483523;3831461.0442462675;659550.8368940708;0.0;613683.1208315038;5.1731278757077455;0.3250080836133971
5029;2019-09-09 04:49:45.123;618;602;165;166;147;28;35;16;58;22;793;219;62;99;285;128;276;553;154;221;37;10;596;341;345;136;345;304;598;205.0;-1.0;919.0;209.0;7.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12986.9267578125;6281.560546875;2984.05810546875;1397.96862792969;437.0;366476;513.0;0.0;Calculated values ==>;1567997385.123;334.96000000000004;333.36;289.66;289.76000000000005;287.86;275.96000000000004;272.3289490889957;276.66;274.76000000000005;278.96000000000004;275.36;352.46000000000004;295.06;279.36;283.06;301.66;285.96000000000004;300.76000000000005;328.46000000000004;295.26000000000005;276.86;324.46000000000004;316.86;274.16;241.71165711629368;268.0796299477929;272.3289490889957;288.56;5960000.0;3410000.0;3450000.0;1360000.0;3450000.0;3040000.0;5980000.0;0.034166666666666665;0.0;0.15316666666666665;0.034833333333333334;0.0011666666666666668;0.035333333333333335;0.0;6281.560546875;2984.05810546875;1397.96862792969;12986.9267578125;486435.69849426294;483967.36441979965;241958.46464995304;242284.74852124698;236293.93862923954;431359.6534126046;437916.3304803215;449688.22403800517;471449.11765258067;533053.5808363105;470209.2475916673;450236.6707993473;455194.5415848686;472744.19751837116;452807.53025202366;425515.02528816124;476892.4855986625;464664.1822231727;438248.01235811;215324.80838970217;183560.10687098323;470272.87658027647;197818.70897409064;199276.15373697286;272.25565196903113;3115510.8766053375;885121.4038249252;216573.19742135238;1452871.232019534;0;2;2;18;37;36;30;3;140;138;1090478534494.846;416511904390.2033;916643792124.7258;38578.01405728957;9490.48683828214;-0.0;8443.672337946846;3832139.4496126925;659720.2400289864;0.0;613813.189204043;5.299546179742006;0.3086351678570273
5030;2019-09-09 04:50:45.104;621;606;165;166;146;29;20;18;24;24;798;220;35;91;285;128;276;552;154;220;21;11;595;341;346;146;346;304;598;392.0;-1.0;731.0;178.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12711.6328125;6254.205078125;2987.94384765625;1369.40112304688;437.0;366477;512.0;0.0;Calculated values ==>;1567997445.104;335.26000000000005;333.76000000000005;289.66;289.76000000000005;287.76000000000005;276.06;272.3289490889957;275.16;274.96000000000004;275.56;275.56;352.96000000000004;295.16;276.66;282.26000000000005;301.66;285.96000000000004;300.76000000000005;328.36;295.16;275.26000000000005;324.36;316.86;274.26000000000005;243.81672145450628;268.0796299477929;272.3289490889957;288.56;5950000.0;3410000.0;3460000.0;1460000.0;3460000.0;3040000.0;5980000.0;0.06533333333333333;0.0;0.12183333333333332;0.029666666666666668;0.0011666666666666668;0.06649999999999999;0.0;6254.205078125;2987.94384765625;1369.40112304688;12711.6328125;486962.2868069674;484532.3091147915;241958.46464995304;242284.74852124698;235989.5811731053;431359.6534126046;435137.5570759372;444910.62925437774;470308.0586303965;533574.3662194313;470329.2192482127;446480.4499592048;454139.0150931123;472611.9906998779;452807.53025202366;425797.2527530026;476744.8625990329;464387.8679961816;435310.61787662195;214906.75144652807;183560.10687098323;469013.3471318901;197825.99124679135;198600.24516614506;272.2585477797914;3115724.9634534405;885225.8354582964;216596.25153323368;1452920.9829431807;0;2;2;18;37;36;30;3;140;138;1090685768850.4851;416596477600.4642;916826134365.2883;30103.145063924272;8045.224891257932;-0.0;15741.239785246711;3832711.6113651865;659866.3246857217;0.0;614014.6663177286;5.078391893027931;0.22046034507008436
5031;2019-09-09 04:51:45.134;622;607;166;167;145;30;19;19;9;25;791;218;15;81;285;128;276;554;152;221;20;12;592;343;347;144;347;305;595;500.0;-1.0;861.0;227.0;7.0;0;0;13;1;0;0;1;0;0;0;1;1;0;0;0;13728.43359375;6226.0791015625;2892.13110351562;2570.95776367188;450.0;366478;511.0;0.0;Calculated values ==>;1567997505.134;335.36;333.86;289.76000000000005;289.86;287.66;276.16;272.5487779782249;275.06;275.06;274.06;275.66;352.26;294.96000000000004;274.66;281.26000000000005;301.66;285.96000000000004;300.76000000000005;328.56;295.26000000000005;275.16;324.26000000000005;318.16;274.36;243.40439225979637;268.19934244402924;272.5487779782249;288.36;5920000.0;3429999.9999999995;3470000.0000000005;1440000.0;3470000.0000000005;3050000.0;5950000.0;0.08333333333333333;0.0;0.1435;0.03783333333333334;0.0011666666666666668;0.08449999999999999;0.0;6226.0791015625;2892.13110351562;2570.95776367188;13728.43359375;487426.4445845224;485006.9242481709;242383.90934974357;242712.83129293664;235763.75826695276;431237.1583312671;434721.4804128627;442521.2416164823;470676.3731168869;532770.7922627424;469952.5135695722;443403.66687243717;452633.10193636897;472479.5708851498;452457.9689791675;426633.7219634946;477403.58043335646;464370.3767142529;434895.9062828177;214488.6975840042;188992.59102226305;469386.1838448776;198351.94582256032;198959.88220262007;272.4756672076198;3115945.4075069977;885329.8898275949;216629.10427543602;1452970.0080680628;0;2;2;18;37;36;30;3;141;138;1090893772800.386;416683521100.42267;917008925715.2012;35038.2939464278;10254.128671844339;-0.0;19936.5940347767;3833254.7281126766;660018.8955459814;0.0;614312.1302570612;5.580295948131901;0.2353638245855761
5032;2019-09-09 04:52:45.125;620;606;169;169;148;31;20;19;15;25;777;215;15;80;285;128;276;553;154;220;21;10;593;343;348;139;348;306;596;639.0;-1.0;782.0;228.0;7.0;0;0;17;1;0;0;1;0;0;0;1;1;0;0;0;13724.2705078125;6454.77294921875;2928.966796875;2369.24365234375;492.0;366479;508.0;0.0;Calculated values ==>;1567997565.125;335.16;333.76000000000005;290.06;290.06;287.96000000000004;276.26000000000005;272.5487779782249;275.16;275.06;274.66;275.66;350.86;294.66;274.66;281.16;301.66;285.96000000000004;300.76000000000005;328.46000000000004;295.16;275.26000000000005;323.96000000000004;322.36;274.16;242.35481222062532;268.3187672390254;272.5487779782249;288.56;5930000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3060000.0;5960000.0;0.1065;0.0;0.13033333333333333;0.038;0.0011666666666666668;0.10766666666666666;0.0;6454.77294921875;2928.966796875;2369.24365234375;13724.2705078125;487040.8648433302;484755.1963888351;243340.5098864908;243340.5098864908;236652.6501513765;431237.1583312671;434652.96905846894;443199.35914791975;471344.5575217925;531235.1143566301;469453.78611262445;443199.35914791975;452323.6824663003;472346.937117157;452457.9689791675;426356.57305143663;477135.4561046633;464092.9599811011;434827.8467171966;213234.55432191002;206546.2383541025;469867.5881872505;198332.1605675186;198819.8671390864;272.46781917690015;3116174.1457250575;885435.5477435088;216670.26644527452;1453018.5099408096;0;2;2;18;37;36;30;3;141;138;1091102241525.1672;416768408365.3336;917192198220.0089;31914.35821497895;10318.346249549812;-0.0;25410.192467909863;3833812.5831892877;660190.3071212195;0.0;614689.9634607041;5.755380964924311;0.2074295201247729
5033;2019-09-09 04:53:45.105;617;604;171;171;149;32;21;20;25;25;773;215;23;76;285;128;276;554;153;221;21;8;593;344;348;136;348;305;596;808.0;-1.0;678.0;239.0;7.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;13872.9248046875;6543.5478515625;2917.45654296875;2370.60375976562;541.0;366480;505.0;0.0;Calculated values ==>;1567997625.105;334.86;333.56;290.26000000000005;290.26000000000005;288.06;276.36;272.6583383277491;275.26000000000005;275.16;275.66;275.66;350.46000000000004;294.66;275.46000000000004;280.76000000000005;301.66;285.96000000000004;300.76000000000005;328.56;295.26000000000005;275.26000000000005;323.66;327.26000000000005;273.96000000000004;241.71165711629368;268.19934244402924;272.6583383277491;288.46000000000004;5930000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;3050000.0;5960000.0;0.13466666666666666;0.0;0.113;0.03983333333333334;0.0011666666666666668;0.13583333333333333;0.0;6543.5478515625;2917.45654296875;2370.60375976562;13872.9248046875;486624.2221073186;484473.6309928374;244007.6711738885;244007.6711738885;236959.59866981808;431175.4696738307;434827.8467171966;444856.06423827005;471742.7696466962;530892.8472578947;469591.34527448076;444567.3504985989;451960.05900340766;472346.937117157;452282.45263602666;426356.57305143663;477282.5204226096;464223.0361035853;434827.8467171966;211980.4382156667;227031.71669481136;470076.5757111503;198571.66422899437;198961.9121414045;272.56693036763784;3116404.045693859;885543.8309771031;216709.7520074785;1453067.213895259;0;2;2;18;37;36;30;3;141;138;1091310971925.2336;416850880865.35986;917375437120.0671;27830.137201048154;10814.945640705879;-0.0;32038.45611321176;3834310.288027648;660366.3591834389;0.0;615168.5426194529;5.974127779856853;0.17086641735260613
5034;2019-09-09 04:54:45.106;615;601;173;173;151;32;21;20;38;25;777;218;34;74;285;129;276;554;157;220;22;7;590;345;350;133;349;305;592;893.0;-1.0;607.0;261.0;7.0;0;0;19;1;0;0;1;0;0;0;1;1;0;0;0;13947.2255859375;6528.63525390625;2889.3974609375;2379.32275390625;576.0;366481;502.0;0.0;Calculated values ==>;1567997685.106;334.66;333.26000000000005;290.46000000000004;290.46000000000004;288.26000000000005;276.36;272.7676641592781;275.26000000000005;275.16;276.96000000000004;275.66;350.86;294.96000000000004;276.56;280.56;301.66;286.06;300.76000000000005;328.56;295.16;275.36;323.36;330.76000000000005;273.86;241.05796691057077;268.19934244402924;272.7676641592781;288.86;5900000.0;3450000.0;3500000.0;1330000.0;3490000.0;3050000.0;5920000.0;0.14883333333333332;0.0;0.10116666666666667;0.0435;0.0011666666666666668;0.15;0.0;6528.63525390625;2889.3974609375;2379.32275390625;13947.2255859375;486673.98441996344;484498.3366926059;244827.15695207776;244827.15695207776;237687.96139183553;431113.4868728058;434339.9066925679;446712.3873244594;472138.9942397944;531310.4117884313;469952.5135695722;446144.86104575056;451689.7934834437;472214.088431822;452248.3158256219;427183.1320222546;477765.90201614494;463796.86937508755;434516.17371468875;210726.34883551928;241669.27786274583;470383.01723186334;198808.0865382867;199166.01264150508;272.66473866247145;3116635.884144077;885652.7676517647;216749.33538808997;1453115.6051517406;0;2;2;18;37;36;30;3;141;138;1091520375414.9807;416931582210.2624;917558440169.8461;25079.651762867805;11813.509485170584;-0.0;35302.52416097755;3834751.2102837297;660554.9327854344;0.0;615729.7268073072;6.119649916479588;0.16969133137388626
