;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5035;2019-09-09 04:55:45.106;612;599;175;175;153;32;22;20;48;25;784;221;44;76;285;130;276;552;159;221;22;7;591;345;349;130;349;305;593;1008.0;-1.0;736.0;204.0;7.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;14268.2734375;6683.5263671875;2901.76782226562;2402.87719726562;593.0;366482;499.0;0.0;Calculated values ==>;1567997745.106;334.36;333.06;290.66;290.66;288.46000000000004;276.36;272.7676641592781;275.36;275.16;277.96000000000004;275.66;351.56000000000006;295.26000000000005;277.56;280.76000000000005;301.66;286.16;300.76000000000005;328.36;295.26000000000005;275.36;323.06;332.46000000000004;273.86;240.39332010688793;268.19934244402924;272.7676641592781;289.06;5910000.0;3450000.0;3490000.0;1300000.0;3490000.0;3050000.0;5930000.0;0.168;0.0;0.12266666666666667;0.034;0.0011666666666666668;0.1691666666666667;0.0;6683.5263671875;2901.76782226562;2402.87719726562;14268.2734375;486147.5756058166;484104.9250201348;245473.11655154751;245473.11655154751;238283.20180309349;431113.4868728058;434759.86381508;448117.77220923116;472533.2602288536;532040.812112784;470313.0473591377;447557.86663498206;451960.05900340766;472214.088431822;452390.01284978585;426909.23287488194;477352.2516474819;464075.4014005335;434759.86381508;209472.28574929133;248780.69988749037;470785.5563514222;198885.31764368943;199206.6128085712;272.6952988782935;3116871.0133026056;885762.8689986072;216789.18705434972;1453163.8648624339;0;2;2;18;37;36;30;3;141;138;1091730075414.9807;417010482210.2624;917741440169.8461;30572.514426706453;9244.608116062915;-0.0;39847.75829526775;3835214.9783353093;660730.4170987781;0.0;616355.9791611093;6.645290450743385;0.15282988238448256
5036;2019-09-09 04:56:45.107;610;597;175;175;154;32;24;21;56;26;792;222;53;75;285;131;276;552;160;221;24;7;589;345;350;132;350;304;591;1067.0;-1.0;814.0;217.0;7.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13424.375;6704.04931640625;2886.14819335938;1392.64831542969;600.0;366483;496.0;0.0;Calculated values ==>;1567997805.107;334.16;332.86;290.66;290.66;288.56;276.36;272.7676641592781;275.56;275.26000000000005;278.76000000000005;275.76000000000005;352.36;295.36;278.46000000000004;280.66;301.66;286.26000000000005;300.76000000000005;328.36;295.26000000000005;275.56;322.76000000000005;333.16;273.86;240.83765695389522;268.0796299477929;272.7676641592781;289.16;5890000.0;3450000.0;3500000.0;1320000.0;3500000.0;3040000.0;5910000.0;0.17783333333333334;0.0;0.13566666666666669;0.036166666666666666;0.0011666666666666668;0.17900000000000002;0.0;6704.04931640625;2886.14819335938;1392.64831542969;13424.375;486088.96074875974;484047.73996036965;245548.8209660179;245548.8209660179;238654.45640996707;431113.4868728058;434867.2671453463;449413.00246898126;472367.87413283327;532949.3992802779;470568.9554260146;448998.8971924048;452001.48216978484;472081.0238579482;452531.5327903273;427455.4449672379;477594.19622730947;463927.47094490804;434867.2671453463;208218.24852204052;251709.28920128586;470517.4266440292;198876.94688607738;199181.13973389822;272.6919872748767;3117101.7892197575;885874.4339889978;216820.81696086598;1453212.098299908;0;2;2;18;37;36;30;3;141;138;1091939778910.5607;417089083520.4798;917924143215.3513;33989.391540747296;9824.330684579258;-0.0;42187.816806649214;3835753.0031867907;660889.32757102;0.0;617039.6203493458;7.830533215233065;0.1884947116187815
5037;2019-09-09 04:57:45.127;609;594;175;175;155;32;24;22;62;27;803;223;59;71;286;132;276;550;162;221;25;9;589;345;350;137;350;304;592;1098.0;-2.0;661.0;164.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13442.5751953125;6705.37158203125;2841.52197265625;1385.07434082031;603.0;366484;493.0;0.0;Calculated values ==>;1567997865.127;334.06;332.56;290.66;290.66;288.66;276.36;272.7676641592781;275.56;275.36;279.36;275.86;353.46000000000004;295.46000000000004;279.06;280.26000000000005;301.76000000000005;286.36;300.76000000000005;328.16;295.26000000000005;275.66;322.46000000000004;333.46000000000004;274.06;241.92719264551067;268.0796299477929;272.7676641592781;289.36;5890000.0;3450000.0;3500000.0;1370000.0;3500000.0;3040000.0;5920000.0;0.183;0.0;0.11016666666666668;0.02733333333333333;0.0011666666666666668;0.18416666666666667;0.0;6705.37158203125;2841.52197265625;1385.07434082031;13442.5751953125;485949.82719066576;483511.9893184635;245510.89547392764;245510.89547392764;238940.1710056055;431113.4868728058;434867.2671453463;450236.6707993473;471806.2409394271;534094.9504249293;470688.72057778685;449825.5836211171;451461.2570380462;472205.55059414444;452672.8768171273;427455.4449672379;477180.14759706345;463927.47094490804;435042.1050989446;206964.23671620517;252964.46457616048;470039.7140759448;198917.68663725027;199212.84723621563;272.7081029794837;3117325.755101731;885986.2164115073;216843.97236555698;1453259.8447948045;0;2;2;18;37;36;30;3;141;138;1092149848910.4939;417169810420.45416;918106604015.2933;27686.974755191022;7410.668749990982;-0.0;43431.88832305259;3836267.144229;661033.0004412609;0.0;617753.3557243808;7.183476257783753;0.12341607394838254
5038;2019-09-09 04:58:45.118;607;593;174;174;154;31;28;22;65;29;807;222;63;72;286;132;276;550;161;222;29;10;591;345;350;141;349;304;593;1124.0;-1.0;730.0;92.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13502.103515625;6687.09033203125;2899.23852539062;1367.31494140625;604.0;366485;491.0;0.0;Calculated values ==>;1567997925.118;333.86;332.46000000000004;290.56;290.56;288.56;276.26000000000005;272.7676641592781;275.96000000000004;275.36;279.66;276.06;353.86;295.36;279.46000000000004;280.36;301.76000000000005;286.36;300.76000000000005;328.16;295.36;276.06;322.26000000000005;333.56;274.16;242.77792619122317;268.0796299477929;272.7676641592781;289.26000000000005;5910000.0;3450000.0;3500000.0;1410000.0;3490000.0;3040000.0;5930000.0;0.18733333333333332;0.0;0.12166666666666666;0.015333333333333334;0.0011666666666666668;0.1885;0.0;6687.09033203125;2899.23852539062;1367.31494140625;13502.103515625;485450.2489313141;483257.4499956097;245130.92679414785;245130.92679414785;238596.47303776213;431113.4868728058;435563.8473190438;450646.29327626084;471472.3440730569;534511.2754959868;470568.9554260146;450373.3729486141;451596.54118503747;472338.4099147684;452672.8768171273;426909.23287488194;477058.68724112475;464057.96313179616;435736.8545737827;206128.24275125185;253382.8652305231;469596.2179012159;198979.64546194495;199265.28557629103;272.7326048215358;3117550.260409905;886097.8035200967;216866.9055023982;1453307.6772896207;0;2;2;18;37;36;30;3;141;138;1092359817410.2736;417253197910.3667;918288976655.102;30619.442150741765;4149.454110735487;-0.0;44574.890756027184;3836752.9581530187;661129.320348179;0.0;618486.6355407966;7.243597516471466;0.08781340777593546
5039;2019-09-09 04:59:45.109;607;591;173;173;154;31;31;22;68;29;803;219;66;76;286;132;276;550;161;223;32;11;589;346;351;142;350;304;592;1172.0;0.0;763.0;81.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13378.7021484375;6688.43701171875;2846.04052734375;1367.31665039062;604.0;366486;489.0;0.0;Calculated values ==>;1567997985.109;333.86;332.26000000000005;290.46000000000004;290.46000000000004;288.56;276.26000000000005;272.8767566201714;276.26000000000005;275.36;279.96000000000004;276.06;353.46000000000004;295.06;279.76000000000005;280.76000000000005;301.76000000000005;286.36;300.76000000000005;328.16;295.46000000000004;276.36;322.06;333.56;274.26000000000005;242.98782864720522;268.0796299477929;272.8767566201714;289.26000000000005;5890000.0;3460000.0;3510000.0;1420000.0;3500000.0;3040000.0;5920000.0;0.19533333333333333;0.0;0.12716666666666668;0.013500000000000002;0.0011666666666666668;0.1965;0.0;6688.43701171875;2846.04052734375;1367.31665039062;13378.7021484375;485671.25397729373;483087.6162394879;244827.15695207776;244827.15695207776;238625.4203695303;431051.2098666511;435844.66473665717;451054.4794820238;471339.3356437985;534094.9504249293;470209.2475916673;450782.5135501844;452136.16187108244;472205.55059414444;452497.95239761396;427455.4449672379;477180.14759706345;464040.6454654783;436017.21063027234;205292.2597576877;253382.8652305231;469559.26427123055;199262.3328924843;199532.8619581477;272.84852489337186;3117774.23352253;886209.2495284352;216889.69068068312;1453355.5474334112;0;2;2;18;37;36;30;3;141;138;1092570085865.053;417338085175.27765;918471349294.9106;32019.567974636444;3649.0085736130754;-0.0;46469.174514072496;3837274.871604753;661194.2977890687;0.0;619245.2222788365;7.534333306510751;0.08309549331715524
5040;2019-09-09 05:00:45.099;607;590;172;173;153;31;35;23;69;30;795;217;68;78;286;132;276;550;162;223;35;12;592;345;350;143;350;304;594;1196.0;-1.0;742.0;109.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13472.064453125;6698.64453125;2924.75463867188;1363.02819824219;605.0;366487;487.0;0.0;Calculated values ==>;1567998045.099;333.86;332.16;290.36;290.46000000000004;288.46000000000004;276.26000000000005;272.7676641592781;276.66;275.46000000000004;280.06;276.16;352.66;294.86;279.96000000000004;280.96000000000004;301.76000000000005;286.36;300.76000000000005;328.16;295.46000000000004;276.66;321.86;333.66;274.36;243.1966462407574;268.0796299477929;272.7676641592781;289.36;5920000.0;3450000.0;3500000.0;1430000.0;3500000.0;3040000.0;5940000.0;0.19933333333333333;0.0;0.12366666666666666;0.018166666666666668;0.0011666666666666668;0.2005;0.0;6698.64453125;2924.75463867188;1363.02819824219;13472.064453125;485339.58246363775;482718.36099878524;244415.38583615457;244753.78712338937;238254.67524155352;431113.4868728058;436765.7177630592;451190.22717599076;471304.9624172612;533261.9193762363;469969.09555200214;451054.4794820238;452405.07598593546;472205.55059414444;452672.8768171273;426633.7219634946;476937.0813605919;464188.3465130001;436765.7177630592;204456.2876039246;253801.27034056993;469522.3774010839;198973.42181705122;199237.8388977941;272.7301440752093;3117997.952618181;886320.7899481421;216912.4397622797;1453403.6293781423;0;2;2;18;37;36;30;3;141;138;1092780350815.0864;417423570925.29126;918653718894.9397;31190.811596055522;4914.972693109928;-0.0;47624.33971248565;3837801.536975732;661265.6524052176;0.0;620029.2042120794;7.621233108433424;0.09468197607917289
5041;2019-09-09 05:01:45.100;608;591;172;172;152;30;38;23;70;30;787;215;69;81;286;132;276;552;163;224;39;13;591;346;351;144;350;304;593;1204.0;-1.0;803.0;140.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13425.373046875;6675.26904296875;2875.47412109375;1357.71118164062;605.0;366488;484.0;0.0;Calculated values ==>;1567998105.1;333.96000000000004;332.26000000000005;290.36;290.36;288.36;276.16;272.8767566201714;276.96000000000004;275.46000000000004;280.16;276.16;351.86;294.66;280.06;281.26000000000005;301.76000000000005;286.36;300.76000000000005;328.36;295.56;277.06;321.56;333.66;274.46000000000004;243.40439225979637;268.0796299477929;272.8767566201714;289.46000000000004;5910000.0;3460000.0;3510000.0;1440000.0;3500000.0;3040000.0;5930000.0;0.20066666666666666;0.0;0.13383333333333333;0.02333333333333333;0.0011666666666666668;0.20183333333333334;0.0;6675.26904296875;2875.47412109375;1357.71118164062;13425.373046875;485589.9203428159;482974.06771556806;244451.5104076253;244451.5104076253;237971.05006810545;431051.2098666511;437043.4276340726;451325.8193632917;471171.66155044775;532428.367393288;469728.66306488344;451190.22717599076;452807.3477807226;472205.55059414444;452497.95239761396;426909.23287488194;477352.2516474819;464171.182377635;437212.9964797356;203202.34940748036;253801.27034056993;469485.55747401924;199223.90738033972;199485.3386117113;272.8333519033414;3118222.101666165;886432.2410852807;216935.1129682985;1453451.965423336;0;2;2;18;37;36;30;3;141;138;1092990654319.8324;417509672360.18726;918836121934.7194;33739.63922038508;6306.105168852522;-0.0;47981.36561302957;3838342.6330833337;661359.1629457708;0.0;620825.9317007331;8.069622625953546;0.13038889060572323
5042;2019-09-09 05:02:45.130;609;593;172;172;153;31;41;23;70;30;778;215;69;83;286;132;276;552;163;224;41;14;592;346;351;145;350;303;595;1235.0;-1.0;648.0;90.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13398.17578125;6724.3291015625;2896.42700195312;1361.26977539062;604.0;366489;479.0;0.0;Calculated values ==>;1567998165.13;334.06;332.46000000000004;290.36;290.36;288.46000000000004;276.26000000000005;272.8767566201714;277.26000000000005;275.46000000000004;280.16;276.16;350.96000000000004;294.66;280.06;281.46000000000004;301.76000000000005;286.36;300.76000000000005;328.36;295.56;277.26000000000005;321.06;333.56;274.56;243.61107973660833;267.9596281332873;272.8767566201714;289.46000000000004;5920000.0;3460000.0;3510000.0;1450000.0;3500000.0;3030000.0;5950000.0;0.20583333333333334;0.0;0.10800000000000001;0.015000000000000001;0.0011666666666666668;0.20700000000000002;0.0;6724.3291015625;2896.42700195312;1361.26977539062;13398.17578125;485619.1563619421;483030.71120664064;244379.39460785442;244379.39460785442;238226.2344861763;431051.2098666511;437550.91565276554;451503.69442436536;471038.1348384378;531565.1381811216;469865.74067600165;451368.48825574096;453247.84272120876;472205.55059414444;452497.95239761396;426633.7219634946;477109.7310043309;464171.182377635;437550.91565276554;201112.50472608567;253382.8652305231;469448.80467432167;199261.35502894732;199515.64349678333;272.84813881091276;3118445.7430053013;886543.9602352012;216957.78247210698;1453500.0886491176;0;2;2;18;37;36;30;3;141;138;1093201359620.5688;417596415710.4904;919018312985.3561;27242.17265470515;4052.811744680615;-0.0;49273.30133628832;3838851.0689416192;661445.5304158392;0.0;621636.7924892571;7.336377333659892;0.05907933245684573
5043;2019-09-09 05:03:45.131;610;596;172;172;152;31;44;23;69;30;766;215;69;86;286;133;276;554;159;225;45;15;593;346;351;137;350;304;595;1270.0;-1.0;662.0;54.0;7.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14300.10546875;6713.9228515625;2906.80004882812;2376.08837890625;604.0;366490;474.0;0.0;Calculated values ==>;1567998225.131;334.16;332.76000000000005;290.36;290.36;288.36;276.26000000000005;272.8767566201714;277.56;275.46000000000004;280.06;276.16;349.76;294.66;280.06;281.76000000000005;301.76000000000005;286.46000000000004;300.76000000000005;328.56;295.66;277.66;320.56;333.56;274.66;241.92719264551067;268.0796299477929;272.8767566201714;289.06;5930000.0;3460000.0;3510000.0;1370000.0;3500000.0;3040000.0;5950000.0;0.21166666666666664;0.0;0.11033333333333334;0.009000000000000001;0.0011666666666666668;0.21283333333333332;0.0;6713.9228515625;2906.80004882812;2376.08837890625;14300.10546875;485648.51404590096;483456.007332529;244379.39460785442;244379.39460785442;237914.73402120534;431051.2098666511;438054.8102232528;451190.22717599076;472100.0868749512;530237.6965692197;469728.66306488344;451190.22717599076;453474.9290989822;472205.55059414444;452639.51303437544;426356.57305143663;477403.58043335646;464301.610533057;438221.9953895646;199022.72361097817;253382.8652305231;470629.2288316383;199293.8604982725;199541.00124906894;272.86097146246914;3118676.565862423;886655.9475344325;216988.92764243268;1453548.4496804862;0;2;2;18;37;36;30;3;141;139;1093411963130.3145;417681017120.38824;919200416020.1361;27792.56579010825;2442.018315000292;-0.0;50799.27158623549;3839309.6994051524;661499.6549016642;0.0;622470.7444949058;6.754616189652473;0.022841490021090118
5044;2019-09-09 05:04:45.111;612;599;172;172;152;31;47;23;67;29;729;215;67;93;286;132;276;556;156;226;48;14;593;346;351;129;351;306;595;1293.0;-1.0;1056.0;115.0;7.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;14611.6484375;6927.1728515625;2877.11791992188;2409.91943359375;603.0;366491;470.0;0.0;Calculated values ==>;1567998285.111;334.36;333.06;290.36;290.36;288.36;276.26000000000005;272.8767566201714;277.86;275.46000000000004;279.86;276.06;346.06000000000006;294.66;279.86;282.46000000000004;301.76000000000005;286.36;300.76000000000005;328.76000000000005;295.76000000000005;277.96000000000004;320.16;333.46000000000004;274.56;240.16925963744896;268.3187672390254;272.8767566201714;288.76000000000005;5930000.0;3460000.0;3510000.0;1290000.0;3510000.0;3060000.0;5950000.0;0.2155;0.0;0.17600000000000002;0.019166666666666665;0.0011666666666666668;0.21666666666666667;0.0;6927.1728515625;2877.11791992188;2409.91943359375;14611.6484375;485927.79967862874;483880.2976435184;244379.39460785442;244379.39460785442;237914.73402120534;431051.2098666511;438555.21955574804;450558.8976513175;473051.3374214201;526211.3939730271;469453.78611262445;450558.8976513175;454063.2851386335;472072.4754040028;452497.95239761396;426356.57305143663;477696.88333569426;464431.93050373014;438721.26612974936;197350.94305643384;252964.46457616048;471598.49416682107;199266.04640368774;199508.9644324794;272.84999104987077;3118917.416834624;886769.5854400622;217028.7977464167;1453596.632930469;0;2;2;18;37;36;30;3;141;139;1093622492930.3813;417760790520.41364;919383355020.1943;44227.54181958284;5219.705248793389;-0.0;51829.33203440849;3839909.6669129026;661563.481315484;0.0;623325.6977792286;8.291701010735707;0.12354899280535146
5045;2019-09-09 05:05:45.132;613;602;172;173;152;31;51;23;64;29;727;216;65;92;286;132;276;559;157;226;51;15;597;346;351;130;350;305;600;1287.0;-1.0;995.0;29.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13875.2197265625;7115.7197265625;2915.0087890625;1409.9865722656198;603.0;366492;466.0;0.0;Calculated values ==>;1567998345.132;334.46000000000004;333.36;290.36;290.46000000000004;288.36;276.26000000000005;272.8767566201714;278.26000000000005;275.46000000000004;279.56;276.06;345.86;294.76000000000005;279.66;282.36;301.76000000000005;286.36;300.76000000000005;329.06;295.76000000000005;278.26000000000005;319.76000000000005;333.46000000000004;274.66;240.39332010688793;268.19934244402924;272.8767566201714;288.86;5970000.0;3460000.0;3510000.0;1300000.0;3500000.0;3050000.0;6000000.0;0.2145;0.0;0.16583333333333333;0.004833333333333333;0.0011666666666666668;0.21566666666666667;0.0;7115.7197265625;2915.0087890625;1409.9865722656198;13875.2197265625;485627.1114852023;483742.64148137637;244201.40360729035;244536.9284434766;237775.3972799527;431051.2098666511;439217.1880233884;450329.1489940466;472920.9377354816;526080.030684926;469711.80575094564;450465.9288920795;454101.099110784;472205.55059414444;452497.95239761396;425231.047609733;477534.2635362931;464431.93050373014;439217.1880233884;195679.20071851107;252964.46457616048;471562.9649996686;199316.81285165896;199559.61975682853;272.87003115626493;3119154.8904889943;886886.6505031381;217060.64143780948;1453644.9175466732;0;2;2;18;37;36;30;3;141;139;1093833166640.06;417838517715.29504;919566719174.9147;41626.21241027929;1315.856402048713;-0.0;51686.148889488075;3840625.3652705094;661617.9633912127;0.0;624188.6287057641;8.271180339240765;0.07113195762713076
5046;2019-09-09 05:06:45.112;615;605;172;173;152;31;54;24;60;30;755;217;61;85;286;132;276;563;162;227;55;17;599;346;351;135;351;305;601;1291.0;0.0;1189.0;136.0;7.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;13986.697265625;7168.4892578125;2948.34912109375;1393.6066894531198;602.0;366493;464.0;0.0;Calculated values ==>;1567998405.112;334.66;333.66;290.36;290.46000000000004;288.36;276.26000000000005;272.8767566201714;278.56;275.56;279.16;276.16;348.66;294.86;279.26000000000005;281.66;301.76000000000005;286.36;300.76000000000005;329.46000000000004;295.86;278.66;319.56;333.36;274.86;241.49495122638035;268.19934244402924;272.8767566201714;289.36;5990000.0;3460000.0;3510000.0;1350000.0;3510000.0;3050000.0;6010000.0;0.21516666666666667;0.0;0.19816666666666669;0.02266666666666667;0.0011666666666666668;0.21633333333333335;0.0;7168.4892578125;2948.34912109375;1393.6066894531198;13986.697265625;485687.03969340684;484055.5490558922;244166.19160396;244501.24864010312;237747.77523912635;431051.2098666511;439709.8578764445;449780.39048942225;472363.3712700832;529012.0071169034;469832.19507311814;449917.82812037505;453168.9017282612;472072.4754040028;452497.95239761396;424657.7207288657;478001.8125554287;464562.14285730536;439873.374582348;194843.3435325042;252546.06836287308;471092.8683005434;199267.80300417962;199509.93607058827;272.8506845736077;3119386.995736456;887005.6458996874;217083.99692723883;1453693.7625755013;0;2;2;18;37;36;30;3;141;139;1094043696440.127;417917991215.3203;919749658174.9729;49643.244419992254;6161.368146717579;-0.0;51998.62386471069;3841385.690551401;661680.2528257375;0.0;625052.3804657328;9.365687928762789;0.18954472486254811
5047;2019-09-09 05:07:45.123;617;608;173;173;153;31;57;24;57;31;779;217;58;81;286;133;276;566;162;227;58;18;602;347;351;137;351;305;604;1296.0;0.0;990.0;36.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14078.86328125;7298.2861328125;2987.84887695312;1385.60009765625;601.0;366494;463.0;0.0;Calculated values ==>;1567998465.123;334.86;333.96000000000004;290.46000000000004;290.46000000000004;288.46000000000004;276.26000000000005;272.9856168485579;278.86;275.56;278.86;276.26000000000005;351.06000000000006;294.86;278.96000000000004;281.26000000000005;301.76000000000005;286.46000000000004;300.76000000000005;329.76000000000005;295.86;278.96000000000004;319.46000000000004;333.26000000000005;274.96000000000004;241.92719264551067;268.19934244402924;272.9856168485579;289.36;6020000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;3050000.0;6040000.0;0.21600000000000003;0.0;0.165;0.006;0.0011666666666666668;0.2171666666666667;0.0;7298.2861328125;2987.84887695312;1385.60009765625;14078.86328125;485637.38033876143;484144.8506130538;244394.98371746732;244394.98371746732;237974.04651247477;430988.63858405815;440199.3681260265;449367.07010041195;472198.00020708365;531519.1411140322;469832.19507311814;449505.0126014062;452633.10193636897;472072.4754040028;452464.4927311191;423783.82543307316;478082.86249385646;464562.14285730536;440361.85145725927;194425.4183739577;252127.67657613798;470923.7305949869;199579.2976734197;199820.0573068106;272.97782989465315;3119620.9182853;887126.2244631292;217107.16122977677;1453743.2399612756;0;2;2;18;37;36;30;3;141;139;1094254335049.8391;417999606175.20874;919932691724.7228;41214.982450453725;1628.066597529403;-0.0;52237.659629672446;3842142.981252133;661745.1766823761;0.0;625921.1754102095;8.146235996839517;0.0843106620284876
5048;2019-09-09 05:08:45.123;619;611;173;173;153;31;60;24;32;32;788;216;40;78;286;133;276;570;164;228;61;19;605;347;351;139;351;305;607;1298.0;-1.0;1124.0;75.0;7.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14284.0107421875;7427.27587890625;2997.05810546875;1372.54956054688;601.0;366495;461.0;0.0;Calculated values ==>;1567998525.123;335.06;334.26000000000005;290.46000000000004;290.46000000000004;288.46000000000004;276.26000000000005;272.9856168485579;279.16;275.56;276.36;276.36;351.96000000000004;294.76000000000005;277.16;280.96000000000004;301.76000000000005;286.46000000000004;300.76000000000005;330.16;295.96000000000004;279.26000000000005;319.26000000000005;333.26000000000005;275.06;242.35481222062532;268.19934244402924;272.9856168485579;289.56;6050000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;3050000.0;6070000.0;0.21633333333333335;0.0;0.18733333333333332;0.0125;0.0011666666666666668;0.21750000000000003;0.0;7427.27587890625;2997.05810546875;1372.54956054688;14284.0107421875;485588.34177312825;484235.2680904603;244289.8605883949;244289.8605883949;237891.45768098946;430988.63858405815;440685.80711522285;445859.90203062753;472032.3497595296;532457.9943734562;469711.80575094564;446994.97740117426;452229.72169954114;472072.4754040028;452464.4927311191;422892.43143044255;478312.25603128603;464692.24815714295;440847.2856539989;193589.57483703562;252127.67657613798;470754.2918620804;199560.6659891505;199800.59270347594;272.97048527358976;3119857.2755688285;887248.9374798936;217130.1458102618;1453793.114186129;0;2;2;18;37;36;30;3;141;139;1094464935049.8391;418082406175.20874;920115691724.7228;46140.05688510336;3389.9203234116244;-0.0;52427.65571673875;3842870.9399132626;661786.9932400506;0.0;626793.3863714295;8.642759974446193;0.13645077023690058
5049;2019-09-09 05:09:45.114;622;614;172;173;153;33;38;25;5;32;787;215;13;70;286;133;276;572;166;225;40;20;596;350;354;141;354;304;598;1307.0;-1.0;945.0;174.0;7.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;13910.638671875;7285.10498046875;2921.46411132812;1370.95422363281;600.0;366496;459.0;0.0;Calculated values ==>;1567998585.114;335.36;334.56;290.36;290.46000000000004;288.46000000000004;276.46000000000004;273.3108153835814;276.96000000000004;275.66;273.66;276.36;351.86;294.66;274.46000000000004;280.16;301.76000000000005;286.46000000000004;300.76000000000005;330.36;295.66;277.16;319.06;333.16;275.16;242.77792619122317;268.0796299477929;273.3108153835814;289.76000000000005;5960000.0;3500000.0;3540000.0;1410000.0;3540000.0;3040000.0;5980000.0;0.21783333333333335;0.0;0.1575;0.029;0.0011666666666666668;0.21900000000000003;0.0;7285.10498046875;2921.46411132812;1370.95422363281;13910.638671875;486992.567958646;485657.0147518519;244272.21091877538;244608.68114812643;238141.4219882027;430799.1582183253;436343.5466474219;442137.2501143532;471767.92807864514;532428.367393288;469728.66306488344;443315.08579407755;451325.8193632917;471671.9448011925;451936.46894678305;425515.02528816124;479671.52178751683;463858.3109733812;436687.2200625221;192753.74022246967;251709.28920128586;470584.5501933917;200307.9360449627;200542.14451080494;273.27748716678195;3120092.1957379878;887371.5222636042;217153.00491248377;1453842.427806594;0;2;2;18;37;36;30;3;141;139;1094676403325.4576;418166393575.4544;920298364320.2571;38088.116965929;7838.021810304442;-0.0;51715.771545826065;3843572.7360788565;661880.5453898442;0.0;627661.1180885383;8.433747673125346;0.1639177508357868
5050;2019-09-09 05:10:45.144;620;614;172;172;153;35;27;26;0;32;782;214;1;60;286;133;276;563;166;221;28;20;590;351;356;142;356;303;592;1264.0;-1.0;986.0;107.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13527.3876953125;7075.09521484375;2898.94995117188;1361.48400878906;598.0;366497;457.0;0.0;Calculated values ==>;1567998645.144;335.16;334.56;290.36;290.36;288.46000000000004;276.66;273.4187578820637;275.86;275.76000000000005;273.16;276.36;351.36;294.56;273.26000000000005;279.16;301.76000000000005;286.46000000000004;300.76000000000005;329.46000000000004;295.26000000000005;275.96000000000004;318.86;332.96000000000004;275.16;242.98782864720522;267.9596281332873;273.4187578820637;289.76000000000005;5900000.0;3510000.0;3560000.0;1420000.0;3560000.0;3030000.0;5920000.0;0.21066666666666667;0.0;0.16433333333333333;0.017833333333333333;0.0011666666666666668;0.21183333333333335;0.0;7075.09521484375;2898.94995117188;1361.48400878906;13527.3876953125;487366.4630591005;486316.28573424974;244487.76934749918;244487.76934749918;238311.81468507703;430735.4089219946;433928.6309241585;441604.3489713403;471635.3862721799;531982.0436786455;469745.62710042845;441753.0823843035;450144.6074466229;471403.8269286927;451759.4600026878;427183.1320222546;479076.0671445634;463033.5824654418;434107.6725091814;191917.91438739494;250872.52762923925;470450.12188174675;200602.9843643297;200844.67869547222;273.39765950715105;3120320.960282715;887491.2504326756;217175.78661623574;1453890.955508817;0;2;2;18;37;36;30;3;141;139;1094889509825.3561;418251336025.41394;920480555370.1703;39604.557583752074;4812.273952393938;-0.0;49412.87752287072;3844220.4987526056;661986.0172307155;0.0;628504.2781997467;8.27748820651184;0.14089360353091449
5051;2019-09-09 05:11:45.115;615;612;173;173;153;36;27;27;8;33;775;214;6;51;286;133;276;553;166;220;28;21;584;352;356;143;356;303;586;1248.0;-2.0;1148.0;165.0;7.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;13337.4267578125;6896.41650390625;2794.4814453125;1364.79992675781;597.0;366498;456.0;0.0;Calculated values ==>;1567998705.115;334.66;334.36;290.46000000000004;290.46000000000004;288.46000000000004;276.76000000000005;273.5264737036516;275.86;275.86;273.96000000000004;276.46000000000004;350.66;294.56;273.76000000000005;278.26000000000005;301.76000000000005;286.46000000000004;300.76000000000005;328.46000000000004;295.16;275.96000000000004;318.76000000000005;332.86;275.26000000000005;243.1966462407574;267.9596281332873;273.5264737036516;289.76000000000005;5840000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3030000.0;5860000.0;0.20800000000000002;0.0;0.19133333333333333;0.0275;0.0011666666666666668;0.2091666666666667;0.0;6896.41650390625;2794.4814453125;1364.79992675781;13337.4267578125;487327.20349219814;486695.149199799;245050.6376639783;245050.6376639783;238485.33414858568;430671.36484660726;433928.6309241585;442787.31820175383;471601.4229191921;531252.369025014;469745.62710042845;442493.0341924577;448907.5457794879;471403.8269286927;451581.9437194132;428794.06798750797;478341.7038843686;462901.36609670473;434107.6725091814;191500.00471740507;250454.15340279948;470414.5036688096;200844.0018567123;201090.57273372496;273.496526540931;3120544.7255308246;887607.6234227689;217198.4946681495;1453938.3778385432;0;2;2;18;37;36;30;3;141;139;1095103006585.2;418336794700.35144;920662267500.0374;46291.821194017946;7413.188799832675;-0.0;48739.41003636631;3844935.955937038;662087.8468454623;0.0;629321.8185932063;9.266210164156453;0.21931996951284485
5052;2019-09-09 05:12:45.105;607;607;175;175;155;37;28;27;17;34;767;214;14;47;286;134;276;543;164;220;29;21;582;352;356;143;356;304;584;1215.0;-2.0;1012.0;102.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13390.0146484375;6921.51904296875;2763.1259765625;1369.57727050781;597.0;366499;455.0;0.0;Calculated values ==>;1567998765.105;333.86;333.86;290.66;290.66;288.66;276.86;273.5264737036516;275.96000000000004;275.86;274.86;276.56;349.86;294.56;274.56;277.86;301.76000000000005;286.56;300.76000000000005;327.46000000000004;295.16;276.06;318.66;332.86;275.26000000000005;243.1966462407574;268.0796299477929;273.5264737036516;289.56;5820000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3040000.0;5840000.0;0.2025;0.0;0.16866666666666666;0.017;0.0011666666666666668;0.2036666666666667;0.0;6921.51904296875;2763.1259765625;1369.57727050781;13390.0146484375;486441.35507007595;486221.8655985377;245818.50545260333;245818.50545260333;239177.7864289821;430671.36484660726;434107.6725091814;443898.39648781426;471700.2039591064;530342.1025289536;469608.3408413213;443461.255666955;448165.9890469976;471403.8269286927;451725.73313058267;429319.23876318376;477127.9569320272;462901.36609670473;434286.206695374;191082.09718829524;250454.15340279948;470414.5036688096;200864.16459821153;201121.67718903045;273.5044239907853;3120767.417087799;887722.7536941007;217221.2773470509;1453984.6835148337;0;2;2;18;37;36;30;3;141;139;1095316570985.2339;418422580400.36505;920844337150.0663;40991.77377871299;4582.355764200168;-0.0;47487.84250945864;3845663.1980013778;662187.7930563666;0.0;630123.5787155872;8.418681080461877;0.14846146106732247
5053;2019-09-09 05:13:45.126;599;602;177;177;156;37;28;28;26;34;762;214;23;46;286;135;276;537;162;221;29;22;578;352;356;143;356;304;580;1200.0;-1.0;1037.0;127.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13463.9228515625;6837.08837890625;2745.00146484375;1362.66845703125;596.0;366500;454.0;0.0;Calculated values ==>;1567998825.126;333.06;333.36;290.86;290.86;288.76000000000005;276.86;273.5264737036516;275.96000000000004;275.96000000000004;275.76000000000005;276.56;349.36;294.56;275.46000000000004;277.76000000000005;301.76000000000005;286.66;300.76000000000005;326.86;295.26000000000005;276.06;318.56;332.76000000000005;275.36;243.1966462407574;268.0796299477929;273.5264737036516;289.36;5780000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3040000.0;5800000.0;0.2;0.0;0.1728333333333333;0.021166666666666667;0.0011666666666666668;0.2011666666666667;0.0;6837.08837890625;2745.00146484375;1362.66845703125;13463.9228515625;485775.2320155128;485969.6371338384;246680.19829336344;246680.19829336344;239619.10542249438;430671.36484660726;434107.6725091814;445197.9025426301;471700.2039591064;529819.9816690114;469608.3408413213;444766.67480068695;448026.5480966273;471403.8269286927;451869.33440613997;430352.90009450476;476740.12294513936;463033.5824654418;434286.206695374;190664.19178205615;250035.78352995744;470513.52464679367;200856.72125574682;201122.47464370317;273.50150865974814;3120991.278223942;887837.4488850463;217244.05403046234;1454030.600642147;0;2;2;18;37;36;30;3;141;139;1095530245744.908;418508410430.23413;921026800989.788;42230.300832416324;5707.735671777158;-0.0;46904.77076439445;3846356.9580197968;662273.5738309689;0.0;630910.4591367911;8.665591752886671;0.16807236145469007
5054;2019-09-09 05:14:45.136;592;596;179;179;159;36;30;28;36;35;759;214;33;48;286;136;276;529;165;222;31;22;573;352;356;144;356;304;575;1171.0;-1.0;1067.0;142.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13624.42578125;6774.30126953125;2711.50512695312;1367.34936523438;594.0;366501;453.0;0.0;Calculated values ==>;1567998885.136;332.36;332.76000000000005;291.06;291.06;289.06;276.76000000000005;273.5264737036516;276.16;275.96000000000004;276.76000000000005;276.66;349.06000000000006;294.56;276.46000000000004;277.96000000000004;301.76000000000005;286.76000000000005;300.76000000000005;326.06;295.36;276.26000000000005;318.46000000000004;332.56;275.36;243.40439225979637;268.0796299477929;273.5264737036516;289.66;5730000.0;3520000.0000000005;3560000.0;1440000.0;3560000.0;3040000.0;5750000.0;0.19516666666666668;0.0;0.17783333333333334;0.023666666666666666;0.0011666666666666668;0.19633333333333336;0.0;6774.30126953125;2711.50512695312;1367.34936523438;13624.42578125;485361.19148949726;485692.21381672623;247605.23509377072;247605.23509377072;240748.92561181533;430671.36484660726;434464.2400499864;446621.9564447741;471666.44639072387;529506.5989332239;469608.3408413213;446196.8478688148;448305.2499804515;471403.8269286927;452012.7488201055;431615.30249161733;476186.3352362656;463165.68256596546;434641.7771524699;190246.288480595;249199.05678690012;470378.9536012187;200843.6558434376;201121.52600876213;273.4963910038467;3121217.0520852194;887950.8960368064;217266.80797066903;1454076.0791088862;0;2;2;18;37;36;30;3;141;139;1095743881344.874;418594524780.22046;921209231389.759;43707.574456937684;6379.0020469341525;-0.0;45847.809307881296;3847073.2263385877;662374.3134324113;0.0;631683.5261269651;8.839307931996414;0.1995270559398512
5055;2019-09-09 05:15:45.127;585;590;180;180;160;35;33;29;44;35;754;214;41;53;286;137;276;521;166;223;33;22;571;351;356;137;356;305;573;1140.0;0.0;983.0;78.0;7.0;0;1;28;1;0;0;1;0;0;0;1;0;1;0;0;14694.30859375;6772.86962890625;2690.03662109375;2358.8603515625;592.0;366502;452.0;0.0;Calculated values ==>;1567998945.127;331.66;332.16;291.16;291.16;289.16;276.66;273.4187578820637;276.46000000000004;276.06;277.56;276.66;348.56000000000006;294.56;277.26000000000005;278.46000000000004;301.76000000000005;286.86;300.76000000000005;325.26000000000005;295.46000000000004;276.46000000000004;318.36;332.36;275.36;241.92719264551067;268.19934244402924;273.4187578820637;289.76000000000005;5710000.0;3510000.0;3560000.0;1370000.0;3560000.0;3050000.0;5730000.0;0.19;0.0;0.16383333333333333;0.013000000000000001;0.0011666666666666668;0.19116666666666668;0.0;6772.86962890625;2690.03662109375;2358.8603515625;14694.30859375;484615.410573441;485084.5074041849;248055.54588297528;248055.54588297528;241142.61655777853;430735.4089219946;434995.3873680092;447557.86663498206;472589.4791058512;528907.4271763442;469470.81331304443;447135.984043247;448813.5830089952;471403.8269286927;452331.8709258102;432111.4937084787;475263.667208837;463297.66702555475;434995.3873680092;189828.38726562503;248362.34728340767;471316.13971061294;200611.66628723792;200901.21045216394;273.4010642712445;3121453.0061406167;888063.7721939932;217297.85506063767;1454121.085204991;0;2;2;18;37;36;30;3;141;140;1095957449305.4988;418678812135.467;921391903985.2933;40458.01915697208;3519.158154503876;-0.0;44751.003487079084;3847774.5010804296;662456.7857282975;0.0;632438.4029872818;7.50549251977515;0.1350507696841151
5056;2019-09-09 05:16:45.117;580;585;179;180;160;35;36;29;46;34;730;215;44;64;286;138;276;519;163;224;36;21;568;351;356;128;356;304;570;1122.0;-1.0;1165.0;139.0;7.0;0;1;29;1;0;0;1;0;0;0;1;0;1;0;0;14994.8154296875;6788.900390625;2670.89013671875;2407.79931640625;590.0;366503;451.0;0.0;Calculated values ==>;1567999005.117;331.16;331.66;291.06;291.16;289.16;276.66;273.4187578820637;276.76000000000005;276.06;277.76000000000005;276.56;346.16;294.66;277.56;279.56;301.76000000000005;286.96000000000004;300.76000000000005;325.06;295.56;276.76000000000005;318.26000000000005;332.16;275.26000000000005;239.943914813709;268.0796299477929;273.4187578820637;289.46000000000004;5680000.0;3510000.0;3560000.0;1280000.0;3560000.0;3040000.0;5700000.0;0.187;0.0;0.19416666666666668;0.023166666666666665;0.0011666666666666668;0.18816666666666668;0.0;6788.900390625;2670.89013671875;2407.79931640625;14994.8154296875;484259.3451496546;484727.4325832161;247822.99964513496;248188.8936744402;241242.7258852045;430735.4089219946;435522.2255508693;448026.5480966273;473664.3179132749;526472.7720350736;469728.66306488344;447747.1211392313;450509.9134233084;471403.8269286927;452474.515376344;432846.80058391416;475344.73176962323;463429.53646658803;435522.2255508693;189410.48811896544;247525.65490268572;472408.29492823046;200584.82640202137;200877.71144427275;273.3905379529056;3121700.3742726236;888176.7681083822;217337.57060418307;1454165.752148915;0;2;2;18;37;36;30;3;141;140;1096171013705.5327;418758298885.4796;921574573535.3224;48044.93429570265;6297.2436875238445;-0.0;44152.276071057924;3848511.9027718836;662538.5754431026;0.0;633179.1401736068;8.29944878033984;0.2021641243191253
5057;2019-09-09 05:17:45.118;577;581;179;180;161;33;43;28;42;34;730;217;42;65;286;138;276;518;162;225;44;21;574;348;353;132;353;302;576;1116.0;-1.0;562.0;0.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14283.4755859375;6806.9599609375;2716.35034179688;1393.62451171875;588.0;366504;452.0;0.0;Calculated values ==>;1567999065.118;330.86;331.26000000000005;291.06;291.16;289.26000000000005;276.46000000000004;273.0942459734351;277.46000000000004;275.96000000000004;277.36;276.56;346.16;294.86;277.36;279.66;301.76000000000005;286.96000000000004;300.76000000000005;324.96000000000004;295.66;277.56;318.36;331.96000000000004;275.26000000000005;240.83765695389522;267.8393353686513;273.0942459734351;289.36;5740000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3020000.0;5760000.0;0.186;0.0;0.09366666666666666;0.0;0.0011666666666666668;0.18716666666666668;0.0;6806.9599609375;2716.35034179688;1393.62451171875;14283.4755859375;483162.2769549767;483494.8337894366;247562.26212947787;247924.00529082306;241372.06088080097;430925.7729439634;437429.86544464197;447845.39370153175;473145.2311080622;526629.0793772296;470242.183613131;447845.39370153175;451005.4113257816;471805.67349634395;452998.06823472754;431365.3620585693;474446.2211458246;464006.37310129235;437599.0066534678;189828.38726562503;246688.97952812296;471881.50233233685;199863.94513942164;200161.2632328592;273.0942459734351;3121944.3640972218;888290.0688328224;217369.24966402136;1454210.646567743;0;2;2;18;37;36;30;3;141;140;1096383717250.2758;418836300185.3854;921756376565.1028;23227.595681984312;0.0;-0.0;44440.43097689057;3849105.8504199428;662591.0533483857;0.0;633917.4250359905;6.198445608495155;-0.0069548638763347595
5058;2019-09-09 05:18:45.118;576;580;179;179;159;31;53;27;46;35;755;218;44;60;285;138;276;524;163;227;53;22;576;347;351;136;351;301;578;1148.0;-1.0;496.0;40.0;7.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14116.544921875;6545.5068359375;2732.642578125;1376.95739746094;585.0;366505;452.0;0.0;Calculated values ==>;1567999125.118;330.76000000000005;331.16;291.06;291.06;289.06;276.26000000000005;272.9856168485579;278.46000000000004;275.86;277.76000000000005;276.66;348.66;294.96000000000004;277.56;279.16;301.66;286.96000000000004;300.76000000000005;325.56;295.86;278.46000000000004;318.36;331.66;275.36;241.71165711629368;267.7187500070086;272.9856168485579;289.46000000000004;5760000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;3010000.0;5780000.0;0.19133333333333333;0.0;0.08266666666666667;0.006666666666666667;0.0011666666666666668;0.1925;0.0;6545.5068359375;2732.642578125;1376.95739746094;14116.544921875;482794.0087108347;483127.57876624196;247476.8815918825;247476.8815918825;240651.77602769362;430988.63858405815;439545.99013716064;448587.98087873193;472720.47428543336;529318.2321055314;470497.8680624812;448311.18344306457;450506.6178912395;471947.7424171462;453171.6230156326;430861.7064994734;475080.8582235228;464562.14285730536;439545.99013716064;189828.38726562503;245433.99809710225;471449.11765258067;199568.85529659461;199859.2069711115;272.97371360714703;3122181.030934787;888401.339389463;217392.33784659786;1454256.0548420758;0;2;2;18;37;36;30;3;141;140;1096594917250.2758;418916700185.3854;921937276565.1028;20585.581048123353;1812.5350823732404;-0.0;46139.70575946446;3849470.960226027;662606.1578074055;0.0;634672.2595087935;6.432391819464238;0.0010431759960271222
5059;2019-09-09 05:19:45.109;577;580;177;178;158;30;58;25;52;35;770;218;50;61;285;138;276;528;161;229;58;23;576;346;351;138;351;300;578;1151.0;-1.0;461.0;64.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13930.87890625;6203.4697265625;2798.13354492188;1358.68627929688;582.0;366506;453.0;0.0;Calculated values ==>;1567999185.109;330.86;331.16;290.86;290.96000000000004;288.96000000000004;276.16;272.8767566201714;278.96000000000004;275.66;278.36;276.66;350.16;294.96000000000004;278.16;279.26000000000005;301.66;286.96000000000004;300.76000000000005;325.96000000000004;296.06;278.96000000000004;318.46000000000004;331.36;275.46000000000004;242.14157278889297;267.5978703862781;272.8767566201714;289.26000000000005;5760000.0;3460000.0;3510000.0;1380000.0;3510000.0;3000000.0;5780000.0;0.19183333333333333;0.0;0.07683333333333334;0.010666666666666666;0.0011666666666666668;0.193;0.0;6203.4697265625;2798.13354492188;1358.68627929688;13930.87890625;482934.3909546315;483127.57876624196;246762.3167455203;247118.57435724916;240326.85048976395;431051.2098666511;440361.85145725927;449597.6657697971;472458.26935960614;530957.6171114945;470633.6200512056;449323.756237676;450822.23689861054;471947.7424171462;453344.702664442;430861.7064994734;475669.0952705581;464822.24696235475;440361.85145725927;190246.288480595;244179.05427248686;471281.1494085178;199288.90392940523;199575.87620031438;272.8590148513295;3122414.724407163;888507.5649244849;217415.131457659;1454302.1377295826;0;2;2;18;37;36;30;3;141;140;1096805485660.0548;418998887855.29913;922117549519.9137;19232.056534736777;2901.2506184438676;-0.0;46471.693224590366;3849802.7241001558;662645.4334626389;0.0;635443.9054019356;6.621919208097573;0.0036824368152082116
5060;2019-09-09 05:20:45.109;579;580;174;175;157;30;63;24;57;34;773;216;54;62;285;138;276;531;161;230;64;23;576;345;350;140;349;299;579;1086.0;-1.0;418.0;82.0;7.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13525.0078125;5958.19580078125;2799.82104492188;1350.99377441406;580.0;366507;457.0;0.0;Calculated values ==>;1567999245.109;331.06;331.16;290.56;290.66;288.86;276.16;272.7676641592781;279.46000000000004;275.56;278.86;276.56;350.46000000000004;294.76000000000005;278.56;279.36;301.66;286.96000000000004;300.76000000000005;326.26000000000005;296.16;279.56;318.86;331.16;275.46000000000004;242.56692532238324;267.47669482898436;272.7676641592781;289.26000000000005;5760000.0;3450000.0;3500000.0;1400000.0;3490000.0;2990000.0;5790000.0;0.181;0.0;0.06966666666666667;0.013666666666666666;0.0011666666666666668;0.18216666666666667;0.0;5958.19580078125;2799.82104492188;1350.99377441406;13525.0078125;483214.8286102987;483013.7453018171;245665.98940311937;246015.8093891145;239971.88803408743;431113.4868728058;441382.16858309606;450460.4171626848;472096.9026672395;531345.2757308856;470530.8952863186;450052.96061535843;451136.38333451265;472214.088431822;453517.3108807604;430861.7064994734;475985.4109741621;465098.031200596;441542.02096111316;191917.91438739494;243342.44575359824;471014.3812069224;199012.37312120394;199311.161148627;272.7455433701928;3122643.5234631523;888608.9121372128;217437.71212477327;1454348.7873511647;0;2;2;18;37;36;30;3;141;140;1097015785660.0548;419082287855.29913;922297249519.9137;17517.547068223164;3717.360777171486;-0.0;44126.38829584123;3850108.9707968473;662700.5885576024;0.0;636198.8894146058;6.46564719312543;0.0136914014045721
5061;2019-09-09 05:21:45.110;581;581;172;173;154;29;68;23;60;34;769;214;58;67;285;137;276;533;162;231;69;24;573;344;349;141;349;299;575;1090.0;-1.0;314.0;102.0;7.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12892.4560546875;5572.267578125;2701.611328125;1352.67407226562;577.0;366508;464.0;0.0;Calculated values ==>;1567999305.11;331.26000000000005;331.26000000000005;290.36;290.46000000000004;288.56;276.06;272.6583383277491;279.96000000000004;275.46000000000004;279.16;276.56;350.06000000000006;294.56;278.96000000000004;279.86;301.66;286.86;300.76000000000005;326.46000000000004;296.26000000000005;280.06;319.56;330.86;275.56;242.77792619122317;267.47669482898436;272.6583383277491;289.36;5730000.0;3440000.0;3490000.0;1410000.0;3490000.0;2990000.0;5750000.0;0.18166666666666667;0.0;0.052333333333333336;0.017;0.0011666666666666668;0.18283333333333335;0.0;5572.267578125;2701.611328125;1352.67407226562;12892.4560546875;483834.3713212757;483608.1317247661;245125.78952164075;245474.17682123568;239131.5570195476;431175.4696738307;442387.1955307901;450866.4600432827;471964.88962738856;530929.0333387898;470292.38313502533;450595.9205100587;451808.546578525;472214.088431822;453549.51654258074;431615.30249161733;476769.2243735403;465372.91923633695;442544.8849945295;194843.3435325042;242087.5637286956;470979.3205154194;198735.76491330864;199031.78147872185;272.63192053675306;3122863.672664205;888705.0009333742;217460.24306564446;1454394.6333849726;0;2;2;18;37;36;30;3;141;140;1097225489154.8015;419166589260.1973;922476652509.697;13194.839711801977;4628.140445235884;-0.0;44522.31242614017;3850364.9116186476;662770.1355601358;0.0;636937.6408987162;6.476388040695275;0.003129867646561456
5062;2019-09-09 05:22:45.110;581;581;171;172;153;29;72;22;61;33;764;213;60;70;285;136;276;529;156;232;72;24;572;343;348;142;348;299;574;1056.0;-1.0;371.0;73.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12493.3046875;5368.1435546875;2765.30126953125;1351.88415527344;571.0;366509;479.0;0.0;Calculated values ==>;1567999365.11;331.26000000000005;331.26000000000005;290.26000000000005;290.36;288.46000000000004;276.06;272.5487779782249;280.36;275.36;279.26000000000005;276.46000000000004;349.56000000000006;294.46000000000004;279.16;280.16;301.66;286.76000000000005;300.76000000000005;326.06;296.36;280.36;321.06;330.26000000000005;275.56;242.98782864720522;267.47669482898436;272.5487779782249;288.76000000000005;5720000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2990000.0;5740000.0;0.17600000000000002;0.0;0.06183333333333333;0.012166666666666666;0.0011666666666666668;0.1771666666666667;0.0;5368.1435546875;2765.30126953125;1351.88415527344;12493.3046875;483947.31357772305;483721.31080265454;244817.5392296966;245164.6583394488;238842.2252100796;431237.1583312671;443221.83856051543;451001.4982258487;471734.03124744946;530408.5386915257;470173.0258749519;450866.4600432827;452210.0686614325;472346.937117157;453581.8423445852;431864.00749671116;476309.5376526865;465646.92061946914;443221.83856051543;201112.50472608567;239577.9089402584;470845.5270076962;198493.13410200196;198798.18662871304;272.531643962168;3123075.22067039;888796.1710261476;217482.78105087395;1454440.190989953;0;2;2;18;37;36;30;3;141;140;1097434589154.8015;419251489260.1973;922656052509.697;15613.433848324523;3313.620780352613;-0.0;43303.723667251;3850604.980564982;662836.3169036824;0.0;637669.5245328278;6.560740110382524;-0.012178521756286934
