;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5063;2019-09-09 05:23:45.131;581;581;171;172;151;28;77;21;63;32;758;213;62;75;284;135;276;527;155;233;77;24;570;342;347;143;346;302;572;986.0;-2.0;332.0;47.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12301.7900390625;5270.251953125;2773.70483398438;1360.96997070312;568.0;366510;498.0;0.0;Calculated values ==>;1567999425.131;331.26000000000005;331.26000000000005;290.26000000000005;290.36;288.26000000000005;275.96000000000004;272.43898195401505;280.86;275.26000000000005;279.46000000000004;276.36;348.96000000000004;294.46000000000004;279.36;280.66;301.56;286.66;300.76000000000005;325.86;296.46000000000004;280.86;322.96000000000004;329.96000000000004;275.56;243.1966462407574;267.8393353686513;272.43898195401505;288.66;5700000.0;3420000.0000000005;3470000.0000000005;1430000.0;3460000.0;3020000.0;5720000.0;0.16433333333333333;0.0;0.05533333333333333;0.007833333333333333;0.0011666666666666668;0.1655;0.0;5270.251953125;2773.70483398438;1360.96997070312;12301.7900390625;484172.84448708943;483947.31357772305;244894.62938683823;245242.8670892352;238265.3747111047;431298.55289687274;444200.6662029363;450734.07432656095;471502.6223741309;529554.8567808631;469762.69761624956;450598.1702979624;452352.9318728331;472488.2021965363;453614.28782876267;432357.7774008761;476264.5004711354;465920.0447355602;444200.6662029363;209054.2704885073;238323.1353838712;470711.50521904713;198242.67366419424;198571.5394145049;272.42817468196375;3123281.91877931;888884.8553509165;217505.39608113695;1454486.3655296965;0;2;2;18;37;36;30;3;141;140;1097643162130.3119;419337019185.4066;922836415615.1383;13971.190836650958;2134.339180513014;-0.0;40651.62048348541;3850851.605393116;662881.7324600173;0.0;638369.3972722169;6.034831738960887;-0.03332388039978312
5064;2019-09-09 05:24:45.101;580;580;172;172;151;28;80;20;63;32;754;212;62;75;284;134;276;523;160;234;81;24;568;342;347;143;347;303;570;937.0;-1.0;541.0;74.0;7.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12292.1142578125;5356.88818359375;2709.65087890625;1366.08447265625;564.0;366511;519.0;0.0;Calculated values ==>;1567999485.101;331.16;331.16;290.36;290.36;288.26000000000005;275.96000000000004;272.43898195401505;281.16;275.16;279.46000000000004;276.36;348.56000000000006;294.36;279.36;280.66;301.56;286.56;300.76000000000005;325.46000000000004;296.56;281.26000000000005;325.06;329.56;275.56;243.1966462407574;267.9596281332873;272.43898195401505;289.16;5680000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3030000.0;5700000.0;0.15616666666666665;0.0;0.09016666666666667;0.012333333333333333;0.0011666666666666668;0.15733333333333333;0.0;5356.88818359375;2709.65087890625;1366.08447265625;12292.1142578125;484259.3451496546;484033.94005770434;245321.71298053602;245321.71298053602;238325.11074438336;431298.55289687274;444661.79778857564;450553.9940556073;471502.6223741309;529060.7471719419;469505.18851112365;450417.6927448154;452177.4573873848;472355.5793689237;453474.6070919253;432846.80058391416;475928.7967213192;466048.52313610894;444814.9809298881;217833.21561994078;236650.15891445865;470711.50521904713;198232.19280335316;198581.37356737888;272.4240159959494;3123486.7655072804;888973.3705723475;217528.1101721156;1454532.0373133435;0;2;2;18;37;36;30;3;141;140;1097851258030.4111;419422776285.4475;923017824865.2249;22751.015746244917;3360.578186460226;-0.0;38740.75422503478;3851157.4707722585;662927.5005426082;0.0;639030.669593542;6.875324549530604;0.058134790095160684
5065;2019-09-09 05:25:45.132;579;579;173;173;152;28;83;20;62;31;751;212;62;78;284;134;276;522;161;235;84;24;570;341;346;143;346;304;572;910.0;-1.0;496.0;42.0;7.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12421.1767578125;5475.984375;2797.09790039062;1363.58374023438;559.0;366512;538.0;0.0;Calculated values ==>;1567999545.132;331.06;331.06;290.46000000000004;290.46000000000004;288.36;275.96000000000004;272.3289490889957;281.46000000000004;275.16;279.36;276.26000000000005;348.26;294.36;279.36;280.96000000000004;301.56;286.56;300.76000000000005;325.36;296.66;281.56;326.96000000000004;329.06;275.56;243.1966462407574;268.0796299477929;272.3289490889957;289.26000000000005;5700000.0;3410000.0;3460000.0;1430000.0;3460000.0;3040000.0;5720000.0;0.15166666666666667;0.0;0.08266666666666667;0.007;0.0011666666666666668;0.15283333333333335;0.0;5475.984375;2797.09790039062;1363.58374023438;12421.1767578125;483894.9317405692;483668.7078178818;245592.96827871416;245592.96827871416;238583.58747847835;431359.6534126046;445318.5256200864;450236.6707993473;471403.80223619274;528670.499479957;469367.4827915704;450236.6707993473;452405.07598593546;472488.2021965363;453646.85253775044;432357.7774008761;475534.6643705293;466320.4354446172;445470.39991702733;225777.27872811773;234559.02529450474;470711.50521904713;197983.0504293051;198346.48491670514;272.3209721728334;3123692.816003178;889063.6911517184;217550.86915992282;1454577.9505960399;0;2;2;18;37;36;30;3;141;140;1098059265445.0609;419508620615.303;923200018949.9181;20852.965950590155;1909.099183528194;-0.0;37768.77167588258;3851521.025025152;662971.4372095062;0.0;639668.5783909897;6.281304832174897;0.028113514234428566
5066;2019-09-09 05:26:45.102;578;579;174;174;152;27;88;19;61;30;749;212;61;78;284;133;276;525;160;236;89;25;573;340;345;143;345;305;575;902.0;-1.0;544.0;20.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12633.689453125;5651.5380859375;2740.00390625;1375.43896484375;554.0;366513;552.0;0.0;Calculated values ==>;1567999605.102;330.96000000000004;331.06;290.56;290.56;288.36;275.86;272.21867820750657;281.96000000000004;275.06;279.26000000000005;276.16;348.06000000000006;294.36;279.26000000000005;280.96000000000004;301.56;286.46000000000004;300.76000000000005;325.66;296.76000000000005;282.06;328.36;328.56;275.66;243.1966462407574;268.19934244402924;272.21867820750657;289.16;5730000.0;3400000.0;3450000.0;1430000.0;3450000.0;3050000.0;5750000.0;0.15033333333333332;0.0;0.09066666666666667;0.0033333333333333335;0.0011666666666666668;0.1515;0.0;5651.5380859375;2740.00390625;1375.43896484375;12633.689453125;483415.7813310226;483328.4780874173;245824.4274967906;245824.4274967906;238493.61112469644;431420.45991060114;446270.05961361824;449917.82812037505;471304.9624172612;528384.3830754816;469229.53360190673;449917.82812037505;452229.72169954114;472620.6110544992;453679.53601484845;431615.30249161733;475601.26060019067;466591.4925844098;446420.1905037547;231631.59724164338;232467.98657752166;470810.46499630326;197729.27762982118;198099.64732076594;272.21599494047604;3123901.5021597594;889156.3741409269;217573.68293654808;1454624.0700398597;0;2;2;18;37;36;30;3;141;140;1098266461795.1598;419594377715.3439;923382627600.0052;22865.095244476885;910.2706245549404;-0.0;37620.5622922228;3851885.160043363;662994.9202105439;0.0;640296.5087187986;6.286070222862029;0.022690691424421643
5067;2019-09-09 05:27:45.163;579;579;175;176;153;26;95;18;51;29;747;212;54;78;284;132;276;530;162;237;95;25;582;338;343;144;343;305;585;938.0;-1.0;330.0;0.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12997.05859375;5913.62255859375;2832.01342773438;1368.86779785156;547.0;366514;561.0;0.0;Calculated values ==>;1567999665.163;331.06;331.06;290.66;290.76000000000005;288.46000000000004;275.76000000000005;271.99741764416325;282.66;274.96000000000004;278.26000000000005;276.06;347.86;294.36;278.56;280.96000000000004;301.56;286.36;300.76000000000005;326.16;296.86;282.66;329.26000000000005;327.86;275.66;243.40439225979637;268.19934244402924;271.99741764416325;289.36;5820000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;3050000.0;5850000.0;0.15633333333333335;0.0;0.055;0.0;0.0011666666666666668;0.15750000000000003;0.0;5913.62255859375;2832.01342773438;1368.86779785156;12997.05859375;482530.39492166525;482186.53335570806;245779.51971135644;246127.77544613264;238514.5661048723;431541.1909327263;447696.4364462718;448535.7928194581;471072.6445122798;528175.0973908444;469229.53360190673;448952.2146688218;452229.72169954114;472884.7906844707;453883.93520106975;429319.23876318376;475093.8653790168;467003.9507049201;447696.4364462718;235395.46725036926;229540.68826423294;470676.3731168869;197200.826366783;197560.66853970577;271.99741764416325;3124115.308876597;889252.8484624169;217596.57540998873;1454670.5507250961;0;2;2;18;37;36;30;3;141;140;1098473071635.5338;419680565250.4999;923565813650.3368;13823.423154897131;0.0;-0.0;39396.383445284155;3852191.208530526;663002.5135111106;0.0;640938.9691057866;5.261731839323992;-0.0463632867888819
5068;2019-09-09 05:28:45.123;583;581;176;177;153;25;101;16;25;29;746;213;33;75;284;131;276;538;164;238;101;25;592;337;342;144;342;305;594;833.0;-2.0;408.0;18.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13535.5791015625;6156.638671875;2975.40771484375;1372.18640136719;539.0;366515;565.0;0.0;Calculated values ==>;1567999725.123;331.46000000000004;331.26000000000005;290.76000000000005;290.86;288.46000000000004;275.66;271.8864255623528;283.26000000000005;274.76000000000005;275.66;276.06;347.76;294.46000000000004;276.46000000000004;280.66;301.56;286.26000000000005;300.76000000000005;326.96000000000004;296.96000000000004;283.26000000000005;329.66;327.06;275.66;243.40439225979637;268.19934244402924;271.8864255623528;289.56;5920000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3050000.0;5940000.0;0.13883333333333334;0.0;0.068;0.003;0.0011666666666666668;0.14;0.0;6156.638671875;2975.40771484375;1372.18640136719;13535.5791015625;481950.97136978194;481434.7998180991;245778.84804226013;246123.94011713803;238254.67524155352;431601.1154718507;448764.90930345387;444856.06423827005;471072.6445122798;528070.4398255501;469350.2095338345;446002.4824056516;451825.0020740418;473016.56335058965;453916.76293712953;426633.7219634946;475161.35029146593;467272.8237848149;448764.90930345387;237068.3971897606;226195.42121513622;470676.3731168869;196927.06509216342;197334.1632834142;271.88416347958133;3124336.2667864435;889353.3669153282;217619.4023001604;1454718.9136376719;0;2;2;18;37;36;30;3;141;140;1098678434634.8479;419766907650.2115;923748691649.726;16859.171941935252;821.2479240741703;-0.0;35200.30444280556;3852446.7263632845;663009.3526812999;0.0;641560.1937434019;5.034230045700539;0.0009531027455725178
5069;2019-09-09 05:29:45.134;590;584;175;177;154;25;104;16;15;28;744;213;19;68;283;131;276;544;165;239;104;26;598;338;342;144;342;304;601;777.0;-1.0;375.0;86.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13672.3046875;6244.67626953125;3017.6044921875;1367.04162597656;530.0;366516;567.0;0.0;Calculated values ==>;1567999785.134;332.16;331.56;290.66;290.86;288.56;275.66;271.99741764416325;283.56;274.76000000000005;274.66;275.96000000000004;347.56000000000006;294.46000000000004;275.06;279.96000000000004;301.46000000000004;286.26000000000005;300.76000000000005;327.56;297.06;283.56;329.86;326.16;275.76000000000005;243.40439225979637;268.0796299477929;271.99741764416325;289.66;5980000.0;3379999.9999999995;3420000.0000000005;1440000.0;3420000.0000000005;3040000.0;6010000.0;0.1295;0.0;0.0625;0.014333333333333333;0.0011666666666666668;0.13066666666666668;0.0;6244.67626953125;3017.6044921875;1367.04162597656;13672.3046875;482261.7789848956;481055.696589688;245176.02377515205;245857.2313798128;238368.0245688056;431541.1909327263;449201.6867256675;443607.19622175704;470973.6072408108;527938.4097321841;469487.94752709236;444188.7006036905;451054.4794820238;472893.5027927768;453745.257449973;424945.2897078053;475187.38341037044;467399.620761249;449201.6867256675;237904.88540968279;222432.26289678228;470775.47163449007;197187.06250398527;197615.53537247784;271.99192898816045;3124563.0407195436;889456.7301532293;217642.23338537948;1454768.8645621848;0;2;2;18;37;36;30;3;141;140;1098883672255.3828;419853323490.4367;923931425145.2021;15401.258357360735;3921.4338642039024;-0.0;32873.92377681679;3852715.6125699147;663048.8822754024;0.0;642127.5829823373;4.9106249763207055;0.04603521153966178
5070;2019-09-09 05:30:45.104;597;589;174;175;154;25;106;15;22;27;742;214;21;62;283;131;276;550;161;239;107;26;608;337;342;144;341;303;611;708.0;-1.0;561.0;0.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13746.79296875;6271.38232421875;3125.2890625;1363.56640625;518.0;366517;569.0;0.0;Calculated values ==>;1567999845.104;332.86;332.06;290.56;290.66;288.56;275.66;271.8864255623528;283.76000000000005;274.66;275.36;275.86;347.36;294.56;275.26000000000005;279.36;301.46000000000004;286.26000000000005;300.76000000000005;328.16;297.06;283.86;330.06;324.96000000000004;275.76000000000005;243.40439225979637;267.9596281332873;271.8864255623528;289.26000000000005;6080000.0;3370000.0000000005;3420000.0000000005;1440000.0;3410000.0;3030000.0;6110000.0;0.11800000000000001;0.0;0.0935;0.0;0.0011666666666666668;0.11916666666666667;0.0;6271.38232421875;3125.2890625;1363.56640625;13746.79296875;482121.54409359925;480619.1597974982;244483.42340980633;244816.88947293782;238090.0027372487;431601.1154718507;449491.85059721814;444821.6150417089;470874.54964527197;527806.5535311698;469745.62710042845;444677.7423059734;450417.6927448154;473025.26417645236;453916.76293712953;421982.54731335276;474847.0971014213;467399.620761249;449636.6305456325;238741.38928724395;217415.1398638553;470775.47163449007;196932.73060853916;197398.2618667334;271.8864255623528;3124791.418953881;889560.9784913162;217664.97707479208;1454820.0297464419;0;2;2;18;37;36;30;3;141;140;1099088769655.4807;419939680290.4779;924113434095.289;23177.610694501374;0.0;-0.0;30058.405600902144;3853036.9424002124;663081.5445516453;0.0;642651.756842696;4.947475819743543;0.0346871147487309
5071;2019-09-09 05:31:45.115;605;594;172;173;151;26;107;16;33;26;739;214;30;58;284;132;276;555;160;239;107;27;599;340;345;144;345;302;601;721.0;-1.0;512.0;255.0;7.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13133.0244140625;5873.736328125;3005.10668945312;1353.19689941406;507.0;366518;571.0;0.0;Calculated values ==>;1567999905.115;333.66;332.56;290.36;290.46000000000004;288.26000000000005;275.76000000000005;272.21867820750657;283.86;274.76000000000005;276.46000000000004;275.76000000000005;347.06000000000006;294.56;276.16;278.96000000000004;301.56;286.36;300.76000000000005;328.66;297.06;283.86;330.26000000000005;323.86;275.86;243.40439225979637;267.8393353686513;272.21867820750657;289.16;5990000.0;3400000.0;3450000.0;1440000.0;3450000.0;3020000.0;6010000.0;0.12016666666666667;0.0;0.08533333333333333;0.042499999999999996;0.0011666666666666668;0.12133333333333333;0.0;5873.736328125;3005.10668945312;1353.19689941406;13133.0244140625;484279.45367343223;482490.61119296437;244166.19160396;244501.24864010312;237439.2418358436;431420.45991060114;449083.65554975445;446583.57048168074;470775.47163449007;527570.3369048043;469882.6732820486;446159.5380015785;450052.96000731894;472620.6110544992;453540.2761906306;424657.7207288657;476823.0308234794;466974.3007444151;449083.65554975445;239577.9089402584;212816.51262364245;470874.54964527197;197753.00293752077;198199.283597775;272.2186782075066;3125015.458498153;889662.2063683231;217687.6209195856;1454871.1257435207;0;2;2;18;37;36;30;3;141;140;1099294907440.199;420026096130.3598;924294967370.0409;21233.541763768317;11607.665735079427;-0.0;30440.637130173505;3853407.1031872304;663178.2928332392;0.0;643156.0079605256;6.184675308384023;0.19397360124560387
5072;2019-09-09 05:32:45.126;610;596;169;170;151;29;23;19;45;26;735;213;41;60;283;131;276;548;158;235;24;27;594;342;346;140;346;303;596;659.0;-1.0;692.0;153.0;7.0;0;1;3;1;0;0;1;0;0;0;1;1;0;0;0;13783.4677734375;5690.06494140625;2941.16796875;2622.20874023438;497.0;366519;571.0;0.0;Calculated values ==>;1567999965.126;334.16;332.76000000000005;290.06;290.16;288.26000000000005;276.06;272.43898195401505;275.46000000000004;275.06;277.66;275.76000000000005;346.66;294.46000000000004;277.26000000000005;279.16;301.46000000000004;286.26000000000005;300.76000000000005;327.96000000000004;296.66;275.56;330.26000000000005;322.86;275.86;242.56692532238324;267.9596281332873;272.43898195401505;288.96000000000004;5940000.0;3420000.0000000005;3460000.0;1400000.0;3460000.0;3030000.0;5960000.0;0.10983333333333332;0.0;0.11533333333333333;0.025500000000000002;0.0011666666666666668;0.11099999999999999;0.0;5690.06494140625;2941.16796875;2622.20874023438;13783.4677734375;485538.1320746227;483342.99437380116;243340.5098864908;243673.3394317198;237576.60736405116;431298.55289687274;435655.39555013686;448075.1158509465;471309.8407669174;527074.2923343037;469625.44315425906;447516.57979027147;450144.6074466229;472364.33646864386;453054.5631206601;426077.7592021297;476398.0479005855;466320.4354446172;435827.1222362722;239577.9089402584;208636.25808486674;471408.2891495208;198279.9286238249;198753.5383367959;272.43898195401505;3125239.8037218275;889758.5890456893;217720.75537340713;1454920.6871168576;0;2;2;18;37;36;30;3;142;140;1099502245444.9156;420111311750.24335;924476500644.7928;28809.711593528024;6964.773193405246;-0.0;26315.167812841868;3853824.2067529415;663333.0915319911;0.0;643629.0597113284;5.517392325717518;0.16169854366810973
5073;2019-09-09 05:33:45.096;610;598;168;169;149;31;20;20;53;25;710;212;49;68;284;131;276;543;157;234;20;25;592;343;347;132;347;304;595;648.0;-1.0;718.0;106.0;7.0;0;1;5;1;0;0;1;0;0;0;1;1;0;0;0;13258.474609375;5737.89111328125;2943.19360351562;2395.61767578125;490.0;366520;572.0;0.0;Calculated values ==>;1568000025.096;334.16;332.96000000000004;289.96000000000004;290.06;288.06;276.26000000000005;272.5487779782249;275.16;275.16;278.46000000000004;275.66;344.16;294.36;278.06;279.96000000000004;301.56;286.26000000000005;300.76000000000005;327.46000000000004;296.56;275.16;330.36;322.16;275.66;240.83765695389522;268.0796299477929;272.5487779782249;288.86;5920000.0;3429999.9999999995;3470000.0000000005;1320000.0;3470000.0000000005;3040000.0;5950000.0;0.10800000000000001;0.0;0.11966666666666666;0.017666666666666667;0.0011666666666666668;0.10916666666666668;0.0;5737.89111328125;2943.19360351562;2395.61767578125;13258.474609375;485758.78765239357;483738.9784478753;243043.17838998997;243374.97876934343;236986.69637395607;431237.1583312671;434895.9062828177;448998.8971924048;472270.6324499597;524375.4596396539;469367.4827915704;448444.3321323563;451054.4794820238;472355.5793689237;452880.7030665199;426633.7219634946;475780.49541221006;466048.52313610894;434895.9062828177;239996.17471937067;205710.24989127388;472270.6324499597;198536.37464166994;199012.01987256802;272.5487779782249;3125465.0405670316;889853.7743963735;217762.54968595045;1454969.6989451433;0;2;2;18;37;36;30;3;142;140;1099710041495.015;420192870950.2822;924658509594.8796;29972.015198571266;4835.971887946452;-0.0;25750.657599785594;3854313.809552581;663431.3819046115;0.0;644062.7246490346;5.467208790125143;0.14121321203473183
5074;2019-09-09 05:34:45.127;609;598;169;169;149;32;20;21;57;26;709;214;55;77;284;130;276;542;159;233;21;24;590;344;349;128;349;305;592;646.0;-1.0;744.0;169.0;7.0;0;1;7;1;0;0;1;0;0;0;1;1;0;0;0;13240.9267578125;5823.2685546875;2884.96801757812;2410.1259765625;485.0;366521;570.0;0.0;Calculated values ==>;1568000085.127;334.06;332.96000000000004;290.06;290.06;288.06;276.36;272.6583383277491;275.16;275.26000000000005;278.86;275.76000000000005;344.06000000000006;294.56;278.66;280.86;301.56;286.16;300.76000000000005;327.36;296.46000000000004;275.26000000000005;330.16;321.66;275.56;239.943914813709;268.19934244402924;272.6583383277491;289.06;5900000.0;3440000.0;3490000.0;1280000.0;3490000.0;3050000.0;5920000.0;0.10766666666666666;0.0;0.12400000000000001;0.028166666666666666;0.0011666666666666668;0.10883333333333332;0.0;5823.2685546875;2884.96801757812;2410.1259765625;13240.9267578125;485839.71178743045;484076.2705072378;243479.1253225852;243479.1253225852;237068.4625748757;431175.4696738307;434408.7245179509;449367.07010041195;472891.67638883414;524190.8654001475;469470.81331304443;449090.67229019303;452094.96522902895;472089.6879394297;452565.2334305975;427183.1320222546;476002.02604418906;465631.17221794353;434584.5331882641;239159.6471344744;203620.32615720207;472698.3688610173;198781.56152455971;199260.70845654467;272.6500462503869;3125685.9830069086;889950.1671710424;217802.61824120794;1455018.292052237;0;2;2;18;37;36;30;3;142;140;1099918949375.4927;420270911250.46075;924841303990.2979;31072.60306340568;7715.323406643554;-0.0;25611.07625830213;3854822.777536924;663536.030072605;0.0;644490.9602396302;5.792130131171073;0.18983262134704398
5075;2019-09-09 05:35:45.117;607;597;171;171;149;32;21;22;58;27;729;216;56;75;284;130;276;542;159;233;22;25;590;344;349;136;349;303;592;570.0;-2.0;924.0;103.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12300.3310546875;5861.01220703125;2893.291015625;1400.125;482.0;366522;569.0;0.0;Calculated values ==>;1568000145.117;333.86;332.86;290.26000000000005;290.26000000000005;288.06;276.36;272.6583383277491;275.26000000000005;275.36;278.96000000000004;275.86;346.06000000000006;294.76000000000005;278.76000000000005;280.66;301.56;286.16;300.76000000000005;327.36;296.46000000000004;275.36;330.06;321.36;275.66;241.71165711629368;267.9596281332873;272.6583383277491;289.06;5900000.0;3440000.0;3490000.0;1360000.0;3490000.0;3030000.0;5920000.0;0.095;0.0;0.154;0.017166666666666667;0.0011666666666666668;0.09616666666666666;0.0;5861.01220703125;2893.291015625;1400.125;12300.3310546875;485560.80601860065;483935.3647286001;244149.99010807692;244149.99010807692;237068.4625748757;431175.4696738307;434584.5331882641;449870.8715090784;471938.4492427271;526446.2480179393;469985.78420527827;449596.476301459;452177.4573873848;472089.6879394297;452565.2334305975;427183.1320222546;476002.02604418906;465631.17221794353;434759.86381508;238741.38928724395;202366.40377179522;471742.7696466962;198789.89606864884;199340.19183689146;272.65334441586185;3125898.7913480774;890047.5199492378;217834.3650406691;1455066.436185495;0;2;2;18;37;36;30;3;142;140;1100128314475.526;420350098050.4733;925023673590.3269;38666.47021782616;4685.690996423146;-0.0;22639.525121902465;3855403.8396212026;663639.3546356825;0.0;644892.981569805;6.498808686136864;0.21624659519024345
5076;2019-09-09 05:36:45.088;605;597;174;174;151;32;21;22;55;28;749;218;55;73;284;130;276;544;156;233;22;27;586;345;349;141;349;303;588;556.0;-2.0;841.0;156.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12299.783203125;5798.34521484375;2881.21166992188;1379.9689941406198;480.0;366523;566.0;0.0;Calculated values ==>;1568000205.088;333.66;332.86;290.56;290.56;288.26000000000005;276.36;272.7676641592781;275.26000000000005;275.36;278.66;275.96000000000004;348.06000000000006;294.96000000000004;278.66;280.46000000000004;301.56;286.16;300.76000000000005;327.56;296.46000000000004;275.36;329.76000000000005;321.16;275.86;242.77792619122317;267.9596281332873;272.7676641592781;288.76000000000005;5860000.0;3450000.0;3490000.0;1410000.0;3490000.0;3030000.0;5880000.0;0.09266666666666666;0.0;0.14016666666666666;0.026000000000000002;0.0011666666666666668;0.09383333333333332;0.0;5798.34521484375;2881.21166992188;1379.9689941406198;12299.783203125;485723.9598222394;484384.1789921618;245318.66724079414;245318.66724079414;237800.64780981184;431113.4868728058;434584.5331882641;449459.0287276079;471373.7779470034;528538.3341833716;470225.66241189424;449459.0287276079;451908.4019570068;472089.6879394297;452390.01284978585;428263.1125704425;476786.82350048755;465631.17221794353;434759.86381508;237486.63934987856;201530.46850934727;471275.1926151781;199058.43910480101;199633.61068020415;272.76375072567663;3126103.6932162824;890144.634299715;217857.52129300253;1455114.5337827592;0;2;2;18;37;36;30;3;142;140;1100337613265.3728;420433157885.4126;925205385720.194;35097.81597879677;7077.635591269806;-0.0;22062.680085822518;3856018.2448995723;663737.3349771096;0.0;645265.3198957149;6.385801123151299;0.22857755308491254
5077;2019-09-09 05:37:45.138;603;595;177;176;154;33;22;23;51;29;755;217;52;73;284;131;276;540;155;233;23;27;583;345;350;145;349;303;585;535.0;-1.0;766.0;110.0;7.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12260.7041015625;5705.44482421875;2801.85620117188;1368.76684570312;477.0;366524;565.0;0.0;Calculated values ==>;1568000265.138;333.46000000000004;332.66;290.86;290.76000000000005;288.56;276.46000000000004;272.7676641592781;275.36;275.46000000000004;278.26000000000005;276.06;348.66;294.86;278.36;280.46000000000004;301.56;286.26000000000005;300.76000000000005;327.16;296.46000000000004;275.46000000000004;329.66;320.86;275.86;243.61107973660833;267.9596281332873;272.7676641592781;288.66;5830000.0;3450000.0;3500000.0;1450000.0;3490000.0;3030000.0;5850000.0;0.08916666666666666;0.0;0.12766666666666668;0.018333333333333333;0.0011666666666666668;0.09033333333333332;0.0;5705.44482421875;2801.85620117188;1368.76684570312;12260.7041015625;485777.27074451046;484439.8749147487;246477.87935551011;246127.77544613264;238830.56627568635;431113.4868728058;434516.17371468875;448907.5457794879;470938.95956923306;529165.2014758766;470105.7580105051;449045.67269265273;451908.4019570068;472089.6879394297;452531.5327903273;429057.36552480137;476566.98580539343;465486.31992542575;434691.9584858148;237068.3971897606;200276.58477070546;470740.5471029485;199052.87405787857;199665.37412629818;272.76155143915946;3126308.5345025985;890240.5791040618;217880.44651342634;1455161.9321473965;0;2;2;18;37;36;30;3;142;140;1100547488015.206;420519029385.3444;925387337220.0494;31898.113089792125;4980.940672492949;-0.0;21230.734787143;3856577.009557541;663837.906852674;0.0;645626.3990014172;5.883899271238257;0.1833400935493282
5078;2019-09-09 05:38:45.139;600;594;178;179;155;32;24;23;47;30;751;215;48;73;284;131;276;536;155;234;25;28;579;345;349;147;349;303;582;493.0;-1.0;686.0;64.0;7.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12246.8095703125;5575.796875;2785.24096679688;1366.54296875;475.0;366525;562.0;0.0;Calculated values ==>;1568000325.139;333.16;332.56;290.96000000000004;291.06;288.66;276.36;272.7676641592781;275.56;275.46000000000004;277.86;276.16;348.26;294.66;277.96000000000004;280.46000000000004;301.56;286.26000000000005;300.76000000000005;326.76000000000005;296.56;275.66;329.36;320.66;275.96000000000004;244.02132995426717;267.9596281332873;272.7676641592781;288.66;5790000.0;3450000.0;3490000.0;1470000.0;3490000.0;3030000.0;5820000.0;0.08216666666666667;0.0;0.11433333333333334;0.010666666666666666;0.0011666666666666668;0.08333333333333333;0.0;5575.796875;2785.24096679688;1366.54296875;12246.8095703125;485803.14720058243;484635.7897548662;246952.55817847652;247308.33345652983;239238.13128394439;431113.4868728058;435109.1144337132;448353.2992136279;470770.3993600183;528747.3278113285;469865.74067600165;448492.1240640218;451908.4019570068;472089.6879394297;452531.5327903273;430096.5195737342;476348.6808549041;465760.1458642167;435283.0450006729;235813.6939595721;199440.67485045042;470571.38977625844;199058.09540233354;199728.61788119955;272.7636148978598;3126512.767186772;890334.5910182808;217903.24114175673;1455208.4920663924;0;2;2;18;37;36;30;3;142;140;1100757191509.9526;420606630845.2386;925569140249.8298;28502.751635757988;2896.1418066551987;-0.0;19629.535593289445;3857080.3584853215;663903.5503006268;0.0;645966.9069292137;5.245747121460699;0.1400821672752573
5079;2019-09-09 05:39:45.089;597;592;179;179;157;31;27;23;45;29;738;213;45;77;284;132;276;528;161;234;27;27;574;345;350;139;350;304;576;473.0;-2.0;671.0;135.0;7.0;0;1;4;1;0;0;1;0;0;0;1;0;1;0;0;13096.873046875;5487.48291015625;2776.12719726562;2358.05932617188;472.0;366526;560.0;0.0;Calculated values ==>;1568000385.089;332.86;332.36;291.06;291.06;288.86;276.26000000000005;272.7676641592781;275.86;275.46000000000004;277.66;276.06;346.96000000000004;294.46000000000004;277.66;280.86;301.56;286.36;300.76000000000005;325.96000000000004;296.56;275.86;329.16;320.36;275.86;242.35481222062532;268.0796299477929;272.7676641592781;289.26000000000005;5740000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;5760000.0;0.07883333333333334;0.0;0.11183333333333333;0.022500000000000003;0.0011666666666666668;0.08;0.0;5487.48291015625;2776.12719726562;2358.05932617188;13096.873046875;485940.8022363301;485027.30414305;247562.26212947787;247562.26212947787;240066.3148946035;431113.4868728058;435390.3900212655;447886.92588112364;471737.69219339563;527310.5211232998;469487.94752709236;447886.92588112364;452270.69283270964;471956.4173869981;452672.8768171273;431365.3620585693;475916.7025529946;465615.5433184189;435390.3900212655;234977.24436692704;198186.82848740023;471541.1619817675;199047.5980723763;199755.1035898757;272.75946631984726;3126723.788544287;890426.7081882319;217934.25362894536;1455254.7981805175;0;2;2;18;37;36;30;3;142;141;1100966716760.1194;420692359345.30676;925751088499.9746;27828.531493278242;6131.105187961302;-0.0;18850.822914511184;3857549.394655637;663978.7146697599;0.0;646287.3093589883;4.971954731402591;0.18343810122533205
5080;2019-09-09 05:40:45.130;593;589;179;180;158;30;30;23;45;28;710;213;45;79;285;132;276;520;153;235;31;24;572;344;349;133;349;304;575;473.0;79.0;472.0;0.0;7.0;0;1;5;1;0;0;1;0;0;0;1;0;1;0;0;13368.58203125;5509.578125;2710.87573242188;2396.81811523438;471.0;366527;558.0;0.0;Calculated values ==>;1568000445.13;332.46000000000004;332.06;291.06;291.16;288.96000000000004;276.16;272.6583383277491;276.16;275.46000000000004;277.66;275.96000000000004;344.16;294.46000000000004;277.66;281.06;301.66;286.36;300.76000000000005;325.16;296.66;276.26000000000005;328.96000000000004;320.26000000000005;275.56;241.05796691057077;268.0796299477929;272.6583383277491;288.46000000000004;5720000.0;3440000.0;3490000.0;1330000.0;3490000.0;3040000.0;5750000.0;0.07883333333333334;0.013166666666666667;0.07866666666666666;0.0;0.0011666666666666668;0.08;0.0;5509.578125;2710.87573242188;2396.81811523438;13368.58203125;485610.28705646785;484722.5238784632;247605.23509377072;247967.6546060511;240422.78278349843;431175.4696738307;436145.95351252146;447886.92588112364;472431.1216696904;524375.4596396539;469487.94752709236;447886.92588112364;452539.3122535068;472214.088431822;452847.3146336558;431864.00749671116;474866.7753934061;465889.0183092921;436317.22049506055;234140.81001818314;197768.88456892778;472041.5853210863;198802.51660615116;199514.22291742894;272.6583383277491;3126944.484709805;890518.4129858732;217973.90468409358;1455300.5544504623;0;2;2;18;37;36;30;3;142;141;1101176560055.566;420774015105.4806;925933613140.363;19594.640196297834;0.0;0.0;18944.23980621053;3857944.8578025084;664029.8421263396;0.0;646602.4834375501;3.6298288394383658;0.039681660363981554
5081;2019-09-09 05:41:45.100;589;586;178;179;158;30;35;23;45;28;714;215;45;84;284;133;276;517;151;236;35;22;568;344;349;127;349;304;570;425.0;-1.0;1053.0;67.0;7.0;0;1;5;1;0;0;1;0;0;0;1;0;1;0;0;13366.517578125;5439.927734375;2691.34252929688;2413.390625;470.0;366528;555.0;0.0;Calculated values ==>;1568000505.1;332.06;331.76000000000005;290.96000000000004;291.06;288.96000000000004;276.16;272.6583383277491;276.66;275.46000000000004;277.66;275.96000000000004;344.56000000000006;294.66;277.66;281.56;301.56;286.46000000000004;300.76000000000005;324.86;296.76000000000005;276.66;328.66;320.16;275.36;239.71726792356844;268.0796299477929;272.6583383277491;288.26000000000005;5680000.0;3440000.0;3490000.0;1270000.0;3490000.0;3040000.0;5700000.0;0.07083333333333333;0.0;0.1755;0.011166666666666667;0.0011666666666666668;0.072;0.0;5439.927734375;2691.34252929688;2413.390625;13366.517578125;485502.7499723076;484865.8244900754;247459.35742554706;247822.99964513496;240584.8463100825;431175.4696738307;436998.0609936863;447886.92588112364;473215.0499880337;524795.2678431849;469728.66306488344;447886.92588112364;453208.32201979414;472089.6879394297;452988.09575468005;432846.80058391416;475051.86735548003;466017.7900697482;436998.0609936863;232886.18681767926;197350.94305643384;472636.01036501786;198777.40615000742;199566.23406419443;272.6484018135459;3127167.1658095224;890609.6132447745;218013.96971425228;1455345.5504265765;0;2;2;18;37;36;30;3;142;141;1101385855354.8337;420851976105.2078;926115921939.7252;43718.72071281089;3058.0877470676164;-0.0;17095.091538923414;3858472.205335902;664055.3134487771;0.0;646902.6610338287;6.057273977147946;0.21318497201369582
5082;2019-09-09 05:42:45.111;586;584;178;179;158;28;46;22;47;29;734;216;46;74;284;133;276;516;151;237;46;22;577;341;346;133;345;304;579;441.0;-1.0;391.0;18.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12820.8134765625;5670.73583984375;2806.267578125;1390.65490722656;468.0;366529;554.0;0.0;Calculated values ==>;1568000565.111;331.76000000000005;331.56;290.96000000000004;291.06;288.96000000000004;275.96000000000004;272.3289490889957;277.76000000000005;275.36;277.86;276.06;346.56000000000006;294.76000000000005;277.76000000000005;280.56;301.56;286.46000000000004;300.76000000000005;324.76000000000005;296.86;277.76000000000005;328.56;319.96000000000004;275.36;241.05796691057077;268.0796299477929;272.3289490889957;288.26000000000005;5770000.0;3410000.0;3460000.0;1330000.0;3450000.0;3040000.0;5790000.0;0.0735;0.0;0.06516666666666666;0.003;0.0011666666666666668;0.07466666666666666;0.0;5670.73583984375;2806.267578125;1390.65490722656;12820.8134765625;484080.4338097698;483575.00714965066;247076.8043600559;247434.47050564672;240295.08626701924;431359.6534126046;439502.70404527674;448165.9890469976;472528.46462518856;526891.7281662308;469848.9145262994;448026.5480966273;451866.65278891707;472620.6110544992;453507.38228407566;430607.95619834;473770.76607788284;466576.4119735312;439502.70404527674;232467.98657752166;196515.0671798046;471846.71735943656;197988.6938667259;198755.69559318418;272.32321411421157;3127385.433577303;890702.2190827592;218045.67590550636;1455391.3722433844;0;2;2;18;37;36;30;3;142;141;1101594393580.3772;420929990405.41113;926298355380.2007;16303.22040258104;821.5740704781321;-0.0;17975.776631089575;3858972.479880022;664087.6498912687;0.0;647194.9718498337;3.5571328016623442;0.03738234005577543
5083;2019-09-09 05:43:45.091;585;584;177;178;156;26;58;19;48;29;758;216;48;71;284;132;276;525;150;238;58;23;584;339;344;135;343;304;586;496.0;-2.0;971.0;0.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13006.6728515625;5777.306640625;2908.61938476562;1386.0234375;466.0;366530;551.0;0.0;Calculated values ==>;1568000625.091;331.66;331.56;290.86;290.96000000000004;288.76000000000005;275.76000000000005;272.10816812424576;278.96000000000004;275.06;277.96000000000004;276.06;348.96000000000004;294.76000000000005;277.96000000000004;280.26000000000005;301.56;286.36;300.76000000000005;325.66;296.96000000000004;278.96000000000004;328.26000000000005;319.76000000000005;275.46000000000004;241.49495122638035;268.0796299477929;272.10816812424576;288.16;5840000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;3040000.0;5860000.0;0.08266666666666667;0.0;0.16183333333333336;0.0;0.0011666666666666668;0.08383333333333333;0.0;5777.306640625;2908.61938476562;1386.0234375;13006.6728515625;483148.50925815036;482779.77564405545;246437.91411753668;246789.3201761483;239435.86409206197;431480.97241316177;441856.7532071159;448305.2499804515;472265.74392498133;529402.1194473583;469848.9145262994;448305.2499804515;451461.2570380462;472884.7906844707;453712.33780403336;428794.06798750797;474226.0972480393;466989.0669805944;441856.7532071159;231213.40812182956;195679.20071851107;471679.62040862173;197468.58989117702;198150.07154045044;272.10816812424576;3127600.590887088;890797.5876366755;218068.80717872435;1455438.9804267376;0;2;2;18;37;36;30;3;142;141;1101801324580.443;421010363605.4367;926480694580.2587;40593.73282444759;0.0;-0.0;20430.74347972212;3859446.4631099724;664094.494059708;0.0;647514.9194994142;6.058854497732543;0.14695400576121495
5084;2019-09-09 05:44:45.112;588;585;176;177;155;25;64;17;48;28;770;215;48;67;283;132;276;534;155;239;65;24;589;338;343;137;343;304;591;555.0;-1.0;751.0;6.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13123.244140625;5801.70654296875;2938.87451171875;1382.8537597656198;464.0;366531;550.0;0.0;Calculated values ==>;1568000685.112;331.96000000000004;331.66;290.76000000000005;290.86;288.66;275.66;271.99741764416325;279.56;274.86;277.96000000000004;275.96000000000004;350.16;294.66;277.96000000000004;279.86;301.46000000000004;286.36;300.76000000000005;326.56;297.06;279.66;328.16;319.56;275.56;241.92719264551067;268.0796299477929;271.99741764416325;288.66;5890000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3040000.0;5910000.0;0.0925;0.0;0.12516666666666668;0.001;0.0011666666666666668;0.09366666666666666;0.0;5801.70654296875;2938.87451171875;1382.8537597656198;13123.244140625;483003.7726165199;482350.33031988714;245893.7790608386;246240.50304609365;238969.54973011318;431541.1909327263;443004.2843022221;448305.2499804515;471904.2073218062;530655.2663078107;469728.66306488344;448305.2499804515;450918.5752778107;472761.53027766175;453883.93520106975;427455.4449672379;474939.5429280758;467258.10903659824;443159.5242132121;230795.22267914342;194843.3435325042;471512.23439352604;197199.03380765978;197805.55198696983;271.9967028452293;3127818.4164072815;890894.11318518;218091.88923122486;1455487.726597658;0;2;2;18;37;36;30;3;142;141;1102007496715.1287;421091992165.3122;926663158419.9803;31430.128057627764;274.31320058586624;-0.0;22981.488731858022;3860046.8720193347;664096.7808031229;0.0;647876.8147196359;5.401914566782921;0.10073313166943265
5085;2019-09-09 05:45:45.112;593;588;174;175;154;24;70;16;48;28;774;213;48;69;283;132;276;541;156;240;71;24;598;337;342;138;341;304;601;575.0;-1.0;569.0;87.0;7.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13341.265625;5960.95068359375;2979.341796875;1385.98083496094;463.0;366532;549.0;0.0;Calculated values ==>;1568000745.112;332.46000000000004;331.96000000000004;290.56;290.66;288.56;275.56;271.8864255623528;280.16;274.76000000000005;277.96000000000004;275.96000000000004;350.56000000000006;294.46000000000004;277.96000000000004;280.06;301.46000000000004;286.36;300.76000000000005;327.26000000000005;297.16;280.26000000000005;328.06;319.46000000000004;275.56;242.14157278889297;268.0796299477929;271.8864255623528;288.76000000000005;5980000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;3040000.0;6010000.0;0.09583333333333334;0.0;0.09483333333333334;0.0145;0.0011666666666666668;0.097;0.0;5960.95068359375;2979.341796875;1385.98083496094;13341.265625;482689.71751567314;481631.09896835685;244837.84874760424;245176.02377515205;238368.0245688056;431601.1154718507;444133.76879613823;448305.2499804515;471771.9322026706;531072.693019601;469487.94752709236;448305.2499804515;451190.22717599076;473025.26417645236;454055.071947781;424945.2897078053;474738.20527306205;467526.3256248531;444286.8055895364;230377.04089860234;194425.4183739577;471379.3427040597;196904.98464072507;197481.4967519762;271.8753466561296;3128038.9539886615;890992.1353287346;218114.9628528476;1455537.0450668961;0;2;2;18;37;36;30;3;142;141;1102212996715.1287;421174492165.3122;926845558419.9803;23841.12516305072;3979.878191918352;-0.0;23940.11495724334;3860507.4657961736;664132.2323980605;0.0;648267.8280837117;5.012565204416011;0.10913754965286332
5086;2019-09-09 05:46:45.093;599;592;171;173;152;23;75;15;41;27;774;212;44;67;283;131;276;549;157;241;75;23;604;337;342;137;341;305;607;500.0;-1.0;1038.0;112.0;7.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13393.5439453125;6171.05810546875;3059.04028320312;1377.72509765625;463.0;366533;550.0;0.0;Calculated values ==>;1568000805.093;333.06;332.36;290.26000000000005;290.46000000000004;288.36;275.46000000000004;271.8864255623528;280.66;274.66;277.26000000000005;275.86;350.56000000000006;294.36;277.56;279.86;301.46000000000004;286.26000000000005;300.76000000000005;328.06;297.26000000000005;280.66;328.16;319.46000000000004;275.46000000000004;241.92719264551067;268.19934244402924;271.8864255623528;288.86;6040000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;3050000.0;6070000.0;0.08333333333333333;0.0;0.17300000000000001;0.018666666666666668;0.0011666666666666668;0.08449999999999999;0.0;6171.05810546875;3059.04028320312;1377.72509765625;13393.5439453125;482863.76796654135;481516.10895022814;243626.68112263453;244289.8605883949;237583.72110043958;431601.1154718507;444896.3552553292;447135.984043247;471806.2409394271;530997.2517075465;469229.53360190673;447557.86663498206;450739.0044921324;473025.26417645236;453916.76293712953;423191.56643341924;475192.7641345747;467652.9388300909;444896.3552553292;230795.22267914342;194425.4183739577;471414.1961389312;196906.1190826873;197551.17615227238;271.8757996716177;3128261.673518024;891093.2033868637;218137.98644248603;1455587.3489828992;0;2;2;18;37;36;30;3;142;141;1102418131734.946;421256966040.2388;927028200564.8177;43289.76663817683;5124.150771716553;-0.0;20900.6676342083;3861066.7127430546;664208.0752815023;0.0;648641.3829417982;6.534289068199306;0.23946793228588523
5087;2019-09-09 05:47:45.123;607;596;169;170;150;25;76;15;19;27;773;211;26;66;283;131;276;555;157;241;77;23;604;338;343;137;343;304;607;432.0;-1.0;868.0;221.0;7.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13211.83203125;6137.48583984375;3064.96411132812;1385.064453125;462.0;366534;549.0;0.0;Calculated values ==>;1568000865.123;333.86;332.76000000000005;290.06;290.16;288.16;275.66;271.99741764416325;280.76000000000005;274.66;275.06;275.86;350.46000000000004;294.26000000000005;275.76000000000005;279.76000000000005;301.46000000000004;286.26000000000005;300.76000000000005;328.66;297.26000000000005;280.86;328.06;319.36;275.46000000000004;241.92719264551067;268.0796299477929;271.99741764416325;288.86;6040000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3040000.0;6070000.0;0.07200000000000001;0.0;0.14466666666666667;0.036833333333333336;0.0011666666666666668;0.07316666666666667;0.0;6137.48583984375;3064.96411132812;1385.064453125;13211.83203125;484002.9604161921;482092.0955661379;242969.20448901763;243297.2435980093;236971.3001368066;431541.1909327263;444849.22111993324;444188.7006036905;471806.2409394271;530968.349634598;469246.94630200695;445197.9025426301;450782.5135501844;472761.53027766175;453745.257449973;423191.56643341924;476090.5385378465;467511.89528776094;445001.25591129437;230377.04089860234;194007.49548133422;471414.1961389312;197143.86259235197;197874.56280482726;271.9746991513536;3128483.495840123;891195.8258719589;218161.02120035468;1455638.4078695143;0;2;2;18;37;36;30;3;142;141;1102623734484.8481;421339207140.1996;927210991914.7306;35739.15323230698;10102.29061896567;-0.0;18081.43637895651;3861725.6163621605;664335.0257365366;0.0;648966.3962338531;6.037571972916183;0.2786683190152573
5088;2019-09-09 05:48:45.124;612;601;167;168;148;26;63;17;11;26;773;210;14;60;284;131;276;557;153;240;65;22;600;340;345;137;345;304;603;392.0;-1.0;1022.0;198.0;7.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12819.7421875;6062.66162109375;2972.62939453125;1379.78063964844;462.0;366535;549.0;0.0;Calculated values ==>;1568000925.124;334.36;333.26000000000005;289.86;289.96000000000004;287.96000000000004;275.76000000000005;272.21867820750657;279.46000000000004;274.86;274.26000000000005;275.76000000000005;350.46000000000004;294.16;274.56;279.16;301.56;286.26000000000005;300.76000000000005;328.86;297.16;279.66;328.06;319.36;275.36;241.92719264551067;268.0796299477929;272.21867820750657;288.46000000000004;6000000.0;3400000.0;3450000.0;1370000.0;3450000.0;3040000.0;6030000.0;0.06533333333333333;0.0;0.17033333333333334;0.033;0.0011666666666666668;0.06649999999999999;0.0;6062.66162109375;2972.62939453125;1379.78063964844;12819.7421875;485155.1890462319;483262.3071248788;242447.30341247402;242774.2565575407;236467.19102083982;431420.45991060114;442433.8829563713;443022.0508540321;471708.256711685;530968.349634598;469126.3377235128;443461.255666955;449962.7772143524;472620.6110544992;453400.8520411482;424368.3089426658;476875.82350884244;467101.7131086351;442747.038042579;230377.04089860234;194007.49548133422;471316.13971061294;197687.860588457;198473.1139713345;272.1995191991342;3128700.4292413755;891297.4954622128;218184.06196019778;1455688.7219874237;0;2;2;18;37;36;30;3;142;141;1102830137925.419;421421408510.42694;927393394955.2351;41788.590408569624;9029.733211031147;-0.0;16244.215950737758;3862371.6916620303;664494.4619261198;0.0;649252.4481048434;6.438989743904729;0.29795169573360936
5089;2019-09-09 05:49:45.134;614;604;165;166;147;28;20;19;18;27;772;210;17;55;284;130;276;555;152;238;21;21;597;342;346;139;346;306;599;420.0;-2.0;655.0;198.0;7.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12713.5419921875;6245.91357421875;3008.46826171875;1385.61669921875;463.0;366536;548.0;0.0;Calculated values ==>;1568000985.134;334.56;333.56;289.66;289.76000000000005;287.86;275.96000000000004;272.43898195401505;275.16;275.06;274.96000000000004;275.86;350.36;294.16;274.86;278.66;301.56;286.16;300.76000000000005;328.66;296.96000000000004;275.26000000000005;327.96000000000004;319.46000000000004;275.26000000000005;242.35481222062532;268.3187672390254;272.43898195401505;288.36;5970000.0;3420000.0000000005;3460000.0;1390000.0;3460000.0;3060000.0;5990000.0;0.07;0.0;0.10916666666666666;0.033;0.0011666666666666668;0.07116666666666667;0.0;6245.91357421875;3008.46826171875;1385.61669921875;12713.5419921875;485767.16080291924;484138.09952804545;241926.04371545603;242251.9194184363;236267.6610314218;431298.55289687274;435137.5570759372;443639.0469653982;471541.1619817675;530712.8310791965;468849.343196092;443492.7161922392;448905.6256390071;472488.2021965363;452914.2109156246;425231.047609733;477066.0297415454;466704.25484967197;435310.61787662195;229958.8627652946;194425.4183739577;470951.1231468757;198178.1400768387;198895.31882501277;272.40256434486764;3128913.2420724006;891400.0840174007;218207.11077884765;1455738.5727749646;0;2;2;18;37;36;30;3;142;141;1103037472475.386;421504222310.41376;927576425455.206;26796.149002001075;9001.50844131122;-0.0;16824.888782506187;3862943.32641361;664644.7473165899;0.0;649528.0699068888;4.945728709637056;0.2085436002810907
5090;2019-09-09 05:50:45.115;613;605;166;167;147;30;19;20;30;27;769;210;26;52;284;129;276;554;153;237;20;19;600;342;347;141;347;307;602;444.0;-1.0;890.0;163.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;12968.49609375;6575.42529296875;2994.88012695312;1385.9716796875;464.0;366537;548.0;0.0;Calculated values ==>;1568001045.115;334.46000000000004;333.66;289.76000000000005;289.86;287.86;276.16;272.43898195401505;275.06;275.16;276.16;275.86;350.06000000000006;294.16;275.76000000000005;278.36;301.56;286.06;300.76000000000005;328.56;296.86;275.16;327.96000000000004;319.56;275.06;242.77792619122317;268.43790593516167;272.43898195401505;288.46000000000004;6000000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3070000.0;6020000.0;0.07400000000000001;0.0;0.14833333333333334;0.027166666666666665;0.0011666666666666668;0.07516666666666667;0.0;6575.42529296875;2994.88012695312;1385.9716796875;12968.49609375;485295.8475825606;483943.4273638246;242154.09489425193;242480.09941793344;236189.26951445814;431298.55289687274;434721.4804128627;445180.40119705;471275.1926151781;530323.525911165;468710.474274242;444602.3403324462;448301.5085314506;472355.5793689237;452773.6880964405;424368.3089426658;476553.1267984445;466433.3650414461;434895.9062828177;229958.8627652946;194843.3435325042;470485.8080591802;198183.9619037394;198866.42516523294;272.4048751595047;3129127.1912842146;891506.8946737768;218230.20003473753;1455788.5848359896;0;2;2;18;37;36;30;3;142;141;1103245306640.201;421588195710.339;927760267220.0424;36637.805161841075;7397.533487222808;-0.0;17741.54933067179;3863471.775302681;664781.3627239566;0.0;649816.0323405861;5.638492657504823;0.22986887989990482
