;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5091;2019-09-09 05:51:45.095;611;606;168;168;147;31;19;20;40;28;765;209;37;52;284;129;276;559;153;236;20;18;600;344;348;143;348;307;602;431.0;-2.0;1009.0;210.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13164.87109375;6750.8779296875;2968.75048828125;1374.59558105469;470.0;366538;548.0;0.0;Calculated values ==>;1568001105.095;334.26000000000005;333.76000000000005;289.96000000000004;289.96000000000004;287.86;276.26000000000005;272.6583383277491;275.06;275.16;277.16;275.96000000000004;349.66;294.06;276.86;278.36;301.56;286.06;300.76000000000005;329.06;296.76000000000005;275.16;327.96000000000004;320.16;274.96000000000004;243.1966462407574;268.43790593516167;272.6583383277491;288.46000000000004;6000000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;3070000.0;6020000.0;0.07183333333333333;0.0;0.16816666666666666;0.035;0.0011666666666666668;0.073;0.0;6750.8779296875;2968.75048828125;1374.59558105469;13164.87109375;485014.4235649381;484085.1921874217;242807.46728394701;242807.46728394701;236189.26951445814;431175.4696738307;434477.6175341632;446610.8889343629;471107.22338200803;529905.1787626159;468589.1496029143;446183.8831362822;448301.5085314506;472222.74160711316;452423.931061142;424368.3089426658;477292.6500988587;466161.6225134967;434652.96905846894;229958.8627652946;197350.94305643384;470117.3168609056;198676.5285034654;199381.8174794092;272.60846807280456;3129344.896751493;891617.9101831586;218253.1970936753;1455838.2651921585;0;2;2;18;37;36;30;3;142;141;1103453737140.267;421673367310.3661;927944405820.101;41694.294945795926;9500.427592510408;-0.0;17174.79406527136;3864124.325214619;664922.1321275517;0.0;650106.9048791353;6.162622695340915;0.28254107511575977
5092;2019-09-09 05:52:45.096;610;605;170;170;149;32;21;21;46;28;759;209;44;55;284;129;276;561;152;234;21;16;602;344;349;145;349;307;604;428.0;-2.0;862.0;178.0;7.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;13444.5947265625;7061.34423828125;2977.32202148438;1378.99072265625;481.0;366539;548.0;0.0;Calculated values ==>;1568001165.096;334.16;333.66;290.16;290.16;288.06;276.36;272.6583383277491;275.26000000000005;275.26000000000005;277.76000000000005;275.96000000000004;349.06000000000006;294.06;277.56;278.66;301.56;286.06;300.76000000000005;329.26000000000005;296.56;275.26000000000005;327.96000000000004;321.26000000000005;274.76000000000005;243.61107973660833;268.43790593516167;272.6583383277491;288.36;6020000.0;3440000.0;3490000.0;1450000.0;3490000.0;3070000.0;6040000.0;0.07133333333333333;0.0;0.14366666666666666;0.029666666666666668;0.0011666666666666668;0.0725;0.0;7061.34423828125;2977.32202148438;1378.99072265625;13444.5947265625;484651.1452797594;483718.84388575034;243398.38356028066;243398.38356028066;236745.59236849088;431175.4696738307;434584.5331882641;447459.6055514472;470839.76368816046;529277.3755970554;468589.1496029143;447177.4714065356;448719.9929631818;472089.6879394297;452423.931061142;423783.82543307316;477346.1305927625;465760.1458642167;434584.5331882641;229958.8627652946;201948.4348523538;469647.7713854179;198657.98347952432;199377.94394059398;272.6011241311973;3129566.645995487;891733.0139527834;218276.14402862103;1455887.8166221902;0;2;2;18;37;36;30;3;142;141;1103662840625.0144;421759768750.2617;928128608889.8784;35744.49970433292;8039.363707874843;-0.0;17052.477720456085;3864769.6592579787;665068.2994909604;0.0;650392.1368974596;5.3282684202481105;0.22477659189807145
5093;2019-09-09 05:53:45.126;609;605;172;172;150;32;21;22;48;29;751;208;47;57;284;129;276;564;151;233;22;14;601;346;351;147;351;306;603;396.0;-1.0;988.0;228.0;6.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13577.2021484375;7172.8251953125;2952.22924804688;1369.22668457031;491.0;366540;547.0;0.0;Calculated values ==>;1568001225.126;334.06;333.66;290.36;290.36;288.16;276.36;272.8767566201714;275.26000000000005;275.36;277.96000000000004;276.06;348.26;293.96000000000004;277.86;278.86;301.56;286.06;300.76000000000005;329.56;296.46000000000004;275.36;327.86;322.26000000000005;274.56;244.02132995426717;268.3187672390254;272.8767566201714;288.26000000000005;6010000.0;3460000.0;3510000.0;1470000.0;3510000.0;3060000.0;6030000.0;0.066;0.0;0.16466666666666668;0.038;0.001;0.067;0.0;7172.8251953125;2952.22924804688;1369.22668457031;13577.2021484375;484621.25133573456;483831.1923958877;244096.14619786415;244096.14619786415;237077.95910755513;431051.2098666511;434093.9474893213;447929.68506599474;470670.90525822196;528516.7185281644;468607.05097777524;447789.5392935794;449182.8699582856;471822.9289636696;452072.2041487345;424077.02170739515;477908.70844675717;465341.18827288446;434271.1649806571;229540.68826423294;206128.24275125185;469175.8739256364;199122.3975727157;199793.64755219553;272.7932518474036;3129791.940226825;891851.6913403794;218299.05729124285;1455937.2542558764;0;2;2;18;37;36;30;3;142;141;1103872945624.9143;421847412550.22;928312600839.7908;40970.26667389328;10262.032101410987;-0.0;15709.993667706927;3865409.2686223523;665220.8873784476;0.0;650665.2940025283;5.823965126479258;0.2793392867900124
5094;2019-09-09 05:54:45.097;609;605;172;173;153;35;23;22;45;28;736;208;46;65;284;130;276;560;152;111;23;11;591;350;354;137;354;307;593;392.0;-1.0;895.0;232.0;7.0;0;0;30;1;0;0;1;0;0;0;1;1;0;0;0;14547.5439453125;7209.4462890625;2875.6416015625;2382.66870117188;500.0;366541;546.0;0.0;Calculated values ==>;1568001285.097;334.06;333.66;290.36;290.46000000000004;288.46000000000004;276.66;273.3108153835814;275.46000000000004;275.36;277.66;275.96000000000004;346.76;293.96000000000004;277.76000000000005;279.66;301.56;286.16;300.76000000000005;329.16;284.26000000000005;275.46000000000004;327.76000000000005;323.16;274.26000000000005;241.92719264551067;268.43790593516167;273.3108153835814;288.36;5910000.0;3500000.0;3540000.0;1370000.0;3540000.0;3070000.0;5930000.0;0.06533333333333333;0.0;0.14916666666666664;0.03866666666666666;0.0011666666666666668;0.06649999999999999;0.0;7209.4462890625;2875.6416015625;2382.66870117188;14547.5439453125;485729.4882603589;484948.4763374469;244451.5104076253;244790.4030861472;238283.20180309349;430799.1582183253;433707.6625020738;447318.6337633334;471904.2073218062;526867.5280292028;468467.74989676406;447459.6055514472;450103.56597486313;471421.1464961115;451506.43233344075;426909.23287488194;478521.1107904778;447992.09976260416;433707.6625020738;229122.51738040973;209890.3038832737;470236.29553865286;200138.0678545187;200915.49667123987;273.2107316595745;3130026.199830541;891971.4856740681;218330.30797430032;1455985.7963728856;0;2;2;18;37;36;30;3;143;141;1104084343399.7598;421932571370.15765;928496411954.6564;36871.101081398185;10443.798137119853;-0.0;15480.679027750453;3866057.633158774;665393.3525651596;0.0;650925.0906457021;5.036638130037335;0.2439962347871907
5095;2019-09-09 05:55:45.137;606;603;173;173;154;37;24;23;36;28;720;209;38;68;283;131;276;550;153;36;25;9;589;351;356;131;355;307;591;381.0;-1.0;947.0;199.0;7.0;0;0;33;1;0;0;1;0;0;0;1;1;0;0;0;14705.4091796875;7334.564453125;2810.82348632812;2411.40405273438;510.0;366542;545.0;0.0;Calculated values ==>;1568001345.137;333.76000000000005;333.46000000000004;290.46000000000004;290.46000000000004;288.56;276.86;273.4187578820637;275.56;275.46000000000004;276.76000000000005;275.96000000000004;345.16;294.06;276.96000000000004;279.96000000000004;301.46000000000004;286.26000000000005;300.76000000000005;328.16;276.76000000000005;275.66;327.66;324.16;274.06;240.61611355647437;268.43790593516167;273.4187578820637;288.46000000000004;5890000.0;3510000.0;3560000.0;1310000.0;3550000.0;3070000.0;5910000.0;0.0635;0.0;0.15783333333333335;0.033166666666666664;0.0011666666666666668;0.06466666666666666;0.0;7334.564453125;2810.82348632812;2411.40405273438;14705.4091796875;485531.81341864215;484890.5191006707;244864.04980263888;244864.04980263888;238654.45640996707;430735.4089219946;433388.40049402195;446041.1461244584;472693.2819402637;525187.883676963;468589.1496029143;446326.41830174514;450515.34560105274;471161.04114459787;451472.13719213445;427455.4449672379;477301.46285155736;435522.2255508693;433569.0011647026;228704.35009887922;214070.64678622372;470846.3688081762;200416.10008097044;201217.99608110366;273.3243247224665;3130270.136957136;892092.7665640506;218370.28521445373;1456033.2151735823;0;2;2;18;37;36;30;3;143;141;1104297485400.4707;422013024970.426;928680734755.2712;38767.81976719719;8969.270579452323;-0.0;15025.364995406064;3866688.37771751;665555.2359887194;0.0;651179.4771580993;4.998287411394941;0.23640175829779492
5096;2019-09-09 05:56:45.118;602;601;174;174;154;38;26;24;22;29;732;212;25;67;283;132;276;546;150;33;27;9;585;352;357;127;357;307;586;367.0;-1.0;926.0;247.0;7.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;14975.4267578125;7445.2685546875;2838.33129882812;2415.86206054688;515.0;366543;545.0;0.0;Calculated values ==>;1568001405.118;333.36;333.26000000000005;290.56;290.56;288.56;276.96000000000004;273.5264737036516;275.76000000000005;275.56;275.36;276.06;346.36;294.36;275.66;279.86;301.46000000000004;286.36;300.76000000000005;327.76000000000005;276.46000000000004;275.86;327.66;324.66;274.06;239.71726792356844;268.43790593516167;273.5264737036516;288.16;5850000.0;3520000.0000000005;3570000.0000000005;1270000.0;3570000.0000000005;3070000.0;5860000.0;0.06116666666666667;0.0;0.15433333333333332;0.04116666666666667;0.0011666666666666668;0.06233333333333334;0.0;7445.2685546875;2838.33129882812;2415.86206054688;14975.4267578125;485417.0608225625;485166.7612379841;245394.78674691348;245394.78674691348;238800.9864069568;430671.36484660726;433499.7890287786;444020.7736698696;473311.50582222524;526447.8733694741;468952.8999214148;444457.2815188539;450378.25010594085;470891.2046959355;451437.9648856004;428529.32470503385;477322.9266178773;434752.8493145431;433680.339460569;228704.35009887922;216160.93158060662;471379.57523968257;200610.61104668854;201448.81754375156;273.40503781146185;3130517.3989319666;892215.892836669;218410.49969340969;1456080.276555925;0;2;2;18;37;36;30;3;143;141;1104511317665.2803;422090400460.3571;928864876425.1073;37566.30176484427;11146.65569261159;-0.0;14475.764866148289;3867324.2939591124;665722.8156238097;0.0;651425.242056523;4.975700762064049;0.25001980603722274
5097;2019-09-09 05:57:45.128;597;598;176;176;156;38;28;26;16;30;753;214;17;54;283;133;276;539;150;33;28;11;582;352;357;136;357;306;584;284.0;-1.0;1022.0;182.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14238.275390625;7503.27978515625;2799.81591796875;1401.80944824219;521.0;366544;543.0;0.0;Calculated values ==>;1568001465.128;332.86;332.96000000000004;290.76000000000005;290.76000000000005;288.76000000000005;276.96000000000004;273.5264737036516;275.96000000000004;275.76000000000005;274.76000000000005;276.16;348.46000000000004;294.56;274.86;278.56;301.46000000000004;286.46000000000004;300.76000000000005;327.06;276.46000000000004;275.96000000000004;327.46000000000004;325.26000000000005;274.26000000000005;241.71165711629368;268.3187672390254;273.5264737036516;288.16;5820000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3060000.0;5840000.0;0.04733333333333333;0.0;0.17033333333333334;0.030333333333333334;0.0011666666666666668;0.0485;0.0;7503.27978515625;2799.81591796875;1401.80944824219;14238.275390625;485053.9915936068;484970.70407272887;246167.3258877661;246167.3258877661;239496.5531009239;430671.36484660726;433860.36567593284;443346.1541946438;472231.8376443816;528726.0528959597;469333.043314177;443492.7161922392;448766.74113503785;470891.2046959355;451581.9437194132;429319.23876318376;476542.900219018;434752.8493145431;433860.36567593284;227868.02628245065;218669.37671819705;470370.9986153779;200692.8700169512;201786.7572715756;273.43729847663013;3130760.887024418;892340.4848346872;218442.31892496606;1456127.2689468174;0;2;2;18;37;36;30;3;143;141;1104725553365.2463;422169313610.3446;929048807075.0781;41331.94273826697;8180.23656748561;-0.0;11255.570007611326;3867981.8889107625;665883.8999021908;0.0;651639.7055850687;5.19164816181923;0.26170296646770913
5098;2019-09-09 05:58:45.109;591;594;176;176;157;38;29;27;19;32;768;215;18;47;283;134;276;536;150;34;29;13;581;352;356;140;356;306;582;291.0;-1.0;885.0;141.0;7.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;14584.3251953125;7600.916015625;2738.60131835938;1388.8515625;525.0;366545;542.0;0.0;Calculated values ==>;1568001525.109;332.26000000000005;332.56;290.76000000000005;290.76000000000005;288.86;276.96000000000004;273.5264737036516;276.06;275.86;275.06;276.36;349.96000000000004;294.66;274.96000000000004;277.86;301.46000000000004;286.56;300.76000000000005;326.76000000000005;276.56;276.06;327.36;325.66;274.46000000000004;242.56692532238324;268.3187672390254;273.5264737036516;288.16;5810000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3060000.0;5820000.0;0.0485;0.0;0.1475;0.0235;0.0011666666666666668;0.04966666666666667;0.0;7600.916015625;2738.60131835938;1388.8515625;14584.3251953125;484328.909895256;484635.7897548662;246246.91124092072;246246.91124092072;239878.38812570888;430671.36484660726;434286.206695374;443785.1483169292;471900.24888135743;530294.8415796665;469453.78611262445;443639.0469653982;447789.5392935794;471026.235422379;451725.73313058267;429579.70863736514;476348.6808549041;435171.47162705613;434286.206695374;227449.86971758792;220341.7376933702;470028.2500469368;200720.05363051468;201789.47646028933;273.4479557975227;3131000.99930278;892466.3132746206;218465.56706912388;1456173.407808478;0;2;2;18;37;36;30;3;143;141;1104939385630.056;422252087390.2709;929232348934.9147;35852.10146624614;6328.74261578592;-0.0;11547.337601675872;3868624.8855984444;666004.7697743598;0.0;651829.6696406374;4.581044658291158;0.21132725953692325
5099;2019-09-09 05:59:45.129;586;590;175;175;157;38;30;28;20;33;771;213;20;43;284;136;276;534;150;42;30;14;579;352;357;139;357;306;581;290.0;0.0;969.0;110.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;14685.166015625;7631.8076171875;2738.57104492188;1383.4504394531198;528.0;366546;541.0;0.0;Calculated values ==>;1568001585.129;331.76000000000005;332.16;290.66;290.66;288.86;276.96000000000004;273.5264737036516;276.16;275.96000000000004;275.16;276.46000000000004;350.26;294.46000000000004;275.16;277.46000000000004;301.56;286.76000000000005;300.76000000000005;326.56;277.36;276.16;327.26000000000005;325.96000000000004;274.56;242.35481222062532;268.3187672390254;273.5264737036516;288.16;5790000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;5810000.0;0.04833333333333333;0.0;0.1615;0.018333333333333333;0.0011666666666666668;0.0495;0.0;7631.8076171875;2738.57104492188;1383.4504394531198;14685.166015625;483854.9906865026;484189.1564248616;245936.40736670396;245936.40736670396;239909.4529021492;430671.36484660726;434218.8704114113;443931.0220281237;472130.5325463717;530608.3473777291;469212.22796372406;443931.0220281237;447227.0908755239;471017.3669747965;452012.7488201055;430096.5195737342;476178.5596584242;436328.9944427473;434218.8704114113;227031.71669481136;221596.04284303306;470261.8752935162;200770.32486962262;201834.84533251676;273.46765981197325;3131244.9930336024;892593.2949513082;218488.67728663838;1456219.0661258586;0;2;2;18;37;36;30;3;143;141;1105153356929.9878;422335815290.24426;929416010134.8563;39270.45259109793;4940.67842443805;-0.0;11503.00924140528;3869251.1155558177;666098.7129202791;0.0;652021.8198930098;4.740084254716182;0.209586845148712
5100;2019-09-09 06:00:45.120;581;586;174;174;156;36;30;28;18;34;771;211;18;41;284;137;276;534;151;51;30;15;581;352;357;137;357;305;583;272.0;-1.0;950.0;39.0;7.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;14870.6796875;7723.30078125;2773.10498046875;1385.16931152344;527.0;366547;540.0;0.0;Calculated values ==>;1568001645.12;331.26000000000005;331.76000000000005;290.56;290.56;288.76000000000005;276.76000000000005;273.5264737036516;276.16;275.96000000000004;274.96000000000004;276.56;350.26;294.26000000000005;274.96000000000004;277.26000000000005;301.56;286.86;300.76000000000005;326.56;278.26000000000005;276.16;327.16;325.86;274.66;241.92719264551067;268.19934244402924;273.5264737036516;288.26000000000005;5810000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;5830000.0;0.04533333333333334;0.0;0.15833333333333333;0.006500000000000001;0.0011666666666666668;0.04650000000000001;0.0;7723.30078125;2773.10498046875;1385.16931152344;14870.6796875;482926.5507388131;483402.6950590496;245510.0925270449;245510.0925270449;239527.04344611618;430671.36484660726;434218.8704114113;443841.7334455326;472491.6353866644;530684.0115263712;469108.78518015845;443841.7334455326;447135.984043247;471017.3669747965;452155.9776336696;429579.70863736514;475931.9929173948;437869.33121613413;434218.8704114113;226613.5671989835;221177.93781777218;470629.2288316383;200862.87243738957;201983.05358659237;273.50391790047865;3131491.2548027295;892721.2349939421;218511.74565709764;1456264.9898697603;0;2;2;18;37;36;30;3;143;141;1105367524799.7632;422418602870.1574;929599282639.6641;38471.652992955984;1753.481316562617;-0.0;10798.96548235408;3869898.8692573733;666154.4892170293;0.0;652207.6418047112;4.294388536649582;0.16783446715974615
5101;2019-09-09 06:01:45.120;578;583;173;173;155;36;30;29;18;35;772;209;18;38;284;137;276;536;152;60;30;16;581;352;357;135;357;305;583;267.0;-1.0;1106.0;57.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;14923.5224609375;7773.2705078125;2771.7744140625;1393.62780761719;527.0;366548;538.0;0.0;Calculated values ==>;1568001705.12;330.96000000000004;331.46000000000004;290.46000000000004;290.46000000000004;288.66;276.76000000000005;273.5264737036516;276.16;276.06;274.96000000000004;276.66;350.36;294.06;274.96000000000004;276.96000000000004;301.56;286.86;300.76000000000005;326.76000000000005;279.16;276.16;326.96000000000004;325.86;274.76000000000005;241.49495122638035;268.19934244402924;273.5264737036516;288.36;5810000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;5830000.0;0.0445;0.0;0.18433333333333335;0.0095;0.0011666666666666668;0.04566666666666667;0.0;7773.2705078125;2771.7744140625;1393.62780761719;14923.5224609375;482503.71396789455;482980.4463715296;245164.33053884213;245164.33053884213;239207.9109103395;430671.36484660726;434218.8704114113;443841.7334455326;472851.2559263234;530788.4338752198;468867.069507884;443841.7334455326;446712.3873244594;471017.3669747965;452155.9776336696;429579.70863736514;476225.74939804;439377.1090466752;434218.8704114113;225777.27872811773;221177.93781777218;470995.0139456755;200846.48257515946;201978.69036985206;273.4974982561036;3131739.539820633;892850.3730880176;218534.90229975714;1456311.197198048;0;2;2;18;37;36;30;3;143;141;1105581724799.7632;422500202870.1574;929782282639.6641;44792.12457710545;2566.4110480199024;-0.0;10605.634888564538;3870592.734070457;666190.4883200675;0.0;652386.0134744688;4.855160353839048;0.20872447100985844
5102;2019-09-09 06:02:45.111;576;581;172;172;155;36;30;29;18;35;775;208;18;37;284;137;276;537;149;66;31;18;583;352;357;134;357;305;585;284.0;-1.0;1049.0;30.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;14971.083984375;7886.05712890625;2763.91967773438;1399.3154296875;526.0;366549;537.0;0.0;Calculated values ==>;1568001765.111;330.76000000000005;331.26000000000005;290.36;290.36;288.66;276.76000000000005;273.5264737036516;276.16;276.06;274.96000000000004;276.66;350.66;293.96000000000004;274.96000000000004;276.86;301.56;286.86;300.76000000000005;326.86;279.76000000000005;276.26000000000005;326.86;325.76000000000005;274.96000000000004;241.2770596917726;268.19934244402924;273.5264737036516;288.06;5830000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;5850000.0;0.04733333333333333;0.0;0.17483333333333334;0.005;0.0011666666666666668;0.0485;0.0;7886.05712890625;2763.91967773438;1399.3154296875;14971.083984375;481991.30353765294;482469.75404671923;244745.433133557;244745.433133557;239147.75723167043;430671.36484660726;434218.8704114113;443841.7334455326;472981.82504853373;531101.6472572297;468746.1015721909;443841.7334455326;446570.8011300101;471017.3669747965;452155.9776336696;429057.36552480137;476126.52797083784;440365.605568416;434397.36110999016;225359.1397227605;220759.83610629753;471323.8536851003;200883.98024034026;201939.06673605338;273.51218450827776;3131988.624173481;892980.8479112124;218558.1733356237;1456357.3210626636;0;2;2;18;37;36;30;3;143;141;1105795892670.3896;422580890765.39343;929965255190.1992;42477.11385204113;1352.1993672238;-0.0;11274.227277135935;3871319.868639612;666223.1385086937;0.0;652568.3183098886;4.573176533163161;0.1742342762751867
5103;2019-09-09 06:03:45.132;575;579;171;172;154;36;30;29;10;36;779;208;12;36;284;137;276;538;146;74;30;19;583;352;356;137;356;304;585;273.0;-1.0;920.0;171.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15090.8955078125;7865.30419921875;2803.36254882812;1391.89599609375;525.0;366550;537.0;0.0;Calculated values ==>;1568001825.132;330.66;331.06;290.26000000000005;290.36;288.56;276.76000000000005;273.5264737036516;276.16;276.06;274.16;276.76000000000005;351.06000000000006;293.96000000000004;274.36;276.76000000000005;301.56;286.86;300.76000000000005;326.96000000000004;280.56;276.16;326.86;325.66;275.06;241.92719264551067;268.0796299477929;273.5264737036516;287.76000000000005;5830000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3040000.0;5850000.0;0.0455;0.0;0.15333333333333332;0.0285;0.0011666666666666668;0.04666666666666667;0.0;7865.30419921875;2803.36254882812;1391.89599609375;15090.8955078125;481849.54458572436;482186.53335570806;244404.16886578288;244745.433133557;238830.56627568635;430671.36484660726;434464.2400499864;442875.1821116291;472687.3056196521;531594.2784903181;468884.90294936474;443168.68479859125;446621.9564447741;471152.183749598;452155.9776336696;429057.36552480137;476273.48612982774;441875.2719908466;434464.2400499864;225359.1397227605;220341.7376933702;471021.86055166635;200711.68150623265;201803.9936902214;273.4446737047291;3132239.2283496405;893112.1551968836;218581.44157183636;1456403.731319054;0;2;2;18;37;36;30;3;143;141;1106009867535.0632;422662219220.2694;930148019134.9204;37131.736759494124;7703.840102794861;-0.0;10857.4781634557;3871983.5079195104;666298.6319176104;0.0;652752.8137390863;4.6177824540403005;0.22351028457989983
5104;2019-09-09 06:04:45.122;574;578;171;171;154;36;30;30;3;36;778;207;5;32;284;137;276;538;146;81;30;20;581;352;357;141;357;303;583;274.0;-2.0;1124.0;175.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;14895.341796875;7786.77734375;2766.36499023438;1371.37084960938;523.0;366551;536.0;0.0;Calculated values ==>;1568001885.122;330.56;330.96000000000004;290.26000000000005;290.26000000000005;288.56;276.76000000000005;273.5264737036516;276.16;276.16;273.46000000000004;276.76000000000005;350.96000000000004;293.86;273.66;276.36;301.56;286.86;300.76000000000005;326.96000000000004;281.26000000000005;276.16;326.76000000000005;325.46000000000004;275.16;242.77792619122317;267.9596281332873;273.5264737036516;287.76000000000005;5810000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;5830000.0;0.04566666666666667;0.0;0.18733333333333332;0.029166666666666667;0.0011666666666666668;0.04683333333333334;0.0;7786.77734375;2766.36499023438;1371.37084960938;14895.341796875;481938.3629465254;482274.4791956548;244478.0290428844;244478.0290428844;238890.00445383677;430671.36484660726;434218.8704114113;442049.80010727816;472161.77640367835;531565.1381811216;468902.8432709624;442345.5325163701;446248.92018464074;471017.3669747965;452155.9776336696;429579.70863736514;476518.9508411793;442783.7060152053;434218.8704114113;224941.0041839467;219505.55070137876;470584.5501933917;200745.00246415276;201834.43728995745;273.4577353719105;3132489.072013001;893242.5674707603;218604.46495768358;1456450.1379794877;0;2;2;18;37;36;30;3;143;141;1106223731885.0972;422745605320.28265;930330088784.9493;45204.43209181216;7870.3201421028025;-0.0;10883.337617854755;3872669.528304257;666428.3949555604;0.0;652933.9570083818;5.363580790850724;0.2642227739914751
5105;2019-09-09 06:05:45.132;573;577;170;170;153;35;30;30;-13;37;770;206;-8;30;284;138;276;537;142;89;30;21;581;351;356;146;356;303;583;255.0;-1.0;785.0;89.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;14760.7021484375;7696.052734375;2762.83959960938;1357.42822265625;520.0;366552;536.0;0.0;Calculated values ==>;1568001945.132;330.46000000000004;330.86;290.16;290.16;288.46000000000004;276.66;273.4187578820637;276.16;276.16;271.86;276.86;350.16;293.76000000000005;272.36;276.16;301.56;286.96000000000004;300.76000000000005;326.86;282.06;276.16;326.76000000000005;325.16;275.26000000000005;243.81672145450628;267.9596281332873;273.4187578820637;287.36;5810000.0;3510000.0;3560000.0;1460000.0;3560000.0;3030000.0;5830000.0;0.042499999999999996;0.0;0.13083333333333333;0.014833333333333334;0.0011666666666666668;0.043666666666666666;0.0;7696.052734375;2762.83959960938;1357.42822265625;14760.7021484375;481796.74159917125;482132.9482311214;244137.41435155328;244137.41435155328;238573.30244466854;430735.4089219946;434464.2400499864;439647.05077244143;471599.1411268027;530730.9130191435;468782.15747417515;440405.2139601131;445965.0840659671;471152.183749598;452474.515376344;429579.70863736514;476372.41914763313;444246.7876607458;434464.2400499864;224941.0041839467;218251.29456621417;470009.608838954;200531.48730566102;201696.53115803216;273.36961366463663;3132736.246901456;893371.6125586549;218627.20873994756;1456496.2223638466;0;2;2;18;37;36;30;3;143;141;1106437667535.0632;422831719670.269;930511919084.9204;31284.286220237103;3997.258802743846;-0.0;10164.189954948668;3873307.0405244203;666527.3079295004;0.0;653109.3823041378;3.8460140582754976;0.1526039545701835
5106;2019-09-09 06:06:45.113;571;575;169;169;152;35;32;30;-13;37;756;205;-23;24;284;138;276;536;144;96;32;22;578;352;356;145;356;303;580;244.0;-1.0;1055.0;121.0;7.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;15859.2783203125;7434.01806640625;2735.88671875;2752.1083984375;517.0;366553;535.0;0.0;Calculated values ==>;1568002005.113;330.26000000000005;330.66;290.06;290.06;288.36;276.66;273.5264737036516;276.36;276.16;271.86;276.86;348.76;293.66;270.86;275.56;301.56;286.96000000000004;300.76000000000005;326.76000000000005;282.76000000000005;276.36;326.66;324.86;275.36;243.61107973660833;267.9596281332873;273.5264737036516;287.56;5780000.0;3520000.0000000005;3560000.0;1450000.0;3560000.0;3030000.0;5800000.0;0.04066666666666666;0.0;0.17583333333333334;0.020166666666666666;0.0011666666666666668;0.041833333333333333;0.0;7434.01806640625;2735.88671875;2752.1083984375;15859.2783203125;481859.90511117905;482194.8467474283;243907.26206395307;243907.26206395307;238345.53023472923;430671.36484660726;434818.82438352716;439647.05077244143;471731.79225593165;529269.6464291925;468661.3986364127;438109.25301780854;445108.7251088686;471152.183749598;452299.02209537284;430352.90009450476;476594.08958067914;445331.5487303559;434818.82438352716;224522.8720964353;216997.06728235667;470244.1503563232;200793.70878811346;201996.07879979024;273.47682310944924;3132991.3326024087;893497.6565553067;218661.44403381567;1456542.0305725976;0;2;2;18;37;36;30;3;143;142;1106651199894.873;422918992025.1913;930693661514.7585;41998.379298911;5433.917238292231;-0.0;9739.751523586328;3873917.536018391;666605.8761752801;0.0;653275.1959586879;4.4243917142397935;0.20322250520157892
5107;2019-09-09 06:07:45.114;568;572;169;169;152;35;33;29;-20;36;722;205;-25;30;284;137;276;532;144;101;34;20;578;351;356;138;356;302;580;239.0;-1.0;981.0;156.0;7.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;15438.3671875;7456.80078125;2765.60791015625;2364.1328125;514.0;366554;534.0;0.0;Calculated values ==>;1568002065.114;329.96000000000004;330.36;290.06;290.06;288.36;276.66;273.4187578820637;276.46000000000004;276.06;271.16;276.76000000000005;345.36;293.66;270.66;276.16;301.56;286.86;300.76000000000005;326.36;283.26000000000005;276.56;326.56;324.56;275.16;242.14157278889297;267.8393353686513;273.4187578820637;287.56;5780000.0;3510000.0;3560000.0;1380000.0;3560000.0;3020000.0;5800000.0;0.03983333333333334;0.0;0.1635;0.026000000000000002;0.0011666666666666668;0.04100000000000001;0.0;7456.80078125;2765.60791015625;2364.1328125;15438.3671875;481435.3226553551;481770.531033532;243907.26206395307;243907.26206395307;238345.53023472923;430735.4089219946;434995.3873680092;438796.6538614502;472556.2466753328;525791.717245525;468800.3455247588;438024.4983934438;446159.5380015785;471152.183749598;452331.8709258102;430352.90009450476;476008.58789608435;446098.4465472542;435171.47162705613;224104.74344509715;215742.86842915416;470986.4579689568;200478.8212140239;201714.58985609503;273.3489465269315;3133252.1506625903;893621.748780883;218704.08008794714;1456587.8771253952;0;2;2;18;37;36;30;3;143;142;1106864803455.4639;423003893440.4261;930875164540.2605;38964.965637854206;7033.198555628257;-0.0;9571.732152609407;3874592.241806306;666709.7705387273;0.0;653436.1276719185;4.4150250749060564;0.21486274581175446
5108;2019-09-09 06:08:45.104;565;570;169;169;151;34;35;29;-25;35;709;208;-26;29;284;137;276;530;147;108;36;20;577;350;355;135;355;302;579;207.0;0.0;921.0;117.0;7.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;15283.2802734375;7298.99951171875;2778.1669921875;2359.18359375;509.0;366555;533.0;0.0;Calculated values ==>;1568002125.104;329.66;330.16;290.06;290.06;288.26000000000005;276.56;273.3108153835814;276.66;276.06;270.66;276.66;344.06000000000006;293.96000000000004;270.56;276.06;301.56;286.86;300.76000000000005;326.16;283.96000000000004;276.76000000000005;326.46000000000004;324.06;275.16;241.49495122638035;267.8393353686513;273.3108153835814;287.86;5770000.0;3500000.0;3550000.0;1350000.0;3550000.0;3020000.0;5790000.0;0.034499999999999996;0.0;0.15350000000000003;0.0195;0.0011666666666666668;0.035666666666666666;0.0;7298.99951171875;2778.1669921875;2359.18359375;15283.2802734375;481126.1451803921;481602.85073381127;243943.80872282415;243943.80872282415;238059.23107637634;430799.1582183253;435586.53424517426;438024.4983934438;472851.2559263234;524429.570164112;469161.7630768955;437869.15320432716;446017.8014079234;471286.7765795664;452507.270481922;430607.95619834;475838.7662160932;447352.61191146885;435760.7856976155;223686.61821467688;213652.59903751023;471386.32401312795;200255.1431577261;201684.21165751902;273.25674796029034;3133508.1217225175;893744.6932891769;218743.4344978438;1456634.0675499013;0;2;2;18;37;36;30;3;143;142;1107078067905.4978;423085779790.4391;931056334340.2893;36497.596028682674;5287.058026680336;-0.0;8348.73114076344;3875220.9916778468;666812.4222321287;0.0;653585.4399765213;4.031197642592465;0.1948502193942234
5109;2019-09-09 06:09:45.135;562;567;169;170;151;34;38;28;-25;35;719;212;-26;27;284;137;276;526;149;114;38;19;575;350;355;132;355;302;576;205.0;-1.0;1044.0;131.0;7.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;15144.0126953125;7230.556640625;2746.32446289062;2376.458984375;504.0;366556;531.0;0.0;Calculated values ==>;1568002185.135;329.36;329.86;290.06;290.16;288.26000000000005;276.56;273.3108153835814;276.96000000000004;275.96000000000004;270.66;276.66;345.06000000000006;294.36;270.56;275.86;301.56;286.86;300.76000000000005;325.76000000000005;284.56;276.96000000000004;326.26000000000005;323.56;275.06;240.83765695389522;267.8393353686513;273.3108153835814;288.06;5750000.0;3500000.0;3550000.0;1320000.0;3550000.0;3020000.0;5760000.0;0.034166666666666665;0.0;0.174;0.021833333333333333;0.0011666666666666668;0.035333333333333335;0.0;7230.556640625;2746.32446289062;2376.458984375;15144.0126953125;480933.65787388955;481525.5748633422;244054.2841648258;244396.80719750174;238147.02677214367;430799.1582183253;436107.93194895133;438024.4983934438;473242.3297776949;525477.5352380896;469642.65197080246;437869.15320432716;445733.73098647315;471286.7765795664;452507.270481922;431114.16919113003;475623.73455689114;448251.5628450285;436107.93194895133;222850.3779558165;211562.405474017;471686.8381748198;200245.15247251198;201691.68040574875;273.252822442379;3133761.81350323;893865.835481387;218782.91857550055;1456680.128764621;0;2;2;18;37;36;30;3;143;142;1107291177955.139;423165921175.30414;931237627959.984;41373.606190242135;5926.476804500387;-0.0;8282.707554526492;3875870.2536406983;666905.9166360616;0.0;653724.1069063318;4.499413936134903;0.228466064817349
5110;2019-09-09 06:10:45.115;559;564;171;171;152;34;40;28;-25;34;737;215;-26;23;284;137;276;522;151;120;40;18;574;349;354;129;354;303;576;212.0;0.0;1065.0;50.0;7.0;0;1;33;1;0;0;1;0;0;0;1;0;1;0;0;15244.66015625;7091.8427734375;2731.65698242188;2394.32055664062;499.0;366557;530.0;0.0;Calculated values ==>;1568002245.115;329.06;329.56;290.26000000000005;290.26000000000005;288.36;276.56;273.20264511476705;277.16;275.96000000000004;270.66;276.56;346.86;294.66;270.56;275.46000000000004;301.56;286.86;300.76000000000005;325.36;285.16;277.16;326.16;323.06;274.96000000000004;240.16925963744896;267.9596281332873;273.20264511476705;288.26000000000005;5740000.0;3490000.0;3540000.0;1290000.0;3540000.0;3030000.0;5760000.0;0.035333333333333335;0.0;0.17750000000000002;0.008333333333333333;0.0011666666666666668;0.036500000000000005;0.0;7091.8427734375;2731.65698242188;2394.32055664062;15244.66015625;480624.8068653491;481100.72560964705;244741.05817198177;244741.05817198177;238463.80856038243;430862.6128555636;436687.2200625221;437798.07955487026;473534.8580475586;527283.559572098;469865.74067600165;437642.0229114993;444965.2754471953;471421.1464961115;452682.1802438396;431365.3620585693;475036.11776600004;449327.1499780266;436687.2200625221;222432.26289678228;209472.28574929133;471986.2621016245;200070.1806817899;201498.0169485997;273.17970435271667;3134014.96803076;893985.1490254326;218822.6618195229;1456725.763393398;0;2;2;18;37;36;30;3;143;142;1107503807055.2065;423244195075.32904;931419067460.0417;42196.70204997177;2265.9673451652884;-0.0;8584.405913658169;3876566.44073651;666974.1642472079;0.0;653864.6193321851;4.341778971370449;0.19287733157322015
5111;2019-09-09 06:11:45.096;556;561;171;172;153;33;42;27;-24;34;754;216;-25;17;284;137;276;520;152;127;43;17;572;349;354;134;354;303;573;215.0;-1.0;1416.0;108.0;7.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14493.1044921875;7125.0791015625;2685.65209960938;1385.68615722656;493.0;366558;528.0;0.0;Calculated values ==>;1568002305.096;328.76000000000005;329.26000000000005;290.26000000000005;290.36;288.46000000000004;276.46000000000004;273.20264511476705;277.36;275.86;270.76000000000005;276.56;348.56000000000006;294.76000000000005;270.66;274.86;301.56;286.86;300.76000000000005;325.16;285.86;277.46000000000004;325.96000000000004;322.46000000000004;274.86;241.2770596917726;267.9596281332873;273.20264511476705;288.36;5720000.0;3490000.0;3540000.0;1340000.0;3540000.0;3030000.0;5730000.0;0.035833333333333335;0.0;0.23600000000000002;0.018000000000000002;0.0011666666666666668;0.037000000000000005;0.0;7125.0791015625;2685.65209960938;1385.68615722656;14493.1044921875;480433.38527015765;481025.23657554766;244856.00753477612;245203.68375055416;238872.58302186112;430862.6128555636;437029.1878229431;437953.82195464283;472884.4304738556;529060.7471719419;469985.78420527827;437798.07955487026;444100.09568505123;471421.1464961115;452682.1802438396;431864.00749671116;475116.9277633997;450353.53466048726;437199.54331133293;221596.04284303306;206964.23671620517;471226.17219587084;200025.54462694598;201439.11778169736;273.1621495746573;3134262.7042612866;894103.5858574084;218854.15190042605;1456770.8933400312;0;2;2;18;37;36;30;3;143;142;1107716139795.0176;423323070090.2588;931600809889.8799;56151.07344933646;4881.611296240648;-0.0;8723.135744596517;3877385.746002756;667033.7085408341;0.0;654008.8031731962;6.230191163591247;0.31575434874328145
5112;2019-09-09 06:12:45.106;552;558;172;172;154;33;45;27;-16;35;769;216;-22;8;284;137;276;516;154;132;45;18;572;349;353;137;353;304;574;210.0;-2.0;1130.0;42.0;7.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14647.6396484375;7154.7490234375;2744.85791015625;1384.2287597656198;488.0;366559;527.0;0.0;Calculated values ==>;1568002365.106;328.36;328.96000000000004;290.36;290.36;288.56;276.46000000000004;273.20264511476705;277.66;275.86;271.56;276.66;350.06000000000006;294.76000000000005;270.96000000000004;273.96000000000004;301.56;286.86;300.76000000000005;324.76000000000005;286.36;277.66;325.86;321.96000000000004;274.96000000000004;241.92719264551067;268.0796299477929;273.20264511476705;288.56;5720000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3040000.0;5740000.0;0.035;0.0;0.18833333333333335;0.007;0.0011666666666666668;0.03616666666666667;0.0;7154.7490234375;2744.85791015625;1384.2287597656198;14647.6396484375;479864.56116412935;480482.75169280777;245164.6583394488;245164.6583394488;239162.188706478;430862.6128555636;437767.7464379776;438967.53409683413;472589.4791058512;530550.887364893;469848.9145262994;438039.0146135774;442580.7327243594;471555.2945229018;452682.1802438396;431864.00749671116;474402.66624947137;451259.5219466044;437767.7464379776;221177.93781777218;204874.27233412856;470923.7305949869;200077.90686325726;201532.3182011989;273.18274246521213;3134505.584269009;894222.6042581924;218877.2383718347;1456816.1551324804;0;2;2;18;37;36;30;3;143;142;1107928275144.984;423404383640.24585;931782940239.851;44990.87979565698;1895.9207661221076;-0.0;8543.84798789683;3878228.7360879323;667090.1973879172;0.0;654152.7186861993;4.912394158867212;0.22316455680785854
5113;2019-09-09 06:13:45.107;547;554;172;172;154;32;47;26;-7;35;776;215;-11;7;284;137;276;514;154;138;47;18;573;348;353;140;353;304;574;215.0;-1.0;1050.0;10.0;7.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14632.4326171875;7260.796875;2739.88549804688;1372.76477050781;483.0;366560;529.0;0.0;Calculated values ==>;1568002425.107;327.86;328.56;290.36;290.36;288.56;276.36;273.0942459734351;277.86;275.76000000000005;272.46000000000004;276.66;350.76;294.66;272.06;273.86;301.56;286.86;300.76000000000005;324.56;286.96000000000004;277.86;326.06;321.46000000000004;274.96000000000004;242.56692532238324;268.0796299477929;273.0942459734351;288.56;5730000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3040000.0;5740000.0;0.035833333333333335;0.0;0.175;0.0016666666666666668;0.0011666666666666668;0.037000000000000005;0.0;7260.796875;2739.88549804688;1372.76477050781;14632.4326171875;479031.60979820444;479913.34767273685;245164.6583394488;245164.6583394488;239162.188706478;430925.7729439634;438104.03806727275;440340.5815783672;472195.2020149266;531281.3534008304;469728.66306488344;439733.1669821983;442433.1482669151;471555.2945229018;452856.6041017673;431615.30249161733;474107.16597042023;452123.03444465675;438104.03806727275;222014.15119762826;202784.37528459195;470521.56202125014;199850.81855123595;201279.63331933273;273.08907900013986;3134749.5889385743;894342.7358098374;218900.21370089962;1456861.862089445;0;2;2;18;37;36;30;3;143;142;1108140078675.5696;423487485025.47565;931965343280.3555;42085.70852974797;451.117905783357;-0.0;8762.502975673782;3878954.3864199547;667109.7563695482;0.0;654296.9406816211;4.510446900021541;0.1873929303094624
5114;2019-09-09 06:14:45.117;544;550;172;172;154;33;50;26;-1;35;777;213;-4;10;284;136;276;512;152;141;50;18;572;349;353;142;353;305;574;188.0;-2.0;1149.0;126.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14824.2587890625;7356.62060546875;2731.59228515625;1382.1472167968802;479.0;366561;534.0;0.0;Calculated values ==>;1568002485.117;327.56;328.16;290.36;290.36;288.56;276.46000000000004;273.20264511476705;278.16;275.76000000000005;273.06;276.66;350.86;294.46000000000004;272.76000000000005;274.16;301.56;286.76000000000005;300.76000000000005;324.36;287.26000000000005;278.16;326.56;321.06;274.96000000000004;242.98782864720522;268.19934244402924;273.20264511476705;288.36;5720000.0;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;3050000.0;5740000.0;0.03133333333333333;0.0;0.1915;0.021;0.0011666666666666668;0.0325;0.0;7356.62060546875;2731.59228515625;1382.1472167968802;14824.2587890625;478721.12993927946;479342.023037717;245164.6583394488;245164.6583394488;239162.188706478;430862.6128555636;438605.5651969677;441030.91413852724;471931.263865096;531310.4117884313;469350.2095338345;440578.77906221413;442668.9074931304;471555.2945229018;452540.14827877196;431864.00749671116;473811.0793388045;452552.2705139554;438605.5651969677;224104.74344509715;201112.50472608567;470252.297931023;199983.93025302025;201605.80254330227;273.1457788052071;3134995.102278992;894464.567924124;218923.17512705683;1456907.465336906;0;2;2;18;37;36;30;3;143;142;1108351913975.536;423572099125.4622;932148073730.3264;46160.49741407459;5675.635721238058;-0.0;7702.492286244126;3879689.8940335447;667160.8211591452;0.0;654434.1718434975;5.190650063639448;0.2731788882683959
5115;2019-09-09 06:15:45.108;541;546;171;172;154;33;52;26;2;35;772;211;0;12;284;136;276;511;153;145;52;18;575;348;353;144;353;305;577;193.0;-1.0;1327.0;0.0;7.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15070.6884765625;7484.88037109375;2775.61279296875;1369.98937988281;474.0;366562;538.0;0.0;Calculated values ==>;1568002545.108;327.26000000000005;327.76000000000005;290.26000000000005;290.36;288.56;276.46000000000004;273.0942459734351;278.36;275.76000000000005;273.36;276.66;350.36;294.26000000000005;273.16;274.36;301.56;286.76000000000005;300.76000000000005;324.26000000000005;287.66;278.36;326.96000000000004;320.56;274.96000000000004;243.40439225979637;268.19934244402924;273.0942459734351;288.46000000000004;5750000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3050000.0;5770000.0;0.03216666666666666;0.0;0.22116666666666665;0.0;0.0011666666666666668;0.03333333333333333;0.0;7484.88037109375;2775.61279296875;1369.98937988281;15070.6884765625;477928.61933048407;478409.2126739478;244703.04291800258;245048.51642036013;239070.58915167456;430925.7729439634;438938.02124973387;441480.6793942096;471666.44639072387;530788.4338752198;469108.78518015845;441181.0962547605;442963.5195641987;471555.2945229018;452714.9645073046;431114.16919113003;473280.7457647278;453122.0469699678;438938.02124973387;225777.27872811773;199022.72361097817;469982.10152365523;199863.94513942164;201433.31356167197;273.0942459734351;3135244.1894705934;894588.2285469227;218946.10615850103;1456953.3518285025;0;2;2;18;37;36;30;3;143;142;1108563682205.3137;423657886255.3722;932331046280.1344;53437.56772601726;0.0;-0.0;7916.823589602063;3880519.75341126;667208.1110288945;0.0;654564.3132848482;5.275309178599789;0.23320270981891625
5116;2019-09-09 06:16:45.128;541;544;171;171;153;33;54;26;2;35;766;210;1;15;284;136;276;512;153;149;54;18;575;349;354;144;354;306;577;201.0;0.0;1264.0;95.0;7.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15213.431640625;7574.806640625;2676.70654296875;1368.03955078125;469.0;366563;541.0;0.0;Calculated values ==>;1568002605.128;327.26000000000005;327.56;290.26000000000005;290.26000000000005;288.46000000000004;276.46000000000004;273.20264511476705;278.56;275.76000000000005;273.36;276.66;349.76;294.16;273.26000000000005;274.66;301.56;286.76000000000005;300.76000000000005;324.36;288.06;278.56;327.26000000000005;320.06;274.96000000000004;243.40439225979637;268.3187672390254;273.20264511476705;288.46000000000004;5750000.0;3490000.0;3540000.0;1440000.0;3540000.0;3060000.0;5770000.0;0.033499999999999995;0.0;0.21066666666666667;0.01583333333333333;0.0011666666666666668;0.034666666666666665;0.0;7574.806640625;2676.70654296875;1368.03955078125;15213.431640625;477928.61933048407;478120.6220935167;244703.04291800258;244703.04291800258;238751.73208334463;430862.6128555636;439047.09918623616;441268.9435772527;471666.44639072387;530085.791799281;468849.343196092;441118.68104791886;443199.35914791975;471421.1464961115;452540.14827877196;431114.16919113003;473429.70197726437;453516.83250081097;439047.09918623616;227031.71669481136;196933.003932529;469982.10152365523;200025.95790635457;201529.51365193885;273.16231213436134;3135496.6412607124;894713.767771111;218968.93067188523;1456998.8029682857;0;2;2;18;37;36;30;3;143;142;1108775852905.2463;423744315055.3447;932514407380.0762;50821.855648002536;4274.305607273926;-0.0;8233.942965188973;3881388.87154861;667243.7421153483;0.0;654698.9478693358;5.450304815357583;0.27447651008887386
5117;2019-09-09 06:17:45.109;541;543;170;171;153;34;57;27;-5;35;760;210;-4;15;285;136;276;512;147;150;57;18;579;349;354;145;354;307;580;207.0;-1.0;1254.0;127.0;7.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15541.7158203125;7963.94189453125;2803.1171875;1372.23754882812;465.0;366564;542.0;0.0;Calculated values ==>;1568002665.109;327.26000000000005;327.46000000000004;290.16;290.26000000000005;288.46000000000004;276.56;273.20264511476705;278.86;275.86;272.66;276.66;349.16;294.16;272.76000000000005;274.66;301.66;286.76000000000005;300.76000000000005;324.36;288.16;278.86;327.36;319.66;274.96000000000004;243.61107973660833;268.43790593516167;273.20264511476705;287.86;5790000.0;3490000.0;3540000.0;1450000.0;3540000.0;3070000.0;5800000.0;0.034499999999999996;0.0;0.209;0.021166666666666667;0.0011666666666666668;0.035666666666666666;0.0;7963.94189453125;2803.1171875;1372.23754882812;15541.7158203125;477444.3426235563;477613.5023190272;244247.73365044172;244589.8835970983;238662.09654032177;430862.6128555636;439543.0045323493;439994.53361340857;471533.705207396;529382.0332538435;468710.474274242;440147.045952615;442994.2643117957;471546.5869998184;452540.14827877196;430096.5195737342;473046.7978625696;453658.5154602935;439543.0045323493;227449.86971758792;195261.2709748474;469846.65071908804;199993.60832593672;201441.17317299993;273.14958646036007;3135752.852996575;894843.2163370912;218991.75908307487;1457044.453705353;0;2;2;18;37;36;30;3;143;142;1108988185645.0574;423830987600.2676;932698249144.9125;50160.19338508161;5711.889397321703;-0.0;8492.298651816795;3882230.1221427293;667326.9340545202;0.0;654838.2890773269;5.302150807535182;0.26489824493558584
5118;2019-09-09 06:18:45.119;541;543;169;169;152;34;59;27;-8;34;744;208;-8;21;285;136;276;513;150;152;59;16;585;350;354;135;354;308;586;195.0;-1.0;1301.0;69.0;7.0;0;1;53;1;0;0;1;0;0;0;1;1;0;0;0;17008.3359375;8432.017578125;2828.06665039062;2423.83544921875;460.0;366565;541.0;0.0;Calculated values ==>;1568002725.119;327.26000000000005;327.46000000000004;290.06;290.06;288.36;276.56;273.3108153835814;279.06;275.86;272.36;276.56;347.56000000000006;293.96000000000004;272.36;275.26000000000005;301.66;286.76000000000005;300.76000000000005;324.46000000000004;288.36;279.06;327.26000000000005;319.16;274.76000000000005;241.49495122638035;268.5567601203482;273.3108153835814;288.16;5850000.0;3500000.0;3540000.0;1350000.0;3540000.0;3080000.0;5860000.0;0.0325;0.0;0.21683333333333332;0.0115;0.0011666666666666668;0.03366666666666667;0.0;8432.017578125;2828.06665039062;2423.83544921875;17008.3359375;476713.52872468345;476884.3040306765;243690.83117704242;243690.83117704242;238170.84550265985;430799.1582183253;439871.80742436444;439315.4269074652;472753.7123474745;527628.8974851285;468328.19704915455;439315.4269074652;443672.2141913368;471546.5869998184;452364.8428864296;428529.32470503385;472427.2675147414;453941.36259033;439871.80742436444;227031.71669481136;193171.6564234249;470995.0139456755;200315.2714006706;201818.38485826761;273.28036825446026;3136024.1486362526;894979.8721048408;219023.39829704384;1457091.3880584165;0;2;2;18;37;36;30;3;144;142;1109200621045.0237;423915001600.2542;932882779894.8832;51823.20038572329;3112.8170392675565;-0.0;8014.465226391927;3883080.1254009535;667400.4855313501;0.0;654975.8683690177;4.600325355154775;0.22011549397427843
