;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5119;2019-09-09 06:19:45.100;544;545;168;168;151;35;61;27;-1;33;734;209;-3;22;285;135;276;515;147;152;61;15;589;351;355;130;355;307;590;195.0;-1.0;1419.0;152.0;7.0;0;1;56;1;0;0;1;0;0;0;1;1;0;0;0;17316.837890625;8722.5234375;2848.18701171875;2439.22705078125;456.0;366566;540.0;0.0;Calculated values ==>;1568002785.1;327.56;327.66;289.96000000000004;289.96000000000004;288.26000000000005;276.66;273.4187578820637;279.26000000000005;275.86;273.06;276.46000000000004;346.56000000000006;294.06;272.86;275.36;301.66;286.66;300.76000000000005;324.66;288.36;279.26000000000005;327.16;318.76000000000005;274.66;240.39332010688793;268.43790593516167;273.4187578820637;287.86;5890000.0;3510000.0;3550000.0;1300000.0;3550000.0;3070000.0;5900000.0;0.0325;0.0;0.2365;0.025333333333333333;0.0011666666666666668;0.03366666666666667;0.0;8722.5234375;2848.18701171875;2439.22705078125;17316.837890625;476664.68993856286;476689.45633549447;243215.1193236618;243215.1193236618;237744.1360871084;430735.4089219946;439981.33085412055;440602.9150558282;473308.3704715943;526657.7217130746;468589.1496029143;440299.2787007576;444020.7736698696;471412.42816093576;452046.03455996263;427455.4449672379;472214.3889435212;453769.88021061366;439981.33085412055;226613.5671989835;191500.00471740507;471562.9649996686;200506.5640207328;201986.56346192336;273.3598341610696;3136310.1011709124;895122.7813442494;219063.9109847595;1457138.6751932227;0;2;2;18;37;36;30;3;144;142;1109413253689.8345;423994476425.1835;933067221469.719;56782.78701980007;6866.7621581330395;-0.0;8012.490502203973;3883984.8886960605;667483.6223562538;0.0;655109.3840399485;5.115086322129351;0.26832662835939153
5120;2019-09-09 06:20:45.120;547;547;167;168;150;36;63;28;-1;33;748;211;-1;22;285;135;276;518;144;154;63;14;595;351;355;126;355;306;596;181.0;-1.0;1313.0;97.0;7.0;0;1;57;1;0;0;1;0;0;0;1;1;0;0;0;17399.0;8828.3427734375;2876.77734375;2437.90747070312;453.0;366567;538.0;0.0;Calculated values ==>;1568002845.12;327.86;327.86;289.86;289.96000000000004;288.16;276.76000000000005;273.4187578820637;279.46000000000004;275.96000000000004;273.06;276.46000000000004;347.96000000000004;294.26000000000005;273.06;275.36;301.66;286.66;300.76000000000005;324.96000000000004;288.56;279.46000000000004;326.96000000000004;318.46000000000004;274.56;239.4893008659735;268.3187672390254;273.4187578820637;287.56;5950000.0;3510000.0;3550000.0;1260000.0;3550000.0;3060000.0;5960000.0;0.030166666666666668;0.0;0.21883333333333335;0.016166666666666666;0.0011666666666666668;0.03133333333333334;0.0;8828.3427734375;2876.77734375;2437.90747070312;17399.0;476372.67996304267;476250.1439761931;242679.23978867798;243009.1529076397;237267.57881255203;430735.4089219946;440308.723157695;440817.3637915739;473826.37876616616;528202.6435094479;468970.37824730924;440817.3637915739;444222.0935492395;471412.42816093576;452046.03455996263;425797.2527530026;471895.84603256354;454052.7954130459;440308.723157695;225777.27872811773;190246.288480595;471995.1120342596;200545.14287644855;202113.96563381876;273.3749712476621;3136599.496252792;895269.0873150335;219104.5673200215;1457186.399132182;0;2;2;18;37;36;30;3;144;142;1109626324689.7668;424071302025.15906;933251182769.6605;52579.57101025994;4388.441168051278;-0.0;7463.435735748124;3884896.5454636826;667577.4469817292;0.0;655238.3930805743;4.5557040395810375;0.22066556523863165
5121;2019-09-09 06:21:45.121;552;551;166;166;149;36;65;28;-21;35;768;212;-21;13;285;136;276;521;145;156;65;16;597;351;356;136;356;304;598;184.0;-1.0;1479.0;197.0;7.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16216.43359375;8746.37890625;2911.68188476562;1395.8981933593802;449.0;366568;537.0;0.0;Calculated values ==>;1568002905.121;328.36;328.26000000000005;289.76000000000005;289.76000000000005;288.06;276.76000000000005;273.4187578820637;279.66;275.96000000000004;271.06;276.66;349.96000000000004;294.36;271.06;274.46000000000004;301.66;286.76000000000005;300.76000000000005;325.26000000000005;288.76000000000005;279.66;326.86;318.06;274.76000000000005;241.71165711629368;268.0796299477929;273.4187578820637;287.66;5970000.0;3510000.0;3560000.0;1360000.0;3560000.0;3040000.0;5980000.0;0.03066666666666667;0.0;0.2465;0.03283333333333333;0.0011666666666666668;0.03183333333333334;0.0;8746.37890625;2911.68188476562;1395.8981933593802;16216.43359375;476866.6309543097;476597.0989931595;242284.74852124698;242284.74852124698;236905.63713639753;430735.4089219946;440418.69749890646;438194.52980446257;472720.47428543336;530446.4994497097;469367.4827915704;438194.52980446257;443315.08579407755;471278.0474526553;452189.0443958406;425231.047609733;472095.05587000377;454164.5920650031;440418.69749890646;225359.1397227605;188574.69595719432;470861.32822474994;200459.88188938043;201992.7304046844;273.3415127241891;3136879.6295356583;895415.5457703696;219136.51623311674;1457234.6370965056;0;2;2;18;37;36;30;3;144;142;1109839628245.3567;424149903335.37646;933434185820.1666;58601.59071106774;8878.180821344631;-0.0;7589.893285832736;3885823.070589084;667688.0040078664;0.0;655363.8395801747;5.750720138472942;0.3150070099391454
5122;2019-09-09 06:22:45.131;557;555;165;166;149;37;67;29;-22;36;779;213;-16;6;285;136;276;524;148;157;67;17;600;351;356;140;356;305;601;180.0;-1.0;1553.0;75.0;7.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16182.462890625;8813.595703125;2945.11743164062;1394.86584472656;447.0;366569;535.0;0.0;Calculated values ==>;1568002965.131;328.86;328.66;289.66;289.76000000000005;288.06;276.86;273.4187578820637;279.86;276.06;270.96000000000004;276.76000000000005;351.06000000000006;294.46000000000004;271.56;273.76000000000005;301.66;286.76000000000005;300.76000000000005;325.56;288.86;279.86;326.66;317.86;274.86;242.56692532238324;268.19934244402924;273.4187578820637;287.96000000000004;6000000.0;3510000.0;3560000.0;1400000.0;3560000.0;3050000.0;6010000.0;0.030000000000000002;0.0;0.2588333333333333;0.0125;0.0011666666666666668;0.03116666666666667;0.0;8813.595703125;2945.11743164062;1394.86584472656;16182.462890625;477239.7106905043;476823.0308234794;241861.5263177916;242186.5933589998;236825.2729862934;430735.4089219946;440744.7090348666;437812.597326149;472293.48310962116;531519.1411140322;469350.2095338345;438745.2800241919;442076.7812560851;471278.0474526553;452189.0443958406;424368.3089426658;472166.4296952741;454305.82633570756;440744.7090348666;224522.8720964353;187738.9118479558;470422.9394058528;200579.19698853182;202124.52482438646;273.3883299317424;3137149.665338119;895561.9032809448;219159.77647615827;1457283.4518919114;0;2;2;18;37;36;30;3;144;142;1110053263845.3228;424232717135.3633;933616916270.1376;61403.91178738657;3373.046780216512;-0.0;7436.995741226631;3886823.283117388;667790.1145867903;0.0;655489.0845260595;5.490061254158956;0.2695435110313486
5123;2019-09-09 06:23:45.112;560;558;165;165;148;37;69;29;-23;36;779;211;-20;2;285;137;276;527;150;158;69;18;596;353;357;143;357;304;598;175.0;-1.0;1564.0;212.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16083.5751953125;8838.5576171875;2875.34106445312;1384.34191894531;445.0;366570;534.0;0.0;Calculated values ==>;1568003025.112;329.16;328.96000000000004;289.66;289.66;287.96000000000004;276.86;273.6339639331285;280.06;276.06;270.86;276.76000000000005;351.06000000000006;294.26000000000005;271.16;273.36;301.66;286.86;300.76000000000005;325.86;288.96000000000004;280.06;326.56;317.66;274.96000000000004;243.1966462407574;268.0796299477929;273.6339639331285;288.16;5960000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;3040000.0;5980000.0;0.029166666666666667;0.0;0.26066666666666666;0.035333333333333335;0.0011666666666666668;0.030333333333333334;0.0;8838.5576171875;2875.34106445312;1384.34191894531;16083.5751953125;478162.04319214134;477628.51618165494;241958.46464995304;241958.46464995304;236599.28538762504;430607.02586249536;440855.13019932323;437883.18805776763;471897.7078724963;531594.2784903181;469246.94630200695;438349.7364941574;441691.54992388893;471143.44385183917;451979.5866110756;425515.02528816124;473006.6464266911;454276.7513207329;440855.13019932323;224104.74344509715;186903.13564328075;470117.3168609056;200990.39627013853;202566.09120782372;273.5582749367904;3137418.4638421065;895708.9579764119;219182.92920681444;1457331.9403531258;0;2;2;18;37;36;30;3;144;142;1110267096110.1323;424317590250.2877;933799558414.975;61750.054392641985;9509.151194207103;-0.0;7228.100849408819;3887849.2411783417;667897.4322417926;0.0;655611.2549646455;5.992202222392135;0.34577198320786384
5124;2019-09-09 06:24:45.102;560;559;165;165;149;39;36;30;-23;37;773;209;-22;0;285;137;276;524;150;154;37;19;589;355;360;145;360;305;591;183.0;-1.0;1429.0;207.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;15676.4287109375;8748.427734375;2816.806640625;1379.3713378906198;443.0;366571;533.0;0.0;Calculated values ==>;1568003085.102;329.16;329.06;289.66;289.66;288.06;277.06;273.8482719121499;276.76000000000005;276.16;270.86;276.86;350.46000000000004;294.06;270.96000000000004;273.16;301.66;286.86;300.76000000000005;325.56;288.56;276.86;326.46000000000004;317.46000000000004;275.06;243.61107973660833;268.19934244402924;273.8482719121499;288.16;5890000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;5910000.0;0.030500000000000003;0.0;0.23816666666666667;0.034499999999999996;0.0011666666666666668;0.03166666666666667;0.0;8748.427734375;2816.806640625;1379.3713378906198;15676.4287109375;478997.9346307813;478614.5570741833;242188.50956051712;242188.50956051712;237095.87717853487;430477.46260093397;434555.4581654633;437656.05685647397;471731.79225593165;530892.8472578947;468867.069507884;437812.597326149;441181.0962547605;470738.28534631076;451625.2951279445;427455.4449672379;473444.3484589405;453192.24889485224;434733.80906377075;223686.61821467688;186067.36719380575;469946.05786256643;201506.53374591045;203005.3433811854;273.7689784000665;3137683.0864302507;895855.4917613297;219205.95631213443;1457379.3670115815;0;2;2;18;37;36;30;3;144;142;1110482160260.1665;424403975850.30145;933982227965.004;56242.94475416588;9261.16358202463;-0.0;7338.068079948536;3888832.3522922224;668053.8254617377;0.0;655732.6194749526;5.627222491883292;0.3233622510400051
5125;2019-09-09 06:25:45.123;556;557;166;166;149;40;32;31;-23;37;765;208;-22;-1;285;137;276;519;149;153;32;19;587;355;360;147;360;304;588;175.0;-1.0;1428.0;154.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;15707.8798828125;8751.962890625;2817.75537109375;1367.07727050781;442.0;366572;531.0;0.0;Calculated values ==>;1568003145.123;328.76000000000005;328.86;289.76000000000005;289.76000000000005;288.06;277.16;273.8482719121499;276.36;276.26000000000005;270.86;276.86;349.66;293.96000000000004;270.96000000000004;273.06;301.66;286.86;300.76000000000005;325.06;288.46000000000004;276.36;326.26000000000005;317.36;275.06;244.02132995426717;268.0796299477929;273.8482719121499;288.06;5870000.0;3550000.0;3600000.0;1470000.0;3600000.0;3040000.0;5880000.0;0.029166666666666667;0.0;0.238;0.025666666666666667;0.0011666666666666668;0.030333333333333334;0.0;8751.962890625;2817.75537109375;1367.07727050781;15707.8798828125;478656.9779539322;478682.4840192363;242619.3158844881;242619.3158844881;237178.60504888234;430477.46260093397;433836.9858812755;437883.18805776763;471466.26734783495;530133.2815370072;468884.90294936474;438039.0146135774;441243.57701197703;470738.28534631076;451625.2951279445;427995.41126294015;473074.5749825562;453048.95603481703;433836.9858812755;222850.3779558165;185649.48583044452;469674.7724563722;201552.72470348646;203132.20897967884;273.7870109936466;3137944.713872366;896001.3793924549;219228.85139431126;1457426.3381290801;0;2;2;18;37;36;30;3;144;142;1110698235859.837;424491606510.1678;934164991909.7252;56246.65027831892;6881.799225657401;-0.0;6998.044899348432;3889770.0936773815;668188.397235238;0.0;655852.1288965939;5.4207005304083395;0.29545126095813024
5126;2019-09-09 06:26:45.123;551;553;168;168;150;40;32;31;-22;37;746;207;-21;5;286;137;276;516;148;156;32;18;583;356;361;136;360;306;585;165.0;0.0;1492.0;175.0;7.0;0;0;61;1;0;0;1;0;0;0;1;0;1;0;0;16747.310546875;8880.89453125;2761.24731445312;2387.90942382812;441.0;366573;530.0;0.0;Calculated values ==>;1568003205.123;328.26000000000005;328.46000000000004;289.96000000000004;289.96000000000004;288.16;277.16;273.955091788801;276.36;276.26000000000005;270.96000000000004;276.86;347.76;293.86;271.06;273.66;301.76000000000005;286.86;300.76000000000005;324.76000000000005;288.76000000000005;276.36;326.16;317.26000000000005;274.96000000000004;241.71165711629368;268.3187672390254;273.955091788801;287.96000000000004;5830000.0;3560000.0;3610000.0;1360000.0;3600000.0;3060000.0;5850000.0;0.0275;0.0;0.24866666666666667;0.029166666666666667;0.0011666666666666668;0.028666666666666667;0.0;8880.89453125;2761.24731445312;2387.90942382812;16747.310546875;478411.6099821821;478461.54964763287;243390.16501096005;243390.16501096005;237573.50675863004;430412.23801567365;433588.14229367237;437585.1090581189;472915.8103579757;527993.2107690171;468485.7931119602;437742.05038880615;441718.17312246026;470864.9207817269;451447.3864066275;429057.36552480137;473006.966224741;453305.55865111935;433588.14229367237;222432.26289678228;185231.60634950487;471057.33072014985;201794.7293705871;203487.56686757904;273.88591983067863;3138215.1737926137;896148.3198709704;219260.1429500974;1457472.8298181263;0;2;2;18;37;36;30;3;144;143;1110914535859.837;424576506510.1678;934347991909.7252;58633.20774896624;7853.492539362247;-0.0;6596.216495548008;3890727.425827609;668311.1913332798;0.0;655965.4144082181;5.209027064825422;0.2910443053156068
5127;2019-09-09 06:27:45.144;546;549;170;170;153;41;33;32;-21;37;733;208;-21;7;286;137;276;512;146;156;33;17;583;356;361;131;361;306;584;191.0;-1.0;1390.0;155.0;7.0;0;0;63;1;0;0;1;0;0;0;1;0;1;0;0;16971.3125;9044.533203125;2760.37475585938;2408.49169921875;439.0;366574;529.0;0.0;Calculated values ==>;1568003265.144;327.76000000000005;328.06;290.16;290.16;288.46000000000004;277.26000000000005;273.955091788801;276.46000000000004;276.36;271.06;276.86;346.46000000000004;293.96000000000004;271.06;273.86;301.76000000000005;286.86;300.76000000000005;324.36;288.76000000000005;276.46000000000004;326.06;317.06;274.86;240.61611355647437;268.3187672390254;273.955091788801;287.76000000000005;5830000.0;3560000.0;3610000.0;1310000.0;3610000.0;3060000.0;5840000.0;0.03183333333333333;0.0;0.23166666666666666;0.025833333333333333;0.0011666666666666668;0.033;0.0;9044.533203125;2760.37475585938;2408.49169921875;16971.3125;477686.31693105533;478001.5112903725;244100.91834966786;244100.91834966786;238543.8886828561;430412.23801567365;433769.5290198815;437742.05038880615;473566.1253818903;526630.9135575934;468607.05097777524;437742.05038880615;442016.3825157325;470729.6318893867;451447.3864066275;429057.36552480137;472533.8574490985;453305.55865111935;433769.5290198815;222014.15119762826;184395.8529593127;471624.74038647546;201798.9208659541;203294.44602951972;273.88755390083816;3138496.260664676;896297.7507182867;219300.12694905722;1457518.8594402226;0;2;2;18;37;36;30;3;144;143;1111131211670.3672;424656634545.36383;934531656170.1747;54660.15833946072;6970.500337613467;-0.0;7605.677738681939;3891671.8676529746;668434.7678442029;0.0;656083.804949318;4.871201688597916;0.25680811961993055
5128;2019-09-09 06:28:45.114;542;546;172;172;154;40;34;32;-21;37;743;211;-21;5;286;138;276;510;147;159;34;15;583;356;360;127;360;306;584;161.0;-1.0;1433.0;144.0;7.0;0;0;66;1;0;0;1;0;0;0;1;0;1;0;0;17372.263671875;9188.701171875;2777.57788085938;2415.82397460938;439.0;366575;528.0;0.0;Calculated values ==>;1568003325.114;327.36;327.76000000000005;290.36;290.36;288.56;277.16;273.955091788801;276.56;276.36;271.06;276.86;347.46000000000004;294.26000000000005;271.06;273.66;301.76000000000005;286.96000000000004;300.76000000000005;324.16;289.06;276.56;325.96000000000004;317.06;274.66;239.71726792356844;268.3187672390254;273.955091788801;287.86;5830000.0;3560000.0;3600000.0;1270000.0;3600000.0;3060000.0;5840000.0;0.026833333333333334;0.0;0.23883333333333334;0.024;0.0011666666666666668;0.028;0.0;9188.701171875;2777.57788085938;2415.82397460938;17372.263671875;477103.7109153877;477565.33169279044;244782.80552901624;244782.80552901624;238860.2387641129;430412.23801567365;434197.24731978856;437742.05038880615;474082.6425734972;527678.986846941;468970.37824730924;437742.05038880615;441718.17312246026;470864.9207817269;451592.06498555734;429057.36552480137;472232.49490353104;453906.01539497345;434197.24731978856;221596.04284303306;184395.8529593127;471959.78931233037;201796.3722356741;203587.47362289668;273.8865603130232;3138782.314034677;896449.618366341;219340.30947837632;1457564.985970748;0;2;2;18;37;36;30;3;144;143;1111347403520.4702;424733995845.40076;934715164370.2622;56351.69279890638;6483.92200983975;-0.0;6457.073663512972;3892596.5038635223;668546.831970392;0.0;656200.9359495946;4.817980259251195;0.2599596519724667
5129;2019-09-09 06:29:45.115;539;543;172;173;156;41;35;33;-22;38;761;213;-22;-1;286;139;276;509;148;161;35;16;582;356;361;135;361;305;583;160.0;-1.0;1381.0;109.0;7.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;16709.634765625;9187.244140625;2742.56567382812;1394.72033691406;438.0;366576;527.0;0.0;Calculated values ==>;1568003385.115;327.06;327.46000000000004;290.36;290.46000000000004;288.76000000000005;277.26000000000005;273.955091788801;276.66;276.46000000000004;270.96000000000004;276.96000000000004;349.26;294.46000000000004;270.96000000000004;273.06;301.76000000000005;287.06;300.76000000000005;324.06;289.26000000000005;276.66;325.86;316.96000000000004;274.76000000000005;241.49495122638035;268.19934244402924;273.955091788801;287.96000000000004;5820000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;5830000.0;0.02666666666666667;0.0;0.23016666666666669;0.018166666666666668;0.0011666666666666668;0.027833333333333335;0.0;9187.244140625;2742.56567382812;1394.72033691406;16709.634765625;476787.64049391245;477249.5626797851;244820.32213010543;245164.33053884213;239527.04344611618;430412.23801567365;434130.71970383386;437812.597326149;473143.78782676667;529639.2875359172;469350.2095338345;437812.597326149;441030.91413852724;470729.6318893867;451736.55110070325;429319.23876318376;472210.7850985432;454019.4663252484;434130.71970383386;221177.93781777218;183977.97901196036;470995.0139456755;201830.30950710122;203632.28608411335;273.8997894819707;3139066.3345882436;896602.7537959748;219372.0645435096;1457610.987933668;0;2;2;18;37;36;30;3;144;143;1111563707125.209;424812597155.3058;934898467425.0408;54315.256579684166;4889.825463967432;-0.0;6415.539735748888;3893518.7438109727;668641.6147789131;0.0;656308.2095156552;4.924798175541477;0.2567922762709668
5130;2019-09-09 06:30:45.085;536;540;173;173;156;40;37;33;-23;39;778;214;-23;-5;286;140;276;508;146;164;38;17;582;356;361;139;360;305;583;158.0;-1.0;1411.0;91.0;7.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;16806.3046875;9237.572265625;2763.06567382812;1371.68627929688;436.0;366577;526.0;0.0;Calculated values ==>;1568003445.085;326.76000000000005;327.16;290.46000000000004;290.46000000000004;288.76000000000005;277.16;273.955091788801;276.86;276.46000000000004;270.86;277.06;350.96000000000004;294.56;270.86;272.66;301.76000000000005;287.16;300.76000000000005;323.96000000000004;289.56;276.96000000000004;325.76000000000005;316.76000000000005;274.86;242.35481222062532;268.19934244402924;273.955091788801;287.76000000000005;5820000.0;3560000.0;3610000.0;1390000.0;3600000.0;3050000.0;5830000.0;0.026333333333333334;0.0;0.23516666666666666;0.015166666666666667;0.0011666666666666668;0.0275;0.0;9237.572265625;2763.06567382812;1371.68627929688;16806.3046875;476348.6808549041;476811.6028424113;245164.33053884213;245164.33053884213;239527.04344611618;430412.23801567365;434489.842356074;437656.05685647397;472719.2527797885;531414.780835583;469470.81331304443;437656.05685647397;440427.53025024605;470864.9207817269;451880.8460665091;429319.23876318376;472059.9443309496;454445.6974495171;434668.6427963687;220759.83610629753;183142.23651711168;470557.3835890923;201853.74670573632;203691.1654138075;273.908923908408;3139345.4944340717;896756.2171626984;219395.1064052948;1457656.8452547898;0;2;2;18;37;36;30;3;144;143;1111780198825.3123;424894756055.345;935081375925.128;55452.843270448466;4075.338492730899;-0.0;6351.880628020433;3894433.020609744;668716.2871237381;0.0;656414.5514878192;4.926597748716419;0.24814133828655402
5131;2019-09-09 06:31:45.106;534;538;172;172;156;40;40;33;-22;40;783;212;-23;-5;286;141;276;507;144;167;40;17;580;356;361;140;361;305;581;156.0;-2.0;1373.0;110.0;7.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;16942.6328125;9280.826171875;2702.80810546875;1382.4924316406198;435.0;366578;525.0;0.0;Calculated values ==>;1568003505.106;326.56;326.96000000000004;290.36;290.36;288.76000000000005;277.16;273.955091788801;277.16;276.46000000000004;270.96000000000004;277.16;351.46000000000004;294.36;270.86;272.66;301.76000000000005;287.26000000000005;300.76000000000005;323.86;289.86;277.16;325.66;316.66;274.86;242.56692532238324;268.19934244402924;273.955091788801;287.56;5800000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5810000.0;0.026000000000000002;0.0;0.22883333333333333;0.018333333333333333;0.0011666666666666668;0.02716666666666667;0.0;9280.826171875;2702.80810546875;1382.4924316406198;16942.6328125;476301.61376903334;476763.81385763834;244895.79262646378;244895.79262646378;239588.3189670799;430412.23801567365;435024.7519814282;437812.597326149;472686.4266018815;531936.4951910102;469229.53360190673;437656.05685647397;440427.53025024605;470729.6318893867;452024.9511840489;429838.79558720643;472167.7985553983;454870.3809290121;435024.7519814282;220341.7376933702;182724.36793118677;470422.9394058528;201820.3469196224;203670.21268617385;273.89590624097355;3139626.834013877;896910.5911614376;219418.06592753882;1457702.410145013;0;2;2;18;37;36;30;3;144;143;1111996874634.9817;424978485350.2173;935264439974.8489;54002.89330136017;4924.380862247558;-0.0;6285.13165085441;3895345.4709923486;668791.3110340966;0.0;656519.8967812683;4.878930690566327;0.24833779301793274
5132;2019-09-09 06:32:45.117;531;536;170;171;155;40;42;33;-22;40;781;210;-23;-7;286;141;276;505;143;167;43;18;582;356;361;142;361;304;583;149.0;-1.0;1247.0;124.0;7.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;16945.08203125;9303.65234375;2740.44897460938;1373.47814941406;434.0;366579;525.0;0.0;Calculated values ==>;1568003565.117;326.26000000000005;326.76000000000005;290.16;290.26000000000005;288.66;277.16;273.955091788801;277.36;276.46000000000004;270.96000000000004;277.16;351.26;294.16;270.86;272.46000000000004;301.76000000000005;287.26000000000005;300.76000000000005;323.66;289.86;277.46000000000004;325.66;316.56;274.96000000000004;242.98782864720522;268.0796299477929;273.955091788801;287.46000000000004;5820000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5830000.0;0.024833333333333332;0.0;0.20783333333333334;0.020666666666666667;0.0011666666666666668;0.026;0.0;9303.65234375;2740.44897460938;1373.47814941406;16945.08203125;475614.3144567325;476225.74939804;244137.41435155328;244478.0290428844;239207.9109103395;430412.23801567365;435378.9101572175;438039.0146135774;472424.0149512065;531802.8519403378;469126.3377235128;437883.18805776763;440340.5815783672;470729.6318893867;452024.9511840489;429319.23876318376;471606.4540353797;454870.3809290121;435555.27144483227;220341.7376933702;182306.50109390085;470252.297931023;201795.09242348463;203695.06840743645;273.8860613699496;3139909.2834112085;897065.4902090915;219441.03655961808;1457747.7789368858;0;2;2;18;37;36;30;3;144;143;1112213514345.5464;425063100860.4378;935447173470.3251;49099.361828507615;5548.115580489127;-0.0;6028.365278972291;3896204.813971338;668878.5978376609;0.0;656622.5280682379;4.522115395977438;0.23393208365872475
5133;2019-09-09 06:33:45.107;530;534;169;169;154;40;45;34;-20;41;775;208;-22;-8;286;141;276;505;144;170;45;18;583;356;361;143;361;303;584;152.0;-1.0;1318.0;87.0;7.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;16792.962890625;9257.1884765625;2743.07958984375;1359.1484375;434.0;366580;523.0;0.0;Calculated values ==>;1568003625.107;326.16;326.56;290.06;290.06;288.56;277.16;273.955091788801;277.66;276.56;271.16;277.26000000000005;350.66;293.96000000000004;270.96000000000004;272.36;301.76000000000005;287.26000000000005;300.76000000000005;323.66;290.16;277.66;325.46000000000004;316.56;274.96000000000004;243.1966462407574;267.9596281332873;273.955091788801;287.56;5830000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5840000.0;0.025333333333333333;0.0;0.21966666666666665;0.0145;0.0011666666666666668;0.0265;0.0;9257.1884765625;2743.07958984375;1359.1484375;16792.962890625;475342.7920414956;475808.47934787703;243762.439095343;243762.439095343;238860.2387641129;430412.23801567365;435906.5852007355;438573.70663450175;472391.1323836129;531252.369025014;469023.45636812504;438264.37560948916;440405.2139601131;470729.6318893867;452024.9511840489;429057.36552480137;471476.2716851119;455293.5464013049;435906.5852007355;219505.55070137876;182306.50109390085;470117.3168609056;201845.205536138;203690.618334342;273.9055952277469;3140190.3869272065;897220.138103673;219463.80465253128;1457793.4673922516;0;2;2;18;37;36;30;3;144;143;1112430078245.5808;425148586610.4514;935629243120.354;52001.3607412739;3889.9456142091303;-0.0;6153.723121959427;3897047.1795752165;668957.2352392109;0.0;656724.028552028;4.644291871527525;0.22971434638621413
5134;2019-09-09 06:34:45.108;529;533;168;168;153;40;48;34;-23;41;768;206;-24;-7;286;141;276;504;144;172;48;18;581;357;361;142;361;303;582;163.0;-2.0;1263.0;13.0;7.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;16617.404296875;9154.302734375;2745.34423828125;1367.5986328125;434.0;366581;523.0;0.0;Calculated values ==>;1568003685.108;326.06;326.46000000000004;289.96000000000004;289.96000000000004;288.46000000000004;277.16;274.0616903277293;277.96000000000004;276.56;270.86;277.26000000000005;349.96000000000004;293.76000000000005;270.76000000000005;272.46000000000004;301.76000000000005;287.26000000000005;300.76000000000005;323.56;290.36;277.96000000000004;325.46000000000004;316.56;274.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;287.56;5810000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3030000.0;5820000.0;0.027166666666666665;0.0;0.21050000000000002;0.0021666666666666666;0.0011666666666666668;0.028333333333333332;0.0;9154.302734375;2745.34423828125;1367.5986328125;16617.404296875;475443.87253476883;475908.48029594065;243496.73135027132;243496.73135027132;238602.8079581373;430346.717906069;436430.11128019885;438109.25301780854;472522.5091947854;530522.2689267418;468782.15747417515;437953.82195464283;440556.0271991494;470729.6318893867;451848.18288157607;429579.70863736514;471585.2118592662;455574.8276367245;436430.11128019885;219505.55070137876;182306.50109390085;470252.297931023;202213.97371692042;203913.85197241136;274.0537140927746;3140468.8112937617;897373.5697540637;219486.5279234713;1457839.2050197117;0;2;2;18;37;36;30;3;144;143;1112646681855.319;425234088035.34814;935811046150.1344;49655.956292836956;580.7497024638889;-0.0;6587.960680387312;3897894.3380018827;668994.4916544014;0.0;656830.2110199309;4.283079424734932;0.18455600766306793
5135;2019-09-09 06:35:45.128;529;532;168;168;153;40;50;34;-24;41;764;206;-25;-8;286;141;276;503;145;174;50;18;581;356;361;137;361;303;583;161.0;-1.0;1262.0;0.0;7.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;16585.62109375;9053.904296875;2727.9609375;1376.12805175781;434.0;366582;522.0;0.0;Calculated values ==>;1568003745.128;326.06;326.36;289.96000000000004;289.96000000000004;288.46000000000004;277.16;273.955091788801;278.16;276.56;270.76000000000005;277.26000000000005;349.56000000000006;293.76000000000005;270.66;272.36;301.76000000000005;287.26000000000005;300.76000000000005;323.46000000000004;290.56;278.16;325.36;316.56;274.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;287.66;5810000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5830000.0;0.026833333333333334;0.0;0.21033333333333332;0.0;0.0011666666666666668;0.028;0.0;9053.904296875;2727.9609375;1376.12805175781;16585.62109375;475443.87253476883;475637.6757200445;243461.0787298539;243461.0787298539;238573.30244466854;430412.23801567365;436776.8904632732;437953.82195464283;473176.1828425327;530104.8735352602;468782.15747417515;437798.07955487026;440405.2139601131;470729.6318893867;452024.9511840489;429579.70863736514;471303.31164524704;455855.4553565791;436776.8904632732;219087.46209138638;182306.50109390085;470923.7305949869;201972.2588119733;203700.959641885;273.955091788801;3140745.595402555;897525.3553909621;219509.39993396512;1457884.8310997875;0;2;2;18;37;36;30;3;144;143;1112863354055.2502;425317815935.32153;935992906750.0767;49634.78878100815;0.0;-0.0;6526.12606299887;3898722.03668486;668999.3328484474;0.0;656939.5315041097;4.268197560428528;0.18133377332485406
5136;2019-09-09 06:36:45.098;528;531;169;169;152;40;53;34;-25;41;767;206;-26;-9;286;140;276;502;147;177;53;18;579;357;361;134;361;302;580;166.0;-1.0;1204.0;0.0;7.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16409.5703125;8839.0615234375;2711.85205078125;1374.50744628906;434.0;366583;521.0;1.0;Calculated values ==>;1568003805.098;325.96000000000004;326.26000000000005;290.06;290.06;288.36;277.16;274.0616903277293;278.46000000000004;276.56;270.66;277.26000000000005;349.86;293.76000000000005;270.56;272.26000000000005;301.76000000000005;287.16;300.76000000000005;323.36;290.86;278.46000000000004;325.26000000000005;316.56;274.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;287.86;5790000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3020000.0;5800000.0;0.027666666666666666;0.0;0.20066666666666666;0.0;0.0011666666666666668;0.028833333333333332;0.0025406908830219134;8839.0615234375;2711.85205078125;1374.50744628906;16409.5703125;475545.05766370526;475861.8669356942;243907.26206395307;243907.26206395307;238345.53023472923;430346.717906069;437293.7973737539;438024.4983934438;473565.85517348704;530493.7248521174;468920.8902231166;437869.15320432716;440469.9055531801;470729.6318893867;451703.66768845107;430096.5195737342;471543.16421865154;456275.1894504466;437293.7973737539;218669.37671819705;182306.50109390085;471323.8536851003;202234.48292222194;203920.66473720528;274.0616903277293;3141020.417851107;897674.3888855116;219532.31043547855;1457930.140208824;0;2;2;18;37;36;30;3;144;143;1113079845755.3535;425399075285.3603;936174316000.1632;47315.19643789186;0.0;-0.0;6728.925324353819;3899529.5492704646;668999.3328484474;0.0;657049.9350363429;4.181227186062091;0.17748923155032584
5137;2019-09-09 06:37:45.129;527;530;169;169;153;40;55;34;-26;41;773;207;-26;-10;286;140;276;500;149;178;55;19;578;356;361;131;361;301;580;165.0;-1.0;1107.0;0.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16112.140625;8613.02734375;2680.681640625;1378.91467285156;434.0;366584;520.0;0.0;Calculated values ==>;1568003865.129;325.86;326.16;290.06;290.06;288.46000000000004;277.16;273.955091788801;278.66;276.56;270.56;277.26000000000005;350.46000000000004;293.86;270.56;272.16;301.76000000000005;287.16;300.76000000000005;323.16;290.96000000000004;278.66;325.16;316.56;275.06;240.61611355647437;267.7187500070086;273.955091788801;288.06;5780000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5800000.0;0.0275;0.0;0.1845;0.0;0.0011666666666666668;0.028666666666666667;0.0;8613.02734375;2680.681640625;1378.91467285156;16112.140625;475522.2477602329;475715.00634842727;243907.26206395307;243907.26206395307;238662.09654032177;430412.23801567365;437636.28072910535;438095.2167564963;473953.66127806285;531194.622265396;469179.6353925685;438095.2167564963;440534.6557395019;470729.6318893867;451880.8460665091;430352.90009450476;471240.5124492401;456414.7828251579;437636.28072910535;218251.29456621417;182306.50109390085;471819.166456567;201972.2588119733;203678.9159210655;273.955091788801;3141291.572132496;897819.8981000979;219555.26747477797;1457975.1012073634;0;2;2;18;37;36;30;3;144;143;1113296557664.9885;425478616360.2263;936355309464.8584;43564.68574076449;0.0;-0.0;6706.7777911638095;3900287.272909059;668999.3328484474;0.0;657161.9570769498;3.9669341481044467;0.1680286465240175
5138;2019-09-09 06:38:45.140;525;529;170;170;153;40;58;34;-25;41;781;207;-27;-10;286;140;276;498;151;181;58;19;576;356;360;129;360;301;578;144.0;-1.0;1011.0;53.0;7.0;0;98;54;1;0;0;1;0;0;0;1;0;0;0;0;15833.208984375;8390.966796875;2711.52416992188;1369.1025390625;433.0;366585;519.0;0.0;Calculated values ==>;1568003925.14;325.66;326.06;290.16;290.16;288.46000000000004;277.16;273.955091788801;278.96000000000004;276.56;270.66;277.26000000000005;351.26;293.86;270.46000000000004;272.16;301.76000000000005;287.16;300.76000000000005;322.96000000000004;291.26000000000005;278.96000000000004;325.06;316.46000000000004;275.06;240.16925963744896;267.7187500070086;273.955091788801;288.26000000000005;5760000.0;3560000.0;3600000.0;1290000.0;3600000.0;3010000.0;5780000.0;0.024;0.0;0.16849999999999998;0.008833333333333334;0.0011666666666666668;0.025166666666666667;0.0;8390.966796875;2711.52416992188;1369.1025390625;15833.208984375;475477.0415349713;475815.80281456874;244321.98362799824;244321.98362799824;238721.75908906528;430412.23801567365;438372.8976915478;438249.86041294545;474211.1747634917;532027.6715589184;469179.6353925685;437940.2675631159;440534.6557395019;470864.9207817269;451880.8460665091;430861.7064994734;471199.3772467031;456996.27786778926;438372.8976915478;217833.21561994078;181888.63598580268;472083.1644897155;201878.89412280926;203846.45456344713;273.91872334540005;3141557.8321853303;897961.6240299635;219578.1718166299;1458020.044493994;0;2;2;18;37;36;30;3;144;143;1113512897320.5522;425556630660.4296;936535942575.3292;39828.50781988794;2386.8043882410047;-0.0;5902.248818723867;3900982.343596811;669019.2265315746;0.0;657267.0515627634;3.85817265486133;0.1877091041098327
5139;2019-09-09 06:39:45.120;523;527;171;171;154;39;61;33;-24;42;787;208;-26;-10;286;140;276;492;150;184;61;21;570;355;360;129;360;300;571;149.0;-1.0;935.0;6.0;7.0;0;70;50;1;0;0;1;0;0;0;1;0;0;0;0;15339.1650390625;7966.49267578125;2656.6396484375;1186.45446777344;433.0;366586;518.0;1.0;Calculated values ==>;1568003985.12;325.46000000000004;325.86;290.26000000000005;290.26000000000005;288.56;277.06;273.8482719121499;279.26000000000005;276.46000000000004;270.76000000000005;277.36;351.86;293.96000000000004;270.56;272.16;301.76000000000005;287.16;300.76000000000005;322.36;291.56;279.26000000000005;324.96000000000004;316.46000000000004;275.26000000000005;240.16925963744896;267.5978703862781;273.8482719121499;288.16;5700000.0;3550000.0;3600000.0;1290000.0;3600000.0;3000000.0;5710000.0;0.024833333333333332;0.0;0.15583333333333332;0.001;0.0011666666666666668;0.026;0.0025407952289400477;7966.49267578125;2656.6396484375;1186.45446777344;15339.1650390625;475928.7967213192;476387.6672488546;244933.4060799631;244933.4060799631;239254.682544261;430477.46260093397;438877.6270218307;438627.8345891578;474307.7343219315;532726.613866338;469437.6413068544;438320.22817239247;440749.2218407172;470864.9207817269;452057.52073246514;432357.7774008761;471210.66274518106;457411.71562222653;438877.6270218307;217415.1398638553;181888.63598580268;472276.9222685092;201698.56937816326;203638.594101962;273.8439126747933;3141817.5153779816;898097.8907543499;219599.46102617288;1458064.7642807506;0;2;2;18;37;36;30;3;144;143;1113728825319.7627;425634004860.14667;936716182474.67;36921.47716204664;270.57835289034597;-0.0;6116.214855916586;3901621.713608253;669041.364006051;0.0;657367.1720417313;3.6672130137711445;0.15615019535173258
5140;2019-09-09 06:40:48.121;520;524;172;172;155;38;65;32;-25;42;789;209;-26;-11;286;141;276;483;149;188;65;22;567;354;359;136;358;300;568;154.0;-1.0;774.0;157.0;7.0;0;74;46;1;0;0;1;0;0;0;1;0;0;0;0;15197.2236328125;7623.6630859375;2641.42407226562;1215.09301757812;433.0;366587;517.0;1.0;Calculated values ==>;1568004048.121;325.16;325.56;290.36;290.36;288.66;276.96000000000004;273.7412296467126;279.66;276.36;270.66;277.36;352.06000000000006;294.06;270.56;272.06;301.76000000000005;287.26000000000005;300.76000000000005;321.46000000000004;291.96000000000004;279.66;324.86;316.46000000000004;275.36;241.71165711629368;267.5978703862781;273.7412296467126;288.06;5670000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3000000.0;5680000.0;0.025666666666666667;0.0;0.129;0.026166666666666668;0.0011666666666666668;0.026833333333333334;0.0025407952289400477;7623.6630859375;2641.42407226562;1215.09301757812;15197.2236328125;475863.5526553521;476321.3084265831;245401.20706929243;245401.20706929243;239671.641491416;430542.39183029096;439765.03452980146;438474.17998885084;473403.85947104497;532934.5755666071;469557.5496465405;438320.22817239247;440599.4639057141;471134.8216594723;452376.9910028237;433089.57091354654;470248.0387689205;458124.47357435315;439765.03452980146;216997.06728235667;181888.63598580268;471449.11765258067;201164.09649934655;203087.44913282245;273.6306849389507;3142084.7130207294;898234.3067829236;219620.47490027332;1458111.123074271;0;2;2;18;37;36;30;3;144;143;1113955313915.3591;425717481185.3665;936905185475.1678;30613.000770146056;7072.458053509627;-0.0;6350.848541485603;3902212.6496715047;669105.6165946424;0.0;657476.2605782825;3.835855072905645;0.2155874159058402
5141;2019-09-09 06:41:45.131;516;520;172;172;155;37;69;31;-21;42;785;208;-23;-9;286;141;276;476;150;192;69;23;563;353;358;141;357;301;564;144.0;-1.0;1165.0;111.0;7.0;0;93;44;1;0;0;1;0;0;0;1;0;0;0;0;15222.5947265625;7511.7724609375;2648.69360351562;1311.8447265625;432.0;366588;517.0;1.0;Calculated values ==>;1568004105.131;324.76000000000005;325.16;290.36;290.36;288.66;276.86;273.6339639331285;280.06;276.26000000000005;271.06;277.36;351.66;293.96000000000004;270.86;272.26000000000005;301.76000000000005;287.26000000000005;300.76000000000005;320.76000000000005;292.36;280.06;324.86;316.36;275.46000000000004;242.77792619122317;267.7187500070086;273.6339639331285;288.16;5630000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3010000.0;5640000.0;0.024;0.0;0.19416666666666668;0.018500000000000003;0.0011666666666666668;0.025166666666666667;0.0025408993921874944;7511.7724609375;2648.69360351562;1311.8447265625;15222.5947265625;475778.4758817119;476234.73451010685;245562.1856684116;245562.1856684116;239799.22889811033;430607.02586249536;440639.99668080016;438865.43479602295;472751.9947874012;532443.99579602;469299.82431381487;438558.24221835117;440684.76455267647;471269.4357290136;452552.2705139554;434049.388746568;469721.5266981689;458831.93800034054;440639.99668080016;216997.06728235667;181470.77258748977;470880.6574889378;201037.5769262978;203101.63163619713;273.5767422553089;3142325.5788324485;898354.1500024212;219640.4833337135;1458153.0105199162;0;2;2;18;37;36;30;3;144;143;1114159694765.325;425796440035.35333;937076500525.1392;46178.242403038304;4992.096990408841;-0.0;5978.04885362251;3902820.6870010286;669201.1444117172;0.0;657573.8814727794;4.9814191132116665;0.26617054975173543
5142;2019-09-09 06:42:45.112;512;516;173;173;156;36;74;30;-15;42;776;207;-17;-6;286;141;276;470;149;195;74;24;566;351;355;145;355;303;567;126.0;-2.0;834.0;65.0;7.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;15572.466796875;7599.05126953125;2644.60400390625;1331.244140625;432.0;366589;515.0;0.0;Calculated values ==>;1568004165.112;324.36;324.76000000000005;290.46000000000004;290.46000000000004;288.76000000000005;276.76000000000005;273.4187578820637;280.56;276.16;271.66;277.36;350.76;293.86;271.46000000000004;272.56;301.76000000000005;287.26000000000005;300.76000000000005;320.16;292.66;280.56;324.66;316.36;275.56;243.61107973660833;267.9596281332873;273.4187578820637;288.06;5660000.0;3510000.0;3550000.0;1450000.0;3550000.0;3030000.0;5670000.0;0.021;0.0;0.13899999999999998;0.010833333333333334;0.0011666666666666668;0.022166666666666668;0.0;7599.05126953125;2644.60400390625;1331.244140625;15572.466796875;474820.7361005577;475280.4381689878;245794.25189909822;245794.25189909822;240028.67527166515;430735.4089219946;442085.3945067946;439341.82880185475;472226.6633779048;531356.6340493629;468902.8432709624;439035.45894700487;440706.57273408404;471537.996281103;452901.3683343994;433331.2004212796;468402.8257986485;459713.48351275333;442085.3945067946;216160.93158060662;181470.77258748977;470442.77219356893;200543.66663845847;202925.27638901846;273.37439208726397;3142582.12308017;898480.0336576116;219662.50209943595;1458197.1073648478;0;2;2;18;37;36;30;3;144;143;1114373527030.1345;425882212865.277;937257643144.9779;33192.94454071208;2923.9069768470304;-0.0;5301.382618277371;3903481.904106561;669267.0902219306;0.0;657667.8469697952;3.578280264407042;0.17667778523080377
5143;2019-09-09 06:43:45.082;510;515;174;175;156;34;80;28;-7;41;765;206;-10;-2;285;141;276;472;150;199;80;24;570;349;354;150;354;303;571;134.0;-1.0;1039.0;52.0;7.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;15873.28125;7654.91845703125;2688.70141601562;1332.83996582031;431.0;366590;515.0;0.0;Calculated values ==>;1568004225.082;324.16;324.66;290.56;290.66;288.76000000000005;276.56;273.20264511476705;281.16;275.96000000000004;272.46000000000004;277.26000000000005;349.66;293.76000000000005;272.16;272.96000000000004;301.66;287.26000000000005;300.76000000000005;320.36;293.06;281.16;324.66;316.26000000000005;275.56;244.62907804385475;267.9596281332873;273.20264511476705;288.16;5700000.0;3490000.0;3540000.0;1500000.0;3540000.0;3030000.0;5710000.0;0.022333333333333334;0.0;0.17316666666666666;0.008666666666666666;0.0011666666666666668;0.0235;0.0;7654.91845703125;2688.70141601562;1332.83996582031;15873.28125;474022.37574534;474632.8237595049;245985.495795018;246340.06945854213;239900.76362024984;430862.6128555636;443243.94677447;440556.0271991494;471465.3751313482;530209.2358670825;468782.15747417515;440102.7751569699;441306.1226980395;471546.5869998184;453248.5434192874;432357.7774008761;468165.6464188135;460408.5339665152;443243.94677447;216160.93158060662;181052.91087944093;469766.86311683187;200056.43008808538;202336.59647069906;273.1742969419882;3142844.039956735;898607.086513853;219684.69169998314;1458241.5293545958;0;2;2;18;37;36;30;3;144;143;1114586120680.2358;425970668615.31915;937439352245.0646;41646.513566399255;2337.4904195824697;-0.0;5661.322732138617;3904105.254426676;669310.913277766;0.0;657759.1571698199;4.251744741404155;0.2076839431721128
5144;2019-09-09 06:44:45.143;511;514;174;174;156;34;84;27;1;39;748;206;-1;6;285;141;276;476;150;203;84;24;572;349;354;145;354;304;573;128.0;-1.0;1154.0;108.0;7.0;0;1;46;1;0;0;1;0;0;0;1;1;0;0;0;17066.056640625;7741.32666015625;2711.4765625;2296.67846679688;430.0;366591;514.0;0.0;Calculated values ==>;1568004285.143;324.26000000000005;324.56;290.56;290.56;288.76000000000005;276.56;273.20264511476705;281.56;275.86;273.26000000000005;277.06;347.96000000000004;293.76000000000005;273.06;273.76000000000005;301.66;287.26000000000005;300.76000000000005;320.76000000000005;293.46000000000004;281.56;324.56;316.16;275.56;243.61107973660833;268.0796299477929;273.20264511476705;288.16;5720000.0;3490000.0;3540000.0;1450000.0;3540000.0;3040000.0;5730000.0;0.021333333333333333;0.0;0.19233333333333333;0.018000000000000002;0.0011666666666666668;0.0225;0.0;7741.32666015625;2711.4765625;2296.67846679688;17066.056640625;473916.6812200918;474233.50100411545;245904.62710931903;245904.62710931903;239837.44774636638;430862.6128555636;443870.9262635649;441542.48092842754;471929.7997510953;528356.8049577941;468643.1757465133;441243.57701197703;442285.3213856606;471546.5869998184;453248.5434192874;431864.00749671116;468509.403006747;460944.6244486303;443870.9262635649;215742.86842915416;180635.0508419939;470442.77219356893;200012.99135811825;202392.5576563287;273.15721166174063;3143118.813507954;898735.5189966289;219714.96843694296;1458286.5765891606;0;2;2;18;37;36;30;3;145;143;1114798736619.7766;426059258590.12787;937621637379.6709;46454.17182735615;4867.736055038113;-0.0;5433.263293662814;3904840.1732119545;669371.0178758712;0.0;657851.7060489667;4.451566938835417;0.24082876488781205
5145;2019-09-09 06:45:45.103;514;516;172;173;156;34;86;27;7;36;720;208;4;16;285;141;276;481;151;205;86;23;577;348;353;141;353;305;578;129.0;0.0;1308.0;93.0;7.0;0;1;48;1;0;0;1;0;0;0;1;1;0;0;0;17277.212890625;7933.134765625;2770.04833984375;2326.33276367188;429.0;366592;513.0;0.0;Calculated values ==>;1568004345.103;324.56;324.76000000000005;290.36;290.46000000000004;288.76000000000005;276.56;273.0942459734351;281.76000000000005;275.86;273.86;276.76000000000005;345.16;293.96000000000004;273.56;274.76000000000005;301.66;287.26000000000005;300.76000000000005;321.26000000000005;293.66;281.76000000000005;324.46000000000004;316.06;275.46000000000004;242.77792619122317;268.19934244402924;273.0942459734351;288.26000000000005;5770000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;5780000.0;0.021500000000000002;0.0;0.218;0.015500000000000002;0.0011666666666666668;0.02266666666666667;0.0;7933.134765625;2770.04833984375;2326.33276367188;17277.212890625;473727.1618298183;473897.47807031334;245010.109558824;245356.82299646593;239680.97897354688;430925.7729439634;444384.07479604485;442225.1804755989;472161.77640367835;525345.7743471956;468746.1015721909;441779.2354426769;443549.91784386104;471680.52498478885;453421.4193259366;430607.95619834;468602.3855062644;461365.50582970696;444384.07479604485;215324.80838970217;180217.192455513;470880.6574889378;199786.07320538838;202113.78095887403;273.0635873785912;3143404.816624955;898866.0524282522;219753.46784715896;1458332.2255104596;0;2;2;18;37;36;30;3;145;143;1115010695219.9114;426145001390.18243;937804215579.7871;52851.72538490589;4201.9660563950165;-0.0;5491.459993642539;3905667.1706564873;669446.5483396138;0.0;657942.684716845;4.800266722348192;0.2566946878484025
5146;2019-09-09 06:46:45.114;520;520;171;171;154;33;89;26;10;35;722;212;8;22;285;140;276;487;152;207;89;22;581;349;354;134;353;306;583;120.0;-1.0;1628.0;166.0;7.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;17557.05078125;8201.1240234375;2798.9248046875;2402.52416992188;428.0;366593;512.0;0.0;Calculated values ==>;1568004405.114;325.16;325.16;290.26000000000005;290.26000000000005;288.56;276.46000000000004;273.20264511476705;282.06;275.76000000000005;274.16;276.66;345.36;294.36;273.96000000000004;275.36;301.66;287.16;300.76000000000005;321.86;293.86;282.06;324.36;315.96000000000004;275.36;241.2770596917726;268.3187672390254;273.20264511476705;288.36;5810000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3060000.0;5830000.0;0.02;0.0;0.27133333333333337;0.027666666666666666;0.0011666666666666668;0.021166666666666667;0.0;8201.1240234375;2798.9248046875;2402.52416992188;17557.05078125;474112.42824601225;473859.6684798388;244478.0290428844;244478.0290428844;238890.00445383677;430862.6128555636;444648.3285174418;442461.82273329195;472981.82504853373;525476.8254313772;469091.33972194145;442165.11039823265;444222.0935492395;471680.52498478885;453107.215006694;429579.70863736514;468853.75040240434;461478.7024860622;444648.3285174418;214906.75144652807;179799.33570027514;471714.4053827849;200018.60769017984;202469.12697733677;273.1594209313438;3143695.155375324;899000.5292347402;219792.8822130175;1458378.6421282717;0;2;2;18;37;36;30;3;145;143;1115222834105.4644;426227516515.39746;937987549185.2649;65782.92568169776;7516.917069495406;-0.0;5126.1264325988905;3906655.9739986695;669544.2236031;0.0;658031.1808252736;5.851560681312525;0.34260865090657194
