;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5147;2019-09-09 06:47:45.114;527;526;170;170;153;35;91;27;11;34;740;216;10;25;285;140;276;492;154;207;91;22;589;349;354;131;354;307;591;121.0;-1.0;1340.0;246.0;7.0;0;1;57;1;0;0;1;0;0;0;1;1;0;0;0;17998.39453125;8660.275390625;2858.93188476562;2405.81420898438;428.0;366594;510.0;0.0;Calculated values ==>;1568004465.114;325.86;325.76000000000005;290.16;290.16;288.46000000000004;276.66;273.20264511476705;282.26000000000005;275.86;274.26000000000005;276.56;347.16;294.76000000000005;274.16;275.66;301.66;287.16;300.76000000000005;322.36;293.86;282.26000000000005;324.16;315.96000000000004;275.36;240.61611355647437;268.43790593516167;273.20264511476705;288.56;5890000.0;3490000.0;3540000.0;1310000.0;3540000.0;3070000.0;5910000.0;0.020166666666666666;0.0;0.22333333333333333;0.041;0.0011666666666666668;0.021333333333333333;0.0;8660.275390625;2858.93188476562;2405.81420898438;17998.39453125;474146.69615749095;473744.60561508;243849.21701199262;243849.21701199262;238340.51440681703;430862.6128555636;444957.3816727809;442402.47668766207;473275.31562819314;527287.015778891;469436.86616945645;442253.9184824793;444457.2815188539;471546.5869998184;453107.215006694;427455.4449672379;468550.8050660236;461478.7024860622;444957.3816727809;214070.64678622372;179799.33570027514;472110.68294196425;199960.69208751697;202360.84579432424;273.1366352551341;3143991.4507529284;899141.0408965241;219832.95169950838;1458425.7909340172;0;2;2;18;37;36;30;3;145;143;1115435234105.4644;426307016515.39746;938171449185.2649;54145.3318940324;11158.149625032338;-0.0;5175.392765407075;3907655.3761451337;669699.8491588878;0.0;658117.0268185904;5.061311708822483;0.3255655006328909
5148;2019-09-09 06:48:48.105;535;533;169;169;152;35;93;27;12;34;763;217;11;27;285;140;276;499;158;208;93;21;598;350;355;131;354;307;600;120.0;-1.0;1308.0;304.0;7.0;0;1;61;1;0;0;1;0;0;0;1;1;0;0;0;18331.37890625;9127.8564453125;2937.83447265625;2406.1884765625;426.0;366595;509.0;0.0;Calculated values ==>;1568004528.105;326.66;326.46000000000004;290.06;290.06;288.36;276.66;273.3108153835814;282.46000000000004;275.86;274.36;276.56;349.46000000000004;294.86;274.26000000000005;275.86;301.66;287.16;300.76000000000005;323.06;293.96000000000004;282.46000000000004;324.06;315.76000000000005;275.26000000000005;240.61611355647437;268.43790593516167;273.3108153835814;288.96000000000004;5980000.0;3500000.0;3550000.0;1310000.0;3540000.0;3070000.0;6000000.0;0.02;0.0;0.218;0.050666666666666665;0.0011666666666666668;0.021166666666666667;0.0;9127.8564453125;2937.83447265625;2406.1884765625;18331.37890625;474213.1580966342;473660.09537839476;243203.84389541182;243203.84389541182;237775.3972799527;430799.1582183253;445067.1762371403;442550.7883978828;473275.31562819314;529695.9489754178;469557.67534896435;442402.47668766207;444747.180057976;471546.5869998184;452933.47898461745;424945.2897078053;468430.710094836;461458.8535005051;445067.1762371403;213652.59903751023;178963.62700411686;472013.52702826465;200171.34278919268;202543.21292890553;273.22381373927243;3144309.290857972;899296.6648147682;219875.0507079615;1458476.505393636;0;2;2;18;37;36;30;3;145;143;1115658537200.2412;426389534725.315;938364831555.0717;52838.71914269444;13773.337334779646;-0.0;5133.423890024303;3908591.352860706;669917.9685052094;0.0;658207.2160782145;4.957578653855432;0.3425263940646823
5149;2019-09-09 06:49:45.105;545;541;168;168;151;37;94;28;15;34;781;218;15;26;286;139;276;506;153;208;94;21;603;352;356;136;356;307;604;120.0;-2.0;1323.0;292.0;7.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17538.09375;9476.091796875;2981.935546875;1401.017578125;426.0;366596;507.0;0.0;Calculated values ==>;1568004585.105;327.66;327.26000000000005;289.96000000000004;289.96000000000004;288.26000000000005;276.86;273.5264737036516;282.56;275.96000000000004;274.66;276.56;351.26;294.96000000000004;274.66;275.76000000000005;301.76000000000005;287.06;300.76000000000005;323.76000000000005;293.96000000000004;282.56;323.86;315.76000000000005;275.26000000000005;241.71165711629368;268.43790593516167;273.5264737036516;288.46000000000004;6030000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;3070000.0;6040000.0;0.02;0.0;0.2205;0.048666666666666664;0.0011666666666666668;0.021166666666666667;0.0;9476.091796875;2981.935546875;1401.017578125;17538.09375;475088.90262239915;474363.4337792805;242741.1589944695;242741.1589944695;237357.7747956373;430671.36484660726;445022.96397142287;442994.2643117957;472622.7809936826;531577.6874793656;469678.4122531032;442994.2643117957;444602.3403324462;471403.8269286927;452441.88344128046;423488.685543039;468990.5116935583;461305.4655017553;445022.96397142287;212816.51262364245;178963.62700411686;471351.1979698544;200706.4655836625;203023.3384488251;273.4426288386746;3144593.2575165005;899443.9460716855;219905.19108922777;1458523.3702396238;0;2;2;18;37;36;30;3;145;143;1115861172200.2412;426465629725.315;938539821555.0717;53424.459619553374;13171.376976128005;-0.0;5122.325406894986;3909432.603025907;670131.2808268374;0.0;658288.4074268151;5.174827154891245;0.3440411001750423
5150;2019-09-09 06:50:45.136;553;549;167;167;151;39;37;30;19;36;788;219;19;23;286;139;276;512;155;205;38;23;599;354;359;145;359;305;600;117.0;-1.0;1457.0;327.0;7.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17165.740234375;9288.6923828125;2882.5126953125;1371.763671875;426.0;366597;507.0;0.0;Calculated values ==>;1568004645.136;328.46000000000004;328.06;289.86;289.86;288.26000000000005;277.06;273.7412296467126;276.86;276.16;275.06;276.76000000000005;351.96000000000004;295.06;275.06;275.46000000000004;301.76000000000005;287.06;300.76000000000005;324.36;293.66;276.96000000000004;323.86;315.76000000000005;275.46000000000004;243.61107973660833;268.19934244402924;273.7412296467126;288.66;5990000.0;3540000.0;3590000.0;1450000.0;3590000.0;3050000.0;6000000.0;0.0195;0.0;0.24283333333333335;0.0545;0.0011666666666666668;0.020666666666666667;0.0;9288.6923828125;2882.5126953125;1371.763671875;17165.740234375;476770.7825269742;476055.890272404;242546.02607061522;242546.02607061522;237466.55502225267;430542.39183029096;434976.4790924014;443987.30161898106;471632.7587203168;532457.9943734562;470072.7615667927;443987.30161898106;444567.3504985989;470999.9836897512;452090.2153152323;424657.7207288657;470453.9247650269;460438.91947669676;435153.4052875198;212816.51262364245;178963.62700411686;470343.471860809;201225.17221142355;203557.8010583134;273.654571476657;3144882.605551835;899600.4000657402;219928.3095379692;1458572.2658912675;0;2;2;18;37;36;30;3;145;143;1116075783024.88;426549973280.173;938723516414.7623;58950.73709113522;14666.94733089151;-0.0;4786.309154070265;3910369.546834571;670363.3867217903;0.0;658371.0220435273;5.789276710551147;0.3965198150626866
5151;2019-09-09 06:51:45.106;559;554;166;166;150;42;32;31;22;37;781;217;21;27;286;138;276;514;152;203;33;23;594;356;360;147;360;307;595;130.0;-1.0;1622.0;327.0;3.0;0;2;66;1;0;0;1;0;0;0;1;0;1;0;0;18240.677734375;9350.623046875;2887.47094726562;2829.20263671875;427.0;366598;506.0;0.0;Calculated values ==>;1568004705.106;329.06;328.56;289.76000000000005;289.76000000000005;288.16;277.36;273.955091788801;276.36;276.26000000000005;275.36;276.86;351.26;294.86;275.26000000000005;275.86;301.76000000000005;286.96000000000004;300.76000000000005;324.56;293.46000000000004;276.46000000000004;323.76000000000005;315.86;275.46000000000004;244.02132995426717;268.43790593516167;273.955091788801;288.36;5940000.0;3560000.0;3600000.0;1470000.0;3600000.0;3070000.0;5950000.0;0.021666666666666667;0.0;0.2703333333333333;0.0545;0.0005;0.022166666666666668;0.0;9350.623046875;2887.47094726562;2829.20263671875;18240.677734375;478255.7164403462;477403.58043335646;242383.90934974357;242383.90934974357;237294.98256699127;430412.23801567365;433836.9858812755;444020.7736698696;471466.26734783495;531577.6874793656;469557.67534896435;443874.8215240268;444747.180057976;470864.9207817269;451592.06498555734;426077.7592021297;471414.88707806874;460012.4503564219;434017.3760585396;212398.47392691602;179381.48055642567;470073.4883118012;201753.1925566664;202669.67489034485;273.8697241716313;3145177.5115083074;899755.6500305807;219963.30008653124;1458620.3250467135;0;2;2;18;37;36;30;3;145;144;1116291375174.9827;426637529480.2147;938907024614.8499;65493.00276093592;14623.456118654845;-0.0;5128.207375894985;3911406.0594849167;670607.3513739719;0.0;658453.6017041643;5.657595276971977;0.37355821126468997
5152;2019-09-09 06:52:45.127;562;557;167;167;151;43;33;32;21;37;748;213;20;36;286;138;276;515;153;200;33;20;598;357;361;142;361;309;599;129.0;-1.0;1475.0;317.0;7.0;0;1;75;1;0;0;1;0;0;0;1;0;1;0;0;18045.71484375;9949.263671875;2883.09057617188;2355.95092773438;427.0;366599;506.0;0.0;Calculated values ==>;1568004765.127;329.36;328.86;289.86;289.86;288.26000000000005;277.46000000000004;274.0616903277293;276.46000000000004;276.36;275.26000000000005;276.86;347.96000000000004;294.46000000000004;275.16;276.76000000000005;301.76000000000005;286.96000000000004;300.76000000000005;324.66;293.16;276.46000000000004;323.76000000000005;315.86;275.16;242.98782864720522;268.67533136820026;274.0616903277293;288.46000000000004;5980000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3090000.0;5990000.0;0.021500000000000002;0.0;0.24583333333333332;0.05283333333333333;0.0011666666666666668;0.02266666666666667;0.0;9949.263671875;2883.09057617188;2355.95092773438;18045.71484375;478214.88081020134;477360.71955217957;242579.1582650075;242579.1582650075;237493.94771060982;430346.717906069;433769.5290198815;443468.83949473884;472128.42060986464;527971.0873810626;468796.8095345991;443321.5776185104;445650.56439955387;470729.6318893867;451414.059294789;424945.2897078053;471047.09517373523;459447.67380351556;433769.5290198815;212398.47392691602;179381.48055642567;470450.12188174675;201957.53305402133;204048.35199870443;273.9538923899909;3145480.003949177;899916.5387116335;220006.52482303866;1458668.4298903309;0;2;2;18;37;36;30;3;145;144;1116507750880.5122;426724259825.42694;939091889295.3022;59371.52950000972;14185.358443064822;-0.0;5207.013345813348;3912446.961444524;670847.5088549497;0.0;658539.7586881164;5.185825566270689;0.3455961944146556
5153;2019-09-09 06:53:45.107;564;560;169;169;152;44;33;32;18;37;732;214;17;38;286;138;276;520;158;200;34;18;602;358;363;141;362;309;603;123.0;-1.0;1491.0;317.0;7.0;0;1;82;1;0;0;1;0;0;0;1;0;1;0;0;18719.48828125;10468.447265625;2927.40893554688;2373.16040039062;429.0;366600;505.0;0.0;Calculated values ==>;1568004825.107;329.56;329.16;290.06;290.06;288.36;277.56;274.1680685717883;276.46000000000004;276.36;274.96000000000004;276.86;346.36;294.56;274.86;276.96000000000004;301.76000000000005;286.96000000000004;300.76000000000005;325.16;293.16;276.56;323.66;316.06;274.96000000000004;242.77792619122317;268.67533136820026;274.1680685717883;288.96000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3090000.0;6030000.0;0.0205;0.0;0.2485;0.05283333333333333;0.0011666666666666668;0.021666666666666667;0.0;10468.447265625;2927.40893554688;2373.16040039062;18719.48828125;478028.69524214003;477319.3227261962;243102.59039161506;243102.59039161506;237692.7727117203;430280.9020939914;433269.66867335857;443026.34146199;472260.1919623333;526291.3901213051;468918.2663313994;442878.363380793;445937.77994195605;470594.11595874716;451235.5386775235;423783.82543307316;471294.90417417843;459131.61449609476;433452.5470882844;211980.4382156667;180217.192455513;470387.0459242999;202188.92042152127;204391.9641891417;274.0485295397438;3145786.2785164183;900086.6295869697;220045.92094769856;1458716.8345793341;0;2;2;18;37;36;30;3;145;144;1116724878480.5813;426809131525.4539;939277227495.3612;59848.09912855649;14169.800964063472;-0.0;4962.979296148092;3913440.1271844427;671083.7230857526;0.0;658624.4803768469;5.0086115947739;0.3442318695138196
5154;2019-09-09 06:54:45.118;567;563;170;170;154;45;34;33;11;37;738;218;11;35;286;139;276;526;158;195;35;15;604;360;365;139;364;309;605;121.0;-2.0;1561.0;293.0;7.0;0;1;88;1;0;0;1;0;0;0;1;0;1;0;0;19275.5546875;10909.7333984375;2915.28491210938;2407.6962890625;432.0;366601;504.0;0.0;Calculated values ==>;1568004885.118;329.86;329.46000000000004;290.16;290.16;288.56;277.66;274.38016830617;276.56;276.46000000000004;274.26000000000005;276.86;346.96000000000004;294.96000000000004;274.26000000000005;276.66;301.76000000000005;287.06;300.76000000000005;325.76000000000005;292.66;276.66;323.56;316.36;274.66;242.35481222062532;268.67533136820026;274.38016830617;288.96000000000004;6040000.0;3600000.0;3650000.0;1390000.0;3640000.0;3090000.0;6050000.0;0.020166666666666666;0.0;0.26016666666666666;0.04883333333333333;0.0011666666666666668;0.021333333333333333;0.0;10909.7333984375;2915.28491210938;2407.6962890625;19275.5546875;478229.79821730877;477520.76468976453;243364.5534751646;243364.5534751646;238255.83406983237;430148.3826014536;432949.0678229144;441985.3313433802;472523.0838727012;526921.5919809898;469403.3490292342;441985.3313433802;445506.6431651295;470322.3987262669;451023.10260554776;423191.56643341924;471957.3908195077;458124.62172241724;433133.46834165603;211562.405474017;181470.77258748977;470360.39762778033;202698.6159919591;204922.53444807188;274.25577819890435;3146102.9619220407;900264.8137533694;220085.7687241428;1458765.5326210025;0;2;2;18;37;36;30;3;145;144;1116943318520.2827;426893146925.3391;939462661485.1078;62254.42711059473;13070.817003215936;-0.0;4868.499923063128;3914457.834780571;671310.7698527804;0.0;658706.4243905437;4.940254665649302;0.33298472556252445
5155;2019-09-09 06:55:45.108;569;563;168;168;157;51;36;35;10;38;750;221;9;31;283;140;276;519;153;55;36;12;569;368;373;134;373;312;569;141.0;-1.0;1538.0;248.0;6.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;18691.736328125;10834.7080078125;2532.0400390625;2436.04907226562;435.0;366602;504.0;1.0;Calculated values ==>;1568004945.108;330.06;329.46000000000004;289.96000000000004;289.96000000000004;288.86;278.26000000000005;275.2199585193972;276.76000000000005;276.66;274.16;276.96000000000004;348.16;295.26000000000005;274.06;276.26000000000005;301.46000000000004;287.16;300.76000000000005;325.06;278.66;276.76000000000005;323.56;316.66;274.36;241.2770596917726;269.02936301313275;275.2199585193972;288.46000000000004;5690000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3120000.0;5690000.0;0.0235;0.0;0.25633333333333336;0.04133333333333333;0.001;0.0245;0.0025405863546731594;10834.7080078125;2532.0400390625;2436.04907226562;18691.736328125;482613.7260546949;481772.062412019;243972.5945020941;243972.5945020941;240290.35579278102;429606.4342157736;431260.9582334311;441201.7646664551;473273.9119493556;527949.3132627839;469353.883836962;441049.9834432025;444330.10568784666;468699.23237380874;449720.239135731;432602.874497903;475469.3066217578;434807.43908473046;431260.9582334311;211562.405474017;182724.36793118677;470737.49932489695;204774.28856340772;206374.21941804796;275.0948025169591;3146419.303281539;900445.9872311705;220126.12654140283;1458810.9194298738;0;2;2;18;37;36;30;3;145;144;1117164681620.3179;426975033275.3521;939648930435.1375;60604.24304108115;10993.146044808222;-0.0;5509.725100976887;3915481.486394956;671511.2694560415;0.0;658792.8951848897;4.879333298120545;0.3058365011112144
5156;2019-09-09 06:56:45.109;559;557;173;173;156;51;39;38;8;40;765;221;7;27;281;138;276;497;152;52;39;10;578;363;368;133;368;309;579;128.0;-2.0;1247.0;232.0;7.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;19257.529296875;11103.294921875;2656.6806640625;2432.09106445312;440.0;366603;503.0;0.0;Calculated values ==>;1568005005.109;329.06;328.86;290.46000000000004;290.46000000000004;288.76000000000005;278.26000000000005;274.69669130483857;277.06;276.96000000000004;273.96000000000004;277.16;349.66;295.26000000000005;273.86;275.86;301.26000000000005;286.96000000000004;300.76000000000005;322.86;278.36;277.06;323.46000000000004;317.16;274.16;241.05796691057077;268.67533136820026;274.69669130483857;288.36;5780000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3090000.0;5790000.0;0.021333333333333333;0.0;0.20783333333333334;0.03866666666666666;0.0011666666666666668;0.0225;0.0;11103.294921875;2656.6806640625;2432.09106445312;19257.529296875;480155.2999993081;479751.4495381772;245318.01823959278;245318.01823959278;239649.99187231486;429947.3805835815;433115.1307267976;441535.4042861069;473598.1776897576;529752.9099435826;469766.38902807946;441384.9092064438;444347.5400751208;469133.2494619831;450335.05977705074;430352.90009450476;470916.72745180904;435474.5089631815;433115.1307267976;211144.3756859795;184813.72873217988;470676.0732030181;203380.08502674918;205554.6445266744;274.533758914881;3146735.5524320966;900628.8069689752;220166.69505195707;1458854.1594896698;0;2;2;18;37;36;30;3;145;144;1117386985325.0493;427055134610.2554;939835233539.9124;49496.61385273651;10335.444876149064;-0.0;5120.110939502772;3916399.008826415;671689.0106758057;0.0;658881.4786281527;4.011357603127297;0.25338095135235555
5157;2019-09-09 06:57:45.109;551;552;182;182;161;48;40;38;3;41;779;220;3;23;281;138;276;502;156;58;40;8;584;361;366;131;366;307;585;128.0;-1.0;1040.0;184.0;7.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20419.5703125;11264.0947265625;2749.63647460938;2400.28344726562;444.0;366604;502.0;1.0;Calculated values ==>;1568005065.109;328.26000000000005;328.36;291.36;291.36;289.26000000000005;277.96000000000004;274.4858918419099;277.16;276.96000000000004;273.46000000000004;277.26000000000005;351.06000000000006;295.16;273.46000000000004;275.46000000000004;301.26000000000005;286.96000000000004;300.76000000000005;323.36;278.96000000000004;277.16;323.36;317.56;273.96000000000004;240.61611355647437;268.43790593516167;274.4858918419099;288.76000000000005;5840000.0;3610000.0;3660000.0;1310000.0;3660000.0;3070000.0;5850000.0;0.021333333333333333;0.0;0.17333333333333334;0.03066666666666667;0.0011666666666666668;0.0225;0.0025396374294037113;11264.0947265625;2749.63647460938;2400.28344726562;20419.5703125;478291.642437662;478316.6065984645;248257.6924915049;248257.6924915049;241077.14158523746;430081.6785162784;433799.4536676275;441206.9368439809;473953.66127806285;531368.7506413077;469919.67057319876;441206.9368439809;444166.49989544915;469409.0735299371;450696.8441627968;428794.06798750797;470889.4645028737;437000.986148985;433799.4536676275;210726.34883551928;186485.25045852014;470748.996002173;202844.42416032634;205199.186221943;274.3169710482139;3147066.194928841;900815.2018827122;220206.9648395547;1458899.212132492;0;2;2;18;37;36;30;3;145;144;1117607185325.0493;427134334610.2554;940020033539.9124;41316.168865166794;8215.740203149966;-0.0;5143.5060175279;3917155.782015731;671843.6038847999;0.0;658967.0087694613;3.3310202444012913;0.20792071155537833
5158;2019-09-09 06:58:45.110;549;551;183;183;166;45;42;37;-11;42;791;219;-10;18;281;140;276;509;154;64;42;8;589;360;365;128;365;305;589;118.0;-1.0;1283.0;119.0;7.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21554.93359375;11354.953125;2803.5673828125;2399.60888671875;448.0;366605;501.0;0.0;Calculated values ==>;1568005125.11;328.06;328.26000000000005;291.46000000000004;291.46000000000004;289.76000000000005;277.66;274.38016830617;277.36;276.86;272.06;277.36;352.26;295.06;272.16;274.96000000000004;301.26000000000005;287.16;300.76000000000005;324.06;279.56;277.36;323.26000000000005;317.96000000000004;273.96000000000004;239.943914813709;268.19934244402924;274.38016830617;288.56;5890000.0;3600000.0;3650000.0;1280000.0;3650000.0;3050000.0;5890000.0;0.019666666666666666;0.0;0.21383333333333335;0.01983333333333333;0.0011666666666666668;0.020833333333333332;0.0;11354.953125;2803.5673828125;2399.60888671875;21554.93359375;477397.5044672299;477689.6807145447;248446.03907120173;248446.03907120173;242585.33345257115;430148.3826014536;434408.92020770046;439514.2332620205;474436.0440701247;532770.7922627424;470072.7615667927;439667.1524928011;443841.7334455326;469546.6277308033;451169.0687444768;427455.4449672379;471432.8567875071;438261.5809124647;434408.92020770046;210308.32490665457;188156.80290529504;471149.70092277275;202762.17400256253;205320.4704464063;274.2804401893034;3147415.988290763;901003.6970894486;220246.9646089413;1458945.4896025264;0;2;2;18;37;36;30;3;145;144;1117826488979.7844;427212035905.1615;940203636599.6906;50625.48200498077;5323.019283917502;-0.0;4772.676036693628;3917921.975208397;671956.4287607725;0.0;659049.6449970609;3.66715200001074;0.21016967694727157
5159;2019-09-09 06:59:45.110;552;553;179;179;165;44;43;37;-16;43;799;220;-18;5;281;143;276;515;153;69;44;9;594;360;365;137;364;303;595;120.0;-1.0;1380.0;138.0;7.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;20639.771484375;11405.0439453125;2853.42016601562;1380.74462890625;450.0;366606;500.0;0.0;Calculated values ==>;1568005185.11;328.36;328.46000000000004;291.06;291.06;289.66;277.56;274.38016830617;277.46000000000004;276.86;271.56;277.46000000000004;353.06000000000006;295.16;271.36;273.66;301.26000000000005;287.46000000000004;300.76000000000005;324.66;280.06;277.56;323.16;318.16;274.06;241.92719264551067;267.9596281332873;274.38016830617;288.46000000000004;5940000.0;3600000.0;3650000.0;1370000.0;3640000.0;3030000.0;5950000.0;0.02;0.0;0.23;0.023;0.0011666666666666668;0.021166666666666667;0.0;11405.0439453125;2853.42016601562;1380.74462890625;20639.771484375;477231.06354212505;477256.72437766375;246779.80102151886;246779.80102151886;242056.38529156786;430148.3826014536;434589.01295012434;439188.78863478545;473371.616014766;533752.4067236419;470465.26427392685;438881.8371443283;442345.5325163701;469683.9449015832;451605.77516384557;426077.7592021297;471567.6628446876;439108.08847079804;434768.59577993193;209890.3038832737;188992.59102226305;470039.7140759448;202738.750390761;205166.2098743461;274.2713524738804;3147767.6108330805;901193.3637317012;220278.46755490487;1458992.6311654332;0;2;2;18;37;36;30;3;145;144;1118045488979.7844;427291535905.1615;940386036599.6906;54383.50879612562;6147.922164759227;-0.0;4859.9171683349;3918797.0501317396;672052.0199395114;0.0;659129.9166071027;4.1812440268151185;0.24220098561542752
5160;2019-09-09 07:00:45.131;556;557;174;175;161;43;45;36;-21;44;803;219;-23;-1;281;146;276;521;154;74;45;10;603;359;364;141;364;302;604;114.0;0.0;1325.0;129.0;7.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;20229.17578125;11407.4365234375;2890.517578125;1362.08654785156;453.0;366607;499.0;0.0;Calculated values ==>;1568005245.131;328.76000000000005;328.86;290.56;290.66;289.26000000000005;277.46000000000004;274.27422755570615;277.66;276.76000000000005;271.06;277.56;353.46000000000004;295.06;270.86;273.06;301.26000000000005;287.76000000000005;300.76000000000005;325.26000000000005;280.56;277.66;323.06;318.46000000000004;274.16;242.77792619122317;267.8393353686513;274.27422755570615;288.56;6030000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;6040000.0;0.019;0.0;0.22083333333333333;0.021500000000000002;0.0011666666666666668;0.020166666666666666;0.0;11407.4365234375;2890.517578125;1362.08654785156;20229.17578125;476727.70859406644;476754.23954441096;244730.16862326354;245066.8964295321;240482.80508251634;430214.79039162316;435189.27008113236;438642.8229465016;472948.58913472976;534242.2616306611;470481.5131215129;438334.26632045925;441666.2829081751;469683.9449015832;452216.9490557991;423488.685543039;471318.82455780526;440163.05421809835;435189.27008113236;209472.28574929133;190246.288480595;469596.2179012159;202482.28020975855;204926.3729278952;274.1671696141894;3148108.304595557;901383.5342724741;220301.33248135805;1459040.51406657;0;2;2;18;37;36;30;3;145;144;1118264265525.3198;427374965095.36566;940567600125.1348;52152.119854364086;5742.949660366333;-0.0;4643.6350925902825;3919685.1577682504;672151.1452200062;0.0;659209.1405948317;3.9935212179452844;0.23200847014612616
5161;2019-09-09 07:01:45.101;562;562;173;174;160;41;50;36;-17;44;798;218;-19;-4;281;147;276;527;153;87;51;10;645;354;359;144;359;300;647;-2.0;-1.0;781.0;64.0;13.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;20840.322265625;11875.1728515625;3272.99243164062;1346.21557617188;455.0;366608;497.0;0.0;Calculated values ==>;1568005305.101;329.36;329.36;290.46000000000004;290.56;289.16;277.26000000000005;273.7412296467126;278.16;276.76000000000005;271.46000000000004;277.56;352.96000000000004;294.96000000000004;271.26000000000005;272.76000000000005;301.26000000000005;287.86;300.76000000000005;325.86;281.86;278.26000000000005;322.86;318.66;274.16;243.40439225979637;267.5978703862781;273.7412296467126;288.46000000000004;6450000.0;3540000.0;3590000.0;1440000.0;3590000.0;3000000.0;6470000.0;0.0;0.0;0.13016666666666665;0.010666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;11875.1728515625;3272.99243164062;1346.21557617188;20840.322265625;472425.4801861451;472171.6719391989;242986.35365349325;243304.01730345172;238955.97634270624;430542.39183029096;437240.5822781351;439695.3144293359;472555.8254779879;533870.0121665681;470633.6200512056;439391.7415149867;441642.3686528343;470367.01464594126;453232.9421065612;408644.8208176918;466551.0262162813;443322.9970465634;437411.6681645412;208636.25808486674;191082.09718829524;469187.37098983396;201191.82299424923;242986.35365349325;273.64152983915955;3148450.379289869;901577.4590064859;220323.8903811435;1459091.8509687174;0;2;2;18;37;36;30;3;145;144;1118481057075.4233;427460422345.40643;940748109825.2208;31045.20446846711;2858.6191786195704;-0.0;421.2548481072705;3920378.1221490866;672222.7891204951;0.0;659251.3269073162;2.0810164860285996;0.13032866687113354
5162;2019-09-09 07:02:45.122;578;573;171;172;156;41;35;35;-16;44;788;215;-17;-3;281;148;276;536;153;91;36;11;629;360;365;146;365;296;630;-2.0;-1.0;1283.0;247.0;12.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19195.234375;10441.4462890625;3145.27734375;1322.8154296875;458.0;366609;496.0;0.0;Calculated values ==>;1568005365.122;330.96000000000004;330.46000000000004;290.26000000000005;290.36;288.76000000000005;277.26000000000005;274.38016830617;276.66;276.66;271.56;277.56;351.96000000000004;294.66;271.46000000000004;272.86;301.26000000000005;287.96000000000004;300.76000000000005;326.76000000000005;282.26000000000005;276.76000000000005;322.76000000000005;318.96000000000004;274.26000000000005;243.81672145450628;267.1113755279542;274.38016830617;288.46000000000004;6290000.0;3600000.0;3650000.0;1460000.0;3650000.0;2960000.0;6300000.0;0.0;0.0;0.21383333333333335;0.04116666666666667;0.002;0.002;0.0;10441.4462890625;3145.27734375;1322.8154296875;19195.234375;476860.89803574496;475984.64866263035;242875.08754599257;243196.58046571698;238190.24419725945;430148.3826014536;433133.46834165603;440710.647096543;472292.90834925044;533128.0076173926;470818.6570802277;440561.7739685301;442623.4524550126;469546.6277308033;452329.7272228385;414988.70705708466;470268.04276940157;442724.2195842193;433317.3069910173;208218.24852204052;192335.8262164488;469013.3471318901;202490.0145741968;242875.08754599257;274.17476410018054;3148784.1256984053;901763.4959225132;220346.14009083214;1459145.355270051;0;2;2;18;37;36;30;3;145;144;1118698333095.0918;427547452795.2737;940926972404.948;50939.51192102837;10971.87719029171;-0.0;380.88443889004947;3921061.567240046;672338.0835956746;0.0;659258.0137409372;4.178014711862265;0.29990755309681516
5163;2019-09-09 07:03:45.112;590;581;165;164;152;44;36;36;-16;44;774;212;-17;-2;279;147;276;528;151;42;36;11;611;360;365;147;365;297;611;-1.0;-1.0;1319.0;116.0;4.0;10;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17580.689453125;9703.216796875;3213.14428710938;1317.01599121094;460.0;366610;494.0;0.0;Calculated values ==>;1568005425.112;332.16;331.26000000000005;289.66;289.56;288.36;277.56;274.38016830617;276.76000000000005;276.76000000000005;271.56;277.56;350.56000000000006;294.36;271.46000000000004;272.96000000000004;301.06;287.86;300.76000000000005;325.96000000000004;277.36;276.76000000000005;322.56;319.16;274.26000000000005;244.02132995426717;267.23344911666527;274.38016830617;288.26000000000005;6110000.0;3600000.0;3650000.0;1470000.0;3650000.0;2970000.0;6110000.0;0.0;0.0;0.21983333333333333;0.01933333333333333;0.0006666666666666666;0.0006666666666666666;0.0;9703.216796875;3213.14428710938;1317.01599121094;17580.689453125;480764.46242657484;479452.12650772167;241545.24422743823;241225.31851534027;237475.91702438967;430148.3826014536;433317.3069910173;440496.0384854728;472161.1242600225;531599.6924044128;470326.37704658654;440346.55306554306;442562.444399365;469290.15120443737;452185.31981032476;421053.0872451994;471490.3757186813;434408.92020770046;433317.3069910173;207382.2378540181;193171.6564234249;468876.2613342076;202753.9241201482;241545.24422743823;274.2772396212504;3149090.540652683;901931.3401362239;220368.13501957725;1459198.333285842;0;2;2;18;37;36;30;3;145;144;1118917296595.1267;427635338145.28766;941104842754.9763;52263.64147464385;5145.031852805148;-0.0;127.84804184238604;3921921.4501807666;672472.3687864592;0.0;659262.2524717045;4.042366127541228;0.2562059671824206
5164;2019-09-09 07:04:45.103;590;583;164;164;149;45;36;36;-15;43;753;209;-16;8;279;144;276;514;151;52;37;9;600;360;364;135;364;298;602;82.0;-1.0;960.0;120.0;3.0;15;0;61;1;0;0;1;0;0;0;1;1;0;0;0;17531.630859375;9190.0556640625;3292.76611328125;2300.28881835938;463.0;366611;494.0;0.0;Calculated values ==>;1568005485.103;332.16;331.46000000000004;289.56;289.56;288.06;277.66;274.38016830617;276.76000000000005;276.76000000000005;271.66;277.46000000000004;348.46000000000004;294.06;271.56;273.96000000000004;301.06;287.56;300.76000000000005;324.56;278.36;276.86;322.56;319.46000000000004;274.06;241.49495122638035;267.35522164206344;274.38016830617;288.26000000000005;6000000.0;3600000.0;3640000.0;1350000.0;3640000.0;2980000.0;6020000.0;0.013666666666666666;0.0;0.16;0.02;0.0005;0.014166666666666666;0.0;9190.0556640625;3292.76611328125;2300.28881835938;17531.630859375;482032.7656756654;480795.42482186004;241506.07536313077;241506.07536313077;236798.63739394347;430148.3826014536;433567.68989926;440430.35674355563;473631.01605711324;529339.1788879137;469832.03965532704;440280.51620166586;443808.3536081526;469427.9198024905;451750.95120392385;424368.3089426658;470500.2615617532;436422.9032701672;433749.95420475816;207382.2378540181;194425.4183739577;470309.5239926605;202676.4488492274;204046.90625560045;274.2471744215651;3149383.0994312465;902088.7604566427;220398.27470466105;1459252.5410734005;0;2;2;18;37;36;30;3;146;144;1119135963789.8972;427719925455.1989;941283315979.7891;38040.625263092516;5352.661502868663;-0.0;3254.1265126130675;3922673.8728557914;672559.8364422147;0.0;659290.4313654939;3.15545317587848;0.18783368949286386
5165;2019-09-09 07:05:45.113;583;580;167;167;149;43;35;35;-15;42;744;209;-16;11;279;141;276;505;151;66;35;7;591;358;363;128;362;297;592;-2.0;0.0;1032.0;102.0;7.0;10;0;54;1;0;0;1;0;0;0;1;1;0;0;0;16592.1171875;8613.140625;3087.61889648438;2327.48608398438;468.0;366612;493.0;0.0;Calculated values ==>;1568005545.113;331.46000000000004;331.16;289.86;289.86;288.06;277.46000000000004;274.1680685717883;276.66;276.66;271.66;277.36;347.56000000000006;294.06;271.56;274.26000000000005;301.06;287.26000000000005;300.76000000000005;323.66;279.76000000000005;276.66;322.46000000000004;319.96000000000004;273.86;239.943914813709;267.23344911666527;274.1680685717883;288.26000000000005;5910000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2970000.0;5920000.0;0.0;0.0;0.17200000000000001;0.017;0.0011666666666666668;0.0011666666666666668;0.0;8613.140625;3087.61889648438;2327.48608398438;16592.1171875;482065.8449195697;481522.8199654722;242814.3103244911;242814.3103244911;237068.4625748757;430280.9020939914;433634.880018922;440645.26347702654;474436.0440701247;528478.4343953453;469968.92475036543;440496.0384854728;444440.31481115596;469702.74350475933;451670.9102310105;426909.23287488194;470428.25618992327;439048.280311298;433634.880018922;206964.23671620517;196515.0671798046;471052.7749192473;202192.10768957288;242814.3103244911;274.0497697863438;3149667.511392353;902237.1451523561;220436.84592297292;1459305.7198101194;0;2;2;18;37;36;30;3;146;144;1119354100139.8625;427798838605.1864;941461845729.7607;41013.94279544203;4570.631342904465;-0.0;222.62399797683605;3923332.770720852;672642.5443316008;0.0;659319.409115231;3.2653547296367473;0.20929532141495905
5166;2019-09-09 07:06:45.124;575;574;172;171;153;41;36;34;-19;42;756;211;-18;11;279;139;275;494;151;78;37;7;579;357;362;133;361;298;581;-2.0;0.0;1114.0;139.0;3.0;3;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15137.359375;8035.716796875;2803.20556640625;1357.61865234375;471.0;366613;491.0;1.0;Calculated values ==>;1568005605.124;330.66;330.56;290.36;290.26000000000005;288.46000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.56;271.26000000000005;277.36;348.76;294.26000000000005;271.36;274.26000000000005;301.06;287.06;300.66;322.56;280.96000000000004;276.86;322.26000000000005;320.26000000000005;273.86;241.05796691057077;267.35522164206344;274.0616903277293;288.26000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2980000.0;5810000.0;0.0;0.0;0.18566666666666667;0.023166666666666665;0.0005;0.0005;0.0025367037987852714;8035.716796875;2803.20556640625;1357.61865234375;15137.359375;482309.6992889693;481938.3629465254;244895.79262646378;244552.4553262197;238632.40579686695;430346.717906069;434064.28222162405;439829.3954714676;473792.46676502546;529651.6051433153;470070.81916773;439980.03784828715;444239.97794932604;469839.80088582047;451558.9602677456;429847.7549926856;470196.20502127666;441251.0841643921;434244.55786418;206128.24275125185;197768.88456892778;470383.01723186334;201856.25986946095;244895.79262646378;273.91442547170607;3149931.972173319;902375.9110669878;220467.56075921017;1459354.8190139756;0;2;2;18;37;36;30;3;146;144;1119571640015.4294;427877152960.3905;941640378455.2261;44183.67884343924;6220.869878895655;-0.0;94.67438261885812;3924042.8810660597;672732.4899956993;0.0;659322.053753171;4.140454497734985;0.2754785840161266
5167;2019-09-09 07:07:45.124;565;565;177;176;158;40;38;33;-24;43;772;213;-23;4;279;140;275;477;154;87;38;8;571;355;360;138;359;299;572;-1.0;-1.0;760.0;65.0;7.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15103.876953125;7765.0263671875;2675.88818359375;1347.18823242188;473.0;366614;491.0;0.0;Calculated values ==>;1568005665.124;329.66;329.66;290.86;290.76000000000005;288.96000000000004;277.16;273.8482719121499;276.96000000000004;276.46000000000004;270.76000000000005;277.46000000000004;350.36;294.46000000000004;270.86;273.56;301.06;287.16;300.66;320.86;281.86;276.96000000000004;322.26000000000005;320.46000000000004;273.96000000000004;242.14157278889297;267.47669482898436;273.8482719121499;288.56;5710000.0;3550000.0;3600000.0;1380000.0;3590000.0;2990000.0;5720000.0;0.0;0.0;0.12666666666666665;0.010833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7765.0263671875;2675.88818359375;1347.18823242188;15103.876953125;481822.094168416;481706.4220426708;247012.91694088624;246654.90276112134;240519.6899280232;430477.46260093397;434911.66494596965;438850.44880392915;473241.6031071014;531241.2277816804;470173.0258749519;439003.13721699157;443024.9951484293;470113.2123334561;452057.52073246514;431873.53855278157;468798.3489005453;443117.6556877094;434911.66494596965;206128.24275125185;198604.77482894104;469805.9777390899;201439.06252505325;247012.91694088624;273.74262860057763;3150183.9824760538;902507.5839266883;220490.10081658323;1459400.478128559;0;2;2;18;37;36;30;3;146;144;1119788240015.4294;427958452960.3905;941819478455.2261;30072.10892865761;2907.3082481520646;-0.0;219.21520600593067;3924661.679297494;672808.558146758;0.0;659324.6694997429;2.81628290772289;0.17999860086142924
5168;2019-09-09 07:08:45.105;553;556;180;180;161;38;40;31;-22;42;778;212;-23;1;279;141;275;465;152;99;40;9;564;353;358;141;357;299;566;-2.0;-1.0;731.0;49.0;7.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15238.87890625;7422.34716796875;2616.21362304688;1339.30053710938;477.0;366615;489.0;0.0;Calculated values ==>;1568005725.105;328.46000000000004;328.76000000000005;291.16;291.16;289.26000000000005;276.96000000000004;273.6339639331285;277.16;276.26000000000005;270.96000000000004;277.36;350.96000000000004;294.36;270.86;273.26000000000005;301.06;287.26000000000005;300.66;319.66;283.06;277.16;322.06;320.86;274.06;242.77792619122317;267.47669482898436;273.6339639331285;288.36;5640000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2990000.0;5660000.0;0.0;0.0;0.12183333333333332;0.008166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7422.34716796875;2616.21362304688;1339.30053710938;15238.87890625;480946.565197501;481135.4983191873;248369.59637365956;248369.59637365956;241710.7639526912;430607.02586249536;435744.4992520704;439155.5389719587;472751.9947874012;531865.3904178909;470053.60074598977;439003.13721699157;442587.06714554323;470385.6934277256;452552.2705139554;433581.634420435;467771.4364389453;445399.0615824283;435744.4992520704;205292.2597576877;200276.58477070546;469497.271648461;200979.39414126123;248369.59637365956;273.55396772281205;3150436.7587034954;902634.1052949107;220512.4811336307;1459444.5650116396;0;2;2;18;37;36;30;3;146;144;1120003571805.2378;428042126455.316;941998821645.0664;29017.793645206635;2192.8959996421313;-0.0;218.604053358146;3925153.9392201505;672851.0463899128;0.0;659328.3168382114;2.762319981921087;0.16987631482470703
5169;2019-09-09 07:09:45.105;541;543;178;178;166;39;33;32;-19;42;776;210;-20;1;278;144;275;444;151;100;33;10;544;356;360;144;360;302;545;-1.0;-1.0;782.0;107.0;7.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;14790.1318359375;7038.7939453125;2445.61108398438;1347.36193847656;476.0;366616;489.0;0.0;Calculated values ==>;1568005785.105;327.26000000000005;327.46000000000004;290.96000000000004;290.96000000000004;289.76000000000005;277.06;273.955091788801;276.46000000000004;276.36;271.26000000000005;277.36;350.76;294.16;271.16;273.26000000000005;300.96000000000004;287.56;300.66;317.56;283.16;276.46000000000004;322.06;320.76000000000005;274.16;243.40439225979637;267.8393353686513;273.955091788801;288.26000000000005;5440000.0;3560000.0;3600000.0;1440000.0;3600000.0;3020000.0;5450000.0;0.0;0.0;0.13033333333333333;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7038.7939453125;2445.61108398438;1347.36193847656;14790.1318359375;481605.32181311894;481765.78590309795;248609.26214740853;248609.26214740853;244207.13391447562;430412.23801567365;434017.3760585396;438950.1900821458;472358.32031004626;531431.875930999;469402.34944199485;438796.6538614502;441962.8318392794;469849.3676383628;452456.14026116463;438176.06801741855;467452.4696821997;445158.15711647057;434017.3760585396;205292.2597576877;199858.6285646581;469187.37098983396;201590.60349446742;248609.26214740853;273.80628744245155;3150687.0004596803;902754.614804188;220534.8699875939;1459486.7468841982;0;2;2;18;37;36;30;3;146;144;1120218971805.2378;428127626455.316;942179121645.0664;30935.86611859408;4772.142353667369;-0.0;216.30946622965294;3925653.5530515155;672909.0883761904;0.0;659331.9411175413;3.3165704215547427;0.22236043781438877
5170;2019-09-09 07:10:45.116;525;531;179;179;164;39;35;31;-19;42;769;208;-19;2;278;145;275;428;155;108;35;11;544;351;356;147;356;302;545;110.0;-1.0;207.0;53.0;7.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;14898.1650390625;7011.240234375;2514.31689453125;1340.95446777344;476.0;366617;489.0;1.0;Calculated values ==>;1568005845.116;325.66;326.26000000000005;291.06;291.06;289.56;277.06;273.4187578820637;276.66;276.26000000000005;271.26000000000005;277.36;350.06000000000006;293.96000000000004;271.26000000000005;273.36;300.96000000000004;287.66;300.66;315.96000000000004;283.96000000000004;276.66;322.06;320.76000000000005;274.26000000000005;244.02132995426717;267.8393353686513;273.4187578820637;288.66;5440000.0;3510000.0;3560000.0;1470000.0;3560000.0;3020000.0;5450000.0;0.018333333333333333;0.0;0.034499999999999996;0.008833333333333334;0.0011666666666666668;0.0195;0.0025361464805940437;7011.240234375;2514.31689453125;1340.95446777344;14898.1650390625;479376.4707036725;480097.1803982001;412077.96003992134;412077.96003992134;243504.09391537745;430735.4089219946;435347.08258078195;438950.1900821458;471962.6950587572;530702.2639863107;469161.7630768955;438950.1900821458;442110.7359169888;470395.2103354103;453468.0288138592;438176.06801741855;464999.06573386386;447161.5467633912;435347.08258078195;205292.2597576877;199858.6285646581;468876.2613342076;200214.6806685102;212890.26148560317;273.24519034877534;3150934.4482904207;902871.719887522;220557.2767314321;1459528.0871949636;0;2;2;18;37;36;30;3;146;144;1120433811184.944;428214942460.19666;942360354864.8187;8236.375074770427;2373.177295880327;-0.0;4337.908011355986;3925980.048240827;672968.6436229824;0.0;659369.8998876349;1.3755527934626235;0.061657843521935374
5171;2019-09-09 07:11:45.117;512;522;179;180;162;36;41;28;-18;40;760;207;-19;6;278;146;275;431;156;122;41;10;545;348;353;139;353;303;547;49.0;-1.0;381.0;20.0;7.0;1;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16093.021484375;7071.8701171875;2533.83374023438;2323.3984375;475.0;366618;489.0;0.0;Calculated values ==>;1568005905.117;324.36;325.36;291.06;291.16;289.36;276.76000000000005;273.0942459734351;277.26000000000005;275.96000000000004;271.36;277.16;349.16;293.86;271.26000000000005;273.76000000000005;300.96000000000004;287.76000000000005;300.66;316.26000000000005;285.36;277.26000000000005;322.06;320.66;274.16;242.35481222062532;267.9596281332873;273.0942459734351;288.76000000000005;5450000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3030000.0;5470000.0;0.008166666666666666;0.0;0.0635;0.0033333333333333335;0.0011666666666666668;0.009333333333333332;0.0;7071.8701171875;2533.83374023438;2323.3984375;16093.021484375;477421.9582331395;478594.4830504024;248893.41244279422;249277.62808279565;242733.27333816036;430925.7729439634;437090.36201224325;438881.8371443283;472817.310826017;529687.3334219017;468902.8432709624;438727.9205961053;442493.0341924577;470802.1691614572;454123.6005791215;437955.39990500687;465178.2488725267;449804.7338364527;437090.36201224325;205292.2597576877;199440.67485045042;469867.5881872505;199732.84635547647;205877.9171163912;273.04262319860237;3151192.7124831616;902989.0810967638;220587.81351466506;1459570.1558181683;0;2;2;18;37;36;30;3;147;144;1120646514730.5322;428300743890.43396;942541857890.3207;15185.96091509209;900.4491394392468;-0.0;2157.9828190279522;3926175.2376277177;672995.9242980225;0.0;659424.0332135782;1.5294019971080117;0.07777126777682172
5172;2019-09-09 07:12:45.127;504;515;180;181;162;33;49;25;-15;37;750;207;-17;11;277;146;275;443;160;134;49;9;557;344;348;132;348;304;559;-3.0;-1.0;332.0;36.0;7.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;17021.900390625;7472.2744140625;2613.7587890625;2375.40405273438;474.0;366619;489.0;0.0;Calculated values ==>;1568005965.127;323.56;324.66;291.16;291.26000000000005;289.36;276.46000000000004;272.6583383277491;278.06;275.66;271.66;276.86;348.16;293.86;271.46000000000004;274.26000000000005;300.86;287.76000000000005;300.66;317.46000000000004;286.56;278.06;322.06;320.56;274.06;240.83765695389522;268.0796299477929;272.6583383277491;289.16;5570000.0;3440000.0;3479999.9999999995;1320000.0;3479999.9999999995;3040000.0;5590000.0;0.0;0.0;0.05533333333333333;0.006;0.0011666666666666668;0.0011666666666666668;0.0;7472.2744140625;2613.7587890625;2375.40405273438;17021.900390625;474784.33081530756;476129.5774932364;248694.20702596652;249070.90486057595;242292.96961690646;431175.4696738307;439551.69600148796;439121.23982878303;473436.4806182908;528565.9442730256;468764.076073067;438813.5335829557;443022.0508540321;471351.15028436406;454803.04145639064;435235.11435164826;465338.1434455561;452431.1542702348;439551.69600148796;205292.2597576877;199022.72361097817;470712.50156274275;198536.04039419536;248694.20702596652;272.55281346164554;3151468.7161583565;903110.3025013724;220626.97672819204;1459613.0595720063;0;2;2;18;37;36;30;3;147;144;1120856849780.4988;428382057440.421;942723988240.2917;13312.381035380518;1633.0587670112843;-0.0;222.6670704714417;3926412.763391631;673017.0403826672;0.0;659443.8752691124;1.2172036468531096;0.0818516489728758
5173;2019-09-09 07:13:45.118;505;513;182;183;160;29;58;20;-8;34;759;210;-11;13;277;145;275;457;157;144;57;8;572;340;345;126;344;304;573;-1.0;-1.0;314.0;45.0;7.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;18017.482421875;7729.27294921875;2791.58618164062;2397.86254882812;472.0;366620;488.0;1.0;Calculated values ==>;1568006025.118;323.66;324.46000000000004;291.36;291.46000000000004;289.16;276.06;272.21867820750657;278.96000000000004;275.16;272.36;276.56;349.06000000000006;294.16;272.06;274.46000000000004;300.86;287.66;300.66;318.86;287.56;278.86;321.96000000000004;320.36;273.96000000000004;239.4893008659735;268.0796299477929;272.21867820750657;288.86;5720000.0;3400000.0;3450000.0;1260000.0;3440000.0;3040000.0;5730000.0;0.0;0.0;0.052333333333333336;0.007500000000000001;0.0011666666666666668;0.0011666666666666668;0.002536592682437779;7729.27294921875;2791.58618164062;2397.86254882812;18017.482421875;473026.71420622064;474085.75792998483;248789.939670311;249160.6661962738;241142.61655777853;431420.45991060114;441645.8178179777;440189.142420014;473922.61981710925;529506.5989332239;469126.3377235128;439733.1669821983;443315.08579407755;471886.966573012;455338.2094610023;431624.76931051473;465553.3960255475;454355.6945414888;441487.296315868;204874.27233412856;198186.82848740023;471415.7118693733;197421.78747065223;248789.939670311;272.09357868545686;3151760.6672155927;903236.963060666;220666.74798324675;1459658.0973567003;0;2;2;18;37;36;30;3;147;144;1121064718595.2808;428459445830.33984;942906360880.1003;12704.824909016601;2054.9544329904083;-0.0;224.81358275314983;3926629.540919433;673047.7692159518;0.0;659447.6037152013;1.1599129771733454;0.0798472692155068
5174;2019-09-09 07:14:45.108;512;517;183;184;161;27;63;17;0;33;775;213;-3;9;276;144;275;470;154;152;63;9;584;338;343;133;342;301;587;-2.0;-2.0;507.0;19.0;7.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17983.08203125;7628.763671875;2859.404296875;1377.00524902344;468.0;366621;487.0;0.0;Calculated values ==>;1568006085.108;324.36;324.86;291.46000000000004;291.56;289.26000000000005;275.86;271.99741764416325;279.46000000000004;274.86;273.16;276.46000000000004;350.66;294.46000000000004;272.86;274.06;300.76000000000005;287.56;300.66;320.16;288.36;279.46000000000004;321.86;319.96000000000004;274.06;241.05796691057077;267.7187500070086;271.99741764416325;288.56;5840000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;3010000.0;5870000.0;0.0;0.0;0.0845;0.0031666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7628.763671875;2859.404296875;1377.00524902344;17983.08203125;472533.8574490985;472901.5310291649;248532.56084899092;248895.53388480266;241012.81785480198;431541.1909327263;442848.7625914666;442024.1650760851;472917.67418972735;531402.9353251432;469899.7121042447;441579.96937780036;443343.77367153234;472029.9657139793;455535.8438390548;428537.8501311501;465640.86140362115;455798.21135703026;442848.7625914666;204456.2876039246;196515.0671798046;470578.4057836597;197116.3280783509;248532.56084899092;271.96371501689043;3152060.6219186326;903364.925368589;220698.19997202858;1459705.1810954309;0;2;2;18;37;36;30;3;147;144;1121271084195.3135;428537132880.3522;943087830630.1292;20694.71222630854;865.9632460668112;-0.0;226.70223536622163;3926907.824007359;673072.1061397843;0.0;659451.3657199142;1.8362460714105011;0.10859299057219875
