;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5175;2019-09-09 07:15:45.119;524;525;181;183;162;26;67;15;4;31;786;213;2;9;276;143;275;481;153;158;67;10;605;336;341;136;340;301;607;-1.0;0.0;690.0;6.0;3.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18558.392578125;7766.4130859375;3079.79174804688;1365.30432128906;464.0;366622;487.0;0.0;Calculated values ==>;1568006145.119;325.56;325.66;291.26000000000005;291.46000000000004;289.36;275.76000000000005;271.77519066394296;279.86;274.66;273.56;276.26000000000005;351.76;294.46000000000004;273.36;274.06;300.76000000000005;287.46000000000004;300.66;321.26000000000005;288.96000000000004;279.86;321.86;319.56;274.16;241.71165711629368;267.7187500070086;271.77519066394296;288.46000000000004;6050000.0;3360000.0;3410000.0;1360000.0;3400000.0;3010000.0;6070000.0;0.0;0.0;0.115;0.001;0.0005;0.0005;0.0;7766.4130859375;3079.79174804688;1365.30432128906;18558.392578125;471650.48238500184;471545.4970292417;247004.37777383495;247699.7948102847;240709.97356045994;431660.74602318485;443876.19697207346;442613.016394442;472329.59916539915;532548.0563199857;469899.7121042447;442319.071281641;443343.77367153234;472296.09482158045;455733.00854734017;422597.02948186494;464590.67506728054;456947.16719582607;443876.19697207346;204456.2876039246;194843.3435325042;470272.87658027647;196646.56957228028;247004.37777383495;271.7681021738237;3152365.1900338805;903493.242028471;220721.05674138956;1459754.6834695092;0;2;2;18;37;36;30;3;147;144;1121476321815.033;428617847675.2419;943268463739.8823;28286.1413845486;273.6263070079962;-0.0;98.43590959911926;3927316.072618751;673081.6044604199;0.0;659454.0757011907;2.3468191553359237;0.13287167770675942
5176;2019-09-09 07:16:45.119;541;537;176;177;158;26;69;14;9;30;788;211;6;12;275;143;275;493;154;162;69;11;610;339;343;137;343;300;612;-1.0;-1.0;1586.0;148.0;8.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17902.888671875;7537.74365234375;3063.71118164062;1358.64367675781;460.0;366623;486.0;1.0;Calculated values ==>;1568006205.119;327.26000000000005;326.86;290.76000000000005;290.86;288.96000000000004;275.76000000000005;272.10816812424576;280.06;274.56;274.06;276.16;351.96000000000004;294.26000000000005;273.76000000000005;274.36;300.66;287.46000000000004;300.66;322.46000000000004;289.36;280.06;321.76000000000005;319.16;274.26000000000005;241.92719264551067;267.5978703862781;272.10816812424576;288.56;6100000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;3000000.0;6120000.0;0.0;0.0;0.2643333333333333;0.024666666666666667;0.0013333333333333333;0.0013333333333333333;0.002537914542791319;7537.74365234375;3063.71118164062;1358.64367675781;17902.888671875;473609.61664953385;472745.87833411025;245116.19263984915;245452.21867339508;239302.1019721769;431480.97241316177;443777.7128153333;443547.43308681657;472100.0868749512;532830.5987171864;469797.1571233311;443111.3028367894;443981.54984624276;471772.70075381483;455231.39063282736;421057.90902061673;465833.2903232122;457163.6566190943;443777.7128153333;204038.30555042345;193171.6564234249;470236.29553865286;197309.5119685864;245116.19263984915;272.0447860832212;3152669.0340442974;903620.7766679566;220743.75630803994;1459805.8793272567;0;2;2;18;37;36;30;3;147;144;1121681521815.033;428699747675.2419;943448763739.8823;65088.89048225217;6732.193994728305;-0.0;264.8820269006455;3928094.1978843077;673139.9862962677;0.0;659457.1033506616;6.027205080220351;0.3900856967792572
5177;2019-09-09 07:17:45.130;558;548;169;170;155;30;21;17;10;29;785;209;9;16;275;143;274;499;159;154;21;12;600;343;347;139;347;302;602;-3.0;-1.0;1271.0;167.0;3.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16449.56640625;7321.13671875;2981.47412109375;1373.87353515625;456.0;366624;484.0;0.0;Calculated values ==>;1568006265.13;328.96000000000004;327.96000000000004;290.06;290.16;288.66;276.16;272.5487779782249;275.26000000000005;274.86;274.16;276.06;351.66;294.06;274.06;274.76000000000005;300.66;287.46000000000004;300.56;323.06;288.56;275.26000000000005;321.56;318.76000000000005;274.36;242.35481222062532;267.8393353686513;272.5487779782249;289.06;6000000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;3020000.0;6020000.0;0.0;0.0;0.21183333333333335;0.02783333333333333;0.0005;0.0005;0.0;7321.13671875;2981.47412109375;1373.87353515625;16449.56640625;477387.05616813817;475660.9818211611;243136.22457549424;243466.39817986704;238651.27895601135;431237.1583312671;435069.868319614;443285.3374463631;471737.69219339563;532369.3337608792;469282.0919039604;443139.33368828957;444156.6089809168;471236.1050841785;454556.4887454652;423797.11848784355;468160.621929522;455406.17671928706;435069.868319614;203202.34940748036;191500.00471740507;470064.77147337084;198342.09247182004;243136.22457549424;272.4717588882593;3152955.3569869455;903744.6233724391;220766.53145954432;1459856.2651072773;0;2;2;18;37;36;30;3;147;144;1121888559765.5725;428782562855.4577;943629396850.3531;51887.14406044071;7562.947898876496;-0.0;95.96682187205987;3929069.1768880906;673259.1343188251;0.0;659460.110975706;5.099656443567953;0.3563226443287764
5178;2019-09-09 07:18:45.130;567;557;166;166;150;34;20;19;11;29;779;208;10;20;275;141;274;500;159;134;20;14;598;345;350;143;350;304;600;-1.0;-1.0;1101.0;94.0;3.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15601.2001953125;7474.27978515625;2954.30981445312;1370.39514160156;452.0;366625;484.0;0.0;Calculated values ==>;1568006325.13;329.86;328.86;289.76000000000005;289.76000000000005;288.16;276.56;272.7676641592781;275.16;275.06;274.26000000000005;276.06;351.06000000000006;293.96000000000004;274.16;275.16;300.66;287.26000000000005;300.56;323.16;286.56;275.16;321.56;318.36;274.56;243.1966462407574;268.0796299477929;272.7676641592781;289.06;5980000.0;3450000.0;3500000.0;1430000.0;3500000.0;3040000.0;6000000.0;0.0;0.0;0.1835;0.015666666666666666;0.0005;0.0005;0.0;7474.27978515625;2954.30981445312;1370.39514160156;15601.2001953125;478944.8323986125;477239.7106905043;242219.20128377233;242219.20128377233;237158.7563134199;431113.4868728058;434163.15303811856;443022.0508540321;471206.1028288316;531594.2784903181;468884.90294936474;442875.1821116291;444333.52089386596;470831.3092876645;453937.24442845135;424382.2020247833;468587.451960191;452079.4433418946;434163.15303811856;203202.34940748036;189828.38726562503;469720.77526323247;198951.50459223796;242219.20128377233;272.72147755537685;3153222.446708625;903867.9185099716;220789.40036518397;1459905.7299734068;0;2;2;18;37;36;30;3;147;144;1122097659765.5725;428867162855.4577;943811196850.3531;44786.945239039225;4242.051907178914;-0.0;95.97197587717312;3929874.7942989194;673357.5093172089;0.0;659461.7104656872;4.163491198570159;0.2750880664510954
5179;2019-09-09 07:19:45.121;569;562;166;166;149;37;21;20;4;30;772;207;5;23;274;139;274;503;159;31;21;14;596;348;353;146;353;306;598;-2.0;-2.0;1063.0;96.0;3.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15428.849609375;7868.1337890625;2916.91577148438;1365.84448242188;448.0;366626;483.0;1.0;Calculated values ==>;1568006385.121;330.06;329.36;289.76000000000005;289.76000000000005;288.06;276.86;273.0942459734351;275.26000000000005;275.16;273.56;276.16;350.36;293.86;273.66;275.46000000000004;300.56;287.06;300.56;323.46000000000004;276.26000000000005;275.26000000000005;321.46000000000004;317.96000000000004;274.56;243.81672145450628;268.3187672390254;273.0942459734351;289.06;5960000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3060000.0;5980000.0;0.0;0.0;0.17716666666666667;0.016;0.0005;0.0005;0.0025392109928266547;7868.1337890625;2916.91577148438;1365.84448242188;15428.849609375;479472.36417003465;478214.88081020134;242284.74852124698;242284.74852124698;236905.63713639753;430925.7729439634;433597.94252996583;441568.68745396176;470904.38115382055;530712.8310791965;468485.7931119602;441718.17312246026;444367.2948173599;470298.3970741498;453139.3580578936;424959.7463644206;469323.7100713699;435367.2694147528;433597.94252996583;202784.37528459195;188156.80290529504;469312.4599435663;199732.0862643704;242284.74852124698;273.0423237756478;3153480.991669164;903995.7527782723;220812.19894172737;1459954.6495142062;0;2;2;18;37;36;30;3;147;144;1122308528130.3513;428953849850.36676;943994169400.1611;42845.38451075594;4313.285978867134;-0.0;95.65659700435943;3930604.9541723225;673428.7931053455;0.0;659463.3071309238;3.888958863399161;0.25869982116798007
5180;2019-09-09 07:20:45.131;568;564;168;168;149;39;23;22;-13;30;763;207;-10;20;274;138;274;508;158;29;23;15;601;349;354;143;354;308;603;-3.0;0.0;1106.0;117.0;3.0;0;1;48;1;0;0;1;0;0;0;1;0;1;0;0;16861.0;8241.8017578125;2937.41650390625;2469.16650390625;444.0;366627;482.0;1.0;Calculated values ==>;1568006445.131;329.96000000000004;329.56;289.96000000000004;289.96000000000004;288.06;277.06;273.20264511476705;275.46000000000004;275.36;271.86;276.16;349.46000000000004;293.86;272.16;275.16;300.56;286.96000000000004;300.56;323.96000000000004;276.06;275.46000000000004;321.36;317.56;274.66;243.1966462407574;268.5567601203482;273.20264511476705;288.96000000000004;6010000.0;3490000.0;3540000.0;1430000.0;3540000.0;3080000.0;6030000.0;0.0;0.0;0.18433333333333335;0.0195;0.0005;0.0005;0.0025396374294037113;8241.8017578125;2937.41650390625;2469.16650390625;16861.0;478734.12396329053;477908.70844675717;242774.2565575407;242774.2565575407;236772.0773268379;430862.6128555636;433707.6625020738;438540.82570523745;471304.9624172612;529619.7100872716;468206.5035522741;439006.489614467;443525.4963883602;470162.10623240744;452824.03457400465;423501.6640781089;469436.4389244116;434774.884458551;433707.6625020738;202366.40377179522;186485.25045852014;469819.94228607416;199986.46366879044;242774.2565575407;273.1467755519004;3153750.118596213;904130.024616052;220844.1626930125;1460003.4437475104;0;2;2;18;37;36;30;3;147;145;1122520663480.3176;429040564300.35297;944178400100.1318;43973.52073538507;5261.752833037033;-0.0;95.46670297226655;3931328.5656310716;673508.598394097;0.0;659464.9000905391;3.6144013462779436;0.24428470714478942
5181;2019-09-09 07:21:45.102;567;565;170;170;151;40;24;23;-18;29;733;207;-18;22;274;138;274;515;158;29;25;13;604;351;356;138;356;309;606;-2.0;-1.0;1074.0;116.0;3.0;0;1;54;1;0;0;1;0;0;0;1;0;1;0;0;17134.859375;8733.15625;2977.19140625;2396.810546875;440.0;366628;482.0;0.0;Calculated values ==>;1568006505.102;329.86;329.66;290.16;290.16;288.26000000000005;277.16;273.4187578820637;275.56;275.46000000000004;271.36;276.06;346.46000000000004;293.86;271.36;275.36;300.56;286.96000000000004;300.56;324.66;276.06;275.66;321.36;317.16;274.46000000000004;242.14157278889297;268.67533136820026;273.4187578820637;288.96000000000004;6040000.0;3510000.0;3560000.0;1380000.0;3560000.0;3090000.0;6060000.0;0.0;0.0;0.179;0.01933333333333333;0.0005;0.0005;0.0;8733.15625;2977.19140625;2396.810546875;17134.859375;478229.79821730877;477695.5315793508;243330.84042831988;243330.84042831988;237303.85278032912;430735.4089219946;433388.40049402195;437530.6787186241;471870.034071972;526396.4505189526;468066.4780657713;437530.6787186241;443615.8663983838;469888.8255188759;452474.515376344;422603.215300873;470129.16027959733;434286.206695374;433569.0011647026;202366.40377179522;184813.72873217988;470298.1829359995;200503.56898159537;243330.84042831988;273.35865885226553;3154033.280496364;904271.4142279885;220884.69290266515;1460052.7083239993;0;2;2;18;37;36;30;3;147;145;1122733560530.1619;429124823555.2913;944363410634.9965;42427.85264292814;5216.029203118479;-0.0;95.11908036819135;3932048.2290698327;673595.8710421567;0.0;659466.4875377619;3.3840267642167454;0.22951158426665808
5182;2019-09-09 07:22:45.102;567;566;172;172;153;42;26;24;-18;29;725;210;-19;19;273;138;274;521;158;31;26;12;609;353;358;135;358;308;610;-2.0;-1.0;1057.0;105.0;3.0;0;1;58;1;0;0;1;0;0;0;1;0;1;0;0;17515.43359375;9079.384765625;2973.1650390625;2407.677734375;471.0;366629;466.0;741.0;Calculated values ==>;1568006565.102;329.86;329.76000000000005;290.36;290.36;288.46000000000004;277.36;273.6339639331285;275.76000000000005;275.56;271.36;276.06;345.66;294.16;271.26000000000005;275.06;300.46000000000004;286.96000000000004;300.56;325.26000000000005;276.26000000000005;275.76000000000005;319.76000000000005;320.26000000000005;274.36;241.49495122638035;268.5567601203482;273.6339639331285;288.96000000000004;6090000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3080000.0;6100000.0;0.0;0.0;0.17616666666666667;0.0175;0.0005;0.0005;1.8796975148998858;9079.384765625;2973.1650390625;2407.677734375;17515.43359375;477630.1600422841;477361.6455701486;243854.86725770656;243854.86725770656;237809.58481402227;430607.02586249536;433249.0945367028;437758.51091407164;472265.74392498133;525634.3882111511;468571.3559037268;437601.09044165985;443378.5454736212;469487.34316061536;452123.03444465675;421063.15006247355;470536.23735173675;434151.6192275535;433249.0945367028;195679.20071851107;197768.88456892778;470603.4154074653;201033.64710972898;243854.86725770656;273.5752042680052;3154322.0329377702;904419.8520697854;220924.7303050089;1460102.2946277102;0;2;2;18;37;36;30;3;147;145;1122947760530.1619;429206723555.2913;944548510634.9965;41703.0301735317;4717.470945210385;-0.0;94.69711363949811;3932749.31975997;673678.6502100595;0.0;659468.0693393786;3.216768069985523;0.21581686540817346
5183;2019-09-09 07:23:45.103;567;536;173;173;154;43;28;26;-20;30;736;213;-20;14;273;139;274;515;163;32;28;11;612;355;360;131;360;307;613;-2.0;-1.0;1016.0;101.0;8.0;0;1;59;1;0;0;1;0;0;0;1;0;1;0;0;17600.78515625;9188.005859375;2998.90454101562;2407.89599609375;447.0;366630;431.0;141.0;Calculated values ==>;1568006625.103;329.86;326.76000000000005;290.46000000000004;290.46000000000004;288.56;277.46000000000004;273.8482719121499;275.96000000000004;275.76000000000005;271.16;276.16;346.76;294.46000000000004;271.16;274.56;300.46000000000004;287.06;300.56;324.66;276.36;275.96000000000004;316.26000000000005;317.86;274.26000000000005;240.61611355647437;268.43790593516167;273.8482719121499;289.46000000000004;6120000.0;3550000.0;3600000.0;1310000.0;3600000.0;3070000.0;6130000.0;0.0;0.0;0.16933333333333334;0.016833333333333332;0.0013333333333333333;0.0013333333333333333;0.3580438198489329;9188.005859375;2998.90454101562;2407.89599609375;17600.78515625;477268.70793812466;472464.96614332765;244082.9410726328;244082.9410726328;238035.3652573938;430477.46260093397;433110.10878034565;437671.5478804793;472887.3552016489;526867.5280292028;469074.0015960416;437671.5478804793;442846.6802591378;469211.7246618552;451913.6347438692;420111.61391383177;469202.2059818238;433836.9858812755;433110.10878034565;181052.91087944093;187738.9118479558;471041.0630420859;201542.8050015448;244082.9410726328;273.78313886711726;3154614.6729709194;904572.0828619474;220964.86075487736;1460152.0627036048;0;2;2;18;37;36;30;3;147;145;1123163164119.9016;429286524885.19495;944733013709.7736;39984.46712749958;4536.554010349108;-0.0;252.0362236102838;3933430.060248809;673755.7683698772;0.0;659470.9588320096;3.0677390398439273;0.21044049126556924
5184;2019-09-09 07:24:45.133;569;522;173;173;156;46;29;28;-20;31;752;215;-21;10;272;139;274;505;162;34;30;10;604;359;364;130;364;307;605;-1.0;-2.0;1227.0;140.0;3.0;0;1;61;1;0;0;1;0;0;0;1;0;1;0;0;17560.798828125;9268.5576171875;2967.64599609375;2408.50708007812;439.0;366631;430.0;0.0;Calculated values ==>;1568006685.133;330.06;325.36;290.46000000000004;290.46000000000004;288.76000000000005;277.76000000000005;274.27422755570615;276.06;275.96000000000004;271.16;276.26000000000005;348.36;294.66;271.06;274.16;300.36;287.06;300.56;323.66;276.56;276.16;316.16;317.06;274.16;240.39332010688793;268.43790593516167;274.27422755570615;289.36;6040000.0;3590000.0;3640000.0;1300000.0;3640000.0;3070000.0;6050000.0;0.0;0.0;0.2045;0.02333333333333333;0.0005;0.0005;0.0;9268.5576171875;2967.64599609375;2408.50708007812;17560.798828125;478523.2644317896;471342.8917338401;244359.81705536775;244359.81705536775;238877.84846597878;430214.79039162316;432276.23642105;437671.5478804793;473114.68441337737;528544.5012437449;469315.984377403;437514.20447033056;442253.9184824793;468528.86929665285;451202.2402800108;422603.215300873;468699.7165297153;433201.5241952028;432462.45113937603;180635.0508419939;184395.8529593127;471077.2095911244;202549.41512059906;244359.81705536775;274.1932471837043;3154907.8326772493;904725.9644598599;221005.0175155058;1460201.8088186842;0;2;2;18;37;36;30;3;147;145;1123380472719.798;429364864035.1576;944917305809.6857;48082.47614939551;6265.648537645591;-0.0;94.05131704200414;3934164.31838803;673845.8317335782;0.0;659473.8443368784;3.717531683897986;0.2597264069512124
5185;2019-09-09 07:25:45.114;567;539;173;173;156;48;31;30;-21;33;768;216;-22;6;271;140;274;503;164;35;32;9;603;360;365;132;365;305;605;-3.0;0.0;1357.0;136.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16507.390625;9282.001953125;2921.55639648438;1400.27099609375;442.0;366632;431.0;15.0;Calculated values ==>;1568006745.114;329.86;327.06;290.46000000000004;290.46000000000004;288.76000000000005;277.96000000000004;274.38016830617;276.26000000000005;276.16;271.06;276.46000000000004;349.96000000000004;294.76000000000005;270.96000000000004;273.76000000000005;300.26000000000005;287.16;300.56;323.46000000000004;276.66;276.36;316.26000000000005;317.36;274.06;240.83765695389522;268.19934244402924;274.38016830617;289.56;6030000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6050000.0;0.0;0.0;0.22616666666666668;0.02266666666666667;0.0005;0.0005;0.038097743522819895;9282.001953125;2921.55639648438;1400.27099609375;16507.390625;478349.31199827424;473936.17255541973;244359.81705536775;244359.81705536775;238877.84846597878;430148.3826014536;432392.4233332471;437968.82056851813;473048.1168422736;530370.6903498329;469711.80575094564;437812.597326149;442076.7812560851;468260.44172731694;451169.0687444768;422904.75010374346;468385.2465286715;433133.46834165603;432578.5526393707;181052.91087944093;185649.48583044452;470712.50156274275;202806.70476778972;244359.81705536775;274.29771305779855;3155191.644354734;904880.5035038902;221036.74728196298;1460250.8699644895;0;2;2;18;37;36;30;3;147;145;1123599103465.4724;429443439145.39996;945100847670.2518;53185.831856931414;6072.531394018936;-0.0;94.10936779200149;3935007.9537215387;673948.6173409065;0.0;659475.4118460551;4.3629239319654705;0.30292453080126197
5186;2019-09-09 07:26:45.114;564;547;175;175;157;48;33;32;-23;35;781;217;-24;-1;271;141;274;505;163;36;34;10;600;361;366;137;365;305;601;121.0;-2.0;1246.0;107.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16383.1748046875;9237.072265625;2833.52075195312;1381.66296386719;479.0;366633;434.0;18.0;Calculated values ==>;1568006805.114;329.56;327.86;290.66;290.66;288.86;277.96000000000004;274.4858918419099;276.46000000000004;276.36;270.86;276.66;351.26;294.86;270.76000000000005;273.06;300.26000000000005;287.26000000000005;300.56;323.66;276.76000000000005;276.56;316.56;321.06;274.16;241.92719264551067;268.19934244402924;274.4858918419099;289.46000000000004;6000000.0;3610000.0;3660000.0;1370000.0;3650000.0;3050000.0;6010000.0;0.020166666666666666;0.0;0.2076666666666667;0.017833333333333333;0.0005;0.020666666666666667;0.04564458021292295;9237.072265625;2833.52075195312;1381.66296386719;16383.1748046875;478268.2527529898;475635.217929586;245176.02377515205;245176.02377515205;239306.62204094653;430081.6785162784;432509.1113278755;437656.05685647397;472589.4791058512;531727.8354950516;469832.19507311814;437499.1961693786;441030.91413852724;468260.44172731694;451136.02457736584;423797.11848784355;469235.0076763879;433065.50215134333;432695.15374167816;182306.50109390085;201112.50472608567;470138.0144479632;203102.60632685234;204120.5115876983;274.4170263053425;3155465.7323999815;905034.8291223798;221059.93006496265;1460298.8289407264;0;2;2;18;37;36;30;3;147;145;1123818403465.4724;429524139145.39996;945283847670.2518;48708.93322665143;4762.1314448264775;-0.0;4723.875937848917;3935857.076763902;674038.9061978969;0.0;659515.5617236021;4.326035773449084;0.25882954450728834
5187;2019-09-09 07:27:45.135;560;545;177;177;159;47;34;34;-23;37;788;216;-24;-4;271;142;273;503;163;38;35;11;598;361;365;139;365;304;600;120.0;-1.0;1423.0;122.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16520.70703125;9117.7119140625;2851.92529296875;1381.1677246093802;522.0;366634;437.0;19.0;Calculated values ==>;1568006865.135;329.16;327.66;290.86;290.86;289.06;277.86;274.4858918419099;276.56;276.56;270.86;276.86;351.96000000000004;294.76000000000005;270.76000000000005;272.76000000000005;300.26000000000005;287.36;300.46000000000004;323.46000000000004;276.96000000000004;276.66;316.86;325.36;274.26000000000005;242.35481222062532;268.0796299477929;274.4858918419099;289.46000000000004;5980000.0;3610000.0;3650000.0;1390000.0;3650000.0;3040000.0;6000000.0;0.02;0.0;0.23716666666666666;0.02033333333333333;0.0005;0.0205;0.048085569504178936;9117.7119140625;2851.92529296875;1381.1677246093802;16520.70703125;477921.968633541;475460.5336911861;245894.89171711137;245894.89171711137;239968.00355068923;430081.6785162784;432949.0678229144;437883.18805776763;472523.0838727012;532532.5904226259;469848.9145262994;437727.04723144654;440793.27408520976;468260.44172731694;451282.0147520161;424097.9891185399;469056.54835523904;433683.32636128634;433133.46834165603;183560.10687098323;219087.46209138638;469966.18980854325;203093.2100406163;204137.15349614056;274.41338786971113;3155740.0273845177;905187.8391917642;221082.96171225433;1460346.224240246;0;2;2;18;37;36;30;3;147;145;1124037780220.1377;429606968125.2736;945466611614.973;55684.356453067725;5426.4172552811815;-0.0;4694.424454333068;3936727.325323667;674123.8404868686;0.0;659594.0750301267;4.928931139329846;0.29965476326099605
5188;2019-09-09 07:28:45.095;556;542;179;178;161;46;35;35;-23;38;787;214;-24;-5;271;144;273;502;165;39;36;12;597;360;365;140;365;304;598;119.0;-2.0;1375.0;89.0;7.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16407.537109375;9082.60546875;2821.98608398438;1371.84606933594;539.0;366635;440.0;18.0;Calculated values ==>;1568006925.095;328.76000000000005;327.36;291.06;290.96000000000004;289.26000000000005;277.76000000000005;274.38016830617;276.66;276.66;270.86;276.96000000000004;351.86;294.56;270.76000000000005;272.66;300.26000000000005;287.56;300.46000000000004;323.36;277.06;276.76000000000005;317.16;327.06;274.36;242.56692532238324;268.0796299477929;274.38016830617;289.66;5970000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;5980000.0;0.01983333333333333;0.0;0.22916666666666666;0.014833333333333334;0.0011666666666666668;0.020999999999999998;0.04551771488438675;9082.60546875;2821.98608398438;1371.84606933594;16407.537109375;477455.4490142471;475260.77939727536;246661.77463119116;246315.3356663845;240666.54481450896;430148.3826014536;433133.46834165603;437883.18805776763;472489.9908694221;532428.367393288;469608.3408413213;437727.04723144654;440642.64510116994;468260.44172731694;451750.95120392385;424389.71404397645;469168.06132031564;433865.5205784961;433317.3069910173;184813.72873217988;226195.42121513622;469929.52753194683;202875.5047797241;205308.07532702782;274.32438972752095;3156014.246484508;905339.4073905097;221105.88819936404;1460393.475313354;0;2;2;18;37;36;30;3;147;145;1124256634220.2769;429690612325.32684;945648890015.089;53855.927417884974;3961.301337491304;-0.0;4788.193864943779;3937639.552466039;674202.0193211993;0.0;659673.0441682914;4.71552869847005;0.27949670994546744
5189;2019-09-09 07:29:45.096;552;539;180;179;162;45;36;35;-24;39;783;212;-25;-6;271;145;273;500;162;39;37;12;593;360;365;142;365;303;594;122.0;-1.0;1380.0;123.0;7.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16336.1064453125;8887.5146484375;2772.76611328125;1368.15002441406;544.0;366636;443.0;17.0;Calculated values ==>;1568006985.096;328.36;327.06;291.16;291.06;289.36;277.66;274.38016830617;276.76000000000005;276.66;270.76000000000005;277.06;351.46000000000004;294.36;270.66;272.56;300.26000000000005;287.66;300.46000000000004;323.16;277.06;276.86;317.46000000000004;327.56;274.36;242.98782864720522;267.9596281332873;274.38016830617;289.36;5930000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;5940000.0;0.02033333333333333;0.0;0.23;0.0205;0.0011666666666666668;0.0215;0.04297851418217515;8887.5146484375;2772.76611328125;1368.15002441406;16336.1064453125;477352.2516474819;475310.12031637045;247169.96983839772;246819.46046727986;241113.59647443081;430148.3826014536;433317.3069910173;437953.82195464283;472325.50216173066;532086.2488302357;469505.18851112365;437798.07955487026;440706.57273408404;468260.44172731694;451895.93310863426;425538.05004275107;469391.3863418523;433865.5205784961;433500.59072566376;186067.36719380575;228286.1864045524;469658.33171380573;202817.5757917023;205224.2948484997;274.3019290130154;3156287.1147281956;905489.1608871554;221128.72188067273;1460440.0990253238;0;2;2;18;37;36;30;3;147;145;1124475637870.0122;429775213735.2247;945830993049.869;54081.33661747633;5470.23549640312;-0.0;4907.940361359027;3938539.0446565337;674280.6167713224;0.0;659753.8466334316;4.9476037086406315;0.2978919526520704
5190;2019-09-09 07:30:45.116;548;537;180;180;163;43;37;35;-25;40;777;210;-26;-7;271;146;273;497;161;40;37;12;593;360;364;142;364;303;594;132.0;-2.0;1276.0;102.0;3.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16325.517578125;8823.1552734375;2805.2646484375;1367.92248535156;546.0;366637;444.0;16.0;Calculated values ==>;1568007045.116;327.96000000000004;326.86;291.16;291.16;289.46000000000004;277.46000000000004;274.38016830617;276.86;276.66;270.66;277.16;350.86;294.16;270.56;272.46000000000004;300.26000000000005;287.76000000000005;300.46000000000004;322.86;277.16;276.86;317.56;327.76000000000005;274.36;242.98782864720522;267.9596281332873;274.38016830617;289.26000000000005;5930000.0;3600000.0;3640000.0;1420000.0;3640000.0;3030000.0;5940000.0;0.022000000000000002;0.0;0.21266666666666667;0.017;0.0005;0.022500000000000003;0.040446418442879384;8823.1552734375;2805.2646484375;1367.92248535156;16325.517578125;476764.57209619734;475012.4329466581;247169.96983839772;247169.96983839772;241437.47604637852;430148.3826014536;433749.95420475816;437798.07955487026;472424.0149512065;531460.8904239582;469264.4658180255;437642.0229114993;440556.0271991494;468400.0510976619;452040.7222059545;425538.05004275107;468925.4072535267;434293.55171347444;433749.95420475816;186485.25045852014;229122.51738040973;469658.33171380573;202832.63909101716;203817.91310762562;274.3077703027531;3156559.3856550376;905636.7989994294;221151.53008511494;1460486.5981095198;0;2;2;18;37;36;30;3;147;145;1124694410769.9426;429860442135.1976;946012853649.8113;49969.31700531276;4536.036774587406;-0.0;5173.470924685483;3939406.4224660415;674364.030168755;0.0;659837.8863980422;4.591970789520095;0.2665665422538241
5191;2019-09-09 07:31:45.087;545;536;181;181;163;43;37;35;-25;41;770;210;-26;-7;271;147;273;496;167;43;38;12;591;360;365;142;364;303;592;121.0;-1.0;1470.0;96.0;3.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16256.919921875;8752.22265625;2760.64453125;1362.7734375;546.0;366638;445.0;16.0;Calculated values ==>;1568007105.087;327.66;326.76000000000005;291.26000000000005;291.26000000000005;289.46000000000004;277.46000000000004;274.38016830617;276.86;276.66;270.66;277.26000000000005;350.16;294.16;270.56;272.46000000000004;300.26000000000005;287.86;300.46000000000004;322.76000000000005;277.46000000000004;276.96000000000004;317.66;327.76000000000005;274.36;242.98782864720522;267.9596281332873;274.38016830617;289.86;5910000.0;3600000.0;3650000.0;1420000.0;3640000.0;3030000.0;5920000.0;0.020166666666666666;0.0;0.245;0.016;0.0005;0.020666666666666667;0.040446418442879384;8752.22265625;2760.64453125;1362.7734375;16256.919921875;476567.2377167435;475112.4696664165;247604.5358291746;247604.5358291746;241501.8982926813;430148.3826014536;433500.59072566376;437798.07955487026;472522.5091947854;530730.9130191435;469264.4658180255;437642.0229114993;440556.0271991494;468400.0510976619;452185.31981032476;426101.5212468707;469038.2517995454;434589.01295012434;433683.32636128634;186903.13564328075;229122.51738040973;469658.33171380573;202856.47191065064;203939.08636029233;274.31701108443264;3156830.7747325213;905783.1896923531;221174.27488581903;1460532.9582677379;0;2;2;18;37;36;30;3;147;145;1124913005064.7827;429945600955.13525;946194565779.6783;57560.69387283381;4268.829756850481;-0.0;4748.047626687209;3940302.072782383;674437.3685924176;0.0;659920.5257575712;5.170816209882489;0.31313360213038127
5192;2019-09-09 07:32:45.117;543;534;181;181;164;43;37;35;-25;41;765;210;-25;-7;271;148;273;493;169;47;38;13;591;360;364;141;364;303;592;116.0;0.0;1268.0;92.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16476.765625;8759.25390625;2784.65258789062;1361.52673339844;545.0;366639;445.0;14.0;Calculated values ==>;1568007165.117;327.46000000000004;326.56;291.26000000000005;291.26000000000005;289.56;277.46000000000004;274.38016830617;276.86;276.66;270.66;277.26000000000005;349.66;294.16;270.66;272.46000000000004;300.26000000000005;287.96000000000004;300.46000000000004;322.46000000000004;277.86;276.96000000000004;317.66;327.66;274.46000000000004;242.77792619122317;267.9596281332873;274.38016830617;290.06;5910000.0;3600000.0;3640000.0;1410000.0;3640000.0;3030000.0;5920000.0;0.01933333333333333;0.0;0.21133333333333332;0.015333333333333334;0.0011666666666666668;0.020499999999999997;0.03539234444027026;8759.25390625;2784.65258789062;1361.52673339844;16476.765625;476272.5764102047;474814.7831693326;247604.5358291746;247604.5358291746;241827.91790427186;430148.3826014536;433749.95420475816;437798.07955487026;472653.6706096803;530209.2358670825;469264.4658180255;437798.07955487026;440556.0271991494;468400.0510976619;452329.7272228385;426101.5212468707;468571.66253602755;435544.0976640484;433931.68165179034;186903.13564328075;228704.35009887922;469892.93206556124;202847.38152367395;205394.53664675122;274.3134866075455;3157103.691836722;905929.1916287033;221196.98873857327;1460579.1921826303;0;2;2;18;37;36;30;3;147;145;1125131814415.5474;430030543405.4321;946376456680.3141;49652.91418392615;4094.698441642272;-0.0;4685.011472603302;3941195.9662426803;674507.0995090163;0.0;659999.1738880865;4.527753781522161;0.27631022726186644
5193;2019-09-09 07:33:45.098;541;533;182;182;164;42;36;35;-25;42;763;211;-26;-7;271;149;273;494;171;50;37;13;591;359;364;140;364;303;592;114.0;-1.0;1338.0;36.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16513.9609375;8674.5849609375;2824.6796875;1365.75610351562;544.0;366640;444.0;0.0;Calculated values ==>;1568007225.098;327.26000000000005;326.46000000000004;291.36;291.36;289.56;277.36;274.27422755570615;276.76000000000005;276.66;270.66;277.36;349.46000000000004;294.26000000000005;270.56;272.46000000000004;300.26000000000005;288.06;300.46000000000004;322.56;278.16;276.86;317.56;327.56;274.46000000000004;242.56692532238324;267.9596281332873;274.27422755570615;290.26000000000005;5910000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5920000.0;0.019;0.0;0.223;0.006;0.0011666666666666668;0.020166666666666666;0.0;8674.5849609375;2824.6796875;1365.75610351562;16513.9609375;475977.351603097;474665.71754902316;247960.09685352657;247960.09685352657;241827.91790427186;430214.79039162316;433567.68989926;437798.07955487026;472882.7909566239;530000.5021584429;469384.86284256604;437642.0229114993;440556.0271991494;468400.0510976619;452648.96075887873;426101.5212468707;468727.3769232077;436072.7713138505;433749.95420475816;186485.25045852014;228286.1864045524;470028.2500469368;202689.01968583307;205308.0076211542;274.24743799004517;3157378.52749897;906074.4276131701;221219.70889853095;1460625.9218158124;0;2;2;18;37;36;30;3;147;145;1125350145255.353;430114816710.3571;946558199110.1522;52429.32035079529;1604.0353821666224;-0.0;4606.912589436013;3942046.382146038;674554.5739191803;0.0;660076.5820681794;4.55811688554761;0.26405169709393755
5194;2019-09-09 07:34:45.128;539;533;183;183;166;42;36;35;-25;42;762;212;-26;-7;271;149;273;493;170;53;37;13;588;359;364;139;364;302;590;86.0;-1.0;1281.0;108.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16383.6376953125;8505.9619140625;2738.29516601562;1368.06323242188;543.0;366641;443.0;1.0;Calculated values ==>;1568007285.128;327.06;326.46000000000004;291.46000000000004;291.46000000000004;289.76000000000005;277.36;274.27422755570615;276.76000000000005;276.66;270.66;277.36;349.36;294.36;270.56;272.46000000000004;300.26000000000005;288.06;300.46000000000004;322.46000000000004;278.46000000000004;276.86;317.46000000000004;327.46000000000004;274.46000000000004;242.35481222062532;267.8393353686513;274.27422755570615;290.16;5880000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5900000.0;0.014333333333333333;0.0;0.2135;0.018000000000000002;0.0011666666666666668;0.0155;0.002528271023088262;8505.9619140625;2738.29516601562;1368.06323242188;16383.6376953125;476051.6149607504;474915.5249135318;248403.06276498837;248403.06276498837;242551.47006319082;430214.79039162316;433567.68989926;438024.4983934438;473013.37450241524;529972.2215421381;469642.65197080246;437869.15320432716;440770.5613398004;468400.0510976619;452648.96075887873;426934.0190300866;468841.0119423843;436597.2893215753;433749.95420475816;186067.36719380575;227868.02628245065;470163.3332718048;202549.40017443357;206000.7511221097;274.1932413793547;3157652.8112274404;906217.6704226722;221242.50211723347;1460672.3031186315;0;2;2;18;37;36;30;3;147;145;1125568654455.2488;430198558560.3172;946739789860.0657;50273.93346975869;4817.050795752683;-0.0;3530.1126477810512;3942902.6705243587;674608.1097251632;0.0;660144.4245160624;4.64792325764145;0.29914060624871924
5195;2019-09-09 07:35:45.119;538;533;183;183;166;41;37;35;-26;42;763;212;-27;-7;271;149;273;491;170;56;38;14;588;359;363;138;363;302;589;111.0;-1.0;1174.0;81.0;7.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16379.5732421875;8384.4111328125;2756.5322265625;1368.9072265625;542.0;366642;442.0;1.0;Calculated values ==>;1568007345.119;326.96000000000004;326.46000000000004;291.46000000000004;291.46000000000004;289.76000000000005;277.26000000000005;274.27422755570615;276.86;276.66;270.56;277.36;349.46000000000004;294.36;270.46000000000004;272.46000000000004;300.26000000000005;288.06;300.46000000000004;322.26000000000005;278.76000000000005;276.96000000000004;317.36;327.36;274.56;242.14157278889297;267.8393353686513;274.27422755570615;290.16;5880000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5890000.0;0.018500000000000003;0.0;0.19566666666666668;0.013500000000000002;0.0011666666666666668;0.01966666666666667;0.0025283939927640236;8384.4111328125;2756.5322265625;1368.9072265625;16379.5732421875;475904.15289032937;475040.19161002146;248446.03907120173;248446.03907120173;242585.33345257115;430214.79039162316;433997.93586973246;437869.15320432716;473143.7464358393;530076.5401052948;469642.65197080246;437713.4967235476;440770.5613398004;468539.4126624423;452648.96075887873;426934.0190300866;468665.0118279836;437348.5841517321;434178.6716885159;185649.48583044452;227449.86971758792;470396.5654319022;202595.18096815227;205315.14712680774;274.2110177178328;3157925.7970309528;906358.4024182821;221265.30678315467;1460718.0864783206;0;2;2;18;37;36;30;3;147;145;1125786721740.02;430281646095.23004;946920962679.8756;46035.27390087822;3615.318690260625;-0.0;4500.982649713595;3943705.1268650964;674678.3689303444;0.0;660211.3402712689;4.328714789105875;0.2632377588259765
5196;2019-09-09 07:36:45.149;536;533;184;184;166;41;39;35;-26;42;764;212;-27;-8;271;149;272;491;169;59;40;14;584;358;363;136;363;302;586;110.0;-1.0;1215.0;176.0;3.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16262.2216796875;8148.12548828125;2733.095703125;1373.88024902344;541.0;366643;441.0;0.0;Calculated values ==>;1568007405.149;326.76000000000005;326.46000000000004;291.56;291.56;289.76000000000005;277.26000000000005;274.1680685717883;277.06;276.66;270.56;277.36;349.56000000000006;294.36;270.46000000000004;272.36;300.26000000000005;288.06;300.36;322.26000000000005;279.06;277.16;317.26000000000005;327.26000000000005;274.56;241.71165711629368;267.8393353686513;274.1680685717883;290.06;5840000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5860000.0;0.018333333333333333;0.0;0.2025;0.029333333333333333;0.0005;0.018833333333333334;0.0;8148.12548828125;2733.095703125;1373.88024902344;16262.2216796875;476102.66593011905;475413.24963940564;248939.76829345437;248939.76829345437;242687.64132561145;430280.9020939914;434358.88782729313;437869.15320432716;473403.85947104497;530180.8496845886;469642.65197080246;437713.4967235476;440620.3661345886;468539.4126624423;452823.4905160512;427761.1686956979;469068.55322021304;437862.7576246094;434538.5910328508;185231.60634950487;227031.71669481136;470665.25215363293;202175.30705619103;203416.8414253219;274.0432319473368;3158197.947995984;906496.2424422948;221288.17477372146;1460763.8562511627;0;2;2;18;37;36;30;3;147;145;1126004630639.9163;430363887195.19086;947102253279.7892;47728.00384499757;7875.705056191629;-0.0;4352.792950941794;3944486.87819293;674774.1753407847;0.0;660285.1586253041;4.892370915375205;0.32987186247634576
5197;2019-09-09 07:37:45.130;534;532;184;184;167;40;41;35;-26;42;767;212;-27;-8;271;148;272;487;173;63;42;15;583;358;363;135;362;302;584;84.0;-1.0;941.0;137.0;7.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16206.2529296875;8054.12939453125;2749.82202148438;1379.30859375;539.0;366644;440.0;0.0;Calculated values ==>;1568007465.13;326.56;326.36;291.56;291.56;289.86;277.16;274.1680685717883;277.26000000000005;276.66;270.56;277.36;349.86;294.36;270.46000000000004;272.36;300.26000000000005;287.96000000000004;300.36;321.86;279.46000000000004;277.36;317.16;327.06;274.66;241.49495122638035;267.8393353686513;274.1680685717883;290.46000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3020000.0;5840000.0;0.014;0.0;0.15683333333333332;0.022833333333333334;0.0011666666666666668;0.015166666666666667;0.0;8054.12939453125;2749.82202148438;1379.30859375;16206.2529296875;475931.9929173948;475513.7284484672;249028.84130222024;249028.84130222024;243090.23898900076;430280.9020939914;434717.7860891638;437869.15320432716;473533.6025564079;530493.7248521174;469642.65197080246;437713.4967235476;440620.3661345886;468678.5276441959;452680.0719682202;428030.7682651408;468718.9686794742;438542.5783408282;434896.4795471851;184813.72873217988;226195.42121513622;470897.14156183373;202185.58369916189;205788.91120708946;274.04723110931235;3158468.432937866;906631.2184774509;221311.11074878921;1460809.5327635314;0;2;2;18;37;36;30;3;147;145;1126222361670.588;430445161450.4415;947283395900.3479;36963.039817393415;6135.580571197674;-0.0;3474.7981198247844;3945192.4134020386;674890.8990804803;0.0;660350.3678949518;3.822738616025959;0.2628044710652163
5198;2019-09-09 07:38:45.130;532;531;184;184;166;40;43;34;-26;42;770;212;-27;-9;271;148;272;484;169;66;44;16;581;357;362;134;361;302;583;-1.0;-1.0;1002.0;164.0;7.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16168.615234375;7868.337890625;2731.51586914062;1375.49914550781;537.0;366645;439.0;0.0;Calculated values ==>;1568007525.13;326.36;326.26000000000005;291.56;291.56;289.76000000000005;277.16;274.0616903277293;277.46000000000004;276.56;270.56;277.36;350.16;294.36;270.46000000000004;272.26000000000005;300.26000000000005;287.96000000000004;300.36;321.56;279.76000000000005;277.56;317.06;326.86;274.76000000000005;241.2770596917726;267.8393353686513;274.0616903277293;290.06;5810000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3020000.0;5830000.0;0.0;0.0;0.16699999999999998;0.02733333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7868.337890625;2731.51586914062;1375.49914550781;16168.615234375;475885.10496533534;475490.30505457986;249073.68386864202;249073.68386864202;242791.04413729892;430346.717906069;435315.5984456732;437869.15320432716;473663.1379967309;530806.5203589969;469642.65197080246;437713.4967235476;440469.9055531801;468817.39725562325;452854.5153439343;428565.4160648646;468389.4296470704;439270.2411883451;435492.39016710146;184395.8529593127;225359.1397227605;471128.47311997804;201877.9777423013;249073.68386864202;273.922891253362;3158738.2235059;906763.9057048272;221334.0674799497;1460855.2105792866;0;2;2;18;37;36;30;3;147;145;1126439861670.588;430525861450.4415;947464595900.3479;39410.526302158316;7359.513540323163;-0.0;217.48849068153604;3945828.8597863684;675003.3581980764;0.0;660381.1369500394;3.9236863167908584;0.2983948383325483
5199;2019-09-09 07:39:45.091;529;530;184;184;167;39;45;33;-26;42;775;212;-27;-8;271;148;272;482;166;70;45;17;581;356;361;133;361;302;582;-1.0;-1.0;604.0;125.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16105.6142578125;7767.4140625;2681.66357421875;1377.18566894531;536.0;366646;438.0;0.0;Calculated values ==>;1568007585.091;326.06;326.16;291.56;291.56;289.86;277.06;273.955091788801;277.66;276.46000000000004;270.56;277.36;350.66;294.36;270.46000000000004;272.36;300.26000000000005;287.96000000000004;300.36;321.36;280.16;277.66;316.96000000000004;326.76000000000005;274.86;241.05796691057077;267.8393353686513;273.955091788801;289.76000000000005;5810000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;5820000.0;0.0;0.0;0.10066666666666667;0.020833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;7767.4140625;2681.66357421875;1377.18566894531;16105.6142578125;475443.87253476883;475467.0197465384;249118.73317459726;249118.73317459726;243160.4686383907;430412.23801567365;435906.5852007355;437869.15320432716;473792.46676502546;531327.671585697;469642.65197080246;437713.4967235476;440620.3661345886;468817.39725562325;453028.4778228943;428565.4160648646;468214.88946332136;440154.36420568853;435906.5852007355;183977.97901196036;224941.0041839467;471359.25143505377;201555.04081986568;249118.73317459726;273.7924033029699;3159007.000599438;906894.1189440389;221356.99160968093;1460900.2910865669;0;2;2;18;37;36;30;3;147;145;1126656620685.4639;430605909385.3957;947645678120.2443;23788.95398003579;5620.921054483086;-0.0;217.9191606971613;3946355.179791234;675111.4581756172;0.0;660384.7629886741;2.5052540628810562;0.19480914413341932
5200;2019-09-09 07:40:45.111;527;529;184;185;166;38;47;32;-26;42;779;211;-27;-8;270;147;272;482;164;74;48;17;585;354;359;133;359;301;586;-1.0;-1.0;672.0;142.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16249.7451171875;7696.18798828125;2766.63427734375;1377.47155761719;535.0;366647;435.0;0.0;Calculated values ==>;1568007645.111;325.86;326.06;291.56;291.66;289.76000000000005;276.96000000000004;273.7412296467126;277.86;276.36;270.56;277.36;351.06000000000006;294.26000000000005;270.46000000000004;272.36;300.16;287.86;300.36;321.36;280.56;277.96000000000004;316.66;326.66;274.86;241.05796691057077;267.7187500070086;273.7412296467126;289.56;5850000.0;3540000.0;3590000.0;1330000.0;3590000.0;3010000.0;5860000.0;0.0;0.0;0.112;0.023666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7696.18798828125;2766.63427734375;1377.47155761719;16249.7451171875;474649.13634457433;474820.8466146401;248939.76829345437;249305.65276048554;242687.64132561145;430542.39183029096;436724.7826973762;438095.2167564963;473792.46676502546;531819.4597172331;469659.9670484514;437940.2675631159;440834.61030177056;468966.6422690117;453232.9421065612;427490.02014259365;467669.9515489685;441239.80083343096;436897.1440491649;182724.36793118677;224522.8720964353;471359.25143505377;201022.4810021459;248939.76829345437;273.57526396088275;3159276.718470142;907023.0252488712;221379.95473838729;1460945.7087028094;0;2;2;18;37;36;30;3;147;145;1126872692685.3953;430685735985.3703;947826638420.1868;26552.14640448724;6397.970233578819;-0.0;219.28360504832898;3946774.828797362;675211.648988795;0.0;660388.4075595062;2.8014000951567364;0.21677026049647966
5201;2019-09-09 07:41:45.102;527;529;185;185;166;36;49;31;-26;42;782;210;-27;-8;270;147;272;486;166;79;50;18;585;353;358;132;358;302;587;0.0;0.0;1015.0;124.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16209.5888671875;7542.029296875;2822.85717773438;1385.28918457031;533.0;366648;435.0;0.0;Calculated values ==>;1568007705.102;325.86;326.06;291.66;291.66;289.76000000000005;276.76000000000005;273.6339639331285;278.06;276.26000000000005;270.56;277.36;351.36;294.16;270.46000000000004;272.36;300.16;287.86;300.36;321.76000000000005;281.06;278.16;316.66;326.46000000000004;274.96000000000004;240.83765695389522;267.8393353686513;273.6339639331285;289.76000000000005;5850000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3020000.0;5870000.0;0.0;0.0;0.16916666666666666;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7542.029296875;2822.85717773438;1385.28918457031;16209.5888671875;474649.13634457433;474695.7656602251;249260.71354362008;249260.71354362008;242653.41821882033;430607.02586249536;437300.0667916998;437869.15320432716;473921.58982693544;532056.9234048271;469402.34944199485;437713.4967235476;440620.3661345886;469105.00981247745;453405.8688497302;427490.02014259365;468157.7497180527;442256.7935845782;437470.7598859434;182724.36793118677;223686.61821467688;471589.48105234385;200929.9668348396;249260.71354362008;273.5346137765663;3159547.172345561;907149.9913450093;221402.9742910971;1460992.2808113552;0;2;2;18;37;36;30;3;147;145;1127087760420.1697;430765224060.2869;948007511284.997;40082.21236083831;5593.629960495087;-0.0;219.5783873993772;3947330.031826875;675311.5640008072;0.0;660392.0641941953;3.9059348591846375;0.2800294012751584
5202;2019-09-09 07:42:45.132;529;530;183;184;166;36;51;30;-24;41;785;210;-25;-8;270;147;272;488;169;83;52;19;591;352;357;132;357;304;592;-1.0;-1.0;1118.0;77.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16596.375;7865.49560546875;2822.662109375;1396.18408203125;531.0;366649;435.0;1.0;Calculated values ==>;1568007765.132;326.06;326.16;291.46000000000004;291.56;289.76000000000005;276.76000000000005;273.5264737036516;278.26000000000005;276.16;270.76000000000005;277.26000000000005;351.66;294.16;270.66;272.36;300.16;287.86;300.36;321.96000000000004;281.46000000000004;278.36;316.66;326.26000000000005;275.06;240.83765695389522;268.0796299477929;273.5264737036516;290.06;5910000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;5920000.0;0.0;0.0;0.18633333333333332;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.002529736027362175;7865.49560546875;2822.662109375;1396.18408203125;16596.375;474193.8391956858;474217.6218507086;248317.6705229679;248677.3062583162;242484.097022375;430671.36484660726;437869.33121613413;437727.04723144654;473824.5983165287;532219.8961362846;469126.3377235128;437570.5891863215;440189.142420014;469243.13556305086;453578.3263843882;425829.17186259513;467790.2777951392;443100.77108726196;438038.4151603797;182724.36793118677;222850.3779558165;471686.8381748198;200782.7257523302;248317.6705229679;273.4725194297253;3159820.6920691733;907278.4515838213;221426.16482444634;1461039.350328389;0;2;2;18;37;36;30;3;147;145;1127302367670.0674;430844463660.24915;948189402184.9103;44150.62523560868;3476.6027760886163;-0.0;221.34086874364715;3948032.3231100007;675387.1870662124;0.0;660395.7403584917;3.959551102139012;0.27019630590039206
