;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5203;2019-09-09 07:43:45.113;530;532;182;182;164;36;53;29;-23;40;790;210;-24;-8;270;147;272;493;165;87;54;20;596;352;357;132;357;305;598;-2.0;-2.0;1099.0;97.0;7.0;0;93;46;1;0;0;1;0;0;0;1;0;0;0;0;16793.818359375;8142.80810546875;2869.7529296875;1346.78063964844;530.0;366650;435.0;1.0;Calculated values ==>;1568007825.113;326.16;326.36;291.36;291.36;289.56;276.76000000000005;273.5264737036516;278.46000000000004;276.06;270.86;277.16;352.16;294.16;270.76000000000005;272.36;300.16;287.86;300.36;322.46000000000004;281.86;278.56;316.66;326.16;275.16;240.83765695389522;268.19934244402924;273.5264737036516;289.66;5960000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3050000.0;5980000.0;0.0;0.0;0.18316666666666667;0.016166666666666666;0.0011666666666666668;0.0011666666666666668;0.002529857059459909;8142.80810546875;2869.7529296875;1346.78063964844;16793.818359375;473713.37099680246;473761.89043420827;247712.0020108174;247712.0020108174;241633.52685109942;430671.36484660726;438207.1016784942;437656.05685647397;473727.59171134117;532666.5346940202;468987.9639293095;437499.1961693786;439972.1399166299;469243.13556305086;453578.3263843882;424397.6026729892;467758.804743991;443731.3529548978;438375.39478970936;182724.36793118677;222432.26289678228;471784.17857572425;200762.8546851434;247712.0020108174;273.46473223722467;3160098.8555672434;907411.8118704923;221449.0156253942;1461086.7720986882;0;2;2;18;37;36;30;3;147;145;1127516499839.8767;430923638580.17865;948372044329.7477;43390.93819771538;4381.511402897723;-0.0;222.4406249087073;3948761.605125503;675452.6506142889;0.0;660399.4373665121;3.883288567332229;0.2659897857019422
5204;2019-09-09 07:44:45.124;533;534;180;181;163;37;55;30;-22;40;792;210;-23;-8;270;146;272;497;166;90;56;21;601;354;358;134;358;306;602;-1.0;-3.0;1300.0;92.0;3.0;0;87;49;1;0;0;1;0;0;0;1;0;0;0;0;16876.3125;8376.181640625;2940.15747070312;1302.33325195312;530.0;366651;432.0;0.0;Calculated values ==>;1568007885.124;326.46000000000004;326.56;291.16;291.26000000000005;289.46000000000004;276.86;273.7412296467126;278.66;276.16;270.96000000000004;277.16;352.36;294.16;270.86;272.36;300.16;287.76000000000005;300.36;322.86;282.16;278.76000000000005;316.36;326.16;275.26000000000005;241.2770596917726;268.3187672390254;273.7412296467126;289.76000000000005;6010000.0;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;3060000.0;6020000.0;0.0;0.0;0.21666666666666667;0.015333333333333334;0.0005;0.0005;0.0;8376.181640625;2940.15747070312;1302.33325195312;16876.3125;473533.66508731176;473558.41579420835;246852.5990856614;247200.3966980348;241184.0119183446;430542.39183029096;438318.1136646966;437585.1090581189;473468.5566066367;532800.6463866218;468849.343196092;437427.84448784514;439754.1946057891;469105.00981247745;453090.7323638435;422918.64900218905;467845.4746721246;443999.21284000925;438486.3910099264;181470.77258748977;222432.26289678228;471616.79343737353;201324.5618950366;246852.5990856614;273.69342270417224;3160379.4914322807;907549.4953560807;221471.09562180578;1461135.1968950697;0;2;2;18;37;36;30;3;147;145;1127731039165.4358;431003453210.38666;948555377935.2255;51189.78521866783;4144.480883649167;-0.0;95.81689596213249;3949549.9223210216;675523.7135760168;0.0;660402.089998753;4.392703241869862;0.29693606263737826
5205;2019-09-09 07:45:45.104;537;537;180;180;162;37;57;30;-22;40;792;210;-23;-8;270;146;271;501;167;92;58;21;606;355;359;135;359;306;607;-2.0;-3.0;1517.0;206.0;6.0;0;87;50;1;0;0;1;0;0;0;1;0;0;1;0;16821.296875;8531.4189453125;2919.02880859375;1294.66918945312;527.0;366652;431.0;0.0;Calculated values ==>;1568007945.104;326.86;326.86;291.16;291.16;289.36;276.86;273.8482719121499;278.86;276.16;270.96000000000004;277.16;352.36;294.16;270.86;272.36;300.16;287.76000000000005;300.26000000000005;323.26000000000005;282.36;278.96000000000004;316.26000000000005;325.86;275.26000000000005;241.49495122638035;268.3187672390254;273.8482719121499;289.86;6060000.0;3550000.0;3590000.0;1350000.0;3590000.0;3060000.0;6070000.0;0.0;0.0;0.25283333333333335;0.034333333333333334;0.001;0.001;0.0;8531.4189453125;2919.02880859375;1294.66918945312;16821.296875;473507.2047027453;473380.7258101074;246659.31352058213;246659.31352058213;240709.97356045994;430477.46260093397;438429.5904723098;437585.1090581189;473338.7274854557;532800.6463866218;468849.343196092;437427.84448784514;439754.1946057891;468966.6422690117;452916.94290649064;421081.387728707;467799.0181370267;444110.57439652376;438597.85071237903;181052.91087944093;221177.93781777218;471484.10707214737;201488.01176710724;246659.31352058213;273.7617460684893;3160660.211239358;907690.3450621178;221492.7300949287;1461184.0071718951;0;2;2;18;37;36;30;3;147;145;1127946067465.5042;431084126310.4123;948738916735.2838;59693.21609841078;9269.865938806377;-0.0;191.9385371917969;3950473.639323954;675635.4625374983;0.0;660404.4871613762;5.42600125850089;0.3981568995418638
5206;2019-09-09 07:46:45.135;541;540;179;179;161;39;59;31;-21;40;790;210;-22;-8;270;145;271;505;166;93;59;22;608;356;360;136;360;306;610;-3.0;-2.0;1371.0;119.0;3.0;0;88;53;1;0;0;1;0;0;0;1;0;0;0;0;16744.833984375;8768.7109375;2997.48657226562;1295.94250488281;527.0;366653;432.0;0.0;Calculated values ==>;1568008005.135;327.26000000000005;327.16;291.06;291.06;289.26000000000005;277.06;273.955091788801;279.06;276.26000000000005;271.06;277.16;352.16;294.16;270.96000000000004;272.36;300.16;287.66;300.26000000000005;323.66;282.46000000000004;279.06;316.36;325.86;275.36;241.71165711629368;268.3187672390254;273.955091788801;289.76000000000005;6080000.0;3560000.0;3600000.0;1360000.0;3600000.0;3060000.0;6100000.0;0.0;0.0;0.2285;0.01983333333333333;0.0005;0.0005;0.0;8768.7109375;2997.48657226562;1295.94250488281;16744.833984375;473861.5267999659;473457.5330591414;246203.33607849968;246203.33607849968;240302.51630090355;430412.23801567365;438541.5298815537;437742.05038880615;473208.68934220774;532592.0204643909;468849.343196092;437585.1090581189;439754.1946057891;468828.0317483648;452599.498735461;420448.2113419544;468026.2180455494;444065.411795852;438541.5298815537;181470.77258748977;221177.93781777218;471449.11765258067;201831.72926092256;246203.33607849968;273.90034285674705;3160940.0735168895;907834.5872975687;221514.32967970104;1461233.3369405381;0;2;2;18;37;36;30;3;147;145;1128161878910.1406;431165468315.2753;948922611594.9745;53905.5083777214;5347.411536434552;-0.0;96.16909690152703;3951420.7844652794;675757.3361184204;0.0;660406.8892987863;4.54359614462109;0.3136544536050493
5207;2019-09-09 07:47:45.115;545;544;179;179;161;40;42;32;-21;40;787;209;-22;-8;270;144;271;509;168;94;43;23;616;356;361;138;361;306;618;-3.0;-1.0;1330.0;39.0;7.0;0;93;56;1;0;0;1;0;0;0;1;0;0;0;0;17016.30078125;9088.7138671875;2994.2587890625;1338.71545410156;525.0;366654;432.0;0.0;Calculated values ==>;1568008065.115;327.66;327.56;291.06;291.06;289.26000000000005;277.16;273.955091788801;277.36;276.36;271.06;277.16;351.86;294.06;270.96000000000004;272.36;300.16;287.56;300.26000000000005;324.06;282.56;277.46000000000004;316.36;325.66;275.46000000000004;242.14157278889297;268.3187672390254;273.955091788801;289.96000000000004;6160000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6180000.0;0.0;0.0;0.22166666666666668;0.006500000000000001;0.0011666666666666668;0.0011666666666666668;0.0;9088.7138671875;2994.2587890625;1338.71545410156;17016.30078125;473462.32758956286;473056.4087815321;245909.1358278548;245909.1358278548;240067.28113548443;430412.23801567365;435378.9101572175;437742.05038880615;472947.9820155742;532279.0179507238;468728.2342223213;437585.1090581189;439754.1946057891;468689.177056728;452456.14026116463;417813.55124247045;467579.17222608154;444020.37124934135;435555.27144483227;181470.77258748977;220341.7376933702;471281.1494085178;201924.77417232742;245909.1358278548;273.93659778185764;3161221.3225257625;907983.3495670306;221536.27784420524;1461283.2515081612;0;2;2;18;37;36;30;3;147;145;1128378106810.2095;431247640915.30145;949106150395.0328;52272.82956131946;1750.8164390352376;-0.0;221.25382488647372;3952305.3090085583;675816.4683009348;0.0;660409.5336080717;4.041585483081256;0.2593333934139238
5208;2019-09-09 07:48:45.136;549;548;179;178;160;42;34;32;-21;41;783;209;-22;-8;270;144;271;513;167;95;35;24;617;359;363;139;363;306;618;-2.0;-1.0;1428.0;135.0;13.0;0;98;59;1;0;0;1;0;0;0;1;0;0;1;0;17058.611328125;9269.7333984375;3021.10986328125;1366.28735351562;523.0;366655;431.0;0.0;Calculated values ==>;1568008125.136;328.06;327.96000000000004;291.06;290.96000000000004;289.16;277.36;274.27422755570615;276.56;276.36;271.06;277.26000000000005;351.46000000000004;294.06;270.96000000000004;272.36;300.16;287.56;300.26000000000005;324.46000000000004;282.66;276.66;316.26000000000005;325.46000000000004;275.56;242.35481222062532;268.3187672390254;274.27422755570615;289.86;6170000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6180000.0;0.0;0.0;0.238;0.022500000000000003;0.0021666666666666666;0.0021666666666666666;0.0;9269.7333984375;3021.10986328125;1366.28735351562;17058.611328125;473946.72733535245;473668.62282396323;245909.1358278548;245572.87227556715;239754.48018187424;430214.79039162316;433452.5470882844;437742.05038880615;472915.35137376806;531861.5611485756;468728.2342223213;437585.1090581189;439754.1946057891;468410.7303370065;451927.9976308351;417471.78703240975;468216.82056260965;443772.5489559649;433634.880018922;181052.91087944093;219505.55070137876;471246.2272376559;202613.91496727595;245909.1358278548;274.2182904586982;3161505.379511401;908136.3901728152;221558.82742382583;1461333.3971250127;0;2;2;18;37;36;30;3;147;145;1128595382829.878;431330770000.1747;949289814654.7527;55960.496230324185;6044.22702608355;-0.0;406.7391124139789;3953207.5690693124;675881.4497319218;0.0;660414.7687141873;4.569881048014761;0.31795587697363104
5209;2019-09-09 07:49:45.116;553;551;177;177;161;45;34;33;-21;41;779;209;-21;-8;269;145;271;513;166;54;35;24;612;362;366;140;366;307;613;-1.0;0.0;1482.0;78.0;7.0;0;99;63;1;0;0;1;0;0;0;1;0;0;1;0;16918.361328125;9507.533203125;2958.2412109375;1372.25500488281;522.0;366656;431.0;0.0;Calculated values ==>;1568008185.116;328.46000000000004;328.26000000000005;290.86;290.86;289.26000000000005;277.66;274.5913991737795;276.56;276.46000000000004;271.06;277.26000000000005;351.06000000000006;294.06;271.06;272.36;300.06;287.66;300.26000000000005;324.46000000000004;278.56;276.66;316.26000000000005;325.36;275.56;242.56692532238324;268.43790593516167;274.5913991737795;289.76000000000005;6120000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3070000.0;6130000.0;0.0;0.0;0.247;0.013000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;9507.533203125;2958.2412109375;1372.25500488281;16918.361328125;475175.2210006209;474749.5299211204;245416.2125936097;245416.2125936097;240213.62606141085;430014.67791919125;432695.15374167816;437514.20447033056;472784.61766108364;531368.7506413077;468589.1496029143;437514.20447033056;439535.2943893536;467861.7144681288;451541.149871606;419152.1631418458;468887.2647742786;436302.8844306002;432880.6149027872;181052.91087944093;219087.46209138638;471112.8868819084;203457.80286839794;245416.2125936097;274.5591075529432;3161788.4265698134;908292.8152354708;221581.64100309098;1461383.2084413385;0;2;2;18;37;36;30;3;147;145;1128814009929.9475;431414442100.2013;949473653354.8112;57811.93119567736;3479.516092175637;-0.0;218.7084693607071;3954155.3565969765;675960.7878030905;0.0;660419.9790400161;4.445008309709303;0.29220498166453
5210;2019-09-09 07:50:45.116;553;552;178;178;161;48;36;35;-20;41;776;209;-21;-7;269;145;271;512;162;42;37;25;610;363;367;139;367;307;611;-2.0;-1.0;1361.0;110.0;7.0;0;99;66;1;0;0;1;0;0;0;1;0;0;0;0;16868.486328125;9631.9453125;2928.87744140625;1375.1540527343802;521.0;366657;431.0;0.0;Calculated values ==>;1568008245.116;328.46000000000004;328.36;290.96000000000004;290.96000000000004;289.26000000000005;277.96000000000004;274.69669130483857;276.76000000000005;276.66;271.16;277.26000000000005;350.76;294.06;271.06;272.46000000000004;300.06;287.66;300.26000000000005;324.36;277.36;276.86;316.26000000000005;325.26000000000005;275.66;242.35481222062532;268.43790593516167;274.69669130483857;289.36;6100000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;6110000.0;0.0;0.0;0.22683333333333333;0.018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9631.9453125;2928.87744140625;1375.1540527343802;16868.486328125;475422.3334688626;475148.420256283;245826.4197411263;245826.4197411263;240272.79465711102;429947.3805835815;432812.2514932043;437671.5478804793;472915.35137376806;531055.2783985363;468589.1496029143;437514.20447033056;439688.66033169616;467721.131552299;451362.99381817644;419805.2771918019;468996.8777873191;433916.0690215914;432997.62667057913;181052.91087944093;218669.37671819705;471344.5575217925;203684.48205131703;245826.4197411263;274.6513704023947;3162069.9836336155;908452.3108897676;221604.5360785711;1461432.2677634414;0;2;2;18;37;36;30;3;147;145;1129033909929.9475;431498142100.2013;949657853354.8112;53076.06609891498;4907.101383625384;-0.0;218.36640808436167;3955079.423241098;676030.6762820556;0.0;660423.6213306615;4.176351230929942;0.2790764676973737
5211;2019-09-09 07:51:45.107;551;551;181;180;163;49;38;37;-21;42;773;209;-22;-8;269;145;271;511;163;42;38;25;605;364;369;141;369;306;606;-3.0;-2.0;1569.0;135.0;3.0;0;99;68;1;0;0;1;0;0;0;1;0;0;0;0;16770.953125;9595.87890625;2895.72729492188;1370.72021484375;519.0;366658;430.0;0.0;Calculated values ==>;1568008305.107;328.26000000000005;328.26000000000005;291.26000000000005;291.16;289.46000000000004;278.06;274.8017692304317;276.96000000000004;276.86;271.06;277.36;350.46000000000004;294.06;270.96000000000004;272.36;300.06;287.66;300.26000000000005;324.26000000000005;277.36;276.96000000000004;316.16;325.06;275.66;242.77792619122317;268.3187672390254;274.8017692304317;289.46000000000004;6050000.0;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;6060000.0;0.0;0.0;0.2615;0.022500000000000003;0.0005;0.0005;0.0;9595.87890625;2895.72729492188;1370.72021484375;16770.953125;475739.1028084623;475615.9356750233;247043.27140473636;246697.66878781002;241059.73769558148;429879.7862731237;432675.7974509262;437742.05038880615;472751.9947874012;530817.3057209284;468728.2342223213;437585.1090581189;439754.1946057891;467439.2021876248;451184.32253446244;421394.4410319091;469505.88560851035;433417.75616050424;432675.7974509262;180635.0508419939;217833.21561994078;471077.96398673364;203929.60410772733;247043.27140473636;274.7506665286398;3162350.2702472457;908612.5187239455;221627.41493185834;1461480.7988556302;0;2;2;18;37;36;30;3;147;145;1129254676810.5933;431582129500.44696;949841725770.349;61141.95470250212;6010.838097277642;-0.0;92.81626302309493;3956031.0973113673;676121.6454639048;0.0;660426.2141306166;4.850961306546038;0.32928892683474953
5212;2019-09-09 07:52:45.118;548;549;183;183;165;49;38;38;-21;43;769;208;-22;-8;269;146;271;508;166;42;39;25;605;364;369;146;369;305;606;-2.0;-1.0;1332.0;206.0;3.0;12;99;69;1;0;0;1;0;0;0;1;0;0;1;0;17416.6328125;9619.4140625;3213.60791015625;1348.25988769531;518.0;366659;430.0;0.0;Calculated values ==>;1568008365.118;327.96000000000004;328.06;291.46000000000004;291.46000000000004;289.66;278.06;274.8017692304317;276.96000000000004;276.96000000000004;271.06;277.46000000000004;350.06000000000006;293.96000000000004;270.96000000000004;272.36;300.06;287.76000000000005;300.26000000000005;323.96000000000004;277.36;277.06;316.16;324.96000000000004;275.66;243.81672145450628;268.19934244402924;274.8017692304317;289.76000000000005;6050000.0;3640000.0;3690000.0;1460000.0;3690000.0;3050000.0;6060000.0;0.0;0.0;0.222;0.034333333333333334;0.0005;0.0005;0.0;9619.4140625;3213.60791015625;1348.25988769531;17416.6328125;475290.4159820817;475316.5216566683;247739.80490694565;247739.80490694565;241702.0920074781;429879.7862731237;432675.7974509262;437968.82056851813;472193.8583601894;530475.1397970697;468746.1015721909;437812.597326149;439972.1399166299;467439.2021876248;451330.781055514;421394.4410319091;469036.4932400672;433417.75616050424;432862.1520614866;180635.0508419939;217415.1398638553;470407.4988314594;203822.96446686456;247739.80490694565;274.7095436829437;3162635.2190273693;908772.6755218304;221650.0772533459;1461531.7193159761;0;2;2;18;37;36;30;3;147;145;1129476117400.2905;431668245285.3293;950025059375.0984;51980.38005456709;9152.73567985109;-0.0;92.56117357727048;3956973.9562588437;676248.0317451125;0.0;660427.7592258017;4.3173584384618975;0.3219066970124569
5213;2019-09-09 07:53:45.128;546;547;186;185;167;48;39;39;-22;44;759;209;-23;-8;269;145;270;506;163;42;40;26;596;364;368;150;368;306;597;-1.0;-1.0;1261.0;159.0;3.0;32;1;70;1;0;0;1;0;0;0;1;1;0;0;0;19247.92578125;9584.8046875;3706.61401367188;2742.09350585938;506.0;366660;418.0;739.0;Calculated values ==>;1568008425.128;327.76000000000005;327.86;291.76000000000005;291.66;289.86;277.96000000000004;274.8017692304317;277.06;277.06;270.96000000000004;277.56;349.06000000000006;294.06;270.86;272.36;300.06;287.66;300.16;323.76000000000005;277.36;277.16;314.96000000000004;323.76000000000005;275.76000000000005;244.62907804385475;268.3187672390254;274.8017692304317;289.46000000000004;5960000.0;3640000.0;3679999.9999999995;1500000.0;3679999.9999999995;3060000.0;5970000.0;0.0;0.0;0.21016666666666667;0.026500000000000003;0.0005;0.0005;1.8716746365384864;9584.8046875;3706.61401367188;2742.09350585938;19247.92578125;476102.09761231835;476127.45884111145;249182.82895404412;248822.2857255076;242645.76432377478;429879.7862731237;433115.1307267976;437585.1090581189;471764.45720038965;529353.8240171962;468728.2342223213;437427.84448784514;439754.1946057891;467580.2945537932;451184.32253446244;423828.30998043163;469922.0724849512;433667.60643972526;433299.8492016903;175620.85347054448;212398.47392691602;469967.024534216;203860.9679606523;249182.82895404412;274.7242021220346;3162940.8079386;908932.7373505811;221684.1692126665;1461589.3974434182;0;2;2;18;37;36;30;3;148;145;1129697254250.2554;431757060085.3152;950208389925.0692;49121.02365398422;7051.810499199438;-0.0;92.05851012382308;3957816.6083748974;676383.0921362306;0.0;660429.2979795819;3.509205714680115;0.24983572399429252
5214;2019-09-09 07:54:45.119;544;517;187;187;167;45;38;39;-22;44;721;209;-23;0;269;141;270;493;165;45;39;24;599;362;366;145;366;305;600;-2.0;-1.0;1033.0;229.0;3.0;28;1;73;1;0;0;1;0;0;0;1;1;0;1;0;19029.283203125;9728.6484375;3654.31274414062;2298.89111328125;450.0;366661;451.0;149.0;Calculated values ==>;1568008485.119;327.56;324.86;291.86;291.86;289.86;277.66;274.5913991737795;276.96000000000004;277.06;270.96000000000004;277.56;345.26;294.06;270.86;273.16;300.06;287.26000000000005;300.16;322.46000000000004;277.66;277.06;318.26000000000005;318.16;275.56;243.61107973660833;268.19934244402924;274.5913991737795;289.66;5990000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3050000.0;6000000.0;0.0;0.0;0.17216666666666666;0.03816666666666667;0.0005;0.0005;0.37831050810981404;9728.6484375;3654.31274414062;2298.89111328125;19029.283203125;475435.1182009209;471224.02404976543;249413.7291973978;249413.7291973978;242546.02607061522;430014.67791919125;433433.583526483;437812.597326149;472424.47507279465;525450.7002969625;468867.069507884;437656.05685647397;441181.0962547605;467861.7144681288;450956.69263597444;422934.12628120376;467486.22878261097;434704.8021103697;433616.79160117084;189410.48811896544;188992.59102226305;470442.77219356893;203181.79356001702;249413.7291973978;274.4523509046752;3163259.7368332907;909093.6586513042;221726.17111655115;1461650.7292985104;0;2;2;18;37;36;30;3;148;145;1129917421220.0244;431845546810.22235;950391662429.877;40395.603381735724;10200.460684513899;-0.0;92.10153120188653;3958562.4683702956;676526.8394972717;0.0;660430.8324163912;3.2322817894328373;0.2552500172693982
5215;2019-09-09 07:55:45.129;543;510;189;188;170;43;37;38;-23;43;706;213;-24;4;268;141;270;484;165;50;38;22;597;359;364;143;364;305;598;-1.0;-1.0;778.0;96.0;3.0;27;9;73;1;0;0;1;0;0;0;1;1;0;0;0;19400.2109375;9886.78125;3678.84814453125;2355.07641601562;446.0;366662;462.0;0.0;Calculated values ==>;1568008545.129;327.46000000000004;324.16;292.06;291.96000000000004;290.16;277.46000000000004;274.27422755570615;276.86;276.96000000000004;270.86;277.46000000000004;343.76;294.46000000000004;270.76000000000005;273.56;299.96000000000004;287.26000000000005;300.16;321.56;278.16;276.96000000000004;319.36;317.76000000000005;275.36;243.1966462407574;268.19934244402924;274.27422755570615;289.66;5970000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5980000.0;0.0;0.0;0.12966666666666668;0.016;0.0005;0.0005;0.0;9886.78125;3678.84814453125;2355.07641601562;19400.2109375;475533.5453430619;470408.18199844303;250231.92163254198;249865.54177248795;243603.8691072925;430214.79039162316;433749.95420475816;437656.05685647397;472588.3698738022;523875.6558840751;469350.2095338345;437499.1961693786;441779.2354426769;468013.0124104906;451493.1290991957;423532.270208941;466333.81995658035;436072.7713138505;433931.68165179034;194007.49548133422;187321.02276691253;470513.52464679367;202530.18053955428;250231.92163254198;274.1857769584663;3163580.035992042;909257.147808993;221764.96064313292;1461711.8491575185;0;2;2;18;37;36;30;3;148;145;1130136457719.9895;431931961210.2086;950574692929.8479;30487.98862909392;4287.733505715831;-0.0;91.84988000962417;3959153.2634197255;676647.5945713297;0.0;660432.3656003058;2.1900770248339696;0.15686046248396895
5216;2019-09-09 07:56:45.130;544;526;189;189;169;40;39;35;-24;42;715;216;-25;5;268;142;270;486;165;58;40;21;595;358;363;140;363;303;596;-2.0;-1.0;1324.0;316.0;3.0;21;9;71;1;0;0;1;0;0;0;1;1;0;1;0;19260.4453125;9760.5419921875;3460.54077148438;2344.56298828125;450.0;366663;463.0;13.0;Calculated values ==>;1568008605.13;327.56;325.76000000000005;292.06;292.06;290.06;277.16;274.1680685717883;277.06;276.66;270.76000000000005;277.36;344.66;294.76000000000005;270.66;273.66;299.96000000000004;287.36;300.16;321.76000000000005;278.96000000000004;277.16;319.46000000000004;318.16;275.26000000000005;242.56692532238324;267.9596281332873;274.1680685717883;289.66;5950000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5960000.0;0.0;0.0;0.22066666666666668;0.05266666666666667;0.0005;0.0005;0.03300695708340658;9760.5419921875;3460.54077148438;2344.56298828125;19260.4453125;475928.7564216151;473110.0920547936;250323.18704846033;250323.18704846033;243340.5098864908;430280.9020939914;434358.88782729313;437953.82195464283;472882.7909566239;524979.3579259043;469985.78420527827;437798.07955487026;442345.5325163701;468153.07540711993;451815.6456810343;424122.3775571829;466927.5637155136;437691.7838488006;434538.5910328508;194425.4183739577;188992.59102226305;470817.3119576869;202098.44036538247;250323.18704846033;274.01331080617484;3163902.2134978855;909420.8782319257;221804.1249576714;1461771.3450568982;0;2;2;18;37;36;30;3;148;145;1130354561355.5928;432016862625.4434;950757095970.3523;52045.42087069679;14152.527237194701;-0.0;92.10770199219523;3959841.053297099;676801.2659724263;0.0;660433.8986057098;4.258741131993564;0.3413241845161365
5217;2019-09-09 07:57:45.110;545;534;189;189;170;39;41;34;-25;41;729;218;-26;5;268;144;270;488;166;65;41;20;599;356;361;139;361;302;600;-3.0;-1.0;926.0;197.0;3.0;16;5;68;1;0;0;1;0;0;0;1;1;0;0;0;19262.99609375;9507.4970703125;3362.94067382812;2326.923828125;471.0;366664;465.0;15.0;Calculated values ==>;1568008665.11;327.66;326.56;292.06;292.06;290.16;277.06;273.955091788801;277.26000000000005;276.56;270.66;277.26000000000005;346.06000000000006;294.96000000000004;270.56;273.66;299.96000000000004;287.56;300.16;321.96000000000004;279.66;277.26000000000005;319.66;320.26000000000005;275.16;242.35481222062532;267.8393353686513;273.955091788801;289.76000000000005;5990000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6000000.0;0.0;0.0;0.15433333333333332;0.03283333333333333;0.0005;0.0005;0.03805055698177907;9507.4970703125;3362.94067382812;2326.923828125;19262.99609375;475584.10498408217;473810.97691524244;250141.49230385572;250141.49230385572;243534.89105356415;430412.23801567365;435202.0721543156;438024.4983934438;472915.35137376806;526524.4449917371;470361.88256180414;437869.15320432716;442552.9904358224;468432.45176751877;452456.14026116463;422934.12628120376;466693.75694631285;439324.5203113631;435202.0721543156;195261.2709748474;197768.88456892778;470852.7170844846;201610.42537030915;250141.49230385572;273.81402479705565;3164223.1351655377;909581.3917011954;221843.0410379802;1461828.1884479527;0;2;2;18;37;36;30;3;148;145;1130571688954.7988;432100534725.13745;950938535469.6887;36486.57193657045;8840.121911282093;-0.0;92.53028992522994;3960578.573978927;676992.8075128266;0.0;660435.4367427535;2.9886256191117706;0.23522684188030712
5218;2019-09-09 07:58:45.131;547;538;188;188;169;38;43;33;-26;40;743;219;-27;3;268;146;270;492;164;72;44;19;595;356;361;137;361;301;596;0.0;-2.0;1090.0;269.0;7.0;10;1;63;1;0;0;1;0;0;0;1;1;0;1;0;18758.98046875;9195.5498046875;3142.92749023438;2299.12182617188;501.0;366665;466.0;16.0;Calculated values ==>;1568008725.131;327.86;326.96000000000004;291.96000000000004;291.96000000000004;290.06;276.96000000000004;273.955091788801;277.46000000000004;276.46000000000004;270.56;277.16;347.46000000000004;295.06;270.46000000000004;273.46000000000004;299.96000000000004;287.76000000000005;300.16;322.36;280.36;277.56;319.76000000000005;323.26000000000005;275.06;241.92719264551067;267.7187500070086;273.955091788801;289.56;5950000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5960000.0;0.0;0.0;0.18166666666666667;0.04483333333333333;0.0011666666666666668;0.0011666666666666668;0.0405327283630479;9195.5498046875;3142.92749023438;2299.12182617188;18758.98046875;476372.67996304267;474912.5101057439;249955.37336916628;249955.37336916628;243340.5098864908;430412.23801567365;435555.27144483227;438095.2167564963;473078.44118532055;528065.6687750703;470617.29491098126;437940.2675631159;442466.16301167716;468432.45176751877;452742.6736727521;424122.3775571829;467873.57663596905;440483.78149257216;435731.16137290135;195679.20071851107;210308.32490665457;471021.86055166635;201565.1799374678;249955.37336916628;273.7963620700732;3164540.0958684324;909737.3049760886;221881.6049111602;1461882.4229915682;0;2;2;18;37;36;30;3;148;145;1130788364765.329;432183363705.34015;951119498785.1315;42969.623355456846;12080.641180869901;-0.0;216.73841933769094;3961240.940688551;677167.2082245803;0.0;660438.0148840374;3.7756876997690823;0.3021058097813767
5219;2019-09-09 07:59:45.121;548;539;185;185;169;39;45;33;-27;40;754;219;-28;3;268;148;270;492;167;76;45;19;597;356;361;137;361;301;598;-2.0;-1.0;806.0;275.0;7.0;11;1;61;1;0;0;1;0;0;0;1;1;0;0;0;18550.9921875;9161.736328125;3186.158203125;2294.060546875;519.0;366666;467.0;15.0;Calculated values ==>;1568008785.121;327.96000000000004;327.06;291.66;291.66;290.06;277.06;273.955091788801;277.66;276.46000000000004;270.46000000000004;277.16;348.56000000000006;295.06;270.36;273.46000000000004;299.96000000000004;287.96000000000004;300.16;322.36;280.76000000000005;277.66;319.86;325.06;275.06;241.92719264551067;267.7187500070086;273.955091788801;289.86;5970000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5980000.0;0.0;0.0;0.13433333333333333;0.04583333333333333;0.0011666666666666668;0.0011666666666666668;0.037967664622197875;9161.736328125;3186.158203125;2294.060546875;18550.9921875;476275.5770279941;474812.7024995175;248779.49831369572;248779.49831369572;243271.93672424005;430412.23801567365;435906.5852007355;437940.2675631159;473078.44118532055;529213.9030116784;470617.29491098126;437785.01000687695;442466.16301167716;468432.45176751877;453028.4778228943;423532.270208941;467601.2651396604;441138.44347547856;435906.5852007355;196097.13278094304;217833.21561994078;471021.86055166635;201449.0768746422;248779.49831369572;273.7510149006851;3164850.9604878775;909890.2568643222;221919.8750515217;1461935.1565819578;0;2;2;18;37;36;30;3;148;145;1131004928665.3635;432265550005.3532;951300068685.1602;31768.649949151637;12355.419251863608;-0.0;218.3149347015464;3961863.655829698;677370.8081225792;0.0;660441.6397244142;3.028446945719979;0.26233014701846624
5220;2019-09-09 08:00:45.102;549;539;186;185;168;39;47;33;-27;39;761;219;-28;2;268;150;270;494;167;80;47;19;594;356;361;136;361;301;596;-2.0;-1.0;841.0;277.0;7.0;9;1;58;1;0;0;1;0;0;0;1;1;0;0;0;18348.546875;8877.578125;3116.32421875;2326.8310546875;530.0;366667;467.0;14.0;Calculated values ==>;1568008845.102;328.06;327.06;291.76000000000005;291.66;289.96000000000004;277.06;273.955091788801;277.86;276.46000000000004;270.46000000000004;277.06;349.26;295.06;270.36;273.36;299.96000000000004;288.16;300.16;322.56;281.16;277.86;319.86;326.16;275.06;241.71165711629368;267.7187500070086;273.955091788801;289.86;5940000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5960000.0;0.0;0.0;0.14016666666666666;0.04616666666666667;0.0011666666666666668;0.0011666666666666668;0.03541799883243873;8877.578125;3116.32421875;2326.8310546875;18348.546875;476789.8828024272;475061.72273594065;249226.46567248576;248865.25963863154;243009.1529076397;430412.23801567365;436256.0551253566;437940.2675631159;473111.07959547755;529944.0155375585;470617.29491098126;437785.01000687695;442319.071281641;468432.45176751877;453313.5623644761;424414.5085342647;468187.3618879444;441787.71154795174;436256.0551253566;196097.13278094304;222432.26289678228;471155.3045861351;201487.68843846;249226.46567248576;273.7660994073816;3165158.359272674;910040.5368808847;221958.37028748094;1461987.6606372092;0;2;2;18;37;36;30;3;148;145;1131221460075.1707;432347424070.28033;951480611494.9994;33142.769840639274;12449.654945484333;-0.0;218.201187695016;3962404.4130334402;677577.4516162052;0.0;660445.2762068467;3.19890222792758;0.275098790131887
5221;2019-09-09 08:01:45.092;549;540;187;187;168;39;48;32;-26;39;767;220;-27;2;268;151;269;494;165;84;49;18;592;356;361;137;361;302;594;-3.0;0.0;1081.0;326.0;3.0;4;1;56;1;0;0;1;0;0;0;1;1;0;1;0;17926.71484375;8782.544921875;2919.99609375;2326.548828125;535.0;366668;467.0;14.0;Calculated values ==>;1568008905.092;328.06;327.16;291.86;291.86;289.96000000000004;277.06;273.955091788801;277.96000000000004;276.36;270.56;277.06;349.86;295.16;270.46000000000004;273.36;299.96000000000004;288.26000000000005;300.06;322.56;281.56;278.06;319.86;326.66;274.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;289.66;5920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5940000.0;0.0;0.0;0.18016666666666667;0.05433333333333333;0.0005;0.0005;0.03540950387072159;8782.544921875;2919.99609375;2326.548828125;17926.71484375;477033.3686263252;475458.7437833646;249679.05669046773;249679.05669046773;243077.32360966108;430412.23801567365;436430.11128019885;437869.15320432716;472980.6827117325;530493.7248521174;470601.0756044212;437713.4967235476;442110.7359169888;468432.45176751877;453455.83774682117;424713.87810987816;468457.76878636127;442431.7791291878;436603.72145541804;196097.13278094304;224522.8720964353;470923.7305949869;201495.66578421276;249679.05669046773;273.7692154810045;3165460.602738071;910187.6800450167;221997.1419901496;1462037.9549227098;0;2;2;18;37;36;30;3;148;145;1131438023975.205;432429310420.29333;951661481345.0282;42586.62331685728;14638.924854718725;-0.0;93.46233238247515;3963035.38613014;677803.1521582152;0.0;660447.8729699817;4.0857255276253195;0.34326903062964637
5222;2019-09-09 08:02:45.113;548;539;188;187;170;40;50;33;-26;39;771;220;-27;3;268;153;269;490;164;87;51;18;590;356;361;137;361;302;592;-3.0;-1.0;903.0;285.0;3.0;6;1;55;1;0;0;1;0;0;0;1;1;0;0;0;18034.10546875;8631.6572265625;2997.7568359375;2337.7978515625;538.0;366669;466.0;13.0;Calculated values ==>;1568008965.113;327.96000000000004;327.06;291.96000000000004;291.86;290.16;277.16;273.955091788801;278.16;276.46000000000004;270.56;277.06;350.26;295.16;270.46000000000004;273.46000000000004;299.96000000000004;288.46000000000004;300.06;322.16;281.86;278.26000000000005;319.76000000000005;326.96000000000004;274.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;289.56;5900000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5920000.0;0.0;0.0;0.1505;0.0475;0.0005;0.0005;0.032875495439956055;8631.6572265625;2997.7568359375;2337.7978515625;18034.10546875;477129.7727731538;475557.8990419028;250137.53151357555;249769.11107569514;243813.78611261296;430412.23801567365;436776.8904632732;437869.15320432716;472980.6827117325;530910.7679791142;470601.0756044212;437713.4967235476;442258.39573455596;468432.45176751877;453739.86056312814;425288.99929170596;468103.39864042745;442911.52731137094;436949.6230331232;195679.20071851107;225777.27872811773;470923.7305949869;201478.79807689541;250137.53151357555;273.762626509211;3165760.3811259437;910332.8491874551;222036.02515009884;1462087.2867904948;0;2;2;18;37;36;30;3;148;145;1131654699784.8745;432511539190.1679;951842744764.7517;35576.74844667847;12798.634294609345;-0.0;93.40604575977383;3963686.97553701;678031.8785103249;0.0;660449.4307514967;3.470183533067765;0.2929520917477019
5223;2019-09-09 08:03:45.123;546;538;188;187;170;40;52;33;-26;39;773;220;-27;4;267;153;269;488;166;91;53;17;589;356;361;138;361;302;590;-1.0;-1.0;809.0;281.0;7.0;4;1;54;1;0;0;1;0;0;0;1;1;0;0;0;17812.404296875;8587.697265625;2944.0693359375;2326.81958007812;540.0;366670;464.0;0.0;Calculated values ==>;1568009025.123;327.76000000000005;326.96000000000004;291.96000000000004;291.86;290.16;277.16;273.955091788801;278.36;276.46000000000004;270.56;277.06;350.46000000000004;295.16;270.46000000000004;273.56;299.86;288.46000000000004;300.06;321.96000000000004;282.26000000000005;278.46000000000004;319.56;327.16;274.86;242.14157278889297;267.8393353686513;273.955091788801;289.76000000000005;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5900000.0;0.0;0.0;0.13483333333333333;0.04683333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8587.697265625;2944.0693359375;2326.81958007812;17812.404296875;476958.22611674323;475657.1678980217;250229.89163475012;249859.99800995857;243884.77752531803;430412.23801567365;437121.9238134391;437869.15320432716;472850.0741107318;531119.2370921916;470601.0756044212;437713.4967235476;442405.8132597088;468303.9457373096;453739.86056312814;425573.832081235;468062.3371502858;443546.9278479287;437293.7973737539;194843.3435325042;226613.5671989835;470691.5974162874;201415.80748065322;250229.89163475012;273.7380144639226;3166059.151827429;910476.3677239707;222074.90344065832;1462136.8102611222;0;2;2;18;37;36;30;3;148;145;1131871335884.84;432594052940.1548;952023974964.7229;31881.792781742035;12611.082828652201;-0.0;218.2412233621711;3964249.223739576;678243.6614442589;0.0;660452.0282449158;3.226239404780566;0.27929180463942443
5224;2019-09-09 08:04:45.114;544;537;188;188;170;40;54;33;-25;39;774;220;-26;5;267;154;269;485;164;94;54;16;586;356;361;138;361;303;588;-3.0;-1.0;957.0;219.0;7.0;6;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17763.916015625;8424.0537109375;2896.46801757812;2327.76806640625;542.0;366671;463.0;0.0;Calculated values ==>;1568009085.114;327.56;326.86;291.96000000000004;291.96000000000004;290.16;277.16;273.955091788801;278.56;276.46000000000004;270.66;277.06;350.56000000000006;295.16;270.56;273.66;299.86;288.56;300.06;321.66;282.56;278.56;319.46000000000004;327.36;274.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;289.56;5860000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5880000.0;0.0;0.0;0.1595;0.0365;0.0011666666666666668;0.0011666666666666668;0.0;8424.0537109375;2896.46801757812;2327.76806640625;17763.916015625;477030.64715258864;475756.54902516294;250323.1291140051;250323.1291140051;243956.2913335781;430412.23801567365;437465.24820655317;437798.07955487026;472850.0741107318;531148.0953184956;470465.26427392685;437642.0229114993;442345.5325163701;468303.9457373096;453881.61029459815;426417.78826361656;467865.7613210564;444020.37124934135;437465.24820655317;194425.4183739577;227449.86971758792;470593.2725848416;201551.98709924374;250323.1291140051;273.7912109430321;3166355.5766938333;910618.111051168;222113.68585292457;1462185.4741052054;0;2;2;18;37;36;30;3;148;145;1132087903395.4736;432676840520.397;952205447740.2537;37681.25174667243;9820.006920224321;-0.0;218.33247227463943;3964828.828825203;678430.5591538507;0.0;660455.6658133396;3.4963788032202;0.2753905687882641
5225;2019-09-09 08:05:45.144;542;536;189;189;170;39;56;32;-25;38;773;220;-26;6;267;154;269;484;164;99;56;15;590;355;360;138;360;303;591;-3.0;-1.0;1210.0;288.0;7.0;1;0;53;1;0;0;1;0;0;0;1;1;0;1;0;17900.357421875;8491.759765625;2841.3505859375;2335.30419921875;542.0;366672;461.0;0.0;Calculated values ==>;1568009145.144;327.36;326.76000000000005;292.06;292.06;290.16;277.06;273.8482719121499;278.76000000000005;276.36;270.66;276.96000000000004;350.46000000000004;295.16;270.56;273.76000000000005;299.86;288.56;300.06;321.56;283.06;278.76000000000005;319.26000000000005;327.36;274.66;242.14157278889297;267.9596281332873;273.8482719121499;289.56;5900000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5910000.0;0.0;0.0;0.20166666666666666;0.048;0.0011666666666666668;0.0011666666666666668;0.0;8491.759765625;2841.3505859375;2335.30419921875;17900.357421875;476247.8926821643;475236.7861047175;250555.12018929084;250555.12018929084;243849.21701199262;430477.46260093397;438034.446279952;437798.07955487026;472752.1489716358;531043.8128972996;470465.26427392685;437642.0229114993;442493.0341924577;468443.49349306896;454052.7954130459;425288.99929170596;467298.97078114026;445002.87759650644;438034.446279952;193589.57483703562;227449.86971758792;470494.9286190506;201275.78323250887;250555.12018929084;273.6788156403078;3166652.927573477;910759.1466459616;222152.56421792068;1462233.3131677895;0;2;2;18;37;36;30;3;148;145;1132304311545.3706;432759681920.3575;952387338640.167;47698.663091676215;12922.518978554002;-0.0;218.7258804391047;3965540.683864828;678620.1749634413;0.0;660459.3097873536;4.451131308948475;0.3537279176472328
5226;2019-09-09 08:06:45.115;542;537;189;189;170;38;58;31;-24;38;774;220;-25;6;267;154;269;489;166;103;58;13;594;355;360;137;359;303;595;-1.0;-1.0;1008.0;275.0;7.0;1;0;53;1;0;0;1;0;0;0;1;1;0;1;0;18198.849609375;8544.7021484375;2885.90112304688;2342.30493164062;542.0;366673;459.0;0.0;Calculated values ==>;1568009205.115;327.36;326.86;292.06;292.06;290.16;276.96000000000004;273.8482719121499;278.96000000000004;276.26000000000005;270.76000000000005;276.96000000000004;350.56000000000006;295.16;270.66;273.76000000000005;299.86;288.56;300.06;322.06;283.46000000000004;278.96000000000004;319.06;327.36;274.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;289.76000000000005;5940000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;5950000.0;0.0;0.0;0.168;0.04583333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8544.7021484375;2885.90112304688;2342.30493164062;18198.849609375;475755.5540628389;474887.8690399077;250369.138521053;250369.138521053;243708.26145768794;430477.46260093397;438372.8976915478;437953.82195464283;472882.9073446267;531148.0953184956;470465.26427392685;437798.07955487026;442493.0341924577;468582.79343563836;454052.7954130459;424131.26586625754;467538.1315081698;445622.38644066436;438372.8976915478;192753.74022246967;227449.86971758792;470432.8002255166;201184.5888009853;250369.138521053;273.6431461473009;3166953.6088989335;910901.0485427256;222191.52545361256;1462281.0171972322;0;2;2;18;37;36;30;3;148;145;1132520207145.2126;432842142045.2972;952569050770.034;39777.23116981447;12340.54302362435;-0.0;219.33771903224394;3966269.2973163445;678830.5987259725;0.0;660462.9585529238;3.8000044101503594;0.3128662844618487
5227;2019-09-09 08:07:45.115;544;538;188;188;171;39;60;31;-25;38;775;220;-26;6;267;155;269;494;174;107;60;10;598;355;360;136;360;302;599;-3.0;-1.0;1172.0;278.0;7.0;1;0;52;1;0;0;1;0;0;0;1;1;0;0;0;18193.4140625;8568.7880859375;2893.10864257812;2330.86474609375;541.0;366674;457.0;0.0;Calculated values ==>;1568009265.115;327.56;326.96000000000004;291.96000000000004;291.96000000000004;290.26000000000005;277.06;273.8482719121499;279.16;276.26000000000005;270.66;276.96000000000004;350.66;295.16;270.56;273.76000000000005;299.86;288.66;300.06;322.56;283.86;279.16;318.86;327.26000000000005;274.16;241.71165711629368;267.8393353686513;273.8482719121499;290.56;5980000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5990000.0;0.0;0.0;0.19533333333333333;0.04633333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8568.7880859375;2893.10864257812;2330.86474609375;18193.4140625;475558.7559869618;474538.07481695095;249820.93076345138;249820.93076345138;243902.27992259577;430477.46260093397;438709.7716932626;438024.4983934438;473013.45329280203;531327.671585697;470601.0756044212;437869.15320432716;442699.92918233894;468443.49349306896;454193.9961277671;422942.4561556318;467780.2407453526;446237.683793668;438709.7716932626;191917.91438739494;227031.71669481136;470272.87658027647;201184.31345246587;249820.93076345138;273.64303841716895;3167256.8777628657;911043.6609613454;222230.46853426035;1462329.1756119458;0;2;2;18;37;36;30;3;148;145;1132736207145.2126;432924042045.2972;952750550770.034;46262.78279180436;12467.770091588558;-0.0;220.37031441811314;3966986.2974326913;679037.3346685992;0.0;660466.6227865359;4.274047898699024;0.35517059164155534
5228;2019-09-09 08:08:45.146;547;542;187;187;169;39;61;31;-26;37;776;222;-27;7;267;155;268;499;176;110;62;8;604;354;359;133;359;302;606;-1.0;-1.0;1137.0;156.0;7.0;1;0;50;1;0;0;1;0;0;0;1;1;0;1;0;18225.51953125;8583.3818359375;2953.44873046875;2347.728515625;540.0;366675;454.0;0.0;Calculated values ==>;1568009325.146;327.86;327.36;291.86;291.86;290.06;277.06;273.7412296467126;279.26000000000005;276.26000000000005;270.56;276.86;350.76;295.36;270.46000000000004;273.86;299.86;288.66;299.96000000000004;323.06;284.16;279.36;318.56;327.16;273.96000000000004;241.05796691057077;267.8393353686513;273.7412296467126;290.76000000000005;6040000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;6060000.0;0.0;0.0;0.18949999999999997;0.026000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8583.3818359375;2953.44873046875;2347.728515625;18225.51953125;475264.44928797573;474263.80267781415;249155.34040868958;249155.34040868958;243002.37994128352;430542.39183029096;439100.3218987744;437869.15320432716;473306.6277234293;531431.875930999;470839.997578747;437713.4967235476;442846.63139517745;468582.79343563836;454364.35304597585;420787.43998988473;467618.04444641457;446889.09212521097;439267.05509245384;190664.19178205615;226613.5671989835;470480.72048741754;201106.0038167506;249155.34040868958;273.6079564749779;3167560.5256793774;911186.6695600741;222269.47695531885;1462377.9220959833;0;2;2;18;37;36;30;3;148;145;1132952018589.849;433004783740.1612;952931844389.7288;44866.61680894575;7003.742633437341;-0.0;221.79700046439166;3967746.101457444;679199.6811100475;0.0;660470.3094179296;3.7518048743991255;0.28743622881448677
5229;2019-09-09 08:09:45.106;552;546;186;186;169;40;63;31;-26;37;778;224;-27;6;267;154;268;503;175;112;64;6;602;356;361;128;361;302;604;-2.0;-2.0;984.0;143.0;7.0;1;0;48;1;0;0;1;0;0;0;1;1;0;1;0;17826.453125;8379.931640625;2937.32397460938;2369.74438476562;540.0;366676;452.0;1.0;Calculated values ==>;1568009385.106;328.36;327.76000000000005;291.76000000000005;291.76000000000005;290.06;277.16;273.955091788801;279.46000000000004;276.26000000000005;270.56;276.86;350.96000000000004;295.56;270.46000000000004;273.76000000000005;299.86;288.56;299.96000000000004;323.46000000000004;284.36;279.56;318.36;327.16;273.76000000000005;239.943914813709;267.8393353686513;273.955091788801;290.66;6020000.0;3560000.0;3610000.0;1280000.0;3610000.0;3020000.0;6040000.0;0.0;0.0;0.164;0.02383333333333333;0.0011666666666666668;0.0011666666666666668;0.0025286394504019857;8379.931640625;2937.32397460938;2369.74438476562;17826.453125;476256.32372263947;475114.6590912622;248882.65571923455;248882.65571923455;243069.07209635785;430412.23801567365;438989.9883500334;437869.15320432716;473953.8206284208;531640.2589796651;471078.6509433241;437713.4967235476;442699.92918233894;468303.9457373096;453881.61029459815;421416.98847947083;468519.898010951;446808.8369519566;439157.44328511844;189828.38726562503;226613.5671989835;470955.832672121;201591.85750074804;248882.65571923455;273.8067769655797;3167860.7584963003;911327.9362651716;222308.763021331;1462426.9791420419;0;2;2;18;37;36;30;3;148;145;1133167874589.9863;433083031540.211;953112923589.844;38749.476495386974;6419.841408251056;-0.0;221.9872521601979;3968442.4377015713;679311.4697349991;0.0;660474.005154569;3.316380883743569;0.2548141490650754
5230;2019-09-09 08:10:45.107;555;549;185;185;168;40;65;32;-26;38;784;224;-27;4;267;153;268;506;175;114;65;5;604;356;361;131;360;301;606;-1.0;-2.0;939.0;147.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16455.7734375;8209.1357421875;2918.44653320312;1386.9655761718802;539.0;366677;450.0;0.0;Calculated values ==>;1568009445.107;328.66;328.06;291.66;291.66;289.96000000000004;277.16;273.955091788801;279.66;276.36;270.56;276.96000000000004;351.56000000000006;295.56;270.46000000000004;273.56;299.86;288.46000000000004;299.96000000000004;323.76000000000005;284.56;279.66;318.16;327.06;273.66;240.61611355647437;267.7187500070086;273.955091788801;290.66;6040000.0;3560000.0;3610000.0;1310000.0;3600000.0;3010000.0;6060000.0;0.0;0.0;0.1565;0.0245;0.0011666666666666668;0.0011666666666666668;0.0;8209.1357421875;2918.44653320312;1386.9655761718802;16455.7734375;476457.44325498835;475316.5216566683;248443.7127289093;248443.7127289093;242675.30024546143;430412.23801567365;439324.5203113631;438095.2167564963;473663.03176242136;532339.9270891324;471213.42438966146;437940.2675631159;442613.016394442;468443.49349306896;453739.86056312814;420787.43998988473;468722.6268482394;447113.4766969863;439324.5203113631;188992.59102226305;226195.42121513622;470456.773871109;201538.26257806638;248443.7127289093;273.7858517608696;3168146.4484798647;911466.1807977812;222340.06945952398;1462475.7780430433;0;2;2;18;37;36;30;3;148;145;1133384478200.5854;433160732835.4259;953293826605.3444;37021.16332892428;6588.503526679545;-0.0;222.6942755128628;3969073.8702255534;679419.8744164712;0.0;660477.7108957379;3.5025125678547;0.27195251493324285
