;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5231;2019-09-09 08:11:45.097;557;552;186;186;167;40;66;32;-27;39;794;224;-28;-4;267;152;268;510;177;116;67;6;602;356;361;135;361;301;604;-2.0;-1.0;1264.0;115.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16171.556640625;7954.8876953125;2910.12329101562;1369.96362304688;538.0;366678;449.0;0.0;Calculated values ==>;1568009505.097;328.86;328.36;291.76000000000005;291.76000000000005;289.86;277.16;273.955091788801;279.76000000000005;276.36;270.46000000000004;277.06;352.56000000000006;295.56;270.36;272.76000000000005;299.86;288.36;299.96000000000004;324.16;284.76000000000005;279.86;318.06;326.96000000000004;273.76000000000005;241.49495122638035;267.7187500070086;273.955091788801;290.86;6020000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6040000.0;0.0;0.0;0.21066666666666667;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;7954.8876953125;2910.12329101562;1369.96362304688;16171.556640625;476997.26307947363;476011.16900146706;248882.65571923455;248882.65571923455;242414.617937161;430412.23801567365;439491.22312496265;437940.2675631159;473241.2657668606;533380.2496362561;471213.42438966146;437785.01000687695;441431.40639256994;468303.9457373096;453597.93676159094;421416.98847947083;469615.37540723634;447417.13752108946;439657.55536505504;188574.69595719432;225777.27872811773;470015.4650346389;201703.2471483;248882.65571923455;273.85024419583254;3168418.297580409;911600.8585425473;222363.0400403615;1462524.341362824;0;2;2;18;37;36;30;3;148;145;1133601042099.7593;433240519535.12146;953474396504.6554;49767.26563405456;5142.650842821495;-0.0;222.57071625345725;3969796.9865913345;679517.6177425742;0.0;660481.4208188981;4.506138259648243;0.3296835116625579
5232;2019-09-09 08:12:45.128;558;554;186;185;167;40;68;32;-26;40;799;222;-27;-6;267;151;268;511;177;118;68;6;602;356;361;140;361;302;604;-1.0;-1.0;1281.0;129.0;6.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15981.7958984375;7989.64599609375;2909.20458984375;1368.85498046875;537.0;366679;447.0;0.0;Calculated values ==>;1568009565.128;328.96000000000004;328.56;291.76000000000005;291.66;289.86;277.16;273.955091788801;279.96000000000004;276.36;270.56;277.16;353.06000000000006;295.36;270.46000000000004;272.56;299.86;288.26000000000005;299.96000000000004;324.26000000000005;284.96000000000004;279.96000000000004;317.86;326.86;273.76000000000005;242.56692532238324;267.8393353686513;273.955091788801;290.86;6020000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6040000.0;0.0;0.0;0.2135;0.021500000000000002;0.001;0.001;0.0;7989.64599609375;2909.20458984375;1368.85498046875;15981.7958984375;477145.02649868216;476308.8298831753;248882.65571923455;248526.59619346802;242414.617937161;430412.23801567365;439823.520614965;437869.15320432716;472686.4266018815;533826.2778667144;470839.997578747;437713.4967235476;440920.49340534693;468303.9457373096;453455.83774682117;421416.98847947083;469771.13042053004;447719.8343900519;439823.520614965;187738.9118479558;225359.1397227605;469336.76393192314;201665.80031238135;248882.65571923455;273.83563489135474;3168686.38062356;911733.7983070221;222385.87532091202;1462572.8608173816;0;2;2;18;37;36;30;3;148;145;1133817754010.2551;433323062160.3103;953655389970.0695;50429.415842430426;5754.925717820149;-0.0;190.94086489573047;3970632.3903412614;679608.4778009087;0.0;660484.868529146;4.59542186760039;0.3402662054208502
5233;2019-09-09 08:13:45.118;557;554;186;186;167;40;69;32;-25;40;797;220;-26;-6;267;151;268;512;177;121;70;6;601;357;361;143;361;303;602;-3.0;-1.0;1416.0;203.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;1;0;15785.9443359375;7973.35791015625;2884.65698242188;1362.10656738281;537.0;366680;445.0;0.0;Calculated values ==>;1568009625.118;328.86;328.56;291.76000000000005;291.76000000000005;289.86;277.16;274.0616903277293;280.06;276.36;270.66;277.16;352.86;295.16;270.56;272.56;299.86;288.26000000000005;299.96000000000004;324.36;285.26000000000005;280.16;317.66;326.86;273.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;290.86;6010000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3030000.0;6020000.0;0.0;0.0;0.23600000000000002;0.03383333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7973.35791015625;2884.65698242188;1362.10656738281;15785.9443359375;477118.5586695286;476553.1267984445;248967.49333503196;248967.49333503196;242480.09941793344;430346.717906069;439989.1224034124;437798.07955487026;472292.48545527144;533544.2505723257;470465.26427392685;437642.0229114993;440706.57273408404;468303.9457373096;453283.0443037091;421728.27081306436;470190.6834402289;448172.1041664017;440154.36420568853;186903.13564328075;225359.1397227605;468926.6663542118;201812.45619120583;248967.49333503196;273.8973468943005;3168951.06767036;911866.8011687566;222408.62954081225;1462621.1349501282;0;2;2;18;37;36;30;3;148;145;1134034317910.2896;433407948010.3238;953836859720.0983;55692.60711382481;9037.364110515036;-0.0;223.05134934909935;3971516.5931410054;679731.7263379841;0.0;660488.3178892761;5.315251798969972;0.4119137523885384
5234;2019-09-09 08:14:45.119;557;554;187;187;168;41;71;32;-24;40;788;218;-25;-5;267;150;268;513;181;122;71;6;604;357;362;146;361;304;606;-2.0;-1.0;1308.0;184.0;7.0;0;100;42;1;0;0;1;0;0;0;1;0;0;1;0;15858.490234375;8047.31201171875;2911.01098632812;1357.1572265625;536.0;366681;444.0;0.0;Calculated values ==>;1568009685.119;328.86;328.56;291.86;291.86;289.96000000000004;277.26000000000005;274.0616903277293;280.26000000000005;276.36;270.76000000000005;277.16;351.96000000000004;294.96000000000004;270.66;272.66;299.86;288.16;299.96000000000004;324.46000000000004;285.36;280.26000000000005;317.56;326.76000000000005;273.76000000000005;243.81672145450628;268.0796299477929;274.0616903277293;291.26000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3040000.0;6060000.0;0.0;0.0;0.218;0.03066666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8047.31201171875;2911.01098632812;1357.1572265625;15858.490234375;476754.23954441096;476063.94445669296;249155.34040868958;249155.34040868958;242675.30024546143;430346.717906069;440101.83946078573;437727.04723144654;471896.58969717816;532532.5904226259;470089.20646635507;437570.5891863215;440642.64510116994;468303.9457373096;453140.38140994735;420787.43998988473;469817.88825803436;448134.4637879286;440101.83946078573;186485.25045852014;224941.0041839467;468514.36943292903;201817.3726483467;249155.34040868958;273.8992640065715;3169214.775686521;912000.3089763706;222431.29045007663;1462669.4329880965;0;2;2;18;37;36;30;3;148;145;1134251221525.0276;433494649455.21906;954018962754.8783;51428.30905911577;8178.707901393858;-0.0;222.77091556077886;3972409.2823192733;679875.1959956978;0.0;660492.0331367323;4.858096215892233;0.3824482616459006
5235;2019-09-09 08:15:45.129;556;554;189;188;169;41;72;33;-24;41;778;217;-24;-4;267;150;268;514;178;124;73;6;606;357;362;147;361;304;608;-2.0;-3.0;1243.0;113.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;0;1;0;15923.9609375;8110.5283203125;2977.2314453125;1357.26147460938;534.0;366682;442.0;0.0;Calculated values ==>;1568009745.129;328.76000000000005;328.56;292.06;291.96000000000004;290.06;277.26000000000005;274.0616903277293;280.36;276.46000000000004;270.76000000000005;277.26000000000005;350.96000000000004;294.86;270.76000000000005;272.76000000000005;299.86;288.16;299.96000000000004;324.56;285.56;280.46000000000004;317.36;326.56;273.76000000000005;244.02132995426717;268.0796299477929;274.0616903277293;290.96000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3040000.0;6080000.0;0.0;0.0;0.20716666666666667;0.01883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8110.5283203125;2977.2314453125;1357.26147460938;15923.9609375;476361.8843586623;475818.46708085004;249787.81796269777;249428.2335772002;242936.1417401916;430346.717906069;440267.06782150705;437727.04723144654;471863.4502349779;531489.9788147744;469969.09555200214;437727.04723144654;440793.27408520976;468303.9457373096;453140.38140994735;420148.2539556969;469709.1835466435;448435.30934844184;440431.9404890446;185649.48583044452;224104.74344509715;468376.4423403215;201943.89893100059;249787.81796269777;273.94858056737144;3169479.673588538;912134.9800872277;222453.9143759421;1462718.5098531335;0;2;2;18;37;36;30;3;148;145;1134468457724.9932;433582564105.2051;954201393154.8494;48846.40888957572;5017.812900875542;-0.0;222.41814294740465;3973245.0442391546;679985.185330867;0.0;660495.7436638707;4.34604641400998;0.3193393707797422
5236;2019-09-09 08:16:45.140;555;555;190;190;170;41;74;33;-21;39;742;217;-22;3;267;150;268;516;179;126;74;4;608;357;362;135;362;307;610;-2.0;-1.0;1557.0;226.0;3.0;0;1;50;1;0;0;1;0;0;0;1;0;1;1;0;17342.251953125;8602.0166015625;2972.82006835938;2354.33129882812;534.0;366683;442.0;0.0;Calculated values ==>;1568009805.14;328.66;328.66;292.16;292.16;290.16;277.26000000000005;274.0616903277293;280.56;276.46000000000004;271.06;277.06;347.36;294.86;270.96000000000004;273.46000000000004;299.86;288.16;299.96000000000004;324.76000000000005;285.76000000000005;280.56;317.36;326.56;273.56;241.49495122638035;268.43790593516167;274.0616903277293;291.06;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;6100000.0;0.0;0.0;0.2595;0.03766666666666666;0.0005;0.0005;0.0;8602.0166015625;2972.82006835938;2354.33129882812;17342.251953125;475967.94227933994;475722.30515465693;250061.68287491714;250061.68287491714;243197.1423281496;430346.717906069;440596.4608192194;437514.20447033056;473241.2657668606;527496.6978078819;469557.67534896435;437356.53477473935;441206.9368439809;468164.148934044;453140.38140994735;419499.0154840312;469756.98944875173;448735.2353024732;440596.4608192194;185649.48583044452;224104.74344509715;469819.3315087438;201800.7436388039;250061.68287491714;273.89277948435836;3169756.9428533968;912274.2768283277;222484.84998629036;1462768.102706233;0;2;2;18;37;36;30;3;148;146;1134685697545.5593;433667179615.4256;954384726760.3271;61167.64308578117;10095.366809767735;-0.0;95.26738897215114;3974161.9960850296;680111.1515850307;0.0;660498.3915286632;5.122938961222443;0.4029193340720579
5237;2019-09-09 08:17:45.100;556;555;191;191;173;41;74;33;-20;39;720;220;-21;7;267;150;267;518;182;128;75;3;613;357;362;130;362;308;615;-1.0;-1.0;1515.0;146.0;3.0;0;1;57;1;0;0;1;0;0;0;1;0;1;0;0;17928.55078125;9102.2236328125;2996.7255859375;2411.27563476562;532.0;366684;442.0;0.0;Calculated values ==>;1568009865.1;328.76000000000005;328.66;292.26000000000005;292.26000000000005;290.46000000000004;277.26000000000005;274.0616903277293;280.56;276.46000000000004;271.16;277.06;345.16;295.16;271.06;273.86;299.86;288.16;299.86;324.96000000000004;285.96000000000004;280.66;317.36;326.36;273.46000000000004;240.39332010688793;268.5567601203482;274.0616903277293;291.36;6130000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3080000.0;6150000.0;0.0;0.0;0.2525;0.024333333333333332;0.0005;0.0005;0.0;9102.2236328125;2996.7255859375;2411.27563476562;17928.55078125;475503.1498642974;475105.59850705386;250204.64851629277;250204.64851629277;244014.92789632158;430346.717906069;440596.4608192194;437443.34373287327;473889.0705746373;525108.8707046707;469782.67929403676;437285.26766895736;441596.2569172708;468164.148934044;453140.38140994735;417492.1751925783;469408.2522144965;449034.25525399565;440760.6321181403;185649.48583044452;223268.49639005636;470396.44765817915;201927.48536303898;250204.64851629277;273.9421852612089;3170050.6702596312;912421.7138062315;222524.536901677;1462817.8157557102;0;2;2;18;37;36;30;3;148;146;1134902752744.8342;433746626615.1602;954569103759.7113;59467.75423838316;6532.744749181743;-0.0;95.27799180092376;3975166.620862724;680249.6268024952;0.0;660499.9783482456;4.55511734977365;0.34513257875501346
5238;2019-09-09 08:18:45.091;558;557;192;192;173;42;75;33;-19;39;730;222;-20;6;267;151;267;521;180;129;76;6;619;358;363;130;363;307;621;-2.0;-1.0;1417.0;220.0;9.0;0;100;61;1;0;0;1;0;0;0;1;0;0;1;0;17566.607421875;9454.6591796875;3057.98364257812;1420.3210449218802;531.0;366685;439.0;0.0;Calculated values ==>;1568009925.091;328.96000000000004;328.86;292.36;292.36;290.46000000000004;277.36;274.1680685717883;280.66;276.46000000000004;271.26000000000005;277.06;346.16;295.36;271.16;273.76000000000005;299.86;288.26000000000005;299.86;325.26000000000005;286.06;280.76000000000005;317.06;326.26000000000005;273.76000000000005;240.39332010688793;268.43790593516167;274.1680685717883;291.16;6190000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3070000.0;6210000.0;0.0;0.0;0.23616666666666666;0.03666666666666667;0.0015;0.0015;0.0;9454.6591796875;3057.98364257812;1420.3210449218802;17566.607421875;475064.3072854104;474664.81093647506;250304.82540903284;250304.82540903284;243813.67491626678;430280.9020939914;440545.07506360364;437828.56808052456;473889.0705746373;526237.9826961718;470160.6437842797;437671.5478804793;441657.1800723928;468024.1018388634;453109.7795175533;415369.09711162245;469084.5519101408;448998.212695669;440709.58247278957;184395.8529593127;222850.3779558165;470688.30480466236;202066.26501208567;250304.82540903284;274.0007818154389;3170346.4188765744;912576.3313006844;222556.46208460527;1462868.264097709;0;2;2;18;37;36;30;3;148;146;1135120220120.4702;433824614915.3883;954753576085.2509;55679.19724132965;9849.474792394478;-0.0;285.6071355956351;3976126.034860838;680386.1248212998;0.0;660503.1519148768;4.723638114379535;0.3755584346995118
5239;2019-09-09 08:19:45.101;561;561;191;191;173;43;53;34;-20;40;757;223;-21;-2;267;151;267;524;179;129;55;8;620;361;365;138;365;307;622;-2.0;-1.0;1507.0;177.0;15.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17417.70703125;9570.205078125;3040.26318359375;1402.6728515625;531.0;366686;439.0;0.0;Calculated values ==>;1568009985.101;329.26000000000005;329.26000000000005;292.26000000000005;292.26000000000005;290.46000000000004;277.46000000000004;274.4858918419099;278.46000000000004;276.56;271.16;277.16;348.86;295.46000000000004;271.06;272.96000000000004;299.86;288.26000000000005;299.86;325.56;286.06;278.66;317.06;326.26000000000005;273.96000000000004;242.14157278889297;268.43790593516167;274.4858918419099;291.06;6200000.0;3610000.0;3650000.0;1380000.0;3650000.0;3070000.0;6220000.0;0.0;0.0;0.25116666666666665;0.029500000000000002;0.0025;0.0025;0.0;9570.205078125;3040.26318359375;1402.6728515625;17417.70703125;475394.63776211184;475148.06495480024;249905.25811258747;249905.25811258747;243780.53073258715;430081.6785162784;436362.84056435304;437671.5478804793;472947.9820155742;529068.0314497742;470281.02429425094;437514.20447033056;440451.2342739305;467743.25174396584;452587.1199999893;415003.4673464679;469426.16950288304;448626.03839070926;436711.97675382043;184395.8529593127;222850.3779558165;469805.9777390899;202950.3157453918;249905.25811258747;274.3580285210317;3170638.0034196298;912734.8982595635;222579.99095456375;1462919.0912910395;0;2;2;18;37;36;30;3;148;146;1135338656520.4355;433905028315.37555;954937806785.2216;58954.14947126281;7872.242028814095;-0.0;467.0167966030824;3977081.4719629395;680533.830408282;0.0;660509.4248262885;4.802164464960768;0.364220125307171
5240;2019-09-09 08:20:45.122;565;564;190;190;172;44;52;35;-21;41;778;221;-22;-6;267;152;267;527;176;130;53;8;630;360;365;142;365;306;632;85.0;-3.0;1231.0;194.0;8.0;1;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17869.763671875;9941.04296875;3135.14233398438;1380.97314453125;530.0;366687;439.0;0.0;Calculated values ==>;1568010045.122;329.66;329.56;292.16;292.16;290.36;277.56;274.38016830617;278.36;276.66;271.06;277.26000000000005;350.96000000000004;295.26000000000005;270.96000000000004;272.56;299.86;288.36;299.86;325.86;286.16;278.46000000000004;317.06;326.16;273.96000000000004;242.98782864720522;268.3187672390254;274.38016830617;290.76000000000005;6300000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;6320000.0;0.014166666666666666;0.0;0.20516666666666666;0.03233333333333333;0.0013333333333333333;0.0155;0.0;9941.04296875;3135.14233398438;1380.97314453125;17869.763671875;474767.93954426085;474366.91480595357;249143.59734744433;249143.59734744433;243133.12191326907;430148.3826014536;436187.5922230448;437742.05038880615;472522.5091947854;531339.5441984396;470176.73804117914;437585.1090581189;440059.3432352877;467743.25174396584;452905.4805194307;411130.8991429569;468574.03629823186;448776.3901780189;436362.84056435304;184395.8529593127;222432.26289678228;469261.9347870629;202600.5518427501;206604.2546818636;274.21770693972314;3170932.16859683;912897.5489008462;222603.19612346328;1462970.5710152069;0;2;2;18;37;36;30;3;148;146;1135557733170.1013;433989057715.2474;955121771149.9409;48243.19745169916;8622.051381866115;-0.0;3561.2580811785865;3977975.095844863;680671.3309615171;0.0;660543.0055326872;4.179694587643722;0.3022852330837723
5241;2019-09-09 08:21:45.143;570;568;188;188;171;45;39;36;-22;42;782;218;-23;-6;267;151;267;531;177;129;40;8;627;363;367;145;367;306;628;-2.0;-1.0;1350.0;254.0;8.0;22;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18098.283203125;9699.197265625;3720.1171875;1372.53283691406;528.0;366688;438.0;0.0;Calculated values ==>;1568010105.143;330.16;329.96000000000004;291.96000000000004;291.96000000000004;290.26000000000005;277.66;274.69669130483857;277.06;276.76000000000005;270.96000000000004;277.36;351.36;294.96000000000004;270.86;272.56;299.86;288.26000000000005;299.86;326.26000000000005;286.06;277.16;316.96000000000004;325.96000000000004;273.96000000000004;243.61107973660833;268.3187672390254;274.69669130483857;290.86;6270000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;6280000.0;0.0;0.0;0.225;0.042333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;9699.197265625;3720.1171875;1372.53283691406;18098.283203125;475896.7763009199;475471.2221641603;248607.40702038913;248607.40702038913;242938.19714445932;429947.3805835815;433366.6693374496;437585.1090581189;472226.6633779048;531757.1752841944;469815.5825566093;437427.84448784514;440059.3432352877;467461.3852910746;452236.2547372325;412337.2203441835;469740.55557524884;448251.5084900477;433550.350954743;183977.97901196036;221596.04284303306;468851.372396877;203267.45332674726;248607.40702038913;274.49018063819744;3171232.0072271344;913061.2748532502;222626.15003766608;1463027.7181723057;0;2;2;18;37;36;30;3;148;146;1135777410029.766;434075187850.11597;955305435409.6608;52721.47253955862;11243.052573968826;-0.0;246.5905919124718;3978816.762573794;680836.9314341163;0.0;660574.7487111398;4.340980166059459;0.35080771165609065
5242;2019-09-09 08:22:45.123;574;572;187;187;168;47;38;37;-22;43;777;216;-22;-6;267;147;267;533;178;129;39;9;625;363;368;148;368;306;626;82.0;-1.0;1111.0;206.0;12.0;37;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18243.05078125;9915.0390625;4181.0234375;1359.66687011719;527.0;366689;438.0;0.0;Calculated values ==>;1568010165.123;330.56;330.36;291.86;291.86;289.96000000000004;277.86;274.69669130483857;276.96000000000004;276.86;270.96000000000004;277.46000000000004;350.86;294.76000000000005;270.96000000000004;272.56;299.86;287.86;299.86;326.46000000000004;286.06;277.06;316.96000000000004;325.86;274.06;244.22491754036054;268.3187672390254;274.69669130483857;290.96000000000004;6250000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3060000.0;6260000.0;0.013666666666666666;0.0;0.18516666666666665;0.034333333333333334;0.002;0.015666666666666666;0.0;9915.0390625;4181.0234375;1359.66687011719;18243.05078125;476743.02391956537;476320.70276704646;248339.57665351016;248339.57665351016;242040.1504289092;429947.3805835815;432929.84295338165;437585.1090581189;471929.76187575347;531235.1143566301;469574.45669621165;437585.1090581189;440059.3432352877;467320.0677087885;451654.8667034098;413119.179656408;470318.4213690812;448063.3467468409;433115.1307267976;183977.97901196036;221177.93781777218;468538.7359829929;203302.62264494336;209052.0210290157;274.5037914633786;3171534.7507289504;913224.6723387134;222648.91077912162;1463093.5390632555;0;2;2;18;37;36;30;3;148;146;1135997836529.8362;434163058550.1439;955488974209.7191;43381.30706750633;9106.439891273036;-0.0;3510.3220519319166;3979617.3521186085;681006.4540116793;0.0;660606.0458806467;3.623126911045718;0.27018622220098953
5243;2019-09-09 08:23:45.144;576;575;189;188;167;45;41;37;-21;43;757;215;-22;1;267;142;267;537;181;132;42;9;632;361;366;137;366;306;633;-1.0;-1.0;1129.0;244.0;0.0;37;0;69;1;0;0;1;0;0;0;1;0;1;1;0;19427.892578125;10158.125;4257.275390625;2370.17919921875;525.0;366690;438.0;0.0;Calculated values ==>;1568010225.144;330.76000000000005;330.66;292.06;291.96000000000004;289.86;277.66;274.4858918419099;277.26000000000005;276.86;271.06;277.46000000000004;348.86;294.66;270.96000000000004;273.26000000000005;299.86;287.36;299.86;326.86;286.36;277.36;316.96000000000004;325.66;274.06;241.92719264551067;268.3187672390254;274.4858918419099;291.26000000000005;6320000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;6330000.0;0.0;0.0;0.18816666666666665;0.04066666666666666;0.0;0.0;0.0;10158.125;4257.275390625;2370.17919921875;19427.892578125;476195.4351749551;475922.02891010395;248757.20195226188;248412.31867742457;241511.67889679273;430081.6785162784;433981.5763581648;437742.05038880615;473371.616014766;529144.6053594125;469453.78611262445;437585.1090581189;441118.68104791886;467602.4462039227;451282.0147520161;410302.7434459045;470033.57039455674;448890.8574014187;434163.16617520025;183977.97901196036;220341.7376933702;470039.7140759448;202688.43962509313;209052.0210290157;274.2564391405895;3171848.7851312985;913392.0072530389;222680.0037084932;1463163.8828320336;0;2;2;18;37;36;30;3;148;147;1136218113600.3752;434248588475.3532;955672638470.1686;44229.254425372;10872.2851610013;-0.0;0.0;3980347.6956636407;681173.0016588038;0.0;660635.3088029237;3.282671253110195;0.27814272404126417
5244;2019-09-09 08:24:45.104;580;578;191;191;169;43;42;37;-22;43;748;218;-23;3;267;141;266;540;183;135;42;8;617;366;370;133;370;305;617;-2.0;-2.0;1640.0;424.0;11.0;68;0;70;1;0;0;1;0;0;0;1;0;1;1;0;20126.345703125;9937.0146484375;4955.68115234375;2376.12890625;516.0;366691;421.0;726.0;Calculated values ==>;1568010285.104;331.16;330.96000000000004;292.26000000000005;292.26000000000005;290.06;277.46000000000004;275.0112864084945;277.36;276.86;270.96000000000004;277.46000000000004;347.96000000000004;294.96000000000004;270.86;273.46000000000004;299.86;287.26000000000005;299.76000000000005;327.16;286.66;277.36;315.26000000000005;324.76000000000005;273.96000000000004;241.05796691057077;268.19934244402924;275.0112864084945;291.46000000000004;6170000.0;3660000.0;3700000.0;1330000.0;3700000.0;3050000.0;6170000.0;0.0;0.0;0.2733333333333333;0.07066666666666667;0.0018333333333333333;0.0018333333333333333;1.8378939410822697;9937.0146484375;4955.68115234375;2376.12890625;20126.345703125;478595.78936368483;478300.05642752786;250118.1892234637;250118.1892234637;242643.52370793704;429743.705733735;433166.4952995384;437812.597326149;473889.5882477202;528279.7451289311;469952.5135695722;437656.05685647397;441630.0847411902;467036.65729520353;450234.0644493307;415736.07185048773;472569.1084167494;448598.2069456151;433166.4952995384;176874.38241465177;216578.99785978085;470480.72048741754;203881.7286554633;250118.1892234637;274.74170017635066;3172178.1840380835;913559.355110551;222719.52990768556;1463240.6062868484;0;2;2;18;37;36;30;3;148;147;1136438766400.5156;434329534475.4047;955855816270.2852;63941.10410332076;18839.6620894581;-0.0;335.5885611394703;3981248.5143721835;681420.4361530081;0.0;660638.1035098874;4.8130869450586475;0.42280352807345706
5245;2019-09-09 08:25:45.144;578;539;191;190;172;48;40;38;-20;43;755;223;-21;3;266;143;266;518;187;127;40;8;597;365;370;130;370;308;596;-3.0;-2.0;1192.0;205.0;3.0;90;0;78;1;0;0;1;0;0;0;1;0;1;0;0;20533.947265625;10165.2783203125;5439.22998046875;2407.35864257812;461.0;366692;461.0;139.0;Calculated values ==>;1568010345.144;330.96000000000004;327.06;292.26000000000005;292.16;290.36;277.96000000000004;274.9066339382667;277.16;276.96000000000004;271.16;277.46000000000004;348.66;295.46000000000004;271.06;273.46000000000004;299.76000000000005;287.46000000000004;299.76000000000005;324.96000000000004;285.86;277.16;319.26000000000005;319.26000000000005;273.96000000000004;240.39332010688793;268.5567601203482;274.9066339382667;291.86;5970000.0;3650000.0;3700000.0;1300000.0;3700000.0;3080000.0;5960000.0;0.0;0.0;0.19866666666666666;0.034166666666666665;0.0005;0.0005;0.35275494407322205;10165.2783203125;5439.22998046875;2407.35864257812;20533.947265625;480655.9114670492;475061.72273594065;251065.8325636721;250693.31934208336;244343.53571018908;429811.8947417682;432794.5550643631;437443.34373287327;474275.9111487288;528781.9076996768;470144.6568551;437285.26766895736;440994.04979356076;466905.902519901;450710.7449111921;422362.1312242444;471895.84603256354;447378.91592964216;432794.5550643631;193589.57483703562;193589.57483703562;470882.7909457206;203824.33077003955;251065.8325636721;274.71481163175804;3172517.245703124;913726.9858979228;222759.4188788313;1463327.2882957398;0;2;2;18;37;36;30;3;148;147;1136660914400.3745;434408487075.35455;956039838870.1682;46412.310575282965;9124.49738933577;-0.0;90.86436125034551;3982168.7392351134;681653.6261716248;0.0;660641.6596534213;3.0883901430538785;0.2584921899385009
5246;2019-09-09 08:26:45.125;568;530;203;202;174;41;48;37;-15;43;769;226;-20;2;265;142;266;498;184;134;48;7;606;357;362;131;361;305;607;-1.0;-1.0;514.0;27.0;3.0;55;100;78;1;0;0;1;0;0;0;1;0;0;0;0;19823.5703125;10319.310546875;4565.79736328125;1392.4797363281198;458.0;366693;471.0;0.0;Calculated values ==>;1568010405.125;329.96000000000004;326.16;293.46000000000004;293.36;290.56;277.26000000000005;274.0616903277293;277.96000000000004;276.86;271.66;277.46000000000004;350.06000000000006;295.76000000000005;271.16;273.36;299.66;287.36;299.76000000000005;322.96000000000004;286.56;277.96000000000004;320.26000000000005;318.96000000000004;273.86;240.61611355647437;268.19934244402924;274.0616903277293;291.56;6060000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3050000.0;6070000.0;0.0;0.0;0.08566666666666665;0.0045000000000000005;0.0005;0.0005;0.0;10319.310546875;4565.79736328125;1392.4797363281198;19823.5703125;478137.5653585772;472313.09132385824;255123.1771009135;254727.70851208482;244623.6592662674;430346.717906069;436194.857971995;438899.66031598754;474147.34029804735;530475.1397970697;470912.55056296923;438124.7295301388;441480.6793942096;468046.64453070954;451992.507158283;419513.88470471336;467323.03537408786;449926.01064825204;436194.857971995;197768.88456892778;192335.8262164488;470651.6059640497;202060.01928632928;255123.1771009135;273.99380585622;3172853.4518503044;913897.6367484435;222791.07417127604;1463410.6371213747;0;2;2;18;37;36;30;3;148;147;1136880444860.179;434486762280.28485;956223680635.0045;20289.262581540723;1208.662140049742;-0.0;90.53584043554076;3982724.409659552;681739.7085662332;0.0;660643.1708430724;1.3262690412659934;0.09581578119637114
5247;2019-09-09 08:27:45.105;562;545;209;208;182;36;53;33;-23;43;784;227;-24;-6;265;144;266;500;179;140;54;8;605;353;358;136;358;302;605;-2.0;-2.0;479.0;0.0;3.0;34;100;72;1;0;0;1;0;0;0;1;0;0;0;0;20465.15234375;9934.306640625;3881.20727539062;1377.3486328125;464.0;366694;474.0;14.0;Calculated values ==>;1568010465.105;329.36;327.66;294.06;293.96000000000004;291.36;276.76000000000005;273.6339639331285;278.46000000000004;276.46000000000004;270.86;277.46000000000004;351.56000000000006;295.86;270.76000000000005;272.56;299.66;287.56;299.76000000000005;323.16;287.16;278.56;320.56;319.56;273.96000000000004;241.71165711629368;267.8393353686513;273.6339639331285;291.06;6050000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;6050000.0;0.0;0.0;0.07983333333333334;0.0;0.0005;0.0005;0.03552467418205531;9934.306640625;3881.20727539062;1377.3486328125;20465.15234375;477373.07366517704;474840.37962955155;257689.5631459353;257271.30733842668;247430.2401115983;430607.02586249536;437980.377758568;438334.26632045925;473501.42000396166;532265.2052897905;471436.13265005866;438179.53515710204;440920.49340534693;468465.9377973502;452979.8712078796;419840.19426675397;467912.09705883736;451525.9814726883;438149.4439138761;199022.72361097817;194843.3435325042;470076.5757111503;201183.85751793825;257689.5631459353;273.6339639331285;3173189.079292761;914066.3606316786;222814.14838039185;1463481.0053628176;0;2;2;18;37;36;30;3;148;147;1137096372860.2476;434566835580.3103;956405719935.0624;18932.507636067927;0.0;-0.0;90.22994038397039;3983051.148795441;681749.777393342;0.0;660644.6767224525;1.252083833136448;0.08154707705294899
5248;2019-09-09 08:28:45.106;561;550;205;205;185;34;56;30;-26;43;793;226;-27;-10;264;147;266;503;179;144;57;9;604;352;357;138;357;301;605;-3.0;-1.0;824.0;56.0;7.0;18;100;66;1;0;0;1;0;0;0;1;0;0;0;0;20199.1875;9545.9873046875;3419.21728515625;1365.18518066406;493.0;366695;475.0;15.0;Calculated values ==>;1568010525.106;329.26000000000005;328.16;293.66;293.66;291.66;276.56;273.5264737036516;278.76000000000005;276.16;270.56;277.46000000000004;352.46000000000004;295.76000000000005;270.46000000000004;272.16;299.56;287.86;299.76000000000005;323.46000000000004;287.56;278.86;320.66;322.46000000000004;274.06;242.14157278889297;267.7187500070086;273.5264737036516;291.06;6040000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6050000.0;0.0;0.0;0.13733333333333334;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.03801329099402137;9545.9873046875;3419.21728515625;1365.18518066406;20199.1875;477346.1305927625;475589.68918418605;256038.62679152194;256038.62679152194;248485.06771904902;430671.36484660726;438710.81654749776;438095.2167564963;473241.6031071014;533276.2534645866;471451.41292914946;437940.2675631159;440534.6557395019;468477.33990780584;453578.3263843882;420163.921921498;468385.2465286715;452280.5881406855;438877.95291599666;199440.67485045042;206964.23671620517;469904.45810332865;200708.10886715498;256038.62679152194;273.44327308373323;3173527.9544388745;914228.6991199565;222837.00320971737;1463541.8432480297;0;2;2;18;37;36;30;3;148;147;1137310876434.9885;434649036950.211;956586622949.8439;32601.162816802873;2512.499259537621;-0.0;213.31254714522052;3983480.6032061502;681770.7152361044;0.0;660647.2062853376;2.4651789092428764;0.1766243091271449
5249;2019-09-09 08:29:45.117;560;551;199;199;183;35;57;30;-28;42;794;222;-29;-11;264;150;266;506;178;146;58;9;606;353;358;139;358;299;608;-2.0;-1.0;992.0;162.0;3.0;12;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19123.4375;9146.9111328125;3299.2431640625;1349.70178222656;523.0;366696;477.0;15.0;Calculated values ==>;1568010585.117;329.16;328.26000000000005;293.06;293.06;291.46000000000004;276.66;273.6339639331285;278.86;276.16;270.36;277.36;352.56000000000006;295.36;270.26000000000005;272.06;299.56;288.16;299.76000000000005;323.76000000000005;287.76000000000005;278.96000000000004;320.86;325.46000000000004;274.06;242.35481222062532;267.47669482898436;273.6339639331285;290.96000000000004;6060000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;6080000.0;0.0;0.0;0.16533333333333333;0.027000000000000003;0.0005;0.0005;0.0379604958196121;9146.9111328125;3299.2431640625;1349.70178222656;19123.4375;476956.03270973545;475369.149811188;253507.82799656468;253507.82799656468;247659.9458443668;430607.02586249536;438654.2798845102;438236.7768127522;473013.37450241524;533528.3951905414;471244.83472570457;438082.61597026663;440813.73739064514;468337.84182631987;453830.29482252937;419513.88470471336;468453.96535161836;452392.6806234051;438821.784160885;200276.58477070546;219505.55070137876;469768.9665190196;200728.40336429;253507.82799656468;273.4556263711149;3173855.703057628;914384.5018326032;222859.6314155444;1463597.8406829003;0;2;2;18;37;36;30;3;148;147;1137525415760.5476;434732152185.4276;956766655950.3131;39268.051076812415;7264.095205177702;-0.0;92.65697808216018;3984079.6231236793;681852.2017933199;0.0;660649.7564988412;3.379623779252173;0.268868218353223
5250;2019-09-09 08:30:45.117;561;551;194;194;177;36;58;30;-29;41;789;219;-30;-11;264;153;266;509;177;147;59;10;608;354;358;141;358;299;609;-2.0;-1.0;959.0;193.0;3.0;6;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17873.439453125;8848.1650390625;3120.521484375;1343.71899414062;539.0;366697;477.0;14.0;Calculated values ==>;1568010645.117;329.26000000000005;328.26000000000005;292.56;292.56;290.86;276.76000000000005;273.7412296467126;278.96000000000004;276.16;270.26000000000005;277.26000000000005;352.06000000000006;295.06;270.16;272.06;299.56;288.46000000000004;299.76000000000005;324.06;287.86;279.06;320.86;327.06;274.16;242.77792619122317;267.47669482898436;273.7412296467126;290.86;6080000.0;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;6090000.0;0.0;0.0;0.15983333333333333;0.03216666666666666;0.0005;0.0005;0.03540266713230081;8848.1650390625;3120.521484375;1343.71899414062;17873.439453125;476861.72569108335;475245.5301883364;251571.2762283005;251571.2762283005;245561.03357732433;430542.39183029096;438821.784160885;438082.61597026663;472653.6706096803;533008.9246620568;470888.1621824669;437928.15255369636;440813.73739064514;468337.84182631987;454082.5290026388;418853.2890071668;468792.27213108505;452536.46908511664;438988.9076503805;200276.58477070546;226195.42121513622;469596.2179012159;200934.71905106085;251571.2762283005;273.5408935830209;3174164.010365571;914534.4608007022;222882.0765886808;1463651.3387216371;0;2;2;18;37;36;30;3;148;147;1137740215760.5476;434816152185.4276;956946055950.3131;37904.13885758639;8641.944879679986;-0.0;93.70881571104;3984722.724706466;681984.7521273603;0.0;660651.3095471228;3.50348346070083;0.2870528127699868
5251;2019-09-09 08:31:45.148;562;553;192;192;174;38;60;31;-29;41;780;217;-30;-10;264;155;266;511;179;147;60;10;603;355;360;142;360;299;605;-2.0;-1.0;1087.0;162.0;3.0;4;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17071.98828125;8598.150390625;3065.9150390625;1342.16748046875;545.0;366698;477.0;1.0;Calculated values ==>;1568010705.148;329.36;328.46000000000004;292.36;292.36;290.56;276.96000000000004;273.8482719121499;279.16;276.26000000000005;270.26000000000005;277.26000000000005;351.16;294.86;270.16;272.16;299.56;288.66;299.76000000000005;324.26000000000005;287.86;279.16;320.86;327.66;274.16;242.98782864720522;267.47669482898436;273.8482719121499;291.06;6030000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;6050000.0;0.0;0.0;0.18116666666666664;0.027000000000000003;0.0005;0.0005;0.002528024602876447;8598.150390625;3065.9150390625;1342.16748046875;17071.98828125;477614.29134306265;476037.48793311865;251016.7220743689;251016.7220743689;244694.53671573853;430477.46260093397;438709.7716932626;438082.61597026663;472522.5091947854;532073.3785199946;470650.0507916235;437928.15255369636;440962.88685121783;468058.0973201897;454193.9961277671;420485.1228711072;469638.6019086428;452185.31981032476;438709.7716932626;200276.58477070546;228704.35009887922;469460.1756994288;201312.5519821681;251016.7220743689;273.69319141437956;3174455.3727223473;914679.9218784516;222904.47054016494;1463702.9189952917;0;2;2;18;37;36;30;3;148;147;1137955727050.1848;434901096050.28455;957125548640.0109;42894.84325917718;7239.985840366039;-0.0;93.84652480944686;3985396.3974408107;682117.1699303394;0.0;660652.873315821;3.861892676482082;0.30450831265333905
5252;2019-09-09 08:32:45.118;562;553;191;191;174;40;51;32;-27;40;773;216;-28;-10;264;156;265;509;182;145;52;11;604;356;360;141;360;301;605;-1.0;-1.0;1155.0;138.0;3.0;5;100;49;1;0;0;1;0;0;0;1;0;0;1;0;16680.5078125;8497.4765625;3059.07495117188;1359.04150390625;549.0;366699;477.0;0.0;Calculated values ==>;1568010765.118;329.36;328.46000000000004;292.26000000000005;292.26000000000005;290.56;277.16;273.955091788801;278.26000000000005;276.36;270.46000000000004;277.16;350.46000000000004;294.76000000000005;270.36;272.16;299.56;288.76000000000005;299.66;324.06;287.66;278.36;320.86;328.06;274.26000000000005;242.77792619122317;267.7187500070086;273.955091788801;291.36;6040000.0;3560000.0;3600000.0;1410000.0;3600000.0;3010000.0;6050000.0;0.0;0.0;0.1925;0.023;0.0005;0.0005;0.0;8497.4765625;3059.07495117188;1359.04150390625;16680.5078125;477493.7530333179;476037.48793311865;250648.57156501454;250648.57156501454;244694.53671573853;430412.23801567365;437181.2009864583;437940.2675631159;472555.3283204977;531194.622265396;470258.8109586021;437785.01000687695;440534.6557395019;468058.0973201897;454164.5920650031;419848.48628037836;469326.3855117493;451895.93310863426;437352.68036330503;200276.58477070546;230377.04089860234;469695.1433260035;201666.9954482918;250648.57156501454;273.83610120926795;3174736.5028878623;914822.3142046833;222926.96936000802;1463753.9350577763;0;2;2;18;37;36;30;3;148;147;1138171619050.2878;434985953600.325;957305458640.0967;45482.604882103646;6164.647401187369;-0.0;93.35205439914525;3986132.5079363054;682228.8193547671;0.0;660654.4325239878;4.0060571951493955;0.31099806999835855
5253;2019-09-09 08:33:45.119;560;552;190;190;173;41;44;32;-26;40;769;216;-27;-9;264;157;265;508;183;145;44;11;604;357;361;141;361;303;605;-3.0;-1.0;974.0;107.0;3.0;7;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16511.853515625;8461.51171875;3108.19555664062;1359.90014648438;553.0;366700;475.0;0.0;Calculated values ==>;1568010825.119;329.16;328.36;292.16;292.16;290.46000000000004;277.26000000000005;274.0616903277293;277.56;276.36;270.56;277.16;350.06000000000006;294.76000000000005;270.46000000000004;272.26000000000005;299.56;288.86;299.66;323.96000000000004;287.66;277.56;320.66;328.46000000000004;274.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;291.46000000000004;6040000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3030000.0;6050000.0;0.0;0.0;0.16233333333333333;0.017833333333333333;0.0005;0.0005;0.0;8461.51171875;3108.19555664062;1359.90014648438;16511.853515625;477198.36873082217;475888.36880472937;250282.67350642566;250282.67350642566;244359.81705536775;430346.717906069;435731.16137290135;437642.0229114993;472555.3283204977;530626.595412262;469985.78420527827;437485.64907481754;440254.13072146993;467917.8483940991;454135.31371311087;419848.48628037836;469169.999404981;451718.7949141741;435731.16137290135;199440.67485045042;232049.79005350024;469695.1433260035;201951.37487928866;250282.67350642566;273.9514932371609;3175013.110508646;914963.6414622713;222949.62758469803;1463805.329835178;0;2;2;18;37;36;30;3;148;147;1138387922655.0266;435070555010.22284;957486661659.8778;38260.44853056219;4774.763870633082;-0.0;92.72424393323784;3986830.378344881;682319.9826346182;0.0;660655.9831856494;3.3355952147597594;0.2574461603055528
5254;2019-09-09 08:34:45.109;558;552;192;192;173;42;35;33;-15;41;767;216;-23;-8;264;158;265;510;182;144;36;12;606;358;362;142;362;303;607;-1.0;-1.0;779.0;140.0;7.0;13;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16723.42578125;8624.2890625;3297.48168945312;1367.17456054688;554.0;366701;473.0;0.0;Calculated values ==>;1568010885.109;328.96000000000004;328.36;292.36;292.36;290.46000000000004;277.36;274.1680685717883;276.66;276.46000000000004;271.66;277.26000000000005;349.86;294.76000000000005;270.86;272.36;299.56;288.96000000000004;299.66;324.16;287.56;276.76000000000005;320.46000000000004;328.56;274.36;242.98782864720522;267.9596281332873;274.1680685717883;291.36;6060000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6070000.0;0.0;0.0;0.12983333333333333;0.02333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8624.2890625;3297.48168945312;1367.17456054688;16723.42578125;476659.2451480608;475642.3205530415;250924.90111483293;250924.90111483293;244289.8605883949;430280.9020939914;433883.48505660606;439341.82880185475;472522.5091947854;530417.9335295041;469985.78420527827;438109.25301780854;440405.2139601131;467777.34666785965;454106.1615174019;419192.8282943563;469216.4397779121;451395.3355053036;434064.28222162405;198604.77482894104;232467.98657752166;469658.33171380573;202060.09554039667;250924.90111483293;273.9983791438263;3175290.025009387;915105.9994051922;222972.34941965647;1463858.70158213;0;2;2;18;37;36;30;3;148;147;1138604786505.061;435155440860.2363;957668431359.9067;30807.078368445975;6243.95884404621;-0.0;213.66261129125633;3987405.84514201;682411.7900201402;0.0;660658.535983906;2.804187913146959;0.22935764247039167
5255;2019-09-09 08:35:45.110;558;552;195;195;174;42;38;34;5;41;765;216;-1;-4;264;159;265;512;183;146;39;12;607;357;362;142;362;303;609;-3.0;-1.0;988.0;26.0;3.0;13;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16913.36328125;8585.22265625;3294.19946289062;1360.75549316406;556.0;366702;472.0;1.0;Calculated values ==>;1568010945.11;328.96000000000004;328.36;292.66;292.66;290.56;277.36;274.0616903277293;276.96000000000004;276.56;273.66;277.26000000000005;349.66;294.76000000000005;273.06;272.76000000000005;299.56;289.06;299.66;324.36;287.76000000000005;277.06;320.36;328.76000000000005;274.36;242.98782864720522;267.9596281332873;274.0616903277293;291.46000000000004;6070000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6090000.0;0.0;0.0;0.16466666666666668;0.004333333333333333;0.0005;0.0005;0.002526657887444423;8585.22265625;3294.19946289062;1360.75549316406;16913.36328125;476537.43865776854;475395.67222045216;251943.4462221331;251943.4462221331;244553.29064285578;430346.717906069;434424.3181684167;442345.5325163701;472522.5091947854;530209.2358670825;469985.78420527827;441455.363107709;441006.86972331285;467777.34666785965;454418.0184064888;418860.9697771087;469263.48550644866;451686.7665824193;434603.5697922251;198186.82848740023;233304.39079467155;469658.33171380573;202161.0424739917;251943.4462221331;274.03312370547394;3175570.3362563457;915249.4143928852;222995.08254895578;1463913.6331738445;0;2;2;18;37;36;30;3;148;147;1138821990124.7986;435240642280.1334;957850234389.6871;39550.37936031165;1159.1549200391942;-0.0;91.330061785046;3987992.1670609107;682473.4836629767;0.0;660661.077631872;3.08159494055562;0.2141111685552914
5256;2019-09-09 08:36:45.120;559;553;197;197;176;41;42;34;11;41;762;216;9;3;264;158;265;514;181;148;43;12;606;358;363;142;362;303;608;-2.0;-1.0;1008.0;126.0;3.0;13;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16906.0;8473.208984375;3290.21118164062;1365.7890625;555.0;366703;470.0;0.0;Calculated values ==>;1568011005.12;329.06;328.46000000000004;292.86;292.86;290.76000000000005;277.26000000000005;274.1680685717883;277.36;276.56;274.26000000000005;277.26000000000005;349.36;294.76000000000005;274.06;273.46000000000004;299.56;288.96000000000004;299.66;324.56;287.96000000000004;277.46000000000004;320.16;328.66;274.36;242.98782864720522;267.9596281332873;274.1680685717883;291.26000000000005;6060000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;6080000.0;0.0;0.0;0.168;0.021;0.0005;0.0005;0.0;8473.208984375;3290.21118164062;1365.7890625;16906.0;476807.7102179892;475668.8437832055;252744.3000218887;252744.3000218887;245259.6335706024;430280.9020939914;434896.4795471851;443226.97429043637;472522.5091947854;529896.1217030672;469985.78420527827;442934.10434907244;442049.80010727816;467777.34666785965;454106.1615174019;419192.8282943563;469709.1835466435;451800.50639632315;435074.67720794375;197350.94305643384;232886.18681767926;469658.33171380573;202178.18096187097;252744.3000218887;274.0443503562727;3175852.2112549827;915391.591682134;223017.80754045013;1463968.512407555;0;2;2;18;37;36;30;3;148;147;1139039526374.764;435325856480.1199;958032064689.6582;40496.19727919899;5617.08316579063;-0.0;91.16518859302754;3988659.3330419348;682529.9617251247;0.0;660662.5986790906;3.51921009326519;0.27264358447249476
5257;2019-09-09 08:37:45.111;562;555;197;197;178;42;45;34;13;41;759;216;12;10;264;157;265;515;182;149;45;13;610;357;362;143;362;304;611;-2.0;-1.0;937.0;20.0;3.0;16;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17352.544921875;8635.958984375;3433.02099609375;1369.64331054688;556.0;366704;468.0;1.0;Calculated values ==>;1568011065.111;329.36;328.66;292.86;292.86;290.96000000000004;277.36;274.0616903277293;277.66;276.56;274.46000000000004;277.26000000000005;349.06000000000006;294.76000000000005;274.36;274.16;299.56;288.86;299.66;324.66;288.06;277.66;319.96000000000004;328.76000000000005;274.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;291.36;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6110000.0;0.0;0.0;0.15616666666666665;0.0033333333333333335;0.0005;0.0005;0.002526657887444423;8635.958984375;3433.02099609375;1369.64331054688;17352.544921875;476767.5469839813;475599.2634225687;252597.38550331525;252597.38550331525;245826.4197411263;430346.717906069;435668.7067053961;443315.08579407755;472391.1323836129;529506.5989332239;469848.9145262994;443168.68479859125;442875.1821116291;467777.34666785965;454135.31371311087;417848.52678301797;469467.98325031076;452122.4443351143;435668.7067053961;196515.0671798046;233304.39079467155;469621.5870000597;202176.60318588855;252597.38550331525;274.0391775941412;3176137.6563069853;915534.1466958305;223040.5993910017;1464024.530938493;0;2;2;18;37;36;30;3;148;147;1139256993750.4;435411343655.36993;958214137375.1908;37657.79303397884;891.4832793805706;-0.0;91.53566060104043;3989310.5186039614;682584.1916432851;0.0;660664.1209577956;2.8753549479873954;0.1972572236767641
5258;2019-09-09 08:38:45.111;565;559;198;198;177;41;47;34;14;41;757;216;14;15;264;156;265;519;186;151;48;14;611;357;362;143;362;303;612;-2.0;-1.0;1192.0;0.0;3.0;15;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17181.666015625;8560.2294921875;3407.22729492188;1360.50915527344;555.0;366705;466.0;0.0;Calculated values ==>;1568011125.111;329.66;329.06;292.96000000000004;292.96000000000004;290.86;277.26000000000005;274.0616903277293;277.86;276.56;274.56;277.26000000000005;348.86;294.76000000000005;274.56;274.66;299.56;288.76000000000005;299.66;325.06;288.26000000000005;277.96000000000004;319.76000000000005;328.66;274.56;243.1966462407574;267.9596281332873;274.0616903277293;291.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6120000.0;0.0;0.0;0.19866666666666666;0.0;0.0005;0.0005;0.0;8560.2294921875;3407.22729492188;1360.50915527344;17181.666015625;477092.4328549439;476075.96871768596;252926.03972239755;252926.03972239755;245452.21867339508;430346.717906069;436019.9354273413;443664.5507289629;472391.1323836129;529374.0820662462;469985.78420527827;443664.5507289629;443809.95577213913;467777.34666785965;453993.70447563543;417505.201104077;469961.76098331844;452411.93249857856;436194.857971995;195679.20071851107;232886.18681767926;469720.77526323247;202234.48292222194;252926.03972239755;274.0616903277293;3176425.441398131;915677.4482664685;223063.3506615502;1464081.533007585;0;2;2;18;37;36;30;3;148;147;1139474193750.4;435497143655.36993;958396237375.1908;47964.10680427253;0.0;-0.0;91.63440912479874;3990024.034435947;682591.6206706133;0.0;660665.6473750434;3.6056320537690207;0.24501727770792303
