;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5259;2019-09-09 08:39:45.102;570;562;198;198;178;41;49;34;14;41;755;217;14;19;264;155;265;521;189;152;49;15;609;358;363;143;363;304;611;-2.0;-1.0;864.0;12.0;3.0;19;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17390.248046875;8584.548828125;3472.84838867188;1368.54516601562;554.0;366706;463.0;0.0;Calculated values ==>;1568011185.102;330.16;329.36;292.96000000000004;292.96000000000004;290.96000000000004;277.26000000000005;274.1680685717883;278.06;276.56;274.56;277.26000000000005;348.66;294.86;274.56;275.06;299.56;288.66;299.66;325.26000000000005;288.36;278.06;319.46000000000004;328.56;274.66;243.1966462407574;268.0796299477929;274.1680685717883;292.06;6090000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6110000.0;0.0;0.0;0.14400000000000002;0.002;0.0005;0.0005;0.0;8584.548828125;3472.84838867188;1368.54516601562;17390.248046875;478073.21425377385;476646.0128637527;252975.34417818164;252975.34417818164;245826.4197411263;430280.9020939914;436133.76305498433;443461.255666955;472391.1323836129;529088.6247878366;469969.09555200214;443461.255666955;444188.7006036905;467636.5908648188;453680.1988514557;418188.8844139598;470405.1791393248;452381.11837450357;436133.76305498433;194425.4183739577;232467.98657752166;469819.94228607416;202461.20112204397;252975.34417818164;274.15438850713406;3176713.4974667905;915820.299988015;223086.08936955253;1464138.85837146;0;2;2;18;37;36;30;3;148;147;1139691661125.1716;435582930785.2799;958578310059.9998;34704.00785446719;534.7174823280603;-0.0;91.57920943840135;3990712.8320555706;682596.0759812312;0.0;660667.1739261794;2.631495319945844;0.18527312699910628
5260;2019-09-09 08:40:45.112;573;567;198;197;177;41;51;34;13;42;753;218;13;21;264;154;264;524;191;153;52;16;613;357;363;142;362;303;614;-2.0;-1.0;989.0;0.0;3.0;19;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17487.955078125;8576.6416015625;3554.79443359375;1362.00598144531;554.0;366707;462.0;0.0;Calculated values ==>;1568011245.112;330.46000000000004;329.86;292.96000000000004;292.86;290.86;277.26000000000005;274.0616903277293;278.26000000000005;276.56;274.46000000000004;277.36;348.46000000000004;294.96000000000004;274.46000000000004;275.26000000000005;299.56;288.56;299.56;325.56;288.46000000000004;278.36;319.36;328.56;274.76000000000005;242.98782864720522;267.9596281332873;274.0616903277293;292.26000000000005;6130000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;6140000.0;0.0;0.0;0.16483333333333333;0.0;0.0005;0.0005;0.0;8576.6416015625;3554.79443359375;1362.00598144531;17487.955078125;478037.75260748004;477027.03791754355;252828.1569706206;252452.60797289226;245380.33763162442;430346.717906069;436483.0716089266;443518.9199794291;472620.9849758201;528956.2834829289;470225.66241189424;443518.9199794291;444677.7423059734;467777.34666785965;453709.9666255224;416463.1190873189;470479.3580720849;452525.7912912428;436657.0512451711;194007.49548133422;232467.98657752166;470054.39208017604;202234.48292222194;252828.1569706206;274.0616903277293;3177004.1976014012;915963.3337432264;223108.84775487657;1464197.4318222513;0;2;2;18;37;36;30;3;148;147;1139909497425.137;435668445035.2663;958760440409.9708;39771.718041596316;0.0;-0.0;91.91444713727526;3991333.566543114;682600.532702913;0.0;660668.7032948362;2.954296793930537;0.2060537594121244
5261;2019-09-09 08:41:45.123;578;571;198;198;177;40;54;34;13;42;752;220;13;23;264;154;264;529;190;156;54;17;613;357;362;142;362;305;614;-3.0;-1.0;1392.0;32.0;3.0;16;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17624.677734375;8818.6669921875;3445.0322265625;1371.26123046875;554.0;366708;460.0;0.0;Calculated values ==>;1568011305.123;330.96000000000004;330.26000000000005;292.96000000000004;292.96000000000004;290.86;277.16;274.0616903277293;278.56;276.56;274.46000000000004;277.36;348.36;295.16;274.46000000000004;275.46000000000004;299.56;288.56;299.56;326.06;288.76000000000005;278.56;319.16;328.56;274.86;242.98782864720522;268.19934244402924;274.0616903277293;292.16;6130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6140000.0;0.0;0.0;0.232;0.005333333333333333;0.0005;0.0005;0.0;8818.6669921875;3445.0322265625;1371.26123046875;17624.677734375;478775.44112461666;477621.63959156425;252828.1569706206;252828.1569706206;245380.33763162442;430346.717906069;437235.0200923345;443110.4695693885;472620.9849758201;528698.2385210564;470192.9393891942;443110.4695693885;444567.3504985989;467777.34666785965;453709.9666255224;416463.1190873189;471256.48507592885;453132.35556440166;437235.0200923345;193171.6564234249;232467.98657752166;470153.35528917355;202179.03056971304;252828.1569706206;274.0401219118545;3177296.856518739;916108.321224142;223131.62915743628;1464255.7744051858;0;2;2;18;37;36;30;3;148;147;1140127037299.8396;435753660655.14984;958942873849.7214;55896.093847924705;1429.1963985037894;-0.0;92.20343156085694;3992130.944466927;682612.4448563788;0.0;660670.2378917811;4.211049521693275;0.3022621020410741
5262;2019-09-09 08:42:45.133;581;575;198;198;178;40;56;34;16;42;752;221;15;24;264;154;264;532;192;157;56;17;618;357;362;141;362;307;619;-2.0;-1.0;1649.0;24.0;7.0;18;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18102.37109375;9248.7236328125;3563.04443359375;1393.48718261719;553.0;366709;458.0;0.0;Calculated values ==>;1568011365.133;331.26000000000005;330.66;292.96000000000004;292.96000000000004;290.96000000000004;277.16;274.0616903277293;278.76000000000005;276.56;274.76000000000005;277.36;348.36;295.26000000000005;274.66;275.56;299.56;288.56;299.56;326.36;288.86;278.76000000000005;318.96000000000004;328.46000000000004;274.86;242.77792619122317;268.43790593516167;274.0616903277293;292.36;6180000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;6190000.0;0.0;0.0;0.2748333333333333;0.004;0.0011666666666666668;0.0011666666666666668;0.0;9248.7236328125;3563.04443359375;1393.48718261719;18102.37109375;478624.87558053876;477615.6871765227;252587.5686103701;252587.5686103701;245537.17711254186;430346.717906069;437578.2834772544;443141.609673585;472751.9947874012;528544.5012437449;470040.19265278074;442994.2643117957;444312.00193913304;467777.34666785965;453709.9666255224;414647.3624890013;471073.8619430435;453275.884990111;437578.2834772544;192335.8262164488;232049.79005350024;470288.2636984603;202199.13949954737;252587.5686103701;274.0479442566068;3177594.6315464936;916258.9079062578;223154.67256747003;1464314.184777451;0;2;2;18;37;36;30;3;148;147;1140344273499.8052;435838574805.13635;959126504449.6923;66219.022219498;1072.3564967956518;-0.0;215.82250067803167;3993148.740038322;682633.294604882;0.0;660672.8052023632;4.752269496995667;0.3398804099271782
5263;2019-09-09 08:43:45.114;584;578;198;198;178;40;58;34;22;41;755;222;19;24;264;154;264;537;192;159;59;18;623;357;362;137;362;308;625;-2.0;-1.0;1954.0;-1.0;16.0;18;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18712.021484375;9775.3544921875;3623.02954101562;1410.2802734375;553.0;366710;457.0;1.0;Calculated values ==>;1568011425.114;331.56;330.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.16;274.0616903277293;278.96000000000004;276.56;275.36;277.26000000000005;348.66;295.36;275.06;275.56;299.56;288.56;299.56;326.86;289.06;279.06;318.86;328.46000000000004;274.96000000000004;241.92719264551067;268.5567601203482;274.0616903277293;292.36;6230000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6250000.0;0.0;0.0;0.32566666666666666;0.0;0.0026666666666666666;0.0026666666666666666;0.002527032535333301;9775.3544921875;3623.02954101562;1410.2802734375;18712.021484375;478475.80189651693;477342.8081911349;252306.2899250983;252306.2899250983;245325.6730329481;430346.717906069;437919.87830209354;443818.7007049837;473176.1828425327;528781.9076996768;470024.0691138933;443378.5454736212;444110.9870452586;467777.34666785965;453709.9666255224;412737.6469219609;471075.7519598617;453562.39847631933;438090.06076039566;191917.91438739494;232049.79005350024;470923.7305949869;202234.48292222194;252306.2899250983;274.0616903277293;3177901.3210031656;916417.3916886932;223178.02989751173;1464374.0497641733;0;2;2;18;37;36;30;3;148;147;1140561404720.4749;435921948395.3935;959310946025.2612;78675.92692458609;0.0;-0.0;495.4233888941263;3994355.8155899076;682642.2280792199;0.0;660678.7303745623;5.346285706400784;0.3728795984877324
5264;2019-09-09 08:44:45.124;587;583;198;198;178;41;60;34;20;41;762;222;20;25;264;154;264;542;191;159;60;19;627;358;363;134;363;309;628;-3.0;-1.0;1728.0;0.0;12.0;25;100;70;1;0;0;1;0;0;0;1;0;0;0;0;19176.318359375;10128.3837890625;3852.1298828125;1415.79235839844;553.0;366711;454.0;1.0;Calculated values ==>;1568011485.124;331.86;331.46000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.26000000000005;274.1680685717883;279.16;276.56;275.16;277.26000000000005;349.36;295.36;275.16;275.66;299.56;288.56;299.56;327.36;289.06;279.16;318.56;328.46000000000004;275.06;241.2770596917726;268.67533136820026;274.1680685717883;292.26000000000005;6270000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;6280000.0;0.0;0.0;0.28800000000000003;0.0;0.002;0.002;0.002527032535333301;10128.3837890625;3852.1298828125;1415.79235839844;19176.318359375;478446.92328741454;477731.16958483093;252168.54934489;252168.54934489;245221.59436732047;430280.9020939914;438033.3197705455;443321.5776185104;473565.85517348704;529438.6768622734;469887.25712763565;443321.5776185104;444055.5555963059;467636.5908648188;453537.8608862984;411132.5249622833;471469.234118402;453389.8950399728;438033.3197705455;190664.19178205615;232049.79005350024;471421.5176682964;202496.42290420205;252168.54934489;274.1680685717883;3178217.109791174;916583.2838184249;223201.58442787416;1464436.3531415279;0;2;2;18;37;36;30;3;148;147;1140778940970.4402;436003261945.38055;959496076875.2318;69357.64455772082;0.0;-0.0;371.72954085131107;3995589.63428758;682642.2280792199;0.0;660685.9578533547;4.528967790161141;0.3146084084233977
5265;2019-09-09 08:45:45.115;592;588;197;197;177;41;62;35;8;42;770;222;9;24;264;153;264;547;192;160;62;19;637;358;363;137;363;308;638;-2.0;0.0;1806.0;213.0;0.0;26;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19519.197265625;10557.3974609375;3952.35522460938;1404.88464355469;552.0;366712;453.0;0.0;Calculated values ==>;1568011545.115;332.36;331.96000000000004;292.86;292.86;290.86;277.26000000000005;274.1680685717883;279.36;276.66;273.96000000000004;277.36;350.16;295.36;274.06;275.56;299.56;288.46000000000004;299.56;327.86;289.16;279.36;318.46000000000004;328.36;275.06;241.92719264551067;268.5567601203482;274.1680685717883;292.36;6370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6380000.0;0.0;0.0;0.301;0.0355;0.0;0.0;0.0;10557.3974609375;3952.35522460938;1404.88464355469;19519.197265625;478006.46542602126;477285.0556281865;251364.02170156105;251364.02170156105;244556.29602218905;430280.9020939914;438373.2260056987;441746.15580451366;473273.90776018414;530352.2848086851;470024.0691138933;441895.7978633896;444110.9870452586;467636.5908648188;453395.3457919151;406749.251932748;470963.2339841344;453533.268337165;438373.2260056987;190246.288480595;231631.59724164338;471021.86055166635;202258.83694312512;252168.54934489;274.07572995429985;3178539.5240516495;916755.6394714342;223225.0865436862;1464501.3807617484;0;2;2;18;37;36;30;3;148;147;1140996708300.2117;436084549750.2953;959681149110.0376;72085.68297727795;9541.087338103212;-0.0;0.0;3996768.151878309;682721.7252139283;0.0;660689.0551348634;5.1290374155192415;0.41692238912444707
5266;2019-09-09 08:46:45.105;599;594;196;196;176;40;67;35;0;42;774;221;0;20;264;152;264;553;187;162;67;20;667;352;357;141;357;310;670;-1.0;-1.0;516.0;51.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;0;0;0;20026.091796875;11726.0732421875;3494.33178710938;1402.10534667969;552.0;366713;453.0;0.0;Calculated values ==>;1568011605.105;333.06;332.56;292.76000000000005;292.76000000000005;290.76000000000005;277.16;273.5264737036516;279.86;276.66;273.16;277.36;350.56000000000006;295.26000000000005;273.16;275.16;299.56;288.36;299.56;328.46000000000004;289.36;279.86;318.46000000000004;328.36;275.16;242.77792619122317;268.7936212382143;273.5264737036516;291.86;6670000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3100000.0;6700000.0;0.0;0.0;0.08600000000000001;0.0085;0.0;0.0;0.0;11726.0732421875;3494.33178710938;1402.10534667969;20026.091796875;475470.20748628106;474322.70601489453;249734.73435303307;249734.73435303307;243241.5315645201;430671.36484660726;440529.12267916795;440107.37261156883;472751.9947874012;530619.4583364654;469629.1284500558;440107.37261156883;443116.8767534241;468477.33990780584;454282.9581333604;280716.1192027727;467729.9829882875;454840.80745482986;440529.12267916795;190246.288480595;231631.59724164338;470584.5501933917;200725.51730626964;252168.54934489;273.45009760891674;3178869.01320321;916941.3041113915;223248.47422834465;1464563.426144235;0;2;2;18;37;36;30;3;148;147;1141212672300.246;436167935850.30853;959866518210.067;20586.83955625573;2293.801779540537;-0.0;0.0;3997540.294187708;682820.3328525783;0.0;660689.0551348634;1.3764853092745946;0.10720116299476945
5267;2019-09-09 08:47:45.146;613;605;199;199;175;39;42;32;-12;42;771;220;-14;12;264;151;264;563;187;161;44;21;677;359;364;143;364;304;678;-2.0;-1.0;2198.0;348.0;0.0;24;100;75;1;0;0;1;0;0;0;1;0;0;0;0;20373.484375;11292.4365234375;4304.65234375;1367.39514160156;553.0;366714;451.0;0.0;Calculated values ==>;1568011665.146;334.46000000000004;333.66;293.06;293.06;290.66;277.06;274.27422755570615;277.36;276.36;271.96000000000004;277.36;350.26;295.16;271.76000000000005;274.36;299.56;288.26000000000005;299.56;329.46000000000004;289.26000000000005;277.56;318.26000000000005;328.46000000000004;275.26000000000005;243.1966462407574;268.0796299477929;274.27422755570615;291.86;6770000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6780000.0;0.0;0.0;0.36633333333333334;0.058;0.0;0.0;0.0;11292.4365234375;4304.65234375;1367.39514160156;20373.484375;476439.0975097778;475070.02052846976;250449.85918440646;250449.85918440646;242699.29607696403;430214.79039162316;434653.35091899;439580.6144452378;472489.7604950056;530759.6363116737;470329.2192482127;439274.65340817464;443168.68479859125;467495.5796977367;452936.0397022327;278969.07640106225;468318.616241841;453504.26709067414;435011.12638877804;189410.48811896544;232049.79005350024;470414.5036688096;202474.424688317;252168.54934489;274.1641175076552;3179205.906390497;917133.2561033765;223271.56916980445;1464628.462089421;0;2;2;18;37;36;30;3;148;147;1141429120104.8472;436253194070.1514;960050844079.7274;86859.90084761866;15540.524580868572;-0.0;0.0;3998436.2955389167;682969.0537952216;0.0;660689.0551348634;6.036165047839653;0.499201050661436
5268;2019-09-09 08:48:48.116;629;618;191;191;173;46;35;35;-17;41;752;220;-20;11;262;152;264;569;192;49;36;20;660;364;369;138;369;305;660;-2.0;-1.0;1804.0;252.0;0.0;61;1;74;1;0;0;1;0;0;0;1;0;1;1;0;21511.751953125;11052.7939453125;5511.77734375;2327.84521484375;553.0;366715;449.0;0.0;Calculated values ==>;1568011728.116;336.06;334.96000000000004;292.26000000000005;292.26000000000005;290.46000000000004;277.76000000000005;274.8017692304317;276.66;276.66;271.46000000000004;277.26000000000005;348.36;295.16;271.16;274.26000000000005;299.36;288.36;299.56;330.06;278.06;276.76000000000005;318.06;328.46000000000004;275.16;242.14157278889297;268.19934244402924;274.8017692304317;292.36;6600000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;6600000.0;0.0;0.0;0.30066666666666664;0.042;0.0;0.0;0.0;11052.7939453125;5511.77734375;2327.84521484375;21511.751953125;480865.0324589044;479212.8367839672;248419.43647088506;248419.43647088506;242597.46578943834;429879.7862731237;432113.16921278025;438590.5995609556;473045.8727645816;528698.2385210564;470192.9393891942;438124.7295301388;442816.332836664;466524.8919948971;452205.3545344903;393066.1933020484;471624.5119672863;434694.8781612207;432301.3137403124;188574.69595719432;232049.79005350024;470986.4579689568;203809.81124236865;252168.54934489;274.7044694467017;3179572.2276867167;917328.6837649399;223303.88712610322;1464714.3149474352;0;2;2;18;37;36;30;3;148;148;1141659905154.952;436341666920.19165;960242587729.8146;70590.7570211218;11221.419162516702;-0.0;0.0;3999813.332751486;683203.1092949837;0.0;660689.0551348634;4.330424123707139;0.3602372184792764
5269;2019-09-09 08:49:45.107;635;625;190;189;170;50;37;38;-21;42;721;223;-22;10;261;149;263;563;194;45;37;20;644;366;371;135;371;305;644;-3.0;-2.0;1911.0;183.0;0.0;92;1;77;1;0;0;1;0;0;0;1;0;1;1;0;21580.4765625;10827.609375;6217.8037109375;2374.32373046875;555.0;366716;448.0;0.0;Calculated values ==>;1568011785.107;336.66;335.66;292.16;292.06;290.16;278.16;275.0112864084945;276.86;276.96000000000004;271.06;277.36;345.26;295.46000000000004;270.96000000000004;274.16;299.26000000000005;288.06;299.46000000000004;329.46000000000004;277.66;276.86;317.96000000000004;328.66;275.16;241.49495122638035;268.19934244402924;275.0112864084945;292.56;6440000.000000001;3660000.0;3710000.0;1350000.0;3710000.0;3050000.0;6440000.000000001;0.0;0.0;0.3185;0.030500000000000003;0.0;0.0;0.0;10827.609375;6217.8037109375;2374.32373046875;21580.4765625;483557.6811807296;482094.40156841924;248676.1253538984;248335.28381066484;242129.11736683967;429743.705733735;431974.0715495897;437968.82056851813;473533.6025564079;525450.7002969625;470553.05502092576;437812.597326149;442668.9074931304;466106.9536237703;451413.44454563194;402724.06460721383;472708.53642042866;433470.5676684979;431974.0715495897;188156.80290529504;232886.18681767926;471386.32401312795;204394.34379179133;252168.54934489;274.93916847243105;3179913.320631563;917501.8762745882;223341.10675265704;1464807.1594690944;0;2;2;18;37;36;30;3;148;148;1141870771855.601;436419459635.43115;960416410280.3497;74393.4708533875;8143.2553967507665;-0.0;0.0;4000960.943328741;683356.3887632067;0.0;660689.0551348634;4.250146489133122;0.34135694062121946
5270;2019-09-09 08:50:45.098;628;621;198;197;176;49;39;40;-21;43;721;227;-22;10;261;148;263;549;195;44;40;19;630;363;368;143;368;306;630;-2.0;-1.0;1609.0;222.0;0.0;98;1;80;1;0;0;1;0;0;0;1;0;1;0;0;21857.10546875;10822.9775390625;6290.57080078125;2323.43432617188;556.0;366717;446.0;0.0;Calculated values ==>;1568011845.098;335.96000000000004;335.26000000000005;292.96000000000004;292.86;290.76000000000005;278.06;274.69669130483857;277.06;277.16;271.06;277.46000000000004;345.26;295.86;270.96000000000004;274.16;299.26000000000005;287.96000000000004;299.46000000000004;328.06;277.56;277.16;317.76000000000005;328.76000000000005;275.06;243.1966462407574;268.3187672390254;274.69669130483857;292.66;6300000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;6300000.0;0.0;0.0;0.26816666666666666;0.037000000000000005;0.0;0.0;0.0;10822.9775390625;6290.57080078125;2323.43432617188;21857.10546875;484103.0396703565;483091.580869867;252077.75783685228;251713.96298949033;244495.38134661448;429947.3805835815;433115.1307267976;437742.05038880615;472588.3698738022;525371.8439342339;470897.161232346;437585.1090581189;442461.82273329195;466536.9035507352;451800.50639632315;409448.1778526218;472303.31559218746;434033.169636506;433299.8492016903;187321.02276691253;233304.39079467155;470216.3998685916;203514.35451400818;252168.54934489;274.585666636378;3180275.2461844664;917682.2707687825;223380.24886422374;1464911.3802877811;0;2;2;18;37;36;30;3;148;148;1142092438600.3684;436502847125.3437;960599682785.1575;62812.060443758324;9867.975678119588;-0.0;0.0;4002104.1512481035;683506.459841301;0.0;660689.0551348634;3.739265366993124;0.3147292863829918
5271;2019-09-09 08:51:45.118;617;613;212;211;184;43;39;38;-22;44;730;230;-23;10;261;149;263;539;194;51;39;17;617;361;366;146;365;305;617;-1.0;-1.0;1526.0;193.0;13.0;94;22;81;1;0;0;1;0;0;0;1;0;1;1;0;22582.58203125;10720.1767578125;5878.58740234375;2413.64379882812;560.0;366718;445.0;0.0;Calculated values ==>;1568011905.118;334.86;334.46000000000004;294.36;294.26000000000005;291.56;277.46000000000004;274.4858918419099;277.06;276.96000000000004;270.96000000000004;277.56;346.16;296.16;270.86;274.16;299.26000000000005;288.06;299.46000000000004;327.06;278.26000000000005;277.06;317.66;329.16;274.86;243.81672145450628;268.19934244402924;274.4858918419099;292.56;6170000.0;3610000.0;3660000.0;1460000.0;3650000.0;3050000.0;6170000.0;0.0;0.0;0.25433333333333336;0.03216666666666666;0.0021666666666666666;0.0021666666666666666;0.0;10720.1767578125;5878.58740234375;2413.64379882812;22582.58203125;483973.2867381278;483400.0290823494;258197.53246694445;257783.01112833308;247653.22082862267;430081.6785162784;433616.79160117084;437812.597326149;472292.90834925044;526394.5527563548;471390.9279224763;437656.05685647397;442668.9074931304;466964.4590515621;452298.44156383985;414652.7814026017;472415.2073308627;435774.5086269614;433616.79160117084;186903.13564328075;234977.24436692704;469611.3707347989;202979.49353340443;258197.53246694445;274.36933664979847;3180645.7003570916;917861.8568966279;223419.7376738032;1465012.8237426588;0;2;2;18;37;36;30;3;148;148;1142312712000.2983;436589576025.3161;960783043885.0992;59725.88606462137;8576.658716644855;-0.0;380.0750614574905;4003125.6411852003;683660.2163629706;0.0;660692.2234828052;3.6125155735608727;0.2971676698045878
5272;2019-09-09 08:52:45.099;606;602;212;212;192;40;40;37;-21;43;735;232;-22;12;261;153;263;517;194;56;41;14;609;357;362;146;362;306;609;-2.0;-1.0;806.0;85.0;3.0;87;45;85;1;0;0;1;0;0;0;1;0;1;0;0;23367.0703125;10849.744140625;5574.1494140625;2570.78125;566.0;366719;443.0;0.0;Calculated values ==>;1568011965.099;333.76000000000005;333.36;294.36;294.36;292.36;277.16;274.0616903277293;277.16;276.86;271.06;277.46000000000004;346.66;296.36;270.96000000000004;274.36;299.26000000000005;288.46000000000004;299.46000000000004;324.86;278.76000000000005;277.26000000000005;317.46000000000004;329.76000000000005;274.56;243.81672145450628;268.3187672390254;274.0616903277293;292.56;6090000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;6090000.0;0.0;0.0;0.13433333333333333;0.014166666666666666;0.0005;0.0005;0.0;10849.744140625;5574.1494140625;2570.78125;23367.0703125;483298.3868980471;482725.6955557968;258704.5929259529;258704.5929259529;250833.9212906345;430346.717906069;434782.31747122854;437742.05038880615;472193.8583601894;526840.6105527701;471495.631757634;437585.1090581189;442757.55712985963;467389.657016189;453567.83574282797;417520.1148489376;470045.1054060803;437578.2834772544;434960.5676705249;186067.36719380575;237486.63934987856;469312.4599435663;201959.6020407259;258704.5929259529;273.954698421662;3181028.492870255;918041.5493166636;223461.26139582926;1465108.232993544;0;2;2;18;37;36;30;3;148;148;1142531042840.104;436677148285.23816;960966285839.936;31673.442228092114;3787.498820290238;-0.0;88.127987372286;4003887.061060956;683763.2183813822;0.0;660696.1239393394;1.871528173095222;0.15126647810799182
5273;2019-09-09 08:53:45.109;595;594;213;212;188;36;43;33;-23;41;740;234;-24;14;261;155;263;510;192;69;44;9;605;355;360;141;359;304;605;-2.0;-1.0;1468.0;154.0;3.0;69;46;84;1;0;0;1;0;0;0;1;0;1;1;0;23493.474609375;10675.365234375;5020.65234375;2589.7275390625;572.0;366720;440.0;1.0;Calculated values ==>;1568012025.109;332.66;332.56;294.46000000000004;294.36;291.96000000000004;276.76000000000005;273.8482719121499;277.46000000000004;276.46000000000004;270.86;277.26000000000005;347.16;296.56;270.76000000000005;274.56;299.26000000000005;288.66;299.46000000000004;324.16;280.06;277.56;317.16;330.36;274.06;242.77792619122317;268.0796299477929;273.8482719121499;292.36;6050000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;6050000.0;0.0;0.0;0.24466666666666667;0.025666666666666667;0.0005;0.0005;0.0025246358297786485;10675.365234375;5020.65234375;2589.7275390625;23493.474609375;482177.1485635505;482033.5802153546;259403.22319801833;258968.39257756755;249557.4107540212;430477.46260093397;435793.71486953663;437883.18805776763;472653.6706096803;527519.8571458375;472001.7028667551;437727.04723144654;443461.255666955;467812.53341307805;454193.9961277671;418877.6829641304;469482.5859912001;440207.0039935974;435968.7166933796;184813.72873217988;239996.17471937067;469497.271648461;201410.06539806936;259403.22319801833;273.7313007571373;3181419.0624952987;918220.9551240787;223504.2728031046;1465196.5377231808;0;2;2;18;37;36;30;3;148;148;1142747678940.0696;436763262635.2245;961149316339.907;57857.09067740618;6880.904960426719;-0.0;88.28274674768065;4004633.2731830124;683852.1365634348;0.0;660697.5942738052;3.5451811216403635;0.2841560248391222
5274;2019-09-09 08:54:45.110;589;589;207;207;188;35;45;31;-23;39;746;235;-24;12;261;156;263;509;193;75;45;5;608;353;358;139;358;304;609;-1.0;-2.0;1158.0;220.0;7.0;55;43;83;1;0;0;1;0;0;0;1;0;1;0;0;22807.37890625;10738.21484375;4617.71875;2568.49267578125;577.0;366721;438.0;0.0;Calculated values ==>;1568012085.11;332.06;332.06;293.86;293.86;291.96000000000004;276.66;273.6339639331285;277.66;276.26000000000005;270.86;277.06;347.76;296.66;270.76000000000005;274.36;299.26000000000005;288.76000000000005;299.46000000000004;324.06;280.66;277.66;316.96000000000004;330.86;273.66;242.35481222062532;268.0796299477929;273.6339639331285;292.46000000000004;6080000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;6090000.0;0.0;0.0;0.193;0.03666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10738.21484375;4617.71875;2568.49267578125;22807.37890625;480967.10650108405;480851.2489341445;256618.92003133177;256618.92003133177;249385.5454454017;430607.02586249536;436613.07576265995;437883.18805776763;472719.2527797885;528147.6268721176;472120.66958987404;437727.04723144654;443168.68479859125;467952.98239612073;454674.5528138802;417863.91722690524;468792.27213108505;441613.989353865;436613.07576265995;183977.97901196036;242087.5637286956;469374.27755306003;200649.82663994096;256618.92003133177;273.4248071166061;3181804.90937147;918399.4045986225;223547.2586879292;1465276.858820861;0;2;2;18;37;36;30;3;148;148;1142963082529.8093;436847264035.12305;961331719379.6866;45786.03875364055;9853.229866814367;-0.0;209.99318168654955;4005496.9803221067;683991.5900110122;0.0;660700.0799479663;3.1158186578655833;0.2707357789160551
5275;2019-09-09 08:55:45.110;585;586;207;206;184;34;47;30;-26;38;752;235;-26;10;260;157;263;519;192;82;48;3;612;353;358;137;357;301;613;-2.0;-1.0;1430.0;283.0;3.0;40;34;77;1;0;0;1;0;0;0;1;0;1;1;0;21764.083984375;10423.1962890625;4243.27880859375;2509.31787109375;553.0;366722;421.0;715.0;Calculated values ==>;1568012145.11;331.66;331.76000000000005;293.86;293.76000000000005;291.56;276.56;273.6339639331285;277.86;276.16;270.56;276.96000000000004;348.36;296.66;270.56;274.16;299.16;288.86;299.46000000000004;325.06;281.36;277.96000000000004;315.26000000000005;328.46000000000004;273.46000000000004;241.92719264551067;267.7187500070086;273.6339639331285;292.36;6120000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3010000.0;6130000.0;0.0;0.0;0.23833333333333334;0.04716666666666667;0.0005;0.0005;1.8068282627633105;10423.1962890625;4243.27880859375;2509.31787109375;21764.083984375;479919.67389370047;479948.7444172019;256386.64487957058;255984.77817162013;247810.1222750622;430607.02586249536;436957.42395210196;438095.2167564963;472882.9073446267;529005.2172145927;472519.1631752819;438095.2167564963;443489.2359988558;467964.9345701517;454814.6796413608;416470.045651665;469829.8248556832;442735.60268490494;437128.95628557174;176874.38241465177;232049.79005350024;469449.5019888445;200616.6340995574;256386.64487957058;273.4117838244175;3182176.338228892;918575.7496913959;223589.57377581982;1465350.7004671826;0;2;2;18;37;36;30;3;148;148;1143177882529.8093;436930064035.12305;961513219379.6866;56599.06219990377;12679.95026877804;-0.0;90.37115570300058;4006350.1894967197;684179.3665121421;0.0;660702.5829841112;4.038787830675238;0.35276511606389793
5276;2019-09-09 08:56:45.111;586;551;204;204;184;35;49;30;-27;37;757;235;-27;8;260;158;262;518;196;86;49;3;613;353;358;136;358;301;614;-2.0;0.0;1507.0;330.0;3.0;33;28;74;1;0;0;1;0;0;0;1;0;1;0;0;21405.1796875;10245.083984375;3958.29541015625;2466.04174804688;468.0;366723;471.0;171.0;Calculated values ==>;1568012205.111;331.76000000000005;328.26000000000005;293.56;293.56;291.56;276.66;273.6339639331285;278.06;276.16;270.46000000000004;276.86;348.86;296.66;270.46000000000004;273.96000000000004;299.16;288.96000000000004;299.36;324.96000000000004;281.76000000000005;278.06;320.26000000000005;319.96000000000004;273.46000000000004;241.71165711629368;267.7187500070086;273.6339639331285;292.76000000000005;6130000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;6140000.0;0.0;0.0;0.25116666666666665;0.055;0.0005;0.0005;0.4338331735374622;10245.083984375;3958.29541015625;2466.04174804688;21405.1796875;479948.7444172019;474625.14714006707;255136.3783379336;255136.3783379336;247770.6639026801;430607.02586249536;437300.0667916998;437940.2675631159;472915.8103579757;529526.8628537641;472519.1631752819;437940.2675631159;443198.0840360327;467824.50383385463;454954.6427659729;415760.51297999726;469540.8192417819;443369.7621479435;437300.0667916998;197768.88456892778;196515.0671798046;469585.4881537126;200585.59604411852;255136.3783379336;273.39960340928496;3182536.0880895504;918747.988231412;223631.03579711617;1465419.0480583021;0;2;2;18;37;36;30;3;148;148;1143392686110.4033;437011965400.34955;961693822390.1862;59615.581663188175;14794.994066027673;-0.0;91.0818442268831;4007318.6610058467;684408.3281981966;0.0;660704.0951176499;4.469360809605183;0.4036842563532652
5277;2019-09-09 08:57:45.131;587;543;201;201;182;37;51;30;-27;36;761;236;-28;8;260;159;262;514;195;88;51;3;616;354;359;135;359;300;617;-2.0;0.0;1270.0;279.0;3.0;34;23;68;1;0;0;1;0;0;0;1;0;1;0;0;20721.841796875;9958.6796875;4040.11987304688;2427.48022460938;465.0;366724;485.0;0.0;Calculated values ==>;1568012265.131;331.86;327.46000000000004;293.26000000000005;293.26000000000005;291.36;276.86;273.7412296467126;278.26000000000005;276.16;270.46000000000004;276.76000000000005;349.26;296.76000000000005;270.36;273.96000000000004;299.16;289.06;299.36;324.56;281.96000000000004;278.26000000000005;321.66;319.66;273.46000000000004;241.49495122638035;267.5978703862781;273.7412296467126;292.66;6160000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;6170000.0;0.0;0.0;0.21166666666666664;0.0465;0.0005;0.0005;0.0;9958.6796875;4040.11987304688;2427.48022460938;20721.841796875;479743.8236716546;473029.80203959136;253817.54891741512;253817.54891741512;246965.15381232536;430542.39183029096;437411.6681645412;438165.9764317512;472948.7829819323;530020.0969119953;472769.6895156754;438011.42202021845;443402.2823748206;467683.8190644365;454925.9962861265;414658.721647673;468509.93693091744;443481.0949305426;437411.6681645412;203620.32615720207;195261.2709748474;469721.2362203577;200865.61507034537;253817.54891741512;273.5138168833317;3182887.2636213126;918916.4090501899;223671.82873999194;1465485.7237367944;0;2;2;18;37;36;30;3;148;148;1143607857810.335;437093292500.3237;961874182490.1288;50228.57648816423;12501.786383475575;-0.0;91.79705962356304;4008234.334112812;684635.877192927;0.0;660705.6196165117;3.824491044407579;0.34407816866168295
5278;2019-09-09 08:58:45.132;588;564;200;200;179;38;53;30;-28;36;763;236;-29;7;260;160;262;520;191;94;53;3;617;355;360;136;359;300;618;-2.0;-1.0;1427.0;313.0;7.0;29;20;64;1;0;0;1;0;0;0;1;0;1;0;0;19979.912109375;9673.984375;3905.02758789062;2415.35400390625;475.0;366725;489.0;0.0;Calculated values ==>;1568012325.132;331.96000000000004;329.56;293.16;293.16;291.06;276.96000000000004;273.8482719121499;278.46000000000004;276.16;270.36;276.76000000000005;349.46000000000004;296.76000000000005;270.26000000000005;273.86;299.16;289.16;299.36;325.16;282.56;278.46000000000004;322.06;320.66;273.46000000000004;241.71165711629368;267.5978703862781;273.8482719121499;292.26000000000005;6170000.0;3550000.0;3600000.0;1360000.0;3590000.0;3000000.0;6180000.0;0.0;0.0;0.2378333333333333;0.05216666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9673.984375;3905.02758789062;2415.35400390625;19979.912109375;479773.2900298893;476091.9811311218;253387.3823819537;253387.3823819537;245909.1358278548;430477.46260093397;437523.7402493343;438011.42202021845;472818.15071447083;530228.4959201239;472769.6895156754;437856.56215164;443256.9062126748;467683.8190644365;454897.47462011676;414284.0378912109;469325.11728129775;444222.35671622586;437523.7402493343;205292.2597576877;199440.67485045042;469585.4881537126;201128.24046958148;253387.3823819537;273.6210959463644;3183226.450556476;919080.0173106053;223712.18636446336;1465551.9344023815;0;2;2;18;37;36;30;3;148;148;1143823561405.0745;437174593855.2255;962054185489.9114;56338.71667879316;14004.519754188841;-0.0;214.82575084527738;4009122.4096891433;684856.7667585721;0.0;660708.1748491824;4.4114322712322975;0.3894468230985457
5279;2019-09-09 08:59:48.102;590;573;201;201;180;39;55;31;-28;37;764;235;-29;8;261;160;262;523;193;99;55;3;614;356;361;136;360;300;616;-1.0;-1.0;1189.0;282.0;3.0;30;19;60;1;0;0;1;0;0;0;1;0;1;0;0;19724.8046875;9354.033203125;3911.98388671875;2402.04370117188;521.0;366726;491.0;13.0;Calculated values ==>;1568012388.102;332.16;330.46000000000004;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;278.66;276.26000000000005;270.36;276.86;349.56000000000006;296.66;270.26000000000005;273.96000000000004;299.26000000000005;289.16;299.36;325.46000000000004;283.06;278.66;322.26000000000005;325.26000000000005;273.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;292.46000000000004;6140000.0;3560000.0;3610000.0;1360000.0;3600000.0;3000000.0;6160000.0;0.0;0.0;0.19816666666666669;0.047;0.0005;0.0005;0.03290220712781698;9354.033203125;3911.98388671875;2402.04370117188;19724.8046875;480415.9629738382;477678.36052949505;253868.12386823382;253868.12386823382;246320.65819402432;430412.23801567365;437636.28072910535;438011.42202021845;472915.8103579757;530332.6822145721;472651.5595451328;437856.56215164;443402.2823748206;467671.8303827659;454728.515857866;415396.8589108057;470060.6727693222;444803.72290194937;437636.28072910535;206128.24275125185;218669.37671819705;469585.4881537126;201333.81499035386;253868.12386823382;273.7059631229078;3183573.7013922865;919246.433181083;223754.31852191148;1465620.3006819342;0;2;2;18;37;36;30;3;148;148;1144050568255.1775;437260233055.2644;962243095489.9972;46901.61245975151;12607.82863867786;-0.0;91.88407843043576;4010025.3324014777;685089.5139223305;0.0;660710.8572822321;3.804001399524589;0.3438443787478334
5280;2019-09-09 09:00:45.143;590;576;201;201;180;39;56;31;-28;37;764;234;-29;8;261;160;262;524;191;102;57;2;611;356;361;137;361;301;613;-3.0;-2.0;1107.0;241.0;3.0;29;19;58;1;0;0;1;0;0;0;1;0;1;0;0;19441.806640625;9204.529296875;3838.05200195312;2405.39624023438;553.0;366727;491.0;1.0;Calculated values ==>;1568012445.143;332.16;330.76000000000005;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;278.76000000000005;276.26000000000005;270.36;276.86;349.56000000000006;296.56;270.26000000000005;273.96000000000004;299.26000000000005;289.16;299.36;325.56;283.36;278.86;322.26000000000005;328.46000000000004;273.36;241.92719264551067;267.7187500070086;273.955091788801;292.26000000000005;6110000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6130000.0;0.0;0.0;0.1845;0.04016666666666667;0.0005;0.0005;0.002527032535333301;9204.529296875;3838.05200195312;2405.39624023438;19441.806640625;480764.46242657484;478480.77613936434;254021.40617088464;254021.40617088464;246432.25894954187;430412.23801567365;437806.89928523917;437785.01000687695;472785.1150065333;530256.7858949634;472400.7788647263;437629.4412208045;443198.0840360327;467530.87201683124;454728.515857866;416477.46153249865;470610.19276566705;445270.404877211;437977.1081470654;206128.24275125185;232049.79005350024;469351.06416570285;201358.30758597914;254021.40617088464;273.7155391690149;3183883.9934301246;919393.460814626;223792.40479707342;1465681.6992647492;0;2;2;18;37;36;30;3;148;148;1144256486264.778;437338094020.1134;962414503694.6648;43620.726596655644;10764.375722618903;-0.0;91.97785098809038;4010742.4830587143;685274.6769648843;0.0;660712.3139028287;3.526486236305644;0.31147406961062146
5281;2019-09-09 09:01:45.103;589;576;201;201;181;40;58;32;-25;37;764;233;-28;9;261;160;262;521;191;104;58;1;607;357;362;137;362;301;609;-2.0;-2.0;917.0;328.0;3.0;29;18;57;1;0;0;1;0;0;0;1;0;1;0;0;19103.955078125;9060.078125;3821.3818359375;2399.57202148438;569.0;366728;491.0;0.0;Calculated values ==>;1568012505.103;332.06;330.76000000000005;293.26000000000005;293.26000000000005;291.26000000000005;277.16;274.0616903277293;278.96000000000004;276.36;270.66;276.86;349.56000000000006;296.46000000000004;270.36;274.06;299.26000000000005;289.16;299.36;325.26000000000005;283.56;278.96000000000004;322.26000000000005;330.06;273.26000000000005;241.92719264551067;267.7187500070086;274.0616903277293;292.26000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.0;0.15283333333333332;0.05466666666666666;0.0005;0.0005;0.0;9060.078125;3821.3818359375;2399.57202148438;19103.955078125;481082.83981926466;478955.6315589422;254229.52773441092;254229.52773441092;246927.04686861177;430346.717906069;437919.87830209354;438249.86041294545;472785.1150065333;530256.7858949634;472282.3315643699;437785.01000687695;443343.77367153234;467389.657016189;454559.116067804;417872.3118628023;470667.1154065906;445383.06367426197;437919.87830209354;206128.24275125185;238741.38928724395;469252.60634738253;201303.830038526;254229.52773441092;273.69868880255973;3184204.9939681976;919545.5644065305;223832.41950501176;1465745.4853276953;0;2;2;18;37;36;30;3;148;148;1144473241664.916;437420239220.16565;962594983294.7797;36213.25164222377;14647.86643821749;-0.0;91.84517528384131;4011407.3226890266;685486.3044705695;0.0;660713.8447401429;3.33439281550732;0.32256238263423237
5282;2019-09-09 09:02:45.124;586;575;201;201;180;40;60;32;-9;37;764;232;-16;9;261;160;262;519;193;107;60;4;609;356;361;135;361;301;611;-2.0;0.0;751.0;185.0;3.0;29;12;54;1;0;0;1;0;0;0;1;0;1;0;0;18798.625;8962.7783203125;3789.28466796875;2375.83251953125;575.0;366729;490.0;0.0;Calculated values ==>;1568012565.124;331.76000000000005;330.66;293.26000000000005;293.26000000000005;291.16;277.16;273.955091788801;279.16;276.36;272.26000000000005;276.86;349.56000000000006;296.36;271.56;274.06;299.26000000000005;289.16;299.36;325.06;283.86;279.16;322.16;330.66;273.56;241.49495122638035;267.7187500070086;273.955091788801;292.46000000000004;6090000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6110000.0;0.0;0.0;0.12516666666666668;0.030833333333333334;0.0005;0.0005;0.0;8962.7783203125;3789.28466796875;2375.83251953125;18798.625;480415.72598502465;478571.338037651;254124.92172905273;254124.92172905273;246507.36546723096;430412.23801567365;438485.31824677397;440684.76455267647;473046.2935902154;530256.7858949634;472163.82099325565;439628.3511256179;443343.77367153234;467530.87201683124;454728.515857866;417181.1783116226;470093.513576241;446042.8533368698;438485.31824677397;205710.24989127388;241250.99604349316;469819.3315087438;201334.45113561407;254124.92172905273;273.706211860021;3184520.959352147;919695.8074439403;223872.2284712142;1465808.9297464937;0;2;2;18;37;36;30;3;148;148;1144690217580.447;437501867780.36536;962775646505.2217;29958.680896035647;8278.283811504834;-0.0;92.18019825886061;4011958.9484629985;685677.4225910563;0.0;660715.3788216669;2.5336732981798438;0.22987138886412875
5283;2019-09-09 09:03:45.114;583;573;202;201;183;42;39;33;1;38;764;232;-2;13;261;160;262;515;195;106;40;0;594;360;365;127;365;302;595;-2.0;-1.0;902.0;165.0;3.0;51;1;50;1;0;0;1;0;0;0;1;0;1;0;0;18819.265625;8403.5517578125;4248.583984375;2374.18896484375;578.0;366730;488.0;0.0;Calculated values ==>;1568012625.114;331.46000000000004;330.46000000000004;293.36;293.26000000000005;291.46000000000004;277.36;274.38016830617;277.06;276.46000000000004;273.26000000000005;276.96000000000004;349.56000000000006;296.36;272.96000000000004;274.46000000000004;299.26000000000005;289.16;299.36;324.66;283.76000000000005;277.16;321.96000000000004;330.96000000000004;273.16;239.71726792356844;267.8393353686513;274.38016830617;292.66;5940000.0;3600000.0;3650000.0;1270000.0;3650000.0;3020000.0;5950000.0;0.0;0.0;0.15033333333333332;0.0275;0.0005;0.0005;0.0;8403.5517578125;4248.583984375;2374.18896484375;18819.265625;481720.8552814939;480168.64010816644;255399.46699474216;254994.58218920368;248190.95749192103;430148.3826014536;433865.5205784961;441962.8318392794;474178.9719336675;530180.8496845886;472030.6264180923;441517.6339936506;443721.9807720978;466964.4590515621;454048.237377382;422095.37497726764;471567.6628446876;445100.6064193678;434047.17992658;204874.27233412856;242505.85365607988;470508.18620455376;202451.81280021643;255399.46699474216;274.1599158429333;3184834.3895270014;919840.5027413781;223911.80538633824;1465875.9008215675;0;2;2;18;37;36;30;3;148;148;1144907981280.4817;437580454680.37787;962956516355.2505;36006.489862205795;7371.550268619277;-0.0;89.32385646591892;4012508.566601112;685807.8161391974;0.0;660716.8911033676;2.89274755036748;0.25210608061804524
5284;2019-09-09 09:04:45.105;578;569;206;205;184;43;36;34;6;38;769;233;3;14;260;159;262;488;191;107;37;-1;590;358;363;125;363;301;590;-2.0;0.0;771.0;0.0;6.0;46;90;50;1;0;0;1;0;0;0;1;0;0;0;0;17651.416015625;8340.814453125;4078.15844726562;1318.06469726562;579.0;366731;487.0;0.0;Calculated values ==>;1568012685.105;330.96000000000004;330.06;293.76000000000005;293.66;291.56;277.46000000000004;274.1680685717883;276.76000000000005;276.56;273.76000000000005;276.96000000000004;350.06000000000006;296.46000000000004;273.46000000000004;274.56;299.16;289.06;299.36;321.96000000000004;283.86;276.86;321.86;331.06;273.06;239.25999513918347;267.7187500070086;274.1680685717883;292.26000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3010000.0;5900000.0;0.0;0.0;0.1285;0.0;0.001;0.001;0.0;8340.814453125;4078.15844726562;1318.06469726562;17651.416015625;481468.2649008934;480178.58796299645;257374.3244928018;256948.12523316758;248764.01589967968;430280.9020939914;433816.67410848953;442906.0156806056;474435.7222685275;530777.8931341006;472282.3315643699;442466.16301167716;444068.8471814032;467118.51372002246;454247.80245584727;423312.9332576218;468062.3371502858;445651.1672211228;433997.93586973246;204456.2876039246;242924.1476594651;470679.6105933677;202496.42290420205;257374.3244928018;274.1680685717883;3185138.2662853356;919980.0181958652;223942.56955150646;1465945.2799333304;0;2;2;18;37;36;30;3;148;148;1145126348520.2527;437656043340.2986;963137389220.0607;30892.632671767857;0.0;-0.0;176.62361137693068;4013065.975664407;685869.236510267;0.0;660719.1069998295;2.2617144389592196;0.15703740813398392
5285;2019-09-09 09:05:45.116;571;565;209;209;187;39;42;33;7;40;782;232;5;11;260;158;262;478;189;115;43;-1;588;354;359;130;359;301;592;-1.0;-1.0;357.0;33.0;7.0;23;69;47;1;0;0;1;0;0;0;1;0;0;0;0;17170.861328125;8157.53271484375;3436.0595703125;1172.748046875;579.0;366732;483.0;0.0;Calculated values ==>;1568012745.116;330.26000000000005;329.66;294.06;294.06;291.86;277.06;273.7412296467126;277.36;276.46000000000004;273.86;277.16;351.36;296.36;273.66;274.26000000000005;299.16;288.96000000000004;299.36;320.96000000000004;284.66;277.46000000000004;321.46000000000004;331.06;273.06;240.39332010688793;267.7187500070086;273.7412296467126;292.06;5880000.0;3540000.0;3590000.0;1300000.0;3590000.0;3010000.0;5920000.0;0.0;0.0;0.0595;0.0055000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;8157.53271484375;3436.0595703125;1172.748046875;17170.861328125;480699.62333336344;479365.7872824103;258541.2871669199;258541.2871669199;249769.11107569514;430542.39183029096;435856.36625110224;443052.165307785;473985.80243904516;532131.7650018728;472163.82099325565;442759.63332633115;443634.4727813241;467683.8190644365;454785.8334167292;423909.044118461;466212.99370547803;447646.27948119945;436030.9469220937;202784.37528459195;242924.1476594651;470007.06263144274;201110.28594217618;258541.2871669199;273.60963211997137;3185428.505130172;920117.5296278852;223963.3301297543;1466007.9098967798;0;2;2;18;37;36;30;3;148;148;1145342988229.9565;437732557365.19403;963318022329.8138;14395.541822253723;1478.9322717909663;-0.0;207.07126971436944;4013443.4463082748;685881.5632053283;0.0;660722.3050433681;1.2596832722224889;0.09655004953966578
5286;2019-09-09 09:06:45.116;566;561;209;209;188;36;47;31;9;41;791;230;7;12;260;158;261;472;190;122;48;0;588;351;356;137;356;301;591;-1.0;-1.0;552.0;27.0;7.0;1;81;43;1;0;0;1;0;0;0;1;0;0;0;0;16788.970703125;7921.16162109375;2862.65625;1240.40563964844;578.0;366733;482.0;0.0;Calculated values ==>;1568012805.116;329.76000000000005;329.26000000000005;294.06;294.06;291.96000000000004;276.76000000000005;273.4187578820637;277.86;276.26000000000005;274.06;277.26000000000005;352.26;296.16;273.86;274.36;299.16;288.96000000000004;299.26000000000005;320.36;285.36;277.96000000000004;321.36;330.96000000000004;273.16;241.92719264551067;267.7187500070086;273.4187578820637;292.16;5880000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;5910000.0;0.0;0.0;0.092;0.0045000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;7921.16162109375;2862.65625;1240.40563964844;16788.970703125;479982.01177545666;478904.90864616266;258610.06331913653;258610.06331913653;250183.60302061887;430735.4089219946;437419.3419225836;443343.77367153234;473176.1828425327;533068.2372802957;471926.6089063321;443052.165307785;443779.4857613598;468105.1125513974;455290.9539762602;423623.70838021726;465397.64975288353;449253.1750018391;437589.2515478474;202366.40377179522;242505.85365607988;469154.1284428507;200469.2345043522;258610.06331913653;273.3451837938041;3185711.503730432;920251.5187473514;223983.43974380865;1466060.3991952825;0;2;2;18;37;36;30;3;148;148;1145557488229.9565;437812657365.19403;963498622329.8138;22344.45760338057;1209.0820227232434;-0.0;208.80905293349605;4013749.612970155;685903.9633244493;0.0;660725.7707127235;1.9762065016346815;0.14534189053863555
5287;2019-09-09 09:07:45.117;563;560;209;210;189;33;54;28;10;40;790;227;9;15;260;158;261;473;194;130;54;0;601;347;352;141;351;301;604;-2.0;-1.0;300.0;1.0;7.0;1;99;42;1;0;0;1;0;0;0;1;0;0;0;0;17503.203125;8039.51611328125;3001.8837890625;1340.03356933594;575.0;366734;479.0;0.0;Calculated values ==>;1568012865.117;329.46000000000004;329.16;294.06;294.16;292.06;276.46000000000004;272.9856168485579;278.56;275.96000000000004;274.16;277.16;352.16;295.86;274.06;274.66;299.16;288.96000000000004;299.26000000000005;320.46000000000004;286.16;278.56;321.06;330.66;273.16;242.77792619122317;267.7187500070086;272.9856168485579;292.56;6010000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3010000.0;6040000.0;0.0;0.0;0.05;0.00016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8039.51611328125;3001.8837890625;1340.03356933594;17503.203125;478001.8125554287;477198.36873082217;257752.47202871487;258175.97354806974;249963.07732754067;430988.63858405815;439489.91102890164;443489.2359988558;472555.3283204977;532964.2172066756;471570.3091219505;443343.77367153234;444213.19900484144;468802.25513630296;455958.4348916366;419558.7678219285;463713.94973581785;451149.43373574974;439489.91102890164;201112.50472608567;241250.99604349316;468605.80246456154;199585.9324430781;257752.47202871487;272.9804451215576;3185997.2766092587;920384.5266122664;224004.94376233732;1466109.2711769294;0;2;2;18;37;36;30;3;148;148;1145769891770.544;437896058755.4247;963679225340.3134;12195.165177788884;44.836645003580564;-0.0;212.0270121668846;4014037.447957964;685914.4128208646;0.0;660729.2777383918;1.0057017116346936;0.070210664466782
