;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5288;2019-09-09 09:08:45.127;567;563;210;211;188;30;61;24;11;39;782;223;10;18;259;158;261;492;189;137;61;0;614;344;349;145;348;301;617;-3.0;-1.0;433.0;54.0;3.0;1;99;39;1;0;0;1;0;0;0;1;0;0;0;0;18057.287109375;8054.64501953125;3130.38110351562;1338.50024414062;574.0;366735;478.0;0.0;Calculated values ==>;1568012925.127;329.86;329.46000000000004;294.16;294.26000000000005;291.96000000000004;276.16;272.6583383277491;279.26000000000005;275.56;274.26000000000005;277.06;351.36;295.46000000000004;274.16;274.96000000000004;299.06;288.96000000000004;299.26000000000005;322.36;286.86;279.26000000000005;320.96000000000004;330.56;273.16;243.61107973660833;267.7187500070086;272.6583383277491;292.06;6140000.0;3440000.0;3490000.0;1450000.0;3479999.9999999995;3010000.0;6170000.0;0.0;0.0;0.07216666666666667;0.009000000000000001;0.0005;0.0005;0.0;8054.64501953125;3130.38110351562;1338.50024414062;18057.287109375;477027.03791754355;476064.0097040819;257372.0858651806;257783.01112833308;249050.48056010873;431175.4696738307;441274.84554746194;443634.4727813241;471929.7997510953;532131.7650018728;471094.33145099954;443489.2359988558;444644.95881864097;469091.31065466406;456454.64333516936;415036.4035402613;464972.4670746985;452682.1802438396;441274.84554746194;200694.54348549087;240832.718256323;468053.524328251;198372.70372558938;257372.0858651806;272.4880481635344;3186293.6634174013;920518.6669746868;224027.26859763192;1466160.3819013939;0;2;2;18;37;36;30;3;148;148;1145980226820.5105;437981873055.4111;963859855440.2847;17699.72433352219;2427.127385423955;-0.0;91.95137984114068;4014286.6135578654;685935.0159543982;0.0;660731.8113138503;1.6144656469732004;0.12923818372346413
5289;2019-09-09 09:09:45.168;576;570;208;210;187;29;65;21;11;37;770;222;11;22;259;157;261;510;192;142;65;0;633;343;348;146;347;301;636;-1.0;-1.0;949.0;77.0;13.0;1;99;35;1;0;0;1;0;0;0;1;0;0;0;0;18443.939453125;8095.76171875;3294.248046875;1321.63684082031;572.0;366736;476.0;0.0;Calculated values ==>;1568012985.168;330.76000000000005;330.16;293.96000000000004;294.16;291.86;276.06;272.5487779782249;279.66;275.26000000000005;274.26000000000005;276.86;350.16;295.36;274.26000000000005;275.36;299.06;288.86;299.26000000000005;324.16;287.36;279.66;320.76000000000005;330.36;273.16;243.81672145450628;267.7187500070086;272.5487779782249;292.36;6330000.0;3429999.9999999995;3479999.9999999995;1460000.0;3470000.0000000005;3010000.0;6360000.0;0.0;0.0;0.15816666666666668;0.012833333333333334;0.0021666666666666666;0.0021666666666666666;0.0;8095.76171875;3294.248046875;1321.63684082031;18443.939453125;476073.7614588541;474791.1807096579;255529.81812000394;256303.41296261162;247955.4032052227;431237.1583312671;442122.2422683066;443634.4727813241;471599.1411268027;530882.0883741961;470975.1723353446;443634.4727813241;445217.6754897761;469229.4929530001;456482.75535381737;407205.3409059045;465268.95996438805;453562.19301893684;442122.2422683066;199858.6285646581;239996.17471937067;467914.8273509555;198259.87156102643;255529.81812000394;272.4391370617971;3186598.048159068;920653.3456648516;224049.45155463522;1466213.957062242;0;2;2;18;37;36;30;3;148;148;1146189469705.125;438069232710.2501;964040578849.9517;38810.08275967708;3460.5719326374233;-0.0;404.2835856546558;4014757.850408064;685984.1136424682;0.0;660735.9494310042;3.3571526647327716;0.25866630349587955
5290;2019-09-09 09:10:45.108;590;580;204;206;186;28;67;20;12;35;757;221;11;25;259;156;261;527;193;145;68;0;654;342;347;148;347;300;657;-2.0;-1.0;1489.0;149.0;0.0;1;99;29;1;0;0;1;0;0;0;1;0;0;0;0;18203.642578125;8046.4736328125;3403.19897460938;1309.54797363281;570.0;366737;474.0;0.0;Calculated values ==>;1568013045.108;332.16;331.16;293.56;293.76000000000005;291.76000000000005;275.96000000000004;272.43898195401505;279.86;275.16;274.36;276.66;348.86;295.26000000000005;274.26000000000005;275.66;299.06;288.76000000000005;299.26000000000005;325.86;287.66;279.96000000000004;320.56;330.16;273.16;244.22491754036054;267.5978703862781;272.43898195401505;292.46000000000004;6540000.000000001;3420000.0000000005;3470000.0000000005;1480000.0;3470000.0000000005;3000000.0;6570000.0;0.0;0.0;0.24816666666666667;0.024833333333333332;0.0;0.0;0.0;8046.4736328125;3403.19897460938;1309.54797363281;18203.642578125;475657.8737742656;473737.03545800573;253047.29327616014;253769.91060207738;246863.25568223395;431298.55289687274;442645.7436190526;443981.54984624276;471134.1387072346;529603.1922923975;470991.09274070855;443837.0651105216;445840.54513808986;469229.4929530001;456510.98759261303;395217.7707175101;465177.8199426337;454154.4036096638;442802.5112894338;199022.72361097817;239159.6471344744;467636.6709846157;197951.76787474155;255529.81812000394;272.31264976585425;3186903.1392797693;920787.7297742816;224071.35616823647;1466269.7133087493;0;2;2;18;37;36;30;3;148;148;1146397761205.3237;438157344510.3342;964220698550.1237;61056.39089259422;6697.175093895206;-0.0;0.0;4015589.238802013;686068.6768865448;0.0;660739.315091858;5.310164955302375;0.4246246595122091
5291;2019-09-09 09:11:45.109;609;593;197;198;180;31;31;22;13;33;737;222;12;35;259;157;261;541;196;143;32;0;645;348;352;141;352;302;648;-2.0;-1.0;2264.0;284.0;0.0;1;0;28;1;0;0;1;0;0;0;1;1;0;0;0;17638.54296875;7785.818359375;3347.8330078125;2314.83959960938;569.0;366738;473.0;0.0;Calculated values ==>;1568013105.109;334.06;332.46000000000004;292.86;292.96000000000004;291.16;276.26000000000005;273.0942459734351;276.26000000000005;275.36;274.46000000000004;276.46000000000004;346.86;295.36;274.36;276.66;299.06;288.86;299.26000000000005;327.26000000000005;287.46000000000004;276.36;320.46000000000004;330.06;273.16;242.77792619122317;267.8393353686513;273.0942459734351;292.76000000000005;6450000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;3020000.0;6480000.0;0.0;0.0;0.37733333333333335;0.04733333333333333;0.0;0.0;0.0;7785.818359375;3347.8330078125;2314.83959960938;17638.54296875;479609.6942120737;476842.6939299257;250942.9464678136;251295.35099029914;245202.44456523968;430925.7729439634;435606.5810759271;443721.9807720978;471866.4182417926;527361.2381881134;470839.997578747;443576.6592147222;446865.2917148446;468536.14063987497;455654.0168554676;401024.2504460855;468696.3846799097;453011.52196117316;435779.9995887948;198604.77482894104;238741.38928724395;468605.80246456154;199500.5170072656;255529.81812000394;272.95103636555467;3187201.8291370473;920919.6677396533;224101.55990136418;1466325.972846178;0;2;2;18;37;36;30;3;149;148;1146607464700.0703;438244045955.2295;964401301559.9055;92152.89899393004;12737.650178312007;-0.0;0.0;4016866.0041619265;686230.6364628988;0.0;660739.315091858;7.799428904789943;0.6488603795098458
5292;2019-09-09 09:12:45.089;622;604;191;191;175;37;25;24;11;31;708;225;11;44;258;159;261;543;193;87;26;0;644;353;357;126;357;305;646;-3.0;-1.0;1726.0;190.0;0.0;0;0;34;1;0;0;1;0;0;0;1;1;0;0;0;16592.666015625;8180.27197265625;3268.45166015625;2408.8017578125;567.0;366739;472.0;0.0;Calculated values ==>;1568013165.089;335.36;333.56;292.26000000000005;292.26000000000005;290.66;276.86;273.6339639331285;275.66;275.56;274.26000000000005;276.26000000000005;343.96000000000004;295.66;274.26000000000005;277.56;298.96000000000004;289.06;299.26000000000005;327.46000000000004;281.86;275.76000000000005;320.36;329.86;273.16;239.4893008659735;268.19934244402924;273.6339639331285;292.46000000000004;6440000.000000001;3529999.9999999995;3570000.0000000005;1260000.0;3570000.0000000005;3050000.0;6459999.999999999;0.0;0.0;0.2876666666666667;0.03166666666666666;0.0;0.0;0.0;8180.27197265625;3268.45166015625;2408.8017578125;16592.666015625;481652.93805621867;478743.88591335603;248941.7198415432;248941.7198415432;243654.1476298687;430607.02586249536;433318.7079877765;442816.332836664;473633.855386716;524085.8068803795;470792.78709060856;442816.332836664;447557.86663498206;467708.15823788114;455094.4432237686;401594.19176605216;469282.76993102423;443731.3529548978;433499.7890287786;198186.82848740023;237904.88540968279;470642.3089080609;200887.2010299714;255529.81812000394;273.5178633625266;3187486.994125316;921052.6741422116;224140.91045812922;1466381.0901731935;0;2;2;18;37;36;30;3;149;148;1146820093800.138;438324119255.25494;964583340859.9634;69594.94691639191;8542.245082806168;-0.0;0.0;4018213.453578702;686407.9098126444;0.0;660739.315091858;5.638610776211174;0.4564296634112283
5293;2019-09-09 09:13:45.130;629;613;191;191;171;42;26;26;4;32;718;228;5;35;258;160;261;548;192;37;27;1;647;356;361;129;361;306;649;-2.0;-1.0;1823.0;170.0;0.0;0;98;38;1;0;0;1;0;0;0;1;0;0;0;0;15360.7080078125;8488.19921875;3223.783203125;1397.9567871093802;564.0;366740;470.0;0.0;Calculated values ==>;1568013225.13;336.06;334.46000000000004;292.26000000000005;292.26000000000005;290.26000000000005;277.36;273.955091788801;275.76000000000005;275.76000000000005;273.56;276.36;344.96000000000004;295.96000000000004;273.66;276.66;298.96000000000004;289.16;299.26000000000005;327.96000000000004;276.86;275.86;320.16;329.56;273.26000000000005;240.16925963744896;268.3187672390254;273.955091788801;292.36;6470000.0;3560000.0;3610000.0;1290000.0;3610000.0;3060000.0;6490000.000000001;0.0;0.0;0.30383333333333334;0.028333333333333332;0.0;0.0;0.0;8488.19921875;3223.783203125;1397.9567871093802;15360.7080078125;482342.8801328623;479741.8739766376;248827.50776714488;248827.50776714488;242295.03160031585;430412.23801567365;432488.3262666401;441568.68745396176;473341.49414492835;525056.8338897043;471016.9907665613;441718.17312246026;446092.96027638344;467143.0033113598;454728.515857866;399846.1554570052;469691.1252551094;434489.842356074;432673.03185780125;197350.94305643384;236650.15891445865;470336.4481957383;201715.93276512818;255529.81812000394;273.8551924988376;3187753.454199458;921191.6729867856;224172.6551234462;1466435.2291001736;0;2;2;18;37;36;30;3;149;148;1147035640990.5967;438400671530.4179;964766766115.3538;72875.2619662906;7610.914603867288;-0.0;0.0;4019401.5166106094;686542.6114602571;0.0;660739.315091858;6.139324926464942;0.48619486046169835
5294;2019-09-09 09:14:45.110;631;619;194;193;172;47;29;28;-10;33;751;229;-8;25;257;161;261;557;191;37;29;3;648;360;365;133;365;308;651;-2.0;-1.0;1830.0;186.0;0.0;0;95;46;1;0;0;1;0;0;0;1;0;0;0;0;15653.4931640625;8933.947265625;3283.39697265625;1376.47900390625;563.0;366741;468.0;0.0;Calculated values ==>;1568013285.11;336.26000000000005;335.06;292.56;292.46000000000004;290.36;277.86;274.38016830617;276.06;275.96000000000004;272.16;276.46000000000004;348.26;296.06;272.36;275.66;298.86;289.26000000000005;299.26000000000005;328.86;276.86;276.06;319.96000000000004;329.46000000000004;273.46000000000004;241.05796691057077;268.5567601203482;274.38016830617;292.26000000000005;6480000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;6509999.999999999;0.0;0.0;0.305;0.031000000000000003;0.0;0.0;0.0;8933.947265625;3283.39697265625;1376.47900390625;15653.4931640625;482523.98367754853;480406.17218340223;249778.4933346803;249434.72852009675;242549.92779901435;430148.3826014536;432018.3835250704;439006.489614467;472917.67418972735;528362.7715125432;470866.703515438;439315.4269074652;444256.7904090801;466443.21093673893;454190.28494814504;399236.35390622605;470868.88477272046;433500.59072566376;432018.3835250704;196515.0671798046;236231.924509345;469992.0229553163;202749.53392235865;255529.81812000394;274.27553635968354;3188011.8197243866;921336.80914544;224195.76771485404;1466489.4375259397;0;2;2;18;37;36;30;3;149;148;1147253368389.8005;438479245330.13055;964950904714.6804;72058.37148609305;8284.517160021687;-0.0;0.0;4020608.894291538;686675.0292371615;0.0;660739.315091858;5.910249619604886;0.470609630915713
5295;2019-09-09 09:15:45.101;631;622;198;198;176;50;31;31;-16;35;773;227;-15;14;257;162;260;565;188;38;31;4;647;364;369;135;368;309;649;-2.0;-1.0;1988.0;156.0;0.0;0;99;52;1;0;0;1;0;0;0;1;0;0;0;0;16121.5087890625;9335.990234375;3206.49609375;1395.90075683594;562.0;366742;467.0;0.0;Calculated values ==>;1568013345.101;336.26000000000005;335.36;292.96000000000004;292.96000000000004;290.76000000000005;278.16;274.8017692304317;276.26000000000005;276.26000000000005;271.56;276.66;350.46000000000004;295.86;271.66;274.56;298.86;289.36;299.16;329.66;276.96000000000004;276.26000000000005;319.86;329.36;273.56;241.49495122638035;268.67533136820026;274.8017692304317;291.96000000000004;6470000.0;3640000.0;3690000.0;1350000.0;3679999.9999999995;3090000.0;6490000.000000001;0.0;0.0;0.3313333333333333;0.026000000000000002;0.0;0.0;0.0;9335.990234375;3206.49609375;1395.90075683594;16121.5087890625;482636.6217799079;481081.9849757079;251253.6033748884;251253.6033748884;243879.9022045512;429879.7862731237;431354.3854241205;437845.99643053644;472851.2559263234;530590.445684791;470490.5234043342;438003.16910024424;442432.96582128026;466012.68165652035;453647.6657075979;399214.9713602763;472389.4783190418;432675.7974509262;431354.3854241205;196097.13278094304;235813.6939595721;469819.3315087438;203841.62334652632;255529.81812000394;274.7167411195741;3188276.5716893515;921489.03578763;224218.86741411977;1466543.5118559515;0;2;2;18;37;36;30;3;149;148;1147473535360.4446;438559633270.3657;965135976950.2218;77533.44894850202;6915.420412217656;-0.0;0.0;4021855.30580903;686801.6763840453;0.0;660739.315091858;6.058726081143006;0.4636770634786388
5296;2019-09-09 09:16:45.121;628;622;201;201;180;53;33;35;-17;37;783;224;-17;8;256;162;260;568;190;38;33;6;645;367;372;141;372;310;647;123.0;-1.0;1885.0;281.0;0.0;8;99;61;1;0;0;1;0;0;0;1;0;0;0;0;17027.169921875;9894.185546875;3429.58154296875;1387.66271972656;561.0;366743;466.0;0.0;Calculated values ==>;1568013405.121;335.96000000000004;335.36;293.26000000000005;293.26000000000005;291.16;278.46000000000004;275.1157276137837;276.46000000000004;276.66;271.46000000000004;276.86;351.46000000000004;295.56;271.46000000000004;273.96000000000004;298.76000000000005;289.36;299.16;329.96000000000004;276.96000000000004;276.46000000000004;319.76000000000005;329.26000000000005;273.76000000000005;242.77792619122317;268.7936212382143;275.1157276137837;292.16;6450000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3100000.0;6470000.0;0.0205;0.0;0.3141666666666667;0.04683333333333333;0.0;0.0205;0.0;9894.185546875;3429.58154296875;1387.66271972656;17027.169921875;482421.8562388474;481310.7128300125;252407.6767460806;252407.6767460806;245235.5477372166;429675.2189834977;430946.7099777101;437460.313363465;472260.1919623333;531561.4424649008;469992.14506084594;437460.313363465;441323.7897637848;465302.48715872667;453129.4528381488;400424.4022631909;473111.67357866076;431904.6589097521;430946.7099777101;195679.20071851107;235395.46725036926;469200.3069803008;204465.8548497094;204465.8548497094;274.97147874773543;3188552.9027581844;921649.3406695777;224242.07150853786;1466598.8309364556;0;2;2;18;37;36;30;3;149;148;1147695909460.374;438642460870.3394;965321738850.1627;73199.09238307156;12398.396841449363;-0.0;4642.857530124014;4023111.829021231;686962.6785106004;0.0;660778.0184680899;6.134029657398791;0.47652464045296994
5297;2019-09-09 09:17:45.132;623;620;206;205;183;55;35;38;-17;40;782;222;-18;5;255;162;260;571;194;39;36;8;641;371;376;151;376;308;642;161.0;-1.0;1751.0;330.0;0.0;51;99;65;1;0;0;1;0;0;0;1;0;0;0;0;18635.236328125;10066.2255859375;4734.94482421875;1351.07690429688;561.0;366744;464.0;0.0;Calculated values ==>;1568013465.132;335.46000000000004;335.16;293.76000000000005;293.66;291.46000000000004;278.66;275.5313989812953;276.66;276.96000000000004;271.46000000000004;277.16;351.36;295.36;271.36;273.66;298.66;289.36;299.16;330.26000000000005;277.06;276.76000000000005;319.56;329.26000000000005;273.96000000000004;244.82967444194236;268.5567601203482;275.5313989812953;292.56;6409999.999999999;3710000.0;3760000.0;1510000.0;3760000.0;3080000.0;6420000.0;0.026833333333333334;0.0;0.29183333333333333;0.055;0.0;0.026833333333333334;0.0;10066.2255859375;4734.94482421875;1351.07690429688;18635.236328125;482140.85780316306;481586.3002196939;254471.90409306617;254098.9045725821;246392.25611137468;429398.2889081932;430267.1605193964;437915.60822266474;471232.34154236614;531607.0715657657;470024.0691138933;437758.51091407164;441295.68005589535;464585.64573071874;452431.86024224607;402688.2590217553;474202.02546484844;431048.8398240957;430463.6317435342;194843.3435325042;235395.46725036926;468023.5917413956;205404.56853160955;205404.56853160955;275.350995537048;3188850.14396076;921815.707923863;224264.89852289238;1466666.8811296711;0;2;2;18;37;36;30;3;149;148;1147920350600.0674;438730076930.21967;965507172839.9093;67854.4717498396;14444.046276538233;-0.0;6039.084862853311;4024287.490885899;687186.4065455659;0.0;660867.0509742105;5.469059578488878;0.4377254819871288
5298;2019-09-09 09:18:45.122;617;614;209;208;188;59;39;42;-16;42;763;222;-17;7;254;155;260;554;197;41;39;9;618;373;378;148;378;312;617;183.0;-1.0;1699.0;244.0;9.0;98;1;77;1;0;0;1;0;0;0;1;1;0;1;0;21105.50390625;10356.8994140625;5914.078125;2341.91015625;562.0;366745;463.0;0.0;Calculated values ==>;1568013525.122;334.86;334.56;294.06;293.96000000000004;291.96000000000004;279.06;275.73799182748917;277.06;277.36;271.56;277.36;349.46000000000004;295.36;271.46000000000004;273.86;298.56;288.66;299.16;328.56;277.26000000000005;277.06;319.46000000000004;329.36;274.06;244.22491754036054;269.02936301313275;275.73799182748917;292.86;6180000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3120000.0;6170000.0;0.030500000000000003;0.0;0.2831666666666666;0.04066666666666666;0.0015;0.032;0.0;10356.8994140625;5914.078125;2341.91015625;21105.50390625;483861.47061019135;483543.51778998954;256964.63523230745;256560.54452350546;249050.48056010873;429258.0297950786;430516.27345800906;437160.35228701105;471830.38154423045;529314.3506984756;469475.3855611914;437000.6383046333;440745.6017281058;464157.5785681102;451046.75081797567;413146.8886624762;474706.39983823296;430907.8899269308;430516.27345800906;194425.4183739577;235813.6939595721;468538.7359829929;206015.25329277458;208403.5055711902;275.5941504574867;3189181.2616006266;921985.872266772;224295.66828591982;1466755.6081972858;0;2;2;18;37;36;30;3;150;148;1148146512900.1033;438819761980.23395;965693141839.9388;65452.58719853462;10675.954962735546;-0.0;7107.6085723782035;4025398.1978952857;687395.7050003692;0.0;660976.5884935583;4.471963302857659;0.34097406958295795
5299;2019-09-09 09:19:45.103;605;605;221;220;195;50;42;43;-16;44;736;227;-17;12;254;153;260;535;205;46;42;10;621;365;370;144;369;310;621;166.0;-1.0;739.0;145.0;16.0;98;15;83;1;0;0;1;0;0;0;1;1;0;1;0;23346.95703125;11007.369140625;6150.8427734375;2422.36328125;563.0;366746;462.0;0.0;Calculated values ==>;1568013585.103;333.66;333.66;295.26000000000005;295.16;292.66;278.16;274.9066339382667;277.36;277.46000000000004;271.56;277.56;346.76;295.86;271.46000000000004;274.36;298.56;288.46000000000004;299.16;326.66;277.76000000000005;277.36;319.36;329.46000000000004;274.16;243.40439225979637;268.7936212382143;274.9066339382667;293.66;6210000.0;3650000.0;3700000.0;1440000.0;3690000.0;3100000.0;6210000.0;0.027666666666666666;0.0;0.12316666666666666;0.024166666666666666;0.0026666666666666666;0.030333333333333334;0.0;11007.369140625;6150.8427734375;2422.36328125;23346.95703125;481791.28494025156;481791.28494025156;261817.49311706744;261370.62376397967;251389.12906854425;429811.8947417682;433166.4952995384;437618.5379703155;472555.8254779879;526633.5220096012;470354.51264927053;437460.313363465;441925.55079813005;465473.56737389497;452174.5837827361;411958.44688447245;471281.7209962113;433903.5702892566;433166.4952995384;194007.49548133422;236231.924509345;469187.37098983396;203857.079953872;208952.50089129576;274.7274479268152;3189551.581469671;922163.8514599716;224335.3579921421;1466856.1173666976;0;2;2;18;37;36;30;3;150;148;1148370841839.9036;438907334240.156;965879682749.7727;28791.61957902529;6412.1487000357465;-0.0;6801.157830383361;4026183.3175844094;687538.0607704921;0.0;661092.4581764557;2.1452345342490338;0.15946361367422743
5300;2019-09-09 09:20:45.113;598;599;225;225;198;40;43;38;-18;43;733;234;-19;12;254;155;260;536;207;49;44;10;629;357;362;142;362;309;629;134.0;-1.0;634.0;21.0;7.0;81;17;85;1;0;0;1;0;0;0;1;1;0;1;0;25153.71484375;11243.9052734375;5685.84521484375;2430.24243164062;563.0;366747;461.0;0.0;Calculated values ==>;1568013645.113;332.96000000000004;333.06;295.66;295.66;292.96000000000004;277.16;274.0616903277293;277.46000000000004;276.96000000000004;271.36;277.46000000000004;346.46000000000004;296.56;271.26000000000005;274.36;298.56;288.66;299.16;326.76000000000005;278.06;277.56;319.26000000000005;329.46000000000004;274.16;242.98782864720522;268.67533136820026;274.0616903277293;293.86;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;6290000.0;0.022333333333333334;0.0;0.10566666666666666;0.0035;0.0011666666666666668;0.0235;0.0;11243.9052734375;5685.84521484375;2430.24243164062;25153.71484375;479842.0349463705;479989.6332168526;263033.1404185085;263033.1404185085;252123.05136594648;430346.717906069;435315.5984456732;437530.6787186241;472719.4423773052;526396.4505189526;471332.1476292546;437372.52749135875;442134.79477467417;466481.5206930663;453851.92248961725;408570.44564034516;470398.65702392935;436369.3260602679;435492.39016710146;193589.57483703562;236231.924509345;469460.1756994288;202147.73437946476;205170.41411189956;274.02794571301206;3189955.8210972757;922349.3096512738;224375.80311280658;1466954.7728730955;0;2;2;18;37;36;30;3;150;148;1148590478439.8687;438993148540.1424;966065413699.7432;24872.1311185045;935.593544619874;-0.0;5412.566437297245;4026630.5900398046;687599.302161052;0.0;661194.2561755094;1.6126189317091761;0.10068061065040784
5301;2019-09-09 09:21:45.114;599;600;221;221;199;37;44;34;-20;42;741;240;-21;10;254;158;260;544;207;52;45;10;630;355;360;138;360;307;631;137.0;-1.0;753.0;124.0;0.0;71;8;85;1;0;0;1;0;0;0;1;1;0;0;0;25198.865234375;11321.4697265625;5554.4326171875;2374.80737304688;562.0;366748;460.0;1.0;Calculated values ==>;1568013705.114;333.06;333.16;295.26000000000005;295.26000000000005;293.06;276.86;273.8482719121499;277.56;276.56;271.16;277.36;347.26;297.16;271.06;274.16;298.56;288.96000000000004;299.16;327.56;278.36;277.66;319.16;329.36;274.16;242.14157278889297;268.43790593516167;273.8482719121499;293.86;6300000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;6310000.0;0.022833333333333334;0.0;0.1255;0.020666666666666667;0.0;0.022833333333333334;0.0025259043254165312;11321.4697265625;5554.4326171875;2374.80737304688;25198.865234375;479873.08055375377;479904.25707201636;261113.02255204323;261113.02255204323;252397.92019185825;430477.46260093397;435968.7166933796;437671.5478804793;473143.7464358393;527391.8619163583;472316.99452512065;437514.20447033056;442253.9184824793;466767.0802831461;454616.58392338036;408121.27751479275;471395.35966974456;437352.68036330503;436143.2612592245;193171.6564234249;235813.6939595721;470002.91871598386;201325.66271902184;201325.66271902184;273.69831661297803;3190375.4329258343;922537.3575775403;224415.84586199108;1467048.4434164378;0;2;2;18;37;36;30;3;150;148;1148807082050.4678;439077149940.3747;966250216780.2543;29661.40858776291;5552.663290603881;-0.0;5361.668500001294;4027085.043779383;687653.3718693085;0.0;661284.0429633234;2.107752959516314;0.16094800443538723
5302;2019-09-09 09:22:45.144;602;604;216;216;193;35;46;32;-22;40;751;242;-23;8;254;160;260;552;210;54;46;9;646;353;358;135;357;305;647;131.0;-1.0;1298.0;163.0;0.0;49;1;85;1;0;0;1;0;0;0;1;1;0;0;0;24272.119140625;11595.8818359375;4902.0390625;2330.47216796875;562.0;366749;460.0;0.0;Calculated values ==>;1568013765.144;333.36;333.56;294.76000000000005;294.76000000000005;292.46000000000004;276.66;273.6339639331285;277.76000000000005;276.36;270.96000000000004;277.16;348.26;297.36;270.86;273.96000000000004;298.56;289.16;299.16;328.36;278.56;277.76000000000005;319.16;329.36;274.06;241.49495122638035;268.19934244402924;273.6339639331285;294.16;6459999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3050000.0;6470000.0;0.021833333333333333;0.0;0.21633333333333335;0.027166666666666665;0.0;0.021833333333333333;0.0;11595.8818359375;4902.0390625;2330.47216796875;24272.119140625;478443.18918525096;478626.18887978804;258060.22333776078;258060.22333776078;249590.25901188163;430607.02586249536;436785.46530047123;437812.597326149;473338.7274854557;528593.6297361357;472819.72876042995;437656.05685647397;442373.3332657317;467193.43905229;455234.082041154;399826.8304258353;470590.4247660676;438149.4439138761;436785.46530047123;193171.6564234249;235813.6939595721;470309.5239926605;200873.7066578091;200873.7066578091;273.51257697996067;3190787.8972578645;922728.4309961016;224455.0761301456;1467135.6242490257;0;2;2;18;37;36;30;3;150;148;1149022589750.365;439159090890.33563;966433908580.1667;51257.780014584205;7319.673037596796;-0.0;5150.740063698124;4027759.7075140337;687760.6949733937;0.0;661371.6901696814;3.384685718590792;0.2714098027625617
5303;2019-09-09 09:23:45.125;611;611;211;211;190;35;47;31;-25;39;761;241;-25;6;254;161;260;562;208;57;47;8;654;353;358;133;358;302;655;131.0;-1.0;1163.0;250.0;0.0;44;1;80;1;0;0;1;0;0;0;1;1;0;0;0;23375.6484375;11290.947265625;4778.9072265625;2356.33276367188;561.0;366750;459.0;0.0;Calculated values ==>;1568013825.125;334.26000000000005;334.26000000000005;294.26000000000005;294.26000000000005;292.16;276.66;273.6339639331285;277.86;276.26000000000005;270.66;277.06;349.26;297.26000000000005;270.66;273.76000000000005;298.56;289.26000000000005;299.16;329.36;278.86;277.86;319.06;329.26000000000005;273.96000000000004;241.05796691057077;267.8393353686513;273.6339639331285;293.96000000000004;6540000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3020000.0;6550000.0;0.021833333333333333;0.0;0.19383333333333336;0.041666666666666664;0.0;0.021833333333333333;0.0;11290.947265625;4778.9072265625;2356.33276367188;23375.6484375;478857.95799358847;478740.6681031806;255711.81995860438;255711.81995860438;248265.86312200825;430607.02586249536;436957.42395210196;438024.4983934438;473501.00995365425;529867.8939616912;473096.6947527298;438024.4983934438;442699.92918233894;467051.5817240092;455373.56023501215;394431.3867500907;471150.011980524;438654.2798845102;436957.42395210196;192753.74022246967;235395.46725036926;470480.72048741754;200694.8210110994;200694.8210110994;273.44245660492425;3191184.8362501645;922919.0941759791;224494.12046991705;1467216.273254421;0;2;2;18;37;36;30;3;150;148;1149237321730.1738;439239465430.26404;966615950915.0046;46002.40246594443;11241.07914484659;-0.0;5158.400164211889;4028569.9523751684;687915.318928347;0.0;661457.5724668286;3.38658675875334;0.28933379919887386
5304;2019-09-09 09:24:45.086;621;620;207;207;186;36;49;30;-25;38;769;240;-26;4;254;161;260;571;208;59;49;6;685;348;353;131;353;304;687;-1.0;75.0;89.0;90.0;0.0;6;1;79;1;0;0;1;0;0;0;1;1;0;0;0;22309.2578125;11889.6533203125;3815.8408203125;2380.56860351562;560.0;366751;458.0;0.0;Calculated values ==>;1568013885.086;335.26000000000005;335.16;293.86;293.86;291.76000000000005;276.76000000000005;273.0942459734351;278.06;276.16;270.66;276.96000000000004;350.06000000000006;297.16;270.56;273.56;298.56;289.26000000000005;299.16;330.26000000000005;279.06;278.06;318.96000000000004;329.16;273.76000000000005;240.61611355647437;268.0796299477929;273.0942459734351;293.96000000000004;6850000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3040000.0;6870000.0;0.0;0.0125;0.014833333333333334;0.015000000000000001;0.0;0.0;0.0;11889.6533203125;3815.8408203125;2380.56860351562;22309.2578125;476727.74989587447;476333.2094656246;252841.36435079857;252841.36435079857;245878.03371137351;430925.7729439634;438438.7723428538;437570.5891863215;473663.03176242136;530550.887364893;472714.5398191165;437413.810930519;441988.93246200663;467758.27701357054;456205.8309544034;275428.5795407094;468456.2216600218;440090.13506992516;438438.7723428538;192335.8262164488;234977.24436692704;470554.1986138099;198300.84467363934;200694.8210110994;272.476047416199;3191565.296342121;923112.1402858315;224533.56898973862;1467287.8495998855;0;2;2;18;37;36;30;3;150;148;1149450483085.0518;439318613950.21875;966797632744.9006;3549.1678769381183;4083.8003091025585;0.0;0.0;4028982.6137234503;688042.9432472931;0.0;661500.5311935049;0.42203592313166916;0.05343905475299943
5305;2019-09-09 09:25:45.106;636;632;207;207;184;36;33;29;-28;37;777;238;-29;5;254;161;260;583;208;60;34;5;690;355;360;130;360;299;691;84.0;0.0;1598.0;347.0;0.0;23;1;68;1;0;0;1;0;0;0;1;1;0;0;0;21943.23046875;11159.0859375;4383.26806640625;2331.52124023438;559.0;366752;458.0;0.0;Calculated values ==>;1568013945.106;336.76000000000005;336.36;293.86;293.86;291.56;276.76000000000005;273.8482719121499;276.46000000000004;276.06;270.36;276.86;350.86;296.96000000000004;270.26000000000005;273.66;298.56;289.26000000000005;299.16;331.46000000000004;279.16;276.56;318.96000000000004;329.06;273.66;240.39332010688793;267.47669482898436;273.8482719121499;293.96000000000004;6900000.0;3550000.0;3600000.0;1300000.0;3600000.0;2990000.0;6909999.999999999;0.014;0.0;0.26633333333333337;0.057833333333333334;0.0;0.014;0.0;11159.0859375;4383.26806640625;2331.52124023438;21943.23046875;478463.59570205444;477727.68118255323;252680.54537034477;252680.54537034477;245122.88234004445;430477.46260093397;434017.3760585396;438236.7768127522;473695.5629922598;531761.3840497683;473137.3746240615;438082.61597026663;443170.51094372873;466767.0802831461;455037.6728021549;274852.8380855713;469914.74507635034;438709.7716932626;434197.24731978856;192335.8262164488;234559.02529450474;470591.03622646834;201178.81134999057;201178.81134999057;273.64088567973766;3191934.1900012596;923304.2771371946;224572.8494942292;1467356.1982825557;0;2;2;18;37;36;30;3;150;148;1149664454384.9836;439396940050.19385;966978593044.8431;63136.438134915516;15581.007005356296;-0.0;3262.258103577172;4029538.5123445;688206.871265993;0.0;661527.7257395209;4.586565706881242;0.41453474270151053
5306;2019-09-09 09:26:45.136;653;643;199;198;180;44;31;31;-29;37;782;238;-30;4;253;163;260;586;210;37;32;3;667;362;367;132;367;299;667;135.0;0.0;1703.0;294.0;0.0;61;1;62;1;0;0;1;0;0;0;1;1;0;1;0;20606.630859375;10267.7685546875;5392.73486328125;2320.46435546875;556.0;366753;434.0;732.0;Calculated values ==>;1568014005.136;338.46000000000004;337.46000000000004;293.06;292.96000000000004;291.16;277.56;274.5913991737795;276.26000000000005;276.26000000000005;270.26000000000005;276.86;351.36;296.96000000000004;270.16;273.56;298.46000000000004;289.46000000000004;299.16;331.76000000000005;276.86;276.36;316.56;328.76000000000005;273.46000000000004;240.83765695389522;267.47669482898436;274.5913991737795;294.16;6670000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2990000.0;6670000.0;0.022500000000000003;0.0;0.2838333333333333;0.049;0.0;0.022500000000000003;1.8495135736093178;10267.7685546875;5392.73486328125;2320.46435546875;20606.630859375;483640.299582158;482158.45068189915;250873.61813975725;250529.97927392408;244593.56902992024;430014.67791919125;431876.54111442826;438082.61597026663;473436.4806182908;532281.3339845433;473137.3746240615;437928.15255369636;443024.9951484293;465631.5214710507;454133.27735904144;277863.3730149047;473435.44495394256;432997.62667057913;432064.8867102419;182306.50109390085;233304.39079467155;470127.0640464409;203085.0252084243;203085.0252084243;274.4148761344788;3192288.9494699137;923482.9235364381;224611.63542411488;1467437.705706943;0;2;2;18;37;36;30;3;150;148;1149882663434.8796;439475579350.1564;967158082744.7576;66700.14951123625;13085.059903062813;-0.0;5152.046883790897;4030621.024893484;688445.874598728;0.0;661597.8800073196;4.723731078788989;0.4051679395601759
5307;2019-09-09 09:27:45.117;658;598;199;198;176;49;34;34;-27;38;784;238;-28;6;251;161;259;568;204;37;34;2;663;362;366;134;366;301;664;128.0;-1.0;1411.0;181.0;0.0;72;0;62;1;0;0;1;0;0;0;1;1;0;0;0;20573.4609375;10274.13671875;5676.60302734375;2323.59130859375;477.0;366754;476.0;185.0;Calculated values ==>;1568014065.117;338.96000000000004;332.96000000000004;293.06;292.96000000000004;290.76000000000005;278.06;274.5913991737795;276.56;276.56;270.46000000000004;276.96000000000004;351.56000000000006;296.96000000000004;270.36;273.76000000000005;298.26000000000005;289.26000000000005;299.06;329.96000000000004;276.86;276.56;320.76000000000005;320.86;273.36;241.2770596917726;267.7187500070086;274.5913991737795;293.56;6630000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;3010000.0;6640000.000000001;0.021333333333333333;0.0;0.23516666666666666;0.030166666666666668;0.0;0.021333333333333333;0.46916638195867233;10274.13671875;5676.60302734375;2323.59130859375;20573.4609375;484815.1580913543;475679.118141384;250992.29535061534;250647.07851532634;243419.74525368257;430014.67791919125;432695.15374167816;437940.2675631159;473273.9119493556;532339.9270891324;472873.94095227536;437785.01000687695;442906.0156806056;465513.42449155;453848.19279329677;277821.9035980958;470953.3522662712;433249.8226776551;432695.15374167816;199858.6285646581;200276.58477070546;469758.79346066975;203171.48449662872;203171.48449662872;274.4483597258907;3192632.008232926;923654.0518731057;224650.3236329545;1467529.9209788966;0;2;2;18;37;36;30;3;150;148;1150102493800.5576;439555354080.40247;967338025745.3126;55209.792151135574;8042.050487081906;-0.0;4896.504943894388;4031636.619370346;688621.8781004252;0.0;661681.5914224634;3.729184251843315;0.2950494717688876
5308;2019-09-09 09:28:45.117;655;586;207;206;181;47;35;35;-26;39;784;238;-27;6;252;159;259;553;204;38;36;0;653;361;366;137;366;302;654;122.0;-2.0;1304.0;182.0;0.0;81;0;62;1;0;0;1;0;0;0;1;1;0;0;0;20677.84765625;10180.0341796875;5970.27490234375;2336.63671875;475.0;366755;492.0;15.0;Calculated values ==>;1568014125.117;338.66;331.76000000000005;293.86;293.76000000000005;291.26000000000005;277.86;274.4858918419099;276.66;276.66;270.56;277.06;351.56000000000006;296.96000000000004;270.46000000000004;273.76000000000005;298.36;289.06;299.06;328.46000000000004;276.96000000000004;276.76000000000005;322.36;320.66;273.16;241.92719264551067;267.8393353686513;274.4858918419099;293.56;6530000.0;3610000.0;3660000.0;1370000.0;3660000.0;3020000.0;6540000.000000001;0.02033333333333333;0.0;0.21733333333333332;0.030333333333333334;0.0;0.02033333333333333;0.03804387436651066;10180.0341796875;5970.27490234375;2336.63671875;20677.84765625;485470.98562059284;475040.4618162205;254272.98407374552;253906.50968496842;245329.6970162253;430081.6785162784;432880.6149027872;437869.15320432716;472980.6827117325;532265.2052897905;472741.9036590147;437713.4967235476;442699.92918233894;465644.78589503816;453734.43741288787;394389.54998668865;469840.1687717462;433433.583526483;433065.50215134333;206546.2383541025;199440.67485045042;469154.1284428507;202847.45701513972;202847.45701513972;274.31814737695663;3192975.769137874;923824.5032972593;224689.1588665157;1467626.9782949772;0;2;2;18;37;36;30;3;150;148;1150322093800.5576;439636654080.40247;967518925745.3126;51078.04863845007;8077.969033307235;-0.0;4681.100251102806;4032522.351376926;688756.2115964285;0.0;661761.4047990884;3.4530916361621173;0.27550222890052145
5309;2019-09-09 09:29:45.118;648;609;214;214;187;44;36;36;-25;40;781;238;-26;7;252;159;259;545;205;40;37;-1;644;360;364;138;364;303;644;137.0;-1.0;1269.0;189.0;0.0;81;0;63;1;0;0;1;0;0;0;1;1;0;0;0;21017.814453125;10133.4638671875;5852.36328125;2325.6728515625;509.0;366756;497.0;20.0;Calculated values ==>;1568014185.118;337.96000000000004;334.06;294.56;294.56;291.86;277.56;274.38016830617;276.76000000000005;276.76000000000005;270.66;277.16;351.26;296.96000000000004;270.56;273.86;298.36;289.06;299.06;327.66;277.16;276.86;322.86;324.06;273.06;242.14157278889297;267.9596281332873;274.38016830617;293.66;6440000.000000001;3600000.0;3640000.0;1380000.0;3640000.0;3030000.0;6440000.000000001;0.022833333333333334;0.0;0.2115;0.0315;0.0;0.022833333333333334;0.05064721790189355;10133.4638671875;5852.36328125;2325.6728515625;21017.814453125;485441.6859049454;479726.1454994418;257436.5713130512;257436.5713130512;247658.32785963343;430148.3826014536;433567.68989926;437798.07955487026;472947.9820155742;531877.8300698457;472609.65142417647;437642.0229114993;442640.2954479828;465933.5026396987;453906.01539497345;400407.80497131654;469865.5224114569;434293.55171347444;433749.95420475816;208636.25808486674;213652.59903751023;468918.75069763284;202542.01511296717;202542.01511296717;274.1949697373046;3193323.23877943;923993.7852687646;224728.01209376438;1467725.5019217546;0;2;2;18;37;36;30;3;150;148;1150541097450.293;439719155455.3028;967700428770.0934;49756.657629462505;8390.867170916968;-0.0;5279.2479425958945;4033362.6545996307;688893.454185303;0.0;661844.409083984;3.46376718144201;0.2762985420174333
5310;2019-09-09 09:30:45.109;639;613;216;216;192;41;36;35;-24;41;778;239;-25;7;252;160;259;537;197;43;37;-3;633;358;363;139;363;304;634;140.0;-1.0;1057.0;150.0;0.0;79;0;65;1;0;0;1;0;0;0;1;1;0;0;0;21144.1484375;9926.37109375;5676.177734375;2332.59008789062;584.0;366757;499.0;20.0;Calculated values ==>;1568014245.109;337.06;334.46000000000004;294.76000000000005;294.76000000000005;292.36;277.26000000000005;274.1680685717883;276.76000000000005;276.66;270.76000000000005;277.26000000000005;350.96000000000004;297.06;270.66;273.86;298.36;289.16;299.06;326.86;277.46000000000004;276.86;323.06;331.56;272.86;242.35481222062532;268.0796299477929;274.1680685717883;292.86;6330000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6340000.0;0.02333333333333333;0.0;0.17616666666666667;0.025;0.0;0.02333333333333333;0.0504618621435904;9926.37109375;5676.177734375;2332.59008789062;21144.1484375;485352.3330900399;481471.5831820413;258814.01412758755;258814.01412758755;249761.52932093487;430280.9020939914;433816.67410848953;437727.04723144654;472915.35137376806;531489.9788147744;472595.8932732164;437570.5891863215;442433.1482669151;466077.4508732314;454389.27195503766;406254.6606717355;469902.5071672797;435074.67720794375;433997.93586973246;209472.28574929133;245015.67932991832;468583.909348124;202014.0796942194;202014.0796942194;273.98045547724854;3193674.535767363;924160.9254851367;224766.82512872375;1467821.5586861076;0;2;2;18;37;36;30;3;150;148;1150759164735.0642;439802242990.21564;967882501454.9023;41524.76778114151;6664.245741347615;-0.0;5412.956644095304;4034123.219042139;689018.8946405491;0.0;661933.4974235239;2.988656537180163;0.2224297298073587
5311;2019-09-09 09:31:45.109;629;610;216;215;191;39;38;34;-24;40;775;238;-25;7;252;162;259;533;217;46;38;-5;637;358;363;129;363;303;638;142.0;-1.0;1244.0;147.0;0.0;76;0;64;1;0;0;1;0;0;0;1;1;0;1;0;21133.74609375;10052.0625;5543.44482421875;2364.08154296875;608.0;366758;500.0;18.0;Calculated values ==>;1568014305.109;336.06;334.16;294.76000000000005;294.66;292.26000000000005;277.06;274.1680685717883;276.96000000000004;276.56;270.76000000000005;277.16;350.66;296.96000000000004;270.66;273.86;298.36;289.36;299.06;326.46000000000004;277.76000000000005;276.96000000000004;323.16;333.96000000000004;272.66;240.16925963744896;267.9596281332873;274.1680685717883;294.86;6370000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3030000.0;6380000.0;0.023666666666666666;0.0;0.20733333333333331;0.0245;0.0;0.023666666666666666;0.04535894674100702;10052.0625;5543.44482421875;2364.08154296875;21133.74609375;483466.81742143055;480570.15242128895;258576.02271776943;258171.9011246124;249252.7602121874;430280.9020939914;434178.6716885159;437953.82195464283;474114.60106150573;531252.369025014;472609.65142417647;437798.07955487026;442640.2954479828;466077.4508732314;454671.7010468359;404265.2275104441;468736.317954499;435606.35181711527;434178.6716885159;209890.3038832737;255056.51255035817;469753.00298397493;202078.18747211006;202078.18747211006;274.0054246904727;3194026.8515551235;924327.4124317513;224805.9640589809;1467915.0555407626;0;2;2;18;37;36;30;3;150;148;1150976964735.0642;439882642990.21564;968064601454.9023;48904.88154937846;6558.032980040689;-0.0;5493.044793121605;4034876.799453227;689129.0802965607;0.0;662024.380768834;3.394062067529197;0.2755936864918738
5312;2019-09-09 09:32:45.130;623;608;217;216;192;40;39;34;-26;41;779;238;-27;0;252;163;259;539;231;48;40;-5;636;357;362;133;362;301;637;136.0;-1.0;1076.0;-1.0;0.0;78;100;60;1;0;0;1;0;0;0;1;0;0;0;0;20250.51953125;9767.24609375;5646.05078125;1377.8488769531198;615.0;366759;499.0;15.0;Calculated values ==>;1568014365.13;335.46000000000004;333.96000000000004;294.86;294.76000000000005;292.36;277.16;274.0616903277293;277.06;276.56;270.56;277.26000000000005;351.06000000000006;296.96000000000004;270.46000000000004;273.16;298.36;289.46000000000004;299.06;327.06;277.96000000000004;277.16;323.06;334.66;272.66;241.05796691057077;267.7187500070086;274.0616903277293;296.26000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6370000.0;0.02266666666666667;0.0;0.17933333333333332;0.0;0.0;0.02266666666666667;0.03778508803460827;9767.24609375;5646.05078125;1377.8488769531198;20250.51953125;482706.3171659609;480390.0789105602;259043.54103284414;258634.99408630078;249640.21465067667;430346.717906069;434603.5697922251;438095.2167564963;473695.32993624324;531819.4597172331;472873.94095227536;437940.2675631159;442024.1650760851;466221.12760670384;454981.4033238106;404775.324486149;469826.61658702476;436194.857971995;434782.31747122854;209472.28574929133;257985.5697089033;469209.1468372239;202234.48292222194;202234.48292222194;274.0616903277293;3194371.841140284;924492.6311434202;224837.1577265203;1468008.3339737318;0;2;2;18;37;36;30;3;150;148;1151194540860.5967;439961270500.408;968245864875.3458;42297.69160094653;0.0;-0.0;5271.084249777483;4035637.0869055116;689183.7496991243;0.0;662114.1132397875;2.8329678363485633;0.21009264022991944
5313;2019-09-09 09:33:45.100;620;608;218;217;192;38;41;33;-27;41;791;239;-28;-7;252;163;259;544;231;50;41;-4;632;357;362;135;361;300;632;123.0;-2.0;1031.0;88.0;0.0;72;100;55;1;0;0;1;0;0;0;1;0;0;1;0;19900.30078125;9289.0;5329.6650390625;1363.58288574219;615.0;366760;497.0;14.0;Calculated values ==>;1568014425.1;335.16;333.96000000000004;294.96000000000004;294.86;292.36;276.96000000000004;274.0616903277293;277.26000000000005;276.46000000000004;270.46000000000004;277.26000000000005;352.26;297.06;270.36;272.46000000000004;298.36;289.46000000000004;299.06;327.56;278.16;277.26000000000005;322.86;334.66;272.76000000000005;241.49495122638035;267.5978703862781;274.0616903277293;296.26000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3000000.0;6320000.0;0.0205;0.0;0.17183333333333334;0.014666666666666666;0.0;0.0205;0.035266082165634385;9289.0;5329.6650390625;1363.58288574219;19900.30078125;482721.02419833234;480967.22212872555;259767.6716015038;259349.58437048434;249843.22522675665;430346.717906069;434960.5676705249;438165.9764317512;473436.17305719486;533142.5053834515;473123.70962371625;438011.42202021845;441196.9397310966;466364.5342688999;454981.4033238106;406732.0288831538;471266.4198432422;436543.3446468343;434960.5676705249;208636.25808486674;257985.5697089033;469034.0285436012;201922.57574251483;201922.57574251483;273.9402721683305;3194706.2640133;924651.3537926208;224859.99156849718;1468099.7525397653;0;2;2;18;37;36;30;3;150;148;1151411632259.8372;440041630300.1269;968426074724.7153;40594.491018433786;3917.6346410826;-0.0;4777.278834524206;4036327.5097074965;689216.3803308748;0.0;662197.807730351;3.084009503916073;0.2560357992170455
5314;2019-09-09 09:34:45.111;617;606;217;216;194;38;43;33;-27;41;799;238;-28;-8;252;163;259;542;229;53;43;-3;629;356;361;135;361;301;631;112.0;-1.0;956.0;81.0;0.0;71;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19466.642578125;9185.2314453125;5398.740234375;1371.89416503906;614.0;366761;494.0;0.0;Calculated values ==>;1568014485.111;334.86;333.76000000000005;294.86;294.76000000000005;292.56;276.96000000000004;273.955091788801;277.46000000000004;276.46000000000004;270.46000000000004;277.26000000000005;353.06000000000006;296.96000000000004;270.36;272.36;298.36;289.46000000000004;299.06;327.36;278.46000000000004;277.46000000000004;322.56;334.56;272.86;241.49495122638035;267.7187500070086;273.955091788801;296.06;6290000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6310000.0;0.018666666666666668;0.0;0.15933333333333335;0.013500000000000002;0.0;0.018666666666666668;0.0;9185.2314453125;5398.740234375;1371.89416503906;19466.642578125;482624.11302592646;480788.57267307985;259411.93492692508;258996.29292022102;250592.53201621326;430412.23801567365;435555.27144483227;437940.2675631159;473436.17305719486;533900.112502079;472873.94095227536;437785.01000687695;440834.61030177056;466364.5342688999;455149.7080012845;408121.41532800265;471081.9378755962;437293.7973737539;435555.27144483227;207382.2378540181;257567.11924055516;469132.2596163925;201668.8497704546;201668.8497704546;273.83682472129635;3195034.382019425;924805.3339462533;224882.7913898475;1468189.1723078962;0;2;2;18;37;36;30;3;150;148;1151628572025.4026;440122645150.338;968606407780.1853;37645.912568297375;3610.7560329201615;-0.0;4365.87987125505;4036979.632606369;689279.1284216964;0.0;662274.0146884791;2.8592963187610976;0.2355282932352026
5315;2019-09-09 09:35:45.121;613;605;219;219;193;37;44;33;-27;41;801;236;-28;-8;253;163;259;543;232;55;45;-1;631;356;361;135;360;301;632;124.0;-2.0;1239.0;164.0;0.0;64;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19437.845703125;8995.2666015625;5150.47314453125;1365.28759765625;615.0;366762;492.0;1.0;Calculated values ==>;1568014545.121;334.46000000000004;333.66;295.06;295.06;292.46000000000004;276.86;273.955091788801;277.56;276.46000000000004;270.46000000000004;277.26000000000005;353.26;296.76000000000005;270.36;272.36;298.46000000000004;289.46000000000004;299.06;327.46000000000004;278.66;277.66;322.36;334.66;273.06;241.49495122638035;267.7187500070086;273.955091788801;296.36;6310000.0;3560000.0;3610000.0;1350000.0;3600000.0;3010000.0;6320000.0;0.020666666666666667;0.0;0.20650000000000002;0.02733333333333333;0.0;0.020666666666666667;0.002519005868973884;8995.2666015625;5150.47314453125;1365.28759765625;19437.845703125;481814.32499065093;480525.8784106804;260189.55632226367;260189.55632226367;250195.78618403003;430412.23801567365;435731.16137290135;437940.2675631159;473436.17305719486;534108.0031469532;472637.4847752927;437785.01000687695;440834.61030177056;466637.4274074692;455149.7080012845;407202.0808815718;471109.5505455815;437636.28072910535;435906.5852007355;206546.2383541025;257985.5697089033;469328.6628582418;201531.11167862144;201531.11167862144;273.7830592755189;3195358.640122395;924956.8633473116;224905.60503950767;1468277.0970710583;0;2;2;18;37;36;30;3;150;148;1151845208125.3682;440203658650.32513;968787037880.1566;48818.490690148115;7319.799732242956;-0.0;4843.75978612369;4037700.2893895237;689370.231567719;0.0;662350.774476778;3.9315287670540284;0.34947156639852733
