;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5316;2019-09-09 09:36:45.122;611;604;221;220;196;37;46;32;-26;41;801;235;-27;-7;253;163;259;545;230;57;46;1;624;356;361;135;361;302;626;114.0;0.0;1583.0;159.0;11.0;59;100;49;1;0;0;1;0;0;0;1;0;0;1;0;19570.5234375;8817.935546875;4948.3515625;1368.77526855469;614.0;366763;489.0;0.0;Calculated values ==>;1568014605.122;334.26000000000005;333.56;295.26000000000005;295.16;292.76000000000005;276.86;273.955091788801;277.76000000000005;276.36;270.56;277.26000000000005;353.26;296.66;270.46000000000004;272.46000000000004;298.46000000000004;289.46000000000004;299.06;327.66;278.86;277.76000000000005;322.06;334.56;273.26000000000005;241.49495122638035;267.8393353686513;273.955091788801;296.16;6240000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6260000.0;0.019;0.0;0.2638333333333333;0.026500000000000003;0.0018333333333333333;0.020833333333333332;0.0;8817.935546875;4948.3515625;1368.77526855469;19570.5234375;482320.1358872957;481071.66452005896;261458.89478645695;261020.09041875423;251529.1977506709;430412.23801567365;436081.5480936552;437869.15320432716;473436.17305719486;534034.2853135298;472386.5500615349;437713.4967235476;440770.5613398004;466494.5354798314;455149.7080012845;410310.4969013191;472192.75083068287;437977.1081470654;436081.5480936552;205292.2597576877;257567.11924055516;469524.9881567522;201637.19501931683;206901.50459882518;273.82447261924955;3195683.7152826698;925105.3091724252;224928.38927642952;1468361.2553461299;0;2;2;18;37;36;30;3;150;148;1152061811735.1064;440284660000.2273;968967940894.9381;62325.86496781189;7099.026518142037;-0.0;4774.5842394756255;4038626.507788937;689490.3904556085;0.0;662430.9286794423;4.9024889275401335;0.4278033060874276
5317;2019-09-09 09:37:45.132;607;602;220;219;197;38;48;33;-24;41;800;233;-25;-7;253;164;259;539;223;59;48;3;623;355;360;135;360;304;624;105.0;-2.0;1205.0;65.0;0.0;57;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19472.013671875;8938.6845703125;4875.5048828125;1373.29309082031;613.0;366764;487.0;0.0;Calculated values ==>;1568014665.132;333.86;333.36;295.16;295.06;292.86;276.96000000000004;273.8482719121499;277.96000000000004;276.46000000000004;270.76000000000005;277.26000000000005;353.16;296.46000000000004;270.66;272.46000000000004;298.46000000000004;289.56;299.06;327.06;279.06;277.96000000000004;321.86;334.46000000000004;273.46000000000004;241.49495122638035;268.0796299477929;273.8482719121499;295.46000000000004;6230000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;6240000.0;0.0175;0.0;0.20083333333333334;0.010833333333333334;0.0;0.0175;0.0;8938.6845703125;4875.5048828125;1373.29309082031;19472.013671875;481853.25724975567;481009.6507761058;261158.79276232052;260721.4224661859;251984.6250723573;430477.46260093397;436664.20111153496;437727.04723144654;473436.17305719486;533782.6238290124;471882.6712456403;437570.5891863215;440340.5815783672;466637.4274074692;455457.29115110595;410731.35749679914;471516.9830248035;438541.5298815537;436664.20111153496;204456.2876039246;257148.6733736563;469721.2362203577;201534.13296418547;201534.13296418547;273.7797535617385;3196009.1239842754;925253.305668684;224951.24365451562;1468443.1344607396;0;2;2;18;37;36;30;3;150;148;1152278147785.072;440365673500.2144;969149771194.9092;47435.41028200827;2905.3602852751997;-0.0;4114.776192578616;4039541.337528756;689573.7742406054;0.0;662505.0190293649;3.585554525069825;0.2855115711815736
5318;2019-09-09 09:38:45.113;602;600;219;219;195;37;50;32;-24;41;800;232;-25;-7;253;164;258;538;228;61;50;5;624;354;359;134;359;303;626;114.0;-1.0;1424.0;117.0;0.0;46;96;51;1;0;0;1;0;0;0;1;0;0;0;0;19147.361328125;8957.8896484375;4494.65673828125;1351.64416503906;611.0;366765;485.0;0.0;Calculated values ==>;1568014725.113;333.36;333.16;295.06;295.06;292.66;276.86;273.7412296467126;278.16;276.36;270.76000000000005;277.26000000000005;353.16;296.36;270.66;272.46000000000004;298.46000000000004;289.56;298.96000000000004;326.96000000000004;279.26000000000005;278.16;321.66;334.26000000000005;273.66;241.2770596917726;267.9596281332873;273.7412296467126;295.96000000000004;6240000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;6260000.0;0.019;0.0;0.23733333333333334;0.0195;0.0;0.019;0.0;8957.8896484375;4494.65673828125;1351.64416503906;19147.361328125;481009.6507761058;480485.4299960258;260585.73591168755;260585.73591168755;251166.92777176245;430542.39183029096;437240.5822781351;437953.82195464283;473565.85517348704;533856.4728902216;471897.2112424872;437798.07955487026;440556.0271991494;466780.0534477276;455624.37797550496;409887.43854552176;471102.5480157273;439100.3218987744;437240.5822781351;203620.32615720207;256311.7953858065;470052.5991512875;201198.5793844246;201198.5793844246;273.6441722347386;3196330.8501967494;925402.39655997;224973.94427415426;1468521.1944140305;0;2;2;18;37;36;30;3;150;148;1152493779479.8801;440446347945.1426;969331813529.7471;56189.910903331795;5242.653385453827;-0.0;4484.7980549805;4040404.6084154896;689641.6528527649;0.0;662576.6594547099;4.452615096604472;0.3769088463976237
5319;2019-09-09 09:39:45.153;598;598;216;215;196;39;38;33;-20;41;801;231;-25;-8;253;165;258;535;234;62;39;7;610;360;365;134;365;304;611;-1.0;-1.0;1444.0;210.0;14.0;70;90;51;1;0;0;1;0;0;0;1;0;0;0;0;19197.37109375;8683.859375;5065.92333984375;1317.33544921875;607.0;366766;483.0;0.0;Calculated values ==>;1568014785.153;332.96000000000004;332.96000000000004;294.76000000000005;294.66;292.76000000000005;277.06;274.38016830617;276.96000000000004;276.46000000000004;271.16;277.26000000000005;353.26;296.26000000000005;270.66;272.36;298.46000000000004;289.66;298.96000000000004;326.66;279.36;277.06;321.46000000000004;333.86;273.86;241.2770596917726;268.0796299477929;274.38016830617;296.56;6100000.0;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;6110000.0;0.0;0.0;0.24066666666666667;0.035;0.0023333333333333335;0.0023333333333333335;0.0;8683.859375;5065.92333984375;1317.33544921875;19197.37109375;482036.81703937467;481922.39483991737;260305.89677429126;259866.62647676474;252221.9245841363;430148.3826014536;433683.32636128634;438349.7364941574;473565.85517348704;533886.7406397228;471644.4121410099;437570.5891863215;440189.142420014;465920.2808716204;454756.7536004463;415428.2138902474;472567.06715461507;437920.1706087636;433865.5205784961;202784.37528459195;254638.09398592086;470248.3765585316;202598.256626197;260305.89677429126;274.2168155805844;3196650.6026609563;925549.5091453728;224996.2005986785;1468600.9190292812;0;2;2;18;37;36;30;3;150;148;1152711124280.6052;440526801545.41095;969514034930.3549;56737.52282155581;9367.754197631713;-0.0;404.97245554314463;4041346.29774097;689763.4874186281;0.0;662617.4347078253;4.414264808340609;0.434912903889449
5320;2019-09-09 09:40:45.144;592;593;214;212;192;43;36;34;-2;41;800;231;-8;-7;253;165;258;515;229;64;36;9;610;359;364;135;364;304;611;119.0;-1.0;1274.0;123.0;15.0;76;88;52;1;0;0;1;0;0;0;1;0;0;0;0;19149.57421875;8727.3642578125;5332.77880859375;1297.38842773438;606.0;366767;481.0;0.0;Calculated values ==>;1568014845.144;332.36;332.46000000000004;294.56;294.36;292.36;277.46000000000004;274.27422755570615;276.76000000000005;276.56;272.96000000000004;277.26000000000005;353.16;296.26000000000005;272.36;272.46000000000004;298.46000000000004;289.66;298.96000000000004;324.66;279.56;276.76000000000005;321.26000000000005;333.76000000000005;274.06;241.49495122638035;268.0796299477929;274.27422755570615;296.06;6100000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6110000.0;0.01983333333333333;0.0;0.21233333333333335;0.0205;0.0025;0.02233333333333333;0.0;8727.3642578125;5332.77880859375;1297.38842773438;19149.57421875;481170.22901964094;481199.6162762308;259431.89435032097;258575.33771386908;250743.7662517877;430214.79039162316;433567.68989926;441093.7378204844;473436.17305719486;533782.6238290124;471644.4121410099;440189.142420014;440340.5815783672;466064.25039095;454925.63822079764;415428.2138902474;469467.98325031076;438487.0707437395;433567.68989926;201948.4348523538;254219.67992080047;470309.5239926605;202504.4018488096;208876.88235271012;274.1757636987882;3196970.1126045436;925694.5809114645;225017.98669589206;1468687.5618820495;0;2;2;18;37;36;30;3;150;148;1152929791475.3757;440607489440.3263;969696407570.1636;50660.46900465228;5490.005003948943;-0.0;5018.094701872947;4042241.1467577596;689887.2835063123;0.0;662662.6201552558;3.982968795070475;0.3372246134127992
5321;2019-09-09 09:41:45.144;586;588;219;219;194;40;36;35;10;42;798;230;6;0;253;164;258;511;236;65;36;10;609;356;361;136;361;304;610;112.0;-1.0;1137.0;5.0;12.0;63;87;53;1;0;0;1;0;0;0;1;0;0;0;0;19028.0234375;8829.9853515625;4943.0556640625;1294.59155273438;605.0;366768;481.0;0.0;Calculated values ==>;1568014905.144;331.76000000000005;331.96000000000004;295.06;295.06;292.56;277.16;273.955091788801;276.76000000000005;276.66;274.16;277.36;352.96000000000004;296.16;273.76000000000005;273.16;298.46000000000004;289.56;298.96000000000004;324.26000000000005;279.66;276.76000000000005;321.26000000000005;333.66;274.16;241.71165711629368;268.0796299477929;273.955091788801;296.76000000000005;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6100000.0;0.018666666666666668;0.0;0.18949999999999997;0.0008333333333333334;0.002;0.020666666666666667;0.0;8829.9853515625;4943.0556640625;1294.59155273438;19028.0234375;480415.72598502465;480590.0283124561;261728.4873140192;261728.4873140192;251524.64536713407;430412.23801567365;434310.53623595677;442875.1821116291;473403.85947104497;533574.3662194313;471525.1840687706;442285.3213856606;441393.15733161947;466494.5354798314;455289.7775501878;415792.98109022394;468973.12921184086;439324.5203113631;434310.53623595677;201948.4348523538;253801.27034056993;470272.87658027647;201959.77482915524;207743.8437793034;273.95023015735046;3197288.259251679;925840.8921582093;225039.58652906262;1468773.1938359884;0;2;2;18;37;36;30;3;150;148;1153147291475.3757;440688789440.3263;969878807570.1636;45653.46968002879;223.5942514592677;-0.0;4682.378310770836;4043043.7629134655;689934.8968334406;0.0;662743.4574303612;3.3555000769284087;0.2621049590928131
5322;2019-09-09 09:42:45.105;583;586;222;222;198;37;38;33;15;42;796;230;13;7;253;164;258;515;242;66;38;11;620;354;359;136;359;304;621;114.0;-1.0;1269.0;21.0;8.0;47;85;54;1;0;0;1;0;0;0;1;0;0;0;0;19454.703125;9064.6416015625;4537.99951171875;1278.81433105469;604.0;366769;480.0;0.0;Calculated values ==>;1568014965.105;331.46000000000004;331.76000000000005;295.36;295.36;292.96000000000004;276.86;273.7412296467126;276.96000000000004;276.46000000000004;274.66;277.36;352.76;296.16;274.46000000000004;273.86;298.46000000000004;289.56;298.96000000000004;324.66;279.76000000000005;276.96000000000004;321.16;333.56;274.26000000000005;241.71165711629368;268.0796299477929;273.7412296467126;297.36;6200000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6210000.0;0.019;0.0;0.2115;0.0035;0.0013333333333333333;0.02033333333333333;0.0;9064.6416015625;4537.99951171875;1278.81433105469;19454.703125;478683.4471808239;479008.6282048932;262269.3712684297;262269.3712684297;252492.9300593677;430542.39183029096;435153.4052875198;443607.19622175704;473403.85947104497;533366.0764220377;471525.1840687706;443315.08579407755;442433.1482669151;466780.0534477276;455624.37797550496;411562.7718802628;468131.4993181372;439930.2995056856;435153.4052875198;201530.46850934727;253382.8652305231;470370.9986153779;201401.58523788428;205392.91546939546;273.7235140825319;3197608.740191414;925989.9171201708;225061.01763880005;1468852.151273359;0;2;2;18;37;36;30;3;150;148;1153363151075.2522;440770336400.2796;970061089010.0592;51226.48672308909;941.3929468212277;-0.0;4671.796626301861;4043850.571116599;689944.59874974;0.0;662821.3582196779;3.8194971257227426;0.314861255906847
5323;2019-09-09 09:43:45.135;585;588;224;224;199;35;40;31;22;42;794;231;20;14;253;165;258;524;214;67;40;11;617;352;357;136;357;304;619;111.0;-1.0;1103.0;64.0;8.0;31;83;54;1;0;0;1;0;0;0;1;0;0;0;0;19574.654296875;9003.9716796875;3989.30493164062;1260.55163574219;602.0;366770;479.0;0.0;Calculated values ==>;1568015025.135;331.66;331.96000000000004;295.56;295.56;293.06;276.66;273.5264737036516;277.16;276.26000000000005;275.36;277.36;352.56000000000006;296.26000000000005;275.16;274.56;298.46000000000004;289.66;298.96000000000004;325.56;279.86;277.16;321.06;333.36;274.26000000000005;241.71165711629368;268.0796299477929;273.5264737036516;294.56;6170000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3040000.0;6190000.0;0.018500000000000003;0.0;0.18383333333333332;0.010666666666666666;0.0013333333333333333;0.019833333333333335;0.0;9003.9716796875;3989.30493164062;1260.55163574219;19574.654296875;479332.733931844;479538.7912529084;263347.6086537081;263347.6086537081;252961.63369223414;430671.36484660726;435981.958921699;444622.5063410642;473403.85947104497;533157.754191297;471644.4121410099;444333.52089386596;443461.255666955;467064.51337570406;456095.78065482876;412767.3155615537;469822.4808902951;440529.12267916795;435981.958921699;201112.50472608567;252546.06836287308;470370.9986153779;200768.592284283;204975.58498138722;273.466980821844;3197934.147458764;926140.5641833314;225082.18960253813;1468923.2476741218;0;2;2;18;37;36;30;3;150;148;1153578058475.1497;440851977200.2407;970243580209.9722;44828.47786743827;2875.7590008650122;-0.0;4581.626416482851;4044651.4293834907;689976.4242540887;0.0;662898.5086342604;3.6681979310037516;0.27645211034493045
5324;2019-09-09 09:44:45.106;589;590;223;223;200;34;42;30;31;41;791;231;30;22;253;165;258;530;218;68;42;12;623;351;356;136;356;304;625;-1.0;-1.0;929.0;43.0;0.0;10;81;54;1;0;0;1;0;0;0;1;0;0;0;0;19204.650390625;9078.4013671875;3436.21801757812;1244.40869140625;599.0;366771;478.0;0.0;Calculated values ==>;1568015085.106;332.06;332.16;295.46000000000004;295.46000000000004;293.16;276.56;273.4187578820637;277.36;276.16;276.26000000000005;277.26000000000005;352.26;296.26000000000005;276.16;275.36;298.46000000000004;289.66;298.96000000000004;326.16;279.96000000000004;277.36;320.96000000000004;333.06;274.36;241.71165711629368;268.0796299477929;273.4187578820637;294.96000000000004;6230000.0;3510000.0;3560000.0;1360000.0;3560000.0;3040000.0;6250000.0;0.0;0.0;0.15483333333333332;0.007166666666666667;0.0;0.0;0.0;9078.4013671875;3436.21801757812;1244.40869140625;19204.650390625;479216.0190742149;479128.4011575677;262424.6132925867;262424.6132925867;253047.6751731029;430735.4089219946;436563.54194264;445912.450752771;473306.2826088756;532845.209492113;471644.4121410099;445769.9504256632;444622.5063410642;467206.3499891093;456261.25946858723;410314.2033304967;469977.16841080226;440907.2066816426;436563.54194264;200694.54348549087;251290.9062238717;470469.1018322894;200531.27830391898;204975.58498138722;273.3695316619992;3198257.152136502;926291.1777934983;225103.05418249223;1468985.0971236303;0;2;2;18;37;36;30;3;150;148;1153791855089.9932;440933537760.181;970425892049.8389;37993.18486749725;1934.5544019533218;-0.0;0.0;4045341.2763185245;690016.4908242094;0.0;662936.6704005968;2.9019302125415485;0.24500799600049508
5325;2019-09-09 09:45:45.106;595;595;221;222;200;34;44;28;39;41;789;231;35;28;253;166;258;540;230;69;44;13;643;351;356;136;355;303;645;84.0;-1.0;1199.0;31.0;0.0;1;79;54;1;0;0;1;0;0;0;1;0;0;0;0;19448.30078125;9475.287109375;3326.80932617188;1226.83312988281;598.0;366772;478.0;0.0;Calculated values ==>;1568015145.106;332.66;332.66;295.26000000000005;295.36;293.16;276.56;273.4187578820637;277.56;275.96000000000004;277.06;277.26000000000005;352.06000000000006;296.26000000000005;276.66;275.96000000000004;298.46000000000004;289.76000000000005;298.96000000000004;327.16;280.06;277.56;320.96000000000004;332.96000000000004;274.46000000000004;241.71165711629368;267.9596281332873;273.4187578820637;296.16;6430000.0;3510000.0;3560000.0;1360000.0;3550000.0;3030000.0;6450000.0;0.014;0.0;0.19983333333333334;0.005166666666666667;0.0;0.014;0.0;9475.287109375;3326.80932617188;1226.83312988281;19448.30078125;477743.9805819857;477505.545415062;260204.31983405654;260620.92219413788;252135.76595087204;430735.4089219946;436907.12993524404;447236.20680083364;473306.2826088756;532711.3039111078;471778.24597371457;446673.19854750636;445680.44742188096;467347.9261667814;456399.2583876655;400392.0459636103;468932.5886744709;441069.3697421233;436907.12993524404;200694.54348549087;250872.52762923925;470567.18631662737;200592.1704520739;200592.1704520739;273.39341838763056;3198579.2600629344;926445.7918641362;225123.6478643363;1469041.4556848283;0;2;2;18;37;36;30;3;150;148;1154005455089.9932;441015137760.181;970607992049.8389;49287.69993036049;1394.8709153001932;-0.0;3308.409432764382;4046068.6170251733;690044.2360351866;0.0;662964.2404792032;3.848545965436343;0.3114195425242526
5326;2019-09-09 09:46:45.107;607;603;217;218;198;35;46;28;40;40;786;230;37;32;253;167;258;553;224;70;46;13;659;352;357;136;357;302;662;-2.0;88.0;1740.0;78.0;0.0;1;77;49;1;0;0;1;0;0;0;1;0;0;0;0;19074.513671875;9353.5771484375;3428.908203125;1212.39013671875;596.0;366773;477.0;0.0;Calculated values ==>;1568015205.107;333.86;333.46000000000004;294.86;294.96000000000004;292.96000000000004;276.66;273.5264737036516;277.76000000000005;275.96000000000004;277.16;277.16;351.76;296.16;276.86;276.36;298.46000000000004;289.86;298.96000000000004;328.46000000000004;280.16;277.76000000000005;320.86;332.76000000000005;274.46000000000004;241.71165711629368;267.8393353686513;273.5264737036516;295.56;6590000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6620000.0;0.0;0.014666666666666666;0.29;0.013000000000000001;0.0;0.0;0.0;9353.5771484375;3428.908203125;1212.39013671875;19074.513671875;477661.7932462782;476691.74334295286;257638.47771678574;258024.93639377604;250725.89638859013;430671.36484660726;437017.80472393817;447566.28926109587;473208.68934220774;532473.4539595657;471793.0235095721;447146.25206275086;446442.42112733104;467064.51337570406;456372.3140648671;277785.33305053384;468790.72171776014;441017.62693831173;437017.80472393817;200276.58477070546;250035.78352995744;470567.18631662737;200807.14082714365;200592.1704520739;273.4820860214211;3198900.288867989;926602.7016818386;225143.97506372855;1469097.7542693557;0;2;2;18;37;36;30;3;150;148;1154219358655.5847;441096739120.40674;970789495075.3408;71560.15304584613;3506.880591363289;0.0;0.0;4047075.699253851;690085.0846453205;0.0;662991.8110173871;5.363894355478014;0.46382031037507837
5327;2019-09-09 09:47:45.137;623;615;213;214;195;37;41;30;37;40;782;231;35;36;254;168;258;564;218;71;42;14;669;355;360;136;360;303;672;79.0;-1.0;1757.0;146.0;0.0;1;75;49;1;0;0;1;0;0;0;1;0;0;0;0;18720.794921875;9474.3212890625;3466.49487304688;1203.67956542969;595.0;366774;476.0;0.0;Calculated values ==>;1568015265.137;335.46000000000004;334.66;294.46000000000004;294.56;292.66;276.86;273.8482719121499;277.26000000000005;276.16;276.86;277.16;351.36;296.26000000000005;276.66;276.76000000000005;298.56;289.96000000000004;298.96000000000004;329.56;280.26000000000005;277.36;320.76000000000005;332.66;274.56;241.71165711629368;267.9596281332873;273.8482719121499;294.96000000000004;6690000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6720000.0;0.013166666666666667;0.0;0.29283333333333333;0.024333333333333332;0.0;0.013166666666666667;0.0;9474.3212890625;3466.49487304688;1203.67956542969;18720.794921875;478920.9245185305;477344.26055081555;255637.29869901793;256006.1662629546;249323.74158983497;430477.46260093397;435442.3189386135;446955.08328484115;473208.68934220774;531982.0436786455;471778.24597371457;446673.19854750636;446814.236746235;466767.0802831461;456014.5423870013;276286.5580259636;469270.6343886562;440535.73838924203;435618.25068350555;199858.6285646581;249617.41799618208;470665.25215363293;201522.3910311824;201522.3910311824;273.7751695615807;3199215.4072532393;926759.6792849865;225164.11904486062;1469155.2446924758;0;2;2;18;37;36;30;3;150;148;1154434566205.4822;441178379920.3678;970971085825.2543;71870.87338161307;6549.14295397963;-0.0;3082.2621520889215;4048271.55543612;690168.9267415899;0.0;663017.5093780679;5.762119771367897;0.4834293469801076
5328;2019-09-09 09:48:45.098;639;627;208;208;190;42;33;32;35;40;780;232;33;37;253;170;258;575;221;46;33;16;665;360;365;136;365;303;667;86.0;0.0;1641.0;96.0;0.0;20;73;49;1;0;0;1;0;0;0;1;0;0;0;0;18116.005859375;9468.091796875;4008.71850585938;1198.57690429688;593.0;366775;475.0;0.0;Calculated values ==>;1568015325.098;337.06;335.86;293.96000000000004;293.96000000000004;292.16;277.36;274.38016830617;276.46000000000004;276.36;276.66;277.16;351.16;296.36;276.46000000000004;276.86;298.46000000000004;290.16;298.96000000000004;330.66;277.76000000000005;276.46000000000004;320.66;332.46000000000004;274.76000000000005;241.71165711629368;267.9596281332873;274.38016830617;295.26000000000005;6650000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;6670000.0;0.014333333333333333;0.0;0.2735;0.016;0.0;0.014333333333333333;0.0;9468.091796875;4008.71850585938;1198.57690429688;18116.005859375;481788.42473656323;479759.41826377396;254044.9213991923;254044.9213991923;247836.5276026004;430148.3826014536;432764.09833711403;446673.19854750636;473208.68934220774;531773.6079719749;471897.2112424872;446390.54166232125;446955.08328484115;465920.2808716204;455461.04788358515;276854.8027171303;471690.18661387835;435126.2553679777;432764.09833711403;199440.67485045042;248780.69988749037;470861.32822474994;202895.8469856073;202895.8469856073;274.3322749543142;3199522.1810602364;926917.4301225414;225184.124836541;1469217.4976465253;0;2;2;18;37;36;30;3;150;148;1154651924830.3577;441259926880.3211;971152767655.1503;66673.1056521794;4287.447699826283;-0.0;3294.7782693715967;4049425.338147521;690259.1729654539;0.0;663070.6168392474;5.059855019416463;0.4161384800937785
5329;2019-09-09 09:49:45.139;650;638;206;205;185;47;34;34;33;41;778;232;32;38;253;171;258;582;215;40;35;17;668;362;367;138;367;305;670;115.0;-1.0;1785.0;74.0;0.0;40;75;51;1;0;0;1;0;0;0;1;0;0;0;0;18281.54296875;9623.861328125;4728.595703125;1211.55236816406;592.0;366776;474.0;0.0;Calculated values ==>;1568015385.139;338.16;336.96000000000004;293.76000000000005;293.66;291.66;277.86;274.5913991737795;276.56;276.56;276.46000000000004;277.26000000000005;350.96000000000004;296.36;276.36;276.96000000000004;298.46000000000004;290.26000000000005;298.96000000000004;331.36;277.16;276.66;320.56;332.36;274.86;242.14157278889297;268.19934244402924;274.5913991737795;294.66;6680000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6700000.0;0.019166666666666665;0.0;0.29750000000000004;0.012333333333333333;0.0;0.019166666666666665;0.0;9623.861328125;4728.595703125;1211.55236816406;18281.54296875;483085.7543656885;481071.52674666094;253198.0906698219;252843.96577179938;246100.75639095562;430014.67791919125;432439.757026355;446002.4824056516;473045.8727645816;531414.780835583;471629.7149557634;445859.90203062753;446712.3873244594;465631.5214710507;455266.7001950955;276425.1829357453;472426.63705810806;433550.350954743;432626.2974239531;199022.72361097817;248362.34728340767;470691.5974162874;203453.1338978462;203453.1338978462;274.55730328107546;3199825.701230398;927076.6384496895;225204.22297145508;1469290.358352283;0;2;2;18;37;36;30;3;150;148;1154871674889.953;441342183050.16956;971335292294.814;72158.43118107211;3295.9410500607746;-0.0;4392.485634250382;4050583.058187472;690322.4110547724;0.0;663134.7211463567;5.1302242125598605;0.3975453253678871
5330;2019-09-09 09:50:45.099;656;644;206;205;186;53;38;36;15;42;776;233;18;38;252;167;258;581;215;41;38;18;636;371;375;139;375;306;636;145.0;-2.0;1832.0;103.0;0.0;98;80;55;1;0;0;1;0;0;0;1;0;0;0;0;18983.537109375;9376.2685546875;6265.01025390625;1241.56628417969;591.0;366777;473.0;0.0;Calculated values ==>;1568015445.099;338.76;337.56000000000006;293.76000000000005;293.66;291.76000000000005;278.46000000000004;275.5313989812953;276.96000000000004;276.76000000000005;274.66;277.36;350.76;296.46000000000004;274.96000000000004;276.96000000000004;298.36;289.86;298.96000000000004;331.26000000000005;277.26000000000005;276.96000000000004;320.46000000000004;332.26000000000005;274.96000000000004;242.35481222062532;268.3187672390254;275.5313989812953;294.66;6360000.0;3710000.0;3750000.0;1390000.0;3750000.0;3060000.0;6360000.0;0.024166666666666666;0.0;0.30533333333333335;0.017166666666666667;0.0;0.024166666666666666;0.0;9376.2685546875;6265.01025390625;1241.56628417969;18983.537109375;487451.7709536724;485740.5649353644;254766.8205542034;254389.11703897314;247615.3548603282;429398.2889081932;431119.4546556434;443199.35914791975;473013.37450241524;531130.6756210164;471615.1242470439;443639.0469653982;446519.73315770726;464331.731687745;453159.8768406701;404259.2341091439;476467.4907437044;431696.9791850475;431119.4546556434;198604.77482894104;247943.99896000302;470655.8473927239;205760.12151444887;205760.12151444887;275.48686153660253;3200136.036536357;927234.8673092031;225224.6519984673;1469381.9106597279;0;2;2;18;37;36;30;3;150;148;1155094126490.0945;441425227650.2224;971518470094.9305;72498.11389075311;4547.376627577054;-0.0;5446.183884245534;4051787.725749698;690387.7284614738;0.0;663216.6553997878;4.886123988538256;0.37997955056747684
5331;2019-09-09 09:51:45.100;650;644;218;216;187;49;38;40;-3;43;775;233;0;31;252;159;258;565;227;43;39;19;651;360;365;139;365;307;653;-3.0;-1.0;1176.0;19.0;0.0;81;87;61;1;0;0;1;0;0;0;1;0;0;0;0;19925.361328125;9976.216796875;5937.9892578125;1283.59802246094;589.0;366778;471.0;0.0;Calculated values ==>;1568015505.1;338.16;337.56000000000006;294.96000000000004;294.76000000000005;291.86;278.06;274.38016830617;276.96000000000004;277.16;272.86;277.46000000000004;350.66;296.46000000000004;273.16;276.26000000000005;298.36;289.06;298.96000000000004;329.66;277.46000000000004;277.06;320.26000000000005;332.06;275.06;242.35481222062532;268.43790593516167;274.38016830617;295.86;6509999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;6530000.0;0.0;0.0;0.196;0.0031666666666666666;0.0;0.0;0.0;9976.216796875;5937.9892578125;1283.59802246094;19925.361328125;484964.68541149946;483870.2407094247;258517.13538131648;257730.34974228666;247334.29914591982;430148.3826014536;433683.32636128634;440299.2787007576;473111.3802909942;530950.7696556927;471481.0155927248;440754.3233983486;445324.3809667724;465789.28146489616;453906.01539497345;395104.51276182977;471881.5902229621;434589.01295012434;433865.5205784961;197768.88456892778;247107.31509690773;470754.2918620804;202981.98335812418;205760.12151444887;274.36565222759776;3200460.2827602914;927396.1407081166;225245.69538504782;1469483.6040170637;0;2;2;18;37;36;30;3;150;148;1155316130189.8264;441508629040.12164;971702373159.7084;46514.18988715615;847.9456435958613;-0.0;0.0;4052779.511476136;690432.6902296962;0.0;663262.0410218495;2.753964129274178;0.23364579378303846
5332;2019-09-09 09:52:45.120;645;643;231;230;197;41;38;37;-11;44;774;233;-13;19;252;159;258;575;237;45;39;19;650;357;362;140;361;306;651;127.0;-1.0;925.0;110.0;0.0;66;91;62;1;0;0;1;0;0;0;1;0;0;0;0;21025.01171875;10108.8505859375;5437.80224609375;1314.05627441406;587.0;366779;471.0;0.0;Calculated values ==>;1568015565.12;337.66;337.46000000000004;296.26000000000005;296.16;292.86;277.26000000000005;274.0616903277293;276.96000000000004;276.86;272.06;277.56;350.56000000000006;296.46000000000004;271.86;275.06;298.36;289.06;298.96000000000004;330.66;277.66;277.06;320.26000000000005;331.86;275.06;242.56692532238324;268.3187672390254;274.0616903277293;296.86;6500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3060000.0;6509999.999999999;0.021166666666666667;0.0;0.15416666666666667;0.018333333333333333;0.0;0.021166666666666667;0.0;10108.8505859375;5437.80224609375;1314.05627441406;21025.01171875;484348.07624855556;483945.93451084103;264103.21910661156;263658.0760020598;250819.95483631644;430346.717906069;434424.3181684167;439294.3313615184;473079.08457772195;530921.7713363036;471615.1242470439;438986.2991974235;443785.1483169292;466364.5342688999;454418.0184064888;395835.0019099996;473703.2099592527;435668.7067053961;434603.5697922251;197768.88456892778;246270.64818160105;470620.16492588987;202001.71083814144;202001.71083814144;273.97110074871136;3200801.649619943;927563.5720614407;225267.34971988795;1469578.433878987;0;2;2;18;37;36;30;3;150;148;1155534302889.757;441592356940.09503;971886334459.6499;36582.61233068728;4924.671658275388;-0.0;4923.406014528104;4053472.2156521818;690480.8114089112;0.0;663303.0830814186;2.753780384345864;0.23925824157637313
5333;2019-09-09 09:53:45.141;644;643;229;230;204;37;38;34;-15;43;773;234;-18;8;252;161;258;582;230;47;39;19;654;355;360;139;360;305;655;145.0;-1.0;1011.0;79.0;0.0;54;91;63;1;0;0;1;0;0;0;1;0;0;0;0;21327.01171875;10115.1318359375;5149.91259765625;1317.91320800781;586.0;366780;470.0;0.0;Calculated values ==>;1568015625.141;337.56000000000006;337.46000000000004;296.06;296.16;293.56;276.86;273.8482719121499;276.96000000000004;276.56;271.66;277.46000000000004;350.46000000000004;296.56;271.36;273.96000000000004;298.36;289.26000000000005;298.96000000000004;331.36;277.86;277.06;320.16;331.76000000000005;275.06;242.35481222062532;268.19934244402924;273.8482719121499;296.16;6540000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6550000.0;0.024166666666666666;0.0;0.16849999999999998;0.013166666666666667;0.0;0.024166666666666666;0.0;10115.1318359375;5149.91259765625;1317.91320800781;21327.01171875;483759.2866327219;483501.6213174223;262940.1309955518;263374.6440750106;253135.50571768588;430477.46260093397;434911.66494596965;438899.66031598754;473111.3802909942;530892.8472578947;471868.2374339624;438435.61618480866;442373.3332657317;466507.67227632634;455037.6728021549;392749.28760427557;474296.89848265913;436490.9985850829;435089.031508698;197350.94305643384;245852.32104278926;470754.2918620804;201558.97084360328;201558.97084360328;273.7894490301651;3201154.706676188;927732.1642353176;225289.29047553948;1469666.6957170693;0;2;2;18;37;36;30;3;150;148;1155750978700.2874;441676086235.2999;972069698615.0986;39991.906176096745;3544.405060076615;-0.0;5643.6431327397895;4054110.559983646;690551.4117498774;0.0;663391.172645088;2.965692576186513;0.23805764913891672
5334;2019-09-09 09:54:45.131;643;643;223;223;201;36;38;33;-21;43;772;235;-21;3;252;163;258;589;224;49;39;20;663;355;361;138;360;305;665;143.0;-1.0;1069.0;0.0;0.0;50;90;63;1;0;0;1;0;0;0;1;0;0;0;0;21084.2265625;10445.3720703125;5094.76416015625;1297.3408203125;584.0;366781;470.0;0.0;Calculated values ==>;1568015685.131;337.46000000000004;337.46000000000004;295.46000000000004;295.46000000000004;293.26000000000005;276.76000000000005;273.8482719121499;276.96000000000004;276.46000000000004;271.06;277.46000000000004;350.36;296.66;271.06;273.46000000000004;298.36;289.46000000000004;298.96000000000004;332.06;278.06;277.06;320.16;331.56;275.16;242.14157278889297;268.19934244402924;273.8482719121499;295.56;6630000.0;3550000.0;3610000.0;1380000.0;3600000.0;3050000.0;6650000.0;0.02383333333333333;0.0;0.17816666666666667;0.0;0.0;0.02383333333333333;0.0;10445.3720703125;5094.76416015625;1297.3408203125;21084.2265625;482607.89358799165;482383.38854547107;259825.8174415401;259825.8174415401;251647.01260543463;430477.46260093397;434668.6427963687;437968.82056851813;473241.6031071014;530788.4338752198;471987.4002066322;437968.82056851813;441630.0847411902;466507.67227632634;455317.5800407417;277153.6426965795;474154.746180081;436603.72145541804;434846.9440822899;197350.94305643384;245015.67932991832;470986.4579689568;201709.7481601087;201709.7481601087;273.8482719121499;3201508.0747574237;927903.4732116415;225311.08062681503;1469752.0537946802;0;2;2;18;37;36;30;3;150;148;1155967242650.3218;441759172385.3131;972252668115.1277;42093.49140076495;0.0;-0.0;5556.436502811985;4054794.4909560652;690580.9435359313;0.0;663484.4910863996;2.8299921514290056;0.20114583366049202
5335;2019-09-09 09:55:45.122;645;645;219;219;196;37;38;33;-21;42;772;236;-21;0;252;165;258;596;221;51;39;20;698;349;354;137;354;307;701;112.0;-1.0;91.0;162.0;0.0;16;87;68;1;0;0;1;0;0;0;1;0;0;0;0;20480.404296875;11352.2314453125;4263.19140625;1291.0146484375;582.0;366782;469.0;0.0;Calculated values ==>;1568015745.122;337.66;337.66;295.06;295.06;292.76000000000005;276.86;273.20264511476705;276.96000000000004;276.46000000000004;271.06;277.36;350.36;296.76000000000005;271.06;273.16;298.36;289.66;298.96000000000004;332.76000000000005;278.26000000000005;277.06;320.06;331.36;275.16;241.92719264551067;268.43790593516167;273.20264511476705;295.26000000000005;6980000.0;3490000.0;3540000.0;1370000.0;3540000.0;3070000.0;7009999.999999999;0.018666666666666668;0.0;0.015166666666666667;0.027000000000000003;0.0;0.018666666666666668;0.0;11352.2314453125;4263.19140625;1291.0146484375;20480.404296875;478924.5463260974;478577.06691778335;256485.960092103;256485.960092103;248636.81588636112;430862.6128555636;436343.5466474219;437514.20447033056;473273.90776018414;530637.1889749606;471839.6892508973;437514.20447033056;440754.3233983486;467360.9363845398;456590.98366521427;272970.5169143244;470768.22646463575;438547.86740370444;436515.5988461327;196933.003932529;244179.05427248686;471119.972000508;199172.53678426158;199172.53678426158;272.82574336716226;3201854.3947251;928085.0926604101;225332.6470202543;1469830.0250602074;0;2;2;18;37;36;30;3;150;148;1156181710475.0967;441841660010.22656;972436240574.935;3614.848626572046;7342.580750838654;-0.0;4430.403825154928;4055175.3366538016;690642.1225305648;0.0;663567.7022721616;0.910175973061482;0.0901777364497762
5336;2019-09-09 09:56:45.132;655;653;220;220;193;36;32;30;-23;41;772;236;-23;-1;253;164;258;606;210;51;33;21;703;356;361;136;361;303;705;141.0;-2.0;1965.0;219.0;0.0;33;83;62;1;0;0;1;0;0;0;1;0;0;0;0;20830.759765625;10909.9091796875;4849.02490234375;1256.38757324219;580.0;366783;469.0;0.0;Calculated values ==>;1568015805.132;338.66;338.46000000000004;295.16;295.16;292.46000000000004;276.76000000000005;273.955091788801;276.36;276.16;270.86;277.26000000000005;350.36;296.76000000000005;270.86;273.06;298.46000000000004;289.56;298.96000000000004;333.76000000000005;278.26000000000005;276.46000000000004;320.06;331.16;275.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;294.16;7030000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;7050000.0;0.0235;0.0;0.32749999999999996;0.0365;0.0;0.0235;0.0;10909.9091796875;4849.02490234375;1256.38757324219;20830.759765625;479892.24948382826;479354.534011539;256665.70362692367;256665.70362692367;247539.4240838941;430412.23801567365;433588.14229367237;438109.25301780854;473306.2826088756;530939.5217288226;472372.4268675025;438109.25301780854;441455.363107709;466494.5354798314;455289.7775501878;272498.00033270835;471898.48923493916;436949.6230331232;433769.5290198815;196933.003932529;243342.44575359824;471351.1979698544;201788.10245242677;201788.10245242677;273.8833362121004;3202198.711802183;928270.641418562;225353.8789101569;1469905.9728519563;0;2;2;18;37;36;30;3;150;148;1156396246225.0625;441923573660.21356;972619271074.906;77395.17681016252;9839.052986386108;-0.0;5451.563524335186;4055850.5327129248;690785.3266750658;0.0;663650.0657250156;5.44719607414288;0.44354517162129237
5337;2019-09-09 09:57:45.123;670;662;211;210;191;44;32;33;-24;41;772;235;-25;-3;251;167;257;608;218;37;32;22;688;363;367;136;367;302;689;181.0;0.0;1651.0;133.0;0.0;72;81;57;1;0;0;1;0;0;0;1;0;0;0;0;20563.20703125;10403.4345703125;5979.40234375;1231.583984375;577.0;366784;449.0;690.0;Calculated values ==>;1568015865.123;340.16;339.36;294.26000000000005;294.16;292.26000000000005;277.56;274.69669130483857;276.36;276.46000000000004;270.76000000000005;277.26000000000005;350.36;296.66;270.66;272.86;298.26000000000005;289.86;298.86;333.96000000000004;276.86;276.36;318.06;330.86;275.36;241.71165711629368;267.8393353686513;274.69669130483857;294.96000000000004;6880000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;6890000.000000001;0.030166666666666668;0.0;0.27516666666666667;0.022166666666666668;0.0;0.030166666666666668;1.7415570582525695;10403.4345703125;5979.40234375;1231.583984375;20563.20703125;483844.50066978124;482536.41833228385;254158.2644551493;253806.25724083048;247416.351243079;429947.3805835815;432064.8867102419;438179.53515710204;473306.2826088756;531015.0068793237;472386.5500615349;438024.4983934438;441368.7326958178;465368.39748007257;454531.8863664253;273457.1961315868;474201.0631189487;432997.62667057913;432064.8867102419;188574.69595719432;242087.5637286956;471449.11765258067;203676.24330063077;203676.24330063077;274.6481902867998;3202543.60978267;928448.2259746128;225374.6088964842;1469996.196210045;0;2;2;18;37;36;30;3;150;148;1156614613464.8335;442005161420.1279;972800743849.7156;64527.48914250568;5935.632048134889;-0.0;6889.724076189937;4057033.0441912906;690916.7626651926;0.0;663752.8943616359;4.391449807679578;0.34580612944840355
5338;2019-09-09 09:58:45.123;676;616;209;207;184;48;34;36;-25;42;770;233;-26;-4;250;165;257;593;224;38;35;23;679;364;369;137;369;302;680;158.0;0.0;1478.0;129.0;0.0;94;83;55;1;0;0;1;0;0;0;1;0;0;0;0;20084.443359375;10098.837890625;6793.857421875;1255.68981933594;499.0;366785;494.0;1088.0;Calculated values ==>;1568015925.123;340.76;334.76000000000005;294.06;293.86;291.56;277.96000000000004;274.8017692304317;276.56;276.76000000000005;270.66;277.36;350.16;296.46000000000004;270.56;272.76000000000005;298.16;289.66;298.86;332.46000000000004;276.96000000000004;276.66;322.56;323.06;275.46000000000004;241.92719264551067;267.8393353686513;274.8017692304317;295.56;6790000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;6800000.0;0.026333333333333334;0.0;0.24633333333333332;0.021500000000000002;0.0;0.026333333333333334;2.7564779239990687;10098.837890625;6793.857421875;1255.68981933594;20084.443359375;485712.15052225086;476546.32518135104;253834.4840118525;253128.92927696323;245460.85977480756;429879.7862731237;431924.41234261927;438024.4983934438;473273.90776018414;530806.5203589969;472149.331442264;437869.15320432716;441219.5769185515;464945.2602709624;454076.78323915164;274442.59825489076;472926.25731257035;432675.7974509262;432113.16921278025;207382.2378540181;209472.28574929133;471414.1961389312;203926.30752155505;203926.30752155505;274.74939572434783;3202882.340202592;928619.0782451206;225395.33617818178;1470102.6400414251;0;2;2;18;37;36;30;3;150;148;1156835413464.8335;442087061420.1279;972981943849.7156;57666.187684775265;5750.989605273588;-0.0;6008.920691202264;4058051.324831518;691014.151178971;0.0;663860.3830680308;3.8254697306078036;0.31275037746853795
5339;2019-09-09 09:59:45.104;674;577;215;214;188;49;37;38;-25;43;768;233;-25;-5;251;163;257;571;230;39;37;23;672;365;369;137;369;303;673;158.0;0.0;1505.0;105.0;0.0;98;83;55;1;0;0;1;0;0;0;1;0;0;0;0;20117.81640625;9959.05859375;6883.42431640625;1250.34008789062;510.0;366786;500.0;1186.0;Calculated values ==>;1568015985.104;340.56000000000006;330.86;294.66;294.56;291.96000000000004;278.06;274.9066339382667;276.86;276.96000000000004;270.66;277.46000000000004;349.96000000000004;296.46000000000004;270.66;272.66;298.26000000000005;289.46000000000004;298.86;330.26000000000005;277.06;276.86;323.16;324.16;275.46000000000004;241.92719264551067;267.9596281332873;274.9066339382667;296.16;6720000.0;3650000.0;3690000.0;1370000.0;3690000.0;3030000.0;6730000.0;0.026333333333333334;0.0;0.25083333333333335;0.0175;0.0;0.026333333333333334;3.0032405723533553;9959.05859375;6883.42431640625;1250.34008789062;20117.81640625;486174.29098741774;471247.00542342267;256328.91117645055;255958.57160639158;246974.57786845465;429811.8947417682;432488.85388799326;437798.07955487026;473371.616014766;530522.2689267418;472016.1116773257;437798.07955487026;440856.8528302407;465077.5055398138;453618.9998577814;275287.3722649927;470278.7310457797;432862.1520614866;432488.85388799326;209890.3038832737;214070.64678622372;471414.1961389312;204205.99799485042;204205.99799485042;274.8619062952838;3203217.2529457086;928786.1744524456;225416.21314767192;1470216.5812967687;0;2;2;18;37;36;30;3;150;148;1157056743355.516;442169235390.3814;973163386375.2753;58592.68045797165;4676.143467521415;-0.0;6011.448538519428;4059019.8419414596;691101.0164388;0.0;663960.5210915019;3.829157698137617;0.3158029839835161
5340;2019-09-09 10:00:45.144;668;567;227;226;197;46;38;40;-24;44;768;233;-24;-4;251;164;257;553;237;40;38;24;662;363;368;138;368;304;663;160.0;0.0;1277.0;106.0;0.0;98;85;57;1;0;0;1;0;0;0;1;0;0;0;0;20594.99609375;9944.55078125;6696.08203125;1265.76684570312;517.0;366787;506.0;1186.0;Calculated values ==>;1568016045.144;339.96000000000004;329.86;295.86;295.76000000000005;292.86;277.76000000000005;274.69669130483857;276.96000000000004;277.16;270.76000000000005;277.56;349.96000000000004;296.46000000000004;270.76000000000005;272.76000000000005;298.26000000000005;289.56;298.86;328.46000000000004;277.16;276.96000000000004;323.76000000000005;324.86;275.56;242.14157278889297;268.0796299477929;274.69669130483857;296.86;6620000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6630000.0;0.02666666666666667;0.0;0.21283333333333332;0.017666666666666667;0.0;0.02666666666666667;3.002258919140079;9944.55078125;6696.08203125;1265.76684570312;20594.99609375;486379.04635439324;470921.45889568736;261571.50778060098;261158.93183799565;250342.3244389437;429947.3805835815;432929.84295338165;437727.04723144654;473339.4428557924;530446.4994497097;471882.6712456403;437727.04723144654;440793.27408520976;465223.0916647954;454104.9658933827;276650.8210275944;468658.75274682604;433299.8492016903;432929.84295338165;212398.47392691602;216997.06728235667;471379.3427040597;203667.29086982578;203667.29086982578;274.6447344962769;3203556.7525652847;928952.1484394061;225437.1946838104;1470329.819291296;0;2;2;18;37;36;30;3;150;148;1157277990755.3755;442251790390.329;973345607775.1595;49815.71814563162;4729.579582404799;-0.0;6113.66805556149;4059923.847531463;691179.4497181831;0.0;664061.6310914805;3.387557908985314;0.2869424680481721
5341;2019-09-09 10:01:45.115;659;565;234;233;205;44;38;40;-23;45;767;235;-24;-5;251;166;257;537;239;40;39;25;652;362;367;138;367;305;653;152.0;-2.0;1067.0;72.0;0.0;98;87;60;1;0;0;1;0;0;0;1;0;0;0;0;21523.0390625;9956.0693359375;6551.6318359375;1292.86267089844;521.0;366788;510.0;1186.0;Calculated values ==>;1568016105.115;339.06000000000006;329.66;296.56;296.46000000000004;293.66;277.56;274.5913991737795;276.96000000000004;277.16;270.86;277.66;349.86;296.66;270.76000000000005;272.66;298.26000000000005;289.76000000000005;298.86;326.86;277.16;277.06;324.16;325.26000000000005;275.66;242.14157278889297;268.19934244402924;274.5913991737795;297.06;6520000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6530000.0;0.025333333333333333;0.0;0.17783333333333334;0.012;0.0;0.025333333333333333;3.001693665660842;9956.0693359375;6551.6318359375;1292.86267089844;21523.0390625;486157.79513309273;471881.5902229621;265311.64115060173;264855.23814462015;253587.41868549256;430014.67791919125;433182.4302400453;437656.05685647397;473437.2657590101;530266.2318028542;471987.4002066322;437499.1961693786;440427.53025024605;465368.39748007257;454559.59357896424;393519.7917151884;467377.8843352611;433550.350954743;433366.6693374496;214070.64678622372;218669.37671819705;471477.517547777;203432.09283786887;203432.09283786887;274.5491715029592;3203907.5665492443;929117.9067849859;225458.50629084205;1470440.1635479275;0;2;2;18;37;36;30;3;150;148;1157498384180.2144;442334550370.26843;973528219470.026;41652.828267975274;3216.545096518897;-0.0;5825.009271322711;4060685.717002707;691245.635418568;0.0;664161.0719827926;2.8479088125288494;0.2355732960364794
5342;2019-09-09 10:02:45.125;650;562;232;231;208;42;39;39;-22;45;767;237;-23;-5;251;169;257;520;240;39;39;25;649;361;366;138;366;305;650;157.0;-1.0;952.0;11.0;0.0;98;88;62;1;0;0;1;0;0;0;1;0;0;0;0;21895.474609375;10045.3447265625;6602.56201171875;1290.27734375;523.0;366789;513.0;1187.0;Calculated values ==>;1568016165.125;338.16;329.36;296.36;296.26000000000005;293.96000000000004;277.36;274.4858918419099;277.06;277.06;270.96000000000004;277.66;349.86;296.86;270.86;272.66;298.26000000000005;290.06;298.86;325.16;277.06;277.06;324.46000000000004;325.46000000000004;275.66;242.14157278889297;268.19934244402924;274.4858918419099;297.16;6490000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;6500000.0;0.026166666666666668;0.0;0.15866666666666665;0.0018333333333333333;0.0;0.026166666666666668;3.003940569191969;10045.3447265625;6602.56201171875;1290.27734375;21895.474609375;485183.7860022088;471789.7604932018;264628.6189151992;264176.99277827557;254832.44126549523;430081.6785162784;433616.79160117084;437812.597326149;473437.2657590101;530266.2318028542;472225.53028662654;437656.05685647397;440427.53025024605;465513.42449155;455152.65811648633;395802.66626090923;464979.9279195684;433616.79160117084;433616.79160117084;215324.80838970217;219505.55070137876;471477.517547777;203261.31451103554;203261.31451103554;274.4784473141324;3204269.447799944;929284.613015222;225480.03604532185;1470549.8000996877;0;2;2;18;37;36;30;3;150;148;1157718320830.1794;442417364170.25525;973711249969.997;37215.470206664664;491.72970556735936;-0.0;6027.634983858541;4061343.062362528;691276.5428589622;0.0;664259.8604802426;2.438085967681641;0.18514929464962582
5343;2019-09-09 10:03:45.116;641;561;230;229;204;40;37;38;-24;46;767;239;-25;-7;251;169;257;516;229;39;38;25;648;360;365;138;365;303;648;155.0;-1.0;1161.0;57.0;0.0;98;88;59;1;0;0;1;0;0;0;1;0;0;1;0;21413.98046875;9828.5107421875;6591.392578125;1285.49279785156;524.0;366790;514.0;1186.0;Calculated values ==>;1568016225.116;337.26;329.26000000000005;296.16;296.06;293.56;277.16;274.38016830617;276.86;276.96000000000004;270.76000000000005;277.76000000000005;349.86;297.06;270.66;272.46000000000004;298.26000000000005;290.06;298.86;324.76000000000005;277.06;276.96000000000004;324.56;325.56;275.66;242.14157278889297;267.9596281332873;274.38016830617;296.06;6480000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;6480000.0;0.025833333333333333;0.0;0.19349999999999998;0.0095;0.0;0.025833333333333333;3.001267679768481;9828.5107421875;6591.392578125;1285.49279785156;21413.98046875;483986.95223266806;471886.9906021405;263876.0664373248;263430.7162789545;253450.37566408192;430148.3826014536;433500.59072566376;437953.82195464283;473535.07189352607;530417.9335295041;472728.16887992056;437798.07955487026;440556.0271991494;465658.1741919227;455320.5203350088;396513.23656951747;464591.2145629729;433865.5205784961;433683.32636128634;215742.86842915416;219923.6425635755;471477.517547777;202934.04085161604;202934.04085161604;274.3470771556845;3204630.3057883973;929450.2036349685;225501.49757676668;1470659.7332287112;0;2;2;18;37;36;30;3;150;148;1157937587934.9495;442500151750.1684;973893622609.8057;45476.32764343568;2551.163028613529;-0.0;5961.023208999816;4062032.057312475;691301.8964947712;0.0;664359.7509792555;3.04926890766719;0.23771682022767723
