;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5344;2019-09-09 10:04:45.136;637;561;229;228;204;40;39;37;-24;45;767;239;-25;-8;252;169;257;515;216;39;39;25;641;359;364;137;364;303;641;142.0;-1.0;660.0;9.0;0.0;100;86;58;1;0;0;1;0;0;0;1;0;0;0;0;21115.142578125;9668.6064453125;6469.96044921875;1264.85131835938;525.0;366791;516.0;1188.0;Calculated values ==>;1568016285.136;336.86;329.26000000000005;296.06;295.96000000000004;293.56;277.16;274.27422755570615;277.06;276.86;270.76000000000005;277.66;349.86;297.06;270.66;272.36;298.36;290.06;298.86;324.66;277.06;277.06;324.76000000000005;325.66;275.66;241.92719264551067;267.9596281332873;274.27422755570615;294.76000000000005;6409999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6409999.999999999;0.023666666666666666;0.0;0.11;0.0015;0.0;0.023666666666666666;3.0061862155022636;9668.6064453125;6469.96044921875;1264.85131835938;21115.142578125;484181.9162932774;472775.3449790456;263946.79919013253;263494.4814662459;253775.26664484016;430214.79039162316;434112.87870749587;437953.82195464283;473566.98283907154;530417.9335295041;472728.16887992056;437798.07955487026;440405.2139601131;465933.5026396987;455487.9538181988;400966.47930707346;465399.61118662596;434112.87870749587;434112.87870749587;216578.99785978085;220341.7376933702;471610.25455702154;202736.3665422678;202736.3665422678;274.2658055661364;3204984.8332834616;929612.7337701382;225522.75752868422;1470768.614118774;0;2;2;18;37;36;30;3;150;148;1158156360834.88;442582679250.14215;974075483209.7479;25873.920095361256;403.3108320221306;-0.0;5475.910787910398;4062626.840905242;691326.5253171405;0.0;664455.0905317939;1.8245347739660926;0.11702662136867517
5345;2019-09-09 10:05:45.127;632;559;227;226;202;37;39;36;-25;45;766;238;-26;-8;252;169;257;509;213;40;40;26;640;357;362;137;361;301;641;142.0;-1.0;857.0;26.0;0.0;100;83;53;1;0;0;1;0;0;0;1;0;0;0;0;20605.126953125;9372.0224609375;6529.1572265625;1253.39111328125;526.0;366792;517.0;1186.0;Calculated values ==>;1568016345.127;336.36;329.06;295.86;295.76000000000005;293.36;276.86;274.0616903277293;277.06;276.76000000000005;270.66;277.66;349.76;296.96000000000004;270.56;272.36;298.36;290.06;298.86;324.06;277.16;277.16;324.86;325.76000000000005;275.76000000000005;241.92719264551067;267.7187500070086;274.0616903277293;294.46000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6409999.999999999;0.023666666666666666;0.0;0.14283333333333334;0.004333333333333333;0.0;0.023666666666666666;3.0009827182216133;9372.0224609375;6529.1572265625;1253.39111328125;20605.126953125;483567.42912577296;472463.11821115704;263047.0829027254;262604.4027410793;253039.15740814884;430346.717906069;434603.5697922251;438249.86041294545;473566.98283907154;530465.2551293176;472873.94095227536;438095.2167564963;440834.61030177056;466364.5342688999;455821.5469402733;401542.83051962417;464404.4555130206;434782.31747122854;434782.31747122854;216997.06728235667;220759.83610629753;471708.256711685;202187.33474728334;202187.33474728334;274.0433523484511;3205332.450046902;929771.3818773682;225543.73973453956;1470876.9238508253;0;2;2;18;37;36;30;3;150;148;1158374128165.5168;442664866920.38257;974256656030.2778;33717.597415912074;1167.9239951790737;-0.0;5504.747924466703;4063123.3623965583;691339.6169766953;0.0;664546.5822955079;2.354490229141635;0.1600509876510071
5346;2019-09-09 10:06:45.098;629;559;226;225;200;36;40;34;-25;45;766;236;-27;-8;252;168;257;510;216;40;40;26;642;356;361;136;360;301;643;133.0;-1.0;871.0;107.0;0.0;100;80;49;1;0;0;1;0;0;0;1;0;0;0;0;20252.7265625;9152.7373046875;6558.15771484375;1227.06359863281;527.0;366793;517.0;1188.0;Calculated values ==>;1568016405.098;336.06;329.06;295.76000000000005;295.66;293.16;276.76000000000005;273.955091788801;277.16;276.56;270.66;277.66;349.76;296.76000000000005;270.46000000000004;272.36;298.36;289.96000000000004;298.86;324.16;277.16;277.16;324.86;325.86;275.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;294.76000000000005;6420000.0;3560000.0;3610000.0;1360000.0;3600000.0;3010000.0;6430000.0;0.022166666666666668;0.0;0.1451666666666667;0.017833333333333333;0.0;0.022166666666666668;3.005900385162635;9152.7373046875;6558.15771484375;1227.06359863281;20252.7265625;482906.22919483745;472209.1368618308;262464.0433640166;262028.90938767183;252223.35186624643;430412.23801567365;435024.7519814282;438249.86041294545;473696.4923814395;530465.2551293176;472637.4847752927;437940.2675631159;440834.61030177056;466507.67227632634;455848.44397559477;400377.1307428786;464290.1762977309;435024.7519814282;435024.7519814282;216997.06728235667;221177.93781777218;471840.61823089625;201793.52025742052;201793.52025742052;273.8854484452118;3205672.767592929;929925.6802616864;225564.4001997367;1470985.9320957942;0;2;2;18;37;36;30;3;150;148;1158590923330.3582;442746727335.3227;974437168740.1458;34325.578712577044;4815.839913860316;-0.0;5169.95896988217;4063690.1148010883;691389.4575746295;0.0;664635.4951908819;2.6160990586433805;0.205219238740485
5347;2019-09-09 10:07:45.108;628;558;228;228;200;35;40;33;-22;44;764;234;-25;-8;252;168;257;514;214;40;40;26;643;353;358;137;358;300;644;116.0;-1.0;913.0;54.0;0.0;100;78;45;1;0;0;1;0;0;0;1;0;0;0;0;19998.498046875;8877.9931640625;6586.58349609375;1208.06872558594;527.0;366794;518.0;1191.0;Calculated values ==>;1568016465.108;335.96000000000004;328.96000000000004;295.96000000000004;295.96000000000004;293.16;276.66;273.6339639331285;277.16;276.46000000000004;270.96000000000004;277.56;349.56000000000006;296.56;270.66;272.36;298.36;289.96000000000004;298.86;324.56;277.16;277.16;324.96000000000004;325.86;275.76000000000005;241.92719264551067;267.5978703862781;273.6339639331285;294.56;6430000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;6440000.000000001;0.01933333333333333;0.0;0.15216666666666667;0.009000000000000001;0.0;0.01933333333333333;3.0134910427009247;8877.9931640625;6586.58349609375;1208.06872558594;19998.498046875;482647.44836225867;471924.7991824841;263275.10309514566;263275.10309514566;252179.464615723;430607.02586249536;435744.4992520704;438934.26278453245;473469.3076824459;530332.6822145721;472533.36748510925;438474.17998885084;441047.95758756367;466793.1479323858;456345.4936063226;399773.94086140377;464816.59501310484;435744.4992520704;435744.4992520704;217415.1398638553;221177.93781777218;471708.256711685;201096.04888227704;201096.04888227704;273.59962153404666;3206008.250369099;930075.9613915833;225584.6963512302;1471095.489862453;0;2;2;18;37;36;30;3;150;148;1158806659280.324;442828640985.3097;974617498790.1171;36191.048215459865;2435.5098704646716;-0.0;4536.536707149337;4064277.851298488;691449.8955608084;0.0;664716.3961360883;2.588857004658979;0.1912162223688379
5348;2019-09-09 10:08:45.109;629;559;228;227;201;33;40;31;-20;43;763;233;-22;-8;252;166;257;516;212;40;41;26;640;352;357;136;357;300;641;117.0;0.0;1100.0;102.0;0.0;86;72;40;1;0;0;1;0;0;0;1;0;0;0;0;19189.49609375;8497.8525390625;6022.234375;1189.2119140625;528.0;366795;519.0;1187.0;Calculated values ==>;1568016525.109;336.06;329.06;295.96000000000004;295.86;293.26000000000005;276.46000000000004;273.5264737036516;277.16;276.26000000000005;271.16;277.46000000000004;349.46000000000004;296.46000000000004;270.96000000000004;272.36;298.36;289.76000000000005;298.86;324.76000000000005;277.16;277.26000000000005;325.06;325.96000000000004;275.76000000000005;241.71165711629368;267.5978703862781;273.5264737036516;294.36;6400000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;6409999.999999999;0.0195;0.0;0.18333333333333332;0.017;0.0;0.0195;3.0032270805420387;8497.8525390625;6022.234375;1189.2119140625;19189.49609375;483130.79409721075;472463.11821115704;263494.4814662459;263047.0829027254;252674.37296196868;430671.36484660726;435981.958921699;439239.5336772374;473501.42000396166;530228.4959201239;472415.11305979243;438934.26278453245;441047.95758756367;466935.48835395055;456234.1238340642;401542.83051962417;465564.6585288344;435981.958921699;436155.6998607666;217833.21561994078;221596.04284303306;471840.61823089625;200792.0406607041;200792.0406607041;273.47616947636146;3206334.82242932;930220.762518913;225604.67402282546;1471200.5650958098;0;2;2;18;37;36;30;3;150;148;1159021162855.065;442910542350.21075;974797501789.8997;43715.37371969777;4607.825818693267;-0.0;4589.591354401218;4064943.7492452576;691508.5910030549;0.0;664792.4484706938;3.368246506206905;0.2618681069164123
5349;2019-09-09 10:09:45.119;628;558;227;226;201;33;42;30;-20;42;762;233;-21;-6;252;166;257;515;217;42;42;27;638;351;356;136;356;300;639;86.0;-1.0;1073.0;84.0;0.0;70;68;37;1;0;0;1;0;0;0;1;0;0;0;0;18213.619140625;8293.2763671875;5384.95361328125;1159.94641113281;528.0;366796;520.0;459.0;Calculated values ==>;1568016585.119;335.96000000000004;328.96000000000004;295.86;295.76000000000005;293.26000000000005;276.46000000000004;273.4187578820637;277.36;276.16;271.16;277.36;349.36;296.46000000000004;271.06;272.56;298.36;289.76000000000005;298.86;324.66;277.36;277.36;325.16;325.96000000000004;275.86;241.71165711629368;267.5978703862781;273.4187578820637;294.86;6380000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;6390000.0;0.014333333333333333;0.0;0.17883333333333334;0.014;0.0;0.014333333333333333;1.1613152737732062;8293.2763671875;5384.95361328125;1159.94641113281;18213.619140625;483209.4865562777;472560.56312715076;263192.7092593328;262746.7829974951;252764.8495114342;430735.4089219946;436563.54194264;439239.5336772374;473403.85947104497;530124.3008302534;472415.11305979243;439087.04160892795;441345.6675628473;467077.56566689035;456399.2583876655;402659.51871896314;465676.4556451952;436563.54194264;436563.54194264;218251.29456621417;221596.04284303306;471938.4492427271;200557.76130916487;200557.76130916487;273.3799215157015;3206646.5670049945;930360.7119141219;225624.25360491886;1471295.6408390137;0;2;2;18;37;36;30;3;150;148;1159235098505.031;442992155950.19775;974977531789.8711;42684.25695849031;3799.329631069871;-0.0;3382.749522413143;4065663.8661669483;691578.6623083965;0.0;664858.8957173523;3.360678212465366;0.2699302751561316
5350;2019-09-09 10:10:45.120;626;569;226;225;202;36;34;31;-21;42;762;233;-22;-5;252;167;257;512;227;44;34;27;624;357;361;136;362;300;625;115.0;-1.0;1659.0;224.0;0.0;86;65;31;1;0;0;1;0;0;0;1;0;0;0;0;17989.90234375;7697.59521484375;5739.77099609375;1143.02026367188;527.0;366797;519.0;0.0;Calculated values ==>;1568016645.12;335.76000000000005;330.06;295.76000000000005;295.66;293.36;276.76000000000005;274.0616903277293;276.56;276.26000000000005;271.06;277.36;349.36;296.46000000000004;270.96000000000004;272.66;298.36;289.86;298.86;324.36;277.56;276.56;325.06;325.86;275.86;241.71165711629368;267.5978703862781;274.0616903277293;295.86;6240000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3000000.0;6250000.0;0.019166666666666665;0.0;0.2765;0.037333333333333336;0.0;0.019166666666666665;0.0;7697.59521484375;5739.77099609375;1143.02026367188;17989.90234375;484482.3511219016;475989.95219046297;263806.2548022432;263340.1800315693;253798.55128664596;430346.717906069;433950.3860404442;439087.04160892795;473403.85947104497;530124.3008302534;472415.11305979243;438934.26278453245;441494.1431799284;466221.12760670384;455542.1458410124;409458.33567229536;467108.95998316054;435731.16137290135;433950.3860404442;217833.21561994078;221177.93781777218;471938.4492427271;202070.19268641452;202070.19268641452;273.99776646784443;3206948.2680452666;930493.9713980989;225643.44531370886;1471388.348422414;0;2;2;18;37;36;30;3;150;148;1159450202089.7712;443073757310.0992;975157534789.6537;65535.158727074966;10075.081578102336;-0.0;4444.3703726189015;4066565.7096603797;691694.2843286681;0.0;664924.1228034988;5.490568498798377;0.49335907267335266
5351;2019-09-09 10:11:45.120;621;591;226;225;202;39;32;32;-21;42;761;235;-22;-4;252;168;257;500;235;46;33;28;626;357;362;139;362;303;627;114.0;0.0;1503.0;291.0;0.0;87;74;35;1;0;0;1;0;0;0;1;0;0;0;0;18078.689453125;8006.28662109375;5782.091796875;1203.140625;528.0;366798;518.0;0.0;Calculated values ==>;1568016705.12;335.26000000000005;332.26000000000005;295.76000000000005;295.66;293.36;277.06;274.0616903277293;276.36;276.36;271.06;277.36;349.26;296.66;270.96000000000004;272.76000000000005;298.36;289.96000000000004;298.86;323.16;277.76000000000005;276.46000000000004;324.96000000000004;325.96000000000004;275.96000000000004;242.35481222062532;267.9596281332873;274.0616903277293;296.66;6260000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6270000.0;0.019;0.0;0.2505;0.0485;0.0;0.019;0.0;8006.28662109375;5782.091796875;1203.140625;18078.689453125;483540.68362004927;479040.9262833852;263647.58932144276;263185.4342939456;253700.4440504943;430346.717906069;433337.9007451696;438419.19255376846;473013.37450241524;529791.7321354732;472253.7192026728;438264.37560948916;441006.86972331285;466221.12760670384;455681.92639110074;408574.7780354431;464879.6622284731;435844.5533831253;433520.3008126533;217415.1398638553;221596.04284303306;471639.4363266047;202024.93574760933;202024.93574760933;273.98014547106453;3207248.839643574;930624.837080065;225662.99665444778;1471484.3639456886;0;2;2;18;37;36;30;3;150;148;1159667102089.7712;443156257310.0992;975338434789.6537;59216.76132994286;13076.303278081274;-0.0;4398.411936235836;4067605.308994188;691887.212535803;0.0;664997.8126560726;5.115657481036216;0.4955923501558201
5352;2019-09-09 10:12:45.101;615;601;233;232;206;38;32;33;-2;42;759;237;-7;-1;253;169;257;510;232;48;32;28;626;354;359;146;359;305;628;111.0;-1.0;1124.0;76.0;0.0;74;99;40;1;0;0;1;0;0;0;1;0;0;0;0;18744.95703125;8287.0126953125;5490.0791015625;1345.08801269531;532.0;366799;517.0;0.0;Calculated values ==>;1568016765.101;334.66;333.26000000000005;296.46000000000004;296.36;293.76000000000005;276.96000000000004;273.7412296467126;276.36;276.46000000000004;272.96000000000004;277.36;349.06000000000006;296.86;272.46000000000004;273.06;298.46000000000004;290.06;298.86;324.16;277.96000000000004;276.36;324.86;326.36;275.96000000000004;243.81672145450628;268.19934244402924;273.7412296467126;296.36;6260000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;6280000.0;0.018500000000000003;0.0;0.18733333333333332;0.012666666666666666;0.0;0.018500000000000003;0.0;8287.0126953125;5490.0791015625;1345.08801269531;18744.95703125;482673.32310677244;480400.46977423434;266964.14334346715;266458.24645520333;255173.90264832348;430542.39183029096;434084.4541166122;440880.4687282554;472094.78864732845;529430.2317793416;472225.53028662654;440124.2130485236;441030.91413852724;466780.0534477276;456318.79741749674;408574.7780354431;466374.896551701;436897.1440491649;434084.4541166122;216997.06728235667;223268.49639005636;470705.69158332614;201366.4211752519;201366.4211752519;273.7097780642368;3207555.6061917115;930760.5715785805;225684.2251686685;1471578.2689574587;0;2;2;18;37;36;30;3;150;148;1159883333595.4382;443241730235.36285;975520777030.2161;44868.96490826266;3411.6307585022737;-0.0;4305.283609415166;4068472.4153781813;692024.5684767056;0.0;665070.3204844245;3.477400741055882;0.29007526717475857
5353;2019-09-09 10:13:45.151;610;602;234;234;208;35;34;32;11;42;753;239;7;6;253;169;256;519;224;49;34;28;624;351;356;149;356;306;626;59.0;-1.0;930.0;10.0;0.0;46;99;45;1;0;0;1;0;0;0;1;0;0;0;0;18511.677734375;8549.4833984375;4536.95556640625;1338.8046875;555.0;366800;516.0;0.0;Calculated values ==>;1568016825.151;334.16;333.36;296.56;296.56;293.96000000000004;276.66;273.4187578820637;276.56;276.36;274.26000000000005;277.36;348.46000000000004;297.06;273.86;273.76000000000005;298.46000000000004;290.06;298.76000000000005;325.06;278.06;276.56;324.76000000000005;328.66;275.96000000000004;244.42749628697553;268.3187672390254;273.4187578820637;295.56;6240000.0;3510000.0;3560000.0;1490000.0;3560000.0;3060000.0;6260000.0;0.009833333333333333;0.0;0.155;0.0016666666666666668;0.0;0.009833333333333333;0.0;8549.4833984375;4536.95556640625;1338.8046875;18511.677734375;482175.0259173034;480778.8067663558;267675.2159586133;267675.2159586133;256059.07665764642;430735.4089219946;435171.47162705613;442609.8111887139;471697.8470272932;528726.0528959597;472330.6931117105;442016.3825157325;441867.40411234536;467206.3499891093;456812.3516013391;409022.924751481;468097.66124022705;437758.75445384247;435171.47162705613;216578.99785978085;232886.18681767926;470302.0924079783;200642.81992755915;200642.81992755915;273.4132801747255;3207866.3368744752;930900.9926326954;225706.60957929608;1471661.8972118106;0;2;2;18;37;36;30;3;150;148;1160098012345.2678;443330303985.29254;975704229780.0704;37504.883645478985;449.4321208006986;-0.0;2306.198408378387;4069159.4361561984;692056.7708136109;0.0;665125.4620809319;2.7909763706567774;0.21689772692075932
5354;2019-09-09 10:14:45.122;607;600;233;233;208;32;35;29;15;40;744;240;13;13;253;169;257;526;221;50;35;27;632;349;354;151;353;307;634;-2.0;-1.0;1166.0;51.0;0.0;16;99;50;1;0;0;1;0;0;0;1;0;0;0;0;18269.625;9010.8994140625;3703.0703125;1343.5263671875;576.0;366801;515.0;0.0;Calculated values ==>;1568016885.122;333.86;333.16;296.46000000000004;296.46000000000004;293.96000000000004;276.36;273.20264511476705;276.66;276.06;274.66;277.16;347.56000000000006;297.16;274.46000000000004;274.46000000000004;298.46000000000004;290.06;298.86;325.76000000000005;278.16;276.66;324.66;330.76000000000005;275.86;244.82967444194236;268.43790593516167;273.20264511476705;295.26000000000005;6320000.0;3490000.0;3540000.0;1510000.0;3529999.9999999995;3070000.0;6340000.0;0.0;0.0;0.19433333333333333;0.0085;0.0;0.0;0.0;9010.8994140625;3703.0703125;1343.5263671875;18269.625;480820.23882469226;479554.06196194777;266413.70663299895;266413.70663299895;255633.4709182688;430862.6128555636;435824.7570664152;442994.2643117957;471232.34154236614;527706.3390002913;472316.99452512065;442698.855600732;442698.855600732;467630.302541127;457139.37240711367;405764.2675314704;468146.1144835895;438380.70044030814;435824.7570664152;216160.93158060662;241669.27786274583;469931.6747253509;200074.02402093037;200642.81992755915;273.18121566040645;3208172.6995834573;931047.2584267062;225728.95153423538;1471730.5309050914;0;2;2;18;37;36;30;3;150;148;1160310909395.112;443420260485.22675;975888040894.936;47207.500029858165;2293.7900309875745;-0.0;0.0;4069865.0314836535;692079.6199491032;0.0;665144.671112133;3.521344749500172;0.30048397656497233
5355;2019-09-09 10:15:45.112;607;601;231;232;209;32;36;27;22;37;706;239;20;27;253;169;256;537;218;51;37;25;646;349;354;138;354;308;648;-2.0;-1.0;1425.0;148.0;0.0;1;1;56;1;0;0;1;0;0;0;1;0;1;0;0;19448.345703125;9626.5;3343.66333007812;2349.69018554688;588.0;366802;514.0;0.0;Calculated values ==>;1568016945.112;333.86;333.26000000000005;296.26000000000005;296.36;294.06;276.36;273.20264511476705;276.76000000000005;275.86;275.36;276.86;343.76;297.06;275.16;275.86;298.46000000000004;290.06;298.76000000000005;326.86;278.26000000000005;276.86;324.56;331.96000000000004;275.66;242.14157278889297;268.5567601203482;273.20264511476705;294.96000000000004;6459999.999999999;3490000.0;3540000.0;1380000.0;3540000.0;3080000.0;6480000.0;0.0;0.0;0.2375;0.024666666666666667;0.0;0.0;0.0;9626.5;3343.66333007812;2349.69018554688;19448.345703125;479193.8526783117;478055.88098920067;264326.20973361784;264781.35116186395;255304.65099563947;430862.6128555636;435998.1305493036;443818.7007049837;472654.2065195329;523635.9223563975;472064.6210199994;443525.4963883602;444547.7262109147;467489.2432430611;457139.37240711367;397177.01632485323;468048.7054352163;438547.86740370444;436171.05879841355;215742.86842915416;246688.97952812296;471477.517547777;200017.8181951264;200642.81992755915;273.1591103761102;3208486.963619963;931202.5442032377;225759.72320937895;1471789.2438983256;0;2;2;18;37;36;30;3;150;149;1160523273995.1458;443506946035.24054;976072510144.9653;57902.70959609111;6696.00591736538;-0.0;0.0;4070740.80391094;692154.5224295236;0.0;665144.671112133;4.216666657260859;0.37802898441017996
5356;2019-09-09 10:16:45.123;614;606;227;228;208;34;38;28;30;36;680;240;28;38;253;170;257;551;210;53;38;24;670;351;356;133;356;308;673;-2.0;-2.0;1699.0;246.0;0.0;1;1;60;1;0;0;1;0;0;0;1;0;1;0;0;20171.076171875;10224.166015625;3507.53002929688;2368.22778320312;593.0;366803;513.0;0.0;Calculated values ==>;1568017005.123;334.56;333.76000000000005;295.86;295.96000000000004;293.96000000000004;276.56;273.4187578820637;276.96000000000004;275.96000000000004;276.16;276.76000000000005;341.16;297.16;275.96000000000004;276.96000000000004;298.46000000000004;290.16;298.86;328.26000000000005;278.46000000000004;276.96000000000004;324.46000000000004;332.46000000000004;275.56;241.05796691057077;268.5567601203482;273.4187578820637;294.16;6700000.0;3510000.0;3560000.0;1330000.0;3560000.0;3080000.0;6730000.0;0.0;0.0;0.2831666666666666;0.041;0.0;0.0;0.0;10224.166015625;3507.53002929688;2368.22778320312;20171.076171875;477427.7930640852;475832.0845473314;260965.61676253838;261370.2264769429;253780.73706922724;430735.4089219946;435871.12834967964;444982.47805338737;473209.4130839679;520894.2640608488;472184.04468906415;444692.8620626349;446132.43613918;467206.3499891093;456949.75120797363;275543.78316049866;466997.1595071651;438432.7813550058;435871.12834967964;215324.80838970217;248780.69988749037;472041.5853210863;200509.08675135285;200642.81992755915;273.36082411016827;3208817.185998142;931367.9967472149;225799.04640032834;1471846.3476433433;0;2;2;18;37;36;30;3;150;149;1160736313044.8545;443588260940.1294;976257344024.7128;69226.71530369276;11132.832441359073;-0.0;0.0;4071800.410009167;692303.1233208129;0.0;665144.671112133;4.991299872156633;0.4491489902729422
5357;2019-09-09 10:17:45.113;630;617;222;223;204;37;31;30;24;35;692;241;24;43;253;171;257;565;214;55;32;24;692;356;361;130;361;307;694;111.0;-1.0;1711.0;285.0;0.0;5;1;63;1;0;0;1;0;0;0;1;0;1;0;0;20295.48046875;10693.2333984375;3799.34008789062;2362.38330078125;595.0;366804;512.0;0.0;Calculated values ==>;1568017065.113;336.16;334.86;295.36;295.46000000000004;293.56;276.86;273.955091788801;276.26000000000005;276.16;275.56;276.66;342.36;297.26000000000005;275.56;277.46000000000004;298.46000000000004;290.26000000000005;298.86;329.66;278.66;276.36;324.36;332.66;275.56;240.39332010688793;268.43790593516167;273.955091788801;294.56;6920000.0;3560000.0;3610000.0;1300000.0;3610000.0;3070000.0;6940000.000000001;0.018500000000000003;0.0;0.2851666666666667;0.0475;0.0;0.018500000000000003;0.0;10693.2333984375;3799.34008789062;2362.38330078125;20295.48046875;477299.10431831237;475019.24308183684;257911.6834116463;258284.2679523118;251538.45289143902;430412.23801567365;433406.2193873385;444312.00193913304;473501.9964771252;522241.6014827353;472436.1574076063;444312.00193913304;447036.1171241952;466494.5354798314;456265.7794717768;273049.51566752355;466522.74639516056;437636.28072910535;433588.14229367237;214906.75144652807;249617.41799618208;472436.3020657052;201828.10935432988;201828.10935432988;273.89893192258853;3209154.3510999833;931542.2793570829;225838.46158907464;1471907.2280792322;0;2;2;18;37;36;30;3;150;149;1160951377194.8887;443667147790.1419;976441813274.7421;69148.32336876637;12853.889153790327;-0.0;4287.560609377837;4072953.343144067;692502.9793525798;0.0;665180.3948289382;5.119548760749642;0.4494770471944131
5358;2019-09-09 10:18:45.104;651;633;214;215;196;46;34;32;8;36;715;240;9;42;252;174;257;576;212;38;35;25;712;356;361;130;361;311;714;85.0;0.0;1133.0;42.0;0.0;20;1;74;1;0;0;1;0;0;0;1;0;1;0;0;21224.11328125;11996.787109375;4535.0205078125;2400.43041992188;597.0;366805;511.0;0.0;Calculated values ==>;1568017125.104;338.26;336.46000000000004;294.56;294.66;292.76000000000005;277.76000000000005;273.955091788801;276.56;276.36;273.96000000000004;276.76000000000005;344.66;297.16;274.06;277.36;298.36;290.56;298.86;330.76000000000005;276.96000000000004;276.66;324.26000000000005;332.86;275.66;240.39332010688793;268.91163127593666;273.955091788801;294.36;7120000.0;3560000.0;3610000.0;1300000.0;3610000.0;3110000.0;7140000.000000001;0.014166666666666666;0.0;0.18883333333333333;0.007;0.0;0.014166666666666666;0.0;11996.787109375;4535.0205078125;2400.43041992188;21224.11328125;478235.3746631747;475153.03158512356;254173.1116997014;254518.09148767008;248209.2980211321;430412.23801567365;433950.3860404442;441111.30184097093;473598.7871360312;524344.7553853809;471783.87683328567;441262.74136931915;446122.27801210183;466364.5342688999;456681.7176944001;271228.1407962401;465709.5375985096;434668.6427963687;434130.71970383386;214488.6975840042;250454.15340279948;472533.2602288536;201936.7412484007;201936.7412484007;273.94125917391057;3209500.295816086;931731.334499342;225878.14575001274;1471976.6706664488;0;2;2;18;37;36;30;3;150;149;1161167944705.5222;443745136090.37;976627185465.2843;45164.12952523034;1894.1756328631704;-0.0;3289.414694785303;4073905.8040304035;692625.861457747;0.0;665243.5268187717;2.6593644002463654;0.19966992439832304
5359;2019-09-09 10:19:45.104;672;653;215;215;191;46;33;34;0;37;738;240;0;35;252;170;257;594;220;38;34;26;725;366;371;131;371;305;726;126.0;-2.0;1610.0;352.0;0.0;65;1;69;1;0;0;1;0;0;0;1;0;1;0;0;22349.60546875;11740.30078125;6241.28076171875;2353.58276367188;601.0;366806;510.0;0.0;Calculated values ==>;1568017185.104;340.36;338.46000000000004;294.66;294.66;292.26000000000005;277.76000000000005;275.0112864084945;276.46000000000004;276.56;273.16;276.86;346.96000000000004;297.16;273.16;276.66;298.36;290.16;298.86;332.56;276.96000000000004;276.56;324.16;333.26000000000005;275.76000000000005;240.61611355647437;268.19934244402924;275.0112864084945;295.16;7250000.0;3660000.0;3710000.0;1310000.0;3710000.0;3050000.0;7259999.999999999;0.021;0.0;0.26833333333333337;0.058666666666666666;0.0;0.021;0.0;11740.30078125;6241.28076171875;2353.58276367188;22349.60546875;480021.0985649248;476917.7481232886;254042.07196272537;254042.07196272537;246265.6962745338;429743.705733735;431211.115945236;441181.0962547605;473566.1253818903;527232.8212079029;472582.2410920194;441181.0962547605;446287.039416296;464918.14033758733;454449.53887161263;270196.08561595867;467201.1236848498;432163.2314376127;431402.8193353848;214070.64678622372;252127.67657613798;472499.14586990676;204402.12599883895;204402.12599883895;274.9421610664786;3209863.410139003;931929.1435650972;225917.7625265427;1472066.4731770281;0;2;2;18;37;36;30;3;150;149;1161387544705.5222;443823436090.37;976811985465.2843;63535.69035200563;15728.358499102646;-0.0;4767.014560067463;4074811.6358627137;692772.7159088468;0.0;665310.6637292289;4.132303144643618;0.3841703477297144
5360;2019-09-09 10:20:45.165;694;671;213;212;189;56;38;38;-10;39;756;241;-10;30;250;168;257;604;228;40;38;28;705;372;377;134;377;305;705;186.0;-1.0;1648.0;256.0;0.0;98;0;68;1;0;0;1;0;0;0;1;0;1;0;0;22842.0546875;11408.791015625;7243.09326171875;2332.09936523438;612.0;366807;509.0;0.0;Calculated values ==>;1568017245.165;342.56000000000006;340.26;294.46000000000004;294.36;292.06;278.76000000000005;275.63479819532273;276.96000000000004;276.96000000000004;272.16;277.06;348.76;297.26000000000005;272.16;276.16;298.16;289.96000000000004;298.86;333.56;277.16;276.96000000000004;324.06;334.36;275.96000000000004;241.2770596917726;268.19934244402924;275.63479819532273;295.96000000000004;7050000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3050000.0;7050000.0;0.031000000000000003;0.0;0.27466666666666667;0.042666666666666665;0.0;0.031000000000000003;0.0;11408.791015625;7243.09326171875;2332.09936523438;22842.0546875;485573.57268758875;482114.1029130459;254191.69700476568;253845.18933139858;246270.40434830927;429328.3091220336;430587.7888333349;439667.1524928011;473371.24222306634;529116.5775126958;472701.01669056056;439667.1524928011;445574.1301323474;463768.1627967438;453131.7163708785;271829.2443017411;471572.17281458137;430978.317854732;430587.7888333349;213652.59903751023;256730.23209357203;472299.7188790419;206003.82498437277;206003.82498437277;275.5847960090316;3210240.390179945;932122.2487872374;225956.84957567276;1472178.9572029272;0;2;2;18;37;36;30;3;150;149;1161612172845.037;443903016915.1981;976995171514.8887;64179.52728898164;11361.958139505883;-0.0;6962.1028793178275;4075877.0113724596;692998.6980621965;0.0;665408.5057460353;3.931740975073921;0.34847559375472525
5361;2019-09-09 10:21:45.105;702;681;222;221;195;60;40;44;-14;42;767;244;-17;23;250;167;257;595;232;42;41;29;687;375;380;136;380;306;687;224.0;-2.0;1496.0;227.0;0.0;98;0;72;1;0;0;1;0;0;0;1;0;1;0;0;22398.951171875;11234.9970703125;6997.43408203125;2337.68139648438;633.0;366808;508.0;14.0;Calculated values ==>;1568017305.105;343.36;341.26;295.36;295.26000000000005;292.66;279.16;275.94376602880345;277.16;277.56;271.76000000000005;277.36;349.86;297.56;271.46000000000004;275.46000000000004;298.16;289.86;298.86;332.66;277.36;277.26000000000005;323.96000000000004;336.46000000000004;276.06;241.71165711629368;268.3187672390254;275.94376602880345;296.36;6870000.0;3750000.0;3800000.0;1360000.0;3800000.0;3060000.0;6870000.0;0.037333333333333336;0.0;0.24933333333333335;0.03783333333333334;0.0;0.037333333333333336;0.03523193120070431;11234.9970703125;6997.43408203125;2337.68139648438;22398.951171875;488654.88027474214;485584.2668005464;258258.12156931622;257882.4784411298;248788.34456607918;429116.5711722346;430175.54192170367;438831.83823597094;473403.85947104497;530190.3213035207;472925.217598231;438366.6433039444;444367.2948173599;463321.91007611755;452462.6616677294;273561.82994718524;472371.83431967994;430570.77735883574;430373.5211173504;213234.55432191002;265518.4816520846;472134.0588697756;206760.1697699128;206760.1697699128;275.8876053564191;3210617.021554084;932310.7583232329;225995.7255005512;1472297.5095931771;0;2;2;18;37;36;30;3;150;149;1161839045745.2537;443983935915.2754;977178288215.0635;57863.202670870494;10039.978804278142;-0.0;8348.23178363767;4076893.0171003453;693176.8691874236;0.0;665535.964282226;3.7069030652012804;0.323099226263787
5362;2019-09-09 10:22:45.106;694;676;240;239;211;59;43;47;-19;45;773;247;-19;18;250;169;257;576;237;44;43;30;668;374;379;136;378;307;668;247.0;-1.0;1402.0;201.0;0.0;98;0;77;1;0;0;1;0;0;0;1;0;1;0;0;23046.97265625;11433.423828125;6717.5498046875;2342.06811523438;659.0;366809;507.0;14.0;Calculated values ==>;1568017365.106;342.56000000000006;340.76;297.16;297.06;294.26000000000005;279.06;275.84098080016133;277.46000000000004;277.86;271.26000000000005;277.66;350.46000000000004;297.86;271.26000000000005;274.96000000000004;298.16;290.06;298.86;330.76000000000005;277.56;277.46000000000004;323.86;339.06000000000006;276.16;241.71165711629368;268.43790593516167;275.84098080016133;296.86;6680000.0;3740000.0;3790000.0;1360000.0;3779999.9999999995;3070000.0;6680000.0;0.04116666666666667;0.0;0.23366666666666666;0.033499999999999995;0.0;0.04116666666666667;0.03518142830211899;11433.423828125;6717.5498046875;2342.06811523438;23046.97265625;489484.55983360857;486894.2128536103;266898.34498403315;266438.3392036792;255090.01184608482;429187.4505931623;431032.86100026505;437828.56808052456;473696.4923814395;530741.7249773676;473149.78410087846;437828.56808052456;443435.5918674444;463619.7102155383;452929.9532117572;275807.73743274383;471722.8930752635;431227.4780625329;431032.86100026505;212816.51262364245;276402.16793126165;472231.8376443816;206491.6142267454;206491.6142267454;275.780524267249;3210995.7438974613;932499.6649788835;226034.72406306697;1472411.8030302871;0;2;2;18;37;36;30;3;150;149;1162066749539.9785;444065537275.1768;977362191279.8413;54055.73488383306;8902.297484490813;-0.0;9243.614658843226;4077825.6904564714;693334.7241205111;0.0;665682.565445715;3.523227440555446;0.3045734020826426
5363;2019-09-09 10:23:45.126;679;663;242;242;221;52;43;47;-19;48;777;251;-20;14;250;174;256;545;229;48;44;30;645;369;374;137;374;308;645;239.0;-1.0;845.0;78.0;0.0;98;0;82;1;0;0;1;0;0;0;1;0;1;0;0;24088.55078125;11324.3583984375;6413.61767578125;2365.00146484375;674.0;366810;504.0;0.0;Calculated values ==>;1568017425.126;341.06000000000006;339.46000000000004;297.36;297.36;295.26000000000005;278.36;275.3239800832674;277.46000000000004;277.86;271.26000000000005;277.96000000000004;350.86;298.26000000000005;271.16;274.56;298.16;290.56;298.76000000000005;327.66;277.96000000000004;277.56;323.56;340.56000000000006;276.16;241.92719264551067;268.5567601203482;275.3239800832674;296.06;6450000.0;3690000.0;3740000.0;1370000.0;3740000.0;3080000.0;6450000.0;0.03983333333333334;0.0;0.1408333333333333;0.013000000000000001;0.0;0.03983333333333334;0.0;11324.3583984375;6413.61767578125;2365.00146484375;24088.55078125;489753.1480025954;487484.4735486668;269974.1510768876;269974.1510768876;260204.31983405654;429537.3511455088;432336.3039009257;437601.09044165985;473859.9099963197;531084.4030379371;473493.4308669387;437443.34373287327;442640.22886263416;464211.7504960622;454511.51868905674;397848.8200081519;469734.6001297745;433274.43270394905;432525.12768426974;211562.405474017;282682.81946839223;472100.0868749512;205241.55977186392;205241.55977186392;275.278784750226;3211388.670857992;932689.3763801063;226073.96271808175;1472521.2659013881;0;2;2;18;37;36;30;3;150;149;1162292724839.9067;444147464575.15076;977546752779.7827;32723.967235996253;3469.160852340135;-0.0;9053.462121844166;4078549.0956953014;693437.8539717806;0.0;665835.0919107188;2.2507407234704906;0.16273703369683928
5364;2019-09-09 10:24:45.107;662;650;236;235;215;46;44;45;-21;48;780;253;-22;12;250;177;256;529;228;45;45;30;651;366;371;136;371;305;651;238.0;-1.0;645.0;77.0;0.0;98;0;82;1;0;0;1;0;0;0;1;0;1;0;0;24050.1953125;11457.14453125;6544.134765625;2341.1298828125;677.0;366811;502.0;0.0;Calculated values ==>;1568017485.107;339.36;338.16;296.76000000000005;296.66;294.66;277.76000000000005;275.0112864084945;277.56;277.66;271.06;277.96000000000004;351.16;298.46000000000004;270.96000000000004;274.36;298.16;290.86;298.76000000000005;326.06;277.66;277.66;323.36;340.86;276.16;241.71165711629368;268.19934244402924;275.0112864084945;295.96000000000004;6509999.999999999;3660000.0;3710000.0;1360000.0;3710000.0;3050000.0;6509999.999999999;0.03966666666666666;0.0;0.1075;0.012833333333333334;0.0;0.03966666666666666;0.0;11457.14453125;6544.134765625;2341.1298828125;24050.1953125;486697.6691243058;484964.68541149946;266404.7425329454;265933.57566446793;257448.10780982915;429743.705733735;433285.5503662649;437968.82056851813;473988.9803413144;531623.4926563593;474121.4478574191;437812.597326149;442963.5195641987;464652.7172634713;455443.829752575;393475.89846783254;466334.4566774708;433470.5676684979;433470.5676684979;210726.34883551928;283939.0963198885;472231.8376443816;204441.06245240665;204441.06245240665;274.9571314453121;3211789.700043875;932879.1621205842;226113.16806047544;1472629.2129779973;0;2;2;18;37;36;30;3;150;149;1162516154065.596;444229338640.4033;977730594545.3497;25104.233997481984;3436.648281630345;-0.0;9084.837040238286;4079030.844771535;693495.3841577448;0.0;665986.1965392461;1.8496196289730036;0.12843477529998876
5365;2019-09-09 10:25:45.108;652;645;236;235;211;44;43;43;-24;48;781;254;-24;10;250;178;256;546;229;43;44;30;652;365;370;134;370;303;652;231.0;-1.0;975.0;106.0;0.0;100;0;78;1;0;0;1;0;0;0;1;0;1;0;0;23892.9765625;11194.7587890625;6632.916015625;2341.90576171875;677.0;366812;500.0;1.0;Calculated values ==>;1568017545.108;338.36;337.66;296.76000000000005;296.66;294.26000000000005;277.56;274.9066339382667;277.46000000000004;277.46000000000004;270.76000000000005;277.96000000000004;351.26;298.56;270.76000000000005;274.16;298.16;290.96000000000004;298.76000000000005;327.76000000000005;277.46000000000004;277.56;323.16;340.86;276.16;241.2770596917726;267.9596281332873;274.9066339382667;296.06;6520000.0;3650000.0;3700000.0;1340000.0;3700000.0;3030000.0;6520000.0;0.0385;0.0;0.1625;0.017666666666666667;0.0;0.0385;0.0025104047547545457;11194.7587890625;6632.916015625;2341.90576171875;23892.9765625;485145.3189993499;484127.0422954806;266322.23339089856;265853.1041273419;255860.81090468477;429811.8947417682;433351.604109613;437953.82195464283;474246.50837657275;531877.8300698457;474498.5421998419;437953.82195464283;443080.6557621375;464799.13120582135;455751.94372971024;392649.999995599;468974.85779029253;433351.604109613;433536.1482522121;209890.3038832737;283939.0963198885;472494.68880147435;204180.71327495063;204180.71327495063;274.85217321275525;3212189.233134458;933067.9311274565;226152.19400788768;1472739.023564521;0;2;2;18;37;36;30;3;150;149;1162738457770.3274;444310339990.3055;977912997585.1294;37988.13016044998;4740.213567635253;-0.0;8830.184246624567;4079556.6232350445;693563.5258087483;0.0;666135.4908713204;2.556251866763352;0.19547330107360233
5366;2019-09-09 10:26:45.128;649;645;236;235;211;42;42;41;-25;47;781;253;-26;8;250;177;256;560;227;42;42;29;649;363;368;132;368;302;649;209.0;-1.0;1024.0;201.0;0.0;100;0;73;1;0;0;1;0;0;0;1;0;1;0;0;23229.501953125;10706.6767578125;6584.51904296875;2329.56982421875;673.0;366813;498.0;0.0;Calculated values ==>;1568017605.128;338.06000000000006;337.66;296.76000000000005;296.66;294.26000000000005;277.36;274.69669130483857;277.36;277.26000000000005;270.66;277.86;351.26;298.46000000000004;270.56;273.96000000000004;298.16;290.86;298.76000000000005;329.16;277.36;277.36;322.96000000000004;340.46000000000004;276.06;240.83765695389522;267.8393353686513;274.69669130483857;295.86;6490000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3020000.0;6490000.000000001;0.034833333333333334;0.0;0.17066666666666666;0.033499999999999995;0.0;0.034833333333333334;0.0;10706.6767578125;6584.51904296875;2329.56982421875;23229.501953125;485038.9535742223;484458.43729909696;266571.8920498027;266096.5355571732;256012.00022567323;429947.3805835815;433667.60643972526;438024.4983934438;474406.3234124935;531952.7699279393;474510.3802511971;437869.15320432716;442993.0989471373;465091.1060056729;455943.89776123053;395033.4222548889;471601.4753769494;433667.60643972526;433667.60643972526;209054.2704885073;282264.0715131367;472659.50235634967;203557.0972390988;203557.0972390988;274.60218099952095;3212582.0513510704;933250.50392761;226191.13594741252;1472849.2055717383;0;2;2;18;37;36;30;3;150;149;1162959931570.257;444390166590.2801;978094558085.0717;40015.769797008215;9014.930571427902;-0.0;8015.516070488488;4080206.872411983;693678.1902186045;0.0;666275.9185008637;2.907440898546721;0.24686350593312084
5367;2019-09-09 10:27:45.109;648;645;235;234;210;41;42;39;-26;46;783;252;-27;7;250;177;256;566;228;42;43;28;646;361;366;135;365;300;646;169.0;-1.0;1077.0;147.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;0;0;0;22178.5625;10423.69140625;6548.1337890625;1355.98095703125;670.0;366814;497.0;0.0;Calculated values ==>;1568017665.109;337.96000000000004;337.66;296.66;296.56;294.16;277.26000000000005;274.4858918419099;277.36;277.06;270.56;277.76000000000005;351.46000000000004;298.36;270.46000000000004;273.86;298.16;290.86;298.76000000000005;329.76000000000005;277.36;277.46000000000004;322.86;340.16;275.96000000000004;241.49495122638035;267.5978703862781;274.4858918419099;295.96000000000004;6459999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3000000.0;6459999.999999999;0.028166666666666666;0.0;0.1795;0.0245;0.0;0.028166666666666666;0.0;10423.69140625;6548.1337890625;1355.98095703125;22178.5625;485222.9176456715;484788.89929517044;266346.2189549578;265870.4839032035;255783.41653500983;430081.6785162784;434163.16617520025;438320.22817239247;473923.1613037276;532310.5938337429;474651.5436496256;438165.9764317512;443256.9062126748;465526.9584903107;456275.1894504466;397177.01632485323;472925.0729273835;434163.16617520025;434344.22949482966;208636.25808486674;281007.8604223974;472168.09959432366;203095.35452103737;203095.35452103737;274.4142182765526;3212960.332061006;933426.5345681267;226221.83914480326;1472958.6096896294;0;2;2;18;37;36;30;3;150;149;1163180061840.061;444470241225.2088;978275100894.9109;42222.86482041824;6592.282254295515;-0.0;6513.509978428483;4080891.977347899;693808.2091396693;0.0;666396.9553773449;3.018836875141591;0.25276607266185097
5368;2019-09-09 10:28:45.109;646;645;234;233;209;38;42;37;-27;47;786;251;-29;-2;251;175;256;570;228;42;42;30;647;357;362;142;362;298;647;164.0;-1.0;942.0;80.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;0;0;0;21649.041015625;9880.4609375;6635.5478515625;1324.72253417969;666.0;366815;495.0;0.0;Calculated values ==>;1568017725.109;337.76;337.66;296.56;296.46000000000004;294.06;276.96000000000004;274.0616903277293;277.36;276.86;270.46000000000004;277.86;351.76;298.26000000000005;270.26000000000005;272.96000000000004;298.26000000000005;290.66;298.76000000000005;330.16;277.36;277.36;322.66;339.76;276.16;242.98782864720522;267.35522164206344;274.0616903277293;295.96000000000004;6470000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2980000.0;6470000.0;0.02733333333333333;0.0;0.157;0.013333333333333334;0.0;0.02733333333333333;0.0;9880.4609375;6635.5478515625;1324.72253417969;21649.041015625;484823.8111356675;484678.84861069015;265788.66305656015;265320.86494587763;255354.15921200436;430346.717906069;435138.326120535;438614.2659217754;473113.08983516775;532771.6373913339;474792.5721682021;438307.6172986034;442355.14872712403;466090.7741585676;456655.9655253212;396485.07989228243;473423.59769685444;435138.326120535;435138.326120535;207800.24178383037;279332.9882161641;471438.0385572268;202121.49464040468;202121.49464040468;274.01773489351973;3213325.5620903033;933595.7358376579;226244.17834056335;1473068.4737033013;0;2;2;18;37;36;30;3;150;149;1163398461840.061;444553341225.2088;978454500894.9109;37129.365091175205;3590.887252224296;-0.0;6369.126727123562;4081553.2459304957;693893.068885557;0.0;666504.3106832245;2.6394309861713405;0.20589606936975302
5369;2019-09-09 10:29:45.110;644;644;233;233;208;36;41;34;-24;46;783;249;-27;-5;251;174;256;574;227;41;42;31;645;355;360;146;359;298;646;171.0;-1.0;1053.0;40.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21070.18359375;9394.931640625;6596.21875;1309.26599121094;662.0;366816;493.0;0.0;Calculated values ==>;1568017785.11;337.56000000000006;337.56000000000006;296.46000000000004;296.46000000000004;293.96000000000004;276.76000000000005;273.8482719121499;277.26000000000005;276.56;270.76000000000005;277.76000000000005;351.46000000000004;298.06;270.46000000000004;272.66;298.26000000000005;290.56;298.76000000000005;330.56;277.26000000000005;277.36;322.46000000000004;339.36;276.26000000000005;243.81672145450628;267.35522164206344;273.8482719121499;295.86;6450000.0;3550000.0;3600000.0;1460000.0;3590000.0;2980000.0;6459999.999999999;0.0285;0.0;0.1755;0.006666666666666667;0.0;0.0285;0.0;9394.931640625;6596.21875;1309.26599121094;21070.18359375;484754.1102854501;484643.9904376025;265400.6661654833;265400.6661654833;255026.868702538;430477.46260093397;435442.3189386135;439072.0574886922;472490.94950669346;532459.9673767688;474558.7796693301;438614.2659217754;441914.665448832;466520.93082736776;456845.7472488624;397848.8200081519;474169.5308922309;435442.3189386135;435618.25068350555;206964.23671620517;277658.20189090865;471003.6945412344;201662.6831295562;201662.6831295562;273.82991649090656;3213681.5615615104;933756.3667860861;226266.12861074682;1473178.7402625931;0;2;2;18;37;36;30;3;150;149;1163615065449.7993;444639742665.10443;978633303874.695;41665.34520002837;1795.6067427445216;-0.0;6667.733675287557;4082209.8794591725;693937.957083585;0.0;666612.9529971217;2.897542146482184;0.21447051689157023
5370;2019-09-09 10:30:45.100;644;644;233;232;206;33;41;32;-20;45;772;247;-22;-3;251;172;256;578;229;40;41;32;646;352;356;148;356;297;647;138.0;-2.0;1165.0;114.0;0.0;100;100;45;1;0;0;1;0;0;0;1;1;0;0;0;20624.826171875;8934.05859375;6614.2919921875;3594.83715820312;659.0;366817;490.0;0.0;Calculated values ==>;1568017845.1;337.56000000000006;337.56000000000006;296.46000000000004;296.36;293.76000000000005;276.46000000000004;273.5264737036516;277.26000000000005;276.36;271.16;277.66;350.36;297.86;270.96000000000004;272.86;298.26000000000005;290.36;298.76000000000005;330.96000000000004;277.16;277.26000000000005;322.16;339.06000000000006;276.36;244.22491754036054;267.23344911666527;273.5264737036516;296.06;6459999.999999999;3520000.0000000005;3560000.0;1480000.0;3560000.0;2970000.0;6470000.0;0.023;0.0;0.19416666666666668;0.019;0.0;0.023;0.0;8934.05859375;6614.2919921875;3594.83715820312;20624.826171875;484643.9904376025;484533.7670599279;265320.86494587763;264858.61600950547;254232.50806370802;430671.36484660726;436391.10032494814;439896.51200335834;472128.4612561565;531391.846720942;474454.2826747785;439595.14120875363;442416.41634007514;466948.68245374196;457061.0035364718;397177.01632485323;474664.44768664095;436218.22072168795;436391.10032494814;205710.24989127388;276402.16793126165;470835.43282039254;200816.4463580637;200816.4463580637;273.48573183298123;3214028.9620665433;933909.0829144659;226306.98932574407;1473288.8095041972;0;2;2;18;37;36;30;3;151;149;1163829829649.8335;444727927965.11847;978811774124.7233;46421.37941279471;5130.360742784247;-0.0;5418.217041238342;4082943.8131550564;693995.6638599077;0.0;666713.6524670661;2.9759911441214775;0.24838848626471835
5371;2019-09-09 10:31:45.111;646;646;231;231;204;31;40;29;-18;41;738;245;-19;11;251;171;256;582;229;40;41;30;646;349;354;135;354;298;647;130.0;-1.0;1188.0;139.0;0.0;100;1;41;1;0;0;1;0;0;0;1;1;0;0;0;21324.474609375;8689.6572265625;6676.4462890625;2286.59497070312;657.0;366818;490.0;0.0;Calculated values ==>;1568017905.111;337.76;337.76;296.26000000000005;296.26000000000005;293.56;276.26000000000005;273.20264511476705;277.16;276.06;271.36;277.26000000000005;346.96000000000004;297.66;271.26000000000005;274.26000000000005;298.26000000000005;290.26000000000005;298.76000000000005;331.36;277.16;277.26000000000005;322.16;338.86;276.16;241.49495122638035;267.35522164206344;273.20264511476705;296.06;6459999.999999999;3490000.0;3540000.0;1350000.0;3540000.0;2980000.0;6470000.0;0.021666666666666667;0.0;0.198;0.023166666666666665;0.0;0.021666666666666667;0.0;8689.6572265625;6676.4462890625;2286.59497070312;21324.474609375;484933.68975696893;484823.8111356675;264401.6725112072;264401.6725112072;253496.15951252362;430862.6128555636;436687.2200625221;439980.03784828715;473436.17305719486;527775.8227761798;474090.50555383577;439829.3954714676;444239.97794932604;467232.53252066195;457412.69247352745;397177.01632485323;475280.8668245401;436687.2200625221;436858.41488472256;205710.24989127388;275564.83829863765;472363.3712700832;200026.18327955646;200026.18327955646;273.16240078268896;3214378.6036631744;934055.9741384727;226356.0102458007;1473399.5859621242;0;2;2;18;37;36;30;3;151;149;1164042868700.3887;444812843530.3398;978990306850.1886;47510.86320460868;6309.144855113869;-0.0;5131.365018111933;4083726.7253531683;694091.0105504944;0.0;666801.5817685402;3.339510563979318;0.2866460440113432
