;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5372;2019-09-09 10:32:45.121;649;649;230;229;201;30;41;27;-16;38;719;246;-17;16;251;169;256;587;223;42;42;28;649;347;352;130;352;298;651;123.0;-1.0;1137.0;92.0;0.0;100;1;34;1;0;0;1;0;0;0;1;1;0;0;0;20823.8125;8283.6318359375;6733.67529296875;2292.59399414062;654.0;366819;489.0;0.0;Calculated values ==>;1568017965.121;338.06000000000006;338.06000000000006;296.16;296.06;293.26000000000005;276.16;272.9856168485579;277.26000000000005;275.86;271.56;276.96000000000004;345.06000000000006;297.76000000000005;271.46000000000004;274.76000000000005;298.26000000000005;290.06;298.76000000000005;331.86;277.36;277.36;322.06;338.56000000000006;275.96000000000004;240.39332010688793;267.35522164206344;272.9856168485579;295.46000000000004;6490000.000000001;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2980000.0;6509999.999999999;0.0205;0.0;0.18949999999999997;0.015333333333333334;0.0;0.0205;0.0;8283.6318359375;6733.67529296875;2292.59399414062;20823.8125;485038.9535742223;484819.51042506326;263658.0760020598;263217.5118408876;252233.6811384052;430988.63858405815;437321.19041309715;440280.51620166586;473792.32411537116;525792.5034239414;474207.66084430076;440130.4106590965;444955.10376800725;467515.3410838486;457464.8069255213;395033.4222548889;475561.33914958074;437490.34238097246;437490.34238097246;205292.2597576877;274308.8830629234;472824.0414856702;199533.16473675292;199533.16473675292;272.95964272571547;3214729.8979283175;934197.4417879836;226394.17651381966;1473511.3556004588;0;2;2;18;37;36;30;3;151;149;1164254704000.355;444892356780.32715;979169136650.1602;45621.62310260099;4190.460110150065;-0.0;4878.122141706501;4084502.9587562806;694178.521841309;0.0;666885.008063591;3.159475317952079;0.25450001525308985
5373;2019-09-09 10:33:45.122;653;652;228;227;199;29;43;25;-15;37;728;246;-16;18;251;167;256;593;220;43;43;27;649;346;351;132;351;297;651;129.0;-1.0;1048.0;78.0;0.0;100;100;27;1;0;0;1;0;0;0;1;0;0;0;0;19254.259765625;7852.322265625;6754.9619140625;1343.81518554688;653.0;366820;488.0;0.0;Calculated values ==>;1568018025.122;338.46000000000004;338.36;295.96000000000004;295.86;293.06;276.06;272.8767566201714;277.46000000000004;275.66;271.66;276.86;345.96000000000004;297.76000000000005;271.56;274.96000000000004;298.26000000000005;289.86;298.76000000000005;332.46000000000004;277.46000000000004;277.46000000000004;321.96000000000004;338.46000000000004;275.86;240.83765695389522;267.23344911666527;272.8767566201714;295.16;6490000.000000001;3460000.0;3510000.0;1320000.0;3510000.0;2970000.0;6509999.999999999;0.021500000000000002;0.0;0.17466666666666666;0.013000000000000001;0.0;0.021500000000000002;0.0;7852.322265625;6754.9619140625;1343.81518554688;19254.259765625;485617.57994338224;485254.6794569379;262781.3496323326;262349.42354839726;251523.100256428;431051.2098666511;437887.2378502935;440645.26347702654;473436.4806182908;526810.4546325646;474337.36782926787;440496.0384854728;445436.5314668903;467656.35813139024;457355.01675759477;395033.4222548889;476481.57206628105;437887.2378502935;437887.2378502935;204874.27233412856;273890.2417152289;472465.0996282349;199273.48093422767;199273.48093422767;272.8529262271859;3215063.88742986;934331.9103131057;226424.48042867062;1473623.7627838035;0;2;2;18;37;36;30;3;151;149;1164465607515.1;444970958090.2322;979347639624.9446;42159.6046841422;3551.491043022095;-0.0;5130.195773695416;4085234.4811787903;694243.0391761118;0.0;666968.4121028294;3.1873220984171744;0.24769899457181724
5374;2019-09-09 10:34:45.142;657;655;224;224;197;31;36;25;-9;37;750;245;-12;11;251;165;256;595;223;45;37;27;631;351;356;139;356;296;631;132.0;-2.0;1876.0;283.0;0.0;100;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17546.361328125;6932.64404296875;6422.36083984375;1323.54711914062;649.0;366821;487.0;0.0;Calculated values ==>;1568018085.142;338.86;338.66;295.56;295.56;292.86;276.26000000000005;273.4187578820637;276.76000000000005;275.66;272.26000000000005;276.86;348.16;297.66;271.96000000000004;274.26000000000005;298.26000000000005;289.66;298.76000000000005;332.66;277.66;276.86;321.86;338.06000000000006;275.86;242.35481222062532;267.1113755279542;273.4187578820637;295.46000000000004;6310000.0;3510000.0;3560000.0;1390000.0;3560000.0;2960000.0;6310000.0;0.022000000000000002;0.0;0.3126666666666667;0.04716666666666667;0.0;0.022000000000000002;0.0;6932.64404296875;6422.36083984375;1323.54711914062;17546.361328125;488127.5452993413;487845.2484647466;262433.56569789065;262433.56569789065;251669.55138734254;430735.4089219946;435522.2255508693;441745.70922039944;472523.0838727012;529179.9179313236;474350.08152805635;441303.6011256282;444639.9159599528;466948.68245374196;456261.25946858723;405762.6522988369;479163.625629597;437078.2854679012;435696.9057630792;204456.2876039246;272215.72791638016;471541.1619817675;200535.49773285873;200535.49773285873;273.37118715037633;3215370.6614961578;934455.159434989;226446.71585720903;1473733.610410392;0;2;2;18;37;36;30;3;151;149;1164677778215.0327;445052285190.20636;979525598924.8881;75418.39279177107;12782.433830406864;-0.0;5173.55097666485;4086214.62442966;694379.200588694;0.0;667054.3052805739;6.36127988553765;0.5689455792546134
5375;2019-09-09 10:35:45.133;654;651;223;221;197;36;28;28;7;37;763;244;2;14;252;167;256;561;224;48;29;28;625;352;357;144;357;299;627;127.0;-2.0;1212.0;161.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16840.125;6755.3388671875;6292.0654296875;1315.97680664062;648.0;366822;487.0;0.0;Calculated values ==>;1568018145.133;338.56000000000006;338.26;295.46000000000004;295.26000000000005;292.86;276.76000000000005;273.5264737036516;275.96000000000004;275.96000000000004;273.86;276.86;349.46000000000004;297.56;273.36;274.56;298.36;289.86;298.76000000000005;329.26000000000005;277.96000000000004;276.06;321.86;337.96000000000004;275.96000000000004;243.40439225979637;267.47669482898436;273.5264737036516;295.56;6250000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2990000.0;6270000.0;0.021166666666666667;0.0;0.20199999999999999;0.026833333333333334;0.0;0.021166666666666667;0.0;6755.3388671875;6292.0654296875;1315.97680664062;16840.125;488344.3206177816;487708.6118460732;262277.15249908157;261388.73582155912;251848.3842385489;430671.36484660726;433860.36567593284;443460.8629688132;471864.221826097;530304.413884885;473843.0126556061;442733.2750669633;444470.14050354663;466935.48835395055;456372.3140648671;408577.5240774964;474529.01298686716;437359.6536354156;434039.8739435585;204456.2876039246;271797.11229066993;470973.6072408108;200824.88000796828;200824.88000796828;273.489035865859;3215657.1725654835;934569.208849142;226468.7085904959;1473839.548069494;0;2;2;18;37;36;30;3;151;149;1164891646129.8083;445137172455.1173;979704072149.7008;49012.46855809067;7248.990847414608;-0.0;4936.384038303326;4087251.3927345774;694546.1040882198;0.0;667138.5421015248;4.260685071485686;0.36507395048912517
5376;2019-09-09 10:36:45.094;646;647;231;230;201;34;28;29;14;37;762;242;11;20;252;166;256;553;220;49;28;28;628;349;354;148;354;301;630;115.0;-1.0;764.0;9.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17289.107421875;6815.0927734375;6386.19873046875;1318.76647949219;645.0;366823;487.0;0.0;Calculated values ==>;1568018205.094;337.76;337.86;296.26000000000005;296.16;293.26000000000005;276.56;273.20264511476705;275.96000000000004;276.06;274.56;276.86;349.36;297.36;274.26000000000005;275.16;298.36;289.76000000000005;298.76000000000005;328.46000000000004;278.06;275.96000000000004;321.86;337.66;275.96000000000004;244.22491754036054;267.7187500070086;273.20264511476705;295.16;6280000.0;3490000.0;3540000.0;1480000.0;3540000.0;3010000.0;6300000.0;0.019166666666666665;0.0;0.12733333333333333;0.0015;0.0;0.019166666666666665;0.0;6815.0927734375;6386.19873046875;1318.76647949219;17289.107421875;486894.17080470937;486819.93798306683;265783.3886379194;265297.12397294224;253182.29903245813;430862.6128555636;434598.2514892846;444068.8471814032;471333.16981940134;530048.2812349753;473346.11288120394;443634.4727813241;444931.73517570685;467360.9363845398;456728.30163737986;407202.30367163074;472923.5137838363;438213.14896778873;434598.2514892846;204456.2876039246;270541.29595472733;470436.85710748035;200119.4459394674;200119.4459394674;273.19907408690227;3215941.3979699574;934682.2222733605;226490.65051309555;1473945.1315972572;0;2;2;18;37;36;30;3;151;149;1165104807485.534;445224715515.4153;979883955150.3131;31062.89042480649;405.47611675201944;-0.0;4494.177106371496;4087918.25365351;694609.8498514422;0.0;667217.0790291248;2.4767493138834507;0.1731473753860387
5377;2019-09-09 10:37:45.114;641;644;235;235;205;30;30;26;22;35;748;240;19;30;252;166;256;561;223;50;30;26;636;345;350;139;350;304;637;112.0;-1.0;594.0;42.0;0.0;100;0;22;1;0;0;1;0;0;0;1;1;0;0;0;19238.544921875;7313.5341796875;6582.99853515625;2300.1650390625;642.0;366824;486.0;0.0;Calculated values ==>;1568018265.114;337.26;337.56000000000006;296.66;296.66;293.66;276.16;272.7676641592781;276.16;275.76000000000005;275.36;276.66;347.96000000000004;297.16;275.06;276.16;298.36;289.76000000000005;298.76000000000005;329.26000000000005;278.16;276.16;321.76000000000005;337.36;275.76000000000005;242.35481222062532;268.0796299477929;272.7676641592781;295.46000000000004;6360000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;6370000.0;0.018666666666666668;0.0;0.099;0.007;0.0;0.018666666666666668;0.0;7313.5341796875;6582.99853515625;2300.1650390625;19238.544921875;485310.2593851452;485631.3673641302;267136.87179296673;267136.87179296673;254340.16835275164;431113.4868728058;435909.4167232306;444622.5063410642;472326.8440106818;528356.8049577941;472714.5398191165;444188.7006036905;445769.9504256632;467924.5794776056;457381.5641334785;403194.4374087692;473279.49392038584;439274.0899257802;435909.4167232306;204038.30555042345;269285.52512055053;471442.86907493527;199018.70711810028;199018.70711810028;272.74804715428576;3216245.896538426;934800.0000774517;226520.81832832814;1474053.244266651;0;2;2;18;37;36;30;3;152;149;1165316077885.4668;445310844215.38794;980065515650.2554;24314.776123073425;1906.9691336978447;-0.0;4421.9599126291;4088379.8880347805;694629.1266519822;0.0;667291.4049379735;1.891972402955402;0.14001930915028923
5378;2019-09-09 10:38:45.114;642;643;237;237;205;26;31;23;34;33;740;242;32;47;252;165;256;573;222;50;32;23;633;342;347;134;346;307;635;85.0;-1.0;820.0;26.0;0.0;37;0;28;1;0;0;1;0;0;0;1;1;0;0;0;17930.34375;7609.4111328125;4383.6494140625;2339.89575195312;639.0;366825;486.0;0.0;Calculated values ==>;1568018325.114;337.36;337.46000000000004;296.86;296.86;293.66;275.76000000000005;272.43898195401505;276.26000000000005;275.46000000000004;276.56;276.46000000000004;347.16;297.36;276.36;277.86;298.36;289.66;298.76000000000005;330.46000000000004;278.16;276.36;321.76000000000005;337.06;275.46000000000004;241.2770596917726;268.43790593516167;272.43898195401505;295.36;6330000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3070000.0;6350000.0;0.014166666666666666;0.0;0.13666666666666666;0.004333333333333333;0.0;0.014166666666666666;0.0;7609.4111328125;4383.6494140625;2339.89575195312;17930.34375;485781.7996562151;485706.5072802422;268349.93590914115;268349.93590914115;254438.30336260048;431298.55289687274;436785.07718009397;445755.06062311685;472787.01963726926;527287.015778891;472555.2554983043;445468.1497532969;447600.3881133133;468484.1608657883;457732.3657178652;404762.7038610633;475373.01152636233;439933.78144173184;436954.2607395418;204038.30555042345;268029.79939014546;471812.00014122744;198242.6842648249;198242.6842648249;272.42817888803904;3216555.6372773587;934924.3579550559;226559.4855015866;1474144.6329995613;0;2;2;18;37;36;30;3;152;149;1165525177885.4668;445392744215.38794;980248815650.2554;33826.691435633235;1185.4670354644109;-0.0;3381.7473333918224;4088864.4002644364;694654.8969533918;0.0;667356.4358316903;2.67871505389496;0.2034684013779312
5379;2019-09-09 10:39:45.135;642;643;236;236;209;27;33;21;44;31;749;245;40;54;252;165;256;576;217;50;33;20;636;342;347;128;347;307;638;-1.0;-1.0;1110.0;102.0;0.0;1;0;33;1;0;0;1;0;0;0;1;1;0;0;0;17386.712890625;7959.67431640625;3312.13354492188;2381.78393554688;636.0;366826;486.0;0.0;Calculated values ==>;1568018385.135;337.36;337.46000000000004;296.76000000000005;296.76000000000005;294.06;275.86;272.43898195401505;276.46000000000004;275.26000000000005;277.56;276.26000000000005;348.06000000000006;297.66;277.16;278.56;298.36;289.66;298.76000000000005;330.76000000000005;278.16;276.46000000000004;321.76000000000005;336.76000000000005;275.16;239.943914813709;268.43790593516167;272.43898195401505;294.86;6360000.0;3420000.0000000005;3470000.0000000005;1280000.0;3470000.0000000005;3070000.0;6380000.0;0.0;0.0;0.185;0.017;0.0;0.0;0.0;7959.67431640625;3312.13354492188;2381.78393554688;17386.712890625;485453.8081971954;485378.40912603046;267547.28106506047;267547.28106506047;255810.90344481304;431298.55289687274;437123.0371713693;447177.4714065356;473374.68648612977;528230.265241673;472912.16389293445;446610.8889343629;448580.67754506104;468344.64183256973;457732.3657178652;403194.4374087692;475463.25610372523;439933.78144173184;437123.0371713693;204038.30555042345;266774.11836628895;472311.5732948167;198180.44367350024;198242.6842648249;272.40347870405657;3216850.04909033;935054.145743434;226598.8466038215;1474208.7869701553;0;2;2;18;37;36;30;3;152;149;1165733450755.1492;445471371725.268;980433080119.9744;46064.45013061154;4660.22920356238;-0.0;0.0;4089530.392792302;694703.6281385901;0.0;667384.6269228553;3.71511614590555;0.3275528192706821
5380;2019-09-09 10:40:45.085;642;644;234;235;212;28;34;20;42;31;766;245;40;55;252;165;256;582;214;51;35;20;658;342;347;135;347;307;660;88.0;0.0;1417.0;17.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17288.298828125;8519.33203125;3421.14135742188;1375.7893066406198;632.0;366827;486.0;0.0;Calculated values ==>;1568018445.085;337.36;337.56000000000006;296.56;296.66;294.36;275.96000000000004;272.43898195401505;276.56;275.16;277.36;276.26000000000005;349.76;297.66;277.16;278.66;298.36;289.66;298.76000000000005;331.36;278.26000000000005;276.66;321.76000000000005;336.36;275.16;241.49495122638035;268.43790593516167;272.43898195401505;294.56;6580000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3070000.0;6600000.0;0.014666666666666666;0.0;0.23616666666666666;0.0028333333333333335;0.0;0.014666666666666666;0.0;8519.33203125;3421.14135742188;1375.7893066406198;17288.298828125;483020.00567930477;483091.3443513548;264782.7727756617;265231.9430321583;255841.4538515118;431298.55289687274;437291.4106938673;446894.5695448119;472460.9817075043;530009.779551569;472912.16389293445;446610.8889343629;448719.9929631818;468344.64183256973;457732.3657178652;276596.2063342535;473677.19128003874;440095.8892414226;437459.38545576786;204038.30555042345;265099.94585879904;471386.32401312795;198257.91019159637;198257.91019159637;272.4342198962561;3217138.7667228566;935191.3563588961;226630.13361993933;1474264.8508355326;0;2;2;18;37;36;30;3;152;149;1165941477255.3147;445550205975.3307;980617126620.1207;58719.6910505844;773.8638391610062;-0.0;3508.288303874515;4090402.866301859;694748.8745105582;0.0;667413.8382956309;4.731195579056682;0.35163669593708463
5381;2019-09-09 10:41:45.106;648;648;231;233;210;29;36;20;41;31;780;244;39;49;252;165;256;594;215;53;37;20;684;343;348;142;348;308;687;71.0;-1.0;1627.0;98.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17960.8515625;9121.5224609375;3680.84619140625;1366.6962890625;629.0;366828;486.0;0.0;Calculated values ==>;1568018505.106;337.96000000000004;337.96000000000004;296.26000000000005;296.46000000000004;294.16;276.06;272.5487779782249;276.76000000000005;275.16;277.26000000000005;276.26000000000005;351.16;297.56;277.06;278.06;298.36;289.66;298.76000000000005;332.56;278.46000000000004;276.86;321.76000000000005;336.06;275.16;242.98782864720522;268.5567601203482;272.5487779782249;294.66;6840000.000000001;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3080000.0;6870000.0;0.011833333333333333;0.0;0.27116666666666667;0.01633333333333333;0.0;0.011833333333333333;0.0;9121.5224609375;3680.84619140625;1366.6962890625;17960.8515625;480987.22118500574;480646.2340713347;261752.18162108926;262559.5029128145;253890.32243553118;431237.1583312671;437397.6503575355;446560.2727653208;471536.72207099956;531398.0311273183;472661.08503612084;446275.24975105154;447692.51816426485;468204.87276454637;457570.4939981903;273346.80293719965;472210.9954712133;440202.2256636274;437565.62453412754;204038.30555042345;263844.3676079864;470450.12188174675;198477.0835400292;198477.0835400292;272.52528280885826;3217432.6124523524;935338.4149319323;226652.99566545163;1474324.0547791463;0;2;2;18;37;36;30;3;152;149;1166150050229.9966;445633335060.20386;980801691194.8392;67271.89147825823;4442.22629291472;-0.0;2829.214401763497;4091453.163630113;694792.3571418554;0.0;667466.6693024802;5.260991637853146;0.4251969833040079
5382;2019-09-09 10:42:45.116;663;656;226;228;206;32;26;22;40;31;781;242;38;50;253;167;256;605;213;54;26;21;695;350;354;148;354;307;697;115.0;-1.0;1954.0;271.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17919.740234375;9491.2568359375;3684.25341796875;1349.69482421875;625.0;366829;487.0;0.0;Calculated values ==>;1568018565.116;339.46000000000004;338.76;295.76000000000005;295.96000000000004;293.76000000000005;276.36;273.3108153835814;275.76000000000005;275.36;277.16;276.26000000000005;351.26;297.36;276.96000000000004;278.16;298.46000000000004;289.86;298.76000000000005;333.66;278.56;275.76000000000005;321.86;335.66;275.26000000000005;244.22491754036054;268.43790593516167;273.3108153835814;294.46000000000004;6950000.0;3500000.0;3540000.0;1480000.0;3540000.0;3070000.0;6970000.0;0.019166666666666665;0.0;0.32566666666666666;0.04516666666666667;0.0;0.019166666666666665;0.0;9491.2568359375;3684.25341796875;1349.69482421875;17919.740234375;482017.3738626267;480728.4154110718;259261.5087803956;260022.89841503926;252102.81144069924;430799.1582183253;434243.5176279555;446610.8889343629;470735.8213545205;531577.6874793656;472555.2554983043;446326.41830174514;448021.6136539549;467489.2432430611;456701.4910723406;272251.00321700674;472734.21614870767;439047.09918623616;434243.5176279555;204456.2876039246;262170.3306944222;469738.50394322106;200277.31016806123;200277.31016806123;273.2654569003722;3217731.6672181007;935493.5472771307;226675.63603082416;1474385.4408385197;0;2;2;18;37;36;30;3;152;149;1166360685329.9631;445720349560.19;980986221944.8099;80222.63548489225;12170.663918844719;-0.0;4484.352309647973;4092682.489541454;694930.8209670567;0.0;667527.6258494637;6.669623677760183;0.5705334427686312
5383;2019-09-09 10:43:45.147;679;668;215;215;199;42;26;25;36;31;769;239;35;58;251;170;256;611;216;32;27;19;684;360;365;143;365;309;687;136.0;-1.0;1848.0;258.0;0.0;1;1;51;1;0;0;1;0;0;0;1;1;0;0;0;17909.84375;9867.37890625;3591.02075195312;2347.3125;621.0;366830;493.0;0.0;Calculated values ==>;1568018625.147;341.06000000000006;339.96000000000004;294.66;294.66;293.06;277.36;274.38016830617;275.76000000000005;275.66;276.76000000000005;276.26000000000005;350.06000000000006;297.06;276.66;278.96000000000004;298.26000000000005;290.16;298.76000000000005;334.26000000000005;276.36;275.86;322.46000000000004;335.26000000000005;275.06;243.1966462407574;268.67533136820026;274.38016830617;294.76000000000005;6840000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3090000.0;6870000.0;0.02266666666666667;0.0;0.308;0.043000000000000003;0.0;0.02266666666666667;0.0;9867.37890625;3591.02075195312;2347.3125;17909.84375;485613.30433773424;483656.3093204472;255674.82348140574;255674.82348140574;250115.70400066086;430148.3826014536;431452.752608991;445650.56439955387;471403.80223619274;530171.7533760326;471931.25547202793;445506.6431651295;448766.42471495393;465658.1741919227;455461.04788358515;273346.80293719965;474919.9121755825;432578.5526393707;431641.91653400875;206964.23671620517;260496.36997498586;470216.3998685916;202882.81877067042;202882.81877067042;274.3272249629551;3218030.401351585;935654.9525916998;226706.4603429336;1474446.0994475049;0;2;2;18;37;36;30;3;153;149;1166576496775.4568;445807694665.38983;981171117425.2329;74772.4656536961;11495.34398721061;-0.0;5185.206215969002;4093974.7827272504;695128.1395953704;0.0;667608.2471368498;5.786073727112122;0.4957400975568526
5384;2019-09-09 10:44:45.127;689;677;211;211;193;54;33;30;26;32;759;239;27;61;249;174;256;615;220;34;33;16;668;375;380;142;380;310;668;-2.0;-1.0;2066.0;332.0;0.0;52;1;59;1;0;0;1;0;0;0;1;1;0;0;0;19126.818359375;10090.8564453125;5172.265625;2349.17724609375;618.0;366831;504.0;0.0;Calculated values ==>;1568018685.127;342.06000000000006;340.86;294.26000000000005;294.26000000000005;292.46000000000004;278.56;275.94376602880345;276.46000000000004;276.16;275.76000000000005;276.36;349.06000000000006;297.06;275.86;279.26000000000005;298.06;290.56;298.76000000000005;334.66;276.56;276.46000000000004;323.56;334.96000000000004;274.76000000000005;242.98782864720522;268.7936212382143;275.94376602880345;295.16;6680000.0;3750000.0;3800000.0;1420000.0;3800000.0;3100000.0;6680000.0;0.0;0.0;0.3443333333333333;0.05533333333333333;0.0;0.0;0.0;10090.8564453125;5172.265625;2349.17724609375;19126.818359375;488768.6010585134;487039.0744882224;255090.01184608482;255090.01184608482;248799.10970794945;429116.5711722346;428768.52433428343;444000.2061495902;471635.3862721799;529047.7858901562;471797.66889212653;444146.6137790267;448999.47296598606;463186.5806336911;453485.0264622246;275204.79538912134;477817.9233377253;428971.87488584645;428768.52433428343;211562.405474017;259240.94887492666;470054.39208017604;206689.32874385887;202882.81877067042;275.8607111234198;3218338.9373229775;935821.2157801397;226745.58471169198;1474519.1024915406;0;2;2;18;37;36;30;3;153;149;1166799922275.5278;445893166165.417;981356755525.292;81714.04545337349;14572.866837942884;-0.0;0.0;4095278.4023021376;695345.3022739523;0.0;667651.4427853127;5.467026795395362;0.5188448435219284
5385;2019-09-09 10:45:45.098;687;679;225;224;199;69;38;42;5;37;760;243;8;55;247;171;256;600;224;38;39;14;660;380;385;143;385;314;659;2420.0;0.0;2045.0;215.0;0.0;98;3;76;1;0;0;1;0;0;0;1;1;0;0;0;21639.923828125;11076.505859375;6518.80078125;2386.1064453125;611.0;366832;522.0;0.0;Calculated values ==>;1568018745.098;341.86;341.06000000000006;295.66;295.56;293.06;280.06;276.4546675782219;276.96000000000004;277.36;273.66;276.86;349.16;297.46000000000004;273.96000000000004;278.66;297.86;290.26000000000005;298.76000000000005;333.16;276.96000000000004;277.06;325.36;334.26000000000005;274.56;243.1966462407574;269.2639976450953;276.4546675782219;295.56;6600000.0;3800000.0;3850000.0;1430000.0;3850000.0;3140000.0;6590000.000000001;0.4033333333333333;0.0;0.3408333333333333;0.035833333333333335;0.0;0.4033333333333333;0.0;11076.505859375;6518.80078125;2386.1064453125;21639.923828125;489320.10363021074;488282.8986979488;260992.9970526948;260582.5770665049;251193.20111197908;428757.65804586536;209468.29424674375;440006.86123112036;471996.43091952;528846.1928718864;471743.14792603016;440468.49050985416;447403.690973349;462161.471566519;452173.81223233795;276299.3564944165;476591.06631232967;209468.29424674375;428596.32703955995;219087.46209138638;256311.7953858065;469720.77526323247;208087.41968460142;208087.41968460142;276.41530506924477;3218678.4959749132;935997.5252084516;226785.02633642108;1474616.4809558373;0;2;2;18;37;36;30;3;153;149;1167029311350.36;445978624840.3545;981543865045.1552;79045.8763271052;9375.195241567613;-0.0;88938.5926331666;4096617.420810755;695544.7730003301;0.0;668392.2394984935;8.876232298438465;0.35410953934426714
5386;2019-09-09 10:46:45.119;675;673;247;247;223;62;40;47;-3;42;764;248;-2;44;246;171;256;587;227;43;41;11;657;367;372;142;372;314;657;3175.0;-1.0;1491.0;29.0;0.0;98;11;92;1;0;0;1;0;0;0;1;1;0;0;0;25043.90625;12207.7783203125;6590.3330078125;2430.0810546875;603.0;366833;546.0;0.0;Calculated values ==>;1568018805.119;340.66;340.46000000000004;297.86;297.86;295.46000000000004;279.36;275.1157276137837;277.16;277.86;272.86;277.36;349.56000000000006;297.96000000000004;272.96000000000004;277.56;297.76000000000005;290.26000000000005;298.76000000000005;331.86;277.46000000000004;277.26000000000005;327.76000000000005;333.46000000000004;274.26000000000005;242.98782864720522;269.2639976450953;275.1157276137837;295.86;6570000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3140000.0;6570000.0;0.5291666666666667;0.0;0.2485;0.004833333333333333;0.0;0.5291666666666667;0.0;12207.7783203125;6590.3330078125;2430.0810546875;25043.90625;487921.8566947413;487635.12748339016;271393.0904586875;271393.0904586875;260294.73495586915;429675.2189834977;432283.37754313025;438762.8158788026;472620.9849758201;529266.4860645531;472344.1733612174;438919.38981578365;445825.62605872244;463972.7110736834;454422.3492080704;276748.67185934767;474827.50962617784;432846.8831544877;432471.8144565848;229122.51738040973;252964.46457616048;469559.26427123055;204822.57789801323;204822.57789801323;275.10847411849613;3219067.664052808;936191.6288221484;226825.1752794067;1474725.7619722197;0;2;2;18;37;36;30;3;153;149;1167256490835.0137;446064154765.224;981732330984.8677;58134.14913822616;1279.5606508038836;-0.0;120464.38767891079;4097760.987796296;695633.5937090024;0.0;670137.8750904574;8.473547545837201;0.1760056220366396
5387;2019-09-09 10:47:48.099;665;666;250;250;223;46;39;41;-7;43;769;250;-9;31;247;172;256;592;232;41;39;8;669;359;364;140;364;311;670;3544.0;-1.0;951.0;49.0;0.0;98;11;96;1;0;0;1;0;0;0;1;1;0;0;0;28208.19140625;12891.4580078125;6959.51611328125;2424.70849609375;595.0;366834;574.0;0.0;Calculated values ==>;1568018868.099;339.66;339.76;298.16;298.16;295.46000000000004;277.76000000000005;274.27422755570615;277.06;277.26000000000005;272.46000000000004;277.46000000000004;350.06000000000006;298.16;272.26000000000005;276.26000000000005;297.86;290.36;298.76000000000005;332.36;277.26000000000005;277.06;330.56;332.66;273.96000000000004;242.56692532238324;268.91163127593666;274.27422755570615;296.36;6690000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3110000.0;6700000.0;0.5906666666666667;0.0;0.1585;0.008166666666666666;0.0;0.5906666666666667;0.0;12891.4580078125;6959.51611328125;2424.70849609375;28208.19140625;485184.1753587161;485221.7458047828;271630.8270648563;271630.8270648563;259543.22980713073;430214.79039162316;434112.87870749587;438805.9494045361;472980.94656883925;530019.821811998;472980.3692363523;438493.52582273266;444530.4115356956;465278.15030523995;455907.9783805216;275077.0418494517;474008.48260662035;434473.7075064044;434112.87870749587;240832.718256323;249617.41799618208;469534.43403505563;202720.91586144498;202720.91586144498;274.25981230791353;3219533.471984948;936411.1774199851;226867.64120246237;1474844.2855135954;0;2;2;18;37;36;30;3;153;149;1167488257235.084;446152956565.2509;981929143484.9272;37419.47781657994;2178.977065084487;-0.0;136675.51938773406;4098596.816605662;695663.8463069764;0.0;672387.135000452;7.913291695644325;0.10312329813587157
5388;2019-09-09 10:48:45.100;668;668;242;244;219;38;32;35;-9;42;773;253;-13;22;247;172;256;606;228;35;33;6;726;348;353;139;353;312;728;2935.0;-1.0;0.0;242.0;3.0;98;11;98;1;0;0;1;0;0;0;1;1;0;0;0;30441.21484375;14198.4111328125;7745.0908203125;2428.62841796875;588.0;366835;594.0;0.0;Calculated values ==>;1568018925.1;339.96000000000004;339.96000000000004;297.36;297.56;295.06;276.96000000000004;273.0942459734351;276.36;276.66;272.26000000000005;277.36;350.46000000000004;298.46000000000004;271.86;275.36;297.86;290.36;298.76000000000005;333.76000000000005;276.66;276.46000000000004;332.56;331.96000000000004;273.76000000000005;242.35481222062532;269.02936301313275;273.0942459734351;295.96000000000004;7259999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3120000.0;7280000.0;0.4891666666666667;0.0;0.0;0.04033333333333333;0.0005;0.4896666666666667;0.0;14198.4111328125;7745.0908203125;2428.62841796875;30441.21484375;479283.20146381867;479054.64045401866;263755.3860449896;264543.9554269356;255331.70320508827;430925.7729439634;435541.5740161881;438268.9589085547;473013.37450241524;530363.231534179;473206.7446407513;437637.45612594887;443002.71056877903;466860.4312889494;457711.0656278009;269678.8210809896;468980.2019623744;436061.7692676645;435715.42218331463;249199.05678690012;246688.97952812296;469472.9803218919;199594.26449992319;199659.77960020746;272.9880084209927;3219997.7879295875;936625.6426462241;226906.06412705776;1474960.6990273115;0;2;2;18;37;36;30;3;153;149;1167692605819.8242;446232472960.1498;982106701599.7014;0.0;10885.108204819406;-0.0;115588.57965152815;4098893.05933515;695767.272129688;0.0;674384.2608186539;5.1892750420517215;0.029112303470027856
5389;2019-09-09 10:49:45.130;690;686;229;229;207;38;28;31;-21;40;776;253;-21;16;247;172;256;624;225;33;29;5;725;359;363;136;363;303;725;3387.0;-1.0;2270.0;365.0;0.0;98;2;91;1;0;0;1;0;0;0;1;1;0;0;0;27941.68359375;13545.943359375;7685.10302734375;2316.3369140625;580.0;366836;606.0;0.0;Calculated values ==>;1568018985.13;342.16;341.76;296.06;296.06;293.86;276.96000000000004;274.27422755570615;275.96000000000004;276.26000000000005;271.06;277.16;350.76;298.46000000000004;271.06;274.76000000000005;297.86;290.36;298.76000000000005;335.56;276.46000000000004;276.06;333.76000000000005;331.16;273.66;241.71165711629368;267.9596281332873;274.27422755570615;295.66;7250000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;7250000.0;0.5645;0.0;0.3783333333333333;0.06083333333333333;0.0;0.5645;0.0;13545.943359375;7685.10302734375;2316.3369140625;27941.68359375;482797.7652082723;482184.89239447966;259004.48249207457;259004.48249207457;251405.37756615135;430214.79039162316;432346.8522074103;438419.19255376846;473208.68934220774;531356.6340493629;474380.9389595477;438419.19255376846;443955.1368504969;465423.3653177346;455907.9783805216;269752.6562034822;472354.4835664179;433269.66867335857;432532.5625272902;254219.67992080047;243342.44575359824;469781.98110882204;202550.38462920117;202550.38462920117;274.1936236915654;3220484.5553470114;936856.9612026112;226945.62527565184;1475089.348268966;0;2;2;18;37;36;30;3;153;149;1167907513220.5754;446315014210.4383;982291293850.3466;89237.03233146128;16256.588785843604;-0.0;129824.93942347125;4099637.0730948136;695993.5660291385;0.0;676430.396041093;9.993405956617217;0.37033459334241803
5390;2019-09-09 10:50:45.131;713;705;210;208;190;51;33;34;-24;39;777;252;-24;11;246;173;256;623;229;35;33;4;698;367;372;135;372;302;698;415.0;-2.0;1788.0;280.0;0.0;100;1;87;1;0;0;1;0;0;0;1;1;0;0;0;24220.41015625;12718.0732421875;7262.51953125;2316.1103515625;573.0;366837;614.0;0.0;Calculated values ==>;1568019045.131;344.46000000000004;343.66;294.16;293.96000000000004;292.16;278.26000000000005;275.1157276137837;276.46000000000004;276.56;270.76000000000005;277.06;350.86;298.36;270.76000000000005;274.26000000000005;297.76000000000005;290.46000000000004;298.76000000000005;335.46000000000004;276.66;276.46000000000004;334.56;330.46000000000004;273.56;241.49495122638035;267.8393353686513;275.1157276137837;296.06;6980000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3020000.0;6980000.0;0.06916666666666667;0.0;0.298;0.04666666666666666;0.0;0.06916666666666667;0.0;12718.0732421875;7262.51953125;2316.1103515625;24220.41015625;489107.7300946773;487940.31306268054;253436.12081611066;252747.08481234865;246805.02895924175;429675.2189834977;430946.7099777101;438179.53515710204;473241.2657668606;531536.0717182884;474392.901173924;438179.53515710204;443431.1120271193;463972.7110736834;454707.69032699516;271972.00843723945;475485.92403684574;431331.8446665048;430946.7099777101;257567.11924055516;240414.4444865203;469819.3315087438;204455.60885973976;204455.60885973976;274.96753899341553;3220919.246705805;937075.8316551399;226984.2296462142;1475213.9138661958;0;2;2;18;37;36;30;3;153;149;1168128016895.309;446396315565.3401;982472796875.1273;69649.73003661395;12383.640390286855;-0.0;15665.634493992948;4100961.1515138876;696232.2385831276;0.0;677642.8376959648;4.381769106094861;0.3540591218652909
5391;2019-09-09 10:51:45.121;716;710;214;213;189;56;36;39;-26;41;777;252;-26;10;245;171;256;613;227;38;37;5;690;371;375;136;375;302;690;1730.0;-1.0;1774.0;270.0;0.0;100;1;83;1;0;0;1;0;0;0;1;1;0;0;0;23337.650390625;12270.7802734375;7125.9326171875;2314.85888671875;567.0;366838;619.0;0.0;Calculated values ==>;1568019105.121;344.76;344.16;294.56;294.46000000000004;292.06;278.76000000000005;275.5313989812953;276.76000000000005;277.06;270.56;277.26000000000005;350.86;298.36;270.56;274.16;297.66;290.26000000000005;298.76000000000005;334.46000000000004;276.96000000000004;276.86;335.06;329.86;273.66;241.71165711629368;267.8393353686513;275.5313989812953;295.86;6900000.0;3710000.0;3750000.0;1360000.0;3750000.0;3020000.0;6900000.0;0.28833333333333333;0.0;0.29566666666666663;0.045000000000000005;0.0;0.28833333333333333;0.0;12270.7802734375;7125.9326171875;2314.85888671875;23337.650390625;490366.6648752874;489501.2302610844;255181.04194012188;254824.15165837036;246740.38621480414;429398.2889081932;430731.09198534675;437869.15320432716;473306.2826088756;531536.0717182884;474392.901173924;437869.15320432716;443285.3374463631;463393.19097842986;453738.86632079346;272734.036954292;474871.4255924312;431119.4546556434;430925.61416306096;259659.41789560125;237904.88540968279;469781.98110882204;205624.72840607367;205624.72840607367;275.435163751498;3221315.49782423;937284.0373943956;227022.81462463763;1475333.7976501572;0;2;2;18;37;36;30;3;153;149;1168352079545.3447;446477602015.353;982653966675.1561;68666.93493201694;11887.07637162368;-0.0;64961.75539326467;4102113.59828233;696434.4608468468;0.0;678314.6206293128;6.7022216626781725;0.32751009506465983
5392;2019-09-09 10:52:45.102;707;703;231;231;204;58;39;42;-24;43;777;251;-24;8;245;171;256;601;216;41;40;4;665;371;375;137;375;304;664;524.0;-1.0;1716.0;192.0;0.0;100;1;85;1;0;0;1;0;0;0;1;1;0;0;0;23381.93359375;11911.7216796875;6814.822265625;2317.67944335938;557.0;366839;626.0;0.0;Calculated values ==>;1568019165.102;343.86;343.46000000000004;296.26000000000005;296.26000000000005;293.56;278.96000000000004;275.5313989812953;277.06;277.36;270.76000000000005;277.46000000000004;350.86;298.26000000000005;270.76000000000005;273.96000000000004;297.66;290.26000000000005;298.76000000000005;333.26000000000005;277.26000000000005;277.16;335.76000000000005;328.86;273.56;241.92719264551067;268.0796299477929;275.5313989812953;294.76000000000005;6650000.0;3710000.0;3750000.0;1370000.0;3750000.0;3040000.0;6640000.000000001;0.08733333333333333;0.0;0.286;0.032;0.0;0.08733333333333333;0.0;11911.7216796875;6814.822265625;2317.67944335938;23381.93359375;491639.7714510806;491176.8734710218;263190.58818315406;263190.58818315406;252744.3866682605;429398.2889081932;431312.62288444734;437727.04723144654;473371.616014766;531385.6704624288;474015.5422595829;437727.04723144654;442580.7327243594;463393.19097842986;453738.86632079346;275599.4007676231;476143.128005576;431696.9791850475;431505.12805928;262588.8327430989;233722.59852315116;469547.9199074341;205574.9936981227;205574.9936981227;275.41616112284726;3221704.7044026293;937485.4944288898;227061.40688593333;1475449.9338193075;0;2;2;18;37;36;30;3;153;149;1168577008295.1445;446559476080.28015;982835709104.9943;66395.48731053062;8447.133638697964;-0.0;19731.231734207737;4103238.7620519577;696603.8589370612;0.0;679020.1720260308;4.494052877919245;0.30554855199730363
5393;2019-09-09 10:53:45.122;690;686;239;239;214;52;40;43;-23;45;776;248;-24;8;246;174;256;563;221;44;41;2;646;367;371;138;371;304;645;920.0;-1.0;1595.0;178.0;0.0;100;1;87;1;0;0;1;0;0;0;1;1;0;1;0;23813.2890625;11717.2890625;6521.22509765625;2328.02221679688;546.0;366840;632.0;0.0;Calculated values ==>;1568019225.122;342.16;341.76;297.06;297.06;294.56;278.36;275.1157276137837;277.16;277.46000000000004;270.86;277.66;350.76;297.96000000000004;270.76000000000005;273.96000000000004;297.76000000000005;290.56;298.76000000000005;329.46000000000004;277.56;277.26000000000005;336.36;327.76000000000005;273.36;242.14157278889297;268.0796299477929;275.1157276137837;295.26000000000005;6459999.999999999;3670000.0000000005;3710000.0;1380000.0;3710000.0;3040000.0;6450000.0;0.15333333333333332;0.0;0.2658333333333333;0.029666666666666668;0.0;0.15333333333333332;0.0;11717.2890625;6521.22509765625;2328.02221679688;23813.2890625;491194.8989085184;490737.423907432;268409.2356421266;268409.2356421266;257381.89455622327;429675.2189834977;432539.7142654744;437883.18805776763;473437.2657590101;531281.3534008304;473661.4607848703;437727.04723144654;442580.7327243594;464120.4795009538;454850.0993334802;397177.01632485323;472582.1106785118;433285.5503662649;432727.05303922435;265099.94585879904;229122.51738040973;469214.6757162112;204562.38772937888;204562.38772937888;275.00858384240354;3222098.1290224805;937682.4684878198;227100.13397114916;1475561.1045918756;0;2;2;18;37;36;30;3;153;149;1168800882895.0735;446642003580.2539;983018169904.9363;62024.446087296674;7851.351210276026;-0.0;34985.24868084297;4104309.284885303;696739.7249176617;0.0;679476.2946862347;5.098624486713427;0.2890403182246834
5394;2019-09-09 10:54:45.133;671;669;236;236;215;46;40;41;-23;46;775;246;-23;7;246;176;256;541;220;41;40;0;642;363;367;138;367;305;642;814.0;-1.0;1342.0;70.0;0.0;100;1;88;1;0;0;1;0;0;0;1;1;0;1;0;23952.822265625;11718.529296875;6422.826171875;2325.12670898438;533.0;366841;637.0;0.0;Calculated values ==>;1568019285.133;340.26;340.06000000000006;296.76000000000005;296.76000000000005;294.66;277.76000000000005;274.69669130483857;277.16;277.26000000000005;270.86;277.76000000000005;350.66;297.76000000000005;270.86;273.86;297.76000000000005;290.76000000000005;298.76000000000005;327.26000000000005;277.26000000000005;277.16;336.86;326.46000000000004;273.16;242.14157278889297;268.19934244402924;274.69669130483857;295.16;6420000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6420000.0;0.13566666666666669;0.0;0.22366666666666665;0.011666666666666665;0.0;0.13566666666666669;0.0;11718.529296875;6422.826171875;2325.12670898438;23952.822265625;488938.6627803096;488655.81674970116;267180.89206274465;267180.89206274465;257943.6470481909;429947.3805835815;433550.350954743;437656.05685647397;473535.07189352607;531101.6472572297;473293.9473515579;437656.05685647397;442225.1804755989;464708.6425554581;455803.4427082957;399758.0261677248;469488.7803642109;433733.48194404994;433550.350954743;267192.67376467976;223686.61821467688;469017.4129134338;203659.8797941458;203659.8797941458;274.6418735390083;3222496.252925674;937877.8027786034;227138.91732112184;1475668.9914612747;0;2;2;18;37;36;30;3;153;149;1169022323484.7708;446724818760.14075;983200903399.6865;52337.14493627407;3095.8378863916937;-0.0;31188.473920787692;4105262.4728616276;696830.9682182148;0.0;680027.8434725706;4.232356884354533;0.21223753931115105
5395;2019-09-09 10:55:45.133;656;658;232;232;210;42;37;38;-23;45;774;245;-24;6;246;177;255;546;218;38;38;1;649;359;364;136;364;304;649;953.0;0.0;1587.0;29.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;0;0;0;23980.8125;11823.5263671875;6550.72607421875;2318.82568359375;522.0;366842;638.0;0.0;Calculated values ==>;1568019345.133;338.76;338.96000000000004;296.36;296.36;294.16;277.36;274.27422755570615;276.86;276.96000000000004;270.86;277.66;350.56000000000006;297.66;270.76000000000005;273.76000000000005;297.76000000000005;290.86;298.66;327.76000000000005;276.96000000000004;276.96000000000004;336.96000000000004;325.36;273.26000000000005;241.71165711629368;268.0796299477929;274.27422755570615;294.96000000000004;6490000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6490000.000000001;0.15883333333333333;0.0;0.2645;0.004833333333333333;0.0;0.15883333333333333;0.0;11823.5263671875;6550.72607421875;2318.82568359375;23980.8125;486050.32994817337;486338.2569170562;264704.68903778295;264704.68903778295;255632.45955867454;430214.79039162316;433749.95420475816;437883.18805776763;473696.4923814395;531072.693019601;473306.8303357368;437727.04723144654;442285.3213856606;465146.75317812245;456604.83898887376;394230.92569710896;469370.009335296;433931.68165179034;433931.68165179034;267611.2341011182;219087.46209138638;469388.9171306721;202709.4553586479;202709.4553586479;274.2553664324774;3222895.6998820542;938073.986575804;227177.61692439334;1475777.1043966587;0;2;2;18;37;36;30;3;153;149;1169241623484.7708;446807018760.14075;983383603399.6865;62203.452298917175;1288.9507318981166;-0.0;36725.79694289412;4106216.9778385875;696867.5081233672;0.0;680593.795729768;4.843078413386574;0.22602527713579998
5396;2019-09-09 10:56:45.134;651;653;229;228;205;40;38;36;-25;44;775;245;-26;4;246;176;255;565;213;38;38;0;650;359;364;131;364;303;651;1176.0;-1.0;1638.0;127.0;0.0;100;0;86;1;0;0;1;0;0;0;1;1;0;0;0;23865.427734375;11782.28125;6673.61474609375;2324.91772460938;516.0;366843;636.0;0.0;Calculated values ==>;1568019405.134;338.26;338.46000000000004;296.06;295.96000000000004;293.66;277.16;274.27422755570615;276.96000000000004;276.76000000000005;270.66;277.56;350.66;297.66;270.56;273.56;297.76000000000005;290.76000000000005;298.66;329.66;276.96000000000004;276.96000000000004;336.76000000000005;324.76000000000005;273.16;240.61611355647437;267.9596281332873;274.27422755570615;294.46000000000004;6500000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;6509999.999999999;0.196;0.0;0.27299999999999996;0.021166666666666667;0.0;0.196;0.0;11782.28125;6673.61474609375;2324.91772460938;23865.427734375;485219.1716739174;485399.4995931614;263217.5118408876;262781.3496323326;253678.53168150954;430214.79039162316;433931.68165179034;437798.07955487026;474244.15781875124;531252.369025014;473437.96359408915;437642.0229114993;442197.7884769968;465146.75317812245;456465.7803006746;393432.87585240795;472135.8519497875;433931.68165179034;433931.68165179034;266774.11836628895;216578.99785978085;469969.38643410977;202573.48545532348;202573.48545532348;274.2025941745538;3223294.4251970877;938270.704918409;227216.31543119976;1475887.3090738468;0;2;2;18;37;36;30;3;153;149;1169460027125.3748;446887120095.3623;983565706435.1902;64216.314189176264;5659.879904050977;-0.0;45346.206454507505;4107270.4934538696;696925.416010609;0.0;681277.7404921938;5.544652971550536;0.25383917594685296
5397;2019-09-09 10:57:45.134;650;652;226;226;201;40;38;35;-25;43;779;244;-26;3;246;175;255;578;216;39;39;-4;656;358;363;127;363;302;656;1236.0;-1.0;1746.0;124.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;0;1;0;23783.47265625;11713.23046875;6731.87353515625;2369.01684570312;515.0;366844;633.0;0.0;Calculated values ==>;1568019465.134;338.16;338.36;295.76000000000005;295.76000000000005;293.26000000000005;277.16;274.1680685717883;276.96000000000004;276.66;270.66;277.46000000000004;351.06000000000006;297.56;270.56;273.46000000000004;297.76000000000005;290.66;298.66;330.96000000000004;277.06;277.06;336.46000000000004;324.66;272.76000000000005;239.71726792356844;267.8393353686513;274.1680685717883;294.76000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3020000.0;6559999.999999999;0.206;0.0;0.29100000000000004;0.020666666666666667;0.0;0.206;0.0;11713.23046875;6731.87353515625;2369.01684570312;23783.47265625;484415.15219851956;484706.86677090504;261596.82396580777;261596.82396580777;252020.27535102778;430280.9020939914;434178.6716885159;438024.4983934438;474660.41424755106;531744.4377471372;473450.9307491817;437869.15320432716;442258.39573455596;465292.22471119097;456491.46919281245;276241.7608264308;473548.6396806072;434358.88782729313;434358.88782729313;265518.4816520846;216160.93158060662;470120.47841206274;202315.17627071828;202315.17627071828;274.0976393197442;3223691.4993670094;938466.5008493986;227255.43155261903;1475999.0214761905;0;2;2;18;37;36;30;3;153;149;1169678127125.3748;446964520095.3623;983747206435.1902;68591.41273771314;5534.6429109211185;-0.0;47801.004580654415;4108377.2245115936;697018.7037007338;0.0;682053.9672508202;5.857901042771016;0.273185236721166
5398;2019-09-09 10:58:45.095;651;653;225;225;201;40;39;35;-26;43;786;243;-27;-2;247;175;255;588;219;40;39;-5;658;358;363;133;363;301;658;1252.0;-2.0;1794.0;111.0;0.0;100;100;80;1;0;0;1;0;0;0;1;0;0;0;0;22609.3984375;11437.142578125;6753.283203125;1374.02087402344;512.0;366845;629.0;0.0;Calculated values ==>;1568019525.095;338.26;338.46000000000004;295.66;295.66;293.26000000000005;277.16;274.1680685717883;277.06;276.66;270.56;277.46000000000004;351.76;297.46000000000004;270.46000000000004;272.96000000000004;297.86;290.66;298.66;331.96000000000004;277.16;277.06;336.06;324.36;272.66;241.05796691057077;267.7187500070086;274.1680685717883;295.06;6580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;6580000.0;0.20866666666666667;0.0;0.29900000000000004;0.018500000000000003;0.0;0.20866666666666667;0.0;11437.142578125;6753.283203125;1374.02087402344;22609.3984375;484340.88811299996;484633.05293193535;261054.72791325534;261054.72791325534;251936.14468444927;430280.9020939914;434358.88782729313;438095.2167564963;473889.5882477202;532548.0563199857;473464.00318642677;437940.2675631159;441728.28212843963;465423.3653177346;456491.46919281245;275948.52142058365;474860.0368934445;434538.5910328508;434358.88782729313;263844.3676079864;214906.75144652807;469209.1468372239;202331.85876211617;202331.85876211617;274.10412530894666;3224077.8553311843;938659.2952268248;227286.60325881126;1476111.3247376797;0;2;2;18;37;36;30;3;153;149;1169895785555.2502;447042469395.3177;983927988850.0867;70493.24404031967;4937.229829389494;-0.0;48416.306731600256;4109535.50994219;697105.9125842091;0.0;682855.2570008606;6.330195930582454;0.2993021535093158
5399;2019-09-09 10:59:45.116;652;654;228;227;201;41;40;35;-27;43;798;242;-28;-9;247;174;255;595;219;41;40;-5;657;358;363;137;363;301;658;1034.0;1.0;1652.0;149.0;0.0;100;100;77;1;0;0;1;0;0;0;1;0;0;0;0;22342.265625;11190.3095703125;6754.111328125;1363.62927246094;507.0;366846;626.0;0.0;Calculated values ==>;1568019585.116;338.36;338.56000000000006;295.96000000000004;295.86;293.26000000000005;277.26000000000005;274.1680685717883;277.16;276.66;270.46000000000004;277.46000000000004;352.96000000000004;297.36;270.36;272.26000000000005;297.86;290.56;298.66;332.66;277.26000000000005;277.16;335.76000000000005;323.86;272.66;241.92719264551067;267.7187500070086;274.1680685717883;295.06;6570000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6580000.0;0.17233333333333334;0.00016666666666666666;0.2753333333333333;0.024833333333333332;0.0;0.17233333333333334;0.0;11190.3095703125;6754.111328125;1363.62927246094;22342.265625;484597.0001073636;484778.9526787845;262310.7892844373;261888.42657621764;251936.14468444927;430280.9020939914;434538.5910328508;437940.2675631159;473371.616014766;533796.1555607308;473346.11288120394;437785.01000687695;440684.76455267647;465423.3653177346;456352.44428569207;276093.864798425;475942.69351936964;434717.7860891638;434538.5910328508;262588.8327430989;212816.51262364245;468661.43441217777;202248.86838611186;202248.86838611186;274.07185252632365;3224452.583640154;938847.9233245095;227309.42499481008;1476223.925755169;0;2;2;18;37;36;30;3;153;149;1170113661784.918;447123497745.1941;984108652059.811;64893.69857340178;6615.9120563139695;0.0;40031.262202788006;4110664.129340832;697202.2224631069;0.0;683592.5780462653;5.776910244444094;0.3011522619864418
