;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5400;2019-09-09 11:00:45.116;652;654;229;228;203;40;40;34;-27;44;803;241;-28;-10;248;174;255;600;217;41;41;-3;653;358;363;139;363;301;653;895.0;-1.0;1717.0;152.0;0.0;100;100;73;1;0;0;1;0;0;0;1;0;0;0;0;22060.19921875;10876.5478515625;6661.17724609375;1354.88635253906;503.0;366847;623.0;0.0;Calculated values ==>;1568019645.116;338.36;338.56000000000006;296.06;295.96000000000004;293.46000000000004;277.16;274.1680685717883;277.16;276.56;270.46000000000004;277.56;353.46000000000004;297.26000000000005;270.36;272.16;297.96000000000004;290.56;298.66;333.16;277.26000000000005;277.26000000000005;335.46000000000004;323.46000000000004;272.86;242.35481222062532;267.7187500070086;274.1680685717883;294.86;6530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6530000.0;0.14916666666666664;0.0;0.2861666666666667;0.025333333333333333;0.0;0.14916666666666664;0.0;10876.5478515625;6661.17724609375;1354.88635253906;22060.19921875;485035.8577028654;485326.06106939825;263077.8628671882;262644.64640009444;252863.59772459525;430280.9020939914;434538.5910328508;437940.2675631159;473209.3688182048;534315.8630067079;473228.16177369916;437785.01000687695;440534.6557395019;465554.39734395995;456352.44428569207;276701.9490146742;477309.59931815264;434717.7860891638;434717.7860891638;261333.34086894934;211144.3756859795;468583.909348124;202242.0561026636;202242.0561026636;274.06920263690813;3224822.6041805185;939031.8138030252;227332.07929168508;1476335.7198266208;0;2;2;18;37;36;30;3;153;149;1170331461784.918;447206297745.1941;984289252059.811;67448.97151293278;6747.326948884997;-0.0;34677.629722986276;4111766.984924885;697313.5827881502;0.0;684215.1521456467;5.762778135347642;0.3195881837558023
5401;2019-09-09 11:01:45.116;651;653;228;228;202;40;41;34;-26;44;800;239;-27;-10;248;174;255;598;220;41;42;-2;653;357;362;141;362;301;653;1071.0;-1.0;1650.0;85.0;0.0;100;100;72;1;0;0;1;0;0;0;1;0;0;1;0;21943.640625;10735.0224609375;6714.4599609375;1353.94006347656;498.0;366848;620.0;0.0;Calculated values ==>;1568019705.116;338.26;338.46000000000004;295.96000000000004;295.96000000000004;293.36;277.16;274.0616903277293;277.26000000000005;276.56;270.56;277.56;353.16;297.06;270.46000000000004;272.16;297.96000000000004;290.56;298.66;332.96000000000004;277.26000000000005;277.36;335.16;322.96000000000004;272.96000000000004;242.77792619122317;267.7187500070086;274.0616903277293;295.16;6530000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6530000.0;0.17850000000000002;0.0;0.275;0.014166666666666666;0.0;0.17850000000000002;0.0;10735.0224609375;6714.4599609375;1353.94006347656;21943.640625;484890.5778092671;485181.0186092698;262644.64640009444;262644.64640009444;252504.71248859138;430346.717906069;434960.5676705249;438095.2167564963;472948.58913472976;534004.0616875333;472992.07607937104;437940.2675631159;440534.6557395019;465699.07969398145;456517.28431931394;276701.9490146742;477004.8179566802;434960.5676705249;435138.326120535;260077.89159075968;209054.2704885073;468407.4610327971;202096.92202105862;202096.92202105862;274.0081712391515;3225189.302845883;939211.910222296;227354.65284515187;1476447.1834700126;0;2;2;18;37;36;30;3;153;149;1170548961784.918;447290297745.1941;984469852059.811;64899.531052245366;3772.7326359996287;-0.0;41597.89063175654;4112869.889112928;697401.2499513576;0.0;684850.7814819362;5.864366149614803;0.2837669344398899
5402;2019-09-09 11:02:45.097;648;650;227;227;203;41;42;34;-26;44;794;238;-27;-10;248;174;255;596;221;42;43;0;652;358;363;142;362;302;652;848.0;-1.0;1504.0;50.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;0;0;0;21804.236328125;10802.27734375;6632.55322265625;1349.84851074219;495.0;366849;616.0;0.0;Calculated values ==>;1568019765.097;337.96000000000004;338.16;295.86;295.86;293.46000000000004;277.26000000000005;274.1680685717883;277.36;276.56;270.56;277.56;352.56000000000006;296.96000000000004;270.46000000000004;272.16;297.96000000000004;290.56;298.66;332.76000000000005;277.36;277.46000000000004;334.76000000000005;322.66;273.16;242.98782864720522;267.8393353686513;274.1680685717883;295.26000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3020000.0;6520000.0;0.14133333333333334;0.0;0.25066666666666665;0.008333333333333333;0.0;0.14133333333333334;0.0;10802.27734375;6632.55322265625;1349.84851074219;21804.236328125;484564.168807034;484854.9828042306;262282.2636553601;262282.2636553601;252907.72155510655;430280.9020939914;434896.4795471851;437869.15320432716;472817.88148187683;533306.1214778391;472741.9036590147;437713.4967235476;440319.17732939526;465699.07969398145;456352.44428569207;276861.2877964395;476819.5565691426;434896.4795471851;435074.67720794375;258404.02479325983;207800.24178383037;468468.1067229894;202405.87805076974;202405.87805076974;274.1328948105298;3225553.7530410485;939391.3308859675;227377.17728158602;1476558.373358492;0;2;2;18;37;36;30;3;153;149;1170766392909.7244;447375170860.1185;984650694774.65;59022.794305158386;2217.185238935164;-0.0;32883.85694754726;4113902.2481394066;697451.1501268765;0.0;685471.2661621552;5.010670456762949;0.2523000791778201
5403;2019-09-09 11:03:45.108;645;648;231;230;204;40;43;34;-27;43;787;238;-28;-10;248;174;255;596;220;43;44;1;647;358;363;143;363;301;647;704.0;-1.0;1515.0;114.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;0;0;0;21428.44921875;10287.677734375;6584.61865234375;1339.48181152344;492.0;366850;614.0;0.0;Calculated values ==>;1568019825.108;337.66;337.96000000000004;296.26000000000005;296.16;293.56;277.16;274.1680685717883;277.46000000000004;276.56;270.46000000000004;277.46000000000004;351.86;296.96000000000004;270.36;272.16;297.96000000000004;290.56;298.66;332.76000000000005;277.46000000000004;277.56;334.56;322.36;273.26000000000005;243.1966462407574;267.7187500070086;274.1680685717883;295.16;6470000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6470000.0;0.11733333333333333;0.0;0.2525;0.019;0.0;0.11733333333333333;0.0;10287.677734375;6584.61865234375;1339.48181152344;21428.44921875;484678.84861069015;485113.38127621775;264401.6725112072;263949.80808891094;253496.15951252362;430280.9020939914;435074.67720794375;437940.2675631159;472588.3698738022;532652.1086920983;472873.94095227536;437785.01000687695;440534.6557395019;465554.39734395995;456352.44428569207;395740.71269913705;477418.24471390207;435074.67720794375;435252.3847646943;257567.11924055516;206546.2383541025;468429.6359069716;202293.2100142669;202293.2100142669;274.08909798385156;3225914.091471481;939567.1127328414;227399.59247636242;1476668.536650639;0;2;2;18;37;36;30;3;153;149;1170984232840.292;447460686535.34143;984831627940.1216;59500.88203108438;5056.592091961389;-0.0;27333.87650405015;4114890.126522622;697511.7760508407;0.0;685973.1726082083;5.04570995906184;0.2918990644467652
5404;2019-09-09 11:04:45.118;643;645;231;231;205;39;44;34;-26;43;779;238;-27;-9;249;174;255;593;225;45;45;3;647;357;362;144;362;301;647;1025.0;-1.0;1259.0;23.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;21411.72265625;10272.07421875;6607.31640625;1343.83190917969;489.0;366851;613.0;0.0;Calculated values ==>;1568019885.118;337.46000000000004;337.66;296.26000000000005;296.26000000000005;293.66;277.06;274.0616903277293;277.56;276.56;270.56;277.46000000000004;351.06000000000006;296.96000000000004;270.46000000000004;272.26000000000005;298.06;290.56;298.66;332.46000000000004;277.66;277.66;334.46000000000004;322.06;273.46000000000004;243.40439225979637;267.7187500070086;274.0616903277293;295.66;6470000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6470000.0;0.17083333333333334;0.0;0.20983333333333334;0.0038333333333333336;0.0;0.17083333333333334;0.0;10272.07421875;6607.31640625;1343.83190917969;21411.72265625;484388.5659368601;484678.84861069015;264401.6725112072;264401.6725112072;253863.22964383042;430346.717906069;435492.39016710146;438095.2167564963;472457.08239583095;531819.4597172331;472873.94095227536;437940.2675631159;440684.76455267647;465829.7507489795;456517.28431931394;395740.71269913705;476962.797868217;435668.7067053961;435668.7067053961;257148.6733736563;205292.2597576877;468490.8268503873;202194.9407126228;202194.9407126228;274.0463110186873;3226271.152403955;939738.4725543013;227421.957150856;1476778.4877649085;0;2;2;18;37;36;30;3;153;149;1171201769090.2573;447546800885.32776;985012258040.0929;49499.741256539455;1020.8008968614308;-0.0;39885.10169043211;4115798.6164396293;697562.4294332298;0.0;686533.4241194319;4.961012997249367;0.20824071972904662
5405;2019-09-09 11:05:45.109;640;643;231;231;205;38;46;33;-23;43;771;239;-27;-9;249;174;255;591;224;46;46;5;646;355;360;145;360;300;647;1160.0;-2.0;1077.0;0.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21118.603515625;9793.9951171875;6609.21630859375;1329.58190917969;487.0;366852;611.0;0.0;Calculated values ==>;1568019945.109;337.16;337.46000000000004;296.26000000000005;296.26000000000005;293.66;276.96000000000004;273.8482719121499;277.76000000000005;276.46000000000004;270.86;277.46000000000004;350.26;297.06;270.46000000000004;272.26000000000005;298.06;290.56;298.66;332.26000000000005;277.76000000000005;277.76000000000005;334.26000000000005;321.86;273.66;243.61107973660833;267.5978703862781;273.8482719121499;295.56;6459999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3000000.0;6470000.0;0.19333333333333333;0.0;0.1795;0.0;0.0;0.19333333333333333;0.0;9793.9951171875;6609.21630859375;1329.58190917969;21118.603515625;484063.16014308826;484388.5659368601;264401.6725112072;264401.6725112072;253863.22964383042;430477.46260093397;436317.3535810935;438781.1946434162;472325.57890635525;531061.7427530512;473123.70962371625;438165.9764317512;440898.71900803724;466117.788102169;456845.7472488624;396457.83522220724;476658.4021197056;436317.3535810935;436317.3535810935;256311.7953858065;204456.2876039246;468552.3519787662;201709.7481601087;201709.7481601087;273.8482719121499;3226625.518625441;939905.6647160053;227444.2322575517;1476888.6090167507;0;2;2;18;37;36;30;3;153;149;1171418336600.03;447633487880.2368;985192530994.9038;42554.324643753695;0.0;-0.0;45357.47038139039;4116565.618587078;697570.9348313604;0.0;687243.6723327368;4.957583013829091;0.1661868692410348
5406;2019-09-09 11:06:45.119;639;642;230;229;204;37;47;32;-19;42;759;240;-22;-3;249;173;255;590;223;48;48;6;645;355;360;137;360;300;646;1007.0;-1.0;1273.0;71.0;0.0;100;0;54;1;0;0;1;0;0;0;1;0;1;0;0;21721.16015625;9552.5556640625;6572.73681640625;2294.89086914062;485.0;366853;609.0;0.0;Calculated values ==>;1568020005.119;337.06;337.36;296.16;296.06;293.56;276.86;273.8482719121499;277.86;276.36;271.26000000000005;277.36;349.06000000000006;297.16;270.96000000000004;272.86;298.06;290.46000000000004;298.66;332.16;277.96000000000004;277.96000000000004;334.06;321.66;273.76000000000005;241.92719264551067;267.5978703862781;273.8482719121499;295.46000000000004;6450000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6459999.999999999;0.16783333333333333;0.0;0.21216666666666667;0.011833333333333333;0.0;0.16783333333333333;0.0;9552.5556640625;6572.73681640625;2294.89086914062;21721.16015625;484028.6414614921;484353.8153611519;264024.1042708818;263575.4359996364;253542.14970927153;430477.46260093397;436490.9985850829;439391.7415149867;473273.90776018414;529811.6624579713;473241.59396144416;438934.26278453245;441790.34602590936;466117.788102169;456707.59526566305;397152.7132857969;476626.5801430647;436664.20111153496;436664.20111153496;255474.93562877487;203620.32615720207;469744.696391452;201603.16627700365;201603.16627700365;273.8066969152287;3226982.576155655;940066.9128426996;227474.4412313562;1476998.4769343764;0;2;2;18;37;36;30;3;153;150;1171634372599.9956;447718101980.2234;985372560994.8752;50450.809379658735;3173.0081063543053;-0.0;39451.077013062175;4117340.790544281;697597.3809725315;0.0;687950.5280172274;5.052875573089723;0.22767629889531324
5407;2019-09-09 11:07:45.110;639;642;230;230;204;37;50;32;-18;40;718;241;-19;7;250;173;255;590;236;49;50;7;646;355;360;130;359;300;647;1052.0;0.0;1118.0;14.0;0.0;100;0;50;1;0;0;1;0;0;0;1;0;1;0;0;21482.6171875;9239.494140625;6591.7744140625;2316.44799804688;483.0;366854;607.0;0.0;Calculated values ==>;1568020065.11;337.06;337.36;296.16;296.16;293.56;276.86;273.8482719121499;278.16;276.36;271.36;277.16;344.96000000000004;297.26000000000005;271.26000000000005;273.86;298.16;290.46000000000004;298.66;332.16;278.06;278.16;333.86;321.46000000000004;273.86;240.39332010688793;267.5978703862781;273.8482719121499;296.76000000000005;6459999.999999999;3550000.0;3600000.0;1300000.0;3590000.0;3000000.0;6470000.0;0.1753333333333333;0.0;0.18633333333333332;0.0023333333333333335;0.0;0.1753333333333333;0.0;9239.494140625;6591.7744140625;2316.44799804688;21482.6171875;483917.65109463583;484243.2446912996;263949.80808891094;263949.80808891094;253496.15951252362;430477.46260093397;437009.2976769699;439543.66761325765;473985.80243904516;525530.4928016672;473359.4175641021;439391.7415149867;443256.9062126748;466391.21630984533;456707.59526566305;396457.83522220724;476505.9725152892;436836.9659171394;437009.2976769699;254638.09398592086;202784.37528459195;470785.5563514222;201689.2337621111;201689.2337621111;273.840271952191;3227342.5536284205;940223.4897675121;227512.86329103555;1477108.1647388763;0;2;2;18;37;36;30;3;153;150;1171850340199.769;447798189965.13934;985552533994.6864;44320.20950759697;627.8914193750593;-0.0;41259.45120640524;4118130.430570406;697629.0503840883;0.0;688623.0148635238;4.750325027552189;0.19921274463780908
5408;2019-09-09 11:08:45.130;640;642;232;232;205;36;51;31;-17;39;711;245;-18;11;250;172;255;591;239;51;52;8;648;353;358;129;358;300;648;1041.0;0.0;838.0;22.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20487.544921875;9003.0517578125;6660.748046875;1385.3620605468802;484.0;366855;605.0;0.0;Calculated values ==>;1568020125.13;337.16;337.36;296.36;296.36;293.66;276.76000000000005;273.6339639331285;278.26000000000005;276.26000000000005;271.46000000000004;277.06;344.26;297.66;271.36;274.26000000000005;298.16;290.36;298.66;332.26000000000005;278.26000000000005;278.36;333.66;321.56;273.96000000000004;240.16925963744896;267.5978703862781;273.6339639331285;297.06;6480000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3000000.0;6480000.0;0.17350000000000002;0.0;0.1396666666666667;0.0036666666666666666;0.0;0.17350000000000002;0.0;9003.0517578125;6660.748046875;1385.3620605468802;20487.544921875;483841.2133112585;484132.56927069335;264781.35116186395;264781.35116186395;253816.7412004523;430607.02586249536;437641.0399101803;439695.3144293359;474018.0131486867;524797.8870532534;473830.1099211671;439543.66761325765;443837.0651105216;466534.3108773681;456897.50086274074;394999.23263290036;476537.87221753097;437641.0399101803;437810.91113443754;253801.27034056993;203202.34940748036;471016.3588744972;201149.1198040865;201149.1198040865;273.62038012542985;3227692.421564394;940375.5616576268;227543.721991109;1477218.639239017;0;2;2;18;37;36;30;3;153;150;1172065812000.5564;447875915865.4234;985732593995.3445;33316.9518493265;989.5132099248391;-0.0;41060.820795815904;4118777.622576194;697642.5332488391;0.0;689309.245800139;4.420585976648604;0.16484030742203007
5409;2019-09-09 11:09:45.111;642;643;232;232;205;34;53;30;-19;40;736;248;-19;3;250;171;255;593;236;52;53;9;645;352;357;134;356;300;646;1013.0;-1.0;1105.0;56.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20242.515625;8691.6826171875;6644.427734375;1355.88244628906;488.0;366856;603.0;0.0;Calculated values ==>;1568020185.111;337.36;337.46000000000004;296.36;296.36;293.66;276.56;273.5264737036516;278.46000000000004;276.16;271.26000000000005;277.16;346.76;297.96000000000004;271.26000000000005;273.46000000000004;298.16;290.26000000000005;298.66;332.46000000000004;278.36;278.46000000000004;333.46000000000004;321.96000000000004;274.06;241.2770596917726;267.5978703862781;273.5264737036516;296.76000000000005;6450000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3000000.0;6459999.999999999;0.16883333333333334;0.0;0.18416666666666667;0.009333333333333334;0.0;0.16883333333333334;0.0;8691.6826171875;6644.427734375;1355.88244628906;20242.515625;484464.2814970682;484498.96264167153;264936.4946278054;264936.4946278054;253909.93078523022;430671.36484660726;438207.1016784942;439391.7415149867;473468.5566066367;527412.0313022314;474182.5043501532;439391.7415149867;442673.11146970803;466819.69984961615;456923.5641418908;397152.7132857969;477082.76737718773;438038.4151603797;438207.1016784942;252964.46457616048;204874.27233412856;470444.08031532593;200842.5652471539;200842.5652471539;273.4959638037341;3228031.731253212;940522.9710828492;227566.55846147262;1477329.4805928813;0;2;2;18;37;36;30;3;153;150;1172280244075.3655;447954790880.35315;985912536995.1843;43932.806629325874;2516.280807302939;-0.0;40075.04590082462;4119421.1667094138;697671.7389475558;0.0;689985.1639134721;5.183571211975962;0.2356922695942527
5410;2019-09-09 11:10:45.111;642;644;231;231;204;32;53;28;-18;39;763;249;-19;0;250;170;255;592;233;53;54;10;648;349;354;130;354;300;649;1046.0;-1.0;868.0;88.0;0.0;100;94;40;1;0;0;1;0;0;0;1;0;0;0;0;20101.55859375;8616.134765625;6671.0400390625;1334.48840332031;492.0;366857;601.0;0.0;Calculated values ==>;1568020245.111;337.36;337.56000000000006;296.26000000000005;296.26000000000005;293.56;276.36;273.20264511476705;278.46000000000004;275.96000000000004;271.36;277.06;349.46000000000004;298.06;271.26000000000005;273.16;298.16;290.16;298.66;332.36;278.46000000000004;278.56;333.26000000000005;322.36;274.16;240.39332010688793;267.5978703862781;273.20264511476705;296.46000000000004;6480000.0;3490000.0;3540000.0;1300000.0;3540000.0;3000000.0;6490000.000000001;0.17433333333333334;0.0;0.14466666666666667;0.014666666666666666;0.0;0.17433333333333334;0.0;8616.134765625;6671.0400390625;1334.48840332031;20101.55859375;484132.56927069335;484313.0088630783;264251.3197847636;264251.3197847636;253404.79620588565;430862.6128555636;438881.0630416679;439543.66761325765;473889.0705746373;530228.4959201239;474299.8515182151;439391.7415149867;442232.80960689666;467104.03116414114;457276.10456866643;394999.23263290036;476569.9085304521;438881.0630416679;439047.09918623616;252127.67657613798;206546.2383541025;471077.2095911244;200004.9319049365;200004.9319049365;273.1540412188652;3228367.9318717015;940667.2028943726;227588.97821855271;1477440.4428243267;0;2;2;18;37;36;30;3;153;150;1172493544075.3655;448033990880.35315;986092536995.1843;34653.27043247046;3975.726739397422;-0.0;41673.01782937324;4120076.050684929;697725.8390104449;0.0;690666.3977778904;4.831166050973411;0.19852182010641428
5411;2019-09-09 11:11:48.132;644;646;230;230;201;31;54;27;-14;39;780;248;-16;0;250;168;255;596;232;53;55;11;655;348;353;131;353;301;656;827.0;0.0;1439.0;0.0;0.0;100;79;37;1;0;0;1;0;0;0;1;0;0;0;0;20047.134765625;8530.2255859375;6755.71826171875;1232.11767578125;499.0;366858;600.0;0.0;Calculated values ==>;1568020308.132;337.56000000000006;337.76;296.16;296.16;293.26000000000005;276.26000000000005;273.0942459734351;278.56;275.86;271.76000000000005;277.06;351.16;297.96000000000004;271.56;273.16;298.16;289.96000000000004;298.66;332.76000000000005;278.46000000000004;278.66;333.16;323.06;274.26000000000005;240.61611355647437;267.7187500070086;273.0942459734351;296.36;6550000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3010000.0;6559999.999999999;0.13783333333333334;0.0;0.23983333333333334;0.0;0.0;0.13783333333333334;0.0;8530.2255859375;6755.71826171875;1232.11767578125;20047.134765625;483648.22730828996;483830.254629278;263305.0207382485;263305.0207382485;252020.27535102778;430925.7729439634;439268.9956247608;439931.54465428245;473759.9231585776;531923.5698078771;474052.55193726526;439628.3511256179;442024.1650760851;467245.80361557176;457165.7410571888;276392.3234420417;476338.1963182437;439103.6918358816;439433.93616883486;251709.28920128586;209472.28574929133;471041.0630420859;199863.94513942164;199863.94513942164;273.0942459734351;3228719.3500384414;940817.2835574484;227611.44350764662;1477557.9661206661;0;2;2;18;37;36;30;3;153;150;1172716323310.0417;448116233285.23364;986281915099.9092;57576.21261698079;0.0;-0.0;33020.730430220785;4120883.3276630975;697760.6382152338;0.0;691320.1859309778;5.484720039252394;0.2775373558476532
5412;2019-09-09 11:12:45.122;648;649;230;230;201;31;56;26;-7;39;789;247;-9;0;250;167;255;601;229;55;56;12;658;348;353;132;353;302;659;915.0;0.0;1289.0;20.0;0.0;100;72;37;1;0;0;1;0;0;0;1;0;0;0;0;19980.5546875;8557.0478515625;6824.26171875;1178.35595703125;505.0;366859;598.0;0.0;Calculated values ==>;1568020365.122;337.96000000000004;338.06000000000006;296.16;296.16;293.26000000000005;276.26000000000005;273.0942459734351;278.76000000000005;275.76000000000005;272.46000000000004;277.06;352.06000000000006;297.86;272.26000000000005;273.16;298.16;289.86;298.66;333.26000000000005;278.66;278.76000000000005;332.96000000000004;323.66;274.36;240.83765695389522;267.8393353686513;273.0942459734351;296.06;6580000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3020000.0;6590000.000000001;0.1525;0.0;0.21483333333333335;0.0033333333333333335;0.0;0.1525;0.0;8557.0478515625;6824.26171875;1178.35595703125;19980.5546875;483901.71910681395;483937.63733291905;263098.993551647;263098.993551647;251894.33724373288;430925.7729439634;439598.5169662585;440770.5613398004;473630.5699406402;532785.7652335914;473804.61892237945;440469.9055531801;441814.68150891823;467245.80361557176;457029.0511715114;275948.52142058365;476744.49589809007;439433.93616883486;439598.5169662585;250872.52762923925;211980.4382156667;471004.98279486166;199840.3337442258;199840.3337442258;273.0849516005941;3229036.1803193185;940952.5340731937;227630.52307602952;1477665.4554344462;0;2;2;18;37;36;30;3;153;150;1172917498010.0754;448191175135.24615;986453739949.938;51759.843895115955;903.8821635021196;-0.0;36563.122941359994;4121748.7529216623;697767.7926936375;0.0;691870.9614593541;5.3882035752862505;0.24911313011586236
5413;2019-09-09 11:13:45.123;652;652;229;229;200;31;58;26;-5;39;792;245;-6;2;251;166;255;605;225;56;58;13;660;348;353;137;353;302;662;920.0;-1.0;1207.0;115.0;0.0;100;80;35;1;0;0;1;0;0;0;1;0;0;0;0;19763.064453125;8471.9052734375;6865.72998046875;1224.7314453125;512.0;366860;596.0;0.0;Calculated values ==>;1568020425.123;338.36;338.36;296.06;296.06;293.16;276.26000000000005;273.0942459734351;278.96000000000004;275.76000000000005;272.66;277.06;352.36;297.66;272.56;273.36;298.26000000000005;289.76000000000005;298.66;333.66;278.76000000000005;278.96000000000004;332.76000000000005;324.36;274.46000000000004;241.92719264551067;267.8393353686513;273.0942459734351;295.66;6600000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6620000.0;0.15333333333333332;0.0;0.20116666666666666;0.019166666666666665;0.0;0.15333333333333332;0.0;8471.9052734375;6865.72998046875;1224.7314453125;19763.064453125;484266.78822232044;484046.13501750125;262472.34966372733;262472.34966372733;251420.18366967348;430925.7729439634;439926.6130492278;441070.164538651;472980.6827117325;533098.003176836;473568.887320711;440920.49340534693;442110.7359169888;467374.0663214524;456892.2160557466;275665.0756310297;476998.77606229123;439598.5169662585;439926.6130492278;250035.78352995744;214906.75144652807;470432.8002255166;199733.2553597986;199733.2553597986;273.0427843172368;3229367.3826650376;941094.444380863;227650.54913812035;1477779.5405998563;0;2;2;18;37;36;30;3;153;150;1173129301539.8196;448271876480.1487;986634942969.7191;48548.9415631458;5188.4079432595945;-0.0;36829.648179045806;4122584.6733979136;697818.5626239507;0.0;692482.5780780591;5.468240096973778;0.2711395031986616
5414;2019-09-09 11:14:45.123;657;656;227;227;199;32;60;26;-24;38;789;242;-23;5;251;165;255;609;231;57;60;14;663;349;354;137;354;302;664;148.0;-1.0;1247.0;120.0;0.0;100;84;33;1;0;0;1;0;0;0;1;0;0;0;0;19516.82421875;8369.447265625;6927.59521484375;1253.04162597656;517.0;366861;594.0;0.0;Calculated values ==>;1568020485.123;338.86;338.76;295.86;295.86;293.06;276.36;273.20264511476705;279.16;275.76000000000005;270.76000000000005;276.96000000000004;352.06000000000006;297.36;270.86;273.66;298.26000000000005;289.66;298.66;334.06;278.86;279.16;332.56;324.86;274.56;241.92719264551067;267.8393353686513;273.20264511476705;296.26000000000005;6630000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;6640000.000000001;0.024666666666666667;0.0;0.20783333333333334;0.02;0.0;0.024666666666666667;0.0;8369.447265625;6927.59521484375;1253.04162597656;19516.82421875;484668.8823273658;484412.6004624976;261509.2868958646;261509.2868958646;250992.29535061534;430862.6128555636;440035.678959561;438179.53515710204;472882.9073446267;532785.7652335914;473214.8347337811;438334.26632045925;442552.9904358224;467232.53252066195;456590.98366521427;275256.61988952284;477373.4142174691;439543.0045323493;440035.678959561;249199.05678690012;216997.06728235667;470531.02399546513;199942.24239989347;199942.24239989347;273.12937489623295;3229694.7150706365;941234.7889853552;227671.19724704776;1477894.484976484;0;2;2;18;37;36;30;3;153;150;1173341401539.8196;448354076480.1487;986816142969.7191;49513.65067803985;5411.775631911433;-0.0;5922.3047684717985;4123401.86166659;697906.897487077;0.0;692838.8443526218;3.676581380920377;0.30839386368729377
5415;2019-09-09 11:15:45.144;660;660;228;228;198;33;62;27;-24;38;785;241;-25;4;252;165;255;613;226;59;62;16;666;350;355;136;354;303;667;448.0;-1.0;1417.0;86.0;0.0;100;78;33;1;0;0;1;0;0;0;1;0;0;0;0;19381.66796875;8410.087890625;6942.99365234375;1220.53186035156;523.0;366862;592.0;0.0;Calculated values ==>;1568020545.144;339.16;339.16;295.96000000000004;295.96000000000004;292.96000000000004;276.46000000000004;273.3108153835814;279.36;275.86;270.76000000000005;276.96000000000004;351.66;297.26000000000005;270.66;273.56;298.36;289.66;298.66;334.46000000000004;279.06;279.36;332.36;325.46000000000004;274.76000000000005;241.71165711629368;267.9596281332873;273.3108153835814;295.76000000000005;6659999.999999999;3500000.0;3550000.0;1360000.0;3540000.0;3030000.0;6670000.0;0.07466666666666667;0.0;0.23616666666666666;0.014333333333333333;0.0;0.07466666666666667;0.0;8410.087890625;6942.99365234375;1220.53186035156;19381.66796875;484779.46540820104;484669.9732728931;261736.17046191858;261736.17046191858;250529.97927392408;430799.1582183253;440145.2010386557;437953.82195464283;473013.45329280203;532294.6338887725;472965.01554318523;437798.07955487026;442197.7884769968;467360.9363845398;456426.3261694534;274866.2946266462;477630.012296208;439652.53298594663;440145.2010386557;248362.34728340767;219505.55070137876;470861.32822474994;200297.94587324964;200297.94587324964;273.27356314219764;3230018.982626928;941374.6673856437;227691.81757407362;1478010.113673211;0;2;2;18;37;36;30;3;153;150;1173554175985.3403;448436005145.3492;986997706495.1633;56126.39606788902;3878.0751470381715;-0.0;17908.59505235032;4124282.5035084304;697984.3400058226;0.0;693037.5046917392;4.701030751186018;0.30963417986302644
5416;2019-09-09 11:16:45.124;662;662;229;228;198;34;64;28;-24;38;783;240;-25;1;252;165;255;616;229;60;64;18;664;351;356;141;355;303;666;1343.0;0.0;1316.0;244.0;0.0;100;92;34;1;0;0;1;0;0;0;1;0;0;0;0;19412.52734375;8481.4375;6939.462890625;1315.0869140625;528.0;366863;591.0;0.0;Calculated values ==>;1568020605.124;339.36;339.36;296.06;295.96000000000004;292.96000000000004;276.56;273.4187578820637;279.56;275.96000000000004;270.76000000000005;276.96000000000004;351.46000000000004;297.16;270.66;273.26000000000005;298.36;289.66;298.66;334.76000000000005;279.16;279.56;332.26000000000005;325.96000000000004;274.96000000000004;242.77792619122317;267.9596281332873;273.4187578820637;296.06;6640000.000000001;3510000.0;3560000.0;1410000.0;3550000.0;3030000.0;6659999.999999999;0.22383333333333333;0.0;0.21933333333333332;0.04066666666666666;0.0;0.22383333333333333;0.0;8481.4375;6939.462890625;1315.0869140625;19412.52734375;485290.1947110966;485072.19472326915;262214.40159314557;261798.44577043722;250568.86359017773;430735.4089219946;440255.1772525097;437953.82195464283;472358.58907936385;532086.2488302357;472846.6234936899;437798.07955487026;441753.0823843035;467219.38122847467;456261.25946858723;275124.5942070598;478206.5678979352;439597.5900049784;440255.1772525097;247943.99896000302;221596.04284303306;470387.0459242999;200491.08130753814;200491.08130753814;273.353758220319;3230342.1598263145;941515.3831763731;227712.9406871483;1478125.7622487266;0;2;2;18;37;36;30;3;153;150;1173767404885.4082;448519077445.3756;987179445895.2211;52083.49444859829;10975.769227748311;-0.0;53667.19680901613;4125183.9520133254;698108.0807816397;0.0;693633.7708024628;6.974578694420341;0.34516830009062843
5417;2019-09-09 11:17:45.105;663;663;228;228;199;35;66;29;-24;38;778;240;-24;1;252;165;255;618;236;62;66;19;674;352;356;146;356;304;675;1065.0;-1.0;1399.0;222.0;0.0;100;99;34;1;0;0;1;0;0;0;1;0;0;0;0;19581.8828125;8623.693359375;7070.4443359375;1345.27697753906;532.0;366864;591.0;1.0;Calculated values ==>;1568020665.105;339.46000000000004;339.46000000000004;295.96000000000004;295.96000000000004;293.06;276.66;273.5264737036516;279.76000000000005;276.06;270.76000000000005;276.96000000000004;350.96000000000004;297.16;270.76000000000005;273.26000000000005;298.36;289.66;298.66;334.96000000000004;279.36;279.76000000000005;332.26000000000005;326.36;275.06;243.81672145450628;268.0796299477929;273.5264737036516;296.76000000000005;6740000.000000001;3520000.0000000005;3560000.0;1460000.0;3560000.0;3040000.0;6750000.0;0.17750000000000002;0.0;0.23316666666666666;0.037000000000000005;0.0;0.17750000000000002;0.0025296148328392233;8623.693359375;7070.4443359375;1345.27697753906;19581.8828125;484343.7935843575;484234.0236389926;261251.06884788894;261251.06884788894;250563.7046967223;430671.36484660726;440581.8736923635;437727.04723144654;471698.3107888524;531489.9788147744;472714.5398191165;437727.04723144654;441542.48092842754;467077.56566689035;456095.78065482876;273901.00902195764;477450.5334322588;439927.0915531869;440581.8736923635;247943.99896000302;223268.49639005636;469810.5336897695;200764.44638695914;200764.44638695914;273.46535603871695;3230667.0103420783;941657.8807948679;227735.10336582054;1478242.474504922;0;2;2;18;37;36;30;3;153;150;1173980937245.218;448605150180.29895;987361488230.059;55251.77976357298;9954.705230203987;-0.0;42567.59334670928;4126078.1293851016;698282.4461687709;0.0;694435.4734334616;6.324987120138569;0.3664139488576791
5418;2019-09-09 11:18:45.126;666;666;232;231;200;35;68;29;-24;38;767;242;-24;2;253;165;255;621;239;63;68;20;676;352;357;150;357;304;677;1071.0;0.0;1410.0;217.0;0.0;100;99;35;1;0;0;1;0;0;0;1;0;0;0;0;19701.927734375;8735.525390625;7090.06201171875;1329.52941894531;539.0;366865;588.0;0.0;Calculated values ==>;1568020725.126;339.76;339.76;296.36;296.26000000000005;293.16;276.66;273.5264737036516;279.96000000000004;276.06;270.76000000000005;276.96000000000004;349.86;297.36;270.76000000000005;273.36;298.46000000000004;289.66;298.66;335.26000000000005;279.46000000000004;279.96000000000004;331.96000000000004;327.06;275.16;244.62907804385475;268.0796299477929;273.5264737036516;297.06;6759999.999999999;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3040000.0;6770000.0;0.17850000000000002;0.0;0.235;0.036166666666666666;0.0;0.17850000000000002;0.0;8735.525390625;7090.06201171875;1329.52941894531;19701.927734375;484567.13531006593;484457.6891581632;262766.3812108331;262353.176114353;250827.82467876107;430671.36484660726;440692.296493468;437727.04723144654;471166.1005109422;530342.1025289536;472951.6436350606;437727.04723144654;441691.54992388893;467064.51337570406;456095.78065482876;273674.6501999297;477676.1221331155;439872.96186011756;440692.296493468;246688.97952812296;226195.42121513622;469366.2626612982;200775.7117752696;200775.7117752696;273.46977086170773;3230994.49000725;941802.5915819518;227757.40122060923;1478360.5200257828;0;2;2;18;37;36;30;3;153;150;1174194912109.8916;448693981260.16345;987543952069.7806;55683.56383220158;9714.024923711368;-0.0;42825.11037219842;4127002.914141741;698446.4096202664;0.0;695147.3283587525;6.30847928670528;0.37019522033211866
5419;2019-09-09 11:19:45.126;669;668;233;232;203;36;70;30;-22;37;750;243;-23;7;253;166;255;623;234;65;70;21;672;353;358;145;358;305;672;739.0;-1.0;1449.0;237.0;0.0;100;1;39;1;0;0;1;0;0;0;1;0;1;1;0;20774.478515625;8857.115234375;7039.05078125;2301.72241210938;546.0;366866;586.0;0.0;Calculated values ==>;1568020785.126;340.06000000000006;339.96000000000004;296.46000000000004;296.36;293.46000000000004;276.76000000000005;273.6339639331285;280.16;276.16;270.96000000000004;276.86;348.16;297.46000000000004;270.86;273.86;298.46000000000004;289.76000000000005;298.66;335.46000000000004;279.66;280.16;331.76000000000005;327.76000000000005;275.26000000000005;243.61107973660833;268.19934244402924;273.6339639331285;296.56;6720000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3050000.0;6720000.0;0.12316666666666666;0.0;0.2415;0.0395;0.0;0.12316666666666666;0.0;8857.115234375;7039.05078125;2301.72241210938;20774.478515625;485443.72664259427;485297.2515406448;263509.48545683874;263086.5193719597;252059.41265446928;430607.02586249536;440803.1668742817;437812.597326149;471731.79225593165;528489.0112660631;472938.3775828188;437656.05685647397;442225.1804755989;466922.41498093086;456068.57679068804;274132.990087676;478570.41316130484;439983.8581329156;440803.1668742817;245852.32104278926;229122.51738040973;470144.8075853309;201028.75839755376;201028.75839755376;273.5732909504638;3231331.7933926666;941949.1969204935;227787.66165253468;1478478.2626323907;0;2;2;18;37;36;30;3;153;151;1174409412109.8916;448782481260.16345;987726652069.7806;57183.29710125575;10630.083942917197;-0.0;29532.214644050324;4127943.4713161867;698615.9438608217;0.0;695750.3060672213;5.349279729612163;0.36087421206247183
5420;2019-09-09 11:20:45.116;669;669;231;230;203;37;71;30;-21;36;716;245;-22;14;254;166;255;622;235;66;71;21;676;354;359;140;358;306;677;338.0;-1.0;1508.0;214.0;0.0;100;1;42;1;0;0;1;0;0;0;1;0;1;0;0;21059.1328125;9118.8798828125;7059.73828125;2317.81079101562;555.0;366867;584.0;0.0;Calculated values ==>;1568020845.116;340.06000000000006;340.06000000000006;296.26000000000005;296.16;293.46000000000004;276.86;273.7412296467126;280.26000000000005;276.16;271.06;276.76000000000005;344.76;297.66;270.96000000000004;274.56;298.56;289.76000000000005;298.66;335.36;279.76000000000005;280.26000000000005;331.56;328.66;275.26000000000005;242.56692532238324;268.3187672390254;273.7412296467126;296.66;6759999.999999999;3540000.0;3590000.0;1400000.0;3579999.9999999995;3060000.0;6770000.0;0.05633333333333333;0.0;0.25133333333333335;0.035666666666666666;0.0;0.05633333333333333;0.0;9118.8798828125;7059.73828125;2317.81079101562;21059.1328125;485008.98555278865;484900.0575337752;262353.176114353;261943.32319632583;251857.83259977482;430542.39183029096;440751.3174876573;437742.05038880615;472293.48310962116;524846.772174627;473043.9314399156;437585.1090581189;443052.3292051162;467051.5817240092;455902.61431192263;273674.6501999297;477830.03361541696;439930.2995056856;440751.3174876573;245015.67932991832;232886.18681767926;470817.3119576869;201293.59872258492;201293.59872258492;273.6813218942868;3231680.3487182185;942098.9719131673;227826.1513465485;1478595.732959612;0;2;2;18;37;36;30;3;153;151;1174624476259.9258;448867967010.17706;987909921519.8098;59427.37751877694;9613.012438718639;-0.0;13489.45149043241;4128915.0649789046;698784.6082152838;0.0;696108.7601994183;4.461933795348629;0.3646416951451669
5421;2019-09-09 11:21:45.107;670;670;232;231;201;37;73;31;-21;36;712;248;-22;16;254;166;255;625;249;67;73;21;683;355;360;137;360;307;684;1150.0;-1.0;1589.0;303.0;0.0;98;1;46;1;0;0;1;0;0;0;1;0;1;1;0;21415.0078125;9481.9013671875;7099.97412109375;2328.89331054688;564.0;366868;582.0;0.0;Calculated values ==>;1568020905.107;340.16;340.16;296.36;296.26000000000005;293.26000000000005;276.86;273.8482719121499;280.46000000000004;276.26000000000005;271.06;276.76000000000005;344.36;297.96000000000004;270.96000000000004;274.76000000000005;298.56;289.76000000000005;298.66;335.66;279.86;280.46000000000004;331.36;329.56;275.26000000000005;241.92719264551067;268.43790593516167;273.8482719121499;298.06;6830000.0;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;6840000.000000001;0.19166666666666668;0.0;0.26483333333333337;0.050499999999999996;0.0;0.19166666666666668;0.0;9481.9013671875;7099.97412109375;2328.89331054688;21415.0078125;484392.681203456;484283.24195059796;262334.1832464697;261928.8740952742;250900.93185338876;430477.46260093397;440863.08308527886;437514.20447033056;472687.3056196521;524347.0110128402;473268.4994320932;437356.53477473935;443141.609673585;466767.0802831461;455736.23341735575;272922.4050649901;477467.28173205914;439876.853395306;440863.08308527886;244179.05427248686;236650.15891445865;471218.06502558704;201563.40368279058;201563.40368279058;273.7911792275007;3232034.246798453;942253.9551730608;227864.8680724613;1478713.7128636695;0;2;2;18;37;36;30;3;153;151;1174840143905.5566;448951054545.4201;988093793935.3477;62487.63707523351;13617.56039781122;-0.0;45865.77188547693;4129930.8710430576;698978.1672846051;0.0;696603.3128683015;6.449815481117828;0.4270032361756364
5422;2019-09-09 11:22:45.118;674;673;233;233;204;39;74;32;-20;36;724;252;-20;17;255;168;255;628;246;69;75;21;688;357;361;136;361;308;689;868.0;-1.0;1618.0;243.0;0.0;98;1;53;1;0;0;1;0;0;0;1;0;1;1;0;22081.03515625;10044.9267578125;7147.3837890625;2351.568359375;576.0;366869;579.0;0.0;Calculated values ==>;1568020965.118;340.56000000000006;340.46000000000004;296.46000000000004;296.46000000000004;293.56;277.06;274.0616903277293;280.56;276.36;271.16;276.76000000000005;345.56000000000006;298.36;271.16;274.86;298.66;289.96000000000004;298.66;335.96000000000004;280.06;280.66;331.06;330.76000000000005;275.26000000000005;241.71165711629368;268.5567601203482;274.0616903277293;297.76000000000005;6880000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3080000.0;6890000.000000001;0.14466666666666667;0.0;0.26966666666666667;0.0405;0.0;0.14466666666666667;0.0;10044.9267578125;7147.3837890625;2351.568359375;22081.03515625;484439.689056521;484181.68195202725;262439.14384041476;262439.14384041476;251729.92805357708;430346.717906069;440811.79925200954;437443.34373287327;472818.15071447083;525529.3067793525;473612.084816069;437443.34373287327;443083.93690773816;466754.22869122244;455681.92639110074;272418.8389184359;477342.18495131575;439989.1224034124;440975.2914610382;242924.1476594651;241669.27786274583;471351.1979698544;202103.86016042574;202103.86016042574;274.0108717142973;3232396.780274985;942416.7085732007;227903.87907036266;1478832.4626128885;0;2;2;18;37;36;30;3;153;151;1175056483560.261;449032969560.30817;988278327760.0955;63463.21407003668;10904.517181281863;-0.0;34556.733728155275;4130980.653892745;699182.5553951034;0.0;697273.6232818826;5.5733288924871776;0.3878967675599505
5423;2019-09-09 11:23:45.098;678;676;233;233;204;40;68;33;-19;37;739;255;-20;16;255;169;255;631;232;70;68;20;689;358;362;135;363;308;690;810.0;-2.0;1553.0;272.0;0.0;98;1;58;1;0;0;1;0;0;0;1;0;1;0;0;22541.04296875;10482.001953125;7166.85302734375;2355.59741210938;590.0;366870;577.0;0.0;Calculated values ==>;1568021025.098;340.96000000000004;340.76;296.46000000000004;296.46000000000004;293.56;277.16;274.1680685717883;279.96000000000004;276.46000000000004;271.26000000000005;276.86;347.06000000000006;298.66;271.16;274.76000000000005;298.66;290.06;298.66;336.26000000000005;280.16;279.96000000000004;330.86;332.16;275.16;241.49495122638035;268.5567601203482;274.1680685717883;296.36;6890000.000000001;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3080000.0;6900000.0;0.13499999999999998;0.0;0.2588333333333333;0.04533333333333334;0.0;0.13499999999999998;0.0;10482.001953125;7166.85302734375;2355.59741210938;22541.04296875;484924.2791368579;484518.64633044385;262379.4783226932;262379.4783226932;251691.34892888955;430280.9020939914;439603.98589291424;437601.09044165985;473046.2935902154;527104.3953733935;473967.6738433798;437443.34373287327;442936.2754991869;466468.62817080156;455654.961665661;272321.1553548061;477690.0811568189;439936.2520002742;439603.98589291424;242087.5637286956;247525.65490268572;471386.32401312795;202325.07120592205;202325.07120592205;274.10148645831714;3232768.506975928;942587.7092932665;227943.0923763437;1478951.708157961;0;2;2;18;37;36;30;3;153;151;1175273311260.3298;449114242460.334;988463066160.1542;60897.27631218346;12197.443460593335;-0.0;32032.65348274394;4132016.6458671195;699375.0075617341;0.0;697828.3498716298;5.255198752379952;0.3534951076981982
5424;2019-09-09 11:24:45.129;680;678;231;230;204;43;39;34;-19;38;754;254;-20;15;256;169;255;633;233;72;40;19;690;362;367;135;367;308;690;866.0;-1.0;1705.0;283.0;0.0;98;0;61;1;0;0;1;0;0;0;1;0;1;0;0;22552.64453125;10690.28125;7171.30029296875;2372.396484375;608.0;366871;574.0;0.0;Calculated values ==>;1568021085.129;341.16;340.96000000000004;296.26000000000005;296.16;293.56;277.46000000000004;274.5913991737795;277.06;276.56;271.26000000000005;276.96000000000004;348.56000000000006;298.56;271.16;274.66;298.76000000000005;290.06;298.66;336.46000000000004;280.36;277.16;330.56;333.96000000000004;275.06;241.49495122638035;268.5567601203482;274.5913991737795;296.46000000000004;6900000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3080000.0;6900000.0;0.14433333333333334;0.0;0.2841666666666667;0.04716666666666667;0.0;0.14433333333333334;0.0;10690.28125;7171.30029296875;2372.396484375;22552.64453125;485112.134114434;484815.64554770035;261578.41721023532;261182.26788625412;251691.34892888955;430014.67791919125;433366.6693374496;437601.09044165985;473143.78782676667;528677.1384999253;473849.2060322033;437443.34373287327;442788.37346326775;466025.3883456046;454984.3640256855;272224.4278235827;477999.96286860044;439169.41264343134;433550.350954743;240832.718256323;255056.51255035817;471288.5232524436;203357.42308831908;203357.42308831908;274.52030458248186;3233144.481857838;942764.2361447702;227982.51268205506;1479071.254502478;0;2;2;18;37;36;30;3;153;151;1175492124254.9614;449195284310.1975;988647961639.8428;66564.24213957434;12637.41689107454;-0.0;33224.51258872052;4133079.3739784104;699582.0716588536;0.0;698372.4405563298;5.556305906205846;0.3786501735787704
5425;2019-09-09 11:25:45.109;680;679;232;231;204;46;39;36;-19;39;765;254;-20;13;256;171;255;635;238;73;39;18;694;364;369;136;369;308;694;821.0;-1.0;1786.0;229.0;0.0;100;0;66;1;0;0;1;0;0;0;1;0;1;0;0;22798.955078125;10968.921875;7240.82958984375;2352.01904296875;625.0;366872;570.0;0.0;Calculated values ==>;1568021145.109;341.16;341.06000000000006;296.36;296.26000000000005;293.56;277.76000000000005;274.8017692304317;277.06;276.76000000000005;271.26000000000005;277.06;349.66;298.56;271.16;274.46000000000004;298.76000000000005;290.26000000000005;298.66;336.66;280.46000000000004;277.06;330.16;335.66;274.96000000000004;241.71165711629368;268.5567601203482;274.8017692304317;296.96000000000004;6940000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;3080000.0;6940000.000000001;0.13683333333333333;0.0;0.29766666666666663;0.03816666666666667;0.0;0.13683333333333333;0.0;10968.921875;7240.82958984375;2352.01904296875;22798.955078125;484678.02436413965;484529.1542506699;261746.20083297906;261351.10734995326;251538.45289143902;429879.7862731237;432862.1520614866;437601.09044165985;473111.07959547755;529829.0644156147;473849.2060322033;437443.34373287327;442491.83973573893;465737.0528256397;454930.2705150204;271846.6614862542;477841.279221515;438893.5139849572;432862.1520614866;239159.6471344744;262170.3306944222;471057.33072014985;203896.39463487177;203896.39463487177;274.73786329303175;3233522.2858780376;942944.6693397494;228021.86968808566;1479191.315551179;0;2;2;18;37;36;30;3;153;151;1175712850655.0317;449276557210.2233;988832700039.9015;69566.0977851539;10196.642393921446;-0.0;31330.14780787513;4134213.4153383104;699772.2920583466;0.0;698910.2167413046;5.402885317912698;0.374212448187813
5426;2019-09-09 11:26:48.090;682;679;237;236;208;48;40;38;-19;40;773;254;-20;13;256;172;255;636;237;47;40;15;684;368;372;136;372;308;684;987.0;-1.0;1967.0;286.0;0.0;100;0;70;1;0;0;1;0;0;0;1;0;1;0;0;23098.822265625;11296.2001953125;7054.06103515625;2347.16650390625;643.0;366873;566.0;0.0;Calculated values ==>;1568021208.09;341.36;341.06000000000006;296.86;296.76000000000005;293.96000000000004;277.96000000000004;275.2199585193972;277.16;276.96000000000004;271.26000000000005;277.16;350.46000000000004;298.56;271.16;274.46000000000004;298.76000000000005;290.36;298.66;336.76000000000005;277.86;277.16;329.76000000000005;337.46000000000004;274.66;241.71165711629368;268.5567601203482;275.2199585193972;296.86;6840000.000000001;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;3080000.0;6840000.000000001;0.16449999999999998;0.0;0.32783333333333337;0.04766666666666666;0.0;0.16449999999999998;0.0;11296.2001953125;7054.06103515625;2347.16650390625;23098.822265625;486054.4182155079;485613.30433773424;264410.58876665164;263988.298691876;253313.22637828093;429606.4342157736;432283.37754313025;437601.09044165985;473208.68934220774;530666.1049808121;473849.2060322033;437443.34373287327;442491.83973573893;465302.48715872667;454395.29002246103;272819.5905718936;479160.7165263234;433590.0119802689;432283.37754313025;237486.63934987856;269704.110367413;470763.29942817445;204884.85992614183;204884.85992614183;275.1372277973049;3233923.7703103204;943139.4304025163;228062.97516095743;1479316.3581214137;0;2;2;18;37;36;30;3;153;151;1175946195259.834;449362211370.1507;989026681519.737;76292.13757067066;12673.538949596887;-0.0;37407.05614799459;4135489.2899929155;699972.3457930653;0.0;699511.4858855648;6.1057216524726865;0.4175681733153688
5427;2019-09-09 11:27:45.090;679;676;240;239;213;50;41;40;-18;42;778;255;-19;11;256;175;255;630;239;46;41;12;679;368;373;137;373;309;679;635.0;-1.0;2092.0;227.0;0.0;100;0;77;1;0;0;1;0;0;0;1;0;1;0;0;23422.052734375;11603.482421875;6987.76708984375;2344.97338867188;657.0;366874;560.0;0.0;Calculated values ==>;1568021265.09;341.06000000000006;340.76;297.16;297.06;294.46000000000004;278.16;275.2199585193972;277.26000000000005;277.16;271.36;277.36;350.96000000000004;298.66;271.26000000000005;274.26000000000005;298.76000000000005;290.66;298.66;336.16;277.76000000000005;277.26000000000005;329.16;338.86;274.36;241.92719264551067;268.67533136820026;275.2199585193972;297.06;6790000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3090000.0;6790000.000000001;0.10583333333333332;0.0;0.3486666666666667;0.03783333333333334;0.0;0.10583333333333332;0.0;11603.482421875;6987.76708984375;2344.97338867188;23422.052734375;486151.8426971224;485712.15052225086;266059.87096131756;265618.47647449723;255313.4980283778;429606.4342157736;432215.0735299409;437530.6787186241;473273.90776018414;531113.6018872296;473837.37898620154;437372.52749135875;441985.3313433802;465157.0760664829;454823.63574063446;273344.97982393624;478823.09905144596;433153.7420760326;432215.0735299409;234977.24436692704;275564.83829863765;470334.5574354778;204874.84417220665;204874.84417220665;275.13338615635814;3234292.060570737;943320.719556569;228100.12126844033;1479427.52259407;0;2;2;18;37;36;30;3;153;151;1176158520259.834;449440016370.1507;989202526519.737;81119.3343118509;10043.225818460425;-0.0;24060.17427369354;4136735.4641453186;700152.1868474791;0.0;699998.1014597365;5.50351106559221;0.4188206895326778
