;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5428;2019-09-09 11:28:45.101;675;672;241;240;214;48;43;42;-18;43;781;256;-19;10;256;176;255;625;238;45;43;10;684;367;372;136;372;309;684;560.0;-2.0;1886.0;215.0;0.0;100;0;81;1;0;0;1;0;0;0;1;0;1;1;0;24108.96484375;12038.0244140625;7090.2431640625;2364.78540039062;666.0;366875;554.0;0.0;Calculated values ==>;1568021325.101;340.66;340.36;297.26000000000005;297.16;294.56;277.96000000000004;275.1157276137837;277.46000000000004;277.36;271.36;277.46000000000004;351.26;298.76000000000005;271.26000000000005;274.16;298.76000000000005;290.76000000000005;298.66;335.66;277.66;277.46000000000004;328.56;339.76;274.16;241.71165711629368;268.67533136820026;275.1157276137837;296.96000000000004;6840000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3090000.0;6840000.000000001;0.09333333333333332;0.0;0.3143333333333333;0.035833333333333335;0.0;0.09333333333333332;0.0;12038.0244140625;7090.2431640625;2364.78540039062;24108.96484375;485023.4234334296;484579.6959968942;266138.5258881753;265700.44670608785;255448.9038293616;429675.2189834977;432846.8831544877;437530.6787186241;473501.42000396166;531427.3856665845;473955.97198609624;437372.52749135875;441835.6131989616;465302.48715872667;455134.3998558905;272819.5905718936;477467.28173205914;433219.5959970978;432846.8831544877;232467.98657752166;279332.9882161641;470272.87658027647;204580.63385314785;204580.63385314785;275.0155945201898;3234688.225001753;943517.7682330175;228139.3764539163;1479544.860854563;0;2;2;18;37;36;30;3;153;151;1176382061235.4165;449521931385.3642;989387960510.2203;73223.9641027147;9520.63869772211;-0.0;21304.849934791717;4138021.8941043876;700315.248941443;0.0;700376.2126368019;4.841073664092113;0.3705108387433015
5429;2019-09-09 11:29:45.111;673;669;241;240;216;48;44;42;-18;44;783;257;-19;8;257;178;255;624;233;46;44;7;680;368;373;132;373;309;681;246.0;-1.0;1802.0;180.0;0.0;100;0;86;1;0;0;1;0;0;0;1;0;1;0;0;24472.865234375;12310.9365234375;7028.875;2382.416015625;671.0;366876;545.0;0.0;Calculated values ==>;1568021385.111;340.46000000000004;340.06000000000006;297.26000000000005;297.16;294.76000000000005;277.96000000000004;275.2199585193972;277.56;277.36;271.36;277.56;351.46000000000004;298.86;271.26000000000005;273.96000000000004;298.86;290.96000000000004;298.66;335.56;277.76000000000005;277.56;327.66;340.26;273.86;240.83765695389522;268.67533136820026;275.2199585193972;296.46000000000004;6800000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3090000.0;6809999.999999999;0.041;0.0;0.30033333333333334;0.030000000000000002;0.0;0.041;0.0;12310.9365234375;7028.875;2382.416015625;24472.865234375;485162.8278130425;484463.36906484753;266357.26718244824;265914.58731859655;256316.92753044958;429606.4342157736;432780.064257215;437530.6787186241;474115.52784487547;531636.529601254;474074.50315486814;437372.52749135875;441535.4042861069;465289.6809990566;455250.41761470324;273237.58003870415;477666.70059183234;433153.7420760326;432780.064257215;228704.35009887922;281426.5920051367;470517.4266440292;204810.02801633065;204810.02801633065;275.1085189349923;3235093.141060437;943720.7100587991;228178.94305904544;1479662.5397824645;0;2;2;18;37;36;30;3;153;151;1176605598485.3809;449602344785.35144;989573391410.1909;69893.76876092215;7971.221958830957;-0.0;9346.77148587626;4139214.7406526906;700461.038741142;0.0;700631.6853869633;4.014862750553496;0.3369183409147703
5430;2019-09-09 11:30:45.122;671;667;239;239;214;48;45;43;-19;45;788;255;-20;6;257;179;255;622;226;48;45;4;682;368;372;129;372;308;682;444.0;-1.0;1791.0;154.0;0.0;100;0;88;1;0;0;1;0;0;0;1;0;1;0;0;24716.0390625;12493.2822265625;7025.33642578125;2395.03149414062;672.0;366877;536.0;0.0;Calculated values ==>;1568021445.122;340.26;339.86;297.06;297.06;294.56;277.96000000000004;275.2199585193972;277.66;277.46000000000004;271.26000000000005;277.66;351.96000000000004;298.66;271.16;273.76000000000005;298.86;291.06;298.66;335.36;277.96000000000004;277.66;326.76000000000005;340.36;273.56;240.16925963744896;268.5567601203482;275.2199585193972;295.76000000000005;6820000.0;3679999.9999999995;3720000.0000000005;1290000.0;3720000.0000000005;3080000.0;6820000.0;0.07400000000000001;0.0;0.2985;0.025666666666666667;0.0;0.07400000000000001;0.0;12493.2822265625;7025.33642578125;2395.03149414062;24716.0390625;484649.9656062366;484057.4269794504;265405.8664917041;265405.8664917041;255539.73760515839;429606.4342157736;433219.5959970978;437601.09044165985;474597.32880472485;532233.9799987728;473967.6738433798;437443.34373287327;441446.09905818984;465434.8330941797;455392.3359206399;273026.3225556781;477239.2891745804;433774.37643441686;433219.5959970978;224941.0041839467;281845.32903042674;470627.93931277987;204844.84316457287;204844.84316457287;275.121877403357;3235503.123745399;943927.4497767674;228218.76242045054;1479779.6796825645;0;2;2;18;37;36;30;3;153;151;1176829139460.0754;449680659140.2444;989758525344.9379;69477.73981221046;6821.766134470646;-0.0;16899.731709606847;4140376.3828179063;700584.3362421495;0.0;700850.446345451;4.253022067674107;0.30899528986795666
5431;2019-09-09 11:31:45.122;670;666;237;237;212;47;45;44;-22;47;795;253;-23;-2;257;179;255;622;230;51;45;4;676;368;373;138;373;305;676;367.0;0.0;1614.0;174.0;0.0;100;100;87;1;0;0;1;0;0;0;1;0;0;0;0;23409.779296875;12343.48828125;6916.3291015625;1371.33544921875;672.0;366878;524.0;0.0;Calculated values ==>;1568021505.122;340.16;339.76;296.86;296.86;294.36;277.86;275.2199585193972;277.66;277.56;270.96000000000004;277.86;352.66;298.46000000000004;270.86;272.96000000000004;298.86;291.06;298.66;335.36;278.26000000000005;277.66;325.56;340.36;273.56;242.14157278889297;268.19934244402924;275.2199585193972;296.16;6759999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3050000.0;6759999.999999999;0.06116666666666667;0.0;0.269;0.029;0.0;0.06116666666666667;0.0;12343.48828125;6916.3291015625;1371.33544921875;23409.779296875;485156.02024881233;484567.13531006593;264956.60104662424;264956.60104662424;255087.07661473862;429606.4342157736;432967.19635037374;437812.597326149;473632.86133578786;533187.7393273427;474121.4478574191;437656.05685647397;440880.4687282554;465289.6809990566;455392.3359206399;273674.6501999297;477947.8098866914;434077.9286316569;432967.19635037374;219923.6425635755;281845.32903042674;469411.85696526687;204759.90414455312;204759.90414455312;275.08928098943665;3235904.1722317273;944134.4228643326;228250.1488116452;1479895.8602286256;0;2;2;18;37;36;30;3;153;151;1177052639460.0754;449760759140.2444;989942425344.9379;62691.1744658493;7674.906631800699;-0.0;13958.679373256027;4141477.79043689;700705.141848535;0.0;701107.5997711415;4.087253928921808;0.31588225069600473
5432;2019-09-09 11:32:45.133;669;666;236;235;210;46;45;44;-23;48;801;251;-24;-7;257;179;255;620;240;54;45;4;686;367;372;142;372;304;686;416.0;-1.0;1416.0;102.0;0.0;100;100;85;1;0;0;1;0;0;0;1;0;0;1;0;23540.71484375;12415.318359375;7115.326171875;1358.06713867188;670.0;366879;514.0;0.0;Calculated values ==>;1568021565.133;340.06000000000006;339.76;296.76000000000005;296.66;294.16;277.76000000000005;275.1157276137837;277.66;277.56;270.86;277.96000000000004;353.26;298.26000000000005;270.76000000000005;272.46000000000004;298.86;291.06;298.66;335.16;278.56;277.66;324.56;340.16;273.56;242.98782864720522;268.0796299477929;275.1157276137837;297.16;6859999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3040000.0;6859999.999999999;0.06933333333333333;0.0;0.23600000000000002;0.017;0.0;0.06933333333333333;0.0;12415.318359375;7115.326171875;1358.06713867188;23540.71484375;483915.29798819066;483468.20119013486;263858.7247265513;263442.50368856225;253932.61049734624;429675.2189834977;433219.5959970978;437883.18805776763;473211.45657138317;533886.7406397228;474015.5422595829;437727.04723144654;440340.5815783672;465434.8330941797;455559.5734399648;272617.1637972388;476452.6654424234;434869.1784113063;433219.5959970978;215742.86842915416;281007.8604223974;468865.19519545574;204612.26577220883;204612.26577220883;275.0277463435323;3236295.4980789525;944340.784078677;228272.89800310048;1480012.812126329;0;2;2;18;37;36;30;3;153;151;1177276180434.77;449844774540.1296;990125158839.6881;55051.93765939188;4492.299800195197;-0.0;15850.108228925634;4142459.1629219027;700806.5538241174;0.0;701356.0518753568;3.609334404144929;0.2660110376520913
5433;2019-09-09 11:33:45.143;670;667;239;238;211;46;46;43;-24;49;797;249;-25;-9;257;179;255;622;243;56;46;4;684;367;372;144;372;303;684;348.0;-1.0;1525.0;105.0;0.0;100;100;82;1;0;0;1;0;0;0;1;0;0;0;0;23153.302734375;12087.6005859375;7098.2734375;1343.30432128906;670.0;366880;506.0;0.0;Calculated values ==>;1568021625.143;340.16;339.86;297.06;296.96000000000004;294.26000000000005;277.76000000000005;275.1157276137837;277.76000000000005;277.46000000000004;270.76000000000005;278.06;352.86;298.06;270.66;272.26000000000005;298.86;291.06;298.66;335.36;278.76000000000005;277.76000000000005;323.76000000000005;340.16;273.56;243.40439225979637;267.9596281332873;275.1157276137837;297.46000000000004;6840000.000000001;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3030000.0;6840000.000000001;0.058;0.0;0.25416666666666665;0.0175;0.0;0.058;0.0;12087.6005859375;7098.2734375;1343.30432128906;23153.302734375;484283.24195059796;483837.5953728954;265266.5277045131;264836.62138799863;254372.66450986886;429675.2189834977;433405.0875029962;437953.82195464283;473049.25879613834;533544.2505723257;473909.932402652;437798.07955487026;440254.13072146993;465434.8330941797;455559.5734399648;272819.5905718936;477002.1165959111;435229.928035839;433405.0875029962;212398.47392691602;281007.8604223974;468590.4005405076;204604.79579590034;204604.79579590034;275.0248768878635;3236684.679744844;944545.0091016873;228295.41318383472;1480131.2785308321;0;2;2;18;37;36;30;3;153;151;1177499417634.7346;449930588840.11597;990307289189.6592;59309.54414868038;4619.748083030627;-0.0;13270.41691901156;4143412.3341055433;700882.5002120876;0.0;701598.7633633915;3.7604870421203818;0.2949629980854811
5434;2019-09-09 11:34:45.094;671;667;239;239;214;46;48;43;-25;49;789;249;-26;-9;258;179;255;618;238;59;47;5;669;366;371;146;371;303;669;-1.0;-1.0;1392.0;38.0;14.0;100;100;80;1;0;0;1;0;0;0;1;0;0;0;0;22651.365234375;11709.6552734375;6856.34375;1343.189453125;669.0;366881;498.0;0.0;Calculated values ==>;1568021685.094;340.26;339.86;297.06;297.06;294.56;277.76000000000005;275.0112864084945;277.96000000000004;277.46000000000004;270.66;278.06;352.06000000000006;298.06;270.56;272.26000000000005;298.96000000000004;291.06;298.66;334.96000000000004;279.06;277.86;322.96000000000004;340.06000000000006;273.66;243.81672145450628;267.9596281332873;275.0112864084945;296.96000000000004;6690000.000000001;3660000.0;3710000.0;1460000.0;3710000.0;3030000.0;6690000.000000001;0.0;0.0;0.232;0.006333333333333333;0.0023333333333333335;0.0023333333333333335;0.0;11709.6552734375;6856.34375;1343.189453125;22651.365234375;486060.3442416533;485476.71310352645;266360.99666627997;266360.99666627997;256150.27324166519;429743.705733735;434022.2730352581;437798.07955487026;472787.8654963541;532711.3039111078;473909.932402652;437642.0229114993;440254.13072146993;465711.6847928491;455726.3878962193;274492.2665702654;478158.79959075555;436004.73558324855;433838.92215221055;209054.2704885073;280589.13426710566;468414.5045189802;204465.78475274512;266360.99666627997;274.9666346854157;3237066.0735863964;944743.1576143414;228317.7823489519;1480247.472038886;0;2;2;18;37;36;30;3;153;151;1177722135600.5283;450017517790.4257;990488940720.3064;54133.09239409304;1671.6752251861556;-0.0;390.7818261338381;4144356.917373267;700934.8859232119;0.0;701712.5137146261;2.8225936738490156;0.25218204140662687
5435;2019-09-09 11:35:45.124;668;664;244;242;214;43;49;42;-25;50;779;249;-26;-10;258;179;255;605;239;60;49;6;670;364;369;146;369;302;670;-2.0;-1.0;1680.0;81.0;0.0;100;100;78;1;0;0;1;0;0;0;1;0;0;0;0;22763.921875;11569.9658203125;6887.74658203125;1333.41528320312;669.0;366882;491.0;0.0;Calculated values ==>;1568021745.124;339.96000000000004;339.56000000000006;297.56;297.36;294.56;277.46000000000004;274.8017692304317;278.06;277.36;270.66;278.16;351.06000000000006;298.06;270.56;272.16;298.96000000000004;291.06;298.66;333.66;279.16;278.06;322.26000000000005;340.06000000000006;273.76000000000005;243.81672145450628;267.8393353686513;274.8017692304317;297.06;6700000.0;3640000.0;3690000.0;1460000.0;3690000.0;3020000.0;6700000.0;0.0;0.0;0.28;0.013500000000000002;0.0;0.0;0.0;11569.9658203125;6887.74658203125;1333.41528320312;22763.921875;485514.38098215277;484928.62302370433;268619.83333466225;267669.0008470536;256102.01490582025;429879.7862731237;434694.8781612207;438024.4983934438;472886.79897258285;531744.4377471372;474040.11022503756;437869.15320432716;440319.17732939526;466000.09905875643;456058.7596805061;274370.9379619413;476038.6707532587;436651.5639693156;434694.8781612207;206128.24275125185;280589.13426710566;468514.36943292903;203861.11292607887;266360.99666627997;274.72425802994286;3237444.7235424905;944937.251455118;228340.0985409304;1480362.0633919747;0;2;2;18;37;36;30;3;153;151;1177944246600.4224;450105161590.384;990670531470.2198;65565.7479308622;3572.818962842477;-0.0;0.0;4145354.9064540006;700978.6118934838;0.0;701715.7718581;3.493412199255094;0.32299126946205736
5436;2019-09-09 11:36:45.115;665;663;246;246;219;42;51;41;-24;48;752;249;-25;0;258;179;255;605;231;62;51;5;665;363;368;135;368;303;665;106.0;-1.0;1647.0;140.0;0.0;100;0;78;1;0;0;1;0;0;0;1;1;0;1;0;23905.853515625;11436.935546875;6838.11767578125;2333.33911132812;667.0;366883;484.0;0.0;Calculated values ==>;1568021805.115;339.66;339.46000000000004;297.76000000000005;297.76000000000005;295.06;277.36;274.69669130483857;278.26000000000005;277.26000000000005;270.76000000000005;277.96000000000004;348.36;298.06;270.66;273.16;298.96000000000004;291.06;298.66;333.66;279.36;278.26000000000005;321.56;339.86;273.66;241.49495122638035;267.9596281332873;274.69669130483857;296.26000000000005;6650000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3030000.0;6650000.0;0.017666666666666667;0.0;0.27449999999999997;0.02333333333333333;0.0;0.017666666666666667;0.0;11436.935546875;6838.11767578125;2333.33911132812;23905.853515625;485618.91713902913;485327.25531330233;270061.1523491968;270061.1523491968;258252.41556179963;429947.3805835815;435296.1077300321;437953.82195464283;474117.84615207044;528851.8103742785;473909.932402652;437798.07955487026;441604.3489713403;466143.89801963745;456224.3229510757;274994.50830871577;476639.7271989195;437232.5978198178;435296.1077300321;203202.34940748036;279751.69817897916;469917.4077512355;203491.29405271503;203491.29405271503;274.57675489655395;3237833.579999785;945128.94687435;228370.65024407645;1480476.4284366728;0;2;2;18;37;36;30;3;154;151;1178165313435.1904;450189448945.29553;990852004245.0294;64359.963909079175;6216.6093196321435;-0.0;4095.2183749659353;4146437.4583110576;701060.1782256335;0.0;701749.8935588326;3.6233681110845004;0.3164844015452312
5437;2019-09-09 11:37:45.095;662;661;242;242;218;41;53;39;-24;47;730;251;-25;2;258;180;255;601;234;63;53;5;669;361;366;128;366;303;670;-2.0;-1.0;1379.0;94.0;0.0;100;0;78;1;0;0;1;0;0;0;1;1;0;0;0;24136.06640625;11529.5986328125;6892.28173828125;2334.96484375;666.0;366884;477.0;0.0;Calculated values ==>;1568021865.095;339.36;339.26;297.36;297.36;294.96000000000004;277.26000000000005;274.4858918419099;278.46000000000004;277.06;270.76000000000005;277.86;346.16;298.26000000000005;270.66;273.36;298.96000000000004;291.16;298.66;333.26000000000005;279.46000000000004;278.46000000000004;320.86;339.76;273.66;239.943914813709;267.9596281332873;274.4858918419099;296.56;6690000.000000001;3610000.0;3660000.0;1280000.0;3660000.0;3030000.0;6700000.0;0.0;0.0;0.2298333333333333;0.015666666666666666;0.0;0.0;0.0;11529.5986328125;6892.28173828125;2334.96484375;24136.06640625;484744.4535911181;484488.01476148464;267669.0008470536;267669.0008470536;257606.32396798203;430081.6785162784;436127.2246829524;437953.82195464283;474917.92334099754;526550.9475562351;474145.55491638783;437798.07955487026;441901.5654153896;466430.68673233996;456693.4984895324;274492.2665702654;475417.04651849216;437863.76420723787;436127.2246829524;200276.58477070546;279332.9882161641;470858.874105103;203021.53241952625;203491.29405271503;274.3856254086183;3238233.795882817;945320.2708633132;228409.5398095368;1480590.810291828;0;2;2;18;37;36;30;3;154;151;1178385440035.2605;450268322645.3206;991033743645.0872;53995.27121148762;4196.118353074035;-0.0;0.0;4147423.423172834;701146.9220320234;0.0;701784.0090030283;2.803479476878669;0.2594948417666738
5438;2019-09-09 11:38:45.096;662;661;239;238;214;41;55;39;-25;46;738;251;-26;-1;258;179;255;604;233;64;55;8;670;361;366;132;366;302;670;-2.0;-1.0;1522.0;127.0;0.0;100;100;74;1;0;0;1;0;0;0;1;0;0;0;0;22650.666015625;11309.1650390625;6892.9638671875;1368.07373046875;665.0;366885;471.0;0.0;Calculated values ==>;1568021925.096;339.36;339.26;297.06;296.96000000000004;294.56;277.26000000000005;274.4858918419099;278.66;277.06;270.66;277.76000000000005;346.96000000000004;298.26000000000005;270.56;273.06;298.96000000000004;291.06;298.66;333.56;279.56;278.66;320.26000000000005;339.66;273.96000000000004;240.83765695389522;267.8393353686513;274.4858918419099;296.46000000000004;6700000.0;3610000.0;3660000.0;1320000.0;3660000.0;3020000.0;6700000.0;0.0;0.0;0.25366666666666665;0.021166666666666667;0.0;0.0;0.0;11309.1650390625;6892.9638671875;1368.07373046875;22650.666015625;484635.0081510976;484488.01476148464;266284.2450321931;265832.80039845716;256102.01490582025;430081.6785162784;436478.0854860286;438024.4983934438;474309.40632519417;527465.7924713183;474275.36331429495;437869.15320432716;441666.2829081751;466430.68673233996;456554.21884749416;274370.9379619413;475883.51340308314;438035.05236508365;436478.0854860286;197768.88456892778;278914.2836208781;470614.97290035227;202996.03017337096;203491.29405271503;274.375744619583;3238623.691817352;945510.5970657328;228440.3989785956;1480705.6892530187;0;2;2;18;37;36;30;3;154;151;1178605043694.995;450346323945.2264;991215246669.8679;59618.888105158476;5664.600954387771;-0.0;0.0;4148370.2236124068;701229.096062364;0.0;701784.0090030283;3.3358616807093036;0.3121935824160368
5439;2019-09-09 11:39:45.096;662;662;237;237;213;41;57;39;-26;47;764;251;-27;-9;258;179;255;606;235;66;56;9;668;361;366;135;366;302;668;-2.0;-1.0;1387.0;109.0;0.0;100;100;72;1;0;0;1;0;0;0;1;0;0;0;0;22477.525390625;10975.009765625;6857.7333984375;1362.45532226562;663.0;366886;465.0;0.0;Calculated values ==>;1568021985.096;339.36;339.36;296.86;296.86;294.46000000000004;277.26000000000005;274.4858918419099;278.86;277.06;270.56;277.86;349.56000000000006;298.26000000000005;270.46000000000004;272.26000000000005;298.96000000000004;291.06;298.66;333.76000000000005;279.76000000000005;278.76000000000005;319.66;339.46000000000004;274.06;241.49495122638035;267.8393353686513;274.4858918419099;296.66;6680000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;6680000.0;0.0;0.0;0.23116666666666666;0.018166666666666668;0.0;0.0;0.0;10975.009765625;6857.7333984375;1362.45532226562;22477.525390625;484853.7997069138;484853.7997069138;265533.38153476646;265533.38153476646;255826.9617397587;430081.6785162784;436827.1314667219;437869.15320432716;474020.51154441346;530180.8496845886;474275.36331429495;437713.4967235476;440469.9055531801;466430.68673233996;456554.21884749416;274615.2323832885;476434.05210421275;438376.39602113876;436652.832857701;195261.2709748474;278076.8904731985;470309.5239926605;203010.17591301588;203491.29405271503;274.38122555978873;3238999.760079071;945696.2985224385;228463.15338736837;1480820.2783968989;0;2;2;18;37;36;30;3;154;151;1178824643694.995;450426423945.2264;991396446669.8679;54291.56691717479;4855.938156780211;-0.0;0.0;4149319.4774042596;701316.7672216238;0.0;701784.0090030283;3.081369807980007;0.2892805932858978
5440;2019-09-09 11:40:45.137;662;662;238;237;212;42;58;38;-26;47;782;250;-27;-11;258;179;255;607;237;67;58;9;664;361;366;136;366;302;665;263.0;-2.0;1405.0;109.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;0;0;22030.203125;10902.77734375;6861.22900390625;1356.49438476562;662.0;366887;461.0;0.0;Calculated values ==>;1568022045.137;339.36;339.36;296.96000000000004;296.86;294.36;277.36;274.4858918419099;278.96000000000004;276.96000000000004;270.56;277.86;351.36;298.16;270.46000000000004;272.06;298.96000000000004;291.06;298.66;333.86;279.86;278.96000000000004;319.26000000000005;339.36;274.06;241.71165711629368;267.8393353686513;274.4858918419099;296.86;6640000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;3020000.0;6650000.0;0.04383333333333333;0.0;0.2341666666666667;0.018166666666666668;0.0;0.04383333333333333;0.0;10902.77734375;6861.22900390625;1356.49438476562;22030.203125;485290.1947110966;485181.2440015621;266213.66977654945;265758.4394790969;255599.7514394439;430081.6785162784;437000.986148985;437869.15320432716;473891.5003369823;532056.9234048271;474157.7664169546;437713.4967235476;440168.1791668574;466430.68673233996;456554.21884749416;275124.5942070598;476947.40292061144;438546.45989859616;437000.986148985;193589.57483703562;277658.20189090865;470174.7356409916;203052.57815974046;203052.57815974046;274.3976517759555;3239370.9112642785;945878.7379972482;228485.82678454995;1480934.6812056978;0;2;2;18;37;36;30;3;154;151;1179044393755.463;450507779500.39954;991577770490.2539;54986.21465627406;4852.71919424273;-0.0;10254.738550195218;4150230.7478622342;701397.7279851312;0.0;701869.5235528342;3.6658910444671022;0.2917093244762371
5441;2019-09-09 11:41:45.107;660;661;238;238;212;41;60;38;-26;47;788;247;-27;-10;258;178;255;605;246;68;60;10;663;361;366;138;366;302;663;980.0;-2.0;1621.0;202.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;0;0;0;21688.515625;10741.5029296875;6811.0791015625;1355.00927734375;660.0;366888;456.0;0.0;Calculated values ==>;1568022105.107;339.16;339.26;296.96000000000004;296.96000000000004;294.36;277.26000000000005;274.4858918419099;279.16;276.96000000000004;270.56;277.86;351.96000000000004;297.86;270.46000000000004;272.16;298.96000000000004;290.96000000000004;298.66;333.66;279.96000000000004;279.16;318.76000000000005;339.16;274.16;242.14157278889297;267.8393353686513;274.4858918419099;297.76000000000005;6630000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;6630000.0;0.16333333333333336;0.0;0.27016666666666667;0.033666666666666664;0.0;0.16333333333333336;0.0;10741.5029296875;6811.0791015625;1355.00927734375;21688.515625;485107.34427694697;485253.255810517;266370.1684257079;266370.1684257079;255695.7544104394;430081.6785162784;437347.38266317634;437869.15320432716;473632.86133578786;532681.6696647728;473804.61892237945;437713.4967235476;440319.17732939526;466430.68673233996;456414.7828251579;275256.61988952284;476879.22443039826;438716.12394902314;437347.38266317634;191500.00471740507;276820.84063482966;470002.91871598386;203018.9678857019;203018.9678857019;274.3846318605575;3239735.051759374;946059.0168151117;228508.4113504797;1481048.5601386805;0;2;2;18;37;36;30;3;154;151;1179263883955.5676;450589938400.4387;991758879890.3403;63448.69173358192;8988.459677952826;-0.0;38273.641080320835;4151217.211937177;701513.0134708759;0.0;702273.7245150328;5.855362044002722;0.38116089373888873
5442;2019-09-09 11:42:45.128;658;660;241;240;213;41;62;38;-26;47;788;246;-27;-11;258;179;255;606;251;69;62;11;667;361;366;139;366;302;668;989.0;-1.0;1788.0;221.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;1;0;21839.72265625;10714.7314453125;6829.3505859375;1350.49609375;660.0;366889;453.0;0.0;Calculated values ==>;1568022165.128;338.96000000000004;339.16;297.26000000000005;297.16;294.46000000000004;277.26000000000005;274.4858918419099;279.36;276.96000000000004;270.56;277.86;351.96000000000004;297.76000000000005;270.46000000000004;272.06;298.96000000000004;291.06;298.66;333.76000000000005;280.06;279.36;318.46000000000004;339.16;274.26000000000005;242.35481222062532;267.8393353686513;274.4858918419099;298.26000000000005;6670000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;6680000.0;0.16483333333333333;0.0;0.298;0.036833333333333336;0.0;0.16483333333333333;0.0;10714.7314453125;6829.3505859375;1350.49609375;21839.72265625;484376.4063263844;484560.38122800825;267363.66082308756;266898.34498403315;255826.9617397587;430081.6785162784;437692.05946066673;437869.15320432716;473503.23161362135;532681.6696647728;473686.78329024225;437713.4967235476;440168.1791668574;466430.68673233996;456554.21884749416;274739.88940091705;476434.05210421275;438885.39219513495;437692.05946066673;190246.288480595;276820.84063482966;469966.18980854325;203019.82613453368;203019.82613453368;274.3849643639693;3240097.914035192;946237.8813486475;228530.9651195951;1481162.2701704896;0;2;2;18;37;36;30;3;154;151;1179483560815.2324;450673067485.3119;991940143310.0638;69985.09946679845;9832.52439532602;-0.0;38681.806459924264;4152329.5493773744;701669.9098991174;0.0;702915.2443636117;6.27161027560909;0.432019746919939
5443;2019-09-09 11:43:45.128;658;660;245;245;218;41;64;38;-26;47;786;247;-26;-11;259;179;255;608;244;70;64;12;666;360;365;140;364;302;667;353.0;-1.0;1561.0;122.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;22226.70703125;10627.0849609375;6812.4033203125;1352.52685546875;658.0;366890;450.0;0.0;Calculated values ==>;1568022225.128;338.96000000000004;339.16;297.66;297.66;294.96000000000004;277.26000000000005;274.38016830617;279.56;276.96000000000004;270.56;277.86;351.76;297.86;270.56;272.06;299.06;291.06;298.66;333.96000000000004;280.16;279.56;318.16;338.96000000000004;274.36;242.56692532238324;267.8393353686513;274.38016830617;297.56;6659999.999999999;3600000.0;3650000.0;1400000.0;3640000.0;3020000.0;6670000.0;0.05883333333333333;0.0;0.26016666666666666;0.02033333333333333;0.0;0.05883333333333333;0.0;10627.0849609375;6812.4033203125;1352.52685546875;22226.70703125;484486.2451082853;484669.9732728931;269373.7292729369;269373.7292729369;257761.32637319795;430148.3826014536;438261.5809124647;437869.15320432716;473373.3937792042;532473.4539595657;473804.61892237945;437869.15320432716;440168.1791668574;466846.5240827089;456718.5572118646;274866.2946266462;476862.2574748934;439276.2188446883;438261.5809124647;188992.59102226305;275983.5004908252;469929.52753194683;202813.09874089804;202813.09874089804;274.30019277817917;3240465.134282588;946415.7298186996;228553.49031083856;1481275.9514530418;0;2;2;18;37;36;30;3;154;151;1179702860815.2324;450756767485.3119;992121343310.0638;61153.750169568804;5431.367385417992;-0.0;13852.219034427171;4153422.3731243443;701797.1089972903;0.0;703353.027909398;4.280399733833922;0.3403057377520396
5444;2019-09-09 11:44:45.129;657;660;244;243;220;41;66;38;-25;46;781;249;-26;-10;259;180;255;607;243;71;65;12;664;360;365;140;364;303;665;380.0;0.0;1598.0;113.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;22340.671875;10553.435546875;6869.87744140625;1355.37902832031;655.0;366891;447.0;0.0;Calculated values ==>;1568022285.129;338.86;339.16;297.56;297.46000000000004;295.16;277.26000000000005;274.38016830617;279.76000000000005;276.96000000000004;270.66;277.76000000000005;351.26;298.06;270.56;272.16;299.06;291.16;298.66;333.86;280.26000000000005;279.66;317.86;338.66;274.36;242.56692532238324;267.9596281332873;274.38016830617;297.46000000000004;6640000.000000001;3600000.0;3650000.0;1400000.0;3640000.0;3030000.0;6650000.0;0.06333333333333332;0.0;0.26633333333333337;0.01883333333333333;0.0;0.06333333333333332;0.0;10553.435546875;6869.87744140625;1355.37902832031;22340.671875;484559.1722125754;484888.85782616487;269061.08449792524;268571.3849830557;258641.54846489665;430148.3826014536;438601.37080741755;437798.07955487026;473275.3081037601;531877.8300698457;473909.932402652;437642.0229114993;440102.7751569699;466846.5240827089;456857.4943786723;275124.5942070598;476947.40292061144;439443.96783728903;438431.6763470592;187738.9118479558;274727.5295995403;469929.52753194683;202838.65031960985;202838.65031960985;274.31010119338316;3240836.535296272;946592.2370977905;228576.05656927425;1481389.9723595683;0;2;2;18;37;36;30;3;154;151;1179921864464.9678;450840768885.21045;992302846334.8446;62577.52798632436;5030.211520832346;-0.0;14920.891648405124;4154453.484292631;701884.2902744007;0.0;703592.8078277307;4.394801889428789;0.3414804588029279
5445;2019-09-09 11:45:45.149;656;659;242;241;216;40;67;37;-25;46;777;250;-26;-9;259;180;255;606;240;72;67;13;666;360;365;141;364;303;667;441.0;-3.0;1775.0;150.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22056.4375;10440.5859375;6868.970703125;1349.80383300781;653.0;366892;445.0;0.0;Calculated values ==>;1568022345.149;338.76;339.06000000000006;297.36;297.26000000000005;294.76000000000005;277.16;274.38016830617;279.86;276.86;270.66;277.76000000000005;350.86;298.16;270.56;272.26000000000005;299.06;291.16;298.66;333.76000000000005;280.36;279.86;317.66;338.46000000000004;274.46000000000004;242.77792619122317;267.9596281332873;274.38016830617;297.16;6659999.999999999;3600000.0;3650000.0;1410000.0;3640000.0;3030000.0;6670000.0;0.0735;0.0;0.29583333333333334;0.025;0.0;0.0735;0.0;10440.5859375;6868.970703125;1349.80383300781;22056.4375;484192.5292805507;484523.25177557016;267918.3368572277;267445.42140083195;256999.54031776375;430148.3826014536;438770.6683384694;437798.07955487026;473145.1120115388;531460.8904239582;474027.77359814296;437642.0229114993;440254.13072146993;466846.5240827089;456857.4943786723;274866.2946266462;476554.0479289154;439611.33918465447;438770.6683384694;186903.13564328075;273890.2417152289;469892.93206556124;202813.2779173495;202813.2779173495;274.3002622651672;3241206.6345329164;946767.2455934976;228598.60727417498;1481504.5009242035;0;2;2;18;37;36;30;3;154;151;1180140937464.8982;450925096985.18365;992484706934.7869;69516.33715109988;6676.991353705293;-0.0;17342.868195952313;4155554.6334291627;701981.8828183322;0.0;703861.76211457;5.012829717981585;0.38684895709375333
5446;2019-09-09 11:46:45.140;656;658;242;241;215;41;69;37;-24;46;773;251;-25;-9;259;179;255;608;233;72;68;14;661;360;364;141;364;304;661;365.0;-1.0;1699.0;83.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;22012.359375;10465.95703125;6814.56201171875;1357.71459960938;650.0;366893;443.0;0.0;Calculated values ==>;1568022405.14;338.76;338.96000000000004;297.36;297.26000000000005;294.66;277.26000000000005;274.38016830617;280.06;276.86;270.76000000000005;277.76000000000005;350.46000000000004;298.26000000000005;270.66;272.26000000000005;299.06;291.06;298.66;333.96000000000004;280.36;279.96000000000004;317.46000000000004;338.16;274.56;242.77792619122317;268.0796299477929;274.38016830617;296.46000000000004;6609999.999999999;3600000.0;3640000.0;1410000.0;3640000.0;3040000.0;6609999.999999999;0.06083333333333333;0.0;0.2831666666666666;0.013833333333333333;0.0;0.06083333333333333;0.0;10465.95703125;6814.56201171875;1357.71459960938;22012.359375;484741.9481346301;485033.9325603853;268436.77679262793;267950.72463685664;256924.28651094588;430148.3826014536;439329.79719206213;437727.04723144654;473145.1120115388;530968.349634598;474015.5422595829;437570.5891863215;440037.4285321836;466846.5240827089;456718.5572118646;275526.78193301725;477576.9404717367;439830.85826066753;439162.0244259253;186067.36719380575;272634.34865687083;469991.7955662279;202897.5572996374;202897.5572996374;274.3329378734731;3241573.8194219526;946941.4406522347;228621.16654344808;1481618.5132594116;0;2;2;18;37;36;30;3;154;151;1180359604660.5378;451009684295.4311;992666779620.3195;66495.88389902395;3694.803629354502;-0.0;14372.755083515844;4156687.8985926188;702068.3014787;0.0;704126.0193314761;4.537095318877926;0.33329046770454496
5447;2019-09-09 11:47:45.131;654;657;239;239;213;39;70;36;-23;45;770;249;-24;-8;259;178;255;605;229;72;69;15;667;357;362;142;362;304;667;668.0;-2.0;1649.0;24.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;22139.529296875;10631.0732421875;6957.603515625;1361.1728515625;647.0;366894;442.0;0.0;Calculated values ==>;1568022465.131;338.56000000000006;338.86;297.06;297.06;294.46000000000004;277.06;274.0616903277293;280.16;276.76000000000005;270.86;277.66;350.16;298.06;270.76000000000005;272.36;299.06;290.96000000000004;298.66;333.66;280.36;280.06;317.36;337.86;274.66;242.98782864720522;268.0796299477929;274.0616903277293;296.06;6670000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6670000.0;0.11133333333333333;0.0;0.2748333333333333;0.004;0.0;0.11133333333333333;0.0;10631.0732421875;6957.603515625;1361.1728515625;22139.529296875;483787.77347620507;484229.43635152595;266516.2831482249;266516.2831482249;255874.9246913747;430346.717906069;439936.2520002742;437883.18805776763;472916.3023718174;530655.2663078107;473779.54858465784;437727.04723144654;440189.142420014;467130.69761941896;457071.09370510135;274739.88940091705;476399.70250784967;440267.06782150705;439770.3019814846;185649.48583044452;271378.50176498963;469955.4082113979;202204.12774928298;202204.12774928298;274.0498845208632;3241941.6966373045;947117.2228663744;228643.82054024143;1481733.2640901455;0;2;2;18;37;36;30;3;154;151;1180577371990.3093;451094571560.34204;992849152260.1282;64772.461741448526;1071.0051218484596;-0.0;26449.03406451844;4157781.6373863765;702108.0105943241;0.0;704466.1498801163;4.87035532367264;0.2823767695515428
5448;2019-09-09 11:48:45.111;654;657;235;235;211;38;71;35;-23;45;767;247;-24;-7;259;177;255;608;251;72;71;16;672;357;362;142;361;304;673;729.0;-1.0;1716.0;58.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;21922.73828125;10697.8076171875;7028.2294921875;1353.03430175781;644.0;366895;443.0;0.0;Calculated values ==>;1568022525.111;338.56000000000006;338.86;296.66;296.66;294.26000000000005;276.96000000000004;274.0616903277293;280.26000000000005;276.66;270.86;277.66;349.86;297.86;270.76000000000005;272.46000000000004;299.06;290.86;298.66;333.96000000000004;280.36;280.26000000000005;317.46000000000004;337.56000000000006;274.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;298.26000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3040000.0;6730000.0;0.1215;0.0;0.286;0.009666666666666665;0.0;0.1215;0.0;10697.8076171875;7028.2294921875;1353.03430175781;21922.73828125;483233.5269617115;483567.2219998789;264298.1380401878;264298.1380401878;254860.47422174443;430346.717906069;440101.83946078573;437883.18805776763;472916.3023718174;530342.1025289536;473543.3119889892;437727.04723144654;440340.5815783672;467272.39285998954;456932.86928524286;274132.990087676;476142.8807242056;440267.06782150705;440101.83946078573;186067.36719380575;270122.7006405761;470054.39208017604;202168.1661835423;202168.1661835423;274.0358952574679;3242308.7598053846;947294.9042933678;228666.43139372865;1481849.773849045;0;2;2;18;37;36;30;3;154;151;1180794499590.3784;451179743160.36914;993031491460.1862;67414.49625602845;2589.566850334126;-0.0;28908.941303185078;4158882.8281840445;702138.5051925131;0.0;704927.3125695067;5.184372041913478;0.345770686298499
5449;2019-09-09 11:49:45.092;656;659;234;234;207;39;73;35;-24;44;764;245;-25;-8;259;176;255;612;257;73;72;17;674;358;363;143;363;303;675;731.0;-2.0;1746.0;115.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;21559.5;10697.6826171875;6993.35595703125;1349.62805175781;639.0;366896;446.0;0.0;Calculated values ==>;1568022585.092;338.76;339.06000000000006;296.56;296.56;293.86;277.06;274.1680685717883;280.46000000000004;276.66;270.76000000000005;277.56;349.56000000000006;297.66;270.66;272.36;299.06;290.76000000000005;298.66;334.36;280.46000000000004;280.36;317.76000000000005;337.06;274.86;243.1966462407574;267.9596281332873;274.1680685717883;298.86;6740000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6750000.0;0.12183333333333332;0.0;0.29100000000000004;0.019166666666666665;0.0;0.12183333333333332;0.0;10697.6826171875;6993.35595703125;1349.62805175781;21559.5;483308.1614390627;483642.30001168133;263735.19055537164;263735.19055537164;253339.32474736622;430280.9020939914;440215.0024765854;437953.82195464283;472686.96060398995;530104.8735352602;473437.96359408915;437798.07955487026;440405.2139601131;466988.7418083223;456630.3391571923;273901.00902195764;476523.382828047;440215.0024765854;440049.43056880176;187321.02276691253;268029.79939014546;470018.21299050737;202378.01782104213;202378.01782104213;274.12206783878986;3242670.9970459435;947473.1435848407;228688.94644796225;1481966.5833929451;0;2;2;18;37;36;30;3;154;151;1181011930715.1848;451265216085.293;993213533795.024;68552.55900287781;5129.7704074147505;-0.0;28956.300453102045;4160015.528174909;702202.8126324638;0.0;705409.370217103;5.390495610241296;0.3885820138244042
5450;2019-09-09 11:50:45.122;660;662;236;235;208;40;74;36;-24;44;760;245;-25;-7;260;176;255;615;274;74;74;18;679;359;363;143;363;303;680;754.0;-1.0;1694.0;86.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;21657.189453125;10648.59375;7052.2255859375;1346.81091308594;636.0;366897;453.0;0.0;Calculated values ==>;1568022645.122;339.16;339.36;296.76000000000005;296.66;293.96000000000004;277.16;274.27422755570615;280.56;276.76000000000005;270.76000000000005;277.56;349.16;297.66;270.66;272.46000000000004;299.16;290.76000000000005;298.66;334.66;280.56;280.56;318.46000000000004;336.76000000000005;274.96000000000004;243.1966462407574;267.9596281332873;274.27422755570615;300.56;6790000.000000001;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6800000.0;0.12566666666666668;0.0;0.2823333333333334;0.014333333333333333;0.0;0.12566666666666668;0.0;10648.59375;7052.2255859375;1346.81091308594;21657.189453125;483348.2193145643;483535.0489562307;264252.4027294945;263828.6354021727;253480.8041103042;430214.79039162316;440380.2161781285;437953.82195464283;472686.96060398995;529687.3334219017;473437.96359408915;437798.07955487026;440556.0271991494;467118.51372002246;456465.7803006746;273344.97982393624;476390.8162124183;440380.2161781285;440380.2161781285;190246.288480595;266774.11836628895;470117.3168609056;202670.8714665164;202670.8714665164;274.24039612414913;3243031.3161940873;947651.1181639673;228711.4280078209;1482083.6884290038;0;2;2;18;37;36;30;3;154;151;1181229839615.081;451351058985.25214;993395424694.9374;66428.21968781437;3833.399050652912;-0.0;29872.140985425922;4161140.930416706;702277.5430577848;0.0;705899.852347363;5.257019293989445;0.3969463417720994
5451;2019-09-09 11:51:45.113;664;666;240;239;211;41;76;36;-24;44;757;247;-25;-7;260;176;255;620;253;75;76;18;683;360;364;142;364;304;684;748.0;-2.0;1945.0;96.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;21810.35546875;10662.9365234375;7084.47705078125;1351.73645019531;630.0;366898;474.0;0.0;Calculated values ==>;1568022705.113;339.56000000000006;339.76;297.16;297.06;294.26000000000005;277.26000000000005;274.38016830617;280.76000000000005;276.76000000000005;270.76000000000005;277.56;348.86;297.86;270.66;272.46000000000004;299.16;290.76000000000005;298.66;335.16;280.66;280.76000000000005;320.56;336.16;274.96000000000004;242.98782864720522;268.0796299477929;274.38016830617;298.46000000000004;6830000.0;3600000.0;3640000.0;1420000.0;3640000.0;3040000.0;6840000.000000001;0.12466666666666668;0.0;0.32416666666666666;0.016;0.0;0.12466666666666668;0.0;10662.9365234375;7084.47705078125;1351.73645019531;21810.35546875;483501.27351895237;483688.7866330528;265700.44670608785;265266.5277045131;254372.66450986886;430148.3826014536;440493.80720142537;437727.04723144654;472817.88148187683;529297.6306174517;473543.3119889892;437570.5891863215;440340.5815783672;466976.539238069;456300.8141213988;272922.4050649901;476691.1942609996;440328.60936260916;440493.80720142537;199022.72361097817;264262.8888514036;470252.297931023;202931.15028197254;202931.15028197254;274.34595703254973;3243393.4914002917;947828.6876099801;228733.91252930713;1482201.4766133078;0;2;2;18;37;36;30;3;154;151;1181447906899.8523;451436546160.1624;993577497379.7463;76113.00326112115;4277.138362384808;-0.0;29616.144562625122;4162328.595763506;702345.1207313174;0.0;706395.5136993865;5.759747739847703;0.40787143018219474
5452;2019-09-09 11:52:45.173;669;670;245;244;215;42;78;37;-23;44;756;248;-24;-7;260;177;255;623;254;77;78;19;683;360;365;137;365;305;684;896.0;-2.0;1778.0;59.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;22158.22265625;10815.1474609375;7105.625;1365.95837402344;621.0;366899;508.0;0.0;Calculated values ==>;1568022765.173;340.06000000000006;340.16;297.66;297.56;294.66;277.36;274.38016830617;280.96000000000004;276.86;270.86;277.56;348.76;297.96000000000004;270.76000000000005;272.46000000000004;299.16;290.86;298.66;335.46000000000004;280.86;280.96000000000004;323.96000000000004;335.26000000000005;275.06;241.92719264551067;268.19934244402924;274.38016830617;298.56;6830000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6840000.000000001;0.14933333333333335;0.0;0.29633333333333334;0.009833333333333333;0.0;0.14933333333333335;0.0;10815.1474609375;7105.625;1365.95837402344;22158.22265625;484244.4364583603;484283.24195059796;267935.73565857374;267479.3431077565;255811.5782471607;430148.3826014536;440607.8388199888;437656.05685647397;473469.3076824459;529116.5775126958;473530.68270583387;437499.1961693786;440124.2130485236;466834.3028272825;456440.2180442986;272922.4050649901;477157.3332469003;440442.65803344065;440607.8388199888;213234.55432191002;260496.36997498586;471021.86055166635;202966.62459283724;202966.62459283724;274.35970219229273;3243760.2626239243;948007.850627757;228756.5826337009;1482319.8457149386;0;2;2;18;37;36;30;3;154;151;1181666825600.5127;451520329860.41516;993760380080.2981;69546.30176079102;2635.876486928486;-0.0;35487.75465792131;4163543.6371365627;702402.786797026;0.0;706938.588727023;5.582591151760576;0.35761316811349136
5453;2019-09-09 11:53:48.104;671;672;245;245;218;42;79;37;-23;44;762;250;-24;-8;261;178;255;625;290;78;79;19;684;360;365;139;365;305;685;871.0;-1.0;1681.0;115.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;22402.46875;10857.5263671875;7113.73095703125;1363.8427734375;616.0;366900;548.0;0.0;Calculated values ==>;1568022828.104;340.26;340.36;297.66;297.66;294.96000000000004;277.36;274.38016830617;281.06;276.86;270.86;277.56;349.36;298.16;270.76000000000005;272.36;299.26000000000005;290.96000000000004;298.66;335.66;280.96000000000004;281.06;327.96000000000004;334.76000000000005;275.06;242.35481222062532;268.19934244402924;274.38016830617;302.16;6840000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6850000.0;0.1451666666666667;0.0;0.2801666666666666;0.019166666666666665;0.0;0.1451666666666667;0.0;10857.5263671875;7113.73095703125;1363.8427734375;22402.46875;484431.532942427;484470.50706560974;267857.2331095679;267857.2331095679;256864.15263412363;430148.3826014536;440772.66656542826;437656.05685647397;473209.3688182048;529743.8013911427;473767.1716760393;437499.1961693786;439972.1399166299;466964.4590515621;456579.465419306;272819.5905718936;477349.1386662766;440607.8388199888;440772.66656542826;229958.8627652946;258404.02479325983;470754.2918620804;202913.5981169267;202913.5981169267;274.33915494545823;3244149.741633734;948197.2788272784;228780.44223314468;1482444.1288107233;0;2;2;18;37;36;30;3;154;151;1181896523750.4917;451607174640.4073;993952319630.2806;65767.01219019647;5133.613296782112;-0.0;34529.208103107485;4164726.331880934;702470.6953750169;0.0;707550.5661552332;5.452768956849932;0.4331451201619919
5454;2019-09-09 11:54:45.134;672;673;245;245;217;42;80;38;-23;45;766;251;-24;-7;261;179;255;628;307;79;80;20;689;362;366;143;366;304;689;884.0;-1.0;1545.0;152.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;0;0;0;22578.107421875;11034.7578125;7149.94384765625;1355.95617675781;610.0;366901;578.0;0.0;Calculated values ==>;1568022885.134;340.36;340.46000000000004;297.66;297.66;294.86;277.36;274.5913991737795;281.16;276.96000000000004;270.86;277.66;349.76;298.26000000000005;270.76000000000005;272.46000000000004;299.26000000000005;291.06;298.66;335.96000000000004;281.06;281.16;330.96000000000004;334.16;275.16;243.1966462407574;268.0796299477929;274.5913991737795;303.86;6890000.000000001;3620000.0000000005;3660000.0;1430000.0;3660000.0;3040000.0;6890000.000000001;0.14733333333333334;0.0;0.2575;0.025333333333333333;0.0;0.14733333333333334;0.0;11034.7578125;7149.94384765625;1355.95617675781;22578.107421875;484032.77490877407;484181.68195202725;267549.120616387;267549.120616387;256309.39635916674;430014.67791919125;440722.3089652763;437883.18805776763;472785.5327691947;530237.6965692197;474015.5422595829;437727.04723144654;440340.5815783672;466822.20430220634;456389.4750447876;272321.1553548061;477342.18495131575;440557.1464065933;440722.3089652763;242505.85365607988;255893.36323571714;470315.4621069152;203395.92224708298;203395.92224708298;274.5351899330745;3244506.0252806502;948370.6839614647;228801.98530731854;1482557.1090015154;0;2;2;18;37;36;30;3;154;151;1182104968400.3872;451687586940.36694;994125975980.1935;60380.4709462513;6761.961676449082;-0.0;34966.08764314715;4165725.525069776;702564.9182417367;0.0;708101.0268100138;5.225439241505747;0.4482045289135582
5455;2019-09-09 11:55:45.115;675;675;247;246;218;43;82;38;-23;45;760;255;-24;-1;261;179;255;631;310;80;82;20;690;362;367;137;367;305;691;1148.0;-1.0;1688.0;170.0;0.0;100;0;67;1;0;0;1;0;0;0;1;0;1;1;0;23727.953125;11177.544921875;7171.66064453125;2334.8173828125;602.0;366902;605.0;0.0;Calculated values ==>;1568022945.115;340.66;340.66;297.86;297.76000000000005;294.96000000000004;277.46000000000004;274.5913991737795;281.36;276.96000000000004;270.86;277.66;349.16;298.66;270.76000000000005;273.06;299.26000000000005;291.06;298.66;336.26000000000005;281.16;281.36;333.66;333.36;275.16;241.92719264551067;268.19934244402924;274.5913991737795;304.16;6900000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;6909999.999999999;0.19133333333333333;0.0;0.2813333333333333;0.028333333333333332;0.0;0.19133333333333333;0.0;11177.544921875;7171.66064453125;2334.8173828125;23727.953125;484369.95374520926;484260.70394393394;268301.5281720159;267847.63895050285;256581.42349520212;430014.67791919125;440837.21557175677;437656.05685647397;473566.98283907154;529534.7643434273;474357.3302180685;437499.1961693786;441030.91413852724;466679.6862573168;456389.4750447876;272224.4278235827;477572.4529652034;440506.57466978877;440837.21557175677;253801.27034056993;252546.06836287308;471119.972000508;203403.00223418445;203403.00223418445;274.5379269324334;3244891.786921649;948555.7278682875;228832.73201407958;1482676.4179123878;0;2;2;18;37;36;30;3;154;152;1182324798765.1914;451771560340.2922;994308618125.0309;65903.19270040412;7585.314143379167;-0.0;45429.079485255505;4166777.5556840044;702684.4410125954;0.0;708770.7743815742;5.7492484233358665;0.4759065719098867
